Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SPACE1-1:Zone People Occupant Count [](Hourly),SPACE2-1:Zone People Occupant Count [](Hourly),SPACE3-1:Zone People Occupant Count [](Hourly),SPACE4-1:Zone People Occupant Count [](Hourly),SPACE5-1:Zone People Occupant Count [](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air Relative Humidity [%](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air Relative Humidity [%](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air Relative Humidity [%](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air Relative Humidity [%](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air Relative Humidity [%](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Electricity:HVAC [J](Hourly) 
 12/09  18:00:00,-3.4875,11.0,5.0,11.0,5.0,20.0,20.96612036081492,0.5461226096854794,22.20290809562498,0.5404611955182961,22.202089588948105,-2.163954040571672,22.203401273690883,0.8404376842666388,22.201656955850922,-2.523128238310699,23.172610233762114,4.804033181517888,20.96612036081492,25.61511915669961,2038.9021216701158,0.0,22.20290809562498,23.73831266402533,579.7020958508665,0.0,22.202089588948105,19.07231516370608,182.14560519816695,0.0,22.203401273690883,24.257580850415117,536.9007180270326,0.0,22.201656955850922,18.507361147847124,181.50454600313503,0.0,23.172610233762114,30.304779800594012,0.0,568.137118160054,0.0,8681.984523727793,0.0,0.0,1069.629921262016,596.5674957320075,1000.7109376834995,638.8508893521794,0.0,2500.14089262553,2921.7770525893766,0.0,0.0,0.0,0.0,8681.984523727793,10852.480654659741,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,60.26824938813371,0.09546419273170607,7.388455909335568,0.0,7.174477852171156,0.0020996220786811703,-7.037108194140985,15.999119476008287,0.3705044250126874,0.0020996220786811703,16.0,82.0,0.024697551249139797,0.04910879213090037,0.0,7.22,0.0,4.498162916391985,0.31057230924622753,0.0017378583203225095,11.5,4.498162916391985,0.31057230924622753,0.0017378583203225095,4.5,37444277.35029161,1354960.257918031 
 12/09  19:00:00,-4.5875,5.5,2.5,5.5,2.5,10.0,20.54043435551867,0.017456487911641255,22.20334036948822,-0.7847933243618832,22.202271139860883,-3.545466012432833,22.203669815946107,-0.49110956609572803,22.20270302254356,-3.8882511741455428,22.363773759005706,3.5986017035331352,20.54043435551867,25.267470970273042,1547.3426314981646,0.0,22.20334036948822,21.412489820365035,1313.0270368912463,0.0,22.202271139860883,17.000694162551333,507.2360515385943,0.0,22.203669815946107,21.92144768927727,1256.0564587276076,0.0,22.20270302254356,16.51271225691519,507.84582731076824,0.0,22.363773759005706,29.262547602862824,0.0,367.4206538467384,0.0,11278.499871300965,0.0,0.0,1801.0011372973022,921.1600061605468,1717.8090477808068,964.7964415703769,135.59649503382468,2844.809016778338,2943.0060893543096,0.0,0.0,0.0,0.0,11278.499871300965,14098.124839126203,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,60.73097521384646,0.12672457865266923,7.388455909335568,0.0,7.118088642902698,0.0020649257509896724,-7.2287585277187265,16.000099944829593,0.3705044250126874,0.0020649257509896724,16.0,82.0,0.03024608739871224,0.04998451875955427,0.0,7.22,0.0,4.499489066961061,0.31057230924622753,0.001712473418590527,11.5,4.499489066961061,0.31057230924622753,0.001712473418590527,4.5,23073555.19298152,1354960.257918031 
 12/09  20:00:00,-6.062499999999999,0.0,0.0,0.0,0.0,0.0,19.952001824676103,-2.0967126270769625,22.204392937973658,-3.91891376393454,22.201757109896814,-6.342593687271364,22.203925358290213,-3.63698483152646,22.202458245407158,-6.5768505721010335,22.202962766376626,0.18792377862725113,19.952001824676103,22.05814451339507,1143.4098106790898,0.0,22.204392937973658,16.51386655072743,1980.9100272432447,0.0,22.201757109896814,13.409664961532334,809.3417701966698,0.0,22.203925358290213,16.914023137123262,1918.4072133489562,0.0,22.202458245407158,13.137230155601532,809.4898061267354,0.0,22.202962766376626,23.124679731226763,785.951589860214,0.0,0.0,14880.442454090484,0.0,0.0,2468.8645799734604,1223.2069173990637,2379.9824168332466,1266.3893244492012,1270.917429091231,3306.2469501177266,2974.421140592305,0.0,0.0,0.0,0.0,14880.442454090484,18600.553067613102,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,62.33324328425394,0.18095896265913958,7.388455909335568,0.0,7.031568341770106,0.0019213261456819555,-8.056435282558931,16.000015960845868,0.3705044250126874,0.0019213261456819555,16.0,82.0,0.039040360805538965,0.05130971146434585,0.0,7.22,0.0,4.499911757874598,0.31057230924622753,0.0016374229100345852,11.5,4.499911757874598,0.31057230924622753,0.0016374229100345852,4.5,12324461.383738158,1354960.257918031 
 12/09  21:00:00,-7.0125,0.0,0.0,0.0,0.0,0.0,19.114713342189923,-4.29982583087202,19.36527757349441,-5.160588238366638,19.63454614972223,-5.934042793287909,19.398832940195256,-4.993910088263259,19.636507340171807,-5.9085837757325095,20.83323853873577,-2.0670597784805933,19.114713342189923,19.265833316758467,648.1121969852361,0.0,19.36527757349441,17.65525911028959,41.097035633639834,7.201314645876095,19.63454614972223,16.284128707538795,18.10999678320801,7.542085791627315,19.398832940195256,17.86780211890406,36.64811928723681,7.078001500439862,19.636507340171807,16.323027678317985,19.76041482570843,8.243003551782978,20.83323853873577,20.908597381619877,0.0,82.11175497546205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,62.97901525038766,0.0,7.388455909335568,0.0,18.786448792272104,0.0026658530833268677,-4.272226157812826,19.79244687723981,0.3705044250126874,0.0026658530833268677,16.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,-7.0125,0.00621144618492455,0.0015950927463531902,11.5,-7.0125,0.00621144618492455,0.0015950927463531902,4.5,7114960.257918031,1354960.257918031 
 12/09  22:00:00,-7.2,0.0,0.0,0.0,0.0,0.0,18.049513990466796,-4.6285350921975965,17.997030543003845,-5.143551043972183,18.349182187394362,-5.033621446206322,18.023331003616644,-5.101094700759816,18.35789596752036,-4.985457688764028,19.823753325438055,-3.593367628325548,18.049513990466796,20.028978978223375,322.0585747417324,0.0,17.997030543003845,19.230138347984845,69.0699042742072,0.0,18.349182187394362,18.98871223676293,34.68340247703776,0.0,18.023331003616644,19.2678624018731,63.41475144615316,0.0,18.35789596752036,19.05633138038982,37.62996333515218,0.0,19.823753325438055,19.57704580638395,0.0,75.3916102160128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,62.97901525038766,0.0,7.388455909335568,0.0,17.861327526409656,0.002576051061254011,-4.668819993923847,18.8674919290513,0.3705044250126874,0.002576051061254011,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-7.2,0.00621144618492455,0.0015926986102217215,11.5,-7.2,0.00621144618492455,0.0015926986102217215,4.5,3064960.257918031,1354960.257918031 
 12/09  23:00:00,-6.512499999999999,0.0,0.0,0.0,0.0,0.0,17.195996836201324,-4.893162276762102,17.418119653479152,-5.2562879766184825,17.719501136284055,-5.0799173492734635,17.439165485480203,-5.255752912242045,17.72596951945705,-5.056039429920537,19.35545994148239,-4.591185283623674,17.195996836201324,20.663977012455064,398.8512040206624,0.0,17.418119653479152,19.752225879538198,46.26894772092754,0.0,17.719501136284055,19.674807381293498,18.854151573693343,0.0,17.439165485480203,19.726850456958385,42.222283497327226,0.0,17.72596951945705,19.706961643554976,20.32783052944859,0.0,19.35545994148239,18.515479638334206,0.0,106.71471250176694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,62.97901525038766,0.0,7.388455909335568,0.0,16.9949980458017,0.002528527190219458,-4.8863816365021435,18.00125049848269,0.3705044250126874,0.002528527190219458,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-6.512499999999999,0.00621144618492455,0.0016495258183659035,11.5,-6.512499999999999,0.00621144618492455,0.0016495258183659035,4.5,3064960.257918031,1354960.257918031 
 12/09  24:00:00,-6.475,0.0,0.0,0.0,0.0,0.0,16.49622861754153,-5.190524039036096,17.046000638057333,-5.449891956020056,17.293231824044366,-5.3115934082495055,17.062135992475184,-5.459605775445472,17.29515817498175,-5.297694288900255,19.01990482035712,-5.216481906361102,16.49622861754153,21.059881598931216,505.81307867668966,0.0,17.046000638057333,19.889963766900802,18.2802593887547,0.0,17.293231824044366,19.814534660587103,1.7240148736811989,2.8500221874967906,17.062135992475184,19.853087149264933,16.094008572182133,0.0,17.29515817498175,19.835725270520804,1.7896427773559935,3.1744151229806903,19.01990482035712,17.923042120447377,0.0,137.35429635676553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,62.97901525038766,0.0,7.388455909335568,0.0,16.270031619484193,0.0024650849537985976,-5.182413813196968,17.27640163771906,0.3705044250126874,0.0024650849537985976,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-6.475,0.00621144618492455,0.001630163349340238,11.5,-6.475,0.00621144618492455,0.001630163349340238,4.5,3064960.257918031,1354960.257918031 
 12/10  01:00:00,-7.0125,0.0,0.0,0.0,0.0,0.0,15.929754064316747,-5.508149735358963,16.7600232084517,-5.719383910787102,16.951239799819916,-5.608275697794122,16.770420665016978,-5.730724521614407,16.94876661912479,-5.597221376821297,18.760282479856514,-5.694855339622484,15.929754064316747,21.248313459758414,594.9689676662049,0.0,16.7600232084517,19.791019122475,20.52165499881312,2.7322664029724137,16.951239799819916,19.739704515674234,0.0,18.06910657338409,16.770420665016978,19.758666007505248,13.916446411638788,3.09409106936954,16.94876661912479,19.761548631297668,0.0,19.756450941464493,18.760282479856514,17.483733880084163,0.0,163.76224628145388,0.0,14.726517543620773,0.0,0.0,24.046258912023813,0.0,17.526444050672467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,14.726517543620773,18.408146929525966,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,62.89869274605671,0.00018185765979533488,7.388455909335568,0.0,15.674677033582668,0.0024000691225967664,-5.493157729030169,16.681167562052238,0.3705044250126874,0.0024000691225967664,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-7.0125,0.00621144618492455,0.0015950927463531902,11.5,-7.0125,0.00621144618492455,0.0015950927463531902,4.5,3065130.628944997,1354960.257918031 
 12/10  02:00:00,-7.2,0.0,0.0,0.0,0.0,0.0,15.471068417692385,-5.824777917346874,16.700091918321682,-5.989193502749318,16.728973679353373,-5.897955526999471,16.699961661847297,-5.99978786678922,16.725514327185685,-5.888927371664964,18.599108183245054,-6.06010053021194,15.471068417692385,21.29461491605597,694.9751372624764,0.0,16.700091918321682,19.410935024072312,121.67740170881979,0.0,16.728973679353373,19.527981026290725,0.0,22.94501024064192,16.699961661847297,19.39339041990958,110.71571263846346,0.0,16.725514327185685,19.54747153939805,0.0,23.864651680997724,18.599108183245054,17.114545060620003,0.0,188.87471948656264,0.0,141.75435104372661,0.0,0.0,161.28869367543382,12.387480243927936,148.20639604445995,14.86887463801585,0.0,0.0,0.0,0.0,0.0,0.0,0.0,141.75435104372661,177.19293880465827,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,60.26104397693095,0.0015350331196668232,7.388455909335568,0.0,15.194204442538162,0.0023351415373259574,-5.8112064278551285,16.200815346226772,0.3705044250126874,0.0023351415373259574,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-7.2,0.00621144618492455,0.0015926986102217215,11.5,-7.2,0.00621144618492455,0.0015926986102217215,4.5,3066396.2184535447,1354960.257918031 
 12/10  03:00:00,-7.575,0.0,0.0,0.0,0.0,0.0,15.118805132398363,-6.096847821330145,16.699909862417343,-6.232223387056103,16.699985681403724,-6.163179050208526,16.700104505537816,-6.240955318385285,16.699938255693887,-6.156609064841209,18.506696719827193,-6.334598874703078,15.118805132398363,21.277793949730153,810.3257062689117,0.0,16.699909862417343,19.008803456066666,204.17221287117314,0.0,16.699985681403724,19.122288547931394,27.986255290109682,0.0,16.700104505537816,18.99424861784034,194.05140806124018,0.0,16.699938255693887,19.1331903139597,28.44068912314799,0.0,18.506696719827193,16.811092168987635,0.0,197.40539633139315,0.0,415.04115583555074,0.0,0.0,259.70786125106133,74.82076376686365,246.64256745813677,80.11820977022268,0.0,0.0,65.95309261005778,0.0,0.0,0.0,0.0,415.04115583555074,518.8014447944385,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,54.05004974463753,0.003503804041524038,7.388455909335568,0.0,14.816700113292054,0.002278364467202005,-6.095981913072088,15.999826705934677,0.3705044250126874,0.002278364467202005,16.0,82.0,0.0,0.0003489075615933046,0.0,7.22,0.0,-7.575,0.00621144618492455,0.0015415829354540839,11.5,-7.575,0.00621144618492455,0.0015415829354540839,4.5,3068227.6815084154,1354960.257918031 
 12/10  04:00:00,-7.8,0.0,0.0,0.0,0.0,0.0,14.846231361096857,-6.366118933813289,16.700070605500315,-6.498112481680083,16.70018490785319,-6.436065732161597,16.700330198518564,-6.5057518032051,16.70030777079233,-6.429515351585617,18.425940041088296,-6.612542616415528,14.846231361096857,21.15744573933755,905.3181619085976,0.0,16.700070605500315,18.577135384349628,271.20654360857907,0.0,16.70018490785319,18.676898686230423,63.63553885808517,0.0,16.700330198518564,18.564565152822027,259.91188433142844,0.0,16.70030777079233,18.687322643768795,63.52913561920241,0.0,18.425940041088296,16.49539946121198,0.0,191.0202656335918,0.0,829.4565930067627,0.0,0.0,326.74363792332065,110.47281239658513,312.509425791127,115.22218088791863,0.0,0.0,173.7598919180126,0.0,0.0,0.0,0.0,829.4565930067627,1036.8207412584534,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,47.31576811370449,0.0056914140732170024,7.388455909335568,0.0,14.528302459836576,0.0022277068289584543,-6.362911734240035,15.999921884344111,0.3705044250126874,0.0022277068289584543,16.0,82.0,0.0,0.0010053362512867205,0.0,7.22,0.0,-7.8,0.00621144618492455,0.001512346760293833,11.5,-7.8,0.00621144618492455,0.001512346760293833,4.5,3070251.794436552,1354960.257918031 
 12/10  05:00:00,-7.8,0.0,0.0,0.0,0.0,0.0,14.630687910265426,-6.628069847906881,16.699506444512988,-6.751230131252259,16.699515096486422,-6.692619571514221,16.699736510365554,-6.7582883654044945,16.69928554527136,-6.68632506249538,18.36942432819732,-6.8697526690040105,14.630687910265426,20.97347091070846,980.8907263659371,0.0,16.699506444512988,18.17528272559405,307.76379885584225,0.0,16.699515096486422,18.26775901081985,82.03487326068847,0.0,16.699736510365554,18.16390716727697,296.04360834873404,0.0,16.69928554527136,18.277984049136457,81.95569664858647,0.0,18.36942432819732,16.189269844501705,0.0,186.55025432001537,0.0,1265.5984729865208,0.0,0.0,363.2478852108659,128.82022822000852,348.5887964086428,133.56540784967262,0.0,0.0,257.80981700816653,0.0,0.0,0.0,0.0,1265.5984729865208,1581.9980912331507,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,45.577934080803516,0.00831827740843031,7.388455909335568,0.0,14.303358269943324,0.0021784785124408955,-6.62482156057102,15.999964509821295,0.3705044250126874,0.0021784785124408955,16.0,82.0,0.0,0.0015709848557778445,0.0,7.22,0.0,-7.8,0.00621144618492455,0.0015129145834379563,11.5,-7.8,0.00621144618492455,0.0015129145834379563,4.5,3072688.8137682253,1354960.257918031 
 12/10  06:00:00,-8.1125,0.0,0.0,0.0,0.0,0.0,14.46449114885165,-6.861732725827305,16.70001663813575,-6.9654819041343465,16.699461301466542,-6.912834787687803,16.70012919888368,-6.971898466201633,16.700237639572187,-6.907358631656175,18.358853535626288,-7.080687716592847,14.46449114885165,20.77526510720046,1040.7900221676625,0.0,16.70001663813575,17.840146191377418,308.83160579606465,0.0,16.699461301466542,17.922449651772446,83.5196344291233,0.0,16.70012919888368,17.830090725241753,297.09335282406437,0.0,16.700237639572187,17.930076630980142,83.85314037590967,0.0,18.358853535626288,15.906220841756763,0.0,185.70187942800158,0.0,1438.6028057152869,0.0,0.0,364.34882728098165,130.29606075181766,349.6610000190028,135.52726297596715,0.0,0.0,325.2015600560456,0.0,0.0,0.0,0.0,1438.6028057152869,1798.2535071441087,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,48.056906309896696,0.010148470537031764,7.388455909335568,0.0,14.122930610965255,0.002132949718039457,-6.8606211935631265,15.99998310855976,0.3705044250126874,0.002132949718039457,16.0,82.0,0.0,0.002052470786051162,0.0,7.22,0.0,-8.1125,0.00621144618492455,0.0015188544623095965,11.5,-8.1125,0.00621144618492455,0.0015188544623095965,4.5,3074399.7038059984,1354960.257918031 
 12/10  07:00:00,-8.3,0.0,0.0,0.0,0.0,0.0,14.8603316178555,-7.59141587367337,19.926972230247067,-8.066328210906564,20.3811217667922,-8.60459564586751,19.844424198786854,-8.031514163905339,20.400319929504917,-8.695424179855245,20.472240532082587,-7.785028950766767,14.8603316178555,19.031225511662,1965.6983442892188,0.0,19.926972230247067,13.306578785075216,3422.5584785518704,0.0,20.3811217667922,12.374708121609476,1705.3415365518517,0.0,19.844424198786854,13.411790542264079,3293.968281620544,0.0,20.400319929504917,12.265224561951051,1712.2381563578872,0.0,20.472240532082587,13.149126013230138,2869.651782274526,0.0,0.0,23416.11692751543,0.0,0.0,3733.5675552619177,1998.9493844435783,3582.1465637244296,2037.7685736994242,3221.437178282521,4006.1968087764203,3285.810799665789,0.0,0.0,0.0,0.0,22768.69697005819,28460.87121257274,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,70.73327234141539,0.4946825442856041,7.388455909335568,0.0,6.166456698232511,0.001604197494768743,-10.100037786913802,15.974072052814432,0.3705044250126874,0.001604197494768743,16.0,81.69744073067308,0.05691539569690611,0.06826384468468172,0.0,7.219999999999999,0.0,4.501204188307307,0.31057230924622753,0.0015228582768803108,11.5,4.501204188307307,0.31057230924622753,0.0015228582768803108,4.5,3530528.3517089784,1354960.257918031 
 12/10  08:00:00,-8.3,0.0,0.0,0.0,0.0,0.0,15.623594476284051,-9.00479799638616,21.602500736039246,-9.395392971157095,22.07628424136332,-9.993504590154672,21.481977850204302,-9.339068242111672,22.03423412525101,-10.055714688445061,21.720728212393997,-8.799946927064205,15.623594476284051,16.002069031104103,2311.0676379474926,0.0,21.602500736039246,10.633243027785907,3312.122167263936,0.0,22.07628424136332,9.791471226571176,1137.6580257785486,0.0,21.481977850204302,10.764770913416966,3192.510015044337,0.0,22.03423412525101,9.762079234382947,1538.120273430776,0.0,21.720728212393997,11.121759104308392,2791.5126128336797,0.0,0.0,21209.018564467136,0.0,0.0,3754.957699268803,1543.4304267094199,3602.6379419615287,1982.7887101259976,3240.141533987108,4006.277440341615,3252.649474682969,0.0,0.0,0.0,0.0,21209.018564467136,26511.273205583922,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,71.16377582138813,0.4671360381748998,7.388455909335568,0.0,6.280648160293046,0.0015691823393770925,-10.351782782504033,16.000082269889685,0.3705044250126874,0.0015691823393770925,16.0,82.0,0.05613344887707651,0.0650598442233165,0.0,7.22,0.0,4.5014483315091915,0.31057230924622753,0.001523430056301715,11.5,4.5014483315091915,0.31057230924622753,0.001523430056301715,4.5,3504715.8403675254,1354960.257918031 
 12/10  09:00:00,-7.3,11.0,5.0,11.0,5.0,20.0,16.84783279180167,-7.945539308369874,22.200746558719214,-5.608612623414328,22.42893550610985,-6.386585861206885,22.200432870288896,-5.560301783976819,22.200475908045895,-6.548061256493833,22.19982558697145,-4.886879271235421,16.84783279180167,16.29039217692626,3348.497272661239,0.0,22.200746558719214,14.397474713681198,1447.5859623810666,0.0,22.42893550610985,13.21582121419559,0.0,346.55222967748523,22.200432870288896,14.460868726467725,1644.5957950398674,0.0,22.200475908045895,13.225397731122104,668.371592953572,0.0,22.19982558697145,15.342120395216668,220.35018726939603,14.23935489528165,0.0,12407.337610407863,0.0,0.0,1937.214979110573,83.34528265914255,2107.7284250979756,1124.880420140571,693.5875332390915,3692.9016603190903,3184.4439536941113,0.0,0.0,0.0,0.0,12407.337610407863,15509.17201300983,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,63.867004445799644,0.16470785746252944,7.388455909335568,0.0,6.46345663495667,0.001583753037335275,-10.249739957468313,15.99996681794479,0.3705044250126874,0.001583753037335275,16.0,82.0,0.047842019168154976,0.0613230440439101,0.0,7.22,0.0,4.499897672991346,0.31057230924622753,0.001532986677896757,11.5,4.499897672991346,0.31057230924622753,0.001532986677896757,4.5,33009380.59855212,1354960.257918031 
 12/10  10:00:00,-5.6375,11.0,5.0,11.0,5.0,20.0,17.996631069361122,-3.854565166467985,22.20115249210987,-2.2725828903218006,23.777211138087264,-4.001925285637533,22.201537223541468,-2.1366012748473686,22.201307800438062,-4.311886430139827,22.730865258257708,-0.8197705003085968,17.996631069361122,21.483790750040463,3229.8800090947007,0.0,22.20115249210987,18.9229775185878,126.50161707557153,125.8097290512637,23.777211138087264,14.850703539020326,0.0,667.6048336019619,22.201537223541468,19.140931554943695,549.5681171417372,0.0,22.201307800438062,15.920213862153368,211.26908189393544,0.0,22.730865258257708,20.666730013580064,0.0,531.5369014474936,0.0,8329.351937901047,0.0,0.0,492.4826814092477,0.0,1013.8368433084578,668.586835060711,0.0,3172.9668057656654,3068.3240354992486,0.0,0.0,0.0,0.0,8329.351937901047,10411.689922376307,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,62.73801081136907,0.10352602976830311,7.388455909335568,0.0,7.177680094812951,0.001811459588171613,-8.747706919802456,15.992610391889924,0.38887305966943386,0.001811459588171613,16.0,82.0,0.036336742576325284,0.053156778015040484,0.0,7.219999999999999,0.0,4.499947843453665,0.31057230924622753,0.0015932477141998437,11.5,4.499947843453665,0.31057230924622753,0.0015932477141998437,4.5,43312855.761503235,1365862.052276848 
 12/10  11:00:00,-3.9375,11.0,5.0,11.0,5.0,20.0,19.16914283682634,-1.8300785716017238,22.68244294320672,-0.47397889990256603,23.89917303474202,-3.7429996770958023,22.201270564548334,-0.30604224941010566,22.201960881454585,-2.9982600117706433,23.35821367691778,2.1168059063926985,19.16914283682634,23.642796804402973,3129.47453126782,0.0,22.68244294320672,21.31997939147618,0.0,531.6845576212665,23.89917303474202,15.069285055690926,0.0,995.176007848642,22.201270564548334,22.259584845081637,77.69167220528362,22.882334047440196,22.201960881454585,17.78744270078029,17.047411945163276,29.70142668148182,23.35821367691778,24.800396079515505,0.0,581.967178560194,0.0,6377.2175031293755,0.0,0.0,0.0,0.0,520.5324389644621,445.3453764226243,0.0,2641.009921635247,2860.7172093447416,0.0,0.0,0.0,0.0,6377.2175031293755,7971.521878911719,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,61.35234375928272,0.07386899642202494,7.388455909335568,0.0,8.483684187594232,0.002109207687861629,-7.000980839303834,15.990383434959819,0.4288819553750582,0.002109207687861629,16.0,82.0,0.026915842837935293,0.04137685586796607,0.0,7.22,0.0,4.498797326739583,0.31057230924622753,0.0016952022580622517,11.5,4.498797326739583,0.31057230924622753,0.0016952022580622517,4.5,44659755.25780986,1390600.8100893483 
 12/10  12:00:00,-2.3,8.8,4.0,8.8,4.0,16.0,20.184888743524123,-0.7493384260347108,23.616797582680448,0.06550496626752281,23.899329874880117,-3.5437457661232603,22.20153351064574,0.005943622862581155,22.20057902124048,-2.9005475740562847,23.552499578373812,3.211661412885282,20.184888743524123,24.28399806300867,2637.7914778763657,0.0,23.616797582680448,21.05268659292073,0.0,638.8286412752345,23.899329874880117,15.325560749037198,0.0,785.4763029247842,22.20153351064574,22.826127154037493,0.18170382261939722,40.65469464819779,22.20057902124048,17.932195719292075,0.0,69.34595283387415,23.552499578373812,26.48087305718599,0.0,596.2259409212675,0.0,5761.119952257111,0.0,0.0,0.0,0.0,424.00535776445196,387.13922454605023,0.0,2128.692331192054,2837.56655821777,0.0,0.0,0.0,0.0,5761.119952257111,7201.399940321389,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,61.24586562751903,0.0663035655227176,7.388455909335568,0.0,8.172206533044449,0.0021736943704720344,-6.65727312377543,16.01279849011202,0.40722375053050774,0.0021736943704720344,16.0,82.0,0.019494157306757028,0.042306792561179404,0.0,7.22,0.0,4.4990753259949745,0.31057230924622753,0.0017498468664412397,11.5,4.4990753259949745,0.31057230924622753,0.0017498468664412397,4.5,43288950.93245853,1376883.6332815662 
 12/10  13:00:00,-1.3249999999999997,4.4,2.0,4.4,2.0,8.0,20.949001175110304,-0.8762018823793194,23.89888000939331,-1.7833137395058816,23.443338282787813,-3.7888305733975516,22.2019952027383,-1.2983963241733316,22.200931941538883,-4.065877632527398,23.316002304815328,2.1182442492200537,20.949001175110304,22.943655457572802,2128.3692983368874,0.0,23.89888000939331,17.80701056956672,0.0,1003.2550721928222,23.443338282787813,15.428702077327175,0.0,499.31707370758676,22.2019952027383,20.515775342439998,133.38565462784527,0.0,22.200931941538883,16.254134274799075,4.4010113461535525,12.177652284051476,23.316002304815328,24.867557183021823,0.0,579.7122803084214,0.0,5395.99087978158,0.0,0.0,0.0,0.0,599.7602265101273,450.91350644330197,0.0,1823.7566376617908,2688.0710079812534,0.0,0.0,0.0,0.0,5395.99087978158,6744.988599726974,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,60.218148503388534,0.05951856388511038,7.388455909335568,0.0,8.640593979549609,0.002235411249101967,-6.344072461087739,15.980617095821412,0.4172108586621247,0.002235411249101967,16.0,82.0,0.0156557889226245,0.03776236063631353,0.0,7.22,0.0,4.49991227021298,0.31057230924622753,0.0017677625158047576,11.5,4.49991227021298,0.31057230924622753,0.0017677625158047576,4.5,39239179.742276624,1383490.7736907473 
 12/10  14:00:00,-0.7875000000000001,8.8,4.0,8.8,4.0,16.0,21.75726252502293,-2.0127886567511024,23.90042389025173,-2.881841146577041,22.813029583550566,-2.5965909762248645,22.200999097072422,-1.027144127460819,22.200989053746717,-3.031013206090631,23.769538521955607,2.07087244492726,21.75726252502293,19.848405519881446,2173.8380566279843,0.0,23.90042389025173,16.203790714297664,0.0,1941.4428452823156,22.813029583550566,17.746861751327163,0.0,458.6831897473197,22.200999097072422,20.982425280614834,0.0,253.21838265340563,22.200989053746717,17.749372141769314,0.0,196.38690524431433,23.769538521955607,24.105171216804607,0.0,668.2033463073022,0.0,3796.295542658068,0.0,0.0,0.0,0.0,215.68066257603402,264.22735346628343,0.0,1655.5120576738673,1873.9857983481272,0.0,0.0,0.0,0.0,3796.295542658068,4745.369428322584,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,55.607415480439634,0.03455347790618793,7.388455909335568,0.0,11.748503946626231,0.00240347976784482,-5.507432897841001,15.963631838567679,0.5404085442620189,0.00240347976784482,16.0,82.0,0.013724473403503124,0.018351921094770293,0.0,7.22,0.0,4.499952378577779,0.31057230924622753,0.0017780986925048222,11.5,4.499952378577779,0.31057230924622753,0.0017780986925048222,4.5,42008113.45474024,1475859.395241015 
 12/10  15:00:00,-0.6,11.0,5.0,11.0,5.0,20.0,22.40424773619339,-0.8749397667124256,23.949259144142484,-2.0537267814431903,22.3870560055111,-1.0668581719382928,22.20076943248109,0.753224056122246,22.201087594096357,-1.4702313177449053,23.8991764128251,3.1316372356904365,22.40424773619339,20.979656916232102,2073.1657813816378,0.0,23.949259144142484,17.325996678563182,0.0,2094.360096751857,22.3870560055111,20.67748568181664,0.0,428.46608034592197,22.20076943248109,24.124816598634634,0.0,377.5751156298728,22.201087594096357,20.220547420185298,0.0,327.46323821221694,23.8991764128251,25.78928800337407,0.0,1029.7571143700134,0.0,3056.7693655515122,0.0,0.0,0.0,0.0,89.62038230652412,131.324065683119,0.0,1596.8109733417234,1315.9853442939152,0.0,0.0,0.0,0.0,3056.7693655515122,3820.9617069393903,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,52.80660365941145,0.02505142691841088,7.388455909335568,0.0,13.131012352795262,0.002593484380619962,-4.628331020964037,15.99451416837849,0.6030174483383012,0.002593484380619962,16.0,82.0,0.013073514231384316,0.010926022682153466,0.0,7.22,0.0,4.499956840288574,0.31057230924622753,0.001779478604475824,11.5,4.499956840288574,0.31057230924622753,0.001779478604475824,4.5,42958876.96492374,1535525.267974089 
 12/10  16:00:00,-1.2874999999999999,11.0,5.0,11.0,5.0,20.0,22.650081374290217,0.3265865020146584,23.899570124623988,-1.034611773105342,22.202808542482867,-0.5062682047586526,22.201689795490083,1.9397861817855797,22.20085856840092,-0.8454637967610588,23.89915583793273,3.713403391975728,22.650081374290217,22.74695164893746,1779.9054864816826,0.0,23.899570124623988,18.91420410450425,0.0,1421.7016315262947,22.202808542482867,21.890976591592523,0.0,279.8753934052455,22.201689795490083,26.25442457219051,0.0,203.19426113942524,22.20085856840092,21.287540697706817,0.0,354.9624452576895,23.89915583793273,26.87030402941846,0.0,946.4104246055351,0.0,4324.057438450318,0.0,0.0,0.0,132.88455147646545,260.1093214125221,100.40010725798479,0.0,1811.5884678584728,1871.4785457516998,0.0,0.0,0.0,0.0,4324.057438450318,5405.071798062898,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,53.768250979216475,0.036898487747129685,7.388455909335568,0.0,11.559304776675447,0.002568447908987255,-4.743979790159487,16.040612696159652,0.5115424321105528,0.002568447908987255,16.0,82.0,0.015525338596740374,0.018965331138506104,0.0,7.22,0.0,4.498567778755115,0.31057230924622753,0.001766133222860095,11.5,4.498567778755115,0.31057230924622753,0.001766133222860095,4.5,41086913.779025115,1452499.9625147474 
 12/10  17:00:00,-3.3875,11.0,5.0,11.0,5.0,20.0,22.47688097480666,0.8709337043184847,23.03737240876349,0.40367046930970907,22.201426208223356,-1.4676447587821477,22.202574647294874,1.7545377307460368,22.202414906681057,-1.867793966693959,23.887942121903222,4.494124592726658,22.47688097480666,23.910192066384628,1615.8965021735723,0.0,23.03737240876349,22.367717937502952,0.0,556.9225170724496,22.201426208223356,20.221050731746637,0.0,60.30574042099511,22.202574647294874,25.907441635686972,176.33254019092726,0.0,22.202414906681057,19.55709962474071,0.0,101.31962201054927,23.887942121903222,28.410201223465407,0.0,625.9352568375919,0.0,6828.288184039939,0.0,0.0,0.0,352.07102347289145,638.4410646404099,353.87109100503756,0.0,2469.1774616401494,2837.4552975520455,0.0,0.0,0.0,0.0,6828.288184039939,8535.360230049922,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,61.002504085444535,0.07784486335179014,7.388455909335568,0.0,7.448920478324148,0.0020880932327217465,-7.135572235003242,16.03577416955524,0.3710463918942561,0.0020880932327217465,16.0,82.0,0.02436395200089998,0.04579292260267462,0.0,7.22,0.0,4.499815480530708,0.31057230924622753,0.0017023624700353442,11.5,4.499815480530708,0.31057230924622753,0.0017023624700353442,4.5,37428136.20542598,1355272.5012106858 
 12/10  18:00:00,-5.4624999999999995,11.0,5.0,11.0,5.0,20.0,22.110889628553604,0.8868811392628637,22.205746712858346,0.8381175082357586,22.202305262551782,-2.1449500603831524,22.202995574035548,1.3617676315188922,22.20245634159307,-2.552769025925892,23.78875894011278,5.4588564390825915,22.110889628553604,24.477310889007146,1665.9369658066116,0.0,22.205746712858346,24.25008251707006,21.4454523958878,181.06247915946273,22.202305262551782,19.102857537159135,59.46694582620819,0.0,22.202995574035548,25.186252744239887,341.0195025895487,0.0,22.20245634159307,18.460866991004952,41.66592406785264,1.6723361766149196,23.78875894011278,30.565579376894355,0.0,617.1143999515297,0.0,8015.623914587801,0.0,0.0,332.99149934635034,474.0306064265658,805.2209290769555,497.53279319220803,0.0,3118.447264831596,2846.827103612428,0.0,0.0,0.0,0.0,8015.623914587801,10019.52989323475,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,61.64995119809919,0.09407504297311362,7.388455909335568,0.0,7.3748445080848946,0.002033526754207398,-7.4384322874789,15.999998677033542,0.3705044250126874,0.002033526754207398,16.0,82.0,0.035274588463120087,0.04616225460332642,0.0,7.22,0.0,4.499923418353561,0.31057230924622753,0.0016382559646531858,11.5,4.499923418353561,0.31057230924622753,0.0016382559646531858,4.5,37443044.2096608,1354960.257918031 
 12/10  19:00:00,-6.475,5.5,2.5,5.5,2.5,10.0,21.377179872100076,0.3207565188147654,22.203443016846958,-0.639765262218831,22.201099403221054,-3.711539933768349,22.204122588044022,-0.23618878270986904,22.20112212663431,-4.089088452486625,22.74805787322181,4.465282117933618,21.377179872100076,24.555923168065405,1269.735760542776,0.0,22.203443016846958,21.663089886170425,975.3426111485655,0.0,22.201099403221054,16.76758533780444,441.7185277754125,0.0,22.204122588044022,22.372069099151915,1146.2428148298827,0.0,22.20112212663431,16.23779181136164,433.57469188607246,0.0,22.74805787322181,30.37552397158995,0.0,534.4852345005029,0.0,11066.173303373558,0.0,0.0,1464.0517855375988,855.5831533634122,1607.969173078053,890.4313205220776,0.0,3434.984479593286,2888.196055880257,0.0,0.0,0.0,0.0,11066.173303373558,13832.716629216946,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,61.24994735732503,0.12743611740817146,7.388455909335568,0.0,7.263634006972982,0.0019962688716407832,-7.650253684024944,16.0000903221444,0.3705044250126874,0.0019962688716407832,16.0,82.0,0.04170938848434224,0.04776680612259401,0.0,7.22,0.0,4.499220137847957,0.31057230924622753,0.0016098796690777217,11.5,4.499220137847957,0.31057230924622753,0.0016098796690777217,4.5,23074255.061095178,1354960.257918031 
 12/10  20:00:00,-7.0125,0.0,0.0,0.0,0.0,0.0,20.49192582324405,-1.8907464103739309,22.20354373266662,-3.7559704163123016,22.20142927183495,-6.4969218264433914,22.203241084796076,-3.40128858258092,22.201495952404002,-6.756921085864438,22.20298431138069,1.1606095399750072,20.49192582324405,21.69921647182813,942.973171162082,0.0,22.20354373266662,16.74471266781574,1816.3572124733566,0.0,22.20142927183495,13.230077313061184,777.2457643103784,0.0,22.203241084796076,17.256091188717896,1859.418008419929,0.0,22.201495952404002,12.932082784046074,773.6539798138249,0.0,22.20298431138069,24.882594945638218,530.9404452672147,19.45543181294761,0.0,14551.261434946759,0.0,0.0,2304.4490923342596,1191.1548354566573,2320.8679619953746,1230.552111413272,997.3491141920281,3603.2205562767667,2940.262864640966,0.0,0.0,0.0,0.0,14551.261434946759,18189.076793683445,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,62.35779338795947,0.17709922317525306,7.388455909335568,0.0,7.12254615941877,0.0018975931932612058,-8.22945261693337,15.999956222345597,0.3705044250126874,0.0018975931932612058,16.0,82.0,0.04555739937754482,0.049872298056106955,0.0,7.22,0.0,4.499418096663075,0.31057230924622753,0.0015998951359826694,11.5,4.499418096663075,0.31057230924622753,0.0015998951359826694,4.5,12320847.483058501,1354960.257918031 
 12/10  21:00:00,-6.199999999999999,0.0,0.0,0.0,0.0,0.0,19.493714008840502,-4.0261505303871905,19.567408052201145,-4.9609189416355175,19.782836550184342,-5.827033534917698,19.535891256687894,-4.752042620956286,19.792292285313337,-5.794102660966357,21.00216392039779,-1.2584595134209682,19.493714008840502,19.259460437058067,571.7032241267246,0.0,19.567408052201145,17.73316707019909,55.237255078926,4.067924132073324,19.782836550184342,16.28757411998513,32.31629893415773,3.5884928308958823,19.535891256687894,18.08442800210721,54.64289594331889,3.8287893769710424,19.792292285313337,16.329659651865164,34.95846292034704,3.955065846687137,21.00216392039779,22.13503971018035,0.0,62.35082110355019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,62.83888626562265,0.0,7.388455909335568,0.0,19.20635153757925,0.002736686714928307,-3.9997605352899366,20.212218458224086,0.3705044250126874,0.002736686714928307,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-6.200000000000001,0.00621144618492455,0.0017002528053830077,11.5,-6.200000000000001,0.00621144618492455,0.0017002528053830077,4.5,7114960.257918031,1354960.257918031 
 12/10  22:00:00,-5.225,0.0,0.0,0.0,0.0,0.0,18.339499166065455,-4.216668349773197,18.30284008062213,-4.768902706884136,18.602411118945618,-4.732837057962792,18.281088028918013,-4.693564128405998,18.615538411018708,-4.674353043395617,20.035677903556966,-2.5886004747810833,18.339499166065455,20.370525981358274,298.61519326433483,0.0,18.30284008062213,19.47913908988149,68.54691050814918,0.0,18.602411118945618,19.178587154784097,37.75681441704086,0.0,18.281088028918013,19.63069663158702,66.53058175387949,0.0,18.615538411018708,19.258239806461713,40.695660211767944,0.0,20.035677903556966,21.02781419677046,0.0,68.5512364855725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,62.83888626562264,0.0,7.388455909335568,0.0,18.160600943714552,0.002673825654407128,-4.275642651856588,19.166584244447773,0.3705044250126874,0.002673825654407128,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-5.225,0.00621144618492455,0.0018845449121751112,11.5,-5.225,0.00621144618492455,0.0018845449121751112,4.5,3064960.257918031,1354960.257918031 
 12/10  23:00:00,-5.0,0.0,0.0,0.0,0.0,0.0,17.478317686597524,-4.308188591373614,17.747926648524647,-4.68071867714861,18.017943908114347,-4.516548769358698,17.746102300885138,-4.667787990882965,18.02655189167712,-4.490483645674891,19.570848829656903,-3.6330537277862205,17.478317686597524,21.336485305438327,398.2616849617132,0.0,17.747926648524647,20.321055611133367,43.827523284772155,0.0,18.017943908114347,20.26005563480418,18.88972736755494,0.0,17.746102300885138,20.345648746583826,41.62923860638722,0.0,18.02655189167712,20.2940180101416,20.209005948858817,0.0,19.570848829656903,19.817709757285694,0.0,100.17645448180588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,62.83888626562264,0.0,7.388455909335568,0.0,17.29415869226648,0.002662093418892048,-4.331607350855701,18.30016372067695,0.3705044250126874,0.002662093418892048,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-5.0,0.00621144618492455,0.0018962093209804946,11.5,-5.0,0.00621144618492455,0.0018962093209804946,4.5,3064960.257918031,1354960.257918031 
 12/10  24:00:00,-5.0,0.0,0.0,0.0,0.0,0.0,16.809545180417693,-4.467921834762364,17.428421260073417,-4.701985727056966,17.640823685536105,-4.577592479928863,17.43572985760254,-4.7062723852121815,17.64369779890825,-4.565401625836561,19.288830748377556,-4.231376224602528,16.809545180417693,21.958393485925562,510.91534483276223,0.0,17.428421260073417,20.696871411296147,13.614323916662443,0.0,17.640823685536105,20.638841012068195,1.2111080676089045,3.945895234603597,17.43572985760254,20.679731756222154,12.339624679095436,0.0,17.64369779890825,20.656537587998034,1.244657454225262,4.474740921158741,19.288830748377556,19.169893604009914,0.0,133.10528079789583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,62.83888626562264,0.0,7.388455909335568,0.0,16.593894970685504,0.00262763457622601,-4.484094746328776,17.599963820503746,0.3705044250126874,0.00262763457622601,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-5.0,0.00621144618492455,0.0018584224781348772,11.5,-5.0,0.00621144618492455,0.0018584224781348772,4.5,3064960.257918031,1354960.257918031 
 12/11  01:00:00,-5.0,0.0,0.0,0.0,0.0,0.0,16.282817860677497,-4.637937540724771,17.177085091151284,-4.7996413138843215,17.347847704139046,-4.716701525368263,17.191090056146297,-4.806900371082722,17.345578543777787,-4.709631426495351,19.05986744488772,-4.60946760763027,16.282817860677497,22.379971696157845,606.5497605812589,0.0,17.177085091151284,20.853962265304478,0.0,10.058869700198727,17.347847704139046,20.77635436282523,0.0,19.912056915963376,17.191090056146297,20.822572527622814,0.0,10.574969875746206,17.345578543777787,20.791870635320045,0.0,21.805100161840016,19.05986744488772,18.829522666112002,0.0,158.35071839273445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,62.83888626562264,0.0,7.388455909335568,0.0,16.044198513237873,0.002590366320237531,-4.651062065630464,17.050336396780118,0.3705044250126874,0.002590366320237531,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-5.0,0.00621144618492455,0.0018584224781348772,11.5,-5.0,0.00621144618492455,0.0018584224781348772,4.5,3064960.257918031,1354960.257918031 
 12/11  02:00:00,-5.6875,0.0,0.0,0.0,0.0,0.0,15.867889056423692,-4.822793586865587,16.95913943799451,-4.952676412169264,17.10008659017307,-4.890350894755114,16.97452936324516,-4.959696761608381,17.09362338044038,-4.884601370687006,18.877554867718903,-4.9037123345423,15.867889056423692,22.62122330106433,673.7765408536202,0.0,16.95913943799451,20.869432560573383,0.0,27.851149407874402,17.10008659017307,20.794223699083187,0.0,32.92068951536737,16.97452936324516,20.836571018956597,0.0,27.52295354479986,17.09362338044038,20.812957939069616,0.0,35.850206550160806,18.877554867718903,18.57293073526137,0.0,178.80399474371796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,62.83888626562264,0.0,7.388455909335568,0.0,15.601965013729705,0.002550396560630495,-4.832626008931294,16.60817694576589,0.3705044250126874,0.002550396560630495,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-5.6875,0.00621144618492455,0.0018110270252150902,11.5,-5.6875,0.00621144618492455,0.0018110270252150902,4.5,3064960.257918031,1354960.257918031 
 12/11  03:00:00,-6.7875,0.0,0.0,0.0,0.0,0.0,15.514620803053296,-5.011905968588543,16.771898393084225,-5.119701473655519,16.8916035561465,-5.071448093362504,16.786171654379867,-5.125733609908288,16.88150497332932,-5.066910807503211,18.760048161599947,-5.137716480473269,15.514620803053296,22.768109691979628,735.0763831853992,0.0,16.771898393084225,20.819489688803507,0.0,42.98525405775274,16.8916035561465,20.74732423828811,0.0,44.26142245638374,16.786171654379867,20.789891910041156,0.0,41.76650184937711,16.88150497332932,20.768680983290306,0.0,48.0961013226505,18.760048161599947,18.33928000028477,0.0,199.30761393511455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,62.83888626562264,0.0,7.388455909335568,0.0,15.223900408908433,0.0025081279082174337,-5.027457706354307,16.23019066011245,0.3705044250126874,0.0025081279082174337,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-6.7875,0.00621144618492455,0.0017196633117729319,11.5,-6.7875,0.00621144618492455,0.0017196633117729319,4.5,3064960.257918031,1354960.257918031 
 12/11  04:00:00,-7.2,0.0,0.0,0.0,0.0,0.0,15.20303989944879,-5.194906320550267,16.69970387127642,-5.287571901419139,16.739973758606915,-5.250375928660136,16.70041876020143,-5.292487114657392,16.728916338416614,-5.246856377273947,18.681694345374503,-5.3337514315797545,15.20303989944879,22.86748262176289,801.4080683561187,0.0,16.69970387127642,20.616923663334738,19.767966670229782,0.0,16.739973758606915,20.629760573398272,0.0,49.19133854620628,16.70041876020143,20.6073068295659,12.138204620560032,5.383957958666713,16.728916338416614,20.650488763083366,0.0,52.0991569202227,18.681694345374503,18.122630502713516,0.0,210.8715551760755,0.0,65.79096180979995,0.0,0.0,74.90357573702472,0.0,59.004979325693924,1.3662508324582872,0.0,0.0,36.65044525047546,0.0,0.0,0.0,0.0,65.79096180979995,82.23870226224994,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,61.80741883706441,0.0007674131451152883,7.388455909335568,0.0,14.900477095214491,0.0024675939631741556,-5.217134053758898,16.00484057902815,0.3705044250126874,0.0024675939631741556,16.0,82.0,0.0,0.00018742046585591346,0.0,7.22,0.0,-7.2,0.00621144618492455,0.0016303323776271598,11.5,-7.2,0.00621144618492455,0.0016303323776271598,4.5,3065678.749266764,1354960.257918031 
 12/11  05:00:00,-7.575,0.0,0.0,0.0,0.0,0.0,14.942665849922008,-5.367564554576504,16.699850790238557,-5.453760537672502,16.70014794758407,-5.425215028566515,16.69977900432042,-5.4576600034387255,16.699767836549675,-5.4224674373216235,18.626874239203637,-5.508755910190114,14.942665849922008,22.91255637704424,885.2483469996052,0.0,16.699850790238557,20.32515646879665,93.65082426542511,0.0,16.70014794758407,20.37459501784792,0.2728072521097715,14.724737078810676,16.69977900432042,20.318448146296987,83.11634486773579,0.0,16.699767836549675,20.379890939890203,0.2752796420742243,13.466357601788502,18.626874239203637,17.914070021663832,0.0,206.92768439200097,0.0,259.3780387314198,0.0,0.0,149.18610160588685,32.40128881949045,135.68658489956695,38.482592333972434,0.0,0.0,137.87494692158674,0.0,0.0,0.0,0.0,259.3780387314198,324.22254841427474,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,57.599699963152275,0.0024982513142363435,7.388455909335568,0.0,14.624791043621862,0.002429777922006794,-5.39667913916105,15.999905829833487,0.3705044250126874,0.002429777922006794,16.0,82.0,0.0,0.0007764464644099754,0.0,7.22,0.0,-7.575,0.00621144618492455,0.0015477770033418144,11.5,-7.575,0.00621144618492455,0.0015477770033418144,4.5,3067293.9565365873,1354960.257918031 
 12/11  06:00:00,-8.1125,0.0,0.0,0.0,0.0,0.0,14.73213957370829,-5.5393415622085165,16.699772758189923,-5.616601378169159,16.70032101942804,-5.591922204880191,16.700077240084287,-5.619888183494215,16.70063805861293,-5.589399948754663,18.593196037481174,-5.67376425829444,14.73213957370829,22.88605730777702,960.3042622814323,0.0,16.699772758189923,20.043134317437747,136.85161196555555,0.0,16.70032101942804,20.08496569137254,10.39097886903437,0.0,16.700077240084287,20.03709044952108,127.19146111646415,0.0,16.70063805861293,20.088908481511613,10.879932702559813,0.0,18.593196037481174,17.699363249596686,0.0,204.25757665558427,0.0,588.4954034226563,0.0,0.0,192.37316882055015,57.24923952642453,179.77703167556436,62.61063556206409,0.0,0.0,222.8362712696425,0.0,0.0,0.0,0.0,588.4954034226563,735.6192542783202,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,52.91191020970331,0.004821200931849633,7.388455909335568,0.0,14.397548260681507,0.0023940287824960912,-5.5687899033638955,15.999955087285477,0.3705044250126874,0.0023940287824960912,16.0,82.0,0.0,0.001330507159618436,0.0,7.22,0.0,-8.1125,0.00621144618492455,0.0015243855316111356,11.5,-8.1125,0.00621144618492455,0.0015243855316111356,4.5,3069454.320307286,1354960.257918031 
 12/11  07:00:00,-7.6125,0.0,0.0,0.0,0.0,0.0,15.101179986246294,-6.360435628678852,20.08265994459578,-6.9379502376884865,20.513136896524433,-7.664502273416568,20.003363045332407,-6.889101894430034,20.530020353849565,-7.784842848851323,20.6819564875723,-6.498980636221361,15.101179986246294,20.857161071716696,1932.4237851205626,0.0,20.08265994459578,14.558320766554928,3409.7563026834605,0.0,20.513136896524433,13.354787486352873,1696.0003655638907,0.0,20.003363045332407,14.686996192147584,3281.627565669555,0.0,20.530020353849565,13.206772765489244,1702.105204571234,0.0,20.6819564875723,14.519531397150455,2852.8171931454845,0.0,0.0,23151.05203052448,0.0,0.0,3732.3516733551783,1998.2096222979135,3580.987196000654,2037.0045747120341,3220.33045306009,3790.9833706801337,3271.79178549644,0.0,0.0,0.0,0.0,22545.92665649664,28182.40832062079,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,70.71655113226204,0.4880937406730963,7.388455909335568,0.0,6.204994578154275,0.0016840814485167077,-9.584332508023097,15.973626610687624,0.3705044250126874,0.0016840814485167077,16.0,81.71605161224174,0.05107718327545653,0.06751325349362362,0.0,7.219999999999999,0.0,4.499943340336964,0.31057230924622753,0.0015716113589661403,11.5,4.499943340336964,0.31057230924622753,0.0015716113589661403,4.5,3524320.618139622,1354960.257918031 
 12/11  08:00:00,-7.2,0.0,0.0,0.0,0.0,0.0,15.83493537997359,-8.076861676738401,21.760280117238842,-8.583958878534638,22.114429102944282,-9.346321570795094,21.66270875490973,-8.50986354954405,22.112016715538875,-9.421602095188831,21.869495773544767,-7.768317980478072,15.83493537997359,17.130292549027132,2277.188283796245,0.0,21.760280117238842,11.313960106469978,3300.2339529064416,0.0,22.114429102944282,10.34488428325677,1309.5491619948675,0.0,21.66270875490973,11.45569898841675,3179.5730292122767,0.0,22.112016715538875,10.277159321313896,1501.024237604333,0.0,21.869495773544767,12.065985932452786,2780.49364349251,0.0,0.0,20997.936795653823,0.0,0.0,3755.251609158296,1717.845122999419,3602.926307756097,1951.4338689315978,3240.3439552581913,3662.0597427649423,3241.434053142434,0.0,0.0,0.0,0.0,20997.936795653823,26247.420994567277,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,71.12571764984584,0.4609157350301283,7.388455909335568,0.0,6.312527837632153,0.001659259897709502,-9.747528331363272,16.000314459536188,0.3705044250126874,0.001659259897709502,16.0,82.0,0.04696636503324233,0.06442396587723168,0.0,7.22,0.0,4.4999546013510265,0.31057230924622753,0.0015974937732793975,11.5,4.4999546013510265,0.31057230924622753,0.0015974937732793975,4.5,3498850.6048069578,1354960.257918031 
