Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SPACE1-1:Zone People Occupant Count [](Hourly),SPACE2-1:Zone People Occupant Count [](Hourly),SPACE3-1:Zone People Occupant Count [](Hourly),SPACE4-1:Zone People Occupant Count [](Hourly),SPACE5-1:Zone People Occupant Count [](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air Relative Humidity [%](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air Relative Humidity [%](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air Relative Humidity [%](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air Relative Humidity [%](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air Relative Humidity [%](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Electricity:HVAC [J](Hourly) 
 12/11  09:00:00,-5.825,11.0,5.0,11.0,5.0,20.0,17.003942410475606,-7.235266914927511,22.201637165045838,-4.988528216529058,22.202227755824886,-5.827300593951484,22.200974960179217,-4.923974137323634,22.20089701614899,-5.976423708145924,22.20015909193235,-4.142169754809722,17.003942410475606,17.159646463510807,3287.7721063855033,0.0,22.201637165045838,15.18553160797184,1350.5587578251225,0.0,22.202227755824886,14.086858643644403,43.94892531102934,180.37511744241348,22.200974960179217,15.27332973665651,1443.976331771241,0.0,22.20089701614899,13.898626388114492,596.4375764859745,0.0,22.20015909193235,16.34419290874476,115.20259175479075,66.59023522047585,0.0,11589.805251794163,0.0,0.0,1840.5335078174144,278.2399943341821,1907.5579575331699,1053.1964043472854,536.4307976723508,3232.0750776166524,3176.735338317521,0.0,0.0,0.0,0.0,11589.805251794163,14487.256564742702,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,63.07360578446054,0.14732430877555178,7.388455909335568,0.0,6.4863386241709655,0.001712582934402972,-9.394359717962478,15.999944170213645,0.3705044250126874,0.001712582934402972,16.0,82.0,0.0375814200339413,0.06091261430772715,0.0,7.22,0.0,4.499903078212997,0.31057230924622753,0.0016669203078252853,11.5,4.499903078212997,0.31057230924622753,0.0016669203078252853,4.5,32993021.789183613,1354960.257918031 
 12/11  10:00:00,-4.3125,11.0,5.0,11.0,5.0,20.0,18.05293291774359,-2.9249379198108914,22.201065697120114,-1.4992187751297212,23.200576790111285,-3.2630885789413058,22.20181363526271,-1.3411271963907678,22.201855267594446,-3.733160921861794,22.842224246621,0.2086305423763932,18.05293291774359,23.16014500545225,3067.217250391091,0.0,22.201065697120114,20.17758485265264,92.67918334467439,118.54916380170721,23.200576790111285,16.36796411901277,0.0,482.1710164748895,22.20181363526271,20.445555996530068,309.94371628764435,0.0,22.201855267594446,16.71538698385195,104.58938210459723,0.0,22.842224246621,22.252747962775505,0.0,540.3132046741904,0.0,7684.055111098663,0.0,0.0,465.72310664148176,0.0,774.458740648082,561.8283214545486,0.0,2758.5681753399995,3110.04912547826,0.0,0.0,0.0,0.0,7684.055111098663,9605.068888873328,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,63.137513456581964,0.09719147697360919,7.388455909335568,0.0,6.667927152419041,0.001866932855207516,-8.407506553539188,16.00031946403299,0.3705044250126874,0.001866932855207516,16.0,82.0,0.02878768048782494,0.05752554200435657,0.0,7.22,0.0,4.499636125879681,0.31057230924622753,0.0016734256291286815,11.5,4.499636125879681,0.31057230924622753,0.0016734256291286815,4.5,43296035.85804332,1354960.257918031 
 12/11  11:00:00,-3.2124999999999995,11.0,5.0,11.0,5.0,20.0,19.092997726521737,-1.0330252556748656,22.390802593835318,-0.3181922928116019,23.82825949166739,-2.249195349822373,22.201278449957663,-0.09549554049102899,22.202128674290982,-3.2177133634454185,23.51170556346896,2.7731109937333835,19.092997726521737,25.38485759853713,2869.973013454044,0.0,22.390802593835318,21.981377791577415,0.0,508.21093961179287,23.82825949166739,17.163874964660458,0.0,524.5988789376386,22.201278449957663,22.63999083877476,0.0,163.79684708000354,22.202128674290982,17.457042603063314,0.0,111.3522739822655,23.51170556346896,25.74345314884635,0.0,593.9836611910017,0.0,6101.3801460497525,0.0,0.0,0.0,0.0,302.1346427943853,346.3647804302194,0.0,2414.0908042854144,3051.3825644370218,0.0,0.0,0.0,0.0,6101.3801460497525,7626.72518256219,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,64.16731130747378,0.08168386531802853,7.388455909335568,0.0,6.825904869944826,0.001943801406734898,-7.950209269921558,15.999958883511766,0.3705044250126874,0.001943801406734898,16.0,82.0,0.023422657344311867,0.054734484307722375,0.0,7.22,0.0,4.499430631836754,0.31057230924622753,0.0016590711040745235,11.5,4.499430631836754,0.31057230924622753,0.0016590711040745235,4.5,44631548.12859358,1354960.257918031 
 12/11  12:00:00,-2.1125,8.8,4.0,8.8,4.0,16.0,19.9328742324022,-0.20573868537169954,22.509469673664185,-0.1391618948854606,23.25143048954266,-2.3966371250600007,22.201487799315963,0.037007731054410214,22.200641705387856,-3.377975968712855,23.7643344394669,3.9120546570014465,19.9328742324022,25.799882497872602,2500.2793182363157,0.0,22.509469673664185,22.148427156482178,0.0,517.7803494466325,23.25143048954266,17.55110989788401,0.0,485.8630211877067,22.201487799315963,22.88232423786014,0.0,282.4965203251566,22.200641705387856,17.22431319596832,0.0,167.47750040772877,23.7643344394669,27.469818223274554,0.0,614.5459770441367,0.0,5501.38797903883,0.0,0.0,0.0,0.0,183.91466182636415,290.2644996260924,0.0,2069.8869336517464,2996.58843241472,0.0,0.0,0.0,0.0,5501.38797903883,6876.734973798537,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,64.1194563463275,0.07347250498505353,7.388455909335568,0.0,6.973702064125446,0.002012107542874109,-7.559767608066039,15.999967873759855,0.3705044250126874,0.002012107542874109,16.0,82.0,0.01870484244876273,0.05226975637628703,0.0,7.22,0.0,4.4995960143805664,0.31057230924622753,0.0016805138871479062,11.5,4.4995960143805664,0.31057230924622753,0.0016805138871479062,4.5,43273847.3980947,1354960.257918031 
 12/11  13:00:00,-0.6375,4.4,2.0,4.4,2.0,8.0,20.507001574006257,-0.5859791565612018,22.99275383033279,-1.334186913582717,22.655218047537275,-3.8628080550616737,22.201451580516064,-1.1900796280739812,22.20061002204902,-4.4738205963677995,23.540472946293455,3.071412606818308,20.507001574006257,24.144152231164576,2036.9683649957528,0.0,22.99275383033279,19.51245934274023,0.0,555.8954737794637,22.655218047537275,16.088044324715945,0.0,445.62219417070196,22.201451580516064,20.70252267235779,0.0,173.251389983587,22.20061002204902,15.70280462543037,0.0,122.21242229940361,23.540472946293455,26.248759884464683,0.0,596.6477151585658,0.0,5138.935747381212,0.0,0.0,0.0,0.0,292.68029164576353,335.39330346739024,0.0,1608.3223158993367,2957.9887411787777,0.0,0.0,0.0,0.0,5138.935747381212,6423.6696842265155,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,63.74195950323495,0.06722534901049602,7.388455909335568,0.0,7.0786807749485545,0.0020723337138400764,-7.229154744516515,16.000660642126668,0.3705044250126874,0.0020723337138400764,16.0,81.74068611231354,0.013240868650827086,0.0506124882776359,0.0,7.22,0.0,4.499464874742012,0.31057230924622753,0.0017565528359150808,11.5,4.499464874742012,0.31057230924622753,0.0017565528359150808,4.5,39217977.110832624,1354960.257918031 
 12/11  14:00:00,0.0,8.8,4.0,8.8,4.0,16.0,21.34840676169218,-1.4500133260554753,23.89577487653638,-1.9927425679334403,22.436077667054565,-3.0526421170792437,22.200637786566762,-1.0233047262373423,22.201442412489644,-3.391124905702427,23.847858452942134,2.7361327582085337,21.34840676169218,21.329055986424407,2260.224946514749,0.0,23.89577487653638,17.463148180951194,0.0,1514.974832286935,22.436077667054565,17.48645559339173,0.0,433.52134397982707,22.200637786566762,20.99311069627153,0.0,447.2705173358067,22.201442412489644,17.23578597287144,0.0,267.78176393296087,23.847858452942134,25.152510940986758,0.0,780.9432332638559,0.0,3435.2975234150604,0.0,0.0,0.0,0.0,22.153661491772617,193.0525917025302,0.0,1408.8905309578279,2178.2621380605365,0.0,0.0,0.0,0.0,3435.2975234150604,4294.121904268825,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,59.244663702284235,0.037002551960412314,7.388455909335568,0.0,10.700775950230275,0.0023812862198508266,-5.642951474166853,15.959286989775821,0.5002431475170679,0.0023812862198508266,16.0,81.912378647702,0.011086689122803875,0.02481200517846614,0.0,7.22,0.0,4.499637667163701,0.31057230924622753,0.0017953365375601598,11.5,4.499637667163701,0.31057230924622753,0.0017953365375601598,4.5,41979293.958503924,1444680.8519634202 
 12/11  15:00:00,0.0,11.0,5.0,11.0,5.0,20.0,22.205716683452916,-0.40743388345205933,24.122628608364806,-1.5439950528222974,22.23362296972826,-0.8588847304228306,22.223601738829863,1.1093551017607282,22.201407898951214,-1.1433325368552598,23.899078435648317,3.3181861523932548,22.205716683452916,22.065139142916514,2238.5733463368147,0.0,24.122628608364806,17.886475713781852,0.0,2155.0785389233724,22.23362296972826,21.236973717934642,0.0,407.0670060262342,22.223601738829863,24.722983798940565,0.0,469.7887008335859,22.201407898951214,20.7812626772098,0.0,375.3757790217363,23.899078435648317,26.13093918645623,0.0,1164.900217000064,0.0,2619.4491472704203,0.0,0.0,0.0,11.641769124382584,0.0,84.13598189173092,0.0,1408.8906264342352,1268.865560984053,0.0,0.0,0.0,0.0,2619.4491472704203,3274.3114340880247,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,53.38739326821515,0.021925873693377184,7.388455909335568,0.0,13.273886384628364,0.0027057811171623133,-4.150843011762051,15.98665764109139,0.621287937532861,0.0027057811171623133,16.0,82.00000000000001,0.011086689122803875,0.010382308150261161,0.0,7.22,0.0,4.499628609806866,0.31057230924622753,0.0017964649674759897,11.5,4.499628609806866,0.31057230924622753,0.0017964649674759897,4.5,42975853.78706445,1555409.743079408 
 12/11  16:00:00,-0.6875,11.0,5.0,11.0,5.0,20.0,22.66398526109556,0.7059555968593838,23.977194818649323,-0.7458015642874345,22.20073023663292,0.11922788636621051,22.202056782142574,2.596506793234117,22.201500708308604,-0.18180771049070404,23.899070209209064,3.775936120248148,22.66398526109556,23.362666887302733,1910.8768265554177,0.0,23.977194818649323,19.280661795064198,0.0,1884.167466652215,22.20073023663292,23.023644139034143,0.0,287.14272769524354,22.202056782142574,27.515253945661357,0.0,314.3114677166549,22.201500708308604,22.487533226443148,0.0,430.8175211900619,23.899070209209064,26.98886474330652,0.0,1140.2944631409387,0.0,3262.4738664293272,0.0,0.0,0.0,127.3862310603696,151.53361298132688,26.812659136004825,0.0,1623.8216640583403,1321.2812152827873,0.0,0.0,0.0,0.0,3262.4738664293272,4078.0923330366595,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,51.940010628876934,0.02598745345087652,7.388455909335568,0.0,13.062452090608291,0.0028129725236264447,-3.6903353685781632,16.01740480532954,0.5904208976462078,0.0028129725236264447,16.0,82.0,0.013386985006191579,0.01116173421997797,0.0,7.22,0.0,4.498659230890014,0.31057230924622753,0.0017866505666009303,11.5,4.498659230890014,0.31057230924622753,0.0017866505666009303,4.5,41148150.36243422,1523935.6786407554 
 12/11  17:00:00,-2.1624999999999996,11.0,5.0,11.0,5.0,20.0,22.57630689785798,1.4738990819367903,23.32314100473939,0.827079803158569,22.20163363317537,-0.6183960208278421,22.20226881798757,2.628783089625728,22.20271388075878,-0.9981917258635874,23.89932024257254,4.394546802483168,22.57630689785798,24.82026076989497,1616.4548336685234,0.0,23.32314100473939,22.679138491208082,0.0,577.9445835704539,22.20163363317537,21.697607368862986,0.0,88.58646420850391,22.20226881798757,27.57557366571593,70.97439698755036,2.8965122498955225,22.20271388075878,21.02522646634721,0.0,165.30064581924864,23.89932024257254,28.191769086573235,0.0,731.4079827322685,0.0,6280.084490787827,0.0,0.0,0.0,322.5422666063574,529.1016780812513,288.59729393128094,0.0,2086.373449234264,2747.6211977592807,0.0,0.0,0.0,0.0,6280.084490787827,7850.105613484783,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,59.38043863687174,0.06669567446594143,7.388455909335568,0.0,7.989550837041478,0.002319228915202849,-5.936703026381635,16.053768931004925,0.3845051770463905,0.002319228915202849,16.0,82.0,0.018947815607875514,0.04143258500159746,0.0,7.22,0.0,4.499964294718633,0.31057230924622753,0.001864723575828454,11.5,4.499964294718633,0.31057230924622753,0.001864723575828454,4.5,37425544.17527446,1363167.2186641062 
 12/11  18:00:00,-4.175,11.0,5.0,11.0,5.0,20.0,22.25732055804128,1.504368203577409,22.30060390417981,1.6049333400650698,22.20267205049096,-1.3476907918722811,22.202610841394552,2.175550633568524,22.202140872351677,-1.7407861322757872,23.88429673435416,5.605808437206594,22.25732055804128,25.362001240262167,1628.4284379768499,0.0,22.30060390417981,25.47872365527477,0.0,364.73637325346516,22.20267205049096,20.416512242628784,17.367793708726026,3.631840546896882,22.202610841394552,26.698187211877244,218.46189109251958,0.0,22.202140872351677,19.75947066590596,3.117291519614298,28.162573177931364,23.88429673435416,30.70521675650754,0.0,624.7388114475687,0.0,7202.181045059285,0.0,0.0,136.35312124201403,428.5621238226669,683.2619762537619,432.75422976443184,0.0,2716.375572581404,2840.1183118718427,0.0,0.0,0.0,0.0,7202.181045059285,9002.726306324106,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,61.488173337963424,0.0838851793564506,7.388455909335568,0.0,7.395952754834161,0.0022257962486234243,-6.412584658843993,16.000105915383415,0.3705044250126874,0.0022257962486234243,16.0,82.0,0.028180369032234344,0.04590889268544494,0.0,7.22,0.0,4.499879176725317,0.31057230924622753,0.0018311642782675307,11.5,4.499879176725317,0.31057230924622753,0.0018311642782675307,4.5,37433496.52385815,1354960.257918031 
 12/11  19:00:00,-6.062499999999999,5.5,2.5,5.5,2.5,10.0,21.552469117833876,1.0156196144769003,22.203477810801594,0.15020561589267048,22.20270835426397,-2.9892034185751353,22.203276038159615,0.5778126515405315,22.202305855514645,-3.3708588876883234,22.994696935907935,5.0570144863147,21.552469117833876,25.566494204177086,1220.9385008905533,0.0,22.203477810801594,23.050604761701422,721.9981212222665,0.0,22.20270835426397,17.821848680138196,361.6647428162729,0.0,22.203276038159615,23.813276196037805,947.9439217457941,0.0,22.202305855514645,17.256726258905566,343.89461852500557,0.0,22.994696935907935,31.183737639643915,0.0,554.2169254012824,0.0,10310.131425941883,0.0,0.0,1211.461698330956,775.8084103247286,1410.156278290651,801.0258405581119,0.0,3306.7003654205737,2878.2381661580825,0.0,0.0,0.0,0.0,10310.131425941883,12887.664282427351,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,60.959012944916594,0.11710918807682955,7.388455909335568,0.0,7.292212688539739,0.0021150869867481263,-6.993570759290052,16.00011451305766,0.3705044250126874,0.0021150869867481263,16.0,82.0,0.039050006741389094,0.04737586769360043,0.0,7.22,0.0,4.4999117275403915,0.31057230924622753,0.0017119314320634012,11.5,4.4999117275403915,0.31057230924622753,0.0017119314320634012,4.5,23064570.526912723,1354960.257918031 
 12/11  20:00:00,-7.0125,0.0,0.0,0.0,0.0,0.0,20.672026739587533,-1.12313955676857,22.20246194420764,-2.844840280712682,22.201250649874808,-5.729458640973485,22.203873830818715,-2.470401277862333,22.20110056353306,-6.002053799677418,22.23493015830459,2.2395548544822703,20.672026739587533,22.87009545076297,881.3961535558622,0.0,22.20246194420764,18.075032712401867,1556.782885527796,0.0,22.201250649874808,14.129270687883107,681.9631786265182,0.0,22.203873830818715,18.65194938328841,1630.9992764066342,0.0,22.20110056353306,13.797995674891935,673.3215848167866,0.0,22.23493015830459,26.832710758411533,199.11209337669823,123.20293944726185,0.0,13418.75136327035,0.0,0.0,2045.1753935236093,1096.0207349944558,2092.803955378852,1130.3628964834384,566.4554723969987,3603.992689611188,2929.7207975414403,0.0,0.0,0.0,0.0,13418.75136327035,16773.439204087936,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,61.9696504090994,0.16009332578475186,7.388455909335568,0.0,7.152885720070685,0.0020295859051854583,-7.460699213419269,15.999924554916344,0.3705044250126874,0.0020295859051854583,16.0,82.0,0.0455761410063544,0.04943846431620605,0.0,7.22,0.0,4.49941562066209,0.31057230924622753,0.0017159172310291196,11.5,4.49941562066209,0.31057230924622753,0.0017159172310291196,4.5,12304885.546149643,1354960.257918031 
 12/11  21:00:00,-7.2,0.0,0.0,0.0,0.0,0.0,19.693027190145774,-3.038490438282648,19.824243968839546,-3.8827863490129113,19.997066303427054,-4.866423780868065,19.772487628915936,-3.650870271831656,20.010809478947706,-4.8365676548035195,21.332616854929825,0.059454655803990314,19.693027190145774,20.67981315147691,581.0372591085415,0.0,19.824243968839546,19.128865787581958,48.25091745709577,3.6373116533985583,19.997066303427054,17.453139039745214,29.211048838958526,3.166910550443413,19.772487628915936,19.567952469493466,49.50491627815898,3.3745023173651365,20.010809478947706,17.488670433012445,31.209303994722557,3.484229774617302,21.332616854929825,24.15105615248448,0.0,74.75292439078599,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,62.274284316552894,0.0,7.388455909335568,0.0,19.380748946746973,0.002966676673781304,-3.048365682844588,20.38619022336586,0.3705044250126874,0.002966676673781304,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-7.2,0.00621144618492455,0.0017431274844491166,11.5,-7.2,0.00621144618492455,0.0017431274844491166,4.5,7114960.257918031,1354960.257918031 
 12/11  22:00:00,-6.8875,0.0,0.0,0.0,0.0,0.0,18.553414341953975,-2.9958886519991994,18.641798140746403,-3.4946340787312784,18.87798816582776,-3.5334211553563573,18.594853813603947,-3.3991795879362208,18.897675250453695,-3.476153141528986,20.46506049629448,-0.967465056903148,18.553414341953975,22.288252535288454,340.98940409711145,0.0,18.641798140746403,21.25064347433058,56.26196197176614,0.0,18.87798816582776,20.875154854370805,31.629258813726523,0.0,18.594853813603947,21.484598971661196,56.79528243510873,0.0,18.897675250453695,20.94999664709721,33.448733042023974,0.0,20.46506049629448,23.44036982897696,0.0,87.99380427098052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,62.27428431655289,0.0,7.388455909335568,0.0,18.34489839079723,0.0029465319577178,-3.1262156289551895,19.35037691978161,0.3705044250126874,0.0029465319577178,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-6.8875,0.00621144618492455,0.0017510025390887161,11.5,-6.8875,0.00621144618492455,0.0017510025390887161,4.5,3064960.257918031,1354960.257918031 
 12/11  23:00:00,-7.0125,0.0,0.0,0.0,0.0,0.0,17.666166995198786,-2.8578853004777143,18.05577678897223,-3.1938759688070286,18.262696084348285,-3.0829117422967443,18.029814676972762,-3.166872218484944,18.280043253548833,-3.060740196844985,19.982857074945052,-1.7664664046952594,17.666166995198786,23.838256138182608,447.5415262331562,0.0,18.05577678897223,22.610728016459703,32.11887215501548,0.0,18.262696084348285,22.528597285538318,13.229608978645558,0.0,18.029814676972762,22.698930411094835,32.3595350395849,0.0,18.280043253548833,22.546020309928565,13.316842068265885,0.0,19.982857074945052,22.596347901340863,0.0,120.14305540299142,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,62.27428431655289,0.0,7.388455909335568,0.0,17.45483654686232,0.0029887304955661777,-2.958055647741672,18.460237011892467,0.3705044250126874,0.0029887304955661777,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-7.0125,0.00621144618492455,0.0018005321361296508,11.5,-7.0125,0.00621144618492455,0.0018005321361296508,4.5,3064960.257918031,1354960.257918031 
 12/11  24:00:00,-7.8875,0.0,0.0,0.0,0.0,0.0,16.93088740987907,-2.8400031890567066,17.554729454767898,-3.0792041524755573,17.744411507084756,-2.9927588023082317,17.545301531127937,-3.074929876317136,17.755179872887418,-2.9839687086919104,19.57337250559251,-2.301635847751966,16.93088740987907,25.00913016163621,541.6203575677757,0.0,17.554729454767898,23.56116271441084,10.906015484588636,0.0,17.744411507084756,23.450920638967407,0.29236231063180185,3.799273585547553,17.545301531127937,23.583565196200553,11.03367725508923,0.0,17.755179872887418,23.452359601491032,0.08191633308450719,4.7476317932373036,19.57337250559251,22.16342506957613,0.0,148.40488617865583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,62.27428431655289,0.0,7.388455909335568,0.0,16.686672716732424,0.002999910303282541,-2.921316472109609,17.692052502086483,0.3705044250126874,0.002999910303282541,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-7.8875,0.00621144618492455,0.0017215276860003447,11.5,-7.8875,0.00621144618492455,0.0017215276860003447,4.5,3064960.257918031,1354960.257918031 
 12/12  01:00:00,-8.3,0.0,0.0,0.0,0.0,0.0,16.287646177677587,-2.9693357656903347,17.110623070733155,-3.1849791760879285,17.29314413698224,-3.1050796752223473,17.11201684195613,-3.1890228067481683,17.295065011480165,-3.0967649709861327,19.193757434631912,-2.807785308620143,16.287646177677587,25.770252980390193,608.1140727094169,0.0,17.110623070733155,24.01626144007861,0.33976047176219026,6.574700698105914,17.29314413698224,23.900835225603174,0.0,17.482691423451854,17.11201684195613,24.005936864169907,0.34736196932561825,6.354787377832281,17.295065011480165,23.914696012910245,0.0,19.433897384352917,19.193757434631912,21.749641713644113,0.0,170.47580423698196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,62.27428431655289,0.0,7.388455909335568,0.0,16.026692331806768,0.002977982381290462,-3.012599026449502,17.032112678998548,0.3705044250126874,0.002977982381290462,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-8.3,0.00621144618492455,0.0016604244531250487,11.5,-8.3,0.00621144618492455,0.0016604244531250487,4.5,3064960.257918031,1354960.257918031 
 12/12  02:00:00,-7.987500000000001,0.0,0.0,0.0,0.0,0.0,15.745718022233671,-3.165568237625401,16.905411207681585,-3.295837887280714,17.043836802421886,-3.2320457202776227,16.911132486376776,-3.302008713624894,17.03839207928267,-3.2264228892527465,19.026643290768554,-3.139336510359368,15.745718022233671,26.240448818721365,705.921223462582,0.0,16.905411207681585,24.104168889884612,0.0,34.28806550086068,17.043836802421886,24.022448640753055,0.0,38.18707552072351,16.911132486376776,24.0828751885074,0.0,32.89071724532181,17.03839207928267,24.04213982325405,0.0,41.736552861279506,19.026643290768554,21.372432680792567,0.0,201.30251057666715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,62.27428431655289,0.0,7.388455909335568,0.0,15.468121248895436,0.002927982061006221,-3.2051906260039007,16.473634097011704,0.3705044250126874,0.002927982061006221,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-7.987500000000001,0.00621144618492455,0.001656791613161766,11.5,-7.987500000000001,0.00621144618492455,0.001656791613161766,4.5,3064960.257918031,1354960.257918031 
 12/12  03:00:00,-7.8,0.0,0.0,0.0,0.0,0.0,15.342219423913171,-3.27177583577066,16.781168657807168,-3.343804607109679,16.8733687906547,-3.32730670897471,16.789172426585537,-3.347058349130482,16.861961192091883,-3.3277610037948007,18.917511726937636,-3.265326611751949,15.342219423913171,26.68820343901734,813.3320823013473,0.0,16.781168657807168,24.196894345990287,0.0,56.13859299846757,16.8733687906547,24.089181402712384,0.0,53.51750322999828,16.789172426585537,24.17795642043878,0.0,53.74830415608534,16.861961192091883,24.10570546660349,0.0,58.21266799482271,18.917511726937636,21.29103249089148,0.0,224.17569895369644,0.0,3.2972736095426005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.16143908111697,0.0,0.0,0.0,0.0,1.769533841684055,2.2119173021050687,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,62.25977754929151,0.000039811917323764416,7.388455909335568,0.0,15.046842475759103,0.0028941674253295403,-3.3376561890735688,16.07422320788988,0.3705044250126874,0.0028941674253295403,16.0,81.99288779934935,0.0,0.000039811917323764416,0.0,7.22,0.0,-7.8,0.00621144618492455,0.001654131045016182,11.5,-7.8,0.00621144618492455,0.001654131045016182,4.5,3064997.5461501824,1354960.257918031 
 12/12  04:00:00,-8.1125,0.0,0.0,0.0,0.0,0.0,15.011095713015479,-3.397250844726786,16.699731576616287,-3.4893763171703926,16.717331930320807,-3.4733965817075574,16.700132628899357,-3.491704602946434,16.711682394281077,-3.4715374406932966,18.75569561513776,-3.460691151009424,15.011095713015479,26.97508445209497,876.7415785767462,0.0,16.699731576616287,24.02528685141946,49.48570866780375,0.0,16.717331930320807,24.03076810789156,0.0,38.586509133359186,16.700132628899357,24.019948389447517,39.75465287553919,0.0,16.711682394281077,24.04319139266112,0.0,38.81743588567235,18.75569561513776,21.155672388234,0.0,217.2678304750371,0.0,146.76298342005163,0.0,0.0,105.0646650569216,9.462533749935428,92.40170699654485,13.786404750085085,0.0,0.0,110.81314536805618,0.0,0.0,0.0,0.0,146.76298342005163,183.45372927506452,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,60.286449711595395,0.001583516365957508,7.388455909335568,0.0,14.698097020565118,0.00286835381643579,-3.4433106233508886,15.999797383727815,0.3705044250126874,0.00286835381643579,16.0,81.94458336130718,0.0,0.0006117725257908482,0.0,7.22,0.0,-8.1125,0.00621144618492455,0.0016573242286582895,11.5,-8.1125,0.00621144618492455,0.0016573242286582895,4.5,3066441.5070592184,1354960.257918031 
 12/12  05:00:00,-7.987500000000001,0.0,0.0,0.0,0.0,0.0,14.760022571907633,-3.560683436788463,16.70003832790541,-3.664712878475056,16.70041879933403,-3.641553560022107,16.69965013447198,-3.6673814041504325,16.700140511019075,-3.63860918794107,18.63256948246764,-3.6742101249849193,14.760022571907633,27.0391362977097,956.1637166153848,0.0,16.70003832790541,23.671352703004686,152.86993630465628,0.0,16.70041879933403,23.717183011608327,15.938151504068344,0.8869494196367214,16.69965013447198,23.666593420394268,142.27624662899262,0.0,16.700140511019075,23.723512372911014,16.427478783560048,0.8705292520153876,18.63256948246764,20.93785061361897,0.0,207.53049783181643,0.0,532.991190742722,0.0,0.0,208.45859648911937,61.95450072776002,194.8732883750736,67.2933668917435,0.0,0.0,209.18671699166214,0.0,0.0,0.0,0.0,532.991190742722,666.2389884284023,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,55.03418023239905,0.004673503187836163,7.388455909335568,0.0,14.435294934462036,0.002830293272750874,-3.600622969331195,15.999943378095729,0.3705044250126874,0.002830293272750874,16.0,81.97435801503653,0.0,0.0012393775584718892,0.0,7.22,0.0,-7.987500000000001,0.00621144618492455,0.0016561675064202845,11.5,-7.987500000000001,0.00621144618492455,0.0016561675064202845,4.5,3069320.6382755507,1354960.257918031 
 12/12  06:00:00,-8.1125,0.0,0.0,0.0,0.0,0.0,14.56489808197099,-3.770155014152081,16.699874502906933,-3.8914604771494834,16.699956780064465,-3.8532011633324124,16.700087628461546,-3.895391295944294,16.700404642217396,-3.8482241309406806,18.52545491036122,-3.937023707545797,14.56489808197099,26.900932226216902,1019.4591061544011,0.0,16.699874502906933,23.221370531272846,222.23918836194468,0.0,16.699956780064465,23.296640653874064,47.34854307160589,0.0,16.700087628461546,23.213321602912437,211.11433306419679,0.0,16.700404642217396,23.305801322917162,47.73842698302309,0.0,18.52545491036122,20.614805601847838,0.0,199.06192650561383,0.0,968.4851786151589,0.0,0.0,277.8106904457822,94.21507816657045,263.7405239624682,99.48784086968882,0.0,0.0,286.4344567902129,0.0,0.0,0.0,0.0,968.4851786151589,1210.6064732689485,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,51.9638980397452,0.007703088644677062,7.388455909335568,0.0,14.228765086161339,0.0027841148644865968,-3.7941709795076903,15.999972670281876,0.3705044250126874,0.0027841148644865968,16.0,81.9861318268788,0.0,0.0017732149036537247,0.0,7.22,0.0,-8.1125,0.00621144618492455,0.0016573242286582895,11.5,-8.1125,0.00621144618492455,0.0016573242286582895,4.5,3072137.7202073364,1354960.257918031 
 12/12  07:00:00,-7.987500000000001,0.0,0.0,0.0,0.0,0.0,14.967046114128078,-4.762206188677272,20.144682677507614,-5.449763642583329,20.562410577581332,-6.325348386670661,20.061205443967797,-5.391442522825987,20.579101370640785,-6.472522219650051,20.749382184348676,-4.914260609225636,14.967046114128078,24.142712240146437,1996.5469497698216,0.0,20.144682677507614,16.511419448158478,3408.8563503651962,0.0,20.562410577581332,14.993298777429004,1694.6727240007745,0.0,20.061205443967797,16.672605261361152,3281.1643585954503,0.0,20.579101370640785,14.797550415520254,1700.4663142209101,0.0,20.749382184348676,16.58172795257927,2851.046644872893,0.0,0.0,23206.75040348115,0.0,0.0,3735.0801410993654,1999.5971698798,3583.6108821016915,2038.4111477669749,3222.6372225001896,3908.9747434943292,3282.0265454919,0.0,0.0,0.0,0.0,22633.96588227748,28292.45735284685,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,70.76503483712943,0.4916177814720695,7.388455909335568,0.0,6.183072849653723,0.001808874462240835,-8.765481648919696,15.976855994910983,0.3705044250126874,0.001808874462240835,16.0,81.73128153216797,0.0541223293958594,0.0679921481721939,0.0,7.219999999999999,0.0,4.4999979686395175,0.31057230924622753,0.0016551297888651548,11.5,4.4999979686395175,0.31057230924622753,0.0016551297888651548,4.5,3527651.563167003,1354960.257918031 
 12/12  08:00:00,-7.425,0.0,0.0,0.0,0.0,0.0,15.786751114628135,-6.808238675126767,21.971940738688165,-7.360739039748259,22.165850831846676,-8.386084227544732,21.89893305300056,-7.263081828871131,22.16598969527338,-8.491065433494887,22.105504471801314,-6.282869943672237,15.786751114628135,19.197748190171154,2375.69469719472,0.0,21.971940738688165,12.42911125401188,3186.0055378292654,0.0,22.165850831846676,11.220684252244077,1261.0090975953694,0.0,21.89893305300056,12.592251897298144,3106.5590761076082,0.0,22.16598969527338,11.116962461963748,1421.4575830309027,0.0,22.105504471801314,13.528021094178476,2576.248805374925,0.0,0.0,20509.47099834781,0.0,0.0,3657.5483150022624,1672.816392185678,3547.3475862562937,1875.9506776364105,3054.272020317153,3733.250109889177,3244.9018493264866,0.0,0.0,0.0,0.0,20509.47099834781,25636.838747934762,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,70.36017611992192,0.4257992909822493,7.388455909335568,0.0,6.3055459246321925,0.0017893527121053362,-8.883693681641391,16.00029325717211,0.3705044250126874,0.0017893527121053362,16.0,82.0,0.048754094227982804,0.06462144111982457,0.0,7.22,0.0,4.499984967849198,0.31057230924622753,0.0017077060001727826,11.5,4.499984967849198,0.31057230924622753,0.0017077060001727826,4.5,3465647.3360007894,1354960.257918031 
 12/12  09:00:00,-5.825,11.0,5.0,11.0,5.0,20.0,16.960305837288786,-6.185956088279074,22.2013419042674,-4.063849404890743,22.204990990481598,-5.007830177940668,22.2011343136788,-3.9650993939290817,22.200959227803853,-5.157945932951426,22.236506317463526,-2.997101928492761,16.960305837288786,18.831835695475696,3308.1669051557983,0.0,22.2013419042674,16.413934492887677,1060.2228711413968,0.0,22.204990990481598,15.102668811581518,37.997182614808764,206.37763467746734,22.2011343136788,16.554875132417518,1116.7021642942366,0.0,22.200959227803853,14.90453377680291,479.22452764695726,0.0,22.236506317463526,17.933472931216286,0.0,361.082854392028,0.0,10558.748552229994,0.0,0.0,1550.581946323464,246.62647917398627,1580.7117043200697,936.2227559354479,130.38048078354757,3232.9533879368673,3180.130879139426,0.0,0.0,0.0,0.0,10558.748552229994,13198.435690287495,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,63.125469853769665,0.13413560876649677,7.388455909335568,0.0,6.479964674432478,0.0018674076774978475,-8.4022671150648,15.999943772660107,0.3705044250126874,0.0018674076774978475,16.0,82.0,0.03759963783034548,0.06109164778223013,0.0,7.22,0.0,4.499902945793616,0.31057230924622753,0.0018143498897361943,11.5,4.499902945793616,0.31057230924622753,0.0018143498897361943,4.5,32980661.06746104,1354960.257918031 
 12/12  10:00:00,-3.25,11.0,5.0,11.0,5.0,20.0,18.04608360632456,-1.8914568858144531,22.214053649933046,-0.32168344580292463,23.366865942404825,-1.930373979450622,22.201102375095687,-0.14811007094878517,22.201088471775353,-2.3705120303195026,23.14700880940703,1.6091235231454764,18.04608360632456,25.2762160673276,3100.885725709864,0.0,22.214053649933046,22.210115022101363,10.440078850799239,264.3743848131303,23.366865942404825,18.13033304123548,0.0,493.602812480434,22.201102375095687,22.529409639121035,104.41779791694887,26.449912525910463,22.201088471775353,18.76634750200331,34.302479258094024,23.07418478439385,23.14700880940703,24.24770195033981,0.0,564.8094420114796,0.0,6817.818304858609,0.0,0.0,239.61982127993883,0.0,543.4632513716869,468.9563471676675,0.0,2428.24594073655,3114.1647814128055,0.0,0.0,0.0,0.0,6817.818304858609,8522.272881073259,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,63.66268356712652,0.088648164780676,7.388455909335568,0.0,6.664717254616404,0.0023268741728452594,-5.897366619649759,16.000223280086136,0.3705044250126874,0.0023268741728452594,16.0,82.0,0.02376834809874347,0.0577301104949723,0.0,7.22,0.0,4.499998017044216,0.31057230924622753,0.002174613146960363,11.5,4.499998017044216,0.31057230924622753,0.002174613146960363,4.5,43288053.705437236,1354960.257918031 
 12/12  11:00:00,-0.825,11.0,5.0,11.0,5.0,20.0,19.250075230269267,0.7203585514713673,22.798208681338146,1.8040064833260536,23.898803237111675,-0.32608636872385777,22.20823236318209,1.9447673456322185,22.201536789212216,-0.6411391552357069,23.72312450442746,4.614998252399387,19.250075230269267,28.840813407746772,2961.1077781832973,0.0,22.798208681338146,25.078852774469276,0.0,540.5831101011363,23.898803237111675,20.05507508334062,0.0,688.8460556255237,22.20823236318209,26.265831943711646,0.0,383.22689908000393,22.201536789212216,21.660138309562676,0.0,206.31687006346095,23.72312450442746,28.95158982655665,0.0,610.8350047606891,0.0,4941.160306348985,0.0,0.0,0.0,0.0,83.89303956985951,251.5771645091908,0.0,1669.1295388564913,2981.548036197717,0.0,0.0,0.0,0.0,4941.160306348985,6176.450382936231,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,63.76431034528471,0.06472885380085723,7.388455909335568,0.0,7.479555907251333,0.002782713917361751,-3.7804414354974885,16.002518845427197,0.3905020920569097,0.002782713917361751,16.0,81.38573327186928,0.013944585789939656,0.04901190719074716,0.0,7.22,0.0,4.498990117877854,0.31057230924622753,0.0024919508077446725,11.5,4.498990117877854,0.31057230924622753,0.0024919508077446725,4.5,44627361.32290848,1366683.8206199254 
 12/12  12:00:00,0.6875,8.8,4.0,8.8,4.0,16.0,20.252327960586044,2.2710141849516603,23.29076909728244,2.7551117766223343,23.867995546341184,0.26839197157435607,22.243853622848558,2.667903692685079,22.201160066625015,-0.20023538113236444,23.888107067177625,5.981780715782174,20.252327960586044,30.297364006761168,2513.6988125328126,0.0,23.29076909728244,26.04571839637842,0.0,580.5137008664153,23.867995546341184,21.046268025164085,0.0,543.263724719965,22.243853622848558,27.581174837649403,0.0,470.6080019390183,22.201160066625015,22.453116731974884,0.0,264.4186036600509,23.888107067177625,31.50226529332985,0.0,680.859318225884,0.0,4307.556495921374,0.0,0.0,0.0,0.0,0.0,193.98110108011238,0.0,1195.5085455624849,2946.0935649997823,0.0,0.0,0.0,0.0,4307.556495921374,5384.445619901718,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,64.59211880370171,0.05911684529275572,7.388455909335568,0.0,7.322245959608461,0.0029400597941490825,-3.138266808555859,15.998820338145062,0.3794273009327518,0.0029400597941490825,16.0,79.84367655852533,0.008996304875476285,0.04909790782249775,0.0,7.22,0.0,4.499923309297183,0.31057230924622753,0.0026120111646438723,11.5,4.499923309297183,0.31057230924622753,0.0026120111646438723,4.5,43265604.734515674,1360162.6286044554 
 12/12  13:00:00,1.4749999999999999,4.4,2.0,4.4,2.0,8.0,20.985610751264876,2.32339783727655,23.48371388765276,1.8380540986208573,23.179705339109958,-0.47168248204684937,22.20350053676608,1.675914863111487,22.200689473110188,-1.0323231557338992,23.652112741041226,5.143916502893248,20.985610751264876,29.08098274243364,1964.5660384218636,0.0,23.48371388765276,24.129268215115495,0.0,595.169076392128,23.179705339109958,20.684333944309422,0.0,480.8718669387801,22.20350053676608,25.775213860769636,0.0,321.9078724832623,22.200689473110188,20.970887425983886,0.0,183.42030464759023,23.652112741041226,30.157046140612053,0.0,605.5191314796325,0.0,4301.081684432493,0.0,0.0,0.0,0.0,144.5637091758864,274.2312512217843,0.0,948.5453701166981,2939.9860368740087,0.0,0.0,0.0,0.0,4301.081684432493,5376.352105540615,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,64.53495539269207,0.058806572730417964,7.388455909335568,0.0,7.150820071588862,0.0029085508969090602,-3.2679306633638934,16.01097184784071,0.3705044250126874,0.0029085508969090602,16.0,79.30782173457514,0.006734964568504023,0.04988349310020064,0.0,7.22,0.0,4.5000020845508715,0.31057230924622753,0.002584471423315385,11.5,4.5000020845508715,0.31057230924622753,0.002584471423315385,4.5,39210109.38280313,1354960.257918031 
 12/12  14:00:00,2.0125,8.8,4.0,8.8,4.0,16.0,21.596517633129796,1.4641015393843326,23.350320499577986,1.9571917935655816,22.68413724717328,-0.06712346481242182,22.331884376117127,1.6783563330029994,22.200756858999664,-0.4469977596624176,23.86473937519048,4.806355515816272,21.596517633129796,26.33010399397704,1880.340840330844,0.0,23.350320499577986,24.5386203745906,0.0,585.9364798111782,22.68413724717328,22.023221471184623,0.0,448.8825891255554,22.331884376117127,25.575593301364524,0.0,477.88630930987154,22.200756858999664,22.00579420290528,0.0,309.7822023792683,23.86473937519048,29.072678797599647,0.0,766.3876884592585,0.0,3645.78530366815,0.0,0.0,0.0,0.0,0.0,149.58054393502124,0.0,780.4578492406088,2792.3301083375104,0.0,0.0,0.0,0.0,3645.78530366815,4557.231629585187,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,64.09268346798784,0.04875745532997364,7.388455909335568,0.0,7.890677451476533,0.0031736695329735837,-2.247461897274649,15.985832907193462,0.3882929115384326,0.0031736695329735837,16.0,78.56425001581445,0.0053121406890734085,0.04268587971126343,0.0,7.22,0.0,4.50001302744823,0.31057230924622753,0.0029101608761661485,11.5,4.50001302744823,0.31057230924622753,0.0029101608761661485,4.5,41911157.97932405,1365442.8162472015 
 12/12  15:00:00,1.8875000000000002,11.0,5.0,11.0,5.0,20.0,22.06459937065637,2.948059895954597,23.247556846537766,3.7798598897635394,22.341047182889717,1.5743560707142088,22.419328091589946,3.4701211173646787,22.2021197410975,1.2046937150042034,23.899072184907666,5.46539051145944,22.06459937065637,28.4528101501428,1898.1976627627696,0.0,23.247556846537766,28.086504143925794,0.0,578.3229017620135,22.341047182889717,25.36322190936584,0.0,426.2511904029109,22.419328091589946,28.893763214522757,0.0,484.91197364307646,22.2021197410975,24.906347625050724,0.0,340.0314567680097,23.899072184907666,30.374431447093507,0.0,1054.9270739213603,0.0,3334.0675800836343,0.0,0.0,0.0,0.0,0.0,119.75576596616366,0.0,819.3882246916141,2529.8098196235237,0.0,0.0,0.0,0.0,3334.0675800836343,4167.584475104542,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,61.51564331303998,0.038909333990151104,7.388455909335568,0.0,9.180199939805608,0.0032566326886732146,-1.9367106744111728,15.985358870060349,0.42386705140008646,0.0032566326886732146,16.0,79.11801361213155,0.005633503245159858,0.03268363599841526,0.0,7.22,0.0,4.4997887517167845,0.31057230924622753,0.002764962404584052,11.5,4.4997887517167845,0.31057230924622753,0.002764962404584052,4.5,42823789.011156075,1387359.9019694042 
 12/12  16:00:00,1.3249999999999997,11.0,5.0,11.0,5.0,20.0,22.210091327134776,3.7437209443139348,22.69528386420445,4.417933758123238,22.201529531065084,1.5615818531536723,22.235416273396435,4.196259277591392,22.2019822948617,1.2017694448391243,23.89907165217327,5.730106267107129,22.210091327134776,29.824215347268662,1762.3290232190998,0.0,22.69528386420445,30.365431845486878,0.0,532.9101376051326,22.201529531065084,25.55213748847507,0.0,296.8590723224088,22.235416273396435,30.74213141461655,0.0,437.6580162635375,22.2019822948617,24.89949711683449,0.0,258.9655559702334,23.89907165217327,30.93785518676477,0.0,960.165017269387,0.0,3897.335324807981,0.0,0.0,0.0,118.38036977020667,31.930415259643652,199.07710876496697,0.0,995.4303885657283,2585.70550639958,0.0,0.0,0.0,0.0,3897.335324807981,4871.669156009976,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,60.62836820077786,0.04356548334544928,7.388455909335568,0.0,8.88371946907634,0.003159092262048929,-2.301157163918493,16.007525096988683,0.4123614013998518,0.003159092262048929,16.0,79.86554908195444,0.007147199427904184,0.03464796599680112,0.0,7.22,0.0,4.499676574541459,0.31057230924622753,0.0025595185760023923,11.5,4.499676574541459,0.31057230924622753,0.0025595185760023923,4.5,41020812.51073487,1380044.3079910818 
 12/12  17:00:00,0.7875000000000001,11.0,5.0,11.0,5.0,20.0,22.12107748781755,3.733146629602703,22.20835454007412,4.2388913411534945,22.20156281263838,1.2257842243680284,22.202079654975336,4.2502799034694565,22.202228635293974,0.8609283304666583,23.899243395781006,6.6533079401554005,22.12107748781755,29.963935131096736,1678.2948741565074,0.0,22.20835454007412,30.88470999756896,0.0,291.90345191189897,22.20156281263838,24.94406564708059,0.0,134.2248243517879,22.202079654975336,30.920608789194297,0.0,133.75432322573442,22.202228635293974,24.29623089366996,0.0,115.80322019705784,23.899243395781006,32.98340776366251,0.0,662.6852688762019,0.0,5152.387955336223,0.0,0.0,200.40792409918774,279.7796769154111,331.246895444216,340.99543088163887,0.0,1163.9895709982534,2831.652819258386,0.0,0.0,0.0,0.0,5152.387955336223,6440.484944170278,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,61.45461892829027,0.05991081290455631,7.388455909335568,0.0,7.55601599096218,0.0029827465761471435,-2.9817383184911774,16.01828326160951,0.3752915590040477,0.0029827465761471435,16.0,81.1888270988951,0.008685926692211307,0.0450858007744622,0.0,7.22,0.0,4.4997630783281615,0.31057230924622753,0.0025585427032144095,11.5,4.4997630783281615,0.31057230924622753,0.0025585427032144095,4.5,37413814.51971331,1357724.9606056602 
 12/12  18:00:00,0.225,11.0,5.0,11.0,5.0,20.0,21.974944592997783,3.8693531515332156,22.201772754771305,4.087300449796658,22.202035733649744,1.1165788285457383,22.20170049516648,4.2937384729114445,22.20194549698857,0.7532041528817213,23.89905917536189,7.658613867165824,21.974944592997783,30.524702830300754,1740.7920906773616,0.0,22.201772754771305,30.56936225450861,0.0,131.45124107865593,22.202035733649744,24.74734768595969,0.0,99.65083915286465,22.20170049516648,31.015911051569724,0.0,111.1829409937672,22.20194549698857,24.107652340845398,0.0,91.22292236107683,23.89905917536189,35.32892669134945,0.0,718.7028860493449,0.0,5450.964271319233,0.0,0.0,361.5677391516605,315.91164751127303,355.51565252410734,367.2791307252101,0.0,1340.3233518171828,2790.410126888036,0.0,0.0,0.0,0.0,5450.964271319233,6813.705339149042,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,60.605626544265135,0.06087879674689886,7.388455909335568,0.0,7.783020947333999,0.003020863543792461,-2.8318358208943915,15.994217596071037,0.38194178234667264,0.003020863543792461,16.0,81.98919020587903,0.010398137545644103,0.042937084965787235,0.0,7.22,0.0,4.499637630206212,0.31057230924622753,0.0025582882201847968,11.5,4.499637630206212,0.31057230924622753,0.0025582882201847968,4.5,37418581.59994428,1361612.3379056647 
 12/12  19:00:00,-0.375,5.5,2.5,5.5,2.5,10.0,21.473739294792324,3.5770064437892994,22.202701054558243,2.9159029499342974,22.202085846094143,0.0038451492375480567,22.20290511030391,3.1959670162816325,22.201757629337298,-0.306119877539874,22.979336557938332,7.079983261089511,21.473739294792324,30.83547746293242,1252.3364343233798,0.0,22.202701054558243,28.1666884151262,716.6745492044324,0.0,22.202085846094143,22.79871528429178,267.418260637553,0.0,22.20290511030391,28.729830992027907,694.3236839833527,0.0,22.201757629337298,22.24920841708158,271.05944837419656,0.0,22.979336557938332,35.89463684723849,0.0,553.8501012331936,0.0,8118.632978750667,0.0,0.0,1206.9185181950872,682.3901135176149,1158.2797175531482,729.0361265511822,0.0,1528.5581361692614,2890.6683990995607,0.0,0.0,0.0,0.0,8118.632978750667,10148.291223438331,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,59.55270827156069,0.08641026052532999,7.388455909335568,0.0,7.273009266624861,0.0029910171010695003,-2.9489956768999575,16.000079617154903,0.3705044250126874,0.0029910171010695003,16.0,82.0,0.012342591491430074,0.04786777503218014,0.0,7.22,0.0,4.499611894125564,0.31057230924622753,0.0025973617813447657,11.5,4.499611894125564,0.31057230924622753,0.0025973617813447657,4.5,23035775.895592995,1354960.257918031 
 12/12  20:00:00,-0.6,0.0,0.0,0.0,0.0,0.0,20.788672180155203,1.716414122818084,22.20215300461656,0.21551402775486872,22.201723286390873,-2.001561324271189,22.20328583426201,0.48274034462803783,22.20107900063163,-2.1922449895566314,22.21728875436931,4.54190511768603,20.788672180155203,28.191300578620528,836.015773150962,0.0,22.20215300461656,23.16791711945482,1385.325058946039,0.0,22.201723286390873,19.35652738760973,568.7025071100622,0.0,22.20328583426201,23.647501517838467,1346.7223919832304,0.0,22.20107900063163,19.04828874285471,570.8213233912862,0.0,22.21728875436931,31.587465208768876,221.1851535296165,62.674817877745966,0.0,10824.946001146656,0.0,0.0,1874.9382615082384,983.5757411944785,1810.039107480444,1028.6891819794705,648.0327207910179,1599.1692395022574,2930.6885918912267,0.0,0.0,0.0,0.0,10824.946001146656,13531.182501433319,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,59.84190576559958,0.1167400263387009,7.388455909335568,0.0,7.164874732563566,0.0029211495516445656,-3.221312317081474,15.99998613345252,0.3705044250126874,0.0029211495516445656,16.0,82.0,0.013099771574661611,0.04948097432397341,0.0,7.22,0.0,4.499616891307682,0.31057230924622753,0.0026166164623337776,11.5,4.499616891307682,0.31057230924622753,0.0026166164623337776,4.5,12264158.284189425,1354960.257918031 
 12/12  21:00:00,-0.225,0.0,0.0,0.0,0.0,0.0,20.025480364429775,-0.06335315927069211,20.03600604563024,-0.6409049983056795,20.27740711561316,-1.2086154589948337,20.05865205760329,-0.5043143080207212,20.282399095411492,-1.1742208661401452,21.31178738173478,2.5050145699126514,20.025480364429775,25.944340655876246,527.3475123222083,0.0,20.03600604563024,24.760628201579642,63.14617224948124,2.1250450394217353,20.27740711561316,23.31394490547367,37.136676337655146,1.8726041790816197,20.05865205760329,25.0029550533981,58.14539671452431,2.077052576117069,20.282399095411492,23.37847926983313,40.59764766492796,2.0524622571126656,21.31178738173478,28.860765883553047,0.0,40.21172477419093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,59.9705508137611,0.0,7.388455909335568,0.0,19.7994922648817,0.0038005347163141204,-0.06871914003899411,20.803393347738602,0.3705044250126874,0.0038005347163141204,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-0.225,0.00621144618492455,0.0026985115986863364,11.5,-0.225,0.00621144618492455,0.0026985115986863364,4.5,7114960.257918031,1354960.257918031 
 12/12  22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,19.11474645881399,-0.04536034415665697,19.02328869045342,-0.45074097275616354,19.303341263883276,-0.4075001139216617,19.03878136072692,-0.40753021590592564,19.316270827028305,-0.3715527859274003,20.437976911455937,1.306122505552774,19.11474645881399,27.5091051432198,258.5613080536866,0.0,19.02328869045342,26.756776878945907,78.44719573995792,0.0,19.303341263883276,26.390077178601587,47.37361363225591,0.0,19.03878136072692,26.825999254588066,73.10251616783245,0.0,19.316270827028305,26.446925508316756,51.32043692008074,0.0,20.437976911455937,27.953787152062834,0.0,33.84703194018999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,59.9705508137611,0.0,7.388455909335568,0.0,19.005833333788924,0.0037904530135002314,-0.11591527356636225,20.009752989571385,0.3705044250126874,0.0037904530135002314,16.0,82.0,0.0,0.0,0.0,7.22,0.0,0.0,0.00621144618492455,0.0027507255988083123,11.5,0.0,0.00621144618492455,0.0027507255988083123,4.5,3064960.257918031,1354960.257918031 
