Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SPACE1-1:Zone People Occupant Count [](Hourly),SPACE2-1:Zone People Occupant Count [](Hourly),SPACE3-1:Zone People Occupant Count [](Hourly),SPACE4-1:Zone People Occupant Count [](Hourly),SPACE5-1:Zone People Occupant Count [](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air Relative Humidity [%](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air Relative Humidity [%](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air Relative Humidity [%](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air Relative Humidity [%](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air Relative Humidity [%](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Electricity:HVAC [J](Hourly) 
 12/12  23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,18.387631310807095,-0.10923904793105957,18.47556535967671,-0.3918402534643929,18.73783723936654,-0.2748396600588792,18.491891930206975,-0.38587462937531763,18.749347020134188,-0.2575954593116805,19.955106411953977,0.4492041361458584,18.387631310807095,28.63636104070472,308.6447151485527,0.0,18.47556535967671,27.822100482619938,61.52937413510625,0.0,18.73783723936654,27.63458932529299,34.30098584781058,0.0,18.491891930206975,27.807244061195124,57.021346397410184,0.0,18.749347020134188,27.65398395924418,36.99914026367554,0.0,19.955106411953977,27.07444723754049,0.0,55.763687100302604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,59.9705508137611,0.0,7.388455909335568,0.0,18.245313123474823,0.003783482317896318,-0.14264083092247626,19.24924563537855,0.3705044250126874,0.003783482317896318,16.0,82.0,0.0,0.0,0.0,7.22,0.0,0.0,0.00621144618492455,0.002751762504529912,11.5,0.0,0.00621144618492455,0.002751762504529912,4.5,3064960.257918031,1354960.257918031 
 12/12  24:00:00,0.0,0.0,0.0,0.0,0.0,0.0,17.7897143591463,-0.26352425373038113,18.120477218850503,-0.4674314017860862,18.342837345175635,-0.3664398979960595,18.137780773229256,-0.47259631479245146,18.350648727954365,-0.35590926481402213,19.621276045016074,-0.1226360296400681,17.7897143591463,29.3564600691997,378.5435190583512,0.0,18.120477218850503,28.271253821653463,40.6248740959677,0.0,18.342837345175635,28.112802412126054,19.34805098310636,0.0,18.137780773229256,28.228467502427883,37.15696856008145,0.0,18.350648727954365,28.12346521024513,20.772270331448226,0.0,19.621276045016074,26.481600772820858,0.0,78.18157591585788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,59.9705508137611,0.0,7.388455909335568,0.0,17.62730740282268,0.0037429238922666434,-0.27261571343167756,18.631314725377358,0.3705044250126874,0.0037429238922666434,16.0,82.0,0.0,0.0,0.0,7.22,0.0,0.0,0.00621144618492455,0.002751762504529912,11.5,0.0,0.00621144618492455,0.002751762504529912,4.5,3064960.257918031,1354960.257918031 
 12/13  01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,17.316771375163768,-0.44161601228640956,17.893807866005364,-0.5789687312625227,18.074122647490295,-0.5055959154784984,17.910970025750306,-0.5860149136726807,18.078106476636304,-0.49897034025200626,19.408787113852007,-0.45526223061347715,17.316771375163768,29.804447699437624,458.34567014021104,0.0,17.893807866005364,28.41399620108919,19.396067818592655,0.0,18.074122647490295,28.26439668767926,4.465482726865332,0.2004404677079492,17.910970025750306,28.366775869129278,17.070272098173632,0.0,18.078106476636304,28.272797450324617,4.67381076236876,0.2622103288132962,19.408787113852007,26.109002299805034,0.0,100.36087573123092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,59.9705508137611,0.0,7.388455909335568,0.0,17.133611304781994,0.0036892064622445846,-0.4466437837834123,18.137717726124386,0.3705044250126874,0.0036892064622445846,16.0,82.0,0.0,0.0,0.0,7.22,0.0,0.0,0.00621144618492455,0.0028237499794261933,11.5,0.0,0.00621144618492455,0.0028237499794261933,4.5,3064960.257918031,1354960.257918031 
 12/13  02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,16.938341083121927,-0.6000103218382742,17.750577280787535,-0.6923410659881164,17.894176592650723,-0.6430798899111072,17.767355712345818,-0.6983484535546209,17.893884091314987,-0.6389488585477583,19.280629459064823,-0.6680939742333093,16.938341083121927,30.13023954872844,532.2236539633261,0.0,17.750577280787535,28.40385476310761,2.3184677191361516,2.9651253543400458,17.894176592650723,28.263036316810513,0.0,10.174966774013342,17.767355712345818,28.359726584444104,1.5537389715616996,3.4289772226985065,17.893884091314987,28.273218336387117,0.0,11.206289522078293,19.280629459064823,25.859030000977402,0.0,121.43565994834722,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,59.9705508137611,0.0,7.388455909335568,0.0,16.738245082201708,0.003639304163471705,-0.6104099003470985,17.742443581680067,0.3705044250126874,0.003639304163471705,16.0,82.0,0.0,0.0,0.0,7.22,0.0,0.0,0.00621144618492455,0.0027949536622557543,11.5,0.0,0.00621144618492455,0.0027949536622557543,4.5,3064960.257918031,1354960.257918031 
 12/13  03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,16.656033153239214,-0.7276547480772652,17.654524057317214,-0.7935557205836253,17.765293832661513,-0.76395493789623,17.670917590736728,-0.7978077490315123,17.761442509883747,-0.7616749990154771,19.194161808827907,-0.806579132757618,16.656033153239214,30.352900940644137,598.4400221438214,0.0,17.654524057317214,28.337920890718713,0.0,16.653951228265782,17.765293832661513,28.209760825181064,0.0,21.472359636898545,17.670917590736728,28.298664011113342,0.0,17.000343849695014,17.761442509883747,28.221937456351327,0.0,23.409448424156608,19.194161808827907,25.702263859606553,0.0,138.0747940196477,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,59.9705508137611,0.0,7.388455909335568,0.0,16.440798077907854,0.003599558680236284,-0.7422931478206024,17.445069926330618,0.3705044250126874,0.003599558680236284,16.0,82.0,0.0,0.0,0.0,7.22,0.0,0.0,0.00621144618492455,0.0028237499794261933,11.5,0.0,0.00621144618492455,0.0028237499794261933,4.5,3064960.257918031,1354960.257918031 
 12/13  04:00:00,-0.375,0.0,0.0,0.0,0.0,0.0,16.425380886652555,-0.8376729882884378,17.56573000548247,-0.8841278327085896,17.65655017428228,-0.8629332553531749,17.582805627218743,-0.8872070895648377,17.649853571689675,-0.8610765314776306,19.121524676950614,-0.911385655652674,16.425380886652555,30.522230992255217,645.319105083322,0.0,17.56573000548247,28.28408360692377,0.0,29.03585202460897,17.65655017428228,28.171895760324837,0.0,30.576173848787846,17.582805627218743,28.246405021569128,0.0,28.773618458040687,17.649853571689675,28.188136157288362,0.0,33.24485614059313,19.121524676950614,25.59565502575665,0.0,151.63517836355618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,59.9705508137611,0.0,7.388455909335568,0.0,16.196201519881484,0.003567997872057114,-0.847995598075409,17.200531620529226,0.3705044250126874,0.003567997872057114,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-0.375,0.00621144618492455,0.0029414010647245137,11.5,-0.375,0.00621144618492455,0.0029414010647245137,4.5,3064960.257918031,1354960.257918031 
 12/13  05:00:00,-0.9125000000000001,0.0,0.0,0.0,0.0,0.0,16.236157842967476,-0.9165272993481827,17.467053007915425,-0.953453475180889,17.5459294812215,-0.9416782914902414,17.484147668870776,-0.955416859647749,17.536940767623815,-0.9408055512698713,19.05482811451893,-0.9803714269303645,16.236157842967476,30.691325443694815,685.1852563200989,0.0,17.467053007915425,28.297773329454145,0.0,37.28883869158892,17.5459294812215,28.184670265890233,0.0,36.7348946192767,17.484147668870776,28.262631566025465,0.0,36.588157836969,17.536940767623815,28.202711490131062,0.0,39.87132161906811,19.05482811451893,25.555745391842915,0.0,162.34844546989456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,59.9705508137611,0.0,7.388455909335568,0.0,15.993659972355875,0.0035431924277745993,-0.9316656201429219,16.998035861418856,0.3705044250126874,0.0035431924277745993,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-0.9125000000000001,0.00621144618492455,0.0029737027241765654,11.5,-0.9125000000000001,0.00621144618492455,0.0029737027241765654,4.5,3064960.257918031,1354960.257918031 
 12/13  06:00:00,-1.1,0.0,0.0,0.0,0.0,0.0,16.058023699735198,-0.9900403216250923,17.35464136827042,-1.029360245432109,17.428159764070635,-1.0156420404744326,17.371718884788315,-1.0310985871825087,17.41765619547708,-1.0140122684135169,18.96349057709443,-1.0581973058022487,16.058023699735198,30.85358342754102,706.9822279023085,0.0,17.35464136827042,28.320631385763786,0.0,42.691292100594296,17.428159764070635,28.221433837742318,0.0,40.93140948566469,17.371718884788315,28.285989413595907,0.0,41.70134338652559,17.41765619547708,28.24399212566497,0.0,44.390077555415644,18.96349057709443,25.536433840418084,0.0,169.36969173765567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,59.9705508137611,0.0,7.388455909335568,0.0,15.813232896488573,0.0035220291182018536,-0.9959563685826516,16.817647854384965,0.3705044250126874,0.0035220291182018536,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-1.1,0.00621144618492455,0.0030529763336214237,11.5,-1.1,0.00621144618492455,0.0030529763336214237,4.5,3064960.257918031,1354960.257918031 
 12/13  07:00:00,-0.7875000000000001,0.0,0.0,0.0,0.0,0.0,16.46067004290729,-1.2160540385587177,20.900861523880167,-1.403430796010852,21.23267571348711,-1.6018934220256924,20.82995840353461,-1.3907657888441634,21.237559927419348,-1.6363986815619849,21.032486000342505,-1.2962677852699702,16.46067004290729,29.524697451939986,1686.975830503556,0.0,20.900861523880167,22.08234079042026,3372.626434210373,0.0,21.23267571348711,21.29030451488411,1625.2850764242244,0.0,20.82995840353461,22.19885963331872,3246.240539092394,0.0,21.237559927419348,21.223867012108986,1629.113352804702,0.0,21.032486000342505,22.05731297244776,2848.452104089293,0.0,0.0,19800.266507760047,0.0,0.0,3760.325794870083,1975.1986845982412,3607.9010320676643,2015.6893512317858,3243.8689968081244,1659.551030879501,3209.918316715543,0.0,0.0,0.0,0.0,19800.266507760047,24750.333134700057,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,71.29977525448544,0.44127188345245966,7.388455909335568,0.0,6.423374517237535,0.0031566150246622026,-2.2985021132866983,16.00032024854944,0.3705044250126874,0.0031566150246622026,16.0,82.0,0.013770508290845543,0.06268951581935629,0.0,7.219999999999999,0.0,4.500000609572197,0.31057230924622753,0.00309610373286284,11.5,4.500000609572197,0.31057230924622753,0.00309610373286284,4.5,3480400.346146068,1354960.257918031 
 12/13  08:00:00,-0.6,0.0,0.0,0.0,0.0,0.0,17.186199649992034,-1.7517765890846653,22.1990878522262,-1.9505037129538865,22.19868538343914,-2.2074293441793573,22.19874833784017,-1.9274573238380026,22.200482146767662,-2.236692241323757,22.162460896241242,-1.7053668603466017,17.186199649992034,26.96053006551028,1937.3286609461031,0.0,22.1990878522262,19.420442951493676,2772.878148581905,0.0,22.19868538343914,19.00768228456098,1184.1336108938656,0.0,22.19874833784017,19.458268714894594,2712.1672830359175,0.0,22.200482146767662,18.958984424866028,1197.135888080599,0.0,22.162460896241242,19.866660505023315,2480.4403480248384,0.0,0.0,17106.813468310414,0.0,0.0,3264.545260992341,1599.22491380706,3177.547833140439,1655.3523564039715,2965.4804606316557,1600.6702761945994,3169.231870095522,0.0,0.0,0.0,0.0,17106.813468310414,21383.516835388018,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,68.06053053106962,0.2982655325208467,7.388455909335568,0.0,6.5316492637606895,0.0031307942381931762,-2.396018386981058,16.00039473799498,0.3705044250126874,0.0031307942381931762,16.0,82.0,0.013116571506433573,0.060517272914140254,0.0,7.22,0.0,4.499956470886884,0.31057230924622753,0.003090243997282892,11.5,4.499956470886884,0.31057230924622753,0.003090243997282892,4.5,3345278.3697629534,1354960.257918031 
 12/13  09:00:00,-0.225,11.0,5.0,11.0,5.0,20.0,18.203659844243617,-1.0365268632835323,22.201139115400828,0.538371027090892,22.201971279767953,-0.07172457976324231,22.201099388908837,0.5951939015803069,22.202499165004657,-0.1874246307643289,22.244482566977965,1.049852948603653,18.203659844243617,26.848955908438512,2847.3894464284585,0.0,22.201139115400828,23.76256828093431,964.5787473007581,0.0,22.201971279767953,22.664240565710323,340.3598078337333,0.0,22.201099388908837,23.865379820509453,841.0552986429786,0.0,22.202499165004657,22.46123540086618,358.452042673436,0.0,22.244482566977965,24.629769195635287,0.0,389.5491843887076,0.0,8764.274145774687,0.0,0.0,1456.0441631938197,755.5117919210504,1306.4141128236652,816.6272194453057,103.5862780180552,1482.8521034239564,3111.5330279574437,0.0,0.0,0.0,0.0,8764.274145774687,10955.342682218357,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,61.50283669105133,0.10242686131223833,7.388455909335568,0.0,6.685296789548896,0.003099773186814689,-2.514175922011774,16.000486447120053,0.3705044250126874,0.003099773186814689,16.0,82.0,0.011859204047048533,0.05760664667263002,0.0,7.22,0.0,4.499949467091245,0.31057230924622753,0.0030460176646838924,11.5,4.499949467091245,0.31057230924622753,0.0030460176646838924,4.5,32950859.600395232,1354960.257918031 
 12/13  10:00:00,0.0,11.0,5.0,11.0,5.0,20.0,19.053883721290372,2.040842890786668,22.201447240932325,3.2539687977012326,22.201543027706062,1.6056856710136909,22.201224182024394,3.399491963306942,22.201144518118237,1.337826079771467,23.221858673638067,4.756624679177111,19.053883721290372,32.124106591517716,2669.2331282735513,0.0,22.201447240932325,28.839538160706915,73.10446450535503,25.671759358538623,22.201543027706062,25.63661285311697,0.0,129.67321318431956,22.201224182024394,29.13953430115986,12.174581984997445,132.19241388182846,22.201144518118237,25.14860318280935,0.0,81.08396498918219,23.221858673638067,30.133092515204297,0.0,571.7945083534528,0.0,6076.428414998435,0.0,0.0,540.1072348043854,286.13765248294277,346.8405006353016,377.60376688080487,0.0,1412.171880918614,3056.8096377933084,0.0,0.0,0.0,0.0,6076.428414998435,7595.535518748044,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,62.57303274228856,0.07463283697695924,7.388455909335568,0.0,6.834324827984063,0.0032836898599379826,-1.8310644712723159,16.000267199280515,0.3705044250126874,0.0032836898599379826,16.0,81.77378720624269,0.011120938326884813,0.054989654325426456,0.0,7.22,0.0,4.499380439359198,0.31057230924622753,0.003089535659310779,11.5,4.499380439359198,0.31057230924622753,0.003089535659310779,4.5,43274875.03641035,1354960.257918031 
 12/13  11:00:00,0.6875,11.0,5.0,11.0,5.0,20.0,19.813191055197958,3.7193869129650614,22.20097750434398,4.39857984810626,22.200905846660703,2.2650392192175564,22.25950230064462,4.606699991684671,22.200895455441255,1.9687587086541272,23.801175177434402,7.072936582258643,19.813191055197958,34.500519460863345,2536.9276759008562,0.0,22.20097750434398,31.248768816057925,0.0,337.05498401880527,22.200905846660703,26.872423495761957,0.0,330.41340242334684,22.25950230064462,31.593680699867136,0.0,454.32370053539563,22.200895455441255,26.309936939022464,0.0,266.01088818995385,23.801175177434402,34.14849280498055,0.0,662.1483499932629,0.0,4636.748205541628,0.0,0.0,157.7266133845235,86.55146981177,18.978007678557056,193.8711604434306,0.0,1196.6824359449936,2986.8202428639647,0.0,0.0,0.0,0.0,4636.748205541628,5795.935256927034,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,64.3135123612055,0.06256268386149665,7.388455909335568,0.0,7.12759500352065,0.0034474484914697994,-1.2567715339407142,15.98853836293128,0.3757868888174547,0.0034474484914697994,16.0,80.04311829195996,0.009007726068868658,0.05129885680078029,0.0,7.22,0.0,4.499922916781516,0.31057230924622753,0.0031436321646625045,11.5,4.499922916781516,0.31057230924622753,0.0031436321646625045,4.5,44616723.04605636,1358058.9508749233 
 12/13  12:00:00,1.4749999999999999,8.8,4.0,8.8,4.0,16.0,20.42897097695952,4.487989434795628,22.201243452424755,4.428753447498695,22.20179023459315,2.078533068074468,22.35140833617325,4.702339126608034,22.201357687940494,1.7776693590558317,23.886233994803007,7.804063468624019,20.42897097695952,35.053067074704266,2237.0118258759776,0.0,22.201243452424755,31.31336656320338,0.0,401.7108191116759,22.20179023459315,26.517131882428924,0.0,338.05148075949745,22.35140833617325,31.628184633467278,0.0,478.84670160486206,22.201357687940494,25.953422871865005,0.0,283.8803287079193,23.886233994803007,35.70628345752579,0.0,631.3168975943613,0.0,4276.3973485929555,0.0,0.0,91.70733418367239,77.59236621421311,0.0,174.5175229974753,0.0,949.3988997352071,2971.809796558774,0.0,0.0,0.0,0.0,4276.3973485929555,5345.496685741195,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,64.85348653908393,0.059535904856410166,7.388455909335568,0.0,7.090699376904566,0.003430909963014142,-1.3174354666282537,16.00941838856045,0.37127161822184157,0.003430909963014142,16.0,79.11471989624783,0.0067425324172089365,0.05112308066562409,0.0,7.22,0.0,4.500002018765063,0.31057230924622753,0.0030728638683631955,11.5,4.500002018765063,0.31057230924622753,0.0030728638683631955,4.5,43261245.37198536,1355402.6237283868 
 12/13  13:00:00,2.0125,4.4,2.0,4.4,2.0,8.0,20.82675893407885,3.913074640609905,22.20146379881963,3.056450151685959,22.201166405874915,0.7508731437734122,22.20307990314855,3.349844101848121,22.20206107562611,0.4904511853357715,23.59255855922783,6.862643348368297,20.82675893407885,32.864979574127794,1837.15733376763,0.0,22.20146379881963,28.442803882535937,0.0,216.88406708139257,22.201166405874915,24.11530189208007,0.0,223.93089008765236,22.20307990314855,29.037029341915307,0.0,365.5436159358577,22.20206107562611,23.663213269024865,0.0,184.89610408286762,23.59255855922783,34.08701760451803,0.0,602.2513501001908,0.0,4499.385361259706,0.0,0.0,276.379035825745,191.83650448002797,102.10113001443699,273.8412753754416,0.0,780.6169834842085,2944.874628772892,0.0,0.0,0.0,0.0,4499.385361259706,5624.231701574632,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,63.99928302956639,0.059697807657103585,7.388455909335568,0.0,7.137068011123482,0.0033612341255099378,-1.5626911353910469,16.00289703536102,0.3705044250126874,0.0033612341255099378,16.0,79.49692360817187,0.005313498574893029,0.05007171311094019,0.0,7.22,0.0,4.500013166587233,0.31057230924622753,0.003011240040853499,11.5,4.500013166587233,0.31057230924622753,0.003011240040853499,4.5,39210928.73715755,1354960.257918031 
 12/13  14:00:00,2.2,8.8,4.0,8.8,4.0,16.0,21.274485009019635,2.9284927518716337,22.353442226759526,2.849622968001722,22.200980327786915,0.9686052432926278,22.46591166844397,3.099582144787041,22.201609495025103,0.7612953083648838,23.85434268376125,6.345316403764588,21.274485009019635,29.812102259832493,1887.0082209967927,0.0,22.353442226759526,27.75820596537909,0.0,506.9901462272614,22.200980327786915,24.49543311669784,0.0,356.34795534439996,22.46591166844397,28.06149410281396,0.0,488.52941769945124,22.201609495025103,24.130905315449137,0.0,335.8627592741425,23.85434268376125,32.36883134843125,0.0,766.957257774251,0.0,3685.2995101141855,0.0,0.0,0.0,60.424371779531256,0.0,123.98359236539036,0.0,722.042134289342,2815.8308899482663,0.0,0.0,0.0,0.0,3659.8375505372874,4574.796938171608,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,64.1762737816494,0.04952491505074647,7.388455909335568,0.0,7.827361805813892,0.0034159267235229188,-1.3792698528897067,15.984617787496813,0.38832215109770735,0.0034159267235229188,16.0,78.29413036318401,0.004846136160231367,0.04378482118488336,0.0,7.22,0.0,4.500535421415859,0.31057230924622753,0.0030879905671600677,11.5,4.500535421415859,0.31057230924622753,0.0030879905671600677,4.5,41911941.612328306,1365504.6675389714 
 12/13  15:00:00,2.2,11.0,5.0,11.0,5.0,20.0,21.75148167164123,3.990249421680785,22.514967419613953,4.302996893439544,22.201574183243178,2.3488623092177923,22.61365330186308,4.564125564729183,22.20091333552427,2.106857098264642,23.898971419745575,6.568360084072126,21.75148167164123,31.2112353236678,1981.1891735749082,0.0,22.514967419613953,30.46053218022363,0.0,520.1544462427746,22.201574183243178,27.03756276817486,0.0,367.79765233276976,22.61365330186308,30.8384040339806,0.0,499.9667510919939,22.20091333552427,26.575336893054786,0.0,367.6850143035086,23.898971419745575,32.78223159898142,0.0,1094.0225908459227,0.0,3277.2337061439625,0.0,0.0,0.0,49.213313415695666,0.0,92.32211524839923,0.0,722.1685427109842,2539.9970155119154,0.0,0.0,0.0,0.0,3277.2337061439625,4096.542132679953,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,61.501095312078085,0.0382259480755081,7.388455909335568,0.0,9.23408731790757,0.0035906374788260407,-0.7843721506055382,15.98516921605581,0.42860997025774705,0.0035906374788260407,16.0,78.74885267981375,0.004837179927146406,0.032722682528422475,0.0,7.22,0.0,4.501076371259911,0.31057230924622753,0.0030553418889721403,11.5,4.501076371259911,0.31057230924622753,0.0030553418889721403,4.5,42826215.583467565,1390426.5118043562 
 12/13  16:00:00,1.8875000000000002,11.0,5.0,11.0,5.0,20.0,21.99966013167922,4.856386787931537,22.435412364670324,5.3147948416974184,22.200708538132886,2.983165904504432,22.466285178707363,5.5985253091887675,22.2004595249662,2.692253076982679,23.89897206030554,6.790657014012608,21.99966013167922,32.66204465025986,1863.9158969531027,0.0,22.435412364670324,32.841381285799606,0.0,513.0457325158864,22.200708538132886,28.28027414950524,0.0,302.58561128589173,22.466285178707363,33.433697598522116,0.0,488.13295301382215,22.2004595249662,27.702646755463455,0.0,319.082058377264,23.89897206030554,33.2878916069897,0.0,1084.368757459156,0.0,3531.4262908419173,0.0,0.0,0.0,113.4333500584505,0.0,139.88516224001907,0.0,819.7864132978087,2514.91991212935,0.0,0.0,0.0,0.0,3531.4262908419173,4414.2828635523965,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,60.39761198138884,0.039069556656007545,7.388455909335568,0.0,9.292116143572471,0.0036640820965048735,-0.5416405406809076,15.999789004872369,0.42763002925131877,0.0036640820965048735,16.0,79.21335346974593,0.005636907096602285,0.032176561297261735,0.0,7.22,0.0,4.499786711399074,0.31057230924622753,0.0030203770876228485,11.5,4.499786711399074,0.31057230924622753,0.0030203770876228485,4.5,41026350.26605004,1389793.7558473828 
 12/13  17:00:00,0.6375,11.0,5.0,11.0,5.0,20.0,22.03390854238515,5.211261034535067,22.219810817239235,5.684953629106614,22.202826195849664,3.0552022154024567,22.214836038039728,5.9743624827316655,22.203037788221817,2.7288332324625393,23.899124824756285,7.505193718647419,22.03390854238515,33.40976889974443,1751.8275978190518,0.0,22.219810817239235,34.13865548036792,0.0,305.42805848337196,22.202826195849664,28.42081621038367,0.0,159.4628973664246,22.214836038039728,34.8405411120672,0.0,308.69321669873125,22.203037788221817,27.77004280971697,0.0,174.7633947383157,23.899124824756285,34.964474774261106,0.0,812.1067696486521,0.0,4808.695774434637,0.0,0.0,188.2735923891776,255.0781024367007,158.46737834256876,282.65458446666617,0.0,1212.140701180052,2725.344515543853,0.0,0.0,0.0,0.0,4808.695774434637,6010.869718043296,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,60.580964600313735,0.053615269713835595,7.388455909335568,0.0,8.224735966836409,0.003561920240383102,-0.8805395706016504,16.019646574094516,0.3939094572409368,0.003561920240383102,16.0,81.10800180131204,0.00917668230869087,0.03981567650896311,0.0,7.22,0.0,4.499980916057683,0.31057230924622753,0.003029664314295146,11.5,4.499980916057683,0.31057230924622753,0.003029664314295146,4.5,37418895.11403158,1368723.924960179 
 12/13  18:00:00,-0.375,11.0,5.0,11.0,5.0,20.0,21.951083998161046,5.3946459308181955,22.202128225454025,5.640050354178403,22.201670771944883,2.8691427345522276,22.20163436825989,5.940914705349006,22.202510001125095,2.5284839304664732,23.899046011843748,8.38764022933152,21.951083998161046,34.01018257715514,1761.135267304945,0.0,22.202128225454025,34.06905245945194,0.0,105.43243467454738,22.201670771944883,28.05011476317654,0.0,100.00872215138895,22.20163436825989,34.78787264677387,0.0,145.18335739985042,22.202510001125095,27.377875396712753,0.0,104.19060998074201,23.899046011843748,37.126440436548734,0.0,762.205962978751,0.0,5631.178572777153,0.0,0.0,387.3944747993761,315.42850374434585,321.55940171624434,354.2639394622708,0.0,1529.6915325475936,2764.5527942456147,0.0,0.0,0.0,0.0,5631.178572777153,7038.9732159714395,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,60.06425393893059,0.061338492634133504,7.388455909335568,0.0,7.978960020919958,0.003521013196335856,-1.0190745782457615,16.00284271537044,0.38738915208196806,0.003521013196335856,16.0,81.99999999711255,0.012354927978213926,0.04157720393914498,0.0,7.22,0.0,4.499613051754838,0.31057230924622753,0.0030008671276313763,11.5,4.499613051754838,0.31057230924622753,0.0030008671276313763,4.5,37422207.21817666,1364824.9124036678 
 12/13  19:00:00,-0.6,5.5,2.5,5.5,2.5,10.0,21.466251504841836,4.9160936538006625,22.203488946804267,4.332132849117484,22.20193828078614,1.4267341079158558,22.203592001871847,4.652706013066903,22.201961100433433,1.094044045634808,23.058193767974117,7.97159676840301,21.466251504841836,33.89002862684716,1259.5836433520535,0.0,22.203488946804267,31.1256244182687,665.1202806205915,0.0,22.20193828078614,25.32979402160862,240.979144583776,0.0,22.203592001871847,31.83161515288452,615.7127194931934,0.0,22.201961100433433,24.730032526863106,239.00723193169136,0.0,23.058193767974117,37.967265318619845,0.0,560.5056640789207,0.0,8009.59465257702,0.0,0.0,1155.6511302289987,656.1766219252098,1080.0248925916844,697.2688638706118,0.0,1600.2442399703896,2892.6602683159,0.0,0.0,0.0,0.0,8009.59465257702,10011.993315721274,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,59.584595544609435,0.08537885549044925,7.388455909335568,0.0,7.273074537536164,0.0033238598357228717,-1.7091765377380583,16.000123753011046,0.3705044250126874,0.0033238598357228717,16.0,81.99999999999564,0.013111879507120972,0.047948061421306296,0.0,7.22,0.0,4.500429223604623,0.31057230924622753,0.0028951780758602647,11.5,4.500429223604623,0.31057230924622753,0.0028951780758602647,4.5,23034812.65032091,1354960.257918031 
 12/13  20:00:00,-0.6,0.0,0.0,0.0,0.0,0.0,20.783690087110184,2.96458401599379,22.20307975105624,1.4772579367507384,22.201733270212443,-0.9395309785129495,22.20396792412046,1.7897803652341358,22.202389021895648,-1.1411362530683595,22.236041412023404,5.600617946322319,20.783690087110184,30.82433740512591,841.3814079058324,0.0,22.20307975105624,25.45007665441458,1397.7969363357174,0.0,22.201733270212443,21.148752041172074,571.8874015146696,0.0,22.20396792412046,26.026489677757905,1344.8610701321388,0.0,22.202389021895648,20.7937807631252,570.9522335376978,0.0,22.236041412023404,33.965202678827346,254.82093365639912,122.18881898909282,0.0,10825.065221096373,0.0,0.0,1887.3045280426677,986.8905533642067,1808.0410435187598,1029.0782821509995,624.0124644837404,1600.2382125003542,2931.7529026213506,0.0,0.0,0.0,0.0,10825.065221096373,13531.331526370464,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,59.91130157467332,0.11713137542789215,7.388455909335568,0.0,7.166221106068765,0.0031787277394596187,-2.239991677327533,15.999989257185035,0.3705044250126874,0.0031787277394596187,16.0,82.0,0.013111879507120972,0.049525992856590415,0.0,7.22,0.0,4.500925093078178,0.31057230924622753,0.0028402999953346746,11.5,4.500925093078178,0.31057230924622753,0.0028402999953346746,4.5,12264528.622570015,1354960.257918031 
 12/13  21:00:00,-0.225,0.0,0.0,0.0,0.0,0.0,20.013018152677542,1.0598213720038798,20.02631024781416,0.43609892718735305,20.246184480944205,-0.19550275913605508,20.058412375187718,0.6049270382143812,20.25555145760936,-0.15821851697339506,21.25925403360802,3.483879956129265,20.013018152677542,28.1943076505896,522.2612820216629,0.0,20.02631024781416,26.95970927618613,62.931693706229254,2.0643517859764273,20.246184480944205,25.37002269014033,38.40635374920326,1.8392414349800958,20.058412375187718,27.232331214378295,57.24531692325354,2.035204237868797,20.25555145760936,25.430329362614216,41.68321417427052,2.0240746412489443,21.25925403360802,31.03441617349968,0.0,37.037346743959475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,60.19038674573134,0.0,7.388455909335568,0.0,19.78802487511146,0.004141884062398941,1.0539855589631308,20.79129682887286,0.3705044250126874,0.004141884062398941,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-0.225,0.00621144618492455,0.0028609310009535547,11.5,-0.225,0.00621144618492455,0.0028609310009535547,4.5,7114960.257918031,1354960.257918031 
 12/13  22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,19.108560337670127,1.0511206830986057,19.05267491398031,0.628183421163528,19.3289966911851,0.6609865366371869,19.081015667303678,0.6837115245315081,19.34157679446333,0.7006544724473027,20.45570242298684,2.3422512935320525,19.108560337670127,29.807648667937894,265.51956995167143,0.0,19.05267491398031,29.012762136819635,75.34153492877999,0.0,19.3289966911851,28.587520545869477,44.993117813488254,0.0,19.081015667303678,29.077443525460165,69.19417692934735,0.0,19.34157679446333,28.646812944668884,48.7189309209532,0.0,20.45570242298684,30.07220545707859,0.0,36.079263951419534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,60.19038674573134,0.0,7.388455909335568,0.0,18.99619895549698,0.004117952836160334,0.9718933732510509,19.999514961796816,0.3705044250126874,0.004117952836160334,16.0,82.0,0.0,0.0,0.0,7.22,0.0,0.0,0.00621144618492455,0.0029689430505145864,11.5,0.0,0.00621144618492455,0.0029689430505145864,4.5,3064960.257918031,1354960.257918031 
 12/13  23:00:00,-0.6875,0.0,0.0,0.0,0.0,0.0,18.40083237791859,1.021789665830368,18.564403354432756,0.7537545522639792,18.805002627981274,0.8609036421768981,18.58874087318894,0.7652465456823733,18.814905739055767,0.8772085661866976,20.052251592739495,1.636590122161387,18.40083237791859,31.089606475603055,330.8683536874735,0.0,18.564403354432756,30.182707620877835,54.186880657728636,0.0,18.805002627981274,29.96249156328019,29.551859523707435,0.0,18.58874087318894,30.161648979852192,49.46599001584815,0.0,18.814905739055767,29.979119377769592,31.876946775073634,0.0,20.052251592739495,29.31468167597258,0.0,63.78913533250682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,60.19038674573134,0.0,7.388455909335568,0.0,18.242007832412092,0.004113943966207641,0.958497994369639,19.245331223217192,0.3705044250126874,0.004113943966207641,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-0.6875,0.00621144618492455,0.0028373007034552472,11.5,-0.6875,0.00621144618492455,0.0028373007034552472,4.5,3064960.257918031,1354960.257918031 
 12/13  24:00:00,-1.4749999999999999,0.0,0.0,0.0,0.0,0.0,17.817262280353276,0.9341205131776232,18.2367008368156,0.7741783077545092,18.437019157621073,0.8469619438975021,18.25810453204606,0.7734384650195468,18.443167988971148,0.8533385015999159,19.802301157936647,1.2247307143967634,17.817262280353276,32.04718910364109,411.0437230325042,0.0,18.2367008368156,30.854097442108575,31.44390756383649,0.0,18.437019157621073,30.629159204175878,13.07419849983495,0.0,18.25810453204606,30.811011532676943,28.155606382392705,0.0,18.443167988971148,30.63143225981068,13.971850772371909,0.0,19.802301157936647,28.9046836161145,0.0,92.50480373766948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,60.19038674573134,0.0,7.388455909335568,0.0,17.628462991644707,0.004092688139602987,0.8784058138251386,18.631825540024913,0.3705044250126874,0.004092688139602987,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-1.4749999999999999,0.00621144618492455,0.0027297120328583233,11.5,-1.4749999999999999,0.00621144618492455,0.0027297120328583233,4.5,3064960.257918031,1354960.257918031 
 12/14  01:00:00,-1.3249999999999997,0.0,0.0,0.0,0.0,0.0,17.353663050124858,0.8686832991885423,18.12742020369608,0.767600977363096,18.277437548399032,0.7974529180046797,18.149412311345007,0.7655160425192837,18.27824155029601,0.7985827068588573,19.76176861005511,1.008820804742704,17.353663050124858,32.84298913410152,525.2973900145473,0.0,18.12742020369608,31.051546089325313,3.4351828089967853,1.9403131671306255,18.277437548399032,30.826682718203347,0.0,8.807385102741932,18.149412311345007,31.003991752777505,2.4581904133607964,2.6998599734922095,18.27824155029601,30.827643464281742,0.0,9.778351053707922,19.76176861005511,28.530624471697017,0.0,127.6648984585828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,60.19038674573134,0.0,7.388455909335568,0.0,17.142804516998094,0.004072492647924047,0.8050865373383328,18.146204272098124,0.3705044250126874,0.004072492647924047,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-1.3249999999999997,0.00621144618492455,0.0027306844912602215,11.5,-1.3249999999999997,0.00621144618492455,0.0027306844912602215,4.5,6304960.257918031,1354960.257918031 
 12/14  02:00:00,-1.1,0.0,0.0,0.0,0.0,0.0,16.99128865297698,0.7673299499791935,17.987877123928993,0.6692122496148707,18.106440579684634,0.6949026534100317,18.011862464618478,0.6666487863802137,18.102930316939776,0.6974789401071413,19.635297723754853,0.7844254864996224,16.99128865297698,33.3599533470823,610.2485493065312,0.0,17.987877123928993,31.103414683468106,0.0,17.025730436230617,18.106440579684634,30.929720848382555,0.0,22.314942213596453,18.011862464618478,31.05076419157806,0.0,17.925280494249023,18.102930316939776,30.94230633348588,0.0,24.364245390451913,19.635297723754853,28.293921803777074,0.0,147.07129022414472,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,60.19038674573134,0.0,7.388455909335568,0.0,16.77048124755049,0.004049643993614115,0.7276252825387701,17.773923101149375,0.3705044250126874,0.004049643993614115,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-1.1,0.00621144618492455,0.0028179107738000773,11.5,-1.1,0.00621144618492455,0.0028179107738000773,4.5,6304960.257918031,1354960.257918031 
 12/14  03:00:00,-1.1,0.0,0.0,0.0,0.0,0.0,16.71021116020936,0.6496784918065709,17.913919566037176,0.5921584432020068,18.000623929352212,0.6099316653142592,17.938070966588178,0.5898516732886978,17.99326532303226,0.611265545833984,19.57525341002565,0.6400739898399519,16.71021116020936,33.67307916107964,675.687343314896,0.0,17.913919566037176,31.074995228985593,0.0,34.66252706296859,18.000623929352212,30.945626530927406,0.0,35.05010461752357,17.938070966588178,31.02261486667588,0.0,34.634525454960624,17.99326532303226,30.962941726463832,0.0,38.13233491252464,19.57525341002565,28.105118349840573,0.0,165.6684235928575,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,60.19038674573134,0.0,7.388455909335568,0.0,16.47480664591186,0.004014775411283088,0.6087067293776735,17.478312751018695,0.3705044250126874,0.004014775411283088,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-1.1,0.00621144618492455,0.0028706582493388537,11.5,-1.1,0.00621144618492455,0.0028706582493388537,4.5,6304960.257918031,1354960.257918031 
 12/14  04:00:00,-1.4749999999999999,0.0,0.0,0.0,0.0,0.0,16.497236053016305,0.5784781897844887,17.86595067394743,0.5547625807694261,17.926796109579815,0.5488684658908671,17.890658886939335,0.5544249121008257,17.915961221632813,0.5471489992645463,19.54887917518522,0.5876113887756524,16.497236053016305,33.95706491926012,737.651660424724,0.0,17.86595067394743,31.084836545870065,0.0,49.19610746676648,17.926796109579815,30.952780771912558,0.0,45.57070582487995,17.890658886939335,31.03575172647256,0.0,48.435477742868386,17.915961221632813,30.970048884539704,0.0,49.48417424534142,19.54887917518522,28.04465704150084,0.0,181.79943193973952,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,60.19038674573134,0.0,7.388455909335568,0.0,16.244140565802233,0.003992086238664715,0.5221738573946781,17.247688483925955,0.3705044250126874,0.003992086238664715,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-1.4749999999999999,0.00621144618492455,0.0028477033723852334,11.5,-1.4749999999999999,0.00621144618492455,0.0028477033723852334,4.5,6304960.257918031,1354960.257918031 
 12/14  05:00:00,-1.7,0.0,0.0,0.0,0.0,0.0,16.32297712984099,0.5259931183994608,17.79576430536889,0.506760650263055,17.843173323201867,0.4914395225479965,17.82139668475112,0.507823872144233,17.82996639198788,0.48950652917590237,19.499183182105636,0.5386491880049856,16.32297712984099,34.20595505589428,775.7162436987712,0.0,17.79576430536889,31.114358291307184,0.0,58.12561609877815,17.843173323201867,30.987200227204948,0.0,52.19900471059361,17.82139668475112,31.066538894667055,0.0,56.958721684173156,17.82996639198788,31.008654194361732,0.0,56.6227395637232,19.499183182105636,28.03201873055493,0.0,192.28131910280467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,60.19038674573134,0.0,7.388455909335568,0.0,16.06170288903388,0.003981917174651436,0.47325458524709824,17.065269548546308,0.3705044250126874,0.003981917174651436,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-1.7,0.00621144618492455,0.0029190325266549933,11.5,-1.7,0.00621144618492455,0.0029190325266549933,4.5,6304960.257918031,1354960.257918031 
 12/14  06:00:00,-1.7,0.0,0.0,0.0,0.0,0.0,16.169988344305153,0.48674094894172165,17.68925484596942,0.4462594244929111,17.732927278158083,0.43630779991197444,17.715799057105873,0.4473641035370383,17.718171436570238,0.43573769075692637,19.398291338497245,0.4710773197151047,16.169988344305153,34.443391965814264,800.1570859957071,0.0,17.68925484596942,31.18714849051654,0.0,61.88741555241165,17.732927278158083,31.078998422171566,0.0,55.12058554441796,17.715799057105873,31.13747866881683,0.0,60.588687702231994,17.718171436570238,31.10664398950158,0.0,59.73201594863593,19.398291338497245,28.070959835372207,0.0,196.45608765423168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,60.19038674573134,0.0,7.388455909335568,0.0,15.907879937784857,0.00397268439286079,0.44485440298446266,16.91146361377702,0.3705044250126874,0.00397268439286079,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-1.7,0.00621144618492455,0.003031386723812866,11.5,-1.7,0.00621144618492455,0.003031386723812866,4.5,6304960.257918031,1354960.257918031 
 12/14  07:00:00,-1.3249999999999997,0.0,0.0,0.0,0.0,0.0,16.023759948141546,0.3961401016269058,17.58436013396713,0.3354514299009572,17.626858210350868,0.34693366939449316,17.611192077592506,0.33484992872518904,17.61121627674662,0.34926587144226623,19.284062350780918,0.3349204218631806,16.023759948141546,34.539179399939044,807.8652854137833,0.0,17.58436013396713,31.143326117364694,0.0,64.72206346212158,17.626858210350868,31.085749874967192,0.0,57.43271389649021,17.611192077592506,31.089281277754267,0.0,63.29377153022318,17.61121627674662,31.121702565999502,0.0,62.21795657913657,19.284062350780918,27.993983868830032,0.0,198.52270774602732,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,60.19038674573134,0.0,7.388455909335568,0.0,15.767272650776725,0.003951926435762163,0.37813600124306745,16.770894587012506,0.3705044250126874,0.003951926435762163,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-1.3249999999999997,0.00621144618492455,0.003166041800599622,11.5,-1.3249999999999997,0.00621144618492455,0.003166041800599622,4.5,6304960.257918031,1354960.257918031 
 12/14  08:00:00,-1.1,0.0,0.0,0.0,0.0,0.0,15.918307164096685,0.28076590941094187,17.579177599622916,0.22590788797112235,17.70486875298808,0.24220676587201814,17.619376309518103,0.22437446805631844,17.601870823669138,0.24422508876430746,19.233560575480247,0.20746631487884173,15.918307164096685,34.483350588765035,835.4508593553151,0.0,17.579177599622916,30.907338121650522,0.0,73.4231705871693,17.70486875298808,30.700410414066454,0.0,70.35234681254076,17.619376309518103,30.825697449557754,0.0,72.53775518853269,17.601870823669138,30.90415393857478,0.0,70.00713304736882,19.233560575480247,27.823984032617307,0.0,203.57220903825174,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,60.19038674573134,0.0,7.388455909335568,0.0,15.652622029328905,0.00392081563058712,0.26106835256458644,16.656301312924022,0.3705044250126874,0.00392081563058712,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-1.1,0.00621144618492455,0.003161719877349394,11.5,-1.1,0.00621144618492455,0.003161719877349394,4.5,6304960.257918031,1354960.257918031 
 12/14  09:00:00,-1.1,0.0,0.0,0.0,0.0,0.0,15.911213705242982,0.171196750456777,17.718251293943418,0.12424056738937755,18.055530174139943,0.13956406531380744,17.815587610372095,0.12250806221308398,17.765689105462798,0.141271918714487,19.23486810775613,0.09776781424041832,15.911213705242982,34.22612657086065,886.4548182595463,0.0,17.718251293943418,30.412491003883613,0.0,87.34888001747737,18.055530174139943,29.807189099372135,0.0,96.2912319375011,17.815587610372095,30.222912459108834,0.0,90.0244248847552,17.765689105462798,30.35928733908313,0.0,84.79805859282885,19.23486810775613,27.601189386326602,0.0,206.50868221940442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,60.19038674573134,0.0,7.388455909335568,0.0,15.616548399091212,0.0038919733878283952,0.15469596652722012,16.620280854165312,0.3705044250126874,0.0038919733878283952,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-1.1,0.00621144618492455,0.003189383016112008,11.5,-1.1,0.00621144618492455,0.003189383016112008,4.5,6304960.257918031,1354960.257918031 
 12/14  10:00:00,-0.4125,0.0,0.0,0.0,0.0,0.0,16.04063221654806,0.08474612898561151,17.96699299984498,0.04306759776443138,18.44636756566665,0.05424969663893732,18.114968182638837,0.041618614632523775,18.034272305045615,0.055420616814883354,19.264738598043024,0.01714519788886564,16.04063221654806,33.73223036469814,925.7407888006403,0.0,17.96699299984498,29.763791149356404,0.0,98.85461636110034,18.44636756566665,28.90498832721147,0.0,115.52593780687351,18.114968182638837,29.485021627935453,0.0,104.73037484572677,18.034272305045615,29.664947852369142,0.0,96.97368200504496,19.264738598043024,27.386983091551695,0.0,200.64017088801438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,60.19038674573134,0.0,7.388455909335568,0.0,15.720567152310863,0.0038674280432414365,0.06807751216000937,16.724344861790026,0.3705044250126874,0.0038674280432414365,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-0.4125,0.00621144618492455,0.003254930983834392,11.5,-0.4125,0.00621144618492455,0.003254930983834392,4.5,6304960.257918031,1354960.257918031 
 12/14  11:00:00,0.0,0.0,0.0,0.0,0.0,0.0,16.28422852545001,-0.005354911390704022,18.196430011754,-0.051658683247002485,18.70402022704105,-0.03776330224976521,18.368589232199,-0.05322486980116956,18.28559868100279,-0.03519941865972663,19.299572853217967,-0.07922494740149319,16.28422852545001,32.989179943277946,915.0299759771315,0.0,18.196430011754,29.11901989423061,0.0,99.32344247020166,18.70402022704105,28.239256401203765,0.0,117.81264617090386,18.368589232199,28.802340845337937,0.0,106.99489977235834,18.28559868100279,28.9940376352599,0.0,99.03024126111757,19.299572853217967,27.115567085718812,0.0,185.73123114458184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,60.19038674573134,0.0,7.388455909335568,0.0,15.944003115208709,0.0038432285056923844,-0.014301944850474693,16.947825445686803,0.3705044250126874,0.0038432285056923844,16.0,82.0,0.0,0.0,0.0,7.22,0.0,0.0,0.00621144618492455,0.0032676456906605414,11.5,0.0,0.00621144618492455,0.0032676456906605414,4.5,6304960.257918031,1354960.257918031 
 12/14  12:00:00,0.0,0.0,0.0,0.0,0.0,0.0,16.588128603970958,-0.10503357078256642,18.429779061633653,-0.14582163077694177,18.907521271653053,-0.12842809468802402,18.5893614492756,-0.14775177583384178,18.522728051970425,-0.12630482764549233,19.370108220202745,-0.178483869457209,16.588128603970958,32.09400833828328,873.1715596389135,0.0,18.429779061633653,28.47389732636052,0.0,94.85718519385182,18.907521271653053,27.674592326198237,0.0,112.0424450915267,18.5893614492756,28.185991664071928,0.0,101.81888908803035,18.522728051970425,28.35402987231894,0.0,95.15375123481891,19.370108220202745,26.776801280632572,0.0,168.43424363715786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,60.19038674573134,0.0,7.388455909335568,0.0,16.233385081990527,0.0038163205616661773,-0.10694074187427556,17.237257031990104,0.3705044250126874,0.0038163205616661773,16.0,82.0,0.0,0.0,0.0,7.22,0.0,0.0,0.00621144618492455,0.0033664164686838857,11.5,0.0,0.00621144618492455,0.0033664164686838857,4.5,6304960.257918031,1354960.257918031 
 12/14  13:00:00,0.375,0.0,0.0,0.0,0.0,0.0,16.89268177784235,-0.192938472150243,18.682603927120617,-0.22780175297035166,19.00641310146338,-0.21267455089678464,18.72539768375991,-0.22963102191203197,18.688995842999162,-0.21104259984076842,19.438818552091085,-0.2602904411408322,16.89268177784235,31.251525075689337,817.9827071417587,0.0,18.682603927120617,27.838464189482316,0.0,90.36662631027366,19.00641310146338,27.313641367216274,0.0,97.92862141831176,18.72539768375991,27.758683325160074,0.0,88.77294850551749,18.688995842999162,27.864745964383815,0.0,84.56765914314605,19.438818552091085,26.483190577427592,0.0,149.43373012214465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,60.19038674573134,0.0,7.388455909335568,0.0,16.54257279639444,0.0037922549212706822,-0.19542029597616112,17.546489128687842,0.3705044250126874,0.0037922549212706822,16.0,82.0,0.0,0.0,0.0,7.22,0.0,0.375,0.00621144618492455,0.003423466343704688,11.5,0.375,0.00621144618492455,0.003423466343704688,4.5,6304960.257918031,1354960.257918031 
 12/14  14:00:00,0.6,0.0,0.0,0.0,0.0,0.0,17.190034215567472,-0.27358178817541673,19.357441542879293,-0.3152520712176934,19.032332896304762,-0.2989546340421924,18.78589413428147,-0.31705381859631626,18.79690406376244,-0.297021984202224,19.51796901327544,-0.34851035431981153,17.190034215567472,30.46466589778734,776.0034011691637,0.0,19.357441542879293,26.49979252556174,0.0,120.31495068868895,19.032332896304762,27.075929238852133,0.0,79.657769139288,18.78589413428147,27.455005140466838,0.0,70.86677158785574,18.79690406376244,27.481594470289398,0.0,70.47556452743544,19.51796901327544,26.162083977648294,0.0,132.1259238301775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,60.19038674573134,0.0,7.388455909335568,0.0,16.840777454065346,0.0037683088449239916,-0.27633638250001435,17.844737952168764,0.3705044250126874,0.0037683088449239916,16.0,82.0,0.0,0.0,0.0,7.22,0.0,0.6,0.00621144618492455,0.0033450424586304647,11.5,0.6,0.00621144618492455,0.0033450424586304647,4.5,6304960.257918031,1354960.257918031 
 12/14  15:00:00,0.6,0.0,0.0,0.0,0.0,0.0,17.416783718182312,-0.3623227267634427,19.565744394257138,-0.41146421259132193,18.913093760365435,-0.3929148676540935,18.70894517512483,-0.413330159350241,18.82903625726752,-0.39072687520788313,19.612778919470525,-0.44761082159589993,17.416783718182312,29.811287649926594,726.4999161796861,0.0,19.565744394257138,25.949037482801327,0.0,116.89815156706965,18.913093760365435,27.067482217826203,0.0,54.808704069913745,18.70894517512483,27.36895784025402,0.0,46.1565597188814,18.82903625726752,27.21499027237106,0.0,54.25922791808517,19.612778919470525,25.796314441018815,0.0,119.77119887999021,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,60.19038674573134,0.0,7.388455909335568,0.0,17.091912169305743,0.0037399879053919005,-0.36718856736408034,18.09592490714698,0.3705044250126874,0.0037399879053919005,16.0,82.0,0.0,0.0,0.0,7.22,0.0,0.6,0.00621144618492455,0.0032236934843758963,11.5,0.6,0.00621144618492455,0.0032236934843758963,4.5,6304960.257918031,1354960.257918031 
