Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SPACE1-1:Zone People Occupant Count [](Hourly),SPACE2-1:Zone People Occupant Count [](Hourly),SPACE3-1:Zone People Occupant Count [](Hourly),SPACE4-1:Zone People Occupant Count [](Hourly),SPACE5-1:Zone People Occupant Count [](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air Relative Humidity [%](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air Relative Humidity [%](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air Relative Humidity [%](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air Relative Humidity [%](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air Relative Humidity [%](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Electricity:HVAC [J](Hourly) 
 12/14  16:00:00,0.225,0.0,0.0,0.0,0.0,0.0,17.470569302294,-0.46566982104748333,19.175801811861255,-0.5195513654097513,18.683859720686023,-0.4978809548865225,18.49311046144917,-0.5216625415933693,18.698818130448597,-0.49533499360169375,19.63599915645723,-0.5603177911296899,17.470569302294,29.45727380756085,654.4066497063116,0.0,19.175801811861255,26.350891779436765,0.0,78.29218275821756,18.683859720686023,27.221229473199276,0.0,33.03232161527558,18.49311046144917,27.494233261855083,0.0,22.72033208313627,18.698818130448597,27.201416767859783,0.0,37.557681140322074,19.63599915645723,25.52017599376596,0.0,114.06373670610475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,60.19038674573134,0.0,7.388455909335568,0.0,17.187265809616587,0.0037085641540619994,-0.4687346976505343,18.191336516879236,0.3705044250126874,0.0037085641540619994,16.0,82.0,0.0,0.0,0.0,7.22,0.0,0.225,0.00621144618492455,0.0031661534313423994,11.5,0.225,0.00621144618492455,0.0031661534313423994,4.5,6304960.257918031,1354960.257918031 
 12/14  17:00:00,-0.375,0.0,0.0,0.0,0.0,0.0,17.339469767904568,-0.5744604057666373,18.660114006350344,-0.6302425840277714,18.405723323896005,-0.6079684921726884,18.232065681751482,-0.6325394084932822,18.437967132125838,-0.6054850091334493,19.60107504225543,-0.6743938068839733,17.339469767904568,29.436449283279178,604.2581010520469,0.0,18.660114006350344,26.96558697136102,0.0,45.049923114666626,18.405723323896005,27.448667639023014,0.0,20.93133532760146,18.232065681751482,27.693068769580645,0.0,10.423515983618643,18.437967132125838,27.398904255250628,0.0,25.48357082659254,19.60107504225543,25.335371684691772,0.0,119.01465633018302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,60.19038674573134,0.0,7.388455909335568,0.0,17.089476286585388,0.0036740826661032042,-0.5810725276547604,18.093610611765392,0.3705044250126874,0.0036740826661032042,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-0.375,0.00621144618492455,0.0030617536508418253,11.5,-0.375,0.00621144618492455,0.0030617536508418253,4.5,6304960.257918031,1354960.257918031 
 12/14  18:00:00,-2.2874999999999996,0.0,0.0,0.0,0.0,0.0,17.090063805437843,-0.6879790530321539,18.21071907055678,-0.7622106151123851,18.13765418381553,-0.7396574631434144,17.983082908447038,-0.7646402211873893,18.151323088108256,-0.7370889621395011,19.53430148120258,-0.8097525988309631,17.090063805437843,29.625364736237223,597.7670328487936,0.0,18.21071907055678,27.434356544736413,0.0,29.64719697049344,18.13765418381553,27.611906908987052,0.0,20.102520113244566,17.983082908447038,27.82396440035354,0.0,10.930840314022078,18.151323088108256,27.594078560036888,0.0,23.19430027715572,19.53430148120258,25.157212420571604,0.0,133.9232270646749,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,60.19038674573134,0.0,7.388455909335568,0.0,16.833667885785268,0.0036329362168919885,-0.7088120400493745,17.837878136387893,0.3705044250126874,0.0036329362168919885,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-2.2874999999999996,0.00621144618492455,0.0026709012414949,11.5,-2.2874999999999996,0.00621144618492455,0.0026709012414949,4.5,6304960.257918031,1354960.257918031 
 12/14  19:00:00,-3.675,0.0,0.0,0.0,0.0,0.0,16.78810877675395,-0.8372582540976139,17.930342832452766,-0.8930567168690304,17.93629055635316,-0.8716921372009576,17.806788156922533,-0.8955558443061425,17.940351542615062,-0.8695337593111083,19.51812841125952,-0.9428305851818448,16.78810877675395,29.827267170215137,629.9336819056441,0.0,17.930342832452766,27.621003197724292,0.0,32.16881206009066,17.93629055635316,27.659582167190816,0.0,27.5275607716556,17.806788156922533,27.83097206477445,0.0,21.154035868602364,17.940351542615062,27.657461344614,0.0,30.6767271540989,19.51812841125952,24.906297273418375,0.0,157.27319842362925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,60.19038674573134,0.0,7.388455909335568,0.0,16.521455511057983,0.003584877529189889,-0.8641117451866733,17.525754456214933,0.3705044250126874,0.003584877529189889,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-3.675,0.00621144618492455,0.0024565590487208577,11.5,-3.675,0.00621144618492455,0.0024565590487208577,4.5,6304960.257918031,1354960.257918031 
 12/14  20:00:00,-5.6499999999999995,0.0,0.0,0.0,0.0,0.0,16.477820367497422,-0.9354952934634297,17.65604365161053,-0.997529358387523,17.70461602988115,-0.9974249987063617,17.592633717773005,-0.9983670447679813,17.70186134649185,-0.9981450612970382,19.438278641044757,-1.0290818173957565,16.477820367497422,30.175036638328354,688.7551605816732,0.0,17.65604365161053,27.86030069081943,0.0,36.94331028050618,17.70461602988115,27.77522278953259,0.0,34.411562711593376,17.592633717773005,27.969970525643195,0.0,30.20156654777577,17.70186134649185,27.778395168622176,0.0,37.768756200972064,19.438278641044757,24.851795519014278,0.0,177.3578170077355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,60.19038674573134,0.0,7.388455909335568,0.0,16.187015013884373,0.003545707681595441,-0.9958083751373558,17.19138625995204,0.3705044250126874,0.003545707681595441,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-5.6499999999999995,0.00621144618492455,0.0021060192684491533,11.5,-5.6499999999999995,0.00621144618492455,0.0021060192684491533,4.5,6304960.257918031,1354960.257918031 
 12/14  21:00:00,-7.7,0.0,0.0,0.0,0.0,0.0,16.117428564748426,-1.1337952160340097,17.26749315377373,-1.2871165277861372,17.366284461477527,-1.255424806502111,17.24258541286406,-1.2898629299563589,17.359948668835823,-1.250060927116964,19.218670550498786,-1.3407712806781795,16.117428564748426,30.372203284575537,699.5197616505802,0.0,17.26749315377373,27.874030737886468,0.0,35.81591525898466,17.366284461477527,27.773466092390887,0.0,36.827395380271696,17.24258541286406,27.91164684083086,0.0,32.03251791391466,17.359948668835823,27.796980811638576,0.0,40.1697836517439,19.218670550498786,24.550294007579073,0.0,189.55225498755982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,60.19038674573134,0.0,7.388455909335568,0.0,15.812489132679854,0.0034952403522099293,-1.1677205296294764,16.816953550159386,0.3705044250126874,0.0034952403522099293,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-7.7,0.00621144618492455,0.00176017964099869,11.5,-7.7,0.00621144618492455,0.00176017964099869,4.5,6304960.257918031,1354960.257918031 
 12/14  22:00:00,-8.675,0.0,0.0,0.0,0.0,0.0,15.723041744505869,-1.4545966887445727,16.974279375652763,-1.6335788602815722,17.08635565564071,-1.5708175359000323,16.970301534007103,-1.6395385111276575,17.076675349496746,-1.5625135384661137,19.055478716821224,-1.7307354007145057,15.723041744505869,30.328055451860628,744.5787832750705,0.0,16.974279375652763,27.589418189535976,0.0,44.19420742102278,17.08635565564071,27.537720465097642,0.0,44.78317127293195,16.970301534007103,27.582703382328553,0.0,41.53943804883977,17.076675349496746,27.573679365477826,0.0,48.70166805835555,19.055478716821224,24.008931332034344,0.0,208.09796994984043,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,60.19038674573134,0.0,7.388455909335568,0.0,15.413616499010358,0.0034062468262055505,-1.4762880916145498,16.418245254452493,0.3705044250126874,0.0034062468262055505,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-8.675,0.00621144618492455,0.0016148023014107829,11.5,-8.675,0.00621144618492455,0.0016148023014107829,4.5,6304960.257918031,1354960.257918031 
 12/14  23:00:00,-8.525000000000002,0.0,0.0,0.0,0.0,0.0,15.332564626050155,-1.7987370657796424,16.760530291561054,-1.9816098679885266,16.861569492909247,-1.9084670365842418,16.765396104680967,-1.9893377335601057,16.848644444221897,-1.8998616542236775,18.909703930109114,-2.1101264510750277,15.332564626050155,30.217904874063883,810.2017930294901,0.0,16.760530291561054,27.165788589910463,0.0,52.3178281255922,16.861569492909247,27.157436885804252,0.0,53.56337899051107,16.765396104680967,27.139861373919956,0.0,52.89261430480889,16.848644444221897,27.199262181673006,0.0,58.15069254115724,18.909703930109114,23.472634569329635,0.0,224.6354007730261,0.0,6.202296557866317,0.0,0.0,3.1660514909570607,0.0,0.0,0.0,0.0,0.0,11.329773209989742,0.0,0.0,0.0,0.0,6.202296557866317,7.752870697332895,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,60.16010564548182,0.00006764125176241769,7.388455909335568,0.0,15.027274876166228,0.0033096408677814326,-1.8120647803132766,16.062330742318885,0.3705044250126874,0.0033096408677814326,16.0,81.99722073202527,0.0,0.00005516447736938763,0.0,7.22,0.0,-8.525000000000002,0.00621144618492455,0.0016352358258553926,11.5,-8.525000000000002,0.00621144618492455,0.0016352358258553926,4.5,6305023.537394511,1354960.257918031 
 12/14  24:00:00,-8.3,0.0,0.0,0.0,0.0,0.0,14.98967218656071,-2.1733971105946495,16.70035899527966,-2.405383213517868,16.71368134993418,-2.3181593181934783,16.69981277525655,-2.4147063913603297,16.709775097065624,-2.307615268574396,18.736604511622968,-2.563434006215382,14.98967218656071,29.939734819859876,884.8338791405031,0.0,16.70035899527966,26.321091158779716,103.38374473779658,0.0,16.71368134993418,26.491264210312952,2.451906019747639,25.122733106095495,16.69981277525655,26.30145953704246,92.0510773790138,0.0,16.709775097065624,26.521307645482178,2.9795086865226494,24.761337007850102,18.736604511622968,22.844228944420987,0.0,215.86499469788578,0.0,242.76427422028974,0.0,0.0,159.04976724545617,25.160975433304866,144.70942733644281,30.711031685904246,0.0,0.0,118.71751836302064,0.0,0.0,0.0,0.0,242.76427422028974,303.4553427753621,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,57.64644781711395,0.002320050759315012,7.388455909335568,0.0,14.677838925221252,0.0032080384550495448,-2.1788076437297836,15.99983548178611,0.3705044250126874,0.0032080384550495448,16.0,82.0,0.0,0.0006594754104305344,0.0,7.22,0.0,-8.3,0.00621144618492455,0.0015009677943065055,11.5,-8.3,0.00621144618492455,0.0015009677943065055,4.5,6307127.27898469,1354960.257918031 
 12/15  01:00:00,-8.9875,0.0,0.0,0.0,0.0,0.0,14.726409601775964,-2.657483045693274,16.699963359008567,-2.8781086516048093,16.699857631926285,-2.7660057413551318,16.700052287948086,-2.890043053282701,16.6998851011966,-2.7528662774514334,18.690282440259395,-3.0766909917526437,14.726409601775964,29.24158582636678,969.4079001418568,0.0,16.699963359008567,25.296253059315696,117.32857916229415,0.0,16.699857631926285,25.536041123309435,2.125764195010902,7.409102986118683,16.700052287948086,25.27073101984519,105.69135886764093,0.0,16.6998851011966,25.56424416298971,2.1466708629581035,6.851150432408986,18.690282440259395,21.943004800370915,0.0,212.14592604205228,0.0,541.2365311542235,0.0,0.0,172.94287750363893,41.60324137451211,158.34862243357838,47.03612382450057,0.0,0.0,227.42424451512517,0.0,0.0,0.0,0.0,541.2365311542235,676.5456639427792,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,52.53065956748566,0.0043855815563189566,7.388455909335568,0.0,14.387330740522355,0.0030842035192674916,-2.6463561045475266,15.99996066852741,0.3705044250126874,0.0030842035192674916,16.0,82.0,0.0,0.001362460807842533,0.0,7.22,0.0,-8.9875,0.00621144618492455,0.0013525279976011155,11.5,-8.9875,0.00621144618492455,0.0013525279976011155,4.5,6309047.643179859,1354960.257918031 
 12/15  02:00:00,-9.4,0.0,0.0,0.0,0.0,0.0,14.530513202067016,-3.039951612724509,16.70013291080528,-3.217153339089446,16.699987496533964,-3.1416814928456467,16.70002772084406,-3.2270001084625806,16.700662769013718,-3.135024345869296,18.685842927012366,-3.4022519785565377,14.530513202067016,28.67603318592372,1046.1462138777456,0.0,16.70013291080528,24.584257559038505,184.18265576128147,0.0,16.699987496533964,24.741524075618134,26.205823538125912,0.0,16.70002772084406,24.56399834646089,169.95629653326904,0.0,16.700662769013718,24.754349196633353,26.632796574281485,0.0,18.685842927012366,21.353869861303878,0.0,211.76083925074903,0.0,928.3226016034598,0.0,0.0,239.7930394613723,73.0891896096399,222.59573301246328,78.4176416984951,0.0,0.0,306.68768809830954,0.0,0.0,0.0,0.0,928.3226016034598,1160.4032520043247,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,52.10601924965827,0.007429415024548587,7.388455909335568,0.0,14.175307890687213,0.0029757660391980323,-3.0693019837893183,15.999994396270145,0.3705044250126874,0.0029757660391980323,16.0,82.0,0.0,0.0019180047496480867,0.0,7.22,0.0,-9.4,0.00621144618492455,0.0012911209461986982,11.5,-9.4,0.00621144618492455,0.0012911209461986982,4.5,6311883.320082497,1354960.257918031 
 12/15  03:00:00,-9.4,0.0,0.0,0.0,0.0,0.0,14.361803751446123,-3.4531292306315753,16.70016944342793,-3.673319934893927,16.700418705631428,-3.581958508835788,16.69999628627992,-3.6836796675051655,16.70018566714723,-3.571029934533113,18.59196869026627,-3.865939187236517,14.361803751446123,27.998162795882408,1100.1547197916425,0.0,16.70016944342793,23.65475132291856,245.25157751896398,0.0,16.700418705631428,23.837794392623792,53.50113778352011,0.0,16.69999628627992,23.634286545847814,229.68245067957508,0.0,16.70018566714723,23.86017603332673,53.41892662932577,0.0,18.59196869026627,20.653950567380363,0.0,204.31753953702884,0.0,1227.2573747260308,0.0,0.0,300.86154131187044,100.40480888184,282.31656652640686,105.15881316276655,0.0,0.0,370.9275697890026,0.0,0.0,0.0,0.0,1227.2573747260308,1534.0717184075384,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,53.01882868563017,0.01013375555972247,7.388455909335568,0.0,14.003372734398017,0.002881029242859368,-3.451308630447219,16.000012785389785,0.3705044250126874,0.002881029242859368,16.0,82.0,0.0,0.0023927865467288476,0.0,7.22,0.0,-9.4,0.00621144618492455,0.0012717464938083707,11.5,-9.4,0.00621144618492455,0.0012717464938083707,4.5,6314407.407249456,1354960.257918031 
 12/15  04:00:00,-10.15,0.0,0.0,0.0,0.0,0.0,14.226704702145316,-3.8880279636766577,16.700280113361522,-4.077873027178962,16.699387202593456,-3.988162421833546,16.699759459888195,-4.088419703261381,16.700188525863595,-3.978606255953591,18.586641653360758,-4.27434177325354,14.226704702145316,27.223496440027443,1149.2488890249863,0.0,16.700280113361522,22.857049307048456,267.7947645108796,0.0,16.699387202593456,23.033094524457237,62.1631257263262,0.0,16.699759459888195,22.83734453186082,250.09396081799514,0.0,16.700188525863595,23.05060071070487,62.51423579590005,0.0,18.586641653360758,19.95667172551824,0.0,203.86005413218243,0.0,1356.5576498126252,0.0,0.0,323.4003701020293,108.98765972853947,302.69796924261084,114.243266182723,0.0,0.0,428.36079155096354,0.0,0.0,0.0,0.0,1356.5576498126252,1695.6970622657814,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,55.190767738318506,0.01210930178733065,7.388455909335568,0.0,13.849510315731974,0.0027757557640791346,-3.8964891202613825,16.00001548690254,0.3705044250126874,0.0027757557640791346,16.0,82.0,0.0,0.0028348155334301005,0.0,7.22,0.0,-10.15,0.00621144618492455,0.001250709651721881,11.5,-10.15,0.00621144618492455,0.001250709651721881,4.5,6316260.743191719,1354960.257918031 
 12/15  05:00:00,-10.6,0.0,0.0,0.0,0.0,0.0,14.113477149663616,-4.275755476479455,16.699872087869608,-4.462088407948094,16.700087125590635,-4.383368922159309,16.700093542195546,-4.471720957708185,16.69996356560253,-4.375120613446603,18.560757375333402,-4.648949401326579,14.113477149663616,26.536037852636596,1190.377369809595,0.0,16.699872087869608,22.123235428734354,317.4477087760191,0.0,16.700087125590635,22.271651937350953,82.92089481765873,0.0,16.700093542195546,22.104790187605545,297.52659818271053,0.0,16.69996356560253,22.287458559268906,82.82611252359214,0.0,18.560757375333402,19.361568169581062,0.0,201.78842964105172,0.0,1499.6395756391012,0.0,0.0,373.01070164108444,129.7838697833244,350.1461408326642,134.52922578349157,0.0,0.0,473.92825219522695,0.0,0.0,0.0,0.0,1499.6395756391012,1874.5494695488765,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,56.81703997433837,0.014241089626765638,7.388455909335568,0.0,13.727369609273962,0.0026850528509240043,-4.29048879578883,16.00002344970735,0.3705044250126874,0.0026850528509240043,16.0,82.0,0.0,0.0031970075174684656,0.0,7.22,0.0,-10.6,0.00621144618492455,0.0012080481573322446,11.5,-10.6,0.00621144618492455,0.0012080481573322446,4.5,6318260.926128243,1354960.257918031 
 12/15  06:00:00,-10.225,0.0,0.0,0.0,0.0,0.0,14.007771406224268,-4.671613390475238,16.700000465126305,-4.86490678574102,16.700446569514032,-4.7810897077162,16.699978066986095,-4.874668260332737,16.70022770127047,-4.771626327636888,18.522296757316067,-5.05160686170265,14.007771406224268,25.833318881554902,1226.2826871524126,0.0,16.700000465126305,21.376102270795247,333.73068315052285,0.0,16.700446569514032,21.52895484498883,91.19389377385198,0.0,16.699978066986095,21.358320896969307,312.9354307225934,0.0,16.70022770127047,21.546644398476275,91.10464722511063,0.0,18.522296757316067,18.752471899801893,0.0,198.7248967997475,0.0,1586.1756088489415,0.0,0.0,389.29729139541735,138.07369364805106,365.5400619180266,142.81917223048052,0.0,0.0,511.2401463892551,0.0,0.0,0.0,0.0,1586.1756088489415,1982.7195110611765,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,57.88070855454854,0.015721339523979888,7.388455909335568,0.0,13.627269824887344,0.0025981861261885216,-4.675163261595987,16.0000281433607,0.3705044250126874,0.0025981861261885216,16.0,82.0,0.0,0.0035013325465601632,0.0,7.22,0.0,-10.225,0.00621144618492455,0.0012312595186799232,11.5,-10.225,0.00621144618492455,0.0012312595186799232,4.5,6319651.308176907,1354960.257918031 
 12/15  07:00:00,-10.0,0.0,0.0,0.0,0.0,0.0,13.923931727035717,-5.049067382396672,16.70011523115831,-5.220050381825665,16.70006373690217,-5.139886247388074,16.70007226552382,-5.2295952406640716,16.699813223618904,-5.131353973725402,18.524233934251967,-5.402791358236419,13.923931727035717,25.150447360485565,1256.7760551102526,0.0,16.70011523115831,20.73636739454837,311.5125747609126,0.0,16.70006373690217,20.87924118480918,82.95708599022066,0.0,16.70007226552382,20.719482587894134,291.73146011586584,0.0,16.699813223618904,20.894828254266585,82.87314095747428,0.0,18.524233934251967,18.19465030992575,0.0,198.8480604521892,0.0,1570.7224945447751,0.0,0.0,367.07684482730207,129.8034325797391,344.3322359555842,134.54851304220566,0.0,0.0,543.1988029867957,0.0,0.0,0.0,0.0,1570.7224945447751,1963.4031181809687,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,59.24153223107895,0.01649538084683011,7.388455909335568,0.0,13.541454718308978,0.0025131674699138975,-5.055773409253899,16.000028626690195,0.3705044250126874,0.0025131674699138975,16.0,82.0,0.0,0.003767481770181661,0.0,7.22,0.0,-10.0,0.00621144618492455,0.0012552531722256344,11.5,-10.0,0.00621144618492455,0.0012552531722256344,4.5,6320385.267220702,1354960.257918031 
 12/15  08:00:00,-10.0,0.0,0.0,0.0,0.0,0.0,13.877216896889845,-5.39210303580558,16.69966877604436,-5.564682795397127,16.81204538946853,-5.49263427432604,16.699833492142766,-5.573450687106154,16.699318084839973,-5.484935791098547,18.500446718791935,-5.7367645098121685,13.877216896889845,24.49690139370302,1275.3274632232844,0.0,16.69966877604436,20.133479143620896,281.4246418097948,0.0,16.81204538946853,20.116645980386878,33.99179126099756,30.960157608529414,16.699833492142766,20.118125136897316,258.5693631872265,0.0,16.699318084839973,20.272169606798908,68.4531773591579,0.0,18.500446718791935,17.706779399196193,0.0,197.0106908840708,0.0,1464.1867824591259,0.0,0.0,337.00553541891486,57.4161464033407,311.2011395311415,120.14261236844116,0.0,0.0,564.1362378658943,0.0,0.0,0.0,0.0,1464.1867824591259,1830.2334780739072,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,60.75740954837078,0.01645254169366637,7.388455909335568,0.0,13.484351222850878,0.0024385567179508096,-5.401872573723305,15.999248296083932,0.3705044250126874,0.0024385567179508096,16.0,82.0,0.0,0.0039444723136680595,0.0,7.22,0.0,-10.0,0.00621144618492455,0.001254778555865895,11.5,-10.0,0.00621144618492455,0.001254778555865895,4.5,6320357.347374474,1354960.257918031 
 12/15  09:00:00,-10.0,0.0,0.0,0.0,0.0,0.0,13.932041610218441,-5.788820996181531,16.708306138092798,-5.980895784703371,17.95824662086973,-5.90706415388061,16.699875348614356,-5.989630637060148,16.700279050677757,-5.898010485129185,18.43518938613274,-6.151767386548483,13.932041610218441,23.593789653723537,1316.4145142869202,0.0,16.708306138092798,19.415819973153617,56.61862469894757,19.355585956359306,17.95824662086973,18.06631855284838,0.0,131.01366428416233,16.699875348614356,19.41144377162232,114.94718845815714,0.0,16.700279050677757,19.564607386153543,11.616079503980814,6.299522154061691,18.43518938613274,17.1558862503372,0.0,191.78990468611286,0.0,1033.6808943150318,0.0,0.0,93.46614184143777,0.0,167.52608383771033,57.024319670575125,0.0,0.0,553.4744199346683,0.0,0.0,0.0,0.0,1033.6808943150318,1292.1011178937895,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,63.95291322883227,0.013611536057408506,7.388455909335568,0.0,13.513088379129531,0.0023548385063276115,-5.807448931279507,15.999857934676452,0.3705044250126874,0.0023548385063276115,16.0,82.0,0.0,0.003854241852130345,0.0,7.22,0.0,-10.0,0.00621144618492455,0.001254778555865895,11.5,-10.0,0.00621144618492455,0.001254778555865895,4.5,6317720.553061369,1354960.257918031 
 12/15  10:00:00,-9.3125,0.0,0.0,0.0,0.0,0.0,14.129173830479262,-6.228467353279513,17.116771297401495,-6.421090110389484,19.167639647029333,-6.331182060764209,16.798112794316992,-6.4309451359907435,16.810943452944194,-6.319105806914656,18.502092098246806,-6.603770084292207,14.129173830479262,22.42891012623234,1348.8669419783482,0.0,17.116771297401495,18.217312568632295,0.0,88.57334812538113,19.167639647029333,16.14132350046369,0.0,211.87981433533974,16.798112794316992,18.570596484306215,0.0,57.594623271138914,16.810943452944194,18.73545653528505,0.0,59.854290276564996,18.502092098246806,16.430219399219943,0.0,197.01535569667396,0.0,625.1355043683578,0.0,0.0,0.0,0.0,2.3309422199235326,0.0,0.0,0.0,493.9027245439864,0.0,0.0,0.0,0.0,625.1355043683578,781.4193804604472,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,67.95654677726209,0.010582884264874238,7.388455909335568,0.0,13.672244155182476,0.0022740230239522465,-6.211330368791275,16.00004171700399,0.3705044250126874,0.0022740230239522465,16.0,82.0,0.0,0.0033604261707232334,0.0,7.22,0.0,-9.3125,0.00621144618492455,0.0012682572693856753,11.5,-9.3125,0.00621144618492455,0.0012682572693856753,4.5,6314903.976608837,1354960.257918031 
 12/15  11:00:00,-8.2125,0.0,0.0,0.0,0.0,0.0,14.51872925727672,-6.585861815804495,17.92346653184096,-6.741873000703151,19.92609206097566,-6.66499592299585,17.096831752707033,-6.750800086550106,17.086102926432247,-6.655603457809471,18.660668469277446,-6.917236100448221,14.51872925727672,21.205842842648337,1377.1857348190813,0.0,17.92346653184096,16.839472535452686,0.0,152.53700665116367,19.92609206097566,14.95662840300404,0.0,262.5798249979169,17.096831752707033,17.724548482652786,0.0,82.3443449027323,17.086102926432247,17.88343530012519,0.0,80.15305284804265,18.660668469277446,15.831707042218278,0.0,209.47578333993283,0.0,378.96464771678933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,361.43105883442,0.0,0.0,0.0,0.0,378.96464771678933,473.70580964598673,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,69.57943100692765,0.007266970102790897,7.388455909335568,0.0,14.026334627344532,0.002201308512678691,-6.585984257487234,16.000064307456693,0.3705044250126874,0.002201308512678691,16.0,82.0,0.0,0.002326003703358316,0.0,7.22,0.0,-8.2125,0.00621144618492455,0.0012825989092791294,11.5,-8.2125,0.00621144618492455,0.0012825989092791294,4.5,6311794.80357456,1354960.257918031 
 12/15  12:00:00,-7.425,0.0,0.0,0.0,0.0,0.0,15.068951907691373,-6.9173830618462135,18.990806888394825,-7.046488425825755,20.225139877629445,-6.983716133072445,17.383825746790386,-7.053614866107478,17.36250349073281,-6.975937275738634,18.834130537371838,-7.204545841644157,15.068951907691373,19.88834208331914,1340.1513953836816,0.0,18.990806888394825,15.34114701202795,0.0,237.15491972011154,20.225139877629445,14.280601176283103,0.0,282.5456373472763,17.383825746790386,16.95435011847947,0.0,103.87855240957487,17.36250349073281,17.09218055685775,0.0,100.5388301551369,18.834130537371838,15.275198451958879,0.0,223.107586281817,0.0,101.37105345554616,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,153.73731383119903,0.0,0.0,0.0,0.0,101.37105345554616,126.7138168194327,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,69.13395486632231,0.0019249220191500749,7.388455909335568,0.0,14.581795010200079,0.002137930066912135,-6.929427242594549,16.000080636820442,0.3705044250126874,0.002137930066912135,16.0,82.0,0.0,0.000889208561974303,0.0,7.22,0.0,-7.425,0.00621144618492455,0.0013294507305704087,11.5,-7.425,0.00621144618492455,0.0013294507305704087,4.5,6306770.509287231,1354960.257918031 
 12/15  13:00:00,-6.8875,0.0,0.0,0.0,0.0,0.0,15.68511358233331,-7.200536473917532,20.07973273298283,-7.305897265012747,19.883175153079883,-7.260236561456331,17.612131439545905,-7.310665900206079,17.614816862874562,-7.25476823719624,19.051489983543867,-7.436279963140185,15.68511358233331,18.651601127877278,1234.3299099406145,0.0,20.07973273298283,14.015375395514772,0.0,309.1048272396505,19.883175153079883,14.239884306908282,0.0,247.53380947688913,17.612131439545905,16.341955800163607,0.0,107.400923860494,17.614816862874562,16.419023986051137,0.0,105.77208086395285,19.051489983543867,14.768312912016526,0.0,225.93257176072024,0.0,1.5549617982505215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.752557575742409,0.0,0.0,0.0,0.0,1.5549617982505215,1.9437022478131518,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,68.36227540790985,0.00002728272311898263,7.388455909335568,0.0,15.158897504340377,0.0020882350934556338,-7.210773870194365,16.181358012678167,0.3705044250126874,0.0020882350934556338,16.0,82.0,0.0,0.00002728272311898263,0.0,7.22,0.0,-6.8875,0.00621144618492455,0.001353971856777961,11.5,-6.8875,0.00621144618492455,0.001353971856777961,4.5,6304985.90015192,1354960.257918031 
 12/15  14:00:00,-6.324999999999999,0.0,0.0,0.0,0.0,0.0,16.24920483914962,-7.437367323197855,20.882617473627853,-7.53874751536264,19.248844725691637,-7.495619244040155,17.755463757242612,-7.542290555040731,17.84377742131296,-7.490443034813859,19.241580532384383,-7.651419134307788,16.24920483914962,17.623686215942488,1095.8244157369516,0.0,20.882617473627853,13.06859525254651,0.0,327.697249009928,19.248844725691637,14.512204528364116,0.0,167.11722546593978,17.755463757242612,15.871418107821738,0.0,75.51074275116355,17.84377742131296,15.85505083339881,0.0,80.7420101805381,19.241580532384383,14.32320092849327,0.0,196.163551913523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,68.3497471436968,0.0,7.388455909335568,0.0,15.742306839400758,0.0020477765594963185,-7.446505515209848,16.74945086138894,0.3705044250126874,0.0020477765594963185,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-6.324999999999999,0.00621144618492455,0.0013695050755037975,11.5,-6.324999999999999,0.00621144618492455,0.0013695050755037975,4.5,6304960.257918031,1354960.257918031 
 12/15  15:00:00,-5.7875,0.0,0.0,0.0,0.0,0.0,16.679681063704905,-7.645558242521257,21.364645019965565,-7.742865257304652,18.794451602886074,-7.7017867542401985,17.81995426452242,-7.74565071841975,18.117055222067886,-7.697170228892116,19.39861231011519,-7.843361913627484,16.679681063704905,16.838115343145265,984.5589866759001,0.0,21.364645019965565,12.462262969310386,0.0,328.558357305037,18.794451602886074,14.663560618976732,0.0,105.24298350224274,17.81995426452242,15.528970465654018,0.0,45.003998859358376,18.117055222067886,15.306689915571493,0.0,66.15740789101784,19.39861231011519,13.948073099081174,0.0,171.44825320464867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,68.3497471436968,0.0,7.388455909335568,0.0,16.213121880830514,0.0020101481760962927,-7.655743732501024,17.220335752676515,0.3705044250126874,0.0020101481760962927,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-5.7875,0.00621144618492455,0.0013719993340503191,11.5,-5.7875,0.00621144618492455,0.0013719993340503191,4.5,6304960.257918031,1354960.257918031 
 12/15  16:00:00,-5.9125,0.0,0.0,0.0,0.0,0.0,16.906358514337306,-7.839303828261494,21.218178601376103,-7.921705479782995,18.447588328417023,-7.884413633535076,17.753864148450067,-7.924066375635782,18.419683168595007,-7.880606005246605,19.528464260073402,-8.012131428214396,16.906358514337306,16.31854043689944,912.6089971766767,0.0,21.218178601376103,12.379839171071488,0.0,294.8221539892095,18.447588328417023,14.748477552346376,0.0,63.40535323174407,17.753864148450067,15.352561717507987,0.0,19.11427197592269,18.419683168595007,14.779592807712884,0.0,67.90802834344538,19.528464260073402,13.63320773422402,0.0,159.71219186308252,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,68.3497471436968,0.0,7.388455909335568,0.0,16.491897852282925,0.0019752989205868384,-7.851146772951928,17.49917642371176,0.3705044250126874,0.0019752989205868384,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-5.9125,0.00621144618492455,0.0013743265440462414,11.5,-5.9125,0.00621144618492455,0.0013743265440462414,4.5,6304960.257918031,1354960.257918031 
 12/15  17:00:00,-7.1625,0.0,0.0,0.0,0.0,0.0,16.812256551411295,-7.99799185868136,19.791951097499712,-8.058146489325772,18.058278830696835,-8.036768574484759,17.54028290480543,-8.059589912495735,18.179012065670406,-8.035318147723205,19.55631035556254,-8.130522486091841,16.812256551411295,16.189948010032072,800.1363610516,0.0,19.791951097499712,13.363900203671143,0.0,185.47690595279266,18.058278830696835,14.91359389697378,0.0,40.51992388334199,17.54028290480543,15.377541714807958,0.0,6.614122781887147,18.179012065670406,14.802919719309276,0.0,53.619363173129244,19.55631035556254,13.469210950420639,0.0,165.59693480424824,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,68.3497471436968,0.0,7.388455909335568,0.0,16.44480992106622,0.001943212450498871,-8.030723455981743,17.452148070151793,0.3705044250126874,0.001943212450498871,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-7.1625,0.00621144618492455,0.001360234110502416,11.5,-7.1625,0.00621144618492455,0.001360234110502416,4.5,6304960.257918031,1354960.257918031 
 12/15  18:00:00,-8.1125,0.0,0.0,0.0,0.0,0.0,16.461600548660734,-8.149758226967823,18.51597633531515,-8.223597369167917,17.660338443317315,-8.206133602556925,17.281485498221294,-8.224756207064704,17.72440516921147,-8.204261453254933,19.418580445113374,-8.282464639445834,16.461600548660734,16.33674392851341,744.2057069896878,0.0,18.51597633531515,14.257285613758183,0.0,108.1769452009309,17.660338443317315,15.067013426032958,0.0,34.030575469264534,17.281485498221294,15.40675103759278,0.0,9.772589212920764,17.72440516921147,15.008754694544029,0.0,42.27804930706441,19.418580445113374,13.40550285926399,0.0,178.4308212896587,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,68.3497471436968,0.0,7.388455909335568,0.0,16.143871832980608,0.0019179020375048338,-8.175738563034766,17.15125698298349,0.3705044250126874,0.0019179020375048338,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-8.1125,0.00621144618492455,0.0013102178918109647,11.5,-8.1125,0.00621144618492455,0.0013102178918109647,4.5,6304960.257918031,1354960.257918031 
 12/15  19:00:00,-7.987500000000001,0.0,0.0,0.0,0.0,0.0,16.023886243516742,-8.321885575079605,17.73006957789958,-8.422335659446215,17.312429487466183,-8.390778711885318,17.037128727627824,-8.4247770761739,17.34645366009248,-8.386595999659345,19.198621318943427,-8.487700757464395,16.023886243516742,16.547858762240573,755.3496567579502,0.0,17.73006957789958,14.719654481701063,0.0,78.44791871664631,17.312429487466183,15.154529363563324,0.0,38.240179867136305,17.037128727627824,15.37507535325015,0.0,22.270084406342335,17.34645366009248,15.127518576956506,0.0,44.70709501720626,19.198621318943427,13.34799487975712,0.0,193.44713142448097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,68.3497471436968,0.0,7.388455909335568,0.0,15.732909015995535,0.0018916396514433343,-8.332681648591596,16.740342939511624,0.3705044250126874,0.0018916396514433343,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-7.987500000000001,0.00621144618492455,0.0013246523054092423,11.5,-7.987500000000001,0.00621144618492455,0.0013246523054092423,4.5,6304960.257918031,1354960.257918031 
 12/15  20:00:00,-7.8,0.0,0.0,0.0,0.0,0.0,15.590320235832792,-8.531625062235953,17.24213909997792,-8.63725926337838,17.055591656853835,-8.592558984954449,16.864464867768415,-8.641335843891676,17.06808482798673,-8.587091490309092,19.018262303160423,-8.71814137299339,15.590320235832792,16.70319753272229,797.1681012076995,0.0,17.24213909997792,14.896273837844383,0.0,74.1753555067109,17.055591656853835,15.1325958554111,0.0,50.08516753437931,16.864464867768415,15.251706321969053,0.0,41.88406033012308,17.06808482798673,15.127877853087963,0.0,56.18968471690749,19.018262303160423,13.228571731520955,0.0,213.39867818512533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,68.3497471436968,0.0,7.388455909335568,0.0,15.298757604313469,0.0018583013264998228,-8.534825653678304,16.306253449339323,0.3705044250126874,0.0018583013264998228,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-7.8,0.00621144618492455,0.0013092798375471607,11.5,-7.8,0.00621144618492455,0.0013092798375471607,4.5,6304960.257918031,1354960.257918031 
 12/15  21:00:00,-7.8,0.0,0.0,0.0,0.0,0.0,15.238392020781195,-8.734323806577594,16.953307147532087,-8.832365980613472,16.883004868336315,-8.790512937291235,16.756475330589847,-8.836841441461232,16.881697599378057,-8.786004725731976,18.906084328107887,-8.918300123133276,15.238392020781195,16.783248183521163,860.5964917831461,0.0,16.953307147532087,14.913308275771685,0.0,74.2610889384095,16.883004868336315,15.035254882386342,0.0,57.92749300245521,16.756475330589847,15.09489876062004,0.0,55.53523850078335,16.881697599378057,15.042462632381197,0.0,63.825691400390724,18.906084328107887,13.088989184437033,0.0,227.37472912410203,0.0,8.376152316418704,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,28.426987519837297,0.0,0.0,0.0,0.0,8.376152316418704,10.47019039552338,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,68.23102100720646,0.00014383402143661387,7.388455909335568,0.0,14.932628109234443,0.001824669225212159,-8.742050523405187,16.016286194394716,0.3705044250126874,0.001824669225212159,16.0,82.0,0.0,0.00014383402143661387,0.0,7.22,0.0,-7.8,0.00621144618492455,0.0012869582286261158,11.5,-7.8,0.00621144618492455,0.0012869582286261158,4.5,6305095.420354614,1354960.257918031 
 12/15  22:00:00,-7.8,0.0,0.0,0.0,0.0,0.0,14.950845364229277,-8.934279642546723,16.770468692320616,-9.028427528799801,16.772555524404503,-8.98686112995437,16.700293578331404,-9.033073184290183,16.765496586263502,-8.982279601261153,18.81431844667317,-9.116519326343473,14.950845364229277,16.798517518764534,916.7546148832714,0.0,16.770468692320616,14.829174130173405,0.0,61.06690658705446,16.772555524404503,14.881647015774776,0.0,51.63864676313739,16.700293578331404,14.88944281843348,0.0,18.776439115972778,16.765496586263502,14.89432831224148,0.0,56.46187655497312,18.81431844667317,12.936372495244166,0.0,221.43181465456468,0.0,57.738760348472866,0.0,0.0,0.0,0.0,33.77144298213034,0.0,0.0,0.0,133.75551826617277,0.0,0.0,0.0,0.0,57.738760348472866,72.17345043559108,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,66.70104106527401,0.0008904526824182718,7.388455909335568,0.0,14.634185465833019,0.0017932686727745919,-8.93875491853735,15.999885751965671,0.3705044250126874,0.0017932686727745919,16.0,82.0,0.0,0.0007509713399018456,0.0,7.22,0.0,-7.8,0.00621144618492455,0.0012869582286261158,11.5,-7.8,0.00621144618492455,0.0012869582286261158,4.5,6305796.269927614,1354960.257918031 
 12/15  23:00:00,-7.8,0.0,0.0,0.0,0.0,0.0,14.729815190653316,-9.118529795945886,16.701177153104442,-9.201317523812767,16.715498993116174,-9.164979103359173,16.700195853212954,-9.20567798043414,16.709061405096772,-9.161219078584999,18.76620301985503,-9.285791772543389,14.729815190653316,16.765230728302903,978.3747498710816,0.0,16.701177153104442,14.669324768132649,2.938438042226096,20.01164668404084,16.715498993116174,14.70301256551935,0.0,46.46839281916823,16.700195853212954,14.664604079518597,14.716709161605309,0.0,16.709061405096772,14.713919986453455,0.0,48.31309090160113,18.76620301985503,12.78296772499557,0.0,217.63010987783684,0.0,219.50609111786477,0.0,0.0,38.494755750450594,1.3501660481713262,67.24987910544637,3.9792019729132475,0.0,0.0,220.7341176025693,0.0,0.0,0.0,0.0,219.50609111786477,274.38261389733094,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,63.867262521666774,0.0028590555341606594,7.388455909335568,0.0,14.401310669366257,0.001763732549804714,-9.126643388808976,15.999951587964123,0.3705044250126874,0.001763732549804714,16.0,82.0,0.0,0.0013162020467715335,0.0,7.22,0.0,-7.8,0.00621144618492455,0.0012869582286261158,11.5,-7.8,0.00621144618492455,0.0012869582286261158,4.5,6307640.2114613885,1354960.257918031 
 12/15  24:00:00,-7.8,0.0,0.0,0.0,0.0,0.0,14.563724167452726,-9.288528457882501,16.70018746139,-9.367549114382074,16.700329790232004,-9.33455124942111,16.70004246815014,-9.371559317171803,16.70041724831483,-9.33103834015461,18.721462087351853,-9.44679439326579,14.563724167452726,16.69373486522235,1032.7782324931648,0.0,16.70018746139,14.45650046001083,41.34694623228859,0.0,16.700329790232004,14.498575332644071,0.0,29.583896005758504,16.70004246815014,14.451509879162156,39.05169593444543,0.0,16.70041724831483,14.502992825767045,0.0,29.415917379761026,18.721462087351853,12.637745447008538,0.0,214.09822395183176,0.0,443.57205158698184,0.0,0.0,96.83216101558239,17.21679794310232,91.56900351789348,22.234336176019752,0.0,0.0,286.427139407778,0.0,0.0,0.0,0.0,443.57205158698184,554.4650644837272,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,61.678804920381175,0.0052023421253194835,7.388455909335568,0.0,14.225372828410315,0.0017374188156604237,-9.296497243588732,15.999978690709726,0.3705044250126874,0.0017374188156604237,16.0,82.0,0.0,0.0017721978554254428,0.0,7.22,0.0,-7.8,0.00621144618492455,0.0012869582286261158,11.5,-7.8,0.00621144618492455,0.0012869582286261158,4.5,6309831.255332679,1354960.257918031 
 12/16  01:00:00,-7.8,0.0,0.0,0.0,0.0,0.0,14.43099606216318,-9.445684546878368,16.700116853437116,-9.526385603504664,16.699993319694197,-9.494020481575488,16.69995944941676,-9.530234453293202,16.699764924957165,-9.49043557649726,18.51230726871786,-9.602168797557132,14.43099606216318,16.605442451899716,1070.234087528463,0.0,16.700116853437116,14.254983271200048,246.3721850721007,0.0,16.699993319694197,14.295957598867897,57.636167636526125,0.0,16.69995944941676,14.250274374223503,234.1046416594608,0.0,16.699764924957165,14.300697405118138,57.5650855920303,0.0,18.51230726871786,12.629503088260766,0.0,197.634457526027,0.0,947.2866921300044,0.0,0.0,301.8502451072294,104.41148813648478,286.6144592419469,109.16396722440044,0.0,0.0,336.94342589170765,0.0,0.0,0.0,0.0,947.2866921300044,1184.1083651625054,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,58.41146589749935,0.00956189672867868,7.388455909335568,0.0,14.090042549086455,0.0017125007865766014,-9.452417100650793,15.99998923379299,0.3705044250126874,0.0017125007865766014,16.0,82.0,0.0,0.0021385370267219877,0.0,7.22,0.0,-7.8,0.00621144618492455,0.0012861471473794817,11.5,-7.8,0.00621144618492455,0.0012861471473794817,4.5,3073897.5238925703,1354960.257918031 
 12/16  02:00:00,-8.1125,0.0,0.0,0.0,0.0,0.0,14.319967461135576,-9.609291842331825,16.69999991526339,-9.687610029842881,16.700185464831506,-9.653470170096783,16.69997873832416,-9.69155167556556,16.69993546122865,-9.649626235463552,18.413201259011874,-9.762949539399164,14.319967461135576,16.484906743309622,1099.455519073225,0.0,16.69999991526339,14.05309934105831,283.56319064350816,0.0,16.700185464831506,14.095482764880808,72.69153532190683,0.0,16.69997873832416,14.04821209863497,265.4771131909344,0.0,16.69993546122865,14.100505605257817,72.61463099941284,0.0,18.413201259011874,12.528583138204473,0.0,189.82893802636687,0.0,1242.7819780495518,0.0,0.0,339.0296596751469,119.47726320388409,317.9861766076286,124.22337966273122,0.0,0.0,382.28149187358247,0.0,0.0,0.0,0.0,1242.7819780495518,1553.4774725619395,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,55.920319069452276,0.011388272202632575,7.388455909335568,0.0,13.968559824248509,0.0016876425530495721,-9.612999683339966,15.999994060296206,0.3705044250126874,0.0016876425530495721,16.0,82.0,0.0,0.0024783806830276406,0.0,7.22,0.0,-8.1125,0.00621144618492455,0.001286999436595932,11.5,-8.1125,0.00621144618492455,0.001286999436595932,4.5,3075591.549939342,1354960.257918031 
 12/16  03:00:00,-9.3625,0.0,0.0,0.0,0.0,0.0,14.2314472014342,-9.760801613128951,16.700057524577126,-9.84343580621583,16.700281578303773,-9.812488303938018,16.700128903071793,-9.84715712529395,16.700031931271106,-9.809171380894593,18.377739172463304,-9.915936751573835,14.2314472014342,16.35869954281165,1129.7163826922754,0.0,16.700057524577126,13.860349934203796,356.4837668561899,0.0,16.700281578303773,13.898238442215211,101.26483078669207,0.0,16.700128903071793,13.855712838877466,337.74401710646157,0.0,16.700031931271106,13.902545931881633,101.1904455623025,0.0,18.377739172463304,12.387308574537295,0.0,187.031530203233,0.0,1505.223774492712,0.0,0.0,411.9517541062347,148.05457164285383,390.26154904710666,152.80366025391248,0.0,0.0,423.8151932390943,0.0,0.0,0.0,0.0,1505.223774492712,1881.5297181158899,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,55.63799676386811,0.013646620916847858,7.388455909335568,0.0,13.857247098501109,0.0016624761675022948,-9.775081766348011,15.999994037338924,0.3705044250126874,0.0016624761675022948,16.0,82.0,0.0,0.0027988444421506013,0.0,7.22,0.0,-9.3625,0.00621144618492455,0.0011937346715722391,11.5,-9.3625,0.00621144618492455,0.0011937346715722391,4.5,3077697.970372068,1354960.257918031 
 12/16  04:00:00,-10.6875,0.0,0.0,0.0,0.0,0.0,14.1401005169452,-9.93617355736628,16.69990560065241,-10.025486484357,16.699694576204525,-9.991108744488688,16.699569315124325,-10.029417504674857,16.69947413250856,-9.98712943235905,18.353209411927132,-10.10034173708814,14.1401005169452,16.20193673066638,1161.0579982294505,0.0,16.69990560065241,13.638376525278108,428.82893330658504,0.0,16.699694576204525,13.680246372788158,130.45531413129322,0.0,16.699569315124325,13.633906768898788,410.38306362589077,0.0,16.69947413250856,13.685271721149048,130.3976109125888,0.0,18.353209411927132,12.20495675980203,0.0,185.0925947688341,0.0,1763.7055983842154,0.0,0.0,484.2836683521366,177.2037092675721,462.85758951230207,181.96728920997342,0.0,0.0,464.5248724107114,0.0,0.0,0.0,0.0,1763.7055983842154,2204.6319979802693,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,55.46412191301649,0.015889167164132228,7.388455909335568,0.0,13.748129105977565,0.0016365689536824207,-9.947486310517275,15.999995531325126,0.3705044250126874,0.0016365689536824207,16.0,82.0,0.0,0.003121222077149348,0.0,7.22,0.0,-10.6875,0.00621144618492455,0.001138267140838015,11.5,-10.6875,0.00621144618492455,0.001138267140838015,4.5,3079789.892796265,1354960.257918031 
 12/16  05:00:00,-11.474999999999998,0.0,0.0,0.0,0.0,0.0,14.03081889116804,-10.116145123720731,16.69980593791004,-10.212696951468793,16.700151919263696,-10.178618203151606,16.700213865490568,-10.216671738926813,16.70001212926982,-10.17479594960067,18.303777116590247,-10.28875176695525,14.03081889116804,16.05848967492389,1199.5721847481295,0.0,16.69980593791004,13.413528757096067,528.0115219078268,0.0,16.700151919263696,13.453932835952104,172.1163702417366,0.0,16.700213865490568,13.40844055970338,507.85429693452573,0.0,16.70001212926982,13.4586232620542,172.0958415079299,0.0,18.303777116590247,12.039462598949244,0.0,181.19619058875514,0.0,2081.0476656669834,0.0,0.0,583.4562117721808,218.89311687970135,560.3752539952329,223.70273903572803,0.0,0.0,507.71964532708955,0.0,0.0,0.0,0.0,2081.0476656669834,2601.309582083729,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,55.57654070978299,0.018826805508593215,7.388455909335568,0.0,13.632336872320813,0.0016099736618583748,-10.131490841830171,15.999991379528526,0.3705044250126874,0.0016099736618583748,16.0,82.0,0.0,0.0034723087820301914,0.0,7.22,0.0,-11.474999999999998,0.00621144618492455,0.001098687180525618,11.5,-11.474999999999998,0.00621144618492455,0.001098687180525618,4.5,3082532.6331603276,1354960.257918031 
 12/16  06:00:00,-12.0125,0.0,0.0,0.0,0.0,0.0,13.907486603105937,-10.317042463644126,16.699896618836306,-10.417969939505598,16.699777422304777,-10.37680927170663,16.700681699549733,-10.422533487400147,16.69969874406961,-10.37197459608011,18.284912431768564,-10.501606487845905,13.907486603105937,15.900988870351165,1241.3933436600869,0.0,16.699896618836306,13.170567697916663,542.6206170048388,0.0,16.699777422304777,13.219030244401562,178.80613346026394,0.0,16.700681699549733,13.164558842978856,522.4810093362903,0.0,16.69969874406961,13.224788845712336,178.792141198499,0.0,18.284912431768564,11.82752182100451,0.0,179.70214028293952,0.0,2220.9813492091507,0.0,0.0,598.0714742367015,225.55576035755257,575.0361956711831,230.37353487569158,0.0,0.0,555.724627258289,0.0,0.0,0.0,0.0,2220.9813492091507,2776.226686511438,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,56.07777896330009,0.02048205127016576,7.388455909335568,0.0,13.5036414176028,0.0015809606010775137,-10.328448007832687,15.999989231908263,0.3705044250126874,0.0015809606010775137,16.0,82.0,0.0,0.003873331668815854,0.0,7.22,0.0,-12.0125,0.00621144618492455,0.001037587618109637,11.5,-12.0125,0.00621144618492455,0.001037587618109637,4.5,3084082.4753848272,1354960.257918031 
 12/16  07:00:00,-12.575,0.0,0.0,0.0,0.0,0.0,14.273620304916554,-10.94568231459297,19.63726610617454,-11.50405215819427,20.15057274582214,-12.11508942153118,19.559539157732807,-11.465543620249356,20.173864263696807,-12.223589403562315,20.355656234782373,-11.184253786583252,14.273620304916554,14.697454600567168,2097.707456075894,0.0,19.63726610617454,9.983135009867024,3457.4920463366043,0.0,20.15057274582214,9.180451981754217,1728.452478137082,0.0,19.559539157732807,10.063518834186826,3326.743110261473,0.0,20.173864263696807,9.081158621145036,1737.0036905804602,0.0,20.355656234782373,9.80427268838393,2889.8253624928007,0.0,0.0,24124.279652227822,0.0,0.0,3743.590592782965,2004.9620498213785,3591.71067032305,2043.970258364902,3230.5046633520556,5338.44763295121,3325.7804984195564,0.0,0.0,0.0,0.0,23793.409534359358,29741.761917949192,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,71.48171165764106,0.5465962604276964,7.388455909335568,0.0,6.069950752888041,0.0010941395315758756,-14.386917860636485,15.993944223154408,0.3705044250126874,0.0010941395315758756,16.0,81.85799048227547,0.10708041126279164,0.07001254526088854,0.0,7.219999999999999,0.0,4.499274671382108,0.31057230924622753,0.0010129483843688556,11.5,4.499274671382108,0.31057230924622753,0.0010129483843688556,4.5,3579613.7960402975,1354960.257918031 
