Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SPACE1-1:Zone People Occupant Count [](Hourly),SPACE2-1:Zone People Occupant Count [](Hourly),SPACE3-1:Zone People Occupant Count [](Hourly),SPACE4-1:Zone People Occupant Count [](Hourly),SPACE5-1:Zone People Occupant Count [](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air Relative Humidity [%](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air Relative Humidity [%](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air Relative Humidity [%](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air Relative Humidity [%](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air Relative Humidity [%](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Electricity:HVAC [J](Hourly) 
 12/16  08:00:00,-12.8,0.0,0.0,0.0,0.0,0.0,14.958554480813739,-12.506650444534351,21.05208083704287,-13.089624116440861,21.919801544901937,-13.969062037786625,20.93912143764517,-13.014769787734664,21.698507328120872,-14.075578097863318,21.47628333542218,-12.329650858730128,14.958554480813739,12.220393981465786,2420.1764981120814,0.0,21.05208083704287,7.899615935193808,3354.670921061002,0.0,21.919801544901937,6.913919983522913,1361.9039217347886,0.0,20.93912143764517,8.008429736024212,3232.15993325311,0.0,21.698507328120872,6.937254511727496,1630.0521490603142,0.0,21.47628333542218,8.241569875933386,2810.1512309083582,0.0,0.0,22917.955002156035,0.0,0.0,3753.2108333759616,1756.691917642529,3600.925933184092,2049.426971049025,3238.9231560565468,5408.6508798045,3289.983529274489,0.0,0.0,0.0,0.0,22917.955002156035,28647.443752695042,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,71.77753458316006,0.5347745571326392,7.388455909335568,0.0,6.172052363828671,0.0010635935453137395,-14.687663565521522,16.000642829076863,0.3705044250126874,0.0010635935453137395,16.0,82.0,0.1099161979614974,0.06723487462460367,0.0,7.22,0.0,4.498873715978399,0.31057230924622753,0.0010109409807170324,11.5,4.498873715978399,0.31057230924622753,0.0010109409807170324,4.5,3568571.78099963,1354960.257918031 
 12/16  09:00:00,-11.7375,11.0,5.0,11.0,5.0,20.0,16.163401722331663,-11.563873238691027,22.17920545981893,-9.066130474583513,22.25677543610351,-9.916300695213124,22.168990490177592,-8.995909332367365,22.20008510784774,-10.117907178894583,22.19561296613289,-8.163774931160301,16.163401722331663,12.356879110073306,3583.447426964258,0.0,22.17920545981893,10.700233565322005,1952.4147556022172,0.0,22.25677543610351,9.83429173813412,39.93633804947514,223.16397304489598,22.168990490177592,10.775233597162494,2101.0654332360077,0.0,22.20008510784774,9.692475830006801,847.8033083631029,0.0,22.19561296613289,11.59352781050515,512.1624544418701,0.0,0.0,15487.199651514275,0.0,0.0,2439.7359868308686,234.58850929859307,2561.3534510457225,1303.82899914869,998.5565637653283,5076.861314303373,3221.7607782623727,0.0,0.0,0.0,0.0,15487.199651514275,19358.99956439284,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,66.99841266425199,0.25369055427015097,7.388455909335568,0.0,6.354489121369547,0.001072469618239161,-14.594762821762606,16.0000357275867,0.3705044250126874,0.001072469618239161,16.0,82.0,0.09463881306337336,0.06333310955842199,0.0,7.22,0.0,4.4997798477263,0.31057230924622753,0.0010246816963888987,11.5,4.4997798477263,0.31057230924622753,0.0010246816963888987,4.5,33093265.492239952,1354960.257918031 
 12/16  10:00:00,-9.725,11.0,5.0,11.0,5.0,20.0,17.257578773919743,-6.750404921907817,22.20147157184789,-4.70087007998937,23.605386007047393,-6.5713325741656075,22.202206995961156,-4.535385242073285,22.20196643864224,-7.060617167660027,22.672735816718802,-3.071361899281577,17.257578773919743,17.584743694131312,3438.2818142679926,0.0,22.20147157184789,15.422452842913131,281.5344584050778,46.35036138731789,23.605386007047393,12.042890785035869,0.0,585.5267886471149,22.202206995961156,15.642579640212066,775.7303653884264,0.0,22.20196643864224,12.574576638264272,308.8683553500425,0.0,22.672735816718802,17.215037434543692,0.0,526.9900945642198,0.0,10203.67655895383,0.0,0.0,726.6563979484757,0.0,1239.761517635736,766.2646321995023,0.0,4448.212313392275,3134.9803123235993,0.0,0.0,0.0,0.0,10203.67655895383,12754.595698692288,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,65.38212335889263,0.14695603740269136,7.388455909335568,0.0,6.794885351162259,0.0012589134755866184,-12.85262152551614,15.98471696907833,0.3800200527838772,0.0012589134755866184,16.0,82.0,0.07075355177145778,0.057296069846075895,0.0,7.219999999999999,0.0,4.500229986993583,0.31057230924622753,0.0010805666355699801,11.5,4.500229986993583,0.31057230924622753,0.0010805666355699801,4.5,43348445.63031695,1360560.7518396706 
 12/16  11:00:00,-8.2125,11.0,5.0,11.0,5.0,20.0,18.441501089904857,-4.0219107341812315,22.391526528876263,-2.587371048725679,23.899187921515946,-5.761539645712703,22.201762556708964,-2.3732808905240934,22.202260987656988,-5.528604749070249,23.329856002313107,0.040042001636103774,18.441501089904857,20.580734580357777,3290.424587109206,0.0,22.391526528876263,18.203901864239718,0.0,498.84216113118157,23.899187921515946,12.68709706311715,0.0,791.2026789043158,22.201762556708964,18.754672825176552,198.39659066667724,0.0,22.202260987656988,14.346912735735476,52.417608034131035,4.476546953774175,23.329856002313107,21.334340206694357,0.0,577.5574698547268,0.0,8117.878636921245,0.0,0.0,7.625894619450993,0.0,661.7969298825236,503.953643251258,0.0,3975.8797589926025,3013.0809096849125,0.0,0.0,0.0,0.0,8117.878636921245,10147.348296151555,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,64.55021569252244,0.1110914330236355,7.388455909335568,0.0,7.657270952487277,0.0015135769385315027,-10.791488057414394,16.008878132825345,0.40363516049693576,0.0015135769385315027,16.0,82.0,0.05532397392213448,0.04873716687543955,0.0,7.22,0.0,4.499928516922645,0.31057230924622753,0.0011783266525619172,11.5,4.499928516922645,0.31057230924622753,0.0011783266525619172,4.5,44678869.85651864,1374686.8029304328 
 12/16  12:00:00,-7.425,8.8,4.0,8.8,4.0,16.0,19.30117510272618,-2.4455755351578867,22.28348372623044,-2.03856187113906,23.411295914811653,-4.962881382804124,22.201781564291608,-1.8591304802952033,22.201479735840792,-5.555828047485649,23.48381154004597,1.684021223756014,19.30117510272618,22.272220623616025,2722.273573994842,0.0,22.28348372623044,19.178536241409276,0.0,458.8345571465336,23.411295914811653,13.993446354597245,0.0,495.27472489278847,22.201781564291608,19.56582956881936,145.55928919912407,0.0,22.201479735840792,14.310124228425373,16.484475944603048,2.2640083436127725,23.48381154004597,23.851064331276216,0.0,590.7306119222917,0.0,7830.568403893842,0.0,0.0,39.536892733788655,0.0,609.3802067437834,470.56500063301627,0.0,3729.9246190283666,3035.7415098639763,0.0,0.0,0.0,0.0,7830.568403893842,9788.210504867302,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,64.8744976122432,0.10920071051973264,7.388455909335568,0.0,6.870754556582521,0.0015206404173814273,-10.744575800450903,16.010075844388112,0.3705044250126874,0.0015206404173814273,16.0,82.0,0.04866886810991019,0.05403414871156087,0.0,7.22,0.0,4.4999849482346335,0.31057230924622753,0.0012243487740719492,11.5,4.4999849482346335,0.31057230924622753,0.0012243487740719492,4.5,43307388.62300396,1354960.257918031 
 12/16  13:00:00,-6.8875,4.4,2.0,4.4,2.0,8.0,19.794887871294208,-2.859650233024081,22.201129198230493,-3.7629687295712895,22.340063801897397,-6.568040747464935,22.201557392452017,-3.5115933043150624,22.201926288854267,-7.216840217275349,23.006960503205022,0.4321734158203838,19.794887871294208,20.882445674723446,2189.7548196313983,0.0,22.201129198230493,16.70321477221412,1.8365959088884551,126.36125129152708,22.340063801897397,13.020630671996445,0.0,340.0139826771443,22.201557392452017,17.06020150429749,389.030870737211,0.0,22.201926288854267,12.411612611132966,115.86442557841224,0.0,23.006960503205022,22.42260007242874,0.0,553.5705079096415,0.0,8309.161493686712,0.0,0.0,366.9413461257458,83.93396189513203,853.0145877634224,572.8393179109133,0.0,3561.861372288333,2994.972296946158,0.0,0.0,0.0,0.0,8309.161493686712,10386.451867108386,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,63.63009592920261,0.10802598542530076,7.388455909335568,0.0,6.970858092776475,0.0015340288181349495,-10.65037611378521,16.00075463786687,0.3705044250126874,0.0015340288181349495,16.0,82.0,0.04458223244977184,0.05219514656943655,0.0,7.22,0.0,4.499991828802883,0.31057230924622753,0.00123275139696741,11.5,4.499991828802883,0.31057230924622753,0.00123275139696741,4.5,39256217.180802844,1354960.257918031 
 12/16  14:00:00,-6.7,8.8,4.0,8.8,4.0,16.0,20.163644648688575,-4.2526465377955756,22.200907590707587,-4.08499669403139,22.200804663016527,-6.517599104955224,22.20148884019035,-3.8331097626243964,22.201840388388263,-6.852278433259487,23.29558887300162,-0.20712174069476735,20.163644648688575,18.125119811160936,2185.613249363396,0.0,22.200907590707587,16.231414714879314,0.0,79.04565568430701,22.200804663016527,13.179674946207566,0.0,206.86392377163332,22.20148884019035,16.581098823113674,144.15761695054954,0.0,22.201840388388263,12.802675937369072,4.506991703228323,3.063619115764311,23.29558887300162,20.988503398991813,0.0,575.9527633657033,0.0,8123.24331341415,0.0,0.0,412.1462422694917,207.46762054663844,608.7369288452628,458.4563277059353,0.0,3503.240018486881,2974.6136143396857,0.0,0.0,0.0,0.0,8123.24331341415,10154.054141767687,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,63.338459378768825,0.10396274094069219,7.388455909335568,0.0,7.024868451823634,0.0014756534131180638,-11.083555781344874,16.001202397500577,0.3705044250126874,0.0014756534131180638,16.0,82.0,0.04322227964663298,0.05131561007253639,0.0,7.22,0.0,4.49999252648185,0.31057230924622753,0.0012367389154778875,11.5,4.49999252648185,0.31057230924622753,0.0012367389154778875,4.5,41952392.90359901,1354960.257918031 
 12/16  15:00:00,-6.7,11.0,5.0,11.0,5.0,20.0,20.468249106465354,-3.213916418650884,22.2015585792285,-2.553259735454887,22.201100625488397,-5.253028945076608,22.201461745464236,-2.2880410807259692,22.20188639474331,-5.646977038822372,23.712385892511403,1.6378144782993052,20.468249106465354,19.429400195201293,2259.966041696119,0.0,22.2015585792285,18.47014159076537,0.0,66.1863829670998,22.201100625488397,14.687942028748273,0.0,134.20218536715424,22.201461745464236,18.885968484255372,37.648680580780535,0.0,22.20188639474331,14.198778476831121,0.0,52.86177640547692,23.712385892511403,23.460727588208847,0.0,609.3433696640345,0.0,8013.658955331931,0.0,0.0,425.02104582063896,280.09016105018435,502.38046726211815,404.1873870370159,0.0,3503.123208283473,2953.9669472443256,0.0,0.0,0.0,0.0,8013.658955331931,10017.073694164914,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,63.32683417869806,0.10249525572061567,7.388455909335568,0.0,7.079898629378739,0.001439572148341223,-11.3590194294615,16.001520153159117,0.3705044250126874,0.001439572148341223,16.0,82.0,0.043220313249081904,0.05044038439245076,0.0,7.22,0.0,4.501023506930242,0.31057230924622753,0.0011688093128097773,11.5,4.501023506930242,0.31057230924622753,0.0011688093128097773,4.5,42851016.96667836,1354960.257918031 
 12/16  16:00:00,-6.7,11.0,5.0,11.0,5.0,20.0,20.601125347901863,-1.9471423210773735,22.20210941783194,-1.6425531933849404,22.202085611198108,-4.782861587922471,22.20272607866257,-1.3401328011143816,22.20204457127588,-5.232650784069487,23.773898765548065,3.3002583220937574,20.601125347901863,21.426927378086347,2222.5786967581744,0.0,22.20210941783194,19.922675854735814,211.80226768629234,0.0,22.202085611198108,15.286169332702743,11.448686573375085,10.619140078674889,22.20272607866257,20.430114037056175,222.81028035880144,0.0,22.20204457127588,14.709614149636087,33.04318931650374,0.0,23.773898765548065,26.301148934914274,0.0,614.9240238158777,0.0,8654.080104347708,0.0,0.0,702.2208042554067,415.010246428482,687.0300056479165,490.02325982768923,0.0,3502.8671521692304,2942.4401208135823,0.0,0.0,0.0,0.0,8654.080104347708,10817.600130434636,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,62.62108380790378,0.10666053074011304,7.388455909335568,0.0,7.11050954939947,0.0014621956994334004,-11.185678873350287,16.000881256356937,0.3705044250126874,0.0014621956994334004,16.0,82.0,0.04321441405642868,0.0499578172440475,0.0,7.22,0.0,4.501047427357386,0.31057230924622753,0.0011280562899067049,11.5,4.501047427357386,0.31057230924622753,0.0011280562899067049,4.5,41054881.729860015,1354960.257918031 
 12/16  17:00:00,-7.3875,11.0,5.0,11.0,5.0,20.0,20.605260655755398,-1.2617242951996537,22.202975428356414,-1.1366797973043283,22.202834365039834,-4.493406877436257,22.203481571229137,-0.8062108334556354,22.202552927803833,-4.956571634306676,23.682459516886876,4.387251213469606,20.605260655755398,22.678668608577027,2214.9981637893316,0.0,22.202975428356414,20.77776035580789,430.9070207863598,0.0,22.202834365039834,15.667438542775892,110.9713468945015,0.0,22.203481571229137,21.35462294441197,406.3243477038547,0.0,22.202552927803833,15.060743214894693,125.39605613894116,0.0,23.682459516886876,28.547037021637337,0.0,608.1730488891546,0.0,9511.882957884718,0.0,0.0,920.6229084170666,525.0259615351487,869.9150599824075,582.2948311376654,0.0,3717.5154148242104,2940.542156736821,0.0,0.0,0.0,0.0,9511.882957884718,11889.853697355898,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,62.48375867197399,0.11643774105757776,7.388455909335568,0.0,7.115786534416747,0.0014959367684651802,-10.931051121261708,16.00052081656948,0.3705044250126874,0.0014959367684651802,16.0,82.0,0.04839510984174924,0.04987868387184405,0.0,7.22,0.0,4.499966096975546,0.31057230924622753,0.0011261712870087226,11.5,4.499966096975546,0.31057230924622753,0.0011261712870087226,4.5,37464033.23192076,1354960.257918031 
 12/16  18:00:00,-8.487499999999999,11.0,5.0,11.0,5.0,20.0,20.532346615888038,-0.7116704476055384,22.203796937760895,-0.7510714020659405,22.203791873487518,-4.260055593329605,22.203634047544302,-0.3989037248403533,22.20317092121277,-4.731998605112368,23.638260952663245,5.232665595818432,20.532346615888038,23.84401190257478,2241.1840083501766,0.0,22.203796937760895,21.450561572380842,589.9245093978537,0.0,22.203791873487518,15.980281710261112,179.61556723847775,0.0,22.203634047544302,22.08471103130665,533.8835154835139,0.0,22.20317092121277,15.351406207142663,186.49832805315344,0.0,23.638260952663245,30.36155712777443,0.0,605.1471048703844,0.0,10272.67247541236,0.0,0.0,1079.1371381921244,593.6771155892541,997.0009841038315,643.4233255143997,0.0,4061.6056458256535,2943.744988494306,0.0,0.0,0.0,0.0,10272.67247541236,12840.84059426545,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,63.064500820287215,0.12960943512339212,7.388455909335568,0.0,7.106877259464483,0.0015334451095551458,-10.654697644504862,15.999575229355274,0.3705044250126874,0.0015334451095551458,16.0,82.0,0.05783166539469603,0.05001047125013983,0.0,7.22,0.0,4.499954559295592,0.31057230924622753,0.001138752705043744,11.5,4.499954559295592,0.31057230924622753,0.001138752705043744,4.5,37476410.715511724,1354960.257918031 
 12/16  19:00:00,-8.525000000000002,5.5,2.5,5.5,2.5,10.0,20.085486580712796,-1.0620341020363273,22.204837769941,-2.2468153313442434,22.20167008298316,-5.8923328775633514,22.20493474595646,-1.8691078373926717,22.20262346490784,-6.3406716979030175,22.51041845282587,3.8533454411634436,20.085486580712796,23.818657396370867,1734.8544989885127,0.0,22.204837769941,18.97621105802636,1453.1244344491276,0.0,22.20167008298316,13.92802964585659,561.2384335635775,0.0,22.20493474595646,19.584220597264682,1382.1578490735014,0.0,22.20262346490784,13.397680018302573,565.3057063225474,0.0,22.51041845282587,29.531855640634564,0.0,451.1955949695676,0.0,12783.811530612347,0.0,0.0,1939.8948833820573,974.5872169127956,1842.7068029349412,1021.6844732424852,63.89680436620485,4073.249453982827,2966.217829226014,0.0,0.0,0.0,0.0,12783.811530612347,15979.764413265433,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,63.056130893765115,0.16116955475228206,7.388455909335568,0.0,7.047070275477676,0.0015260002815960041,-10.71669894367081,16.000083933546023,0.3705044250126874,0.0015260002815960041,16.0,82.0,0.058129338527996996,0.05095710854282024,0.0,7.22,0.0,4.499975481145814,0.31057230924622753,0.001126771732733574,11.5,4.499975481145814,0.31057230924622753,0.001126771732733574,4.5,23105982.90887603,1354960.257918031 
 12/16  20:00:00,-7.3,0.0,0.0,0.0,0.0,0.0,19.45474441119954,-3.5973325930026574,22.20443906255776,-6.019220611751454,22.201864941538012,-9.161737132868563,22.20425650526755,-5.645323996762826,22.20026109012234,-9.45216937792263,22.203680743288032,-0.2626877547395613,19.45474441119954,20.07024409804366,1329.093956707553,0.0,22.20443906255776,13.820582800786257,2101.673723464356,0.0,22.201864941538012,10.489551966888113,861.8558751959081,0.0,22.20425650526755,14.273395698352779,2028.699662441647,0.0,22.20026109012234,10.22058476913912,862.7182823636854,0.0,22.203680743288032,22.34493950454563,812.8810666917459,0.0,0.0,15582.872545447819,0.0,0.0,2589.029513371067,1275.4640476370503,2489.6797376313243,1319.1662645475592,1296.8983950671745,3690.5581676074685,3001.482493627853,0.0,0.0,0.0,0.0,15582.872545447819,19478.590681809772,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,63.32360188066489,0.19928337201634794,7.388455909335568,0.0,6.951855777766627,0.001490314220396531,-10.977239707555256,15.999919571620541,0.3705044250126874,0.001490314220396531,16.0,82.0,0.04778234987409112,0.052481560019635116,0.0,7.22,0.0,4.499898613688985,0.31057230924622753,0.0011901677010792634,11.5,4.499898613688985,0.31057230924622753,0.0011901677010792634,4.5,12341724.828305036,1354960.257918031 
 12/16  21:00:00,-6.012499999999999,0.0,0.0,0.0,0.0,0.0,18.650041290900276,-6.113589726339669,19.38651519914793,-7.294555390807924,19.612384086029316,-8.211171568180234,19.42699354462712,-7.076718457105676,19.60538676833223,-8.162146062652674,20.87305153995454,-2.8834470155348315,18.650041290900276,16.980948549844957,820.2295807846394,0.0,19.38651519914793,14.66970007822343,14.046100756091004,16.235086109504675,19.612384086029316,13.396877116937912,1.6449084959004097,18.582692471630764,19.42699354462712,14.908410802515581,11.423428352430586,16.535096680540512,19.60538676833223,13.465857388834081,1.9123957870050958,20.08641780280131,20.87305153995454,19.47685836369211,0.0,119.4165032435001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,63.38294163201637,0.0,7.388455909335568,0.0,18.35218748841148,0.0022889368169574827,-6.105318089858345,19.358884089316295,0.3705044250126874,0.0022889368169574827,16.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,-6.012499999999999,0.00621144618492455,0.0011816140034804005,11.5,-6.012499999999999,0.00621144618492455,0.0011816140034804005,4.5,7114960.257918031,1354960.257918031 
 12/16  22:00:00,-5.9125,0.0,0.0,0.0,0.0,0.0,17.70351032716783,-6.31861595142993,18.205963116473793,-6.969912106668042,18.491385163009838,-6.861792449962582,18.24041248753821,-6.903866000515412,18.48980504715913,-6.798963323736337,20.00446555986941,-4.4729011456731635,17.70351032716783,17.70794273626733,510.74248712327994,0.0,18.205963116473793,16.21713905242952,25.289276265403146,0.0,18.491385163009838,16.0820947559396,2.8141784762815973,0.5738933984447385,18.24041248753821,16.27446484562371,21.3561557852575,0.0,18.48980504715913,16.17099236497754,3.1882999755347896,0.5995013375287499,20.00446555986941,17.968032785791088,0.0,116.61071694160245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,63.38294163201637,0.0,7.388455909335568,0.0,17.518081062151655,0.0022277811648695233,-6.413019321405165,18.52489107353743,0.3705044250126874,0.0022277811648695233,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-5.9125,0.00621144618492455,0.0012158188834268738,11.5,-5.9125,0.00621144618492455,0.0012158188834268738,4.5,3064960.257918031,1354960.257918031 
 12/16  23:00:00,-6.7875,0.0,0.0,0.0,0.0,0.0,16.995417975791774,-6.377371501410176,17.686081122227684,-6.775739835328289,17.919732587716943,-6.593352887211041,17.717170409882858,-6.766583292843057,17.91677023544033,-6.568443582155746,19.605175654330417,-5.501822342187543,16.995417975791774,18.423869006929294,560.4452850513385,0.0,17.686081122227684,17.03933637576398,6.504819625591551,0.29644842229208734,17.919732587716943,17.05745130099981,0.0,10.39065615780737,17.717170409882858,17.019354208065558,4.399561164055285,0.856042794455675,17.91677023544033,17.097345003369853,0.0,11.247401341931493,19.605175654330417,16.864668050510836,0.0,145.01020166859536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,63.38294163201637,0.0,7.388455909335568,0.0,16.757551566429406,0.0022227659384446907,-6.4390208662449595,17.764370880921312,0.3705044250126874,0.0022227659384446907,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-6.7875,0.00621144618492455,0.0012779201466984128,11.5,-6.7875,0.00621144618492455,0.0012779201466984128,4.5,3064960.257918031,1354960.257918031 
 12/16  24:00:00,-7.575,0.0,0.0,0.0,0.0,0.0,16.402068291205506,-6.48758457231363,17.26297962345547,-6.7476126372768,17.465142470267537,-6.624155930090613,17.293795302713487,-6.7526703608831316,17.459939420068643,-6.613165216829999,19.266483184716968,-6.1140806827847,16.402068291205506,18.9501235255165,624.473123769535,0.0,17.26297962345547,17.542896771764852,0.0,9.188047819601309,17.465142470267537,17.506122485944037,0.0,21.26955960595302,17.293795302713487,17.50104480700221,0.0,11.01190007730088,17.459939420068643,17.528530581779556,0.0,23.086708839563528,19.266483184716968,16.33969752965629,0.0,166.91210255731426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,63.38294163201637,0.0,7.388455909335568,0.0,16.140270058525072,0.0022063077510171896,-6.531960728588221,17.147119903645063,0.3705044250126874,0.0022063077510171896,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-7.575,0.00621144618492455,0.001360407484337912,11.5,-7.575,0.00621144618492455,0.001360407484337912,4.5,3064960.257918031,1354960.257918031 
 12/17  01:00:00,-7.8,0.0,0.0,0.0,0.0,0.0,15.871368351414706,-6.679709135826302,16.881488116784936,-6.8921030362553894,17.064082285567018,-6.79565740597683,16.91363223890256,-6.900682842354288,17.056636628953093,-6.786512055632961,18.929203978433332,-6.621298891055343,15.871368351414706,19.279611307393576,673.494552893723,0.0,16.881488116784936,17.748189072368326,0.0,21.888096639116668,17.064082285567018,17.69112930061742,0.0,30.670637371870157,16.91363223890256,17.698852009899547,0.0,23.13470481935417,17.056636628953093,17.713509356092242,0.0,33.29516240163201,18.929203978433332,15.971898552519173,0.0,182.9733348911197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,63.38294163201637,0.0,7.388455909335568,0.0,15.598569376481786,0.002177327982458662,-6.695943692028069,16.605472985029664,0.3705044250126874,0.002177327982458662,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-7.8,0.00621144618492455,0.0014026606435730206,11.5,-7.8,0.00621144618492455,0.0014026606435730206,4.5,3064960.257918031,1354960.257918031 
 12/17  02:00:00,-7.8,0.0,0.0,0.0,0.0,0.0,15.416666532768948,-6.933123013611415,16.700793622715377,-7.114226070209459,16.77274922344707,-7.027797598107217,16.706875903237066,-7.123568505268347,16.76513804458077,-7.018956053508635,18.684279681810313,-7.045639590684193,15.416666532768948,19.418400691183102,736.0756475037554,0.0,16.700793622715377,17.61051540617649,77.42078783467826,3.9960325684407394,16.77274922344707,17.662011758573485,0.0,36.32253457545136,16.706875903237066,17.589388043189626,53.558128076909384,7.908603192521866,16.76513804458077,17.68412551039357,0.0,37.694869565504575,18.684279681810313,15.632718623294403,0.0,199.92524895495154,0.0,84.62704622460136,0.0,0.0,117.51098837297626,5.66513316154269,87.84195622422587,8.076292106568754,0.0,0.0,1.9507009990290092,0.0,0.0,0.0,0.0,84.62704622460136,105.78380778075169,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,62.32108190229922,0.0009959958957736644,7.388455909335568,0.0,15.132669197854153,0.0021335094062664497,-6.934180905545392,16.144873312116587,0.3705044250126874,0.0021335094062664497,16.0,82.0,0.0,0.00000857444885502135,0.0,7.22,0.0,-7.8,0.00621144618492455,0.0014031903659910564,11.5,-7.8,0.00621144618492455,0.0014031903659910564,4.5,3065892.853942767,1354960.257918031 
 12/17  03:00:00,-7.8,0.0,0.0,0.0,0.0,0.0,15.054902424599982,-7.1989271823070276,16.699974941754505,-7.356577422117071,16.700261144713128,-7.281062607653052,16.699867959798524,-7.3654161635927355,16.700210241260166,-7.273337034371319,18.532916286850774,-7.390001798929571,15.054902424599982,19.42184614174312,836.7021464107434,0.0,16.699974941754505,17.244351474979666,197.20405846545947,0.0,16.700261144713128,17.35770112306423,19.443271876079564,0.0,16.699867959798524,17.231207639113816,172.88300136548668,0.0,16.700210241260166,17.36942105749707,19.939977744920157,0.0,18.532916286850774,15.31624256393652,0.0,199.4166996525068,0.0,372.60827134399767,0.0,0.0,252.73849514730836,66.29029082453096,225.44978984888897,71.63106049601637,0.0,0.0,90.03434267811731,0.0,0.0,0.0,0.0,372.60827134399767,465.760339179997,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,56.232567256762536,0.003405852924840824,7.388455909335568,0.0,14.751683666688681,0.0020847541080040617,-7.199566859266825,15.99966653264048,0.3705044250126874,0.0020847541080040617,16.0,82.0,0.0,0.0004874873840050842,0.0,7.22,0.0,-7.8,0.00621144618492455,0.0013660533386712602,11.5,-7.8,0.00621144618492455,0.0013660533386712602,4.5,3068139.6914627887,1354960.257918031 
 12/17  04:00:00,-7.8,0.0,0.0,0.0,0.0,0.0,14.782088282580776,-7.485460768527951,16.69992411002475,-7.652472560275944,16.700038546979233,-7.578899212029714,16.699880672756116,-7.660992690995765,16.699761414477184,-7.570752257972242,18.385196644983395,-7.7402579767046,14.782088282580776,19.279740032779,927.842750755739,0.0,16.69992411002475,16.80584841985182,320.3177765492452,0.0,16.700038546979233,16.913834291659942,79.8573115201674,0.0,16.699880672756116,16.793415090916582,296.0668040415888,0.0,16.699761414477184,16.92614699413941,80.25764257563736,0.0,18.385196644983395,14.994016100292653,0.0,187.74732380543696,0.0,952.3568665202366,0.0,0.0,375.82649036117334,126.66842348692677,348.61452764294484,131.89220189025454,0.0,0.0,197.31298660807698,0.0,0.0,0.0,0.0,952.3568665202366,1190.4460831502956,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,49.00269282691164,0.006845419797640017,7.388455909335568,0.0,14.464759583143255,0.002035926929800792,-7.478331918322527,15.999925889259803,0.3705044250126874,0.002035926929800792,16.0,82.0,0.0,0.0011599092392416293,0.0,7.22,0.0,-7.8,0.00621144618492455,0.001344619079567463,11.5,-7.8,0.00621144618492455,0.001344619079567463,4.5,3071329.2400205405,1354960.257918031 
 12/17  05:00:00,-7.8,0.0,0.0,0.0,0.0,0.0,14.568160864840682,-7.822352454876555,16.699602568238326,-8.017410225297045,16.69957588112496,-7.928700674166235,16.699884075381455,-8.026973068217368,16.699597966338487,-7.918023836285492,18.20265574166405,-8.148470562598625,14.568160864840682,18.982109123317937,993.3095160332484,0.0,16.699602568238326,16.279206247275432,453.7075803009558,0.0,16.69957588112496,16.40590187334419,138.11382271206253,0.0,16.699884075381455,16.265315571861805,427.70173176138485,0.0,16.699597966338487,16.42118123054736,138.0437609867398,0.0,18.20265574166405,14.635339048729405,0.0,173.35433667621214,0.0,1650.7117793836612,0.0,0.0,509.18995037976214,184.88751266255238,480.24948497361066,189.65873062933778,0.0,0.0,280.6282337719743,0.0,0.0,0.0,0.0,1650.7117793836612,2063.3897242295766,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,46.78301352827307,0.011217016801771581,7.388455909335568,0.0,14.241679595153805,0.001980983824217487,-7.795531339202331,15.999970785112268,0.3705044250126874,0.001980983824217487,16.0,82.0,0.0,0.0017314573049101007,0.0,7.22,0.0,-7.8,0.00621144618492455,0.0013451273456986663,11.5,-7.8,0.00621144618492455,0.0013451273456986663,4.5,3075387.584592607,1354960.257918031 
 12/17  06:00:00,-7.8,0.0,0.0,0.0,0.0,0.0,14.401590063328282,-8.197233846833383,16.699975283669847,-8.37347466689034,16.700021302925546,-8.275915949450482,16.700238325080214,-8.38406542594739,16.69978418591886,-8.264746705433607,18.14358609668075,-8.534195151729612,14.401590063328282,18.568986727715917,1046.6233086453328,0.0,16.699975283669847,15.778831416602154,444.7798012951946,0.0,16.700021302925546,15.914315705112482,135.8748601467625,0.0,16.700238325080214,15.76392595532012,419.0221885469181,0.0,16.69978418591886,15.930143739166073,135.81885009427344,0.0,18.14358609668075,14.201534498158995,0.0,168.68212258641086,0.0,1797.2715929267445,0.0,0.0,500.28323702736515,182.67084314201284,471.5885817569666,187.43929934859048,0.0,0.0,346.1596306722401,0.0,0.0,0.0,0.0,1797.2715929267445,2246.589491158431,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,48.66763011885584,0.012897220147245122,7.388455909335568,0.0,14.066104881955912,0.0019182433398357646,-8.162600444548088,15.99999550630778,0.3705044250126874,0.0019182433398357646,16.0,82.0,0.0,0.002207012986780048,0.0,7.22,0.0,-7.8,0.00621144618492455,0.0013451273456986663,11.5,-7.8,0.00621144618492455,0.0013451273456986663,4.5,3076959.4838631977,1354960.257918031 
 12/17  07:00:00,-7.8,0.0,0.0,0.0,0.0,0.0,14.801840874041812,-9.015037023581156,19.892609088537327,-9.486324928339886,20.360757085009634,-9.960470351456387,19.821482525761112,-9.45727150619679,20.380292690345307,-10.042653914022939,20.33136954797283,-9.272057051248638,14.801840874041812,16.863223369118302,1966.12587753063,0.0,19.892609088537327,11.76726574514181,3427.5160770198972,0.0,20.360757085009634,10.988437034508383,1708.3229704222358,0.0,19.821482525761112,11.846672557923926,3297.8007189850164,0.0,20.380292690345307,10.89809164139447,1715.4368402857544,0.0,20.33136954797283,11.641192107162993,2882.7996789592953,0.0,0.0,23144.550730234376,0.0,0.0,3735.654304355554,2000.2467845027807,3584.1340698350896,2039.1112501819775,3223.354585043343,3848.505028986936,3290.8334016048184,0.0,0.0,0.0,0.0,22569.623841740773,28212.02980217596,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,70.75894699906821,0.4902511076378092,7.388455909335568,0.0,6.155989921431768,0.001450043731764523,-11.311860468492327,15.979849624398927,0.3705044250126874,0.001450043731764523,16.0,81.7277084054866,0.05233229770492637,0.06841550602886663,0.0,7.219999999999999,0.0,4.500513171363221,0.31057230924622753,0.0013823001268010776,11.5,4.500513171363221,0.31057230924622753,0.0013823001268010776,4.5,3526365.1446202127,1354960.257918031 
 12/17  08:00:00,-7.425,0.0,0.0,0.0,0.0,0.0,15.554472146855378,-10.309029706314167,21.45124825340047,-10.63720438021393,22.01877091324087,-11.115004724386432,21.373214039518984,-10.591553163579682,22.004731787416056,-11.161954721169714,21.55270717851811,-10.162082373389694,15.554472146855378,14.316728508039727,2298.8121362994452,0.0,21.45124825340047,9.607628157444594,3323.538694957505,0.0,22.01877091324087,8.889942216617966,1569.5329037007068,0.0,21.373214039518984,9.693324558837427,3200.0984851623957,0.0,22.004731787416056,8.859792451197363,1581.4263136886857,0.0,21.55270717851811,9.959210505703888,2804.202845451131,0.0,0.0,21413.60158489792,0.0,0.0,3754.5276349806973,1971.3715772313933,3602.216553568004,2023.8495138375542,3239.840815803312,3731.2222502348263,3257.1080781337914,0.0,0.0,0.0,0.0,21413.60158489792,26767.00198112239,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,71.33868011060744,0.4790965961064961,7.388455909335568,0.0,6.26673605309502,0.0014461697937894844,-11.341567101676219,16.000320379852038,0.3705044250126874,0.0014461697937894844,16.0,82.0,0.048702138394632624,0.06531445998186984,0.0,7.22,0.0,4.499984900776398,0.31057230924622753,0.0014128630145654449,11.5,4.499984900776398,0.31057230924622753,0.0014128630145654449,4.5,3516020.551948451,1354960.257918031 
 12/17  09:00:00,-6.8875,11.0,5.0,11.0,5.0,20.0,16.72646315100335,-8.928760600241755,22.199499637878052,-6.450444246114974,22.202596414266246,-7.157042493409277,22.199618958083967,-6.389223582039246,22.200917701387944,-7.31532775606422,22.199231950328894,-5.807245697259537,16.72646315100335,15.085269518989147,3378.23874846566,0.0,22.199499637878052,13.422470949975073,2034.8111566876257,0.0,22.202596414266246,12.566353260267995,719.0780576336807,0.0,22.199618958083967,13.498207758315527,1917.7654399818387,0.0,22.200917701387944,12.385332651233865,760.9658256150285,0.0,22.199231950328894,14.223999252713591,672.7438975171019,0.0,0.0,14720.007972063391,0.0,0.0,2523.673012212566,1132.7194122930787,2380.5861343771003,1217.329858341478,1159.5256789431237,3563.0616000486884,3191.7017419138324,0.0,0.0,0.0,0.0,14720.007972063391,18400.009965079236,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,64.110292871141,0.2001584060491991,7.388455909335568,0.0,6.44177869269835,0.0014565395835089816,-11.256135446807475,15.999968276660429,0.3705044250126874,0.0014565395835089816,16.0,82.0,0.044610736977931664,0.061705427905728874,0.0,7.22,0.0,4.499991803534592,0.31057230924622753,0.0014152607361410676,11.5,4.499991803534592,0.31057230924622753,0.0014152607361410676,4.5,33042662.58117231,1354960.257918031 
 12/17  10:00:00,-6.7,11.0,5.0,11.0,5.0,20.0,17.632161218989836,-4.275035771849515,22.202417397298987,-2.672063384214493,22.202426400809788,-4.65045249435868,22.202245908068733,-2.5054959288781933,22.201634363971795,-4.991369027925864,22.409073285774195,-1.1228352502707326,17.632161218989836,21.218122909131786,3141.862346565393,0.0,22.202417397298987,18.29173653481815,913.4887153728868,0.0,22.202426400809788,15.4642592597816,133.7246472106391,0.0,22.202245908068733,18.550776796459427,787.4073558168578,0.0,22.201634363971795,15.021168618807206,299.3217063079677,0.0,22.409073285774195,20.56824011619398,0.0,505.6790753772311,0.0,10533.483968031109,0.0,0.0,1402.766972777503,547.93163871948,1250.730402607368,756.1262791976062,0.0,3504.524485445426,3136.3267854452347,0.0,0.0,0.0,0.0,10533.483968031109,13166.854960038883,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,62.695726285363605,0.13032936833536357,7.388455909335568,0.0,6.593511330131174,0.001657618169523107,-9.81257898782518,15.999875299371588,0.3705044250126874,0.001657618169523107,16.0,82.0,0.04325108723542827,0.05882578459001366,0.0,7.22,0.0,4.498754458308376,0.31057230924622753,0.001495301319552174,11.5,4.498754458308376,0.31057230924622753,0.001495301319552174,4.5,43327060.17602584,1354960.257918031 
 12/17  11:00:00,-6.012499999999999,11.0,5.0,11.0,5.0,20.0,18.397879790137598,-2.284980984304216,22.202247489968386,-1.3748639835703618,22.201337953379515,-3.7171864003080275,22.202554184364452,-1.1575176605065385,22.202197882408694,-4.064478912095305,22.80991068360629,1.0442857145580167,18.397879790137598,23.88795549956413,2964.317426401174,0.0,22.202247489968386,20.373736975562593,651.1739275674186,0.0,22.201337953379515,16.73783895207047,63.380438978385996,0.0,22.202554184364452,20.7450669463376,479.5362880653414,0.0,22.202197882408694,16.251472852323946,157.16503477822204,0.0,22.80991068360629,23.7345294331951,0.0,538.0085504544277,0.0,9475.248264939728,0.0,0.0,1140.9167713481481,477.7544463791781,943.5348377669239,614.3571347481992,0.0,3290.371864352017,3088.9904442202433,0.0,0.0,0.0,0.0,9475.248264939728,11844.06033117466,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,62.43836626644717,0.1157282462406005,7.388455909335568,0.0,6.72339440011547,0.0018369615362339576,-8.652299727211709,15.99992980694097,0.3705044250126874,0.0018369615362339576,16.0,82.0,0.03865238062329842,0.056500193054762574,0.0,7.22,0.0,4.499973957727184,0.31057230924622753,0.0015966825051102192,11.5,4.499973957727184,0.31057230924622753,0.0015966825051102192,4.5,44663365.98126289,1354960.257918031 
 12/17  12:00:00,-5.225,8.8,4.0,8.8,4.0,16.0,18.98796127131377,-1.4115146594985986,22.201935137987313,-1.1790951863690917,22.201814787896467,-3.5324133825181576,22.201985124761276,-0.9459898711842042,22.201827187130718,-3.851873628597489,22.816631927886952,1.8029104993514657,18.98796127131377,24.75998824348518,2679.1981634402673,0.0,22.201935137987313,20.704870541119735,666.6335441866609,0.0,22.201814787896467,16.999119246601488,99.11577199215088,0.0,22.201985124761276,21.109298759719586,482.0121175220198,0.0,22.201827187130718,16.545692471249303,156.23631175373578,0.0,22.816631927886952,25.044072331305244,0.0,538.8960742033132,0.0,9243.31804027484,0.0,0.0,1156.560524333563,513.6342948251854,946.172602451696,613.6026517541598,0.0,3044.893043415228,3050.969778094929,0.0,0.0,0.0,0.0,9243.31804027484,11554.14755034355,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,61.83745157418766,0.1095257208548721,7.388455909335568,0.0,6.828505184784985,0.0020364191034300248,-7.484845657841552,15.999889709772427,0.3705044250126874,0.0020364191034300248,16.0,82.0,0.03380507473143222,0.05471064738622235,0.0,7.22,0.0,4.499994842471376,0.31057230924622753,0.0017752104269564543,11.5,4.499994842471376,0.31057230924622753,0.0017752104269564543,4.5,43307521.8726269,1354960.257918031 
 12/17  13:00:00,-5.375,4.4,2.0,4.4,2.0,8.0,19.325253731634763,-1.6721259623598788,22.20211442496207,-2.251132721087614,22.20125710547734,-4.27731936356784,22.20156846130854,-2.0336157190812365,22.199823799758125,-4.520229918517409,22.337211243411357,0.5960877058985025,19.325253731634763,23.733155311421996,2299.59978314503,0.0,22.20211442496207,18.94794718476395,989.0106515299487,0.0,22.20125710547734,15.965903873352264,264.64503455137066,0.0,22.20156846130854,19.29705156064609,814.7252063474034,0.0,22.199823799758125,15.639769174828068,301.37190213464544,0.0,22.337211243411357,23.6408309875641,0.0,460.2661658294829,0.0,10272.535118238207,0.0,0.0,1478.703100125175,679.0145677944461,1278.444240250884,758.5378032704818,40.33948277987953,3092.4408913944712,3027.978511548968,0.0,0.0,0.0,0.0,10272.535118238207,12840.668897797757,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,61.38749386635861,0.11905356886316774,7.388455909335568,0.0,6.892960794554059,0.002154204988608171,-6.834747519006357,16.000842239797244,0.3705044250126874,0.002154204988608171,16.0,82.0,0.03470005302702947,0.053662710166760864,0.0,7.22,0.0,4.499312069781778,0.31057230924622753,0.001913453235274915,11.5,4.499312069781778,0.31057230924622753,0.001913453235274915,4.5,39266416.13791456,1354960.257918031 
 12/17  14:00:00,-5.9125,8.8,4.0,8.8,4.0,16.0,19.66008566423324,-2.5650134993064255,22.202962582720406,-2.260319848490411,22.201747820370525,-3.8876715134588737,22.201772266213286,-2.0814190236345045,22.20061690168779,-4.098837605372865,22.483682874320294,0.03705722370252273,19.66008566423324,21.563644037854026,2316.183972508501,0.0,22.202962582720406,18.92435186377551,785.656185980773,0.0,22.201747820370525,16.50072609343902,197.7201535969832,0.0,22.201772266213286,19.21099210753244,632.4172598269879,0.0,22.20061690168779,16.2083174891955,213.8368234068376,0.0,22.483682874320294,22.481164132277918,0.0,511.9435619178863,0.0,9879.155295640663,0.0,0.0,1275.912788391662,612.1089232562742,1096.608564207164,671.0490354412186,0.0,3260.6806065798755,3009.0817350706498,0.0,0.0,0.0,0.0,9879.155295640663,12348.94411955083,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,61.609455868576845,0.11574556216285499,7.388455909335568,0.0,6.942776370512117,0.0020886856670357446,-7.190238325293888,16.00119468338376,0.3705044250126874,0.0020886856670357446,16.0,82.0,0.038010012706241665,0.052819180370906965,0.0,7.22,0.0,4.499493888121355,0.31057230924622753,0.0018888707707147867,11.5,4.499493888121355,0.31057230924622753,0.0018888707707147867,4.5,41963332.55036132,1354960.257918031 
 12/17  15:00:00,-6.1,11.0,5.0,11.0,5.0,20.0,19.960108087060085,-1.795974498073205,22.202280043676026,-1.1810342914463376,22.201995948721866,-3.1264246127783384,22.20250139873204,-0.9913510188235464,22.202898970081108,-3.417109134852597,22.768696610401104,1.266222719535627,19.960108087060085,22.575590062825075,2377.4492974792433,0.0,22.202280043676026,20.705421437546907,655.0422352670098,0.0,22.201995948721866,17.59258019891074,175.27622597846124,0.0,22.20250139873204,21.034035632561,562.5940317717652,0.0,22.202898970081108,17.165116212815,174.77438964897527,0.0,22.768696610401104,24.173920594548626,0.0,534.7600643538926,0.0,9640.59821980482,0.0,0.0,1144.9661615459727,589.5522305096664,1026.5147406176638,632.0414573197511,0.0,3319.0636871575125,2988.5158059479772,0.0,0.0,0.0,0.0,9640.59821980482,12050.747774756026,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,61.719158600039265,0.11355755584629236,7.388455909335568,0.0,6.996131053599888,0.0019974250942425974,-7.694452408964875,16.001036053104563,0.3705044250126874,0.0019974250942425974,16.0,82.0,0.039208787094668046,0.051916915818197386,0.0,7.22,0.0,4.501000703762546,0.31057230924622753,0.0017566474293026846,11.5,4.501000703762546,0.31057230924622753,0.0017566474293026846,4.5,42861290.314036116,1354960.257918031 
 12/17  16:00:00,-6.7875,11.0,5.0,11.0,5.0,20.0,20.124726919550408,-1.0529316488459992,22.20357062284563,-0.7430044579113569,22.204347274199407,-3.076249849520117,22.202837607457155,-0.5214227002243348,22.20274898870321,-3.4180970352919555,22.762284803429456,2.2070910141543383,20.124726919550408,23.768961508958064,2325.3612026689884,0.0,22.20357062284563,21.465062589227166,690.0456898958845,0.0,22.204347274199407,17.663647753993825,276.2227126075087,0.0,22.202837607457155,21.863181000112277,786.3469532236775,0.0,22.20274898870321,17.163249532766574,240.05254004300133,0.0,22.762284803429456,25.864761656142242,0.0,534.6157047339891,0.0,10273.567499346791,0.0,0.0,1179.6217633062806,690.3940467478268,1249.2720016960616,697.1270307816336,0.0,3533.2074513470593,2975.4445654212614,0.0,0.0,0.0,0.0,10273.567499346791,12841.95937418349,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,61.853351480697185,0.12183758140793849,7.388455909335568,0.0,7.0298447855217425,0.001936033394107903,-8.03859685416314,16.00078505711319,0.3705044250126874,0.001936033394107903,16.0,82.0,0.04395747147020669,0.0513520744173068,0.0,7.22,0.0,4.499970899984902,0.31057230924622753,0.0016372088920039369,11.5,4.499970899984902,0.31057230924622753,0.0016372088920039369,4.5,41069051.97843455,1354960.257918031 
 12/17  17:00:00,-7.2,11.0,5.0,11.0,5.0,20.0,20.156920837336944,-0.9317974306063789,22.204160821714304,-0.7783293519347825,22.202105717351706,-3.2678389007848843,22.204512173614866,-0.5375661013200145,22.203216706271277,-3.6213662449689794,22.508764551538775,2.4110967572823054,20.156920837336944,23.960666401047646,2294.4093988766735,0.0,22.204160821714304,21.401572917807542,1064.5528426426422,0.0,22.202105717351706,17.38290774920287,406.8275360578635,0.0,22.204512173614866,21.83175827945571,1078.508056558565,0.0,22.203216706271277,16.87027790843391,384.36754139123667,0.0,22.508764551538775,26.6490424399626,0.0,514.6549980100358,0.0,11313.529338516253,0.0,0.0,1552.8741017144805,820.550202950028,1540.466752957143,841.1703082327465,0.0,3662.070912360342,2970.733826450323,0.0,0.0,0.0,0.0,11313.529338516253,14141.911673145318,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,61.99592752704842,0.13510117496822197,7.388455909335568,0.0,7.041719484815655,0.001884348119356817,-8.335284754576696,16.000905525923905,0.3705044250126874,0.001884348119356817,16.0,82.0,0.04696728667679634,0.051150490820945166,0.0,7.22,0.0,4.500751486532466,0.31057230924622753,0.0015622251231766826,11.5,4.500751486532466,0.31057230924622753,0.0015622251231766826,4.5,37481482.011269934,1354960.257918031 
 12/17  18:00:00,-7.2,11.0,5.0,11.0,5.0,20.0,20.105337402616886,-0.9696041618717788,22.20389728291215,-0.8111412768220913,22.203638417751893,-3.460380144260563,22.204072088885727,-0.5530825129029046,22.202936706658072,-3.8338809895912265,22.55097260420039,2.5340132969072604,20.105337402616886,23.962027777692143,2310.4704967110297,0.0,22.20389728291215,21.343841539715473,1098.4423356643663,0.0,22.203638417751893,17.101231704388468,399.51217519529706,0.0,22.204072088885727,21.804359135270765,1038.309124275052,0.0,22.202936706658072,16.57002709857518,392.6532211667455,0.0,22.55097260420039,26.814194933876376,0.0,518.1595805164188,0.0,11310.44269098576,0.0,0.0,1586.5423237714404,813.367931093588,1500.2693877079405,849.4445401212047,0.0,3661.642199575025,2971.592476984955,0.0,0.0,0.0,0.0,11310.44269098576,14138.053363732197,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,61.99038575849387,0.1350273029881504,7.388455909335568,0.0,7.036224967327817,0.0017958372923542387,-8.871109124255979,15.999172043176312,0.3705044250126874,0.0017958372923542387,16.0,82.0,0.04695733630873741,0.05118410907193896,0.0,7.22,0.0,4.501606600164204,0.31057230924622753,0.0014591505876160903,11.5,4.501606600164204,0.31057230924622753,0.0014591505876160903,4.5,37481412.44809267,1354960.257918031 
 12/17  19:00:00,-7.575,5.5,2.5,5.5,2.5,10.0,19.728874341961593,-1.5394243356802662,22.204188137874606,-2.270280209392988,22.204220576396487,-5.161452609742685,22.20481997842044,-1.9838783491658314,22.202777110903334,-5.539173779786355,22.21531158004521,1.2631375793495847,19.728874341961593,23.40340342234078,1831.9490614267168,0.0,22.204188137874606,18.93241896923356,1808.1252244033021,0.0,22.204220576396487,14.822811327630212,713.2493744394108,0.0,22.20481997842044,19.390246951890447,1733.3270667291767,0.0,22.202777110903334,14.350777588682487,710.3414448862909,0.0,22.21531158004521,25.018191655573588,332.3880099251621,62.328414734525666,0.0,14255.164404699324,0.0,0.0,2294.3815591278944,1126.6536031411633,2193.40091216876,1166.6561286755036,757.7348155846483,3777.5586581940356,2990.923257027561,0.0,0.0,0.0,0.0,14255.164404699324,17818.955505874153,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,62.64879923994735,0.17600347487532134,7.388455909335568,0.0,6.983796167370696,0.0017043549021112435,-9.457882464671453,16.000015905020575,0.3705044250126874,0.0017043549021112435,16.0,82.0,0.04988603503971725,0.05201901035929672,0.0,7.22,0.0,4.4991147126396775,0.31057230924622753,0.001366470466277473,11.5,4.4991147126396775,0.31057230924622753,0.001366470466277473,4.5,23119846.533226673,1354960.257918031 
 12/17  20:00:00,-8.487499999999999,0.0,0.0,0.0,0.0,0.0,19.23290522518953,-4.0099784609425715,22.204933504141678,-6.0588054982005595,22.201845261084657,-8.602955474062748,22.204529877071142,-5.773415501366751,22.20157062234175,-8.857956402529844,22.203553498125522,-2.456088879735253,19.23290522518953,19.6557728406551,1412.1018038715215,0.0,22.204933504141678,13.782561293497729,2598.4338147956773,0.0,22.201845261084657,11.029801269077387,1063.7275363091353,0.0,22.204529877071142,14.126606894139153,2512.6109692093974,0.0,22.20157062234175,10.781200287636203,1062.5392534454409,0.0,22.203553498125522,18.715066645963205,1626.6887346410088,0.0,0.0,18288.16695098349,0.0,0.0,3085.2877590201215,1477.156261694287,2973.0988831433124,1518.9226698556,2109.0397753279185,4062.7755701712586,3017.240856945448,0.0,0.0,0.0,0.0,18288.16695098349,22860.208688729363,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,65.72577244203825,0.26935902384152005,7.388455909335568,0.0,6.910930887533015,0.0015610488235252558,-10.441609522262887,16.000021750292564,0.3705044250126874,0.0015610488235252558,16.0,82.0,0.05786673232756815,0.053178787726653416,0.0,7.22,0.0,4.499954655783721,0.31057230924622753,0.0012953785319702227,11.5,4.499954655783721,0.31057230924622753,0.0012953785319702227,4.5,12407746.049006253,1354960.257918031 
