Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SPACE1-1:Zone People Occupant Count [](Hourly),SPACE2-1:Zone People Occupant Count [](Hourly),SPACE3-1:Zone People Occupant Count [](Hourly),SPACE4-1:Zone People Occupant Count [](Hourly),SPACE5-1:Zone People Occupant Count [](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air Relative Humidity [%](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air Relative Humidity [%](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air Relative Humidity [%](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air Relative Humidity [%](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air Relative Humidity [%](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Electricity:HVAC [J](Hourly) 
 12/17  21:00:00,-9.2125,0.0,0.0,0.0,0.0,0.0,18.400287238512668,-6.7705932127848385,18.872375051353252,-7.715381041764209,19.174050275720003,-8.455436996894264,18.91998220985698,-7.55569056232045,19.17277085006795,-8.425118054935773,20.39702834800852,-5.078728587295605,18.400287238512668,16.2967521415454,742.4066627777937,0.0,18.872375051353252,14.600372528910736,28.06025947587883,12.264144675237196,19.174050275720003,13.46044427808877,7.335036871428679,14.176266640839176,18.91998220985698,14.758109117114666,24.018034235902235,12.63662486660821,19.17277085006795,13.50169688990929,7.980870466148753,15.435150967518773,20.39702834800852,16.649831180824833,0.0,104.42767474646925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,66.82658164757643,0.0,7.388455909335568,0.0,18.064699309148615,0.002167447108044282,-6.713575789902765,19.071621272674644,0.3705044250126874,0.002167447108044282,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-9.2125,0.00621144618492455,0.00122353737260635,11.5,-9.2125,0.00621144618492455,0.00122353737260635,4.5,7114960.25791803,1354960.257918031 
 12/17  22:00:00,-10.4625,0.0,0.0,0.0,0.0,0.0,17.32304386092851,-7.332412647054149,17.476649659308137,-7.872492616466487,17.854275984174812,-7.77279640343636,17.521589502304185,-7.829148321725539,17.859194964871698,-7.72166326632794,19.479424085449708,-6.564128951851073,17.32304386092851,16.612004106494297,429.8546520050254,0.0,17.476649659308137,15.69484783824037,50.247195152525194,0.0,17.854275984174812,15.460814216200323,17.128553074735237,0.0,17.521589502304185,15.709470094755945,44.19750805768564,0.0,17.859194964871698,15.524942102430634,18.5385452325026,0.0,19.479424085449708,15.513220550871548,0.0,107.80090774225414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,66.82658164757643,0.0,7.388455909335568,0.0,17.103348377603503,0.0020503353496647875,-7.344289954988243,18.110487650359048,0.3705044250126874,0.0020503353496647875,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-10.4625,0.00621144618492455,0.0010898671923861526,11.5,-10.4625,0.00621144618492455,0.0010898671923861526,4.5,3064960.257918031,1354960.257918031 
 12/17  23:00:00,-10.0375,0.0,0.0,0.0,0.0,0.0,16.427006843636022,-7.769749157197472,16.806081445574513,-8.220910610723655,17.116158463166393,-8.010472809400481,16.83866590351927,-8.223151774480314,17.119079733950425,-7.980566676277299,18.93062798610803,-7.73532629430516,16.427006843636022,16.925765218170284,478.96756531017263,0.0,16.806081445574513,15.883492244971563,71.64536121937601,0.0,17.116158463166393,15.863600311868712,5.895788823840576,0.2859387864548353,16.83866590351927,15.847519168008288,50.97944925554748,0.0,17.119079733950425,15.90218624744363,6.3171037071617775,0.3421589411516379,18.93062798610803,14.498230034909275,0.0,136.21809260763024,0.0,19.30435199931139,0.0,0.0,40.419229048635536,0.0,23.861155330534203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,19.30435199931139,24.130439999139234,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,66.69166691363401,0.000293278724331862,7.388455909335568,0.0,16.192804084473664,0.0019807646109898784,-7.7325222016789805,17.200072509622693,0.3705044250126874,0.0019807646109898784,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-10.0375,0.00621144618492455,0.001069359504467875,11.5,-10.0375,0.00621144618492455,0.001069359504467875,4.5,3065235.569131781,1354960.257918031 
 12/17  24:00:00,-9.775,0.0,0.0,0.0,0.0,0.0,15.69178743401805,-8.285186657650184,16.69986879507555,-8.622073568440682,16.7287940706965,-8.431214381674808,16.69977201199649,-8.63690574193134,16.72821099831886,-8.410589813635111,18.593140495835506,-8.544686432966143,15.69178743401805,16.957510161838655,616.8862815381044,0.0,16.69986879507555,15.438634975085126,281.5577074134947,0.0,16.7287940706965,15.670489040842416,23.16893443651088,5.110641382257427,16.69977201199649,15.418636341584367,245.96045547156876,0.0,16.72821099831886,15.69946740470466,22.999718515205757,5.6154762646515906,18.593140495835506,13.794276836169047,0.0,169.96679395066218,0.0,276.74595954380663,0.0,0.0,302.7160955592662,37.81520443912021,265.9831681947378,39.142506796145085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,276.74595954380663,345.9324494297583,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,61.88061410199473,0.0031558599870711614,7.388455909335568,0.0,15.42579360482834,0.001894004430772719,-8.239052987270092,16.433223138152574,0.3705044250126874,0.001894004430772719,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-9.775,0.00621144618492455,0.0010881695608249654,11.5,-9.775,0.00621144618492455,0.0010881695608249654,4.5,3067914.2492453186,1354960.257918031 
 12/18  01:00:00,-10.375,0.0,0.0,0.0,0.0,0.0,15.166459716574757,-8.749262210901676,16.700231780694445,-9.007160912340831,16.7003281801782,-8.861507719775616,16.699691142419702,-9.022754804682068,16.700331093487346,-8.84738079523108,18.401424410115162,-9.098581192122433,15.166459716574757,16.838938129307355,785.4109896770929,0.0,16.700231780694445,14.924091429121189,442.2911054697764,0.0,16.7003281801782,15.11678247514159,114.56278446902348,0.0,16.699691142419702,14.904109913696551,409.6446089207071,0.0,16.700331093487346,15.135597884832347,114.55621934760728,0.0,18.401424410115162,13.296630718848414,0.0,188.02284748557787,0.0,904.4461342441463,0.0,0.0,496.88718188871053,160.59164715248545,461.291807164449,165.3478988056928,0.0,0.0,56.21824697901226,0.0,0.0,0.0,0.0,904.4461342441463,1130.5576678051827,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,51.495526859191585,0.006992442834281,7.388455909335568,0.0,14.853562520789986,0.0018153570626348384,-8.720675701459065,16.011640529997432,0.3705044250126874,0.0018153570626348384,16.0,82.0,0.0,0.0003001828915743101,0.0,7.22,0.0,-10.375,0.00621144618492455,0.0010494447707398494,11.5,-10.375,0.00621144618492455,0.0010494447707398494,4.5,3071473.0601596907,1354960.257918031 
 12/18  02:00:00,-10.6,0.0,0.0,0.0,0.0,0.0,14.767471652275471,-9.181490822263973,16.699954757988102,-9.389721660709009,16.700032933630695,-9.270348223975237,16.7002899755518,-9.403819481643541,16.699973305306777,-9.258474619335844,18.3160311857749,-9.548272581014057,14.767471652275471,16.632007137546193,924.240656906203,0.0,16.699954757988102,14.428745666801644,479.79729174050516,0.0,16.700032933630695,14.581688629792101,141.86407503935982,0.0,16.7002899755518,14.410473701743632,449.3971225271931,0.0,16.699973305306777,14.597046374509224,141.7998181563757,0.0,18.3160311857749,12.84751960196434,0.0,182.2095230917359,0.0,1477.4138244596554,0.0,0.0,535.2975997204114,188.65740287382366,501.9663323400168,193.43047122113072,0.0,0.0,209.43900272840068,0.0,0.0,0.0,0.0,1477.4138244596554,1846.7672805745692,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,44.133794666195385,0.009319509158199476,7.388455909335568,0.0,14.431365365858245,0.0017469512144724071,-9.155572557871732,15.999817260754826,0.3705044250126874,0.0017469512144724071,16.0,82.0,0.0,0.0012430164765844308,0.0,7.22,0.0,-10.6,0.00621144618492455,0.0010284732694828991,11.5,-10.6,0.00621144618492455,0.0010284732694828991,4.5,3073613.5728286407,1354960.257918031 
 12/18  03:00:00,-10.9125,0.0,0.0,0.0,0.0,0.0,14.461860660256136,-9.543612955801251,16.700008324597064,-9.714673841547793,16.700539407117912,-9.625356908691417,16.700490494366075,-9.726123401529115,16.700470787750987,-9.616921500026354,18.276929408682214,-9.88352453841808,14.461860660256136,16.429476684673592,1036.6397501917245,0.0,16.700008324597064,14.019825833712424,532.914337349228,0.0,16.700539407117912,14.130739100847169,169.02865820943492,0.0,16.700490494366075,14.005181745904007,503.7076198400065,0.0,16.700470787750987,14.141359950679213,168.99462002808133,0.0,18.276929408682214,12.50200440536706,0.0,179.10973799691345,0.0,2057.472191310965,0.0,0.0,588.3996580393658,215.84411438529514,556.273665778929,220.64922339196067,0.0,0.0,331.24690514064895,0.0,0.0,0.0,0.0,2057.472191310965,2571.8402391387062,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,44.96002421365977,0.013329374711431217,7.388455909335568,0.0,14.105124136871787,0.0016888135794941679,-9.5374448304963,15.9999025731646,0.3705044250126874,0.0016888135794941679,16.0,82.0,0.0,0.0020983951836951167,0.0,7.22,0.0,-10.9125,0.00621144618492455,0.001000197194892821,11.5,-10.9125,0.00621144618492455,0.001000197194892821,4.5,3077341.9737801016,1354960.257918031 
 12/18  04:00:00,-11.787499999999998,0.0,0.0,0.0,0.0,0.0,14.219353755266578,-9.896608881540713,16.69997280240301,-10.083567226153026,16.700434411487645,-9.997173794922118,16.699977045374197,-10.093945658354015,16.699674407919385,-9.987638763944998,18.166689461797013,-10.256531072054788,14.219353755266578,16.175722174328154,1119.0837758672399,0.0,16.69997280240301,13.568599145552687,660.3684273388138,0.0,16.700434411487645,13.672677403645642,222.42099887914918,0.0,16.699977045374197,13.556089573463368,629.2093767227889,0.0,16.699674407919385,13.68491093923283,222.11294423766856,0.0,18.166689461797013,12.1786530426096,0.0,170.41928793025454,0.0,2525.7490671057494,0.0,0.0,715.8481823801371,269.22413358296524,681.7345286041879,273.70270732586226,0.0,0.0,430.4972579011061,0.0,0.0,0.0,0.0,2525.7490671057494,3157.1863338821868,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,49.28153069755368,0.018516469491970527,7.388455909335568,0.0,13.839197548164574,0.0016379101899540306,-9.882082242769325,15.999936981293175,0.3705044250126874,0.0016379101899540306,16.0,82.0,0.0,0.002852458605069521,0.0,7.22,0.0,-11.787499999999998,0.00621144618492455,0.0009760426932587592,11.5,-11.787499999999998,0.00621144618492455,0.0009760426932587592,4.5,3082192.977194013,1354960.257918031 
 12/18  05:00:00,-12.575,0.0,0.0,0.0,0.0,0.0,14.013591889373599,-10.276127905541149,16.699671550394477,-10.464559343169404,16.699335472513198,-10.372367631144733,16.70004715398911,-10.475109190663819,16.699013439317856,-10.361943961487913,18.095374287337663,-10.646087908822668,14.013591889373599,15.849594965895633,1188.3520688504443,0.0,16.699671550394477,13.116603156792113,730.96879003201,0.0,16.699335472513198,13.225029435170203,252.44067280296423,0.0,16.70004715398911,13.103967186011852,700.5659766151141,0.0,16.699013439317856,13.237575845036263,252.19634228039365,0.0,18.095374287337663,11.816227915317434,0.0,164.79144572646248,0.0,2750.9134566394196,0.0,0.0,786.4198315065819,299.1641740515207,753.092084197989,303.73036865883506,0.0,0.0,513.5705292105104,0.0,0.0,0.0,0.0,2750.9134566394196,3438.6418207992747,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,52.63698246339942,0.02242307223950516,7.388455909335568,0.0,13.616523425482075,0.0015839584826452006,-10.258244232598788,15.99996240395815,0.3705044250126874,0.0015839584826452006,16.0,82.0,0.0,0.003521295574716566,0.0,7.22,0.0,-12.575,0.00621144618492455,0.0009383004075791619,11.5,-12.575,0.00621144618492455,0.0009383004075791619,4.5,3085860.386725098,1354960.257918031 
 12/18  06:00:00,-13.4875,0.0,0.0,0.0,0.0,0.0,13.832717821473143,-10.633880284429646,16.699958299638777,-10.794361884625616,16.70069956468324,-10.709608008890253,16.70021153678999,-10.804407262047345,16.699812051347365,-10.700688129583334,18.10584322461905,-10.973829057300915,13.832717821473143,15.533766897706466,1255.4668479074223,0.0,16.699958299638777,12.73590799868462,748.6739519280788,0.0,16.70069956468324,12.832083608021346,260.76161097156995,0.0,16.70021153678999,12.724278643409383,717.8170910324391,0.0,16.699812051347365,12.843033325241546,260.5736895906265,0.0,18.10584322461905,11.467629254763384,0.0,165.5996804467315,0.0,2842.8912440611466,0.0,0.0,804.1381923483669,307.57039907940384,770.3464281678977,312.16031896456246,0.0,0.0,587.7807073686281,0.0,0.0,0.0,0.0,2842.8912440611466,3553.614055076433,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,54.8808771627958,0.02507433872125464,7.388455909335568,0.0,13.417533409605488,0.001532145914115132,-10.623577446314915,15.999966742831738,0.3705044250126874,0.001532145914115132,16.0,82.0,0.0,0.004147996180491334,0.0,7.22,0.0,-13.4875,0.00621144618492455,0.0009143700179361166,11.5,-13.4875,0.00621144618492455,0.0009143700179361166,4.5,3088356.080329776,1354960.257918031 
 12/18  07:00:00,-13.9,0.0,0.0,0.0,0.0,0.0,14.125758392765459,-11.421633445059902,19.414483264176262,-12.080689888731133,19.968600283945136,-12.738912532669925,19.342466766649984,-12.041607290507859,19.99406885726533,-12.85912554151986,20.12135922905322,-11.79913388193671,14.125758392765459,14.221900898990715,2080.111305822188,0.0,19.414483264176262,9.612327760490077,3473.0384645929207,0.0,19.968600283945136,8.781751162708535,1739.469281311882,0.0,19.342466766649984,9.686842660769674,3341.0024186371193,0.0,19.99406885726533,8.676726057515474,1749.0841179685801,0.0,20.12135922905322,9.414854871717473,2906.4116928317717,0.0,0.0,24680.034291600892,0.0,0.0,3741.5833533148716,2003.9418974573255,3589.7804660018373,2042.9361651258178,3228.8080634132034,5752.362698883715,3331.546413143979,0.0,0.0,0.0,0.0,24230.422576965673,30288.028221207096,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,71.69494884382118,0.5703713624545566,7.388455909335568,0.0,6.049335252189745,0.0009972993240275805,-15.336380927916426,15.990562344225413,0.3705044250126874,0.0009972993240275805,16.0,81.81762546197804,0.1303921144443102,0.07047594410623015,0.0,7.219999999999999,0.0,4.501607924789413,0.31057230924622753,0.0009104036575695622,11.5,4.501607924789413,0.31057230924622753,0.0009104036575695622,4.5,3601753.757568954,1354960.257918031 
 12/18  08:00:00,-13.9,0.0,0.0,0.0,0.0,0.0,14.751994012885852,-13.276893794289537,20.884189632363785,-13.920495553621768,21.792357913984993,-14.897301682890909,20.782349830100216,-13.838365367251601,21.574245849171316,-15.015717965520649,21.371266780846383,-13.116029585740106,14.751994012885852,11.554508348838532,2436.2875531841764,0.0,20.884189632363785,7.404296956982094,3367.6868981211646,0.0,21.792357913984993,6.403295304275416,1451.699676737872,0.0,20.782349830100216,7.506480084147315,3243.636862253361,0.0,21.574245849171316,6.414760271236654,1639.1806233820507,0.0,21.371266780846383,7.727921500913047,2818.2306223611813,0.0,0.0,23347.426125702463,0.0,0.0,3752.8846915148292,1837.9143317770295,3600.605996652548,2049.347230475564,3238.69812116645,5752.483043646074,3299.602664099983,0.0,0.0,0.0,0.0,23347.426125702463,29184.28265712808,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,72.0262390391284,0.5583197922133424,7.388455909335568,0.0,6.144252206984868,0.0009645001539909984,-15.6971111953753,16.000432361694095,0.3705044250126874,0.0009645001539909984,16.0,82.0,0.12931375360293373,0.06780999969187532,0.0,7.22,0.0,4.501992903492718,0.31057230924622753,0.0009104036575695622,11.5,4.501992903492718,0.31057230924622753,0.0009104036575695622,4.5,3590822.411055209,1354960.257918031 
 12/18  09:00:00,-13.212500000000002,11.0,5.0,11.0,5.0,20.0,15.968017813443483,-12.368888504060932,22.176122689004124,-9.699178496058083,22.200588966942625,-10.604733831327835,22.168081682842143,-9.619669038389304,22.201235614124368,-10.824077300641072,22.199098571568076,-8.71181621909086,15.968017813443483,11.648101960063558,3655.350903842513,0.0,22.176122689004124,10.13981367741492,1991.7656290202626,0.0,22.200588966942625,9.300922844705298,72.43218315839039,140.6463436546622,22.168081682842143,10.2185653212726,2106.319213054738,0.0,22.201235614124368,9.11339413265643,849.7935162272386,0.0,22.199098571568076,11.070423610097858,445.47813958157354,16.911731759245328,0.0,16067.131587608157,0.0,0.0,2478.6844381011824,345.68431802369014,2566.41656100248,1305.8045703542864,915.2215916679532,5536.9464081686865,3232.772891466799,0.0,0.0,0.0,0.0,16067.131587608157,20083.9144845102,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,67.8766563014845,0.2781148518517303,7.388455909335568,0.0,6.323034157022716,0.0009639429094924913,-15.697585760338237,16.00003977675615,0.3705044250126874,0.0009639429094924913,16.0,82.0,0.11685130097691303,0.0639440891765071,0.0,7.22,0.0,4.499835195883181,0.31057230924622753,0.000915431193533586,11.5,4.499835195883181,0.31057230924622753,0.000915431193533586,4.5,33116326.02789352,1354960.257918031 
 12/18  10:00:00,-11.7375,11.0,5.0,11.0,5.0,20.0,17.029336157951025,-6.874173623038086,22.201545528964537,-4.814150385762447,23.290903574443224,-6.843244225333242,22.20238614049691,-4.626689335647252,22.201352842825145,-7.449919473237845,22.65650534948393,-2.985198182577729,17.029336157951025,17.679114070932904,3439.5363943678294,0.0,22.201545528964537,15.281653387011437,382.70480095485215,0.0,23.290903574443224,11.991657461551362,0.0,487.5178653778729,22.20238614049691,15.529585709657336,870.2006405378027,0.0,22.201352842825145,12.1580634941105,345.7387960074775,0.0,22.65650534948393,17.374919906901116,0.0,524.7733215870257,0.0,11171.275948679835,0.0,0.0,872.6883864926672,0.0,1332.798635885244,801.9744934557468,0.0,5076.476045129298,3167.276056085295,0.0,0.0,0.0,0.0,11171.275948679835,13964.094935849793,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,66.87064547609772,0.17633561634558026,7.388455909335568,0.0,6.502133422450979,0.0011491002350221464,-13.804395013759706,16.00028272129068,0.3705044250126874,0.0011491002350221464,16.0,82.0,0.09462028261007098,0.060410803169693716,0.0,7.22,0.0,4.499780343814718,0.31057230924622753,0.0009843152902006334,11.5,4.499780343814718,0.31057230924622753,0.0009843152902006334,4.5,43370548.77081496,1354960.257918031 
 12/18  11:00:00,-9.35,11.0,5.0,11.0,5.0,20.0,18.127949663941486,-3.983102094592772,22.277461664188397,-2.7848197625775555,23.89650889577127,-5.573540212498055,22.202614239673334,-2.5334963800605594,22.201809926239346,-5.964491414484037,23.076230575105342,0.0981781894695206,18.127949663941486,21.05657697878656,3335.1574585021267,0.0,22.277461664188397,18.026942494705395,0.0,419.6073946653007,23.89650889577127,12.893618611634158,0.0,716.9400988522092,22.202614239673334,18.498419774868587,493.35343434981985,0.0,22.201809926239346,13.819595322238184,171.07593449869665,0.0,23.076230575105342,21.772127711394873,0.0,559.3840150119905,0.0,8898.687438008297,0.0,0.0,79.41175122198317,0.0,957.635177821287,628.5298871116202,0.0,4331.073070342093,3052.818487777434,0.0,0.0,0.0,0.0,8898.687438008297,11123.359297510371,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,65.47020466560161,0.12894545592660256,7.388455909335568,0.0,7.33622562884746,0.0014344430690753215,-11.362655606212034,15.985108585417308,0.3940803436751682,0.0014344430690753215,16.0,82.0,0.06683302032484705,0.051387868840498355,0.0,7.22,0.0,4.499819203189354,0.31057230924622753,0.00111326832344682,11.5,4.499819203189354,0.31057230924622753,0.00111326832344682,4.5,44689831.36473031,1368838.261024043 
 12/18  12:00:00,-7.6125,8.8,4.0,8.8,4.0,16.0,19.12020482718225,-2.8027898196283134,22.992615786227866,-2.337598769866227,23.89242781762553,-5.499492406660961,22.20206747140119,-2.1713010411135656,22.2018377163807,-5.675485846423808,23.15920410571757,1.1328307537427977,19.12020482718225,21.85906254762386,2864.2729393629547,0.0,22.992615786227866,17.920116621638947,0.0,554.3814480412245,23.89242781762553,12.979827563745253,0.0,611.4235153363929,22.20206747140119,19.06106753761499,363.4479992298937,0.0,22.2018377163807,14.161767155057873,103.09469833580869,0.0,23.15920410571757,23.378158530366303,0.0,564.5654553534018,0.0,8140.528838865501,0.0,0.0,0.0,0.0,826.3550014011387,559.0295647326634,0.0,3788.6549660037963,3017.738954824248,0.0,0.0,0.0,0.0,8140.528838865501,10175.661048581875,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,64.41932348202849,0.11056779370136566,7.388455909335568,0.0,7.165322633315453,0.001560119714188551,-10.423850181248229,16.010751421681775,0.38110952797991976,0.001560119714188551,16.0,82.0,0.05021544089155528,0.05169884026730255,0.0,7.22,0.0,4.499945181174843,0.31057230924622753,0.0012389279958378797,11.5,4.499945181174843,0.31057230924622753,0.0012389279958378797,4.5,43314834.40915996,1361149.9612340443 
 12/18  13:00:00,-6.512499999999999,4.4,2.0,4.4,2.0,8.0,19.916025192910855,-3.0918962317430965,23.710444638524955,-3.6323672565401113,23.083600111066698,-6.459133415584634,22.201292061936506,-3.6580536802171464,22.200844150198236,-7.110111957913892,22.940731692295497,-0.09101649263965841,19.916025192910855,20.32521103300307,2327.9317856400976,0.0,23.710444638524955,15.417515993303546,0.0,662.6547309162896,23.083600111066698,12.552571673668508,0.0,474.60348801920713,22.201292061936506,16.846496842692314,536.9027609114477,0.0,22.200844150198236,12.526426154259516,164.00484557994795,0.0,22.940731692295497,21.629563564794783,0.0,549.1249338136495,0.0,7888.841651362003,0.0,0.0,0.0,0.0,1001.5345567374557,621.802114596044,0.0,3444.773271780302,2960.937290529937,0.0,0.0,0.0,0.0,7888.841651362003,9861.052064202504,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,63.63344695929446,0.10274175903735673,7.388455909335568,0.0,7.18107303427683,0.001570407728839839,-10.355335467253413,15.986791428944278,0.376670197585563,0.001570407728839839,16.0,82.0,0.041957675841588604,0.050147302401693,0.0,7.22,0.0,4.499966717366137,0.31057230924622753,0.0012662599147365997,11.5,4.499966717366137,0.31057230924622753,0.0012662599147365997,4.5,39254895.3927986,1358589.8638816245 
 12/18  14:00:00,-5.7875,8.8,4.0,8.8,4.0,16.0,20.780725059762958,-4.301099290805137,23.89902090557863,-4.789639401651967,22.333767398801537,-5.6173140601090985,22.200643256605815,-3.5376306546480323,22.200394865239385,-6.027062253773147,23.36907087385289,-0.37059355126733784,20.780725059762958,17.376929789735172,2460.0069142774796,0.0,23.89902090557863,13.786789723138476,0.0,1537.2056226533566,22.333767398801537,14.147090670683141,0.0,401.31986201215943,22.200643256605815,17.01035844765797,163.3936199226548,0.0,22.200394865239385,13.764642443090203,1.1869320455672323,27.297473529004947,23.36907087385289,20.619880082294628,0.0,585.020267953653,0.0,6491.033833715267,0.0,0.0,0.0,25.07774826210672,631.3711979955959,434.1932981407723,0.0,3217.8591708689796,2374.893048330893,0.0,0.0,0.0,0.0,6491.033833715267,8113.792292144084,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,60.11175138392558,0.07106869548843257,7.388455909335568,0.0,10.237171148652505,0.001755429642079794,-9.101562363621118,15.956098749406802,0.48372804699678157,0.001755429642079794,16.0,82.0,0.03714294503609208,0.027624967888288103,0.0,7.22,0.0,4.4999951730000385,0.31057230924622753,0.0012431976699733133,11.5,4.4999951730000385,0.31057230924622753,0.0012431976699733133,4.5,41996055.16815169,1429565.2238767152 
 12/18  15:00:00,-5.6,11.0,5.0,11.0,5.0,20.0,21.48704531531117,-3.418242166657751,23.8992309654687,-4.5128168989165385,22.20151194178114,-3.83549304307783,22.201919721802184,-1.5998157132947126,22.201346054884493,-4.164198551903409,23.786627720787468,1.7296314563186839,21.48704531531117,17.933587489046054,2389.983093651463,0.0,23.8992309654687,14.117975794113189,0.0,1832.361053451149,22.20151194178114,16.57571139186626,0.0,248.9453533377764,22.201919721802184,20.006476601659337,90.61117077145178,0.0,22.201346054884493,16.120132026365702,0.0,142.2345921179072,23.786627720787468,23.5125436554674,0.0,614.973910066276,0.0,6197.362863126822,0.0,0.0,0.0,165.62955975072865,555.3937413305133,315.0211790749884,0.0,3159.1727471021236,2055.5016196875963,0.0,0.0,0.0,0.0,6197.362863126822,7746.703578908528,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,58.38361442447592,0.06271394739135562,7.388455909335568,0.0,11.321739866414847,0.0018676333982717596,-8.398040405339772,16.003091288016275,0.5217703977205601,0.0018676333982717596,16.0,82.0,0.03597373293326625,0.021084236958467638,0.0,7.22,0.0,4.4999956160128605,0.31057230924622753,0.001236774574733295,11.5,4.4999956160128605,0.31057230924622753,0.001236774574733295,4.5,42917740.63150516,1459121.8178097524 
 12/18  16:00:00,-6.2875,11.0,5.0,11.0,5.0,20.0,21.7401525010334,-2.0357510616198886,23.878829344378627,-3.35394392762419,22.20227862479381,-3.6290499222495693,22.202511934320203,-0.7561216701812676,22.20245715455927,-4.022617137660704,23.825494604696605,3.2372021515767098,21.7401525010334,19.83595534490039,2046.2368934907868,0.0,23.878829344378627,15.606072086136088,0.0,1026.0462779439802,22.20227862479381,16.863180855821362,0.0,79.30143118001183,22.202511934320203,21.443272158480035,273.87205880545355,0.0,22.20245715455927,16.31088239740018,0.0,167.8367039841791,23.825494604696605,26.099237416411626,0.0,614.4835316627702,0.0,7468.945789550348,0.0,0.0,0.0,331.40197415748867,733.782852195897,285.53756482060896,0.0,3373.7577109737094,2593.562925291437,0.0,0.0,0.0,0.0,7468.945789550348,9336.182236937935,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,60.57161310918597,0.08399479965580826,7.388455909335568,0.0,8.942669243641236,0.001665121315405189,-9.721856865179467,16.05472628913443,0.4216037572134607,0.001665121315405189,16.0,82.0,0.04040856991353186,0.03585014884687113,0.0,7.22,0.0,4.499974323581776,0.31057230924622753,0.001165224906105742,11.5,4.499974323581776,0.31057230924622753,0.001165224906105742,4.5,41065539.62439804,1386931.4565089988 
 12/18  17:00:00,-7.0125,11.0,5.0,11.0,5.0,20.0,21.580994889706826,-1.3826467874972903,22.698101655415602,-1.8668271390228226,22.201924488784048,-4.388554196304863,22.202727676525008,-0.9025003095268117,22.20170615570757,-4.852113778099271,23.57295770309733,3.66044792541651,21.580994889706826,21.14482918984931,1900.6526994713372,0.0,22.698101655415602,18.99227795204436,0.0,430.0041897160289,22.201924488784048,15.80909065393107,134.2612065069743,0.0,22.202727676525008,21.18451382275019,612.7024855599334,0.0,22.20170615570757,15.196886431877946,76.89742491078843,9.64711683323867,23.57295770309733,27.30100547276556,0.0,599.3185150296579,0.0,8641.00199974701,0.0,0.0,101.86350057207585,548.2175609620356,1075.4679070444863,524.2172114658123,0.0,3600.030194020256,2879.3148900402052,0.0,0.0,0.0,0.0,8641.00199974701,10801.25249968376,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,62.795110769922644,0.10744191569384494,7.388455909335568,0.0,7.279231764151043,0.0014875738881041194,-10.94874321206343,16.000096592106676,0.3705044250126874,0.0014875738881041194,16.0,82.0,0.045480315740838204,0.04741247063214036,0.0,7.219999999999999,0.0,4.499421208511816,0.31057230924622753,0.0011197271518987113,11.5,4.499421208511816,0.31057230924622753,0.0011197271518987113,4.5,37455623.18450181,1354960.257918031 
 12/18  18:00:00,-7.575,11.0,5.0,11.0,5.0,20.0,21.24834670010017,-1.3192926193644734,22.202477814334152,-1.5978559598254436,22.202555519135952,-4.657392658342422,22.203251503029467,-1.0797004248330209,22.203485691550014,-5.10687726288631,23.27022236609356,3.6700669832226867,21.24834670010017,21.693411538888874,1946.4236980889445,0.0,22.202477814334152,19.995053039104562,321.3299196817877,0.0,22.202555519135952,15.449989331101524,256.00128762026,0.0,22.203251503029467,20.87472915407831,789.0793401309536,0.0,22.203485691550014,14.867310025392614,231.84687057271242,0.0,23.27022236609356,27.822048717773182,0.0,575.3915975076935,0.0,10022.376951517688,0.0,0.0,811.5012433778679,669.7801493619211,1251.3018699834413,688.6580409537572,0.0,3775.825819972715,2897.0126487528596,0.0,0.0,0.0,0.0,10022.376951517688,12527.971189397109,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,62.246495785936816,0.1211865975974889,7.388455909335568,0.0,7.231766083284493,0.001490996624591397,-10.916104791209431,15.99998171575853,0.3705044250126874,0.001490996624591397,16.0,82.0,0.04984070322043592,0.04811095409633481,0.0,7.22,0.0,4.499104588223996,0.31057230924622753,0.0011180614418077207,11.5,4.499104588223996,0.31057230924622753,0.0011180614418077207,4.5,37468466.59660244,1354960.257918031 
 12/18  19:00:00,-8.487499999999999,5.5,2.5,5.5,2.5,10.0,20.58511759310908,-2.0104687010861024,22.203248661844036,-3.1038317858835236,22.20248552453051,-6.378661400645294,22.20400300374633,-2.689847672568036,22.20275294260166,-6.801492747748986,22.332130564493852,1.9823342295670894,20.58511759310908,21.34141931723017,1526.8377210989734,0.0,22.203248661844036,17.656133990120786,1370.458067664766,0.0,22.20248552453051,13.35404454017207,607.6630399237015,0.0,22.20400300374633,18.28225376372348,1528.2304390960664,0.0,22.20275294260166,12.872771752786203,596.7093833690287,0.0,22.332130564493852,26.153519190193705,0.0,299.5944935224643,0.0,13072.294190938179,0.0,0.0,1857.8039801963114,1021.0018608929234,1988.6681248899188,1053.048018698109,200.06321511041983,4061.389834470191,2934.145355900834,0.0,0.0,0.0,0.0,13072.294190938179,16340.367738672721,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,62.781665814999556,0.16253992523221286,7.388455909335568,0.0,7.132014752437767,0.001466423503655814,-11.098010923708664,16.000098355434027,0.3705044250126874,0.001466423503655814,16.0,82.0,0.05782503934985321,0.04961658690556957,0.0,7.22,0.0,4.499954565637669,0.31057230924622753,0.0011102014167061885,11.5,4.499954565637669,0.31057230924622753,0.0011102014167061885,4.5,23107244.810611572,1354960.257918031 
 12/18  20:00:00,-8.9,0.0,0.0,0.0,0.0,0.0,19.83294215982299,-4.545141392611152,22.20459035187102,-6.829091350455297,22.202863047512842,-9.847608746196286,22.20359247876876,-6.450253558827598,22.201333837849532,-10.147768864613845,22.202998564417204,-1.8489604539585196,19.83294215982299,18.085882858634932,1186.951326518913,0.0,22.20459035187102,12.89556697007333,2114.5680104454723,0.0,22.202863047512842,9.886580946958714,901.7805182521777,0.0,22.20359247876876,13.326726723943356,2147.324558644815,0.0,22.201333837849532,9.623900459774912,897.0707765450059,0.0,22.202998564417204,19.67993059644141,882.9999775348442,0.0,0.0,16362.168682982334,0.0,0.0,2601.9242418596355,1315.2436960252915,2608.0365336511104,1353.3775724251248,1367.0686780158117,4190.310688311541,2975.722870796844,0.0,0.0,0.0,0.0,16362.168682982334,20452.710853727916,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,64.11302261837605,0.21857253705116866,7.388455909335568,0.0,7.018558534608941,0.0013492759100741513,-12.02686842539589,15.999961340847936,0.3705044250126874,0.0013492759100741513,16.0,82.0,0.06173669361736601,0.051363915951456535,0.0,7.22,0.0,4.500685314772944,0.31057230924622753,0.0010709174907086007,11.5,4.500685314772944,0.31057230924622753,0.0010709174907086007,4.5,12359892.323637178,1354960.257918031 
 12/18  21:00:00,-9.5875,0.0,0.0,0.0,0.0,0.0,18.86560161439285,-7.2006476592807145,19.221814305828364,-8.31075935421192,19.447269748975074,-9.253689461195158,19.193699026878036,-8.087495673109524,19.452099316319487,-9.218330580474369,20.77279879923452,-4.432365160988562,18.86560161439285,15.249010141407794,687.6661948038936,0.0,19.221814305828364,13.564391884671698,32.218530451779216,8.870228067689709,19.447269748975074,12.354887011952558,13.964522198270567,9.341220922432473,19.193699026878036,13.853113129386315,32.53019574383907,8.315402245335576,19.452099316319487,12.395608239476905,15.000573743579888,10.254335985208526,20.77279879923452,17.19027338325867,0.0,99.01624502610451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,64.4978142710414,0.0,7.388455909335568,0.0,18.509285486749825,0.002077067614071287,-7.167508969741063,19.516375160470947,0.3705044250126874,0.002077067614071287,16.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,-9.5875,0.00621144618492455,0.0010410529008251933,11.5,-9.5875,0.00621144618492455,0.0010410529008251933,4.5,7114960.257918031,1354960.257918031 
 12/18  22:00:00,-11.375,0.0,0.0,0.0,0.0,0.0,17.694294251326383,-7.572396124940275,17.73691221086359,-8.222262093259419,18.060807808874433,-8.11544666371809,17.716630268137944,-8.158189333232007,18.070551538817377,-8.056687883286514,19.766710448557596,-6.164648603844611,17.694294251326383,15.8923446074707,364.8220639577414,0.0,17.73691221086359,14.975243097533236,55.47183534164418,0.0,18.060807808874433,14.812728658851766,25.130198957632018,0.0,17.716630268137944,15.078156363879442,54.03875858239064,0.0,18.070551538817377,14.87960962588813,27.01259361215861,0.0,19.766710448557596,15.774586267621626,0.0,104.7416430969833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,64.4978142710414,0.0,7.388455909335568,0.0,17.42950828236124,0.0019929441766052174,-7.6345378433012545,18.436754093117685,0.3705044250126874,0.0019929441766052174,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-11.375,0.00621144618492455,0.0009945405265658874,11.5,-11.375,0.00621144618492455,0.0009945405265658874,4.5,3064960.257918031,1354960.257918031 
 12/18  23:00:00,-12.2,0.0,0.0,0.0,0.0,0.0,16.74975140367901,-7.852889497728031,17.01535593714997,-8.311190508611539,17.32770199706692,-8.102179169934722,17.012509534997147,-8.305197127163787,17.33402077470922,-8.07258264982488,19.25798041283683,-7.360561986807688,16.74975140367901,16.462476683240205,448.38896367304915,0.0,17.01535593714997,15.550772599948107,38.003631644339805,0.0,17.32770199706692,15.527883571419984,11.17166035479596,0.0,17.012509534997147,15.561661209535709,36.19201254451343,0.0,17.33402077470922,15.561889653301622,11.861777734687223,0.0,19.25798041283683,14.676698177509873,0.0,138.79959950201476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,64.4978142710414,0.0,7.388455909335568,0.0,16.487502796949606,0.0019521958410698473,-7.870773193325146,17.494824265614273,0.3705044250126874,0.0019521958410698473,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-12.2,0.00621144618492455,0.0009686693350061899,11.5,-12.2,0.00621144618492455,0.0009686693350061899,4.5,3064960.257918031,1354960.257918031 
 12/18  24:00:00,-12.575,0.0,0.0,0.0,0.0,0.0,15.921386994066564,-8.1981594981702,16.701879982699438,-8.530896509791242,16.817012827344875,-8.35989598879572,16.7013011812298,-8.541002537768007,16.818161699262095,-8.342552196020758,18.87432595467797,-8.154820255958967,15.921386994066564,16.838304325173787,579.4023325704293,0.0,16.701879982699438,15.560438479713213,207.55751151381486,0.0,16.817012827344875,15.680273548551293,11.948561289618283,5.786397299017494,16.7013011812298,15.547227862349704,195.81856900447514,0.0,16.818161699262095,15.702989552421716,11.98547202099627,6.457783060077645,18.87432595467797,14.024781323282621,0.0,175.6807247749826,0.0,189.94645684411734,0.0,0.0,212.31475816646787,17.8571409278815,200.2793147877455,18.517598503515426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,189.94645684411734,237.43307105514666,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,62.42462904409417,0.002183069698317793,7.388455909335568,0.0,15.634625738026383,0.0018960957211506184,-8.203228659139736,16.64205138629523,0.3705044250126874,0.0018960957211506184,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-12.575,0.00621144618492455,0.000960349972820945,11.5,-12.575,0.00621144618492455,0.000960349972820945,4.5,3067003.830098151,1354960.257918031 
 12/19  01:00:00,-13.1125,0.0,0.0,0.0,0.0,0.0,15.259646394882974,-8.575128033109605,16.699902791557573,-8.849446371202419,16.699891564858717,-8.713047162481312,16.699745093409362,-8.862774598279763,16.69984605776537,-8.699745260013984,18.565868932111567,-8.76447313397504,15.259646394882974,16.99646478934946,765.594596312307,0.0,16.699902791557573,15.132986198667595,496.0710469287659,0.0,16.699891564858717,15.315721592760848,132.09814208019867,0.0,16.699745093409362,15.115399452657144,475.76793179387255,0.0,16.69984605776537,15.33368476114087,131.41953323299452,0.0,18.565868932111567,13.553194883338382,0.0,198.24907522053985,0.0,989.6717910567867,0.0,0.0,547.8952551697832,175.78021577441484,524.8205008309643,179.61789501440202,0.0,0.0,39.8912588938391,0.0,0.0,0.0,0.0,989.6717910567867,1237.0897388209833,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,52.33874118279429,0.007814990644484958,7.388455909335568,0.0,14.932022139583356,0.0018353734220308256,-8.573348521843819,16.046350384058403,0.3705044250126874,0.0018353734220308256,16.0,82.0,0.0,0.00021273380636674166,0.0,7.22,0.0,-13.1125,0.00621144618492455,0.0009284580829354721,11.5,-13.1125,0.00621144618492455,0.0009284580829354721,4.5,3072241.4411934833,1354960.257918031 
 12/19  02:00:00,-13.9875,0.0,0.0,0.0,0.0,0.0,14.743290634818528,-8.985306677635258,16.699754432131158,-9.216739312838897,16.70029358781899,-9.096958678211822,16.700248788050125,-9.230226390606283,16.70023829133095,-9.084803239652672,18.389828787269877,-9.280968847207843,14.743290634818528,16.94852281843982,940.9225139779878,0.0,16.699754432131158,14.651055720605445,632.1444954322815,0.0,16.70029358781899,14.806223836467712,203.61195777614665,0.0,16.700248788050125,14.633164847296484,606.9080101570553,0.0,16.70023829133095,14.822162257587314,203.63076910750186,0.0,18.389828787269877,13.093894810661284,0.0,188.04312280519326,0.0,1925.9932960814986,0.0,0.0,687.6533152249297,250.43766396320714,659.4983144388752,255.297156275352,0.0,0.0,229.27044074090446,0.0,0.0,0.0,0.0,1925.9932960814986,2407.491620101873,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,44.32619429458049,0.0121981617780807,7.388455909335568,0.0,14.378160312931735,0.0017713295059855567,-8.976101455404075,15.999636576249967,0.3705044250126874,0.0017713295059855567,16.0,82.0,0.0,0.0013804041459905116,0.0,7.22,0.0,-13.9875,0.00621144618492455,0.0009061717226100704,11.5,-13.9875,0.00621144618492455,0.0009061717226100704,4.5,3076287.170671501,1354960.257918031 
 12/19  03:00:00,-14.775,0.0,0.0,0.0,0.0,0.0,14.333255765771302,-9.36206864439271,16.700043496258086,-9.556858650868572,16.700130107031978,-9.460940254653393,16.700224759727227,-9.568678190859005,16.700501214105724,-9.451596250078104,18.28368349930173,-9.681754695632645,14.333255765771302,16.834767951871704,1086.220688736578,0.0,16.700043496258086,14.217088686575014,749.8799195543137,0.0,16.700130107031978,14.338185192016491,257.034688174324,0.0,16.700224759727227,14.202058756202973,720.6223885183811,0.0,16.700501214105724,14.349700375960886,257.1466460176585,0.0,18.28368349930173,12.722227871802556,0.0,179.65849488832765,0.0,2776.5280882621482,0.0,0.0,805.3867665721854,303.8319711034428,773.187365021687,308.81328863917946,0.0,0.0,393.23006325733576,0.0,0.0,0.0,0.0,2776.5280882621482,3470.660110327685,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,45.93981635405403,0.0184976566089521,7.388455909335568,0.0,13.939139046961383,0.0017116691556546878,-9.363243814896222,15.999801203390682,0.3705044250126874,0.0017116691556546878,16.0,82.0,0.0,0.0025658437623240675,0.0,7.22,0.0,-14.775,0.00621144618492455,0.0008968979227345487,11.5,-14.775,0.00621144618492455,0.0008968979227345487,4.5,3082150.4209803813,1354960.257918031 
 12/19  04:00:00,-15.375000000000002,0.0,0.0,0.0,0.0,0.0,13.994824366592724,-9.734857924531664,16.70023652144284,-9.932802816337558,16.700376432965825,-9.841990389991254,16.6994996674646,-9.943711598694337,16.699862943485922,-9.83220184809956,18.165831722885436,-10.087647360117318,13.994824366592724,16.649965758755087,1202.4797779215012,0.0,16.70023652144284,13.751206736144763,857.188211056671,0.0,16.700376432965825,13.862295933152812,303.8969254549666,0.0,16.6994996674646,13.738547000694815,823.4750041915541,0.0,16.699862943485922,13.874778561555287,303.454876153625,0.0,18.165831722885436,12.363618370360562,0.0,170.36450739899283,0.0,3189.3221433767903,0.0,0.0,912.7025471669436,350.7028166440227,875.9782254128063,355.06560835942906,0.0,0.0,527.0155495775304,0.0,0.0,0.0,0.0,3189.3221433767903,3986.6526792209875,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,51.09311558667211,0.024742526876254375,7.388455909335568,0.0,13.580738835774373,0.0016567615126326263,-9.730841690408779,15.999862102734365,0.3705044250126874,0.0016567615126326263,16.0,82.0,0.0,0.003634600889780814,0.0,7.22,0.0,-15.375000000000002,0.00621144618492455,0.0008635816321363285,11.5,-15.375000000000002,0.00621144618492455,0.0008635816321363285,4.5,3088006.363239581,1354960.257918031 
 12/19  05:00:00,-15.6,0.0,0.0,0.0,0.0,0.0,13.714092074370427,-10.121641576915984,16.700052083435544,-10.31494805329876,16.699829877300786,-10.223978053115852,16.700425752410702,-10.325630542336395,16.700173440227523,-10.213992958169555,18.0898095923395,-10.487494482968728,13.714092074370427,16.38450802484397,1300.5539904461957,0.0,16.700052083435544,13.292214417080917,918.144955716892,0.0,16.699829877300786,13.400411663999662,330.95439309089807,0.0,16.700425752410702,13.27926777378745,884.1472938816453,0.0,16.700173440227523,13.412026728701214,331.3137530224143,0.0,18.0898095923395,11.988650767923366,0.0,164.363573817553,0.0,3400.4447886728663,0.0,0.0,973.6357099078014,377.715520598407,936.7115880693781,382.9381972548048,0.0,0.0,636.4654598900087,0.0,0.0,0.0,0.0,3400.4447886728663,4250.555985841083,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,54.648513401991366,0.029756875840406156,7.388455909335568,0.0,13.28742540492884,0.001601113020076089,-10.114912232013165,15.999913122026246,0.3705044250126874,0.001601113020076089,16.0,82.0,0.0,0.004575202409075708,0.0,7.22,0.0,-15.6,0.00621144618492455,0.0008456528363480328,11.5,-15.6,0.00621144618492455,0.0008456528363480328,4.5,3092722.373465538,1354960.257918031 
 12/19  06:00:00,-15.912500000000001,0.0,0.0,0.0,0.0,0.0,13.486480328850114,-10.489298686302336,16.699934351235804,-10.65870410101461,16.700039899923702,-10.574238819367489,16.70024882422398,-10.668826442858977,16.700887928748532,-10.56535269707016,18.076857168142762,-10.834945219396745,13.486480328850114,16.09390995369154,1382.7050631696347,0.0,16.699934351235804,12.891141474590839,916.6635682270087,0.0,16.700039899923702,12.988574922965677,331.696029953781,0.0,16.70024882422398,12.879241377551061,881.9828991945352,0.0,16.700887928748532,12.998175484270712,332.02020033587144,0.0,18.076857168142762,11.632120989976743,0.0,163.32729751597788,0.0,3455.8760246801257,0.0,0.0,972.1327282096505,378.4636316594231,934.5220571428767,383.6891643263117,0.0,0.0,726.8077221838249,0.0,0.0,0.0,0.0,3455.8760246801257,4319.845030850157,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,56.944071761042196,0.03298117357487876,7.388455909335568,0.0,13.045217681650545,0.001547705320748541,-10.488170686017925,15.999940733580386,0.3705044250126874,0.001547705320748541,16.0,82.0,0.0,0.005397845453887058,0.0,7.22,0.0,-15.912500000000001,0.00621144618492455,0.0008209987632235626,11.5,-15.912500000000001,0.00621144618492455,0.0008209987632235626,4.5,3095765.4455769053,1354960.257918031 
 12/19  07:00:00,-16.1,0.0,0.0,0.0,0.0,0.0,13.735866890320118,-11.717178258114359,19.23080751424946,-12.605455091226112,19.771872591902497,-13.580023691740873,19.161993845519618,-12.542809139174887,19.79143847066363,-13.745658719201373,20.06422469781277,-12.092224915878488,13.735866890320118,14.225607274558879,2162.0733807678585,0.0,19.23080751424946,9.297229037315908,3471.4700914984683,0.0,19.771872591902497,8.279186458510553,1727.1507958225168,0.0,19.161993845519618,9.385908755647923,3339.808506318257,0.0,19.79143847066363,8.151499411337493,1734.2850932194797,0.0,20.06422469781277,9.214496257730646,2889.9025539340855,0.0,0.0,25119.76655516459,0.0,0.0,3777.1471520676246,2022.2468780161223,3623.962127254479,2061.5108973551505,3259.0162410604044,6098.082614312209,3450.811226695303,0.0,0.0,0.0,0.0,24781.083359128683,30976.354198910853,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,71.95577508667766,0.5963899970976728,7.388455909335568,0.0,5.07131630757932,0.0009062564493273801,-16.34458017597703,15.334027604226325,0.3705044250126874,0.0009062564493273801,16.0,81.86443518311773,0.1502968423430788,0.07658985085057779,0.0,7.22,0.0,3.411300924264547,0.31057230924622753,0.0008064209508847925,11.5,3.411300924264547,0.31057230924622753,0.0008064209508847925,4.5,3613548.207527157,1354960.257918031 
 12/19  08:00:00,-16.1,0.0,0.0,0.0,0.0,0.0,14.280895885599437,-14.117689592123178,20.34439371360601,-14.90062664208714,21.572444256529852,-16.07155533792755,20.23892526246886,-14.79547389783022,21.063335017264446,-16.198506324471985,20.95582413140886,-13.828535524856882,14.280895885599437,11.030217937206976,2461.7182985710433,0.0,20.34439371360601,6.991792144036049,3395.2624152876806,0.0,21.572444256529852,5.822692058851613,1496.5084706853481,0.0,20.23892526246886,7.105556895558898,3270.422221922424,0.0,21.063335017264446,5.928230074238906,1651.4681266875853,0.0,20.95582413140886,7.426141532126054,2832.0161418015127,0.0,0.0,24014.36504885145,0.0,0.0,3780.187684948465,1903.8788768447712,3626.851034345409,2063.5637721930325,3261.8647280047785,6109.756600304077,3454.97918591634,0.0,0.0,0.0,0.0,24014.36504885145,30017.956311064314,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,72.29830463105988,0.5902922637318175,7.388455909335568,0.0,5.187811719750812,0.0008628482627594024,-16.869334801747,15.46252264266841,0.3705044250126874,0.0008628482627594024,16.0,82.0,0.1502968423430788,0.07658985085057779,0.0,7.219999999999999,0.0,3.448652772063138,0.31057230924622753,0.0008064209508847925,11.5,3.448652772063138,0.31057230924622753,0.0008064209508847925,4.5,3611531.4388412135,1354960.257918031 
 12/19  09:00:00,-15.4125,11.0,5.0,11.0,5.0,20.0,15.516596512944464,-13.319834098785353,22.0828298320669,-10.801123524708,22.244619056185275,-11.581304924581195,22.030386078964973,-10.74553658561063,22.175084054194123,-11.899698939053835,22.158179614707272,-9.712271216753617,15.516596512944464,10.986317719653034,3782.7122527325073,0.0,22.0828298320669,9.217536475375695,2403.126716455134,0.0,22.244619056185275,8.489850910306139,76.43005097036237,194.58101417038137,22.030386078964973,9.288565973009362,2527.074031578509,0.0,22.175084054194123,8.284569974622281,1065.7442340503897,0.0,22.158179614707272,10.125013867487294,936.001367033636,0.0,0.0,18304.929566930085,0.0,0.0,2888.0341446466564,303.5299069049394,2981.8997274184353,1525.006960279288,1424.5771948817367,6080.780300754649,3373.4000458545956,0.0,0.0,0.0,0.0,18304.929566930085,22881.1619586626,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,69.93581525969556,0.3722528248839685,7.388455909335568,0.0,5.871196987259056,0.0008670537314899851,-16.812217085271094,15.927062547723537,0.3705044250126874,0.0008670537314899851,16.0,82.0,0.1502968423430788,0.07245080974919703,0.0,7.219999999999999,0.0,4.043111622758672,0.31057230924622753,0.0008155879471400889,11.5,4.043111622758672,0.31057230924622753,0.0008155879471400889,4.5,33205210.56671215,1354960.257918031 
 12/19  10:00:00,-13.625,11.0,5.0,11.0,5.0,20.0,16.65305090387398,-7.877128305955441,22.201457793402295,-5.731789071622663,23.553066070350724,-7.646849326607603,22.201923146410884,-5.56461066726579,22.202557963979473,-8.28284616404744,22.47280741155321,-3.9751739975736036,16.65305090387398,16.60252145039685,3627.1057123399755,0.0,22.201457793402295,14.13766735460531,582.0629995792874,0.0,23.553066070350724,11.00861175349918,0.0,550.0302525171022,22.201923146410884,14.344884243974857,1149.1977295791266,0.0,22.202557963979473,11.307233882002475,470.3289235556073,0.0,22.47280741155321,16.17565473099127,0.0,509.96616756154054,0.0,12320.231756151672,0.0,0.0,1071.392237493363,0.0,1610.970056755336,926.2522166794724,0.0,5665.125148667132,3182.4575880005514,0.0,0.0,0.0,0.0,12320.231756151672,15400.289695189591,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,68.15173503732542,0.21293169979181995,7.388455909335568,0.0,6.59394138136741,0.001030223083070506,-14.978257502737584,15.999882932200126,0.3761855456680655,0.001030223083070506,16.0,82.0,0.12465052492335457,0.060231602669006734,0.0,7.22,0.0,4.499329839815232,0.31057230924622753,0.000857404887172168,11.5,4.499329839815232,0.31057230924622753,0.000857404887172168,4.5,43408393.49194316,1358288.919237018 
