Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SPACE1-1:Zone People Occupant Count [](Hourly),SPACE2-1:Zone People Occupant Count [](Hourly),SPACE3-1:Zone People Occupant Count [](Hourly),SPACE4-1:Zone People Occupant Count [](Hourly),SPACE5-1:Zone People Occupant Count [](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air Relative Humidity [%](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air Relative Humidity [%](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air Relative Humidity [%](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air Relative Humidity [%](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air Relative Humidity [%](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Electricity:HVAC [J](Hourly) 
 12/19  11:00:00,-11.05,11.0,5.0,11.0,5.0,20.0,17.887778089147467,-4.7908803775482705,22.32131764205808,-3.408634173442729,23.899218649583872,-7.1411926669265515,22.2022590534837,-3.1622710395060283,22.20106131881804,-6.679217624315728,23.019486298504525,-0.6604249117435685,17.887778089147467,19.95576504635897,3559.0055797514997,0.0,22.32131764205808,17.059038398689776,0.0,391.3789126088372,23.899218649583872,11.26002355282796,0.0,887.9007529736703,22.2022590534837,17.548718076376435,606.1350095310588,0.0,22.20106131881804,12.992194563833566,223.94259318368088,0.0,23.019486298504525,20.575656359883844,0.0,553.7865010329267,0.0,9605.664656868277,0.0,0.0,109.92418493307505,0.0,1068.8802547227126,680.1412744538202,0.0,4860.29558071226,3029.1008326116353,0.0,0.0,0.0,0.0,9605.664656868277,12007.080821085348,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,66.31070593610187,0.1466252739966656,7.388455909335568,0.0,7.844500487586377,0.0012642987609255342,-12.728341919422673,15.999273796242255,0.4157040603200934,0.0012642987609255342,16.0,82.0,0.08613488270278091,0.04806144309733704,0.0,7.22,0.0,4.499613357149439,0.31057230924622753,0.0008503929698620181,11.5,4.499613357149439,0.31057230924622753,0.0008503929698620181,4.5,44719818.57488684,1382170.3285350422 
 12/19  12:00:00,-9.3125,8.8,4.0,8.8,4.0,16.0,18.93281929923524,-3.688485493550803,23.107811424891814,-2.879966439509955,23.89933792737807,-7.229158299908647,22.20252353638851,-2.7493471670709226,22.203413761461142,-6.659321234171875,23.239853560417124,0.6742610619673073,18.93281929923524,20.52376829506883,3012.1630282213914,0.0,23.107811424891814,17.002829931064028,0.0,562.2733693795903,23.89933792737807,11.176233251813251,0.0,704.3541993265255,22.20252353638851,18.15893956363871,449.7138122633956,0.0,22.203413761461142,13.009310504935561,143.52170777787973,0.0,23.239853560417124,22.50807963848252,0.0,569.6663455794288,0.0,8775.194181449033,0.0,0.0,0.0,0.0,911.0953867124936,598.2828086272556,0.0,4318.16736651667,3003.6474919552347,0.0,0.0,0.0,0.0,8775.194181449033,10968.992726811292,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,65.3010621416879,0.12546912974288815,7.388455909335568,0.0,7.46337109443717,0.0013364772588567808,-12.117043782194553,16.023120187685826,0.39293051733123474,0.0013364772588567808,16.0,82.0,0.06606374444434507,0.04972837456955125,0.0,7.22,0.0,4.499885857998807,0.31057230924622753,0.0009620626043288207,11.5,4.499885857998807,0.31057230924622753,0.0009620626043288207,4.5,43335952.929193735,1368236.9039282324 
 12/19  13:00:00,-8.2125,4.4,2.0,4.4,2.0,8.0,19.723793623910357,-3.796276131168181,23.588887522783814,-4.098029579511126,23.132587606016088,-7.476553386413119,22.20178625559775,-4.202337798447923,22.2011776106279,-8.009620232509125,22.937111612089993,-0.37782220003059375,19.723793623910357,19.37799563803322,2373.9726350497845,0.0,23.588887522783814,14.919952644368403,0.0,602.3331011727537,23.132587606016088,11.453448381657873,0.0,476.7818969382845,22.20178625559775,16.08096567443955,631.6089001988853,0.0,22.2011776106279,11.576825423483006,205.8418619123143,0.0,22.937111612089993,21.15626558388722,0.0,547.6516255265296,0.0,8631.678388158543,0.0,0.0,0.0,0.0,1094.8429172377926,662.4665686549168,0.0,3975.4248615870847,3002.4773707524455,0.0,0.0,0.0,0.0,8631.678388158543,10789.59798519818,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,64.77381398538421,0.11970831092582546,7.388455909335568,0.0,6.949405333700233,0.0013898483030167857,-11.690262778871766,16.001812844843705,0.3705044250126874,0.0013898483030167857,16.0,82.0,0.055310830328754515,0.052529305810932875,0.0,7.22,0.0,4.4999284980292344,0.31057230924622753,0.0011163140533008483,11.5,4.4999284980292344,0.31057230924622753,0.0011163140533008483,4.5,39267238.76769818,1354960.257918031 
 12/19  14:00:00,-7.8,8.8,4.0,8.8,4.0,16.0,20.56908946261268,-4.787514910558208,23.897214843274117,-4.990024444565494,22.31762800198372,-6.33913471965209,22.201054019397432,-4.040193531315263,22.2002019586734,-6.756967671275205,23.31897522810044,-0.6547597344415236,20.56908946261268,16.88937147681574,2494.9284585526143,0.0,23.897214843274117,13.554455645418841,0.0,1399.1497619462864,22.31762800198372,13.313266293089894,0.0,386.9141073462821,22.201054019397432,16.302921296590043,263.3091879964046,0.0,22.2002019586734,12.929808474583348,20.086506475060332,2.6633353832855846,23.31897522810044,20.21342753050771,0.0,581.725016430133,0.0,7402.405308081554,0.0,0.0,0.0,38.9157349230038,731.7316006216342,478.27051009855717,0.0,3846.729110346848,2485.464163174819,0.0,0.0,0.0,0.0,7402.405308081554,9253.006635101941,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,62.23334537277687,0.08964883458167772,7.388455909335568,0.0,9.770181557572693,0.0016173172954488007,-10.007213247754457,15.946165242279907,0.4663695690602328,0.0016173172954488007,16.0,82.0,0.0516877745803576,0.030539966774415107,0.0,7.22,0.0,4.499940874577182,0.31057230924622753,0.0011574290202626641,11.5,4.499940874577182,0.31057230924622753,0.0011574290202626641,4.5,42001007.84169426,1417039.0860815607 
 12/19  15:00:00,-7.8,11.0,5.0,11.0,5.0,20.0,21.29977219975929,-3.735014618003123,23.899198112469897,-4.80688348672271,22.201525570150604,-4.1386127811422755,22.20075555657538,-1.8371523263232823,22.20135887084236,-4.466989982958652,23.82035674090411,1.5741710697247124,21.29977219975929,17.662197912792195,2539.179865171024,0.0,23.899198112469897,13.76796773925827,0.0,1953.6094878842005,22.201525570150604,16.161427710279362,0.0,240.80455383124877,22.20075555657538,19.623271262895138,141.28082346829171,0.0,22.20135887084236,15.716737684982897,0.0,128.6014710114813,23.82035674090411,23.207654735683654,0.0,663.7848814384331,0.0,6863.054526941952,0.0,0.0,0.0,174.94902399980194,607.2277629564206,329.96230634248025,0.0,3846.729110346848,1974.5544100345724,0.0,0.0,0.0,0.0,6863.054526941952,8578.81815867744,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,60.84038753678703,0.0775084308327494,7.388455909335568,0.0,11.613315739302994,0.001820692590130276,-8.668874700288185,15.985397654069297,0.5420349790943826,0.001820692590130276,16.0,82.0,0.0516877745803576,0.01966703460109466,0.0,7.22,0.0,4.499940874577182,0.31057230924622753,0.0011574290202626641,11.5,4.499940874577182,0.31057230924622753,0.0011574290202626641,4.5,42949174.574177586,1476634.130858527 
 12/19  16:00:00,-7.8,11.0,5.0,11.0,5.0,20.0,21.63212458215793,-2.320241235352237,23.89923471948436,-4.040870259306999,22.2013852247334,-3.354986617148697,22.202674453958053,-0.5763193464016327,22.201741755509588,-3.7283358219939275,23.87757159013331,3.31981299646887,21.63212458215793,19.496688855337908,2227.7592310824934,0.0,23.89923471948436,14.696437985310261,0.0,1481.293056850524,22.2013852247334,17.257068489196485,2.314859339165423,55.371800843622964,22.202674453958053,21.76536749530586,349.52213302068475,0.0,22.201741755509588,16.720836724623258,0.0,183.71023357280313,23.87757159013331,26.17362860726082,0.0,619.1630418911833,0.0,7582.192493056284,0.0,0.0,0.0,358.0732430204932,809.8476842339885,270.23221087793763,0.0,3846.68548264904,2272.9729040388793,0.0,0.0,0.0,0.0,7582.192493056284,9477.740616320352,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,61.01663259236207,0.0865105788143688,7.388455909335568,0.0,10.420995722379798,0.001769488275249324,-9.009887479048565,16.048170884100642,0.4786567721392502,0.001769488275249324,16.0,82.0,0.0516877745803576,0.0264271073924916,0.0,7.22,0.0,4.501195964555217,0.31057230924622753,0.0010960177002569387,11.5,4.501195964555217,0.31057230924622753,0.0010960177002569387,4.5,41107839.19102344,1426863.987891573 
 12/19  17:00:00,-9.549999999999999,11.0,5.0,11.0,5.0,20.0,21.478215205191567,-1.4200192308035655,22.96429214915609,-2.327273415842721,22.203314574578407,-4.443672700699926,22.203529837920698,-0.7679630578730026,22.203231058113204,-4.937592758411957,23.7157450541013,3.964636856809737,21.478215205191567,21.212852094700544,1973.0109700059124,0.0,22.96429214915609,18.00901917767829,0.0,551.4911057563661,22.203314574578407,15.737740233255654,130.2507190356408,0.0,22.203529837920698,21.421342863031178,619.3844236423708,0.0,22.203231058113204,15.08941422466678,40.558627570147706,17.352818218038863,23.7157450541013,27.653203161185463,0.0,609.0259854200909,0.0,9467.10404055923,0.0,0.0,0.0,542.7505878184226,1080.2808968823083,478.6868889569694,0.0,4392.449153998975,2892.3919285662896,0.0,0.0,0.0,0.0,9467.10404055923,11833.88005069904,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,64.62951981992266,0.13050655025468202,7.388455909335568,0.0,7.263725638015295,0.0013662738278646426,-11.88441767887781,16.021578808568375,0.3705044250126874,0.0013662738278646426,16.0,82.0,0.06891214191346745,0.047958589798932624,0.0,7.22,0.0,4.499497483421676,0.31057230924622753,0.000981511521602421,11.5,4.499497483421676,0.31057230924622753,0.000981511521602421,4.5,37477360.08776213,1354960.257918031 
 12/19  18:00:00,-11.287499999999998,11.0,5.0,11.0,5.0,20.0,21.13474450143765,-1.255582697186656,22.202556854635866,-1.5250132678436832,22.203084053040783,-4.94559805085858,22.204333431332035,-0.8853110736853874,22.202868476585174,-5.455511182462742,23.70353594811901,4.516687719095135,21.13474450143765,21.961948320137218,2019.0677677159656,0.0,22.202556854635866,20.117089239184722,110.88286229535822,45.20598438634681,22.203084053040783,15.07404796245083,200.40757837121635,0.0,22.204333431332035,21.21249563855724,669.1031578984263,0.0,22.202868476585174,14.430399174526066,159.3394619731671,0.0,23.70353594811901,28.767401277293306,0.0,609.9599328944564,0.0,10691.121517108633,0.0,0.0,556.5854133659485,614.2104409060482,1131.525710935703,616.1123756301895,0.0,4935.6216085735805,2902.4544919371942,0.0,0.0,0.0,0.0,10691.121517108633,13363.901896385789,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,65.63204763374472,0.15596757197550104,7.388455909335568,0.0,7.215030900172447,0.0013586492140842748,-11.945421362421772,15.999967974755435,0.3705044250126874,0.0013586492140842748,16.0,82.0,0.08864600795033459,0.0483273904287509,0.0,7.22,0.0,4.499957826110743,0.31057230924622753,0.0009590436128747389,11.5,4.499957826110743,0.31057230924622753,0.0009590436128747389,4.5,37501318.01117284,1354960.257918031 
 12/19  19:00:00,-12.3875,5.5,2.5,5.5,2.5,10.0,20.4421626937573,-1.6666670981261091,22.203529153500718,-2.8608301740316073,22.203189566425156,-6.653775282667855,22.20450696275195,-2.3441006550820562,22.201491697212514,-7.142394593600056,22.691754046574218,3.4068181334926346,20.4421626937573,22.15321854057439,1615.6047011315948,0.0,22.203529153500718,18.020677944126575,1234.6998859106398,0.0,22.203189566425156,13.042511575429106,577.2126651145993,0.0,22.20450696275195,18.820055834893665,1458.0446046346715,0.0,22.201491697212514,12.501340129795611,557.8624659738572,0.0,22.691754046574218,28.29542717466625,0.0,529.6442093066381,0.0,13794.076213775348,0.0,0.0,1721.9821315694362,990.4998055886265,1918.1072524497968,1014.0208504246345,0.0,5279.535358424346,2941.1399605146935,0.0,0.0,0.0,0.0,13794.076213775348,17242.595267219185,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,65.79754919548118,0.2034061299698084,7.388455909335568,0.0,7.111452207084971,0.0013553180437969694,-11.97299221537589,16.000094548761663,0.3705044250126874,0.0013553180437969694,16.0,82.0,0.10366832950881616,0.04990532004205209,0.0,7.22,0.0,4.499946280823417,0.31057230924622753,0.0009619027611556326,11.5,4.499946280823417,0.31057230924622753,0.0009619027611556326,4.5,23145852.792804282,1354960.257918031 
 12/19  20:00:00,-13.8,0.0,0.0,0.0,0.0,0.0,19.595217707482895,-4.145753270406205,22.20435410681074,-6.653100302360663,22.20207452293367,-10.424577411939193,22.204366821640825,-6.162910744035993,22.20246069206039,-10.804368178612844,22.20352121865827,-0.2700374666404751,19.595217707482895,18.98954605393594,1277.5355011531165,0.0,22.20435410681074,13.107407199884722,2185.878758273588,0.0,22.20207452293367,9.407899833475417,939.3006365379803,0.0,22.204366821640825,13.673978262139464,2244.2742055116405,0.0,22.20246069206039,9.090246954988878,930.5810500871698,0.0,22.20352121865827,22.332499834593094,663.2259171359501,0.0,0.0,17929.987451682522,0.0,0.0,2672.400993661048,1352.526278614532,2704.060476953176,1386.7963918888195,1147.4989120914547,5720.422795962344,2990.5935468635234,0.0,0.0,0.0,0.0,17929.987451682522,22412.48431460315,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,67.20223346212595,0.2899355685490932,7.388455909335568,0.0,6.976575463701861,0.0012190827379306643,-13.14827932018915,15.999990020491836,0.3705044250126874,0.0012190827379306643,16.0,82.0,0.12768697844574078,0.052004931348965146,0.0,7.22,0.0,4.499777972638079,0.31057230924622753,0.0009007922200139453,11.5,4.499777972638079,0.31057230924622753,0.0009007922200139453,4.5,12427281.493037628,1354960.257918031 
 12/19  21:00:00,-14.775,0.0,0.0,0.0,0.0,0.0,18.520307658206363,-6.82808362304702,19.003006691490263,-8.219033318605028,19.225427526083227,-9.503401164252072,18.963196997904383,-7.910892828712528,19.232107550341023,-9.462404898679727,20.796136821788267,-3.0169977476928964,18.520307658206363,16.094344577915933,751.8145250712489,0.0,19.003006691490263,13.868806165200395,20.611153762918573,13.830785415041882,19.225427526083227,12.276639256950734,5.618837385743878,14.758617407571736,18.963196997904383,14.278636441850757,22.07092846292398,12.664430993067505,19.232107550341023,12.324586817211701,5.7858189641749505,16.363220265002766,20.796136821788267,19.34971099500889,0.0,134.65854354225527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,67.95257369076243,0.0,7.388455909335568,0.0,18.08155136612411,0.0021387730625719087,-6.831224512523191,19.088526529818193,0.3705044250126874,0.0021387730625719087,16.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,-14.774999999999999,0.00621144618492455,0.0008588567340743797,11.5,-14.774999999999999,0.00621144618492455,0.0008588567340743797,4.5,7114960.257918031,1354960.257918031 
 12/19  22:00:00,-15.375000000000002,0.0,0.0,0.0,0.0,0.0,17.2039532244043,-7.106565721741491,17.457299170610625,-7.918397271123741,17.769444156018768,-7.838113317067855,17.427741731167366,-7.814057133886207,17.778742897664856,-7.757699704383681,19.767632557158336,-4.866814788737071,17.2039532244043,17.072236796554694,451.2235992654478,0.0,17.457299170610625,15.653674481578976,33.79784240826095,0.0,17.769444156018768,15.461045662016414,7.6354205017096035,0.0,17.427741731167366,15.825378117713248,34.21608241946254,0.0,17.778742897664856,15.560176044255444,7.739843565343563,0.0,19.767632557158336,17.634555196685547,0.0,148.4443030956436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,67.95257369076243,0.0,7.388455909335568,0.0,16.87655529273275,0.0020668179802982383,-7.2177709327744655,17.88366397124184,0.3705044250126874,0.0020668179802982383,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-15.375000000000002,0.00621144618492455,0.0007991513336121017,11.5,-15.375000000000002,0.00621144618492455,0.0007991513336121017,4.5,3064960.257918031,1354960.257918031 
 12/19  23:00:00,-15.912500000000001,0.0,0.0,0.0,0.0,0.0,16.197924457325847,-7.207979103392418,16.889341014027245,-7.689221936644243,17.143447967619903,-7.474745131706933,16.880503553930783,-7.6687482270915694,17.145513669308453,-7.442724785926057,19.393779566341358,-6.096412294357806,16.197924457325847,18.037701353067696,604.1998623132497,0.0,16.889341014027245,16.552551142495155,5.800112403805542,5.384576765752001,17.143447967619903,16.59542207256253,0.0,16.638696623985822,16.880503553930783,16.59120064302789,5.964261971417159,4.907556645976626,17.145513669308453,16.63945068397166,0.0,18.5131339388754,19.393779566341358,16.23663145845441,0.0,196.82743862937838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,67.95257369076243,0.0,7.388455909335568,0.0,15.887449588148453,0.0020518807057789685,-7.300971452046942,16.89458599189115,0.3705044250126874,0.0020518807057789685,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-15.912500000000001,0.00621144618492455,0.0007693723581970578,11.5,-15.912500000000001,0.00621144618492455,0.0007693723581970578,4.5,3064960.257918031,1354960.257918031 
 12/19  24:00:00,-16.474999999999998,0.0,0.0,0.0,0.0,0.0,15.383310256950976,-7.277250318210102,16.70030032649668,-7.587384070541999,16.738060742195486,-7.461051268749391,16.70004250225209,-7.587910988578541,16.737944173011293,-7.450851328995881,19.027381250553923,-6.739274946071534,15.383310256950976,18.888368220735277,776.9645096453887,0.0,16.70030032649668,16.900618556224995,327.70527268876384,0.0,16.738060742195486,17.046726830498585,55.25002966541473,13.028137337902365,16.70004250225209,16.900128961274675,315.43756502500867,0.0,16.737944173011293,17.061994763095232,55.157989245769784,13.60181940277613,19.027381250553923,15.713054417097407,0.0,229.12858747785435,0.0,418.99403716482806,0.0,0.0,373.9450651672721,83.72549912789911,359.19391111420913,87.3459120728836,0.0,0.0,27.901894947527726,0.0,0.0,0.0,0.0,418.99403716482806,523.7425464560349,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,63.171070026544754,0.00478711924293344,7.388455909335568,0.0,15.03550736558438,0.002037515234373291,-7.3814197147373735,16.117334562892044,0.3705044250126874,0.002037515234373291,16.0,82.0,0.0,0.0001460001177365271,0.0,7.22,0.0,-16.474999999999998,0.00621144618492455,0.0007436692482977434,11.5,-16.474999999999998,0.00621144618492455,0.0007436692482977434,4.5,3069441.3547545588,1354960.257918031 
 12/20  01:00:00,-16.7,0.0,0.0,0.0,0.0,0.0,14.73225757104938,-7.512403338906539,16.699829988362083,-7.822655831781454,16.7007587136465,-7.70450188539452,16.700192444300193,-7.831115419671348,16.700246721375148,-7.692088269497035,18.621531142305827,-7.43607150936651,14.73225757104938,19.296518429985344,967.7323158428508,0.0,16.699829988362083,16.55811545902077,663.4034879757446,0.0,16.7007587136465,16.728723790833442,210.78816041032695,0.0,16.700192444300193,16.54552312450149,638.2021667277148,0.0,16.700246721375148,16.747386206005658,210.00708140548255,0.0,18.621531142305827,15.171121708511539,0.0,206.40949297646438,0.0,1750.8076170720096,0.0,0.0,718.9728692589924,257.6832375531147,690.8392393999266,261.7158900601706,0.0,0.0,239.1882026006479,0.0,0.0,0.0,0.0,1750.8076170720096,2188.509521340012,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,49.504020492407705,0.012719012778752908,7.388455909335568,0.0,14.352109597159911,0.0020069597477231057,-7.554666439890038,15.999422473984906,0.3705044250126874,0.0020069597477231057,16.0,82.0,0.0,0.0014516893144611322,0.0,7.22,0.0,-16.7,0.00621144618492455,0.0007281002868760767,11.5,-16.7,0.00621144618492455,0.0007281002868760767,4.5,3076796.044162103,1354960.257918031 
 12/20  02:00:00,-17.0125,0.0,0.0,0.0,0.0,0.0,14.223808772279147,-7.8794251071533346,16.69973114133628,-8.123767741432632,16.700357390332243,-8.011507609740695,16.69953441621145,-8.135190966534662,16.700545784083367,-8.00014324591489,18.45042479894711,-8.009033974157607,14.223808772279147,19.313101536813964,1139.8083509092885,0.0,16.69973114133628,16.127974240956238,758.6836567889873,0.0,16.700357390332243,16.286556575160652,260.32791276944744,0.0,16.69953441621145,16.112059613959698,727.5989364505754,0.0,16.700545784083367,16.302567866745708,260.45584135387185,0.0,18.45042479894711,14.586721084269211,0.0,192.88037523635688,0.0,2796.6295213803805,0.0,0.0,814.2106366687556,307.1700015034098,780.154809165224,312.1579812682611,0.0,0.0,440.0812099153096,0.0,0.0,0.0,0.0,2796.6295213803805,3495.7869017254757,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,47.51858235919947,0.019454999977829023,7.388455909335568,0.0,13.814517855763839,0.001945444914262523,-7.9104427323057145,15.999685324310256,0.3705044250126874,0.001945444914262523,16.0,82.0,0.0,0.002932486797818348,0.0,7.22,0.0,-17.0125,0.00621144618492455,0.0007071394694076593,11.5,-17.0125,0.00621144618492455,0.0007071394694076593,4.5,3083052.1882740753,1354960.257918031 
 12/20  03:00:00,-17.575,0.0,0.0,0.0,0.0,0.0,13.833167935835395,-8.209524701297624,16.700171639001727,-8.394067268665534,16.699727798119774,-8.316344391951784,16.699757625749093,-8.403874607798752,16.700354038394373,-8.30967739897962,18.378552537681294,-8.400564440430177,13.833167935835395,19.245217781537747,1279.8050722675546,0.0,16.700171639001727,15.750145452647986,823.0961657908451,0.0,16.699727798119774,15.85836833345046,290.8955955670446,0.0,16.699757625749093,15.737015414890935,790.304763896864,0.0,16.700354038394373,15.867014779628091,291.0883394840935,0.0,18.378552537681294,14.158440180396557,0.0,187.18988259949896,0.0,3174.8128188980772,0.0,0.0,878.6251429424495,337.6786635550113,842.845977467795,342.75837712860005,0.0,0.0,596.8423469610002,0.0,0.0,0.0,0.0,3174.8128188980772,3968.5160236225956,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,52.45059130009621,0.0257716333626527,7.388455909335568,0.0,13.394804072576495,0.0018868810113110497,-8.25859134557958,15.999805093287403,0.3705044250126874,0.0018868810113110497,16.0,82.0,0.0,0.004229226433103861,0.0,7.22,0.0,-17.575,0.00621144618492455,0.0006506471211435581,11.5,-17.575,0.00621144618492455,0.0006506471211435581,4.5,3088980.159280634,1354960.257918031 
 12/20  04:00:00,-17.425,0.0,0.0,0.0,0.0,0.0,13.525071741358726,-8.531378361813399,16.6995651742359,-8.728888327336891,16.69967563121692,-8.662329741176332,16.70036987708133,-8.737332277624434,16.700632202914324,-8.655423674190738,18.254139897829965,-8.796703512211913,13.525071741358726,19.08867228983874,1386.4083499308151,0.0,16.6995651742359,15.29472057205489,926.2284409852053,0.0,16.69967563121692,15.38431363487831,336.03370259483285,0.0,16.70036987708133,15.282584534089237,891.967810927622,0.0,16.700632202914324,15.3927078256507,336.3674913007756,0.0,18.254139897829965,13.781530844946142,0.0,177.37252840423866,0.0,3500.8215867620997,0.0,0.0,981.6980966163411,382.8045853102886,944.5441373295305,388.04831731626257,0.0,0.0,715.4375277571845,0.0,0.0,0.0,0.0,3500.8215867620997,4376.026983452624,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,56.07798607241904,0.032333249347453866,7.388455909335568,0.0,13.07717406269841,0.0018354887174868533,-8.572509395336622,15.999892586262689,0.3705044250126874,0.0018354887174868533,16.0,82.0,0.0,0.005292800169759244,0.0,7.22,0.0,-17.425,0.00621144618492455,0.0006319623600148412,11.5,-17.425,0.00621144618492455,0.0006319623600148412,4.5,3095147.453581937,1354960.257918031 
 12/20  05:00:00,-17.575,0.0,0.0,0.0,0.0,0.0,13.280548544052419,-8.916362022171695,16.70003245352685,-9.095028298101461,16.698789609398865,-9.020394959577194,16.700073549387525,-9.103826338300514,16.69987193213383,-9.012123163705752,18.209363389731887,-9.208556091347983,13.280548544052419,18.750187589014928,1470.0009631714477,0.0,16.70003245352685,14.80880757622108,912.6972253525878,0.0,16.698789609398865,14.907753157271495,331.7196216940728,0.0,16.700073549387525,14.797286357433494,877.4228647564158,0.0,16.69987193213383,14.917604202503997,332.0332128288889,0.0,18.209363389731887,13.32798126326231,0.0,173.82486927513423,0.0,3538.550406320956,0.0,0.0,968.196862037288,378.42388193306454,929.970243357277,383.64959766892684,0.0,0.0,812.1291612822724,0.0,0.0,0.0,0.0,3538.550406320956,4423.188007901194,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,58.35072726839241,0.03576872599232478,7.388455909335568,0.0,12.81802754972639,0.0017769207756032396,-8.947451517939157,15.99992668134793,0.3705044250126874,0.0017769207756032396,16.0,82.0,0.0,0.00621514217755123,0.0,7.22,0.0,-17.575,0.00621144618492455,0.0006094622899706339,11.5,-17.575,0.00621144618492455,0.0006094622899706339,4.5,3098392.8942659395,1354960.257918031 
 12/20  06:00:00,-17.8,0.0,0.0,0.0,0.0,0.0,13.101544009349157,-9.228470844330099,16.700041209452856,-9.364697283996382,16.699463501654233,-9.318487659343182,16.699975676741225,-9.371341487506932,16.70055271942847,-9.314765303527231,18.221805201723335,-9.476600451380412,13.101544009349157,18.45576471225077,1539.7317111814482,0.0,16.700041209452856,14.460525918868727,925.6215627491949,0.0,16.699463501654233,14.52025724614572,338.3143456204844,0.0,16.699975676741225,14.452089616209882,889.9953850768826,0.0,16.70055271942847,14.524030443351439,338.64960086574865,0.0,18.221805201723335,13.005628032013403,0.0,174.78662431166924,0.0,3604.312454543055,0.0,0.0,981.0965703054262,385.0524727212533,942.5107964657797,390.3046607084027,0.0,0.0,884.4312474701945,0.0,0.0,0.0,0.0,3604.312454543055,4505.390568178819,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,59.96927473556118,0.03910856331187511,7.388455909335568,0.0,12.624180197559934,0.0017251644717822456,-9.285702542067568,15.999969079821149,0.3705044250126874,0.0017251644717822456,16.0,82.0,0.0,0.006937751729938431,0.0,7.22,0.0,-17.8,0.00621144618492455,0.0005938156755673805,11.5,-17.8,0.00621144618492455,0.0005938156755673805,4.5,3101544.902732279,1354960.257918031 
 12/20  07:00:00,-18.1125,0.0,0.0,0.0,0.0,0.0,13.382701151929988,-10.854645809125154,19.23030283948783,-12.111716390972251,19.68601805067781,-13.729210587844968,19.164744618386088,-12.006114555840837,19.68832452822444,-14.004358281921878,20.22628485467751,-11.175878639188836,13.382701151929988,15.766604571091131,2294.0746512693986,0.0,19.23030283948783,9.775453619944846,3438.2948939529824,0.0,19.68601805067781,8.312011106509347,1680.3400554841216,0.0,19.164744618386088,9.90064918327338,3309.2590239402925,0.0,19.68832452822444,8.119759667357334,1680.520524665586,0.0,20.22628485467751,9.930044395016727,2833.7892718749495,0.0,0.0,25278.766869220333,0.0,0.0,3849.3051519181304,2059.2713284822153,3693.325376220341,2099.0672878735354,3320.2321485387724,6185.494076804343,3505.7124672264686,0.0,0.0,0.0,0.0,25087.446655783675,31359.308319729593,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,71.89221336404601,0.5963899970976728,7.388455909335568,0.0,3.5698283723801874,0.0007517066316035971,-18.354751131811163,13.982731283427261,0.3705044250126874,0.0007517066316035971,16.0,81.92343750204289,0.1502968423430788,0.07658985085057779,0.0,7.22,0.0,1.6861873822245657,0.31057230924622753,0.0005957024673881397,11.5,1.6861873822245657,0.31057230924622753,0.0005957024673881397,4.5,3613548.207527157,1354960.257918031 
 12/20  08:00:00,-17.9875,0.0,0.0,0.0,0.0,0.0,13.975540724457653,-14.622601772388787,20.406997050300333,-15.798555167169877,21.472131248653227,-17.95064153611262,20.3138235223537,-15.60404104853267,20.976517813423904,-18.176184464429717,21.23575778380078,-13.77958518126649,13.975540724457653,10.757575310894687,2595.926907204232,0.0,20.406997050300333,6.416550284503649,3354.749693780992,0.0,21.472131248653227,4.917511295303608,1524.5381885225022,0.0,20.3138235223537,6.570580709209617,3232.1541328797366,0.0,20.976517813423904,4.953204205233506,1597.5137746991534,0.0,21.23575778380078,7.336604812288643,2765.613894637275,0.0,0.0,24465.56220372221,0.0,0.0,3845.179562767624,2010.4157393244232,3689.3337467763026,2097.278543470753,3316.937463787576,6187.826834353392,3503.948727479188,0.0,0.0,0.0,0.0,24465.56220372221,30581.952754652764,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,72.17091258333532,0.5935491707295802,7.388455909335568,0.0,3.773020501722417,0.0006972896327565256,-19.149329063435513,14.182238027719091,0.3705044250126874,0.0006972896327565256,16.0,82.0,0.1502968423430788,0.07658985085057779,0.0,7.219999999999999,0.0,1.8179492937958113,0.31057230924622753,0.0006149702165490058,11.5,1.8179492937958113,0.31057230924622753,0.0006149702165490058,4.5,3613326.543072422,1354960.257918031 
 12/20  09:00:00,-17.1125,11.0,5.0,11.0,5.0,20.0,15.205118429217999,-13.932465871834632,22.08013025515961,-11.155931698167205,22.200356668361664,-12.412361664594565,22.046327896065804,-11.044732526690336,22.168163754731932,-12.792835619851292,22.17700291220719,-9.404851486275309,15.205118429217999,10.640587768260383,3898.6789872628615,0.0,22.08013025515961,9.004147251362127,2607.514417367328,0.0,22.200356668361664,7.968221387168094,264.43439836885113,6.817948173585307,22.046327896065804,9.107934651953613,2652.1368343693002,0.0,22.168163754731932,7.7097707284222246,1124.2395024718644,0.0,22.17700291220719,10.456960237533607,976.1451303897985,0.0,0.0,19654.700544257754,0.0,0.0,3171.0354395925847,743.0519782372439,3182.7944458900633,1656.8643820428317,1544.6568157109705,6151.826384669512,3475.773972528482,0.0,0.0,0.0,0.0,19654.700544257754,24568.375680322188,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,69.88571313993671,0.3944188996919401,7.388455909335568,0.0,4.588123525375179,0.0007499941918169808,-18.402514023417098,14.920756658929223,0.3705044250126874,0.0007499941918169808,16.0,82.0,0.1502968423430788,0.07658985085057776,0.0,7.22,0.0,2.5750048561789214,0.31057230924622753,0.0006897181741819003,11.5,2.5750048561789214,0.31057230924622753,0.0006897181741819003,4.5,33226031.83577933,1354960.257918031 
 12/20  10:00:00,-14.575,11.0,5.0,11.0,5.0,20.0,16.24954538724198,-7.83476480835462,22.20268931330866,-5.6361965239335685,22.571298929965838,-8.11293493401305,22.203033596944955,-5.436655664877938,22.203346895382076,-8.59621848552573,22.302610132699243,-3.5179089385269666,16.24954538724198,17.081431620999037,3667.2556186294105,0.0,22.20268931330866,14.233406657231766,928.409201876323,0.0,22.571298929965838,11.21218073106804,0.0,419.65543915441674,22.203033596944955,14.480782253897985,1325.7114922736248,0.0,22.203346895382076,10.995515628322249,544.1868241289271,0.0,22.302610132699243,16.95399045078414,0.0,474.9148254675424,0.0,13295.371375748833,0.0,0.0,1420.2509587681911,22.20225403549004,1790.1857347042826,1003.1029765773104,24.881742233344745,5888.520606160999,3272.454137031731,0.0,0.0,0.0,0.0,13295.371375748833,16619.214219686044,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,68.75589191707155,0.2404248514191692,7.388455909335568,0.0,6.17657073104655,0.0009629215732454809,-15.750758824272236,15.960019619284846,0.3705044250126874,0.0009629215732454809,16.0,82.0,0.13822116857743857,0.06643702751018006,0.0,7.22,0.0,4.266017541095647,0.31057230924622753,0.000800985118160853,11.5,4.266017541095647,0.31057230924622753,0.000800985118160853,4.5,43430980.99978873,1354960.257918031 
 12/20  11:00:00,-11.6125,11.0,5.0,11.0,5.0,20.0,17.28500736239408,-4.854632140232841,22.216834824828158,-3.7888593459560083,23.63790303538159,-6.351604441207169,22.20274310763154,-3.5176697491958424,22.20186410699623,-7.3211102985708125,22.80916063944732,-0.9113843284351318,17.28500736239408,20.619650810463597,3461.0235934984157,0.0,22.216834824828158,16.624522901054956,46.428306440563574,251.71144663512143,23.63790303538159,12.249563967852866,0.0,510.7990875957855,22.20274310763154,17.026103376816806,702.0213280966924,0.0,22.20186410699623,12.28561477294133,261.762483170545,0.0,22.80916063944732,20.41550789780954,0.0,537.3507191399663,0.0,10255.038147438281,0.0,0.0,287.3790431661693,0.0,1164.6160733231743,718.0972574149046,0.0,5036.116147230103,3154.3622243621367,0.0,0.0,0.0,0.0,10255.038147438281,12818.79768429785,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,67.38771111233908,0.16772503437992475,7.388455909335568,0.0,6.53623222446389,0.0011153823661059627,-14.135539815537445,16.00035322101352,0.3705044250126874,0.0011153823661059627,16.0,82.0,0.09325515696134302,0.05974229113002373,0.0,7.22,0.0,4.499466611959144,0.31057230924622753,0.0008565701590000706,11.5,4.499466611959144,0.31057230924622753,0.0008565701590000706,4.5,44712510.63708652,1354960.257918031 
 12/20  12:00:00,-10.225,8.8,4.0,8.8,4.0,16.0,18.286804896944794,-3.761371299774535,22.51386768918897,-3.6648734090736683,23.607814969799577,-6.294765328546554,22.202259877904584,-3.382456347574273,22.20214013162525,-7.595738054072797,22.983628188322577,0.014741161724393242,18.286804896944794,21.241795175044107,3068.9846748461796,0.0,22.51386768918897,16.49906501921857,0.0,517.2181989107205,23.607814969799577,12.330722478620316,0.0,508.9035272878756,22.202259877904584,17.21781372076667,557.5003667195681,0.0,22.20214013162525,11.995773762788659,187.0952217790679,0.0,22.983628188322577,21.78986435431814,0.0,551.5292196016438,0.0,9275.574287537343,0.0,0.0,0.0,0.0,1020.4593864115008,643.6365313630372,0.0,4602.500029167879,3094.5722820742167,0.0,0.0,0.0,0.0,9275.574287537343,11594.467859421678,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,66.62603507287079,0.14404561259832682,7.388455909335568,0.0,6.696746378978854,0.001150970014874718,-13.804986109558325,15.99998812057975,0.3705044250126874,0.001150970014874718,16.0,82.0,0.07625701392429605,0.05676816640352719,0.0,7.22,0.0,4.500155663572871,0.31057230924622753,0.0008397592468259219,11.5,4.500155663572871,0.31057230924622753,0.0008397592468259219,4.5,43340207.47174797,1354960.257918031 
 12/20  13:00:00,-9.625,4.4,2.0,4.4,2.0,8.0,19.078875632057304,-4.735031683592231,22.712994199015224,-5.674003650679026,22.52291580699442,-8.762901970456987,22.202266834806984,-5.4656308337334165,22.201168964519912,-9.682315309678032,22.53726469328651,-1.573523865184598,19.078875632057304,18.65071487596283,2472.892761090394,0.0,22.712994199015224,13.770953105223676,0.0,532.6432416522305,22.52291580699442,10.637917297028576,0.0,396.5651925806602,22.202266834806984,14.4564034729867,869.1051944470917,0.0,22.201168964519912,10.00492692862276,308.05241762951823,0.0,22.53726469328651,19.662364754780562,0.0,515.9426491007714,0.0,9479.863381165422,0.0,0.0,0.0,39.41052778382632,1331.725333562727,764.502468026915,0.0,4414.860239330416,3038.086031949248,0.0,0.0,0.0,0.0,9479.863381165422,11849.829226456775,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,65.72156271259789,0.13906109275166656,7.388455909335568,0.0,6.847517448796047,0.0011285465314241545,-14.035840716388371,15.999736163326254,0.3705044250126874,0.0011285465314241545,16.0,82.0,0.06941990883371627,0.05411619119816631,0.0,7.22,0.0,4.4999608620174865,0.31057230924622753,0.0008346685836639188,11.5,4.4999608620174865,0.31057230924622753,0.0008346685836639188,4.5,39285459.93772275,1354960.257918031 
 12/20  14:00:00,-9.4,8.8,4.0,8.8,4.0,16.0,19.79617303634843,-6.356877710290544,23.669502238022773,-5.796083409933765,22.200739045379084,-8.887304242259814,22.20229955264318,-5.913687831445979,22.20113482209214,-9.326237983016927,22.796229806165783,-2.4197062291707954,19.79617303634843,15.4847544533345,2404.7418827386764,0.0,23.669502238022773,12.829167849577697,0.0,637.347186490105,22.200739045379084,10.719644204670118,0.0,163.44027428785674,22.20229955264318,13.881603029197262,614.1913807496002,0.0,22.20113482209214,10.314137929132277,170.1364881943242,0.0,22.796229806165783,18.007179310919717,0.0,536.4966710666308,0.0,9196.140212623346,0.0,0.0,0.0,251.01193784004928,1077.9740015918546,627.0953026037917,0.0,4344.571457189299,2978.9679303426974,0.0,0.0,0.0,0.0,9196.140212623346,11495.17526577918,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,65.19889582823308,0.13071904857003663,7.388455909335568,0.0,7.077994373354622,0.0010776914172478482,-14.548558302025535,15.992431417106413,0.3740688469809076,0.0010776914172478482,16.0,82.0,0.06688814939896386,0.05108813349464233,0.0,7.22,0.0,4.499952663167593,0.31057230924622753,0.0008395125867768028,11.5,4.499952663167593,0.31057230924622753,0.0008395125867768028,4.5,41979671.9138358,1357037.177959383 
 12/20  15:00:00,-9.0875,11.0,5.0,11.0,5.0,20.0,20.411794669006888,-5.285168620265655,23.89927363803773,-4.149255013311663,22.2015665815605,-7.306938786910466,22.20191662467559,-4.285392521256419,22.201361081548143,-7.722860594972262,23.237228255321284,-0.9711832565992045,20.411794669006888,16.348813933768717,2429.454074030166,0.0,23.89927363803773,14.567769817815218,0.0,745.8154770121043,22.2015665815605,12.30540899778865,0.0,54.63463527821307,22.20191662467559,15.959315253475253,473.74818835932786,0.0,22.201361081548143,11.867301580900152,32.588398514679795,5.999566290593464,23.237228255321284,19.794079041180186,0.0,570.2910601333289,0.0,8856.364544048009,0.0,0.0,0.0,358.6895269570815,936.4127741168679,482.5446252999748,0.0,4246.922042831071,2893.777160199403,0.0,0.0,0.0,0.0,8856.364544048009,11070.455680060011,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,64.49464279798897,0.12081473209569364,7.388455909335568,0.0,7.57176844800656,0.0011402659112301125,-13.944100690709309,16.00403893673339,0.3855265300057295,0.0011402659112301125,16.0,82.0,0.0635924587844437,0.046266484608522944,0.0,7.22,0.0,4.499978435613929,0.31057230924622753,0.0008417614829275854,11.5,4.499978435613929,0.31057230924622753,0.0008417614829275854,4.5,42877035.17843163,1363736.9402103527 
 12/20  16:00:00,-9.5875,11.0,5.0,11.0,5.0,20.0,20.672319938625492,-3.9070944870494304,23.353224705966895,-2.8168648518368986,22.202282627040752,-6.739366046121372,22.202702612883463,-3.296613692810763,22.201868668609052,-7.212644545842897,23.31905745610998,0.4370812012115554,20.672319938625492,18.090012973122036,2267.834779680805,0.0,23.353224705966895,16.85101620071761,0.0,583.7119951281011,22.202282627040752,12.919328660298728,119.95175706972509,0.0,22.202702612883463,17.34082869115788,680.3327394784685,0.0,22.201868668609052,12.399889697771911,26.3115224641258,0.0,23.31905745610998,22.02363851312258,0.0,577.8148333393729,0.0,9468.457534790668,0.0,0.0,0.0,533.4655248835235,1142.616443910767,482.7948485810573,0.0,4402.963820010664,2938.3436169753036,0.0,0.0,0.0,0.0,9468.457534790668,11835.571918488335,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,64.9984346843195,0.1330250869995655,7.388455909335568,0.0,7.118749989558237,0.001121345717829289,-14.130483152770331,16.00373557241894,0.3705044250126874,0.001121345717829289,16.0,82.0,0.06905730432730678,0.04979109559140934,0.0,7.22,0.0,4.499938734185334,0.31057230924622753,0.0008141778018076238,11.5,4.499938734185334,0.31057230924622753,0.0008141778018076238,4.5,41079744.37791943,1354960.257918031 
 12/20  17:00:00,-11.0625,11.0,5.0,11.0,5.0,20.0,20.580523758796332,-3.3586867312154185,22.237228913496725,-2.817429814842518,22.20162669655139,-6.73220236848104,22.20401863904675,-3.071306933665864,22.20372178157276,-7.2174679575346605,22.948021546729308,0.9833200390350154,20.580523758796332,19.052838976716576,2181.483111178047,0.0,22.237228913496725,18.01725108885443,320.88751974202773,125.90121700932838,22.20162669655139,12.927849376725389,361.41998591648695,0.0,22.20401863904675,17.67120703937057,1113.2584481433694,0.0,22.20372178157276,12.393297608538031,308.3170882493216,0.0,22.948021546729308,23.426717644483375,0.0,549.0304655358782,0.0,11532.932101227572,0.0,0.0,687.9950732029738,774.6783696819025,1574.3610092357617,764.7213618087214,0.0,4863.661311915651,2937.720314147091,0.0,0.0,0.0,0.0,11532.932101227572,14416.165126534464,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,65.22047073699352,0.16410204084871416,7.388455909335568,0.0,7.116591590982691,0.0011228683533891367,-14.129408498057714,15.999881421643273,0.3705044250126874,0.0011228683533891367,16.0,82.0,0.0859326955842682,0.049759349145803766,0.0,7.22,0.0,4.499906161435208,0.31057230924622753,0.0007811135533702945,11.5,4.499906161435208,0.31057230924622753,0.0007811135533702945,4.5,37508914.79260102,1354960.257918031 
 12/20  18:00:00,-12.0125,11.0,5.0,11.0,5.0,20.0,20.332749972539542,-3.3613269056716626,22.203905210383095,-3.1855863691679542,22.202616831621796,-6.770301137752623,22.204927281098612,-3.0277393996349096,22.203459333480073,-7.2576779010035795,22.6871827993061,1.017423217265057,20.332749972539542,19.341813216595824,2241.138326435823,0.0,22.203905210383095,17.502062755364722,987.9095674503571,0.0,22.202616831621796,12.88447558478417,469.80683764890506,0.0,22.204927281098612,17.735169434401453,1276.4153525298188,0.0,22.203459333480073,12.35023963273491,452.5768693501119,0.0,22.6871827993061,23.857095264810805,0.0,528.4385631016432,0.0,13043.578765628212,0.0,0.0,1475.6028435201983,882.9142527953074,1736.9770334893842,908.6983746064934,0.0,5160.300237175001,2951.3309577788978,0.0,0.0,0.0,0.0,13043.578765628212,16304.473457035267,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,65.51438451294625,0.1889297556042647,7.388455909335568,0.0,7.0801605675105135,0.0011196327265138343,-14.169003831364813,15.999986318298554,0.3705044250126874,0.0011196327265138343,16.0,82.0,0.09806479216670799,0.050325899583949577,0.0,7.22,0.0,4.499273783489391,0.31057230924622753,0.00077420317993359,11.5,4.499273783489391,0.31057230924622753,0.00077420317993359,4.5,37532237.315485165,1354960.257918031 
 12/20  19:00:00,-12.575,5.5,2.5,5.5,2.5,10.0,19.734362973646782,-4.051294368644688,22.205647221289787,-5.043930609467619,22.202572642617426,-8.681851416607737,22.2054088672396,-4.756144781860649,22.20345170770457,-9.155775116804918,22.210606759333675,-0.7049895238392954,19.734362973646782,18.944587566428304,1828.656261924251,0.0,22.205647221289787,14.987538799297756,2130.2675954829424,0.0,22.202572642617426,10.934191821241209,896.4210977724285,0.0,22.2054088672396,15.358765571124467,2202.952075806117,0.0,22.20345170770457,10.485232243113613,889.420780032804,0.0,22.210606759333675,21.548591069734933,684.6170634321413,61.83790602409064,0.0,17296.066029001235,0.0,0.0,2615.3684317003235,1309.0594938677439,2661.385081127961,1345.111476532765,1107.8233764498232,5335.98216625839,2984.298292099051,0.0,0.0,0.0,0.0,17296.066029001235,21620.08253625154,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,66.30717296327603,0.2634466415275877,7.388455909335568,0.0,6.991563830673453,0.0011070513617853462,-14.299497591711757,15.999967386601698,0.3705044250126874,0.0011070513617853462,16.0,82.0,0.10630774850775382,0.05173002300029711,0.0,7.22,0.0,4.498886532619345,0.31057230924622753,0.0007751439483151285,11.5,4.498886532619345,0.31057230924622753,0.0007751439483151285,4.5,23202272.773876436,1354960.257918031 
 12/20  20:00:00,-12.1125,0.0,0.0,0.0,0.0,0.0,19.054933619538456,-7.162932157075196,22.203105691913137,-9.773946125748774,22.2013647073571,-12.875971168574512,22.2039218967209,-9.455732810083502,22.201221176787016,-13.183969283696511,22.203436986469278,-5.324233750685282,19.054933619538456,15.188118524267743,1477.2155719681068,0.0,22.203105691913137,9.99764084262665,2964.971708956548,0.0,22.2013647073571,7.548993283030084,1242.8540858159417,0.0,22.2039218967209,10.282869783714464,2949.364742731842,0.0,22.201221176787016,7.335861649923144,1239.3594281534565,0.0,22.203436986469278,14.723073439660986,2002.4543614794582,0.0,0.0,20880.13544430248,0.0,0.0,3451.192077854788,1655.8818755741308,3409.2090721783206,1695.3140107056752,2483.4798156387756,5191.98178982182,3022.448240032456,0.0,0.0,0.0,0.0,20880.13544430248,26100.1693053781,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,69.01768824677106,0.38416378108979266,7.388455909335568,0.0,6.888181118057812,0.0010422765528373052,-14.966543736674254,15.999937486903779,0.3705044250126874,0.0010422765528373052,16.0,82.0,0.09958240284766279,0.05341066596413765,0.0,7.22,0.0,4.499893069376057,0.31057230924622753,0.0007990041613761881,11.5,4.499893069376057,0.31057230924622753,0.0007990041613761881,4.5,12516155.218745973,1354960.257918031 
 12/20  21:00:00,-10.2625,0.0,0.0,0.0,0.0,0.0,18.034624171229932,-10.53339307567066,18.447128033767555,-11.753825393605835,18.742689844109744,-12.595327871041823,18.44804545606809,-11.578107988109782,18.743536327507016,-12.550558223916873,19.98855520462788,-8.550186293738943,18.034624171229932,11.980403570736971,716.5074839831817,0.0,18.447128033767555,10.49000323100004,31.569943834018318,13.362257390949999,18.742689844109744,9.57608673888828,10.31612872644258,14.694658982798607,18.44804545606809,10.653911767780095,30.078826110597646,12.910015623226762,18.743536327507016,9.618499585982955,11.150651793921838,16.044167225838873,19.98855520462788,12.63899226594756,0.0,103.21224869545583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,69.49847594937245,0.0,7.388455909335568,0.0,17.669015561578675,0.0015730498685107906,-10.460891237706686,18.677041550272794,0.3705044250126874,0.0015730498685107906,16.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,-10.2625,0.00621144618492455,0.0009590973771694887,11.5,-10.2625,0.00621144618492455,0.0009590973771694887,4.5,7114960.257918031,1354960.257918031 
 12/20  22:00:00,-7.7125,0.0,0.0,0.0,0.0,0.0,16.827771454051877,-11.221240452327127,17.032759282577487,-11.631858509524642,17.383459876484388,-11.517531179156732,17.032853993770487,-11.591799188127963,17.389961421824985,-11.464719203843401,18.88523334922835,-10.212461089321689,16.827771454051877,12.160322266861767,393.07456600842715,0.0,17.032759282577487,11.569742546628492,47.621556671698045,0.0,17.383459876484388,11.434199220582366,16.738950484559382,0.0,17.032853993770487,11.61099295394806,45.07709433037763,0.0,17.389961421824985,11.48340449118659,17.992306150475684,0.0,18.88523334922835,11.690285538184554,0.0,98.41054470783911,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,69.49847594937245,0.0,7.388455909335568,0.0,16.62589304618754,0.001475370796524591,-11.182506978169709,17.63410067849202,0.3705044250126874,0.001475370796524591,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-7.7125,0.00621144618492455,0.0013934465174998151,11.5,-7.7125,0.00621144618492455,0.0013934465174998151,4.5,3064960.257918031,1354960.257918031 
 12/20  23:00:00,-6.012499999999999,0.0,0.0,0.0,0.0,0.0,16.04841357844777,-11.184711141924236,16.718764652784664,-11.24153483151063,16.906695316334485,-11.178880308618115,16.720229093669708,-11.235857728680656,16.90836151061234,-11.172967496254964,18.552897188099596,-10.680790822450524,16.04841357844777,12.821661153650913,523.5319577780738,0.0,16.718764652784664,12.221915132040733,103.95380293255539,0.0,16.906695316334485,12.145239474067772,0.8557905682981186,4.459374158277058,16.720229093669708,12.226996299705263,94.99272864298865,0.0,16.90836151061234,12.150336092205766,0.8776483621337547,4.976944377618338,18.552897188099596,11.445898947542016,0.0,133.70860440628837,0.0,48.190201768877536,0.0,0.0,93.34449928782182,0.0,85.05842912676665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,48.190201768877536,60.23775221109692,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,68.6087784097524,0.000815451519528726,7.388455909335568,0.0,15.844531565522892,0.0014728015823310373,-11.213138018557189,16.85274397674037,0.3705044250126874,0.0014728015823310373,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-6.012499999999999,0.00621144618492455,0.0015894868145890331,11.5,-6.012499999999999,0.00621144618492455,0.0015894868145890331,4.5,3065726.456558002,1354960.257918031 
 12/20  24:00:00,-5.6,0.0,0.0,0.0,0.0,0.0,15.517934816777164,-11.018278969777523,16.699861900676325,-10.925351020509938,16.702228754663828,-10.934641671978012,16.69978121236576,-10.922400374163281,16.702140871775953,-10.938394027340753,18.284780444527385,-10.656461647394831,15.517934816777164,13.462866075538546,648.0627606701646,0.0,16.699861900676325,12.588264068681951,292.1765532883391,0.0,16.702228754663828,12.575722565686092,41.97514694577177,0.2260255369401989,16.69978121236576,12.591655139495982,275.4695964720621,0.0,16.702140871775953,12.57154938537816,41.49572174510797,0.02727316683257186,18.284780444527385,11.666027927674797,0.0,157.48578633911472,0.0,338.30855375729647,0.0,0.0,325.25294340310813,69.80094125917911,306.7769472018337,72.4167348772778,0.0,0.0,0.0,0.0,0.0,0.0,0.0,338.30855375729647,422.88569219662054,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,61.478983495959,0.003807804924885789,7.388455909335568,0.0,15.274095350140083,0.0014990253291910665,-11.027871163425273,16.28225898444984,0.3705044250126874,0.0014990253291910665,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-5.6,0.00621144618492455,0.0018101631060827685,11.5,-5.6,0.00621144618492455,0.0018101631060827685,4.5,3068523.991969177,1354960.257918031 
