Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SPACE1-1:Zone People Occupant Count [](Hourly),SPACE2-1:Zone People Occupant Count [](Hourly),SPACE3-1:Zone People Occupant Count [](Hourly),SPACE4-1:Zone People Occupant Count [](Hourly),SPACE5-1:Zone People Occupant Count [](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air Relative Humidity [%](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air Relative Humidity [%](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air Relative Humidity [%](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air Relative Humidity [%](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air Relative Humidity [%](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Electricity:HVAC [J](Hourly) 
 12/21  01:00:00,-5.6,0.0,0.0,0.0,0.0,0.0,15.174559601463198,-10.657497939850046,16.69985402616431,-10.427258310975215,16.69953116174738,-10.51731127537234,16.699959184515798,-10.419343947953056,16.699938227420763,-10.531459588426454,18.29333579723847,-10.22068302070603,15.174559601463198,14.214648078461332,767.6541335930367,0.0,16.69985402616431,13.16041321907176,209.55971591610466,0.0,16.69953116174738,13.055306346313644,25.403915458817266,0.0,16.699959184515798,13.169627141261712,189.0486993642063,0.0,16.699938227420763,13.038501371545399,25.357915285727017,0.0,18.29333579723847,12.121013566677274,0.0,179.96980973969318,0.0,408.6243177636893,0.0,0.0,264.5801513973013,71.78862385511101,241.1447934810377,76.57280874796804,0.0,0.0,37.31932746989407,0.0,0.0,0.0,0.0,408.6243177636893,510.78039720461163,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,52.55159206431555,0.0033051194329668477,7.388455909335568,0.0,14.897116631449673,0.0015441594580965059,-10.715791455186867,16.00514880991997,0.3705044250126874,0.0015441594580965059,16.0,82.0,0.0,0.00019092399055831768,0.0,7.22,0.0,-5.6,0.00621144618492455,0.0020192791463356317,11.5,-5.6,0.00621144618492455,0.0020192791463356317,4.5,6308040.575398801,1354960.257918031 
 12/21  02:00:00,-5.225,0.0,0.0,0.0,0.0,0.0,14.94168372137167,-10.195752412538486,16.699676794361995,-9.941777488040561,16.699675744112508,-10.059854046480975,16.700106552570013,-9.93043286328577,16.69974160861092,-10.075034597824386,18.29805345786266,-9.736682781773471,14.94168372137167,15.034878278728486,857.6970807657742,0.0,16.699676794361995,13.741256305986642,208.59045813769973,0.0,16.699675744112508,13.597919238525016,31.406338929143374,0.0,16.700106552570013,13.754731441930044,186.93908893190485,0.0,16.69974160861092,13.579536496242591,31.338405503147158,0.0,18.29805345786266,12.649842936332933,0.0,180.77784418409647,0.0,597.5939342741226,0.0,0.0,264.0189513853048,78.15763984198004,239.4457165845593,82.932715114054,0.0,0.0,126.28789636644845,0.0,0.0,0.0,0.0,597.5939342741226,746.9924178426533,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,46.690749965055694,0.004038302891967578,7.388455909335568,0.0,14.65373917873751,0.00161213761377297,-10.24925069268466,15.9998939636822,0.3705044250126874,0.00161213761377297,16.0,82.0,0.0,0.0007034322281511758,0.0,7.22,0.0,-5.225,0.00621144618492455,0.0021736212460790475,11.5,-5.225,0.00621144618492455,0.0021736212460790475,4.5,6308713.932983797,1354960.257918031 
 12/21  03:00:00,-4.625,0.0,0.0,0.0,0.0,0.0,14.777447401566771,-9.679198217810256,16.6999579665544,-9.413237815934158,16.699912978253167,-9.546315771353733,16.69988928708033,-9.39995496408303,16.699876748899552,-9.562850614539107,18.27916348500878,-9.197776382330364,14.777447401566771,15.90765739797097,917.4014325747899,0.0,16.6999579665544,14.399368631281742,193.32917502773796,0.0,16.699912978253167,14.230928367654496,28.744626494884585,0.0,16.69988928708033,14.416347222956164,171.9791312287956,0.0,16.699876748899552,14.210158396696674,28.685890702354982,0.0,18.27916348500878,13.282800411973103,0.0,179.31606513927983,0.0,817.4715076336994,0.0,0.0,248.78316815976564,75.51544284623549,224.47256803002574,80.29422062978105,0.0,0.0,188.93583933256025,0.0,0.0,0.0,0.0,817.4715076336994,1021.8393845421242,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,44.50658550587998,0.005216326141999332,7.388455909335568,0.0,14.486213392822883,0.0016866148587996945,-9.746324690681645,15.99993410710375,0.3705044250126874,0.0016866148587996945,16.0,82.0,0.0,0.0011030925490666849,0.0,7.22,0.0,-4.625,0.00621144618492455,0.002268743792850218,11.5,-4.625,0.00621144618492455,0.002268743792850218,4.5,6309804.515509679,1354960.257918031 
 12/21  04:00:00,-4.4,0.0,0.0,0.0,0.0,0.0,14.674315765167218,-9.179931096355066,16.70014440865449,-8.95798070082281,16.70010512189943,-9.082581424879395,16.699719590249572,-8.944725665918877,16.700110784838984,-9.09685389737119,18.322913437224912,-8.744632544381169,14.674315765167218,16.73577480841579,957.5141829768738,0.0,16.70014440865449,14.988950808973026,121.80304270837013,0.0,16.70010512189943,14.825391838765437,5.486900450836174,5.090131973519021,16.699719590249572,15.006862178287154,100.95607513787394,0.0,16.700110784838984,14.806755595168589,5.472877266497392,5.071967348988494,18.322913437224912,13.785120549923208,0.0,182.78239325157205,0.0,794.8059675949728,0.0,0.0,177.28318879526978,47.18651331791175,153.44786091251518,52.03303117475898,0.0,0.0,230.81525187190078,0.0,0.0,0.0,0.0,794.8059675949728,993.507459493716,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,46.365251750055265,0.005331724098242387,7.388455909335568,0.0,14.374326197887727,0.001764799883180017,-9.235163966649342,15.999952268906933,0.3705044250126874,0.001764799883180017,16.0,82.0,0.0,0.0013837325428665212,0.0,7.22,0.0,-4.4,0.00621144618492455,0.0023331231638326552,11.5,-4.4,0.00621144618492455,0.0023331231638326552,4.5,6309915.615174875,1354960.257918031 
 12/21  05:00:00,-4.0875,0.0,0.0,0.0,0.0,0.0,14.620161135042768,-8.77095788056404,16.699856431117617,-8.58217096915981,16.699991193981127,-8.684610557639756,16.70001426619239,-8.57053330526313,16.69968437339907,-8.69567587954066,18.403976664384164,-8.386604505749311,14.620161135042768,17.409939283746716,984.7892074191986,0.0,16.699856431117617,15.49281154252774,48.472784627654676,0.0,16.699991193981127,15.353919911055907,0.0,28.778574783235285,16.70001426619239,15.508491456921876,30.361337981581812,0.0,16.69968437339907,15.339298542548196,0.0,28.893410428516688,18.403976664384164,14.153227982434597,0.0,189.29790582669926,0.0,660.982837391765,0.0,0.0,104.0578715396349,18.10790069918187,82.99635808893008,22.822278437351933,0.0,0.0,251.98728722713093,0.0,0.0,0.0,0.0,660.982837391765,826.2285467397062,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,50.42660050477565,0.005003877836621168,7.388455909335568,0.0,14.316388998687167,0.0018341713853024834,-8.805860962098565,15.998484011790646,0.3705044250126874,0.0018341713853024834,16.0,82.0,0.0,0.001529286782564665,0.0,7.22,0.0,-4.0875,0.00621144618492455,0.002429028413137952,11.5,-4.0875,0.00621144618492455,0.002429028413137952,4.5,6309619.411558761,1354960.257918031 
 12/21  06:00:00,-3.2124999999999995,0.0,0.0,0.0,0.0,0.0,14.594631081178106,-8.397635357199102,16.700032599697394,-8.201853085825494,16.709225242020267,-8.296410783136931,16.700324287891945,-8.191234756149228,16.704931114492773,-8.307183245891817,18.4463919908634,-8.019710731293253,14.594631081178106,18.01984876573736,998.6124464847658,0.0,16.700032599697394,16.018171128631383,2.9104056746743368,17.472699171639533,16.709225242020267,15.876662914486522,0.0,46.728555768531066,16.700324287891945,16.032766628847334,0.0,29.781078328605304,16.704931114492773,15.866043270865656,0.0,49.29481859072945,18.4463919908634,14.576678115739282,0.0,192.55246548309043,0.0,513.2394543090818,0.0,0.0,40.93970700043675,0.6914778842218786,22.785551304789173,2.715458309213686,0.0,0.0,258.8631369261099,0.0,0.0,0.0,0.0,513.2394543090818,641.5493178863522,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,54.9691818495035,0.004530160301320086,7.388455909335568,0.0,14.299522532020763,0.0018984057079693114,-8.426772390728054,15.999822721306568,0.3705044250126874,0.0018984057079693114,16.0,82.0,0.0,0.0015771528128261554,0.0,7.22,0.0,-3.2124999999999995,0.00621144618492455,0.0025630958855131242,11.5,-3.2124999999999995,0.00621144618492455,0.0025630958855131242,4.5,6309187.263010848,1354960.257918031 
 12/21  07:00:00,-2.425,0.0,0.0,0.0,0.0,0.0,14.598964193997329,-7.989977424773519,16.70018824161118,-7.764336075163736,16.735921112572644,-7.866505518154398,16.705331230629017,-7.75341372434821,16.724882233663244,-7.878873967248963,18.449635863025115,-7.580952311485854,14.598964193997329,18.669612421710678,1002.149900472934,0.0,16.70018824161118,16.642872877362024,0.0,43.569418755430206,16.735921112572644,16.457554369819164,0.0,49.154947526702415,16.705331230629017,16.653281028862644,0.0,52.887483166582285,16.724882233663244,16.451315550144265,0.0,53.42709189588413,18.449635863025115,15.143295029212252,0.0,192.7679128158406,0.0,405.1191980811951,0.0,0.0,11.886908016811311,0.0,0.0,0.0,0.0,0.0,255.62112090576858,0.0,0.0,0.0,0.0,405.1191980811951,506.3989976014939,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,59.00231091631716,0.004208060351486548,7.388455909335568,0.0,14.309254076362445,0.001967435944771878,-8.024688422966172,16.000661616971676,0.3705044250126874,0.001967435944771878,16.0,82.0,0.0,0.0015545915680600473,0.0,7.22,0.0,-2.425,0.00621144618492455,0.0027045286905946027,11.5,-2.425,0.00621144618492455,0.0027045286905946027,4.5,6308894.767026241,1354960.257918031 
 12/21  08:00:00,-1.5125000000000002,0.0,0.0,0.0,0.0,0.0,14.638586561005766,-7.514237941630682,16.7580470809184,-7.267719493867194,16.825544766623814,-7.384719685160765,16.78579367685341,-7.255568834745214,16.796862983350906,-7.399083666206332,18.460093938269157,-7.070966022417978,14.638586561005766,19.41139961590123,998.8953849265617,0.0,16.7580470809184,17.314510041495343,0.0,60.04171322801767,16.825544766623814,17.065657963978097,0.0,55.14531247506278,16.78579367685341,17.302184281400535,0.0,58.924859746341326,16.796862983350906,17.075541284911097,0.0,58.735358124173615,18.460093938269157,15.819676778316154,0.0,193.61147715729703,0.0,324.0773646850713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,239.6170957496417,0.0,0.0,0.0,0.0,324.0773646850713,405.09670585633916,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,61.6854885353236,0.003807879784406309,7.388455909335568,0.0,14.352478151823629,0.00204810947936304,-7.558706187796034,16.000809951844275,0.3705044250126874,0.00204810947936304,16.0,82.0,0.0,0.0014439944952275453,0.0,7.22,0.0,-1.5125000000000002,0.00621144618492455,0.002853128102120921,11.5,-1.5125000000000002,0.00621144618492455,0.002853128102120921,4.5,6308525.682089956,1354960.257918031 
 12/21  09:00:00,-1.1,0.0,0.0,0.0,0.0,0.0,14.751800873168326,-7.028989165174031,16.914951616545437,-6.779926294675662,17.089481559876425,-6.901094806269496,16.996668823693213,-6.767068174785007,16.982697944783816,-6.9155660381761015,18.49909396376608,-6.573333233126777,14.751800873168326,20.100126428814967,1014.8805421985169,0.0,16.914951616545437,17.884167384287032,0.0,72.56191175555199,17.089481559876425,17.50227888750758,0.0,72.86171020464326,16.996668823693213,17.811383055545228,0.0,74.83021936124891,16.982697944783816,17.59923799437574,0.0,72.52108279912426,18.49909396376608,16.476510773891007,0.0,196.78250326112476,0.0,244.18988442475828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,202.8652121096941,0.0,0.0,0.0,0.0,244.18988442475828,305.23735553094775,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,63.241514513983766,0.003104724981330946,7.388455909335568,0.0,14.450229485154813,0.002137183295712676,-7.07384365866253,15.999963938770792,0.3705044250126874,0.002137183295712676,16.0,82.0,0.0,0.0011954190766181462,0.0,7.22,0.0,-1.1,0.00621144618492455,0.0029805911971047816,11.5,-1.1,0.00621144618492455,0.0029805911971047816,4.5,6307869.771910805,1354960.257918031 
 12/21  10:00:00,-0.7875000000000001,0.0,0.0,0.0,0.0,0.0,14.95119390617023,-6.532060947089418,17.135479119328288,-6.293970635489483,17.44517380060133,-6.416625211308993,17.274549093705296,-6.2807680660913565,17.2338453786684,-6.431208789607153,18.543840256573148,-6.082853299429208,14.95119390617023,20.716044155962408,1015.8517422784485,0.0,17.135479119328288,18.39237640272281,0.0,90.06514098778973,17.44517380060133,17.845377208442123,0.0,96.66431141981718,17.274549093705296,18.2518907899906,0.0,95.70841759363452,17.2338453786684,18.06284272946268,0.0,91.06909245918439,18.543840256573148,17.140770956020205,0.0,200.34063890617858,0.0,133.83991277630545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,136.24998386987025,0.0,0.0,0.0,0.0,133.83991277630545,167.29989097038182,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,63.72971575098897,0.001749798474232465,7.388455909335568,0.0,14.62870272031912,0.0022296790615739985,-6.583707146200576,15.999979447179612,0.3705044250126874,0.0022296790615739985,16.0,82.0,0.0,0.0007658146354376572,0.0,7.22,0.0,-0.7875000000000001,0.00621144618492455,0.0030307783164008053,11.5,-0.7875000000000001,0.00621144618492455,0.0030307783164008053,4.5,6306600.504280138,1354960.257918031 
 12/21  11:00:00,-0.6,0.0,0.0,0.0,0.0,0.0,15.25669038996508,-6.075886713235324,17.4924696690217,-5.856980885221203,17.911270427912665,-5.969490787527994,17.64553527145187,-5.844388941550008,17.56734574620007,-5.982440178311907,18.66409778760535,-5.652257274630443,15.25669038996508,21.12820976878642,1018.3754321845365,0.0,17.4924696690217,18.671638571375624,0.0,117.61329093831267,17.911270427912665,18.00976444055699,0.0,127.19741523645058,17.64553527145187,18.51212962889241,0.0,122.84131421549586,17.56734574620007,18.38402879696535,0.0,114.9709655480105,18.66409778760535,17.653841171566082,0.0,209.06498290615275,0.0,18.575565500028254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35.758674081018995,0.0,0.0,0.0,0.0,18.575565500028254,23.219456875035316,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,63.34872295484657,0.00023951714805786191,7.388455909335568,0.0,14.90762335108631,0.0023232294502058643,-6.112317803976727,16.009897643592637,0.3705044250126874,0.0023232294502058643,16.0,82.0,0.0,0.00018319571600252583,0.0,7.22,0.0,-0.6,0.00621144618492455,0.0032004236707853318,11.5,-0.6,0.00621144618492455,0.0032004236707853318,4.5,6305184.747755827,1354960.257918031 
 12/21  12:00:00,-0.225,0.0,0.0,0.0,0.0,0.0,15.59232755087351,-5.645320282196985,17.70187631929345,-5.442334637742008,18.075250747360386,-5.546504487375054,17.87518058365213,-5.430469644761914,17.79452816950632,-5.558462593668402,18.81622591637835,-5.24585163148137,15.59232755087351,21.458211491360665,982.2450607176966,0.0,17.70187631929345,19.094823316023422,0.0,114.99771172038572,18.075250747360386,18.485375395666566,0.0,121.95708548857584,17.87518058365213,18.90663393151784,0.0,121.8872045798654,17.79452816950632,18.795398604854505,0.0,113.8506973860039,18.81622591637835,18.106903638715877,0.0,201.97059930976792,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,63.221664451774444,0.0,7.388455909335568,0.0,15.246038554990138,0.0024128805931123323,-5.678332250827189,16.25250533535635,0.3705044250126874,0.0024128805931123323,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-0.225,0.00621144618492455,0.003307379098693407,11.5,-0.225,0.00621144618492455,0.003307379098693407,4.5,6304960.257918031,1354960.257918031 
 12/21  13:00:00,0.0,0.0,0.0,0.0,0.0,0.0,15.902656675753157,-5.2499990260123575,17.86934987571894,-5.054440911082837,18.17431449792838,-5.1514710719184436,18.016109278190033,-5.043368832751401,17.958046996127415,-5.162667448216896,18.89176969750682,-4.869046357544175,15.902656675753157,21.761479569661127,920.3067333359952,0.0,17.86934987571894,19.53260431209084,0.0,103.11192443714936,18.17431449792838,19.003314389393044,0.0,107.36021633839675,18.016109278190033,19.37147407701324,0.0,108.6425358153823,17.958046996127415,19.244883943411516,0.0,102.49971298152064,18.89176969750682,18.611983997296146,0.0,182.93901191237802,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,63.221664451774444,0.0,7.388455909335568,0.0,15.56367372345021,0.002497869621949925,-5.283719426930501,16.569982985332572,0.3705044250126874,0.002497869621949925,16.0,82.0,0.0,0.0,0.0,7.22,0.0,0.0,0.00621144618492455,0.003313300779042589,11.5,0.0,0.00621144618492455,0.003313300779042589,4.5,6304960.257918031,1354960.257918031 
 12/21  14:00:00,0.0,0.0,0.0,0.0,0.0,0.0,16.145856070295853,-4.857624749383669,17.95322387757749,-4.649948926645037,18.16904990823643,-4.750418253882588,18.046620051913536,-4.638948313613346,18.026088867642112,-4.762501718231282,18.93473369385506,-4.468867215326205,16.145856070295853,22.157238186833087,852.8196972215239,0.0,17.95322387757749,20.112739504193033,0.0,89.23655646502465,18.16904990823643,19.672650940084793,0.0,89.69654495991762,18.046620051913536,20.013858051618065,0.0,91.49875329387669,18.026088867642112,19.829524416972014,0.0,88.41970036944525,18.93473369385506,19.20639188853646,0.0,165.9516658236787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,63.221664451774444,0.0,7.388455909335568,0.0,15.822747108226366,0.002584965362392644,-4.8966379628992165,16.828894998866716,0.3705044250126874,0.002584965362392644,16.0,82.0,0.0,0.0,0.0,7.22,0.0,0.0,0.00621144618492455,0.0034148032566202694,11.5,0.0,0.00621144618492455,0.0034148032566202694,4.5,6304960.257918031,1354960.257918031 
 12/21  15:00:00,0.0,0.0,0.0,0.0,0.0,0.0,16.301366568642724,-4.455365506498394,18.018617143813962,-4.288486969391198,18.141425845812858,-4.386097169096853,18.05634870062741,-4.277652738497681,18.070699957174543,-4.397130796976414,19.051268022580675,-4.110263778980795,16.301366568642724,22.70406427432624,807.5482372126685,0.0,18.018617143813962,20.65560343743703,0.0,80.6134876423796,18.141425845812858,20.327523410574436,0.0,76.20043811685122,18.05634870062741,20.625740078364892,0.0,79.15311098327317,18.070699957174543,20.39879362776621,0.0,78.86115187898656,19.051268022580675,19.656840573359855,0.0,161.43391938452982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,63.221664451774444,0.0,7.388455909335568,0.0,15.997126969632632,0.0026771290682821415,-4.492007346267199,17.003104154962454,0.3705044250126874,0.0026771290682821415,16.0,82.0,0.0,0.0,0.0,7.22,0.0,0.0,0.00621144618492455,0.0034749913764652715,11.5,0.0,0.00621144618492455,0.0034749913764652715,4.5,6304960.257918031,1354960.257918031 
 12/21  16:00:00,0.375,0.0,0.0,0.0,0.0,0.0,16.3781012060252,-4.151972055422229,17.994616105085257,-4.014269791550696,18.040409274778938,-4.083747085360925,17.97192297773995,-4.0056626278226926,18.028185623130465,-4.090586246009566,19.131457274863905,-3.8602950236656697,16.3781012060252,23.18363211471353,783.1234108577935,0.0,17.994616105085257,21.17492802677542,0.0,70.66204758894673,18.040409274778938,20.99028064068756,0.0,62.654119073169795,17.97192297773995,21.220984787014842,0.0,65.19070474462717,18.028185623130465,20.994011199868062,0.0,68.23453299711741,19.131457274863905,19.97835622835775,0.0,159.77464160575158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,63.221664451774444,0.0,7.388455909335568,0.0,16.09873316219211,0.002753878816883169,-4.160830377471852,17.10456823501092,0.3705044250126874,0.002753878816883169,16.0,82.0,0.0,0.0,0.0,7.22,0.0,0.375,0.00621144618492455,0.0035719452061963074,11.5,0.375,0.00621144618492455,0.0035719452061963074,4.5,6304960.257918031,1354960.257918031 
 12/21  17:00:00,0.6,0.0,0.0,0.0,0.0,0.0,16.358144565739565,-3.834753920661071,17.825583601842204,-3.677303901886865,17.854180948850306,-3.7515963365420584,17.783432088447956,-3.6690705373867702,17.86180589566967,-3.7604405244786996,19.103617606684754,-3.531870848813135,16.358144565739565,23.846867521288054,740.9342184484663,0.0,17.825583601842204,22.02199578750043,0.0,56.60228687651147,17.854180948850306,21.84416647690817,0.0,49.64689198965715,17.783432088447956,22.095612893606056,0.0,50.41735006734814,17.86180589566967,21.81745270635109,0.0,55.34767792383491,19.103617606684754,20.57728268197465,0.0,156.9584419054711,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,63.221664451774444,0.0,7.388455909335568,0.0,16.10702547373711,0.0028236990255298697,-3.8596133276324345,17.112731301442814,0.3705044250126874,0.0028236990255298697,16.0,82.0,0.0,0.0,0.0,7.22,0.0,0.6,0.00621144618492455,0.0036283427313228344,11.5,0.6,0.00621144618492455,0.0036283427313228344,4.5,6304960.257918031,1354960.257918031 
 12/21  18:00:00,0.6,0.0,0.0,0.0,0.0,0.0,16.273490712279184,-3.531934384878733,17.681142188542612,-3.402032119144624,17.735319160959698,-3.47301585559859,17.675493671111283,-3.394041188918087,17.73027838557572,-3.480867326723072,19.094815955638214,-3.26265324917825,16.273490712279184,24.598066354975167,725.9849855848686,0.0,17.681142188542612,22.745548170263337,0.0,51.00179713470902,17.735319160959698,22.53249817006963,0.0,46.63721238294221,17.675493671111283,22.768962558055463,0.0,47.85919392013142,17.73027838557572,22.5247340442892,0.0,51.090676573861685,19.094815955638214,21.061669278777813,0.0,162.10603170469938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,63.221664451774444,0.0,7.388455909335568,0.0,16.033344152599803,0.002899100523188638,-3.552670084534819,17.038910440028634,0.3705044250126874,0.002899100523188638,16.0,82.0,0.0,0.0,0.0,7.22,0.0,0.6,0.00621144618492455,0.003629274324132904,11.5,0.6,0.00621144618492455,0.003629274324132904,4.5,6304960.257918031,1354960.257918031 
 12/21  19:00:00,0.6,0.0,0.0,0.0,0.0,0.0,16.18240640237949,-3.2871200160226515,17.637053033451174,-3.1826453639033545,17.685945934523296,-3.2384661220985773,17.644781674927046,-3.1758866249167044,17.676455597037528,-3.244134494098126,19.115427038181434,-3.059346318093055,16.18240640237949,25.258099720310934,744.2541137828478,0.0,17.637053033451174,23.23489394840163,0.0,54.766801696036225,17.685945934523296,23.054620109741222,0.0,49.45896166458169,17.644781674927046,23.23678144840877,0.0,52.429302095594096,17.676455597037528,23.05740875130538,0.0,53.87557772103952,19.115427038181434,21.39815618585122,0.0,170.9573944635598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,63.221664451774444,0.0,7.388455909335568,0.0,15.942040425533017,0.002964514024774036,-3.294212404933848,16.94748568799664,0.3705044250126874,0.002964514024774036,16.0,82.0,0.0,0.0,0.0,7.22,0.0,0.6,0.00621144618492455,0.0037076190366931378,11.5,0.6,0.00621144618492455,0.0037076190366931378,4.5,6304960.257918031,1354960.257918031 
 12/21  20:00:00,0.6,0.0,0.0,0.0,0.0,0.0,16.105789843716707,-3.071201625528431,17.593303293043224,-2.9685531408006236,17.637932394881922,-3.0155261421486457,17.608498753811197,-2.9628382198226584,17.625810726324428,-3.0205400805575495,19.10228780086826,-2.8604645005338343,16.105789843716707,25.848159998104308,763.1708639530077,0.0,17.593303293043224,23.723380794382617,0.0,57.54368884305086,17.637932394881922,23.563285696164794,0.0,51.515677671604294,17.608498753811197,23.712029291595332,0.0,55.6197122505576,17.625810726324428,23.57136058700746,0.0,55.95058652583572,19.10228780086826,21.777473850876355,0.0,176.13895545706794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,63.221664451774444,0.0,7.388455909335568,0.0,15.863500950656007,0.0030199917291577954,-3.0753333614736853,16.868843593844034,0.3705044250126874,0.0030199917291577954,16.0,82.0,0.0,0.0,0.0,7.22,0.0,0.6,0.00621144618492455,0.003753793128940132,11.5,0.6,0.00621144618492455,0.003753793128940132,4.5,6304960.257918031,1354960.257918031 
 12/21  21:00:00,0.6,0.0,0.0,0.0,0.0,0.0,16.033800305782204,-2.850235901636644,17.526556319681745,-2.7411097338064194,17.573211052778746,-2.791482714781549,17.545924545327495,-2.735447315769816,17.559818317505382,-2.797391908079071,19.045977214962328,-2.6380836802032794,16.033800305782204,26.454833736976525,766.1209261556858,0.0,17.526556319681745,24.283648321354733,0.0,57.94217097905312,17.573211052778746,24.109911052643408,0.0,51.98767765795179,17.545924545327495,24.26550740958048,0.0,56.31088788319187,17.559818317505382,24.118317814354207,0.0,56.37735118366322,19.045977214962328,22.2664114538713,0.0,177.37009329177567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,63.221664451774444,0.0,7.388455909335568,0.0,15.79191769835845,0.0030750107120646976,-2.861933612044245,16.79715859181274,0.3705044250126874,0.0030750107120646976,16.0,82.0,0.0,0.0,0.0,7.22,0.0,0.6,0.00621144618492455,0.003753793128940132,11.5,0.6,0.00621144618492455,0.003753793128940132,4.5,6304960.257918031,1354960.257918031 
 12/21  22:00:00,0.6,0.0,0.0,0.0,0.0,0.0,15.97299542201886,-2.6255491727026263,17.511756894932923,-2.5347195354487297,17.55267179435426,-2.5838559283768356,17.533029626771096,-2.5291395012807576,17.53811741227936,-2.5892897694264434,19.04376456533154,-2.435450851653332,15.97299542201886,27.063945793538352,776.5589138720534,0.0,17.511756894932923,24.730980357048157,0.0,61.86587049249363,17.55267179435426,24.565697021134884,0.0,54.91221145171636,17.533029626771096,24.709345748203955,0.0,60.16888023641354,17.53811741227936,24.57707377958051,0.0,59.51853144651443,19.04376456533154,22.651082284513816,0.0,182.27090699778097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,63.221664451774444,0.0,7.388455909335568,0.0,15.727910991078655,0.003131999512591239,-2.6369165364905056,16.73304651340726,0.3705044250126874,0.003131999512591239,16.0,82.0,0.0,0.0,0.0,7.22,0.0,0.6,0.00621144618492455,0.0037513840762861484,11.5,0.6,0.00621144618492455,0.0037513840762861484,4.5,6304960.257918031,1354960.257918031 
 12/21  23:00:00,0.225,0.0,0.0,0.0,0.0,0.0,15.927844838965083,-2.4505993824508985,17.451481202814588,-2.384619661960093,17.49511619334166,-2.422604393254264,17.47446956565747,-2.379972054083745,17.479976373332853,-2.4264327947438113,18.996048409385224,-2.2984821968910323,15.927844838965083,27.543389438436634,786.0965566727082,0.0,17.451481202814588,25.140087632130072,0.0,61.16229906927293,17.49511619334166,24.991149862430603,0.0,54.5016270328274,17.47446956565747,25.11337601491671,0.0,59.63195251395041,17.479976373332853,25.00703169952985,0.0,59.02213529043826,18.996048409385224,22.981168723411045,0.0,182.57148546962435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,63.221664451774444,0.0,7.388455909335568,0.0,15.676632130216879,0.0031769934862538266,-2.4631722201138784,16.681684474806662,0.3705044250126874,0.0031769934862538266,16.0,82.0,0.0,0.0,0.0,7.22,0.0,0.225,0.00621144618492455,0.0035746832541687134,11.5,0.225,0.00621144618492455,0.0035746832541687134,4.5,6304960.257918031,1354960.257918031 
 12/21  24:00:00,0.0,0.0,0.0,0.0,0.0,0.0,15.866402230321885,-2.326585750769238,17.417748620769796,-2.289695881404099,17.46247244581571,-2.317392181323544,17.441397909578882,-2.2861336907260066,17.44698152584664,-2.319995182428295,18.98271746634234,-2.220981122616636,15.866402230321885,27.940635772916025,779.5742362466053,0.0,17.417748620769796,25.394475856556774,0.0,63.452841282537804,17.46247244581571,25.26412682414942,0.0,56.50660167535824,17.441397909578882,25.364121157565563,0.0,61.85020544659125,17.44698152584664,25.28335152734701,0.0,61.20858930151161,18.98271746634234,23.149759803045466,0.0,186.46041570047817,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,63.221664451774444,0.0,7.388455909335568,0.0,15.614178788549946,0.0032112394505020114,-2.335903937870511,16.619167834082184,0.3705044250126874,0.0032112394505020114,16.0,82.0,0.0,0.0,0.0,7.22,0.0,0.0,0.00621144618492455,0.0034714256762908074,11.5,0.0,0.00621144618492455,0.0034714256762908074,4.5,6304960.257918031,1354960.257918031 
 12/22  01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,15.829138216405788,-2.2561204426212274,17.44059382943911,-2.2305729252391564,17.472575657613078,-2.2447584701422705,17.464603588943056,-2.228371378838268,17.45593050387638,-2.2457940094305693,19.024635811774132,-2.1816414732079186,15.829138216405788,28.17304274028016,813.2426068680593,0.0,17.44059382943911,25.48380068209104,0.0,68.59123386682501,17.472575657613078,25.402174670487163,0.0,59.9865188811624,17.464603588943056,25.449860692739325,0.0,66.74188267933113,17.45593050387638,25.426695408677855,0.0,64.96328425914334,19.024635811774132,23.165460964005288,0.0,193.06867758350512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,63.221664451774444,0.0,7.388455909335568,0.0,15.572420602886005,0.0032329107495553564,-2.255993584307184,16.577369595959823,0.3705044250126874,0.0032329107495553564,16.0,82.0,0.0,0.0,0.0,7.22,0.0,0.0,0.00621144618492455,0.0034714256762908074,11.5,0.0,0.00621144618492455,0.0034714256762908074,4.5,6304960.257918031,1354960.257918031 
 12/22  02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,15.785909897161622,-2.191587877431683,17.409684002794233,-2.163224267435135,17.44232224659911,-2.1768581721901743,17.433910751496914,-2.161478080633838,17.425377969587345,-2.1783792418954455,18.994535243277817,-2.124946344597475,15.785909897161622,28.40414083301152,812.7634540887891,0.0,17.409684002794233,25.67787018490636,0.0,69.4028421699362,17.44232224659911,25.595747364970446,0.0,60.71510526150075,17.433910751496914,25.642333779810677,0.0,67.52659913680992,17.425377969587345,25.619906791544903,0.0,65.74509533374925,18.994535243277817,23.319310918859234,0.0,193.9413258482839,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,63.221664451774444,0.0,7.388455909335568,0.0,15.53135776844059,0.003249699017670837,-2.19444985427786,16.53627573612673,0.3705044250126874,0.003249699017670837,16.0,82.0,0.0,0.0,0.0,7.22,0.0,0.0,0.00621144618492455,0.0034714256762908074,11.5,0.0,0.00621144618492455,0.0034714256762908074,4.5,6304960.257918031,1354960.257918031 
 12/22  03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,15.755408728518915,-2.1257758855544084,17.419277620042987,-2.102482036946875,17.445003762725847,-2.114236315383733,17.443476104850788,-2.101000285203619,17.427357336167006,-2.115451101665328,19.01139056651207,-2.070939457193162,15.755408728518915,28.616794520956883,828.0411026472441,0.0,17.419277620042987,25.793062135522227,0.0,72.8510251415716,17.445003762725847,25.725865054953353,0.0,63.1598772615672,17.443476104850788,25.75684319739947,0.0,70.78893158363161,17.427357336167006,25.75195046712201,0.0,68.39090411046516,19.01139056651207,23.400264379409517,0.0,197.94060953343728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,63.221664451774444,0.0,7.388455909335568,0.0,15.497613630588129,0.0032662435254537155,-2.1264542183616504,16.502501025179544,0.3705044250126874,0.0032662435254537155,16.0,82.0,0.0,0.0,0.0,7.22,0.0,0.0,0.00621144618492455,0.0034692011122453596,11.5,0.0,0.00621144618492455,0.0034692011122453596,4.5,6304960.257918031,1354960.257918031 
 12/22  04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,15.733590138741901,-2.0717160526258516,17.425112490839137,-2.0510816917439914,17.446552983975707,-2.0611129957134753,17.449432842386937,-2.0498277705473105,17.428382915506248,-2.062162650714239,19.020599396410834,-2.024744815158014,15.733590138741901,28.786639392385638,836.7956217038986,0.0,17.425112490839137,25.894597392279785,0.0,75.17638293649935,17.446552983975707,25.837861508354997,0.0,64.83377730738056,17.449432842386937,25.85754515635137,0.0,72.99956530756754,17.428382915506248,25.8652736773248,0.0,70.19927466226449,19.020599396410834,23.47730115354797,0.0,200.51804703234342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,63.221664451774444,0.0,7.388455909335568,0.0,15.474234246921455,0.0032799909142052774,-2.0719275410652855,16.47909623873235,0.3705044250126874,0.0032799909142052774,16.0,82.0,0.0,0.0,0.0,7.22,0.0,0.0,0.00621144618492455,0.0034678672861690194,11.5,0.0,0.00621144618492455,0.0034678672861690194,4.5,6304960.257918031,1354960.257918031 
 12/22  05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,15.719640974715524,-2.02850462045984,17.4250664708442,-2.0092770749661084,17.443796488215416,-2.0178970203829127,17.449443387544164,-2.0082031086122245,17.42524898494789,-2.018804980858917,19.02149424813048,-1.9869010018747921,15.719640974715524,28.916641485983302,844.1422481774414,0.0,17.4250664708442,25.98534088047354,0.0,76.36903695872945,17.443796488215416,25.935910928006763,0.0,65.65799014925585,17.449443387544164,25.947674609642426,0.0,74.13294552712546,17.42524898494789,25.964355043558484,0.0,71.08084343517402,19.02149424813048,23.55037839077474,0.0,201.7786716237581,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,63.221664451774444,0.0,7.388455909335568,0.0,15.459222887695265,0.0032921099847358164,-2.0280468747098532,16.464062486636443,0.3705044250126874,0.0032921099847358164,16.0,82.0,0.0,0.0,0.0,7.22,0.0,0.0,0.00621144618492455,0.0034678672861690194,11.5,0.0,0.00621144618492455,0.0034678672861690194,4.5,6304960.257918031,1354960.257918031 
 12/22  06:00:00,0.0,0.0,0.0,0.0,0.0,0.0,15.706689011326505,-1.9872658799745435,17.422046257598254,-1.9689076654932531,17.439881652551982,-1.9773425180985398,17.44650580062027,-1.9679040389123434,17.42112020911704,-1.9782769881207434,19.01882082448531,-1.9488143159168734,15.706689011326505,29.040561071458566,845.6269362472126,0.0,17.422046257598254,26.078115903494933,0.0,77.17207104566864,17.439881652551982,26.030389200730593,0.0,66.2752786066564,17.44650580062027,26.040024865187355,0.0,74.89943405874726,17.42112020911704,26.059233027793297,0.0,71.74615897631259,19.01882082448531,23.62937200682239,0.0,202.6057080743937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,63.221664451774444,0.0,7.388455909335568,0.0,15.446138928177257,0.0033033962883266405,-1.9873160505400178,16.450957673892457,0.3705044250126874,0.0033033962883266405,16.0,82.0,0.0,0.0,0.0,7.22,0.0,0.0,0.00621144618492455,0.0034678672861690194,11.5,0.0,0.00621144618492455,0.0034678672861690194,4.5,6304960.257918031,1354960.257918031 
 12/22  07:00:00,0.0,0.0,0.0,0.0,0.0,0.0,15.701431074470403,-1.9457775231538381,17.46097794263829,-1.9387691341258013,17.47077688598894,-1.9453864086027828,17.485104384809958,-1.9379236126453239,17.45141914856345,-1.9460008408060707,19.064372405694215,-1.92172807585152,15.701431074470403,29.15121492449045,857.1282149403669,0.0,17.46097794263829,26.079636860535956,0.0,80.89772117394187,17.47077688598894,26.049087667752772,0.0,68.87862129489935,17.485104384809958,26.041759481357207,0.0,78.40149073928563,17.45141914856345,26.07962449453624,0.0,74.5747896571022,19.064372405694215,23.61568501820965,0.0,206.82865038447693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,63.221664451774444,0.0,7.388455909335568,0.0,15.438220372195254,0.0033119285624589887,-1.9489822872313756,16.443023353737967,0.3705044250126874,0.0033119285624589887,16.0,82.0,0.0,0.0,0.0,7.22,0.0,0.0,0.00621144618492455,0.0033677861864233063,11.5,0.0,0.00621144618492455,0.0033677861864233063,4.5,6304960.257918031,1354960.257918031 
 12/22  08:00:00,0.0,0.0,0.0,0.0,0.0,0.0,15.718419544153178,-1.9326129638391234,17.544045506091724,-1.9345026480055394,17.605302492509416,-1.9359744107591004,17.579841866695958,-1.9341154560460638,17.530666863140997,-1.9358882365437928,19.129578269451947,-1.9240642773663172,15.718419544153178,29.151556171712947,879.2441112940778,0.0,17.544045506091724,25.952474865841364,0.0,86.7703039848912,17.605302492509416,25.849322862350697,0.0,77.27987501436854,17.579841866695958,25.89477737182981,0.0,84.83907532672441,17.530666863140997,25.97141104750161,0.0,79.75742131521349,19.129578269451947,23.515236747765435,0.0,211.249355467896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,63.221664451774444,0.0,7.388455909335568,0.0,15.44739884618578,0.003315030621366069,-1.9332617088858648,16.45219609650793,0.3705044250126874,0.003315030621366069,16.0,82.0,0.0,0.0,0.0,7.22,0.0,0.0,0.00621144618492455,0.0033077885446326474,11.5,0.0,0.00621144618492455,0.0033077885446326474,4.5,6304960.257918031,1354960.257918031 
 12/22  09:00:00,-0.375,0.0,0.0,0.0,0.0,0.0,15.77684181281736,-1.9252713196289735,17.678022724663975,-1.9267871575794797,17.77873658102529,-1.9265711572422208,17.761984015463934,-1.9266813751269565,17.692006583626863,-1.926480247698346,19.212119922147355,-1.921342745971715,15.77684181281736,29.06055696401135,904.1589162938837,0.0,17.678022724663975,25.750683586964684,0.0,94.34242799434367,17.77873658102529,25.588421180917358,0.0,86.31001937117583,17.761984015463934,25.615083548624213,0.0,95.63134430031437,17.692006583626863,25.728713423473636,0.0,88.82760387404812,19.212119922147355,23.39988441333326,0.0,214.70822826274286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,63.221664451774444,0.0,7.388455909335568,0.0,15.486094045086993,0.0033148767951487394,-1.9261980064515205,16.490891579609315,0.3705044250126874,0.0033148767951487394,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-0.375,0.00621144618492455,0.0032989520188333645,11.5,-0.375,0.00621144618492455,0.0032989520188333645,4.5,6304960.257918031,1354960.257918031 
 12/22  10:00:00,-0.225,0.0,0.0,0.0,0.0,0.0,15.93312059544493,-1.9213414582673267,17.943861229433665,-1.9224799887648039,18.248945825940027,-1.9222987077453881,18.089434749784303,-1.922453224800714,17.991606077675044,-1.922272834794951,19.280000477733722,-1.9195074453920453,15.93312059544493,28.78112881885911,942.5003419149352,0.0,17.943861229433665,25.332250922285507,0.0,105.42388769637881,18.248945825940027,24.851971516191018,0.0,109.3518813030359,18.089434749784303,25.1015218575331,0.0,110.7576437167346,17.991606077675044,25.256773430068115,0.0,101.63658587508809,19.280000477733722,23.304659671882014,0.0,210.09080641223204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,63.221664451774444,0.0,7.388455909335568,0.0,15.612491864424975,0.003314770632715451,-1.922011037238519,16.617289595086806,0.3705044250126874,0.003314770632715451,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-0.225,0.00621144618492455,0.0033006142357596443,11.5,-0.225,0.00621144618492455,0.0033006142357596443,4.5,6304960.257918031,1354960.257918031 
 12/22  11:00:00,0.0,0.0,0.0,0.0,0.0,0.0,16.189282865382715,-1.9147886186235836,18.149724474911558,-1.9160458619931398,18.5473737372149,-1.9157433495729426,18.329437878163056,-1.9160592109379784,18.234525017535216,-1.9157027102561908,19.29756182446823,-1.9146757626540671,16.189282865382715,28.32972141422197,931.3550811264956,0.0,18.149724474911558,25.019636067978734,0.0,103.03413057668905,18.5473737372149,24.403819363199382,0.0,113.54014541785932,18.329437878163056,24.7388639124695,0.0,111.06377242428096,18.234525017535216,24.8874746875818,0.0,102.15314834631641,19.29756182446823,23.28857684720588,0.0,192.86074519591784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,63.221664451774444,0.0,7.388455909335568,0.0,15.848424954542045,0.0033145458518579443,-1.915209486158892,16.85322310049618,0.3705044250126874,0.0033145458518579443,16.0,82.0,0.0,0.0,0.0,7.22,0.0,0.0,0.00621144618492455,0.003302295160704906,11.5,0.0,0.00621144618492455,0.003302295160704906,4.5,6304960.257918031,1354960.257918031 
 12/22  12:00:00,0.0,0.0,0.0,0.0,0.0,0.0,16.4946641660462,-1.9197849548121106,18.37533791549999,-1.920987917297135,18.78232609346137,-1.9205195884198563,18.54939190895692,-1.9210294857946622,18.472305170606305,-1.920460255674225,19.36637358665503,-1.9207057327552386,16.4946641660462,27.772280834067715,883.7783376290497,0.0,18.37533791549999,24.65783997964597,0.0,97.7335328061921,18.78232609346137,24.038124038749807,0.0,109.69594461109284,18.54939190895692,24.39011388488839,0.0,105.61986616135925,18.472305170606305,24.50940299362846,0.0,98.12028657841688,19.36637358665503,23.177419481720364,0.0,175.22616528970946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,63.221664451774444,0.0,7.388455909335568,0.0,16.14073492265023,0.003314082924441323,-1.9199161282597452,17.145533923883736,0.3705044250126874,0.003314082924441323,16.0,82.0,0.0,0.0,0.0,7.22,0.0,0.0,0.00621144618492455,0.0033031391503189787,11.5,0.0,0.00621144618492455,0.0033031391503189787,4.5,6304960.257918031,1354960.257918031 
 12/22  13:00:00,0.375,0.0,0.0,0.0,0.0,0.0,16.811436413742594,-1.9407996286964357,18.607575099333864,-1.9401187582141342,18.94291056024073,-1.939824334179436,18.72236935327154,-1.9401549237264613,18.67066174737336,-1.9398066749058516,19.443009500336515,-1.9401961864959862,16.811436413742594,27.170824238001142,839.4879430556418,0.0,18.607575099333864,24.26250958522435,0.0,90.82097332831859,18.94291056024073,23.759493000606227,0.0,99.06439476055874,18.72236935327154,24.088638023329747,0.0,94.61727538904347,18.67066174737336,24.16745031423565,0.0,89.18196006413604,19.443009500336515,23.02954239850242,0.0,156.08604452877557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,63.221664451774444,0.0,7.388455909335568,0.0,16.459954007309214,0.0033139815324450686,-1.9400801348128833,17.464753195869157,0.3705044250126874,0.0033139815324450686,16.0,82.0,0.0,0.0,0.0,7.22,0.0,0.375,0.00621144618492455,0.0033250937664941384,11.5,0.375,0.00621144618492455,0.0033250937664941384,4.5,6304960.257918031,1354960.257918031 
 12/22  14:00:00,0.6,0.0,0.0,0.0,0.0,0.0,17.080472931875143,-1.9414135585555532,18.771177812941385,-1.9451306657380565,18.95950166256816,-1.9453632987071576,18.7840262747745,-1.9451222622559543,18.772691836477577,-1.9453911424901413,19.502110881753573,-1.9450572241100001,17.080472931875143,26.709426308498006,772.3042778078304,0.0,18.771177812941385,24.005290067812453,0.0,81.17375096473859,18.95950166256816,23.72388048510142,0.0,81.0761864838949,18.7840262747745,23.98593600643759,0.0,77.81427144706817,18.772691836477577,24.00242113779015,0.0,75.65084014314834,19.502110881753573,22.93577033710668,0.0,138.2628001547505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,63.221664451774444,0.0,7.388455909335568,0.0,16.744948679421444,0.0033131736761920177,-1.9445059755121732,17.749749360537116,0.3705044250126874,0.0033131736761920177,16.0,82.0,0.0,0.0,0.0,7.22,0.0,0.6,0.00621144618492455,0.003257953992538716,11.5,0.6,0.00621144618492455,0.003257953992538716,4.5,6304960.257918031,1354960.257918031 
 12/22  15:00:00,0.6,0.0,0.0,0.0,0.0,0.0,17.256925983642784,-1.957746431664821,18.79282334408086,-1.9682563403860418,18.85811748457346,-1.9655869412209603,18.724610418576162,-1.9684627945387116,18.77436131816929,-1.9651361081326815,19.56987855426526,-1.9710754502491428,17.256925983642784,26.376528493352744,716.1752885612125,0.0,18.79282334408086,23.92645412514244,0.0,66.95349725820597,18.85811748457346,23.834373323484893,0.0,60.838766733836906,18.724610418576162,24.028375734051764,0.0,58.25323999689999,18.77436131816929,23.960332975017685,0.0,60.940493977431174,19.56987855426526,22.789717840123128,0.0,127.78291088045887,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,63.221664451774444,0.0,7.388455909335568,0.0,16.945517655674458,0.0033100110766994457,-1.9589255950497781,17.95032417990025,0.3705044250126874,0.0033100110766994457,16.0,82.0,0.0,0.0,0.0,7.22,0.0,0.6,0.00621144618492455,0.0032127851474195754,11.5,0.6,0.00621144618492455,0.0032127851474195754,4.5,6304960.257918031,1354960.257918031 
 12/22  16:00:00,0.6,0.0,0.0,0.0,0.0,0.0,17.30797740264068,-1.9816983774068198,18.74101698447074,-1.989695544396815,18.695579820429145,-1.9860098316495847,18.578137133985592,-1.9900589522118803,18.70872572500862,-1.9855782044900727,19.62392096882042,-1.9950633689045625,17.30797740264068,26.238804298870008,668.4195607643305,0.0,18.74101698447074,23.961126724811194,0.0,56.45882687010095,18.695579820429145,24.03681460709138,0.0,44.567515955370084,18.578137133985592,24.205974076205408,0.0,41.19575611817288,18.70872572500862,24.017841982356057,0.0,50.15168952131478,19.62392096882042,22.667861411796544,0.0,125.71412308763678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,63.221664451774444,0.0,7.388455909335568,0.0,17.025752522050475,0.003304656565757945,-1.9827718826917382,18.030568939231415,0.3705044250126874,0.003304656565757945,16.0,82.0,0.0,0.0,0.0,7.22,0.0,0.6,0.00621144618492455,0.0032140193591146224,11.5,0.6,0.00621144618492455,0.0032140193591146224,4.5,6304960.257918031,1354960.257918031 
 12/22  17:00:00,0.6,0.0,0.0,0.0,0.0,0.0,17.246104244867293,-1.9950823413040697,18.54772513882747,-2.000404347592945,18.4882975750176,-1.9985065085642313,18.38175716174717,-2.0006669233880787,18.531598757972816,-1.9983748661427985,19.65392943768937,-2.0052871345080088,17.246104244867293,26.312331647720846,652.8112212649926,0.0,18.54772513882747,24.231827282334038,0.0,43.612228254180195,18.4882975750176,24.32558515528493,0.0,32.79616191001509,18.38175716174717,24.48419791231567,0.0,28.801544701430032,18.531598757972816,24.260073350722983,0.0,39.392246532165416,19.65392943768937,22.60628072666666,0.0,130.57738630668075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,63.221664451774444,0.0,7.388455909335568,0.0,16.994104885613254,0.0033005478480943773,-1.9975790554165973,17.998928894158098,0.3705044250126874,0.0033005478480943773,16.0,82.0,0.0,0.0,0.0,7.22,0.0,0.6,0.00621144618492455,0.0032140193591146224,11.5,0.6,0.00621144618492455,0.0032140193591146224,4.5,6304960.257918031,1354960.257918031 
 12/22  18:00:00,0.6,0.0,0.0,0.0,0.0,0.0,17.079506355519086,-2.00944353532884,18.247655413738663,-2.0230846310302137,18.275051373911243,-2.021108192593569,18.18014661758405,-2.0233199998055205,18.289827146955787,-2.0208472047100687,19.573162252665647,-2.0280842567860216,17.079506355519086,26.559554196347676,634.4263327253193,0.0,18.247655413738663,24.644832830590154,0.0,31.236293934897503,18.275051373911243,24.606491073617853,0.0,28.17800396427822,18.18014661758405,24.74898939830784,0.0,24.49266829336335,18.289827146955787,24.58423350819632,0.0,32.18665136460538,19.573162252665647,22.67676001459857,0.0,135.5920646829752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,63.221664451774444,0.0,7.388455909335568,0.0,16.849755393109376,0.003295459056842969,-2.015944141128993,17.85458880400078,0.3705044250126874,0.003295459056842969,16.0,82.0,0.0,0.0,0.0,7.22,0.0,0.6,0.00621144618492455,0.0031118043694557144,11.5,0.6,0.00621144618492455,0.0031118043694557144,4.5,6304960.257918031,1354960.257918031 
