Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SPACE1-1:Zone People Occupant Count [](Hourly),SPACE2-1:Zone People Occupant Count [](Hourly),SPACE3-1:Zone People Occupant Count [](Hourly),SPACE4-1:Zone People Occupant Count [](Hourly),SPACE5-1:Zone People Occupant Count [](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air Relative Humidity [%](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air Relative Humidity [%](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air Relative Humidity [%](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air Relative Humidity [%](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air Relative Humidity [%](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Electricity:HVAC [J](Hourly) 
 12/22  19:00:00,0.6,0.0,0.0,0.0,0.0,0.0,16.878193569166136,-2.050672225783521,18.059656546506808,-2.066639827209973,18.11155425814614,-2.0602482041439725,18.032310621307047,-2.0672196928980053,18.115762958606524,-2.0593366702751803,19.481752126149214,-2.075941136299994,16.878193569166136,26.808189631500586,647.3103378145388,0.0,18.059656546506808,24.84694705457874,0.0,31.7827698970558,18.11155425814614,24.779241702540936,0.0,30.280874924189902,18.032310621307047,24.888484280289823,0.0,28.03162784948489,18.115762958606524,24.774582918695142,0.0,33.7256856608837,19.481752126149214,22.714918589297994,0.0,143.7528633406289,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,63.221664451774444,0.0,7.388455909335568,0.0,16.654858791868804,0.0032882988266809215,-2.049450424424462,17.65970543270556,0.3705044250126874,0.0032882988266809215,16.0,82.0,0.0,0.0,0.0,7.22,0.0,0.6,0.00621144618492455,0.003154721193724919,11.5,0.6,0.00621144618492455,0.003154721193724919,4.5,6304960.257918031,1354960.257918031 
 12/22  20:00:00,0.225,0.0,0.0,0.0,0.0,0.0,16.688515832719574,-2.0729449457298132,17.913773786315033,-2.086373463362129,17.975386652956782,-2.0815215878517686,17.90914638760635,-2.0869497741265484,17.972990647348894,-2.0810621203163984,19.401258575037026,-2.09642058048577,16.688515832719574,27.082648937457353,671.7021304483185,0.0,17.913773786315033,25.034727888908158,0.0,35.8644664982607,17.975386652956782,24.947942970497095,0.0,34.37405776775773,17.90914638760635,25.0407981680958,0.0,33.60494149038925,17.972990647348894,24.952668630370308,0.0,37.754021101433295,19.401258575037026,22.7898986077466,0.0,152.9628202337355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,63.221664451774444,0.0,7.388455909335568,0.0,16.457591891372868,0.003279838411722754,-2.077048622279144,17.462454164943143,0.3705044250126874,0.003279838411722754,16.0,82.0,0.0,0.0,0.0,7.22,0.0,0.225,0.00621144618492455,0.0031288470138037547,11.5,0.225,0.00621144618492455,0.0031288470138037547,4.5,6304960.257918031,1354960.257918031 
 12/22  21:00:00,0.0,0.0,0.0,0.0,0.0,0.0,16.510154618296855,-2.112525246014287,17.746380364400878,-2.139057445283263,17.818812429068835,-2.130655629442924,17.7548834007117,-2.1398841286510613,17.812690388983853,-2.1294878773440904,19.27426945364707,-2.152763571355543,16.510154618296855,27.30101463001115,684.7396292704166,0.0,17.746380364400878,25.188843003968532,0.0,36.89568666050042,17.818812429068835,25.091757041921376,0.0,35.96866496717632,17.7548834007117,25.173596031570135,0.0,35.56899780804133,17.812690388983853,25.103892414696016,0.0,39.238121240266594,19.27426945364707,22.86279432829495,0.0,157.17154754560272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,63.221664451774444,0.0,7.388455909335568,0.0,16.27719480838433,0.003270852020918543,-2.112732935925498,17.282073687122043,0.3705044250126874,0.003270852020918543,16.0,82.0,0.0,0.0,0.0,7.22,0.0,0.0,0.00621144618492455,0.003078263219902868,11.5,0.0,0.00621144618492455,0.003078263219902868,4.5,6304960.257918031,1354960.257918031 
 12/22  22:00:00,0.0,0.0,0.0,0.0,0.0,0.0,16.336652154813805,-2.171767680178373,17.62685772462285,-2.1991694794789414,17.700268720553844,-2.186224137954702,17.64219719464611,-2.200455799252218,17.691666417067808,-2.184600649994305,19.176002881301173,-2.2191765874132843,16.336652154813805,27.467873959219894,697.49143999019,0.0,17.62685772462285,25.252035298351746,0.0,41.20698451630608,17.700268720553844,25.162625586222106,0.0,39.67003044760406,17.64219719464611,25.224893090568777,0.0,40.16477984040546,17.691666417067808,25.1796997281292,0.0,43.13913871613897,19.176002881301173,22.87570748609704,0.0,163.1248203472125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,63.221664451774444,0.0,7.388455909335568,0.0,16.103376227674364,0.003256726953113504,-2.1687670277286912,17.108281207987275,0.3705044250126874,0.003256726953113504,16.0,82.0,0.0,0.0,0.0,7.22,0.0,0.0,0.00621144618492455,0.0030794467058150973,11.5,0.0,0.00621144618492455,0.0030794467058150973,4.5,6304960.257918031,1354960.257918031 
 12/22  23:00:00,0.0,0.0,0.0,0.0,0.0,0.0,16.19735889712036,-2.2136857627141895,17.595741168369123,-2.2342064459426854,17.65505482614746,-2.2230527805017344,17.614534438731496,-2.2354870777002747,17.643896807836782,-2.22190405382485,19.167972999293866,-2.255515979900981,16.19735889712036,27.61587005340819,733.4710627202687,0.0,17.595741168369123,25.227566000537962,0.0,50.398877087054984,17.65505482614746,25.156809794159845,0.0,46.47693908732873,17.614534438731496,25.194964122551703,0.0,49.126570480159955,17.643896807836782,25.176944894627912,0.0,50.46147853627065,19.167972999293866,22.817631569697355,0.0,174.06895802284964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,63.221664451774444,0.0,7.388455909335568,0.0,15.956542151162354,0.0032426115586659103,-2.212774974698383,16.961473216483178,0.3705044250126874,0.0032426115586659103,16.0,82.0,0.0,0.0,0.0,7.22,0.0,0.0,0.00621144618492455,0.0030774745660941774,11.5,0.0,0.00621144618492455,0.0030774745660941774,4.5,6304960.257918031,1354960.257918031 
 12/22  24:00:00,0.0,0.0,0.0,0.0,0.0,0.0,16.09414913124087,-2.240220188582678,17.596560916208823,-2.2552317003306737,17.639946219540676,-2.2473843676345773,17.617052725573537,-2.2562525166397593,17.626545383916174,-2.246665784443442,19.184117365439242,-2.274163181378278,16.09414913124087,27.736694443885867,768.9640833548042,0.0,17.596560916208823,25.181894001814214,0.0,59.18425028198237,17.639946219540676,25.129555448631468,0.0,52.81831060267001,17.617052725573537,25.14720230137123,0.0,57.57147539753612,17.626545383916174,25.1523239519879,0.0,57.29324117473021,19.184117365439242,22.75911298790696,0.0,183.998122268634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,63.221664451774444,0.0,7.388455909335568,0.0,15.846764701667235,0.003231527518514737,-2.2412861199188177,16.851716251055795,0.3705044250126874,0.003231527518514737,16.0,82.0,0.0,0.0,0.0,7.22,0.0,0.0,0.00621144618492455,0.003074323987798993,11.5,0.0,0.00621144618492455,0.003074323987798993,4.5,6304960.257918031,1354960.257918031 
 12/23  01:00:00,-0.375,0.0,0.0,0.0,0.0,0.0,15.995391723949377,-2.270136811755904,17.406502738480867,-2.2965778198897313,17.460116700986248,-2.289927895971812,17.423840339763245,-2.2974217887108215,17.446704315954708,-2.2891739021627457,18.98202281018794,-2.3136293675801003,15.995391723949377,27.842399565602683,761.8517910260416,0.0,17.406502738480867,25.398009061256303,0.0,51.78150832802663,17.460116700986248,25.32618064163755,0.0,47.26072853782432,17.423840339763245,25.368411119968684,0.0,50.32597744563884,17.446704315954708,25.349250615390638,0.0,51.159699949606875,18.98202281018794,22.97193061149399,0.0,175.69699521184253,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,63.221664451774444,0.0,7.388455909335568,0.0,15.749839705286428,0.0032206439661764453,-2.276805810867919,16.754811369069593,0.3705044250126874,0.0032206439661764453,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-0.375,0.00621144618492455,0.0029558487088852167,11.5,-0.375,0.00621144618492455,0.0029558487088852167,4.5,3064960.257918031,1354960.257918031 
 12/23  02:00:00,-0.9125000000000001,0.0,0.0,0.0,0.0,0.0,15.862121241463486,-2.340128880625399,17.226682723502638,-2.4075181714626424,17.292712933385886,-2.389174990345951,17.239633063250484,-2.4092229842003117,17.279835766411264,-2.3864610382389797,18.81841804912813,-2.4356796741678024,15.862121241463486,27.916464320412405,733.1749255145767,0.0,17.226682723502638,25.450690043404173,0.0,48.293489885416875,17.292712933385886,25.383570315700986,0.0,45.15117493365989,17.239633063250484,25.42620441028684,0.0,46.69377443464265,17.279835766411264,25.4100359564873,0.0,48.87149618634953,18.81841804912813,22.971658880644945,0.0,173.5065202142627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,63.221664451774444,0.0,7.388455909335568,0.0,15.613849390160166,0.0031996993743664214,-2.346729568553699,16.61885976506288,0.3705044250126874,0.0031996993743664214,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-0.9125000000000001,0.00621144618492455,0.002676102257983564,11.5,-0.9125000000000001,0.00621144618492455,0.002676102257983564,4.5,3064960.257918031,1354960.257918031 
 12/23  03:00:00,-1.4749999999999999,0.0,0.0,0.0,0.0,0.0,15.730230848718588,-2.482767538104796,17.119132211028475,-2.582552953307057,17.18418759629907,-2.546459910554111,17.12991404631335,-2.585961812407567,17.17095866252013,-2.5415969791538684,18.747491550166583,-2.6347006515786826,15.730230848718588,27.81849139701948,740.6515674789712,0.0,17.119132211028475,25.251173714909278,0.0,50.81078128351362,17.18418759629907,25.223626054036863,0.0,47.2087771455391,17.12991404631335,25.226716491154477,0.0,48.9136851533367,17.17095866252013,25.255064199473956,0.0,51.11615298634234,18.747491550166583,22.691763420390327,0.0,178.88180052427157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,63.221664451774444,0.0,7.388455909335568,0.0,15.474486193008852,0.003159211192309542,-2.485785633491307,16.47957140917071,0.3705044250126874,0.003159211192309542,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-1.4749999999999999,0.00621144618492455,0.002408378384295865,11.5,-1.4749999999999999,0.00621144618492455,0.002408378384295865,4.5,3064960.257918031,1354960.257918031 
 12/23  04:00:00,-2.3874999999999997,0.0,0.0,0.0,0.0,0.0,15.594695153354731,-2.6807866322135965,16.978067352407585,-2.8173909884303754,17.04883914979306,-2.7670838781299554,16.98869953301941,-2.8224204405496907,17.03528661751084,-2.7606882086307123,18.652032097805446,-2.8958556437055973,15.594695153354731,27.598589511035577,750.6435243615635,0.0,16.978067352407585,24.980219568615954,0.0,51.161698817468846,17.04883914979306,24.97378400537016,0.0,47.88748572281594,16.98869953301941,24.952832100899077,0.0,49.23452020294815,17.03528661751084,25.008681796891555,0.0,51.841307531451264,18.652032097805446,22.33211984201679,0.0,182.81080403080784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,63.221664451774444,0.0,7.388455909335568,0.0,15.328833563635957,0.003104300739941616,-2.681571569185375,16.334020297798652,0.3705044250126874,0.003104300739941616,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-2.3874999999999997,0.00621144618492455,0.002192933727047034,11.5,-2.3874999999999997,0.00621144618492455,0.002192933727047034,4.5,3064960.257918031,1354960.257918031 
 12/23  05:00:00,-3.8000000000000003,0.0,0.0,0.0,0.0,0.0,15.431659993770626,-2.9718696991947486,16.793874523986585,-3.14226731120004,16.878642383460544,-3.0678330042230746,16.80532420020863,-3.1496982990038322,16.865026785196477,-3.0584012418251385,18.536057175203936,-3.257365238234597,15.431659993770626,27.21449719629399,748.0252437791673,0.0,16.793874523986585,24.59212956517215,0.0,50.52705370120617,16.878642383460544,24.614028314091826,0.0,48.28954631944208,16.80532420020863,24.55887578807059,0.0,48.6949984348725,16.865026785196477,24.654884916520867,0.0,52.280528664737176,18.536057175203936,21.82035984549499,0.0,187.53707571062426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,63.221664451774444,0.0,7.388455909335568,0.0,15.152399599913565,0.0030321252783120523,-2.9555906184700063,16.15771980316913,0.3705044250126874,0.0030321252783120523,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-3.8000000000000003,0.00621144618492455,0.0020503311638832276,11.5,-3.8000000000000003,0.00621144618492455,0.0020503311638832276,4.5,3064960.257918031,1354960.257918031 
 12/23  06:00:00,-5.8375,0.0,0.0,0.0,0.0,0.0,15.243450340652334,-3.290837507756334,16.70027011504365,-3.4719048620200876,16.725151754686355,-3.3892959454510208,16.700550302562537,-3.4807336927381876,16.717996812572185,-3.379706854811622,18.45088197977776,-3.6140342405904136,15.243450340652334,26.814742782161503,768.719744755248,0.0,16.70027011504365,24.0605711255462,80.12570041495758,4.256695268822057,16.725151754686355,24.190471537861487,0.8121530655501488,30.652113437841876,16.700550302562537,24.042205034323366,71.56302199076322,9.54396009695256,16.717996812572185,24.22113593090633,0.810313090749446,30.893463978817977,18.45088197977776,21.286007937670306,0.0,192.59794419881342,0.0,124.77466918593589,0.0,0.0,130.85417036054258,18.19302602578737,114.09466572393958,22.391799237567888,0.0,0.0,23.703436425624947,0.0,0.0,0.0,0.0,124.77466918593589,155.96833648241986,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,61.72691267051311,0.001413719694893684,7.388455909335568,0.0,14.939151398986997,0.0029463377210970027,-3.2795111867812627,16.007955499690098,0.3705044250126874,0.0029463377210970027,16.0,82.0,0.0,0.00011730092651450027,0.0,7.22,0.0,-5.8375,0.00621144618492455,0.0018630609166459516,11.5,-5.8375,0.00621144618492455,0.0018630609166459516,4.5,3066283.4199669063,1354960.257918031 
 12/23  07:00:00,-7.3875,0.0,0.0,0.0,0.0,0.0,15.577511373784995,-4.489742670521405,20.05050640655509,-5.32838900908053,20.50808652996014,-6.233411350155521,19.973119714951075,-5.27042346573877,20.52325219029495,-6.389098746833402,20.521356725996394,-4.846243135284118,15.577511373784995,23.767777362447095,1736.9795495798724,0.0,20.05050640655509,16.79675742280779,3409.86328233303,0.0,20.50808652996014,15.193711594205029,1694.4442488281925,0.0,19.973119714951075,16.95323670215833,3281.597156673506,0.0,20.52325219029495,14.988496317492828,1700.568108643317,0.0,20.521356725996394,16.920735254723922,2863.1867659019554,0.0,0.0,22879.042356111633,0.0,0.0,3729.0505899968034,1996.2881510630723,3577.8325476267937,2035.0285837374431,3217.382013229275,3720.905400620555,3239.8565080154362,0.0,0.0,0.0,0.0,22443.7218948015,28054.652368501876,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,70.75929572362278,0.48461323388851774,7.388455909335568,0.0,6.284026428185941,0.0017977029839620388,-8.98173675347456,15.965119367039868,0.3705044250126874,0.0017977029839620388,16.0,81.7919055602028,0.049270642591727414,0.06583928739277409,0.0,7.219999999999999,0.0,4.499962742669225,0.31057230924622753,0.0016219636604849442,11.5,4.499962742669225,0.31057230924622753,0.0016219636604849442,4.5,3521057.8117311117,1354960.257918031 
 12/23  08:00:00,-8.1125,0.0,0.0,0.0,0.0,0.0,16.241132708409538,-7.12560485568616,21.712010505415957,-7.992601013416646,22.111416182411755,-9.25191766009883,21.607307619470852,-7.879357907967366,22.100331001093938,-9.39273641850221,21.803761099710538,-6.813417990159304,16.241132708409538,18.15973907830488,2120.113262011837,0.0,21.712010505415957,11.968104053999173,3305.022612357415,0.0,22.111416182411755,10.444427080157087,1226.4190149152723,0.0,21.607307619470852,12.163882169703557,3184.696670191537,0.0,22.100331001093938,10.321004433215078,1507.9722624137264,0.0,21.803761099710538,13.175476816612232,2786.8885757220482,0.0,0.0,21177.210891563453,0.0,0.0,3755.0806864544593,1634.2785259323277,3602.7585240124968,1957.2509344477937,3240.2269220856733,3946.6903067265057,3214.340292810198,0.0,0.0,0.0,0.0,21177.210891563453,26471.513614454314,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,71.10879325983517,0.46407257526716683,7.388455909335568,0.0,6.38390540233689,0.0016055465795343441,-10.230470101536662,16.000091841566977,0.3705044250126874,0.0016055465795343441,16.0,82.0,0.05444291335523505,0.06291779857213436,0.0,7.22,0.0,4.4993366011523435,0.31057230924622753,0.0014896928634189734,11.5,4.4993366011523435,0.31057230924622753,0.0014896928634189734,4.5,3501817.610190024,1354960.257918031 
 12/23  09:00:00,-7.987500000000001,11.0,5.0,11.0,5.0,20.0,17.30671272555428,-7.214102295231874,22.200767468200404,-5.264547997014719,22.200604690830147,-6.486715144768459,22.200995786147733,-5.163915597567351,22.20222739198927,-6.681391821308477,22.199864712516593,-4.008197847088597,17.30671272555428,16.842953648249846,3173.4285632385554,0.0,22.200767468200404,14.799307214342598,1455.133611705683,0.0,22.200604690830147,13.289395349122252,28.519038583724836,192.70825878756204,22.200995786147733,14.929449519821942,1563.7302846143948,0.0,22.20222739198927,13.057922760119698,637.6417028694218,0.0,22.199864712516593,16.487383657220313,136.9043584501076,53.65201091453474,0.0,12554.80243449561,0.0,0.0,1944.272338527644,250.27059855467462,2026.4746950193885,1094.183654325197,570.7917364426089,3907.3505698400018,3155.438773528786,0.0,0.0,0.0,0.0,12554.80243449561,15693.50304311951,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,63.90153845671597,0.16644294131712778,7.388455909335568,0.0,6.540078741801788,0.001521455337522633,-10.814055288943479,15.99999176054979,0.3705044250126874,0.001521455337522633,16.0,82.0,0.05334786427600243,0.059803524576985394,0.0,7.22,0.0,4.499986502664468,0.31057230924622753,0.0014301906507147584,11.5,4.499986502664468,0.31057230924622753,0.0014301906507147584,4.5,33011005.04117327,1354960.257918031 
 12/23  10:00:00,-7.1125,11.0,5.0,11.0,5.0,20.0,18.23772625775048,-3.508620208217564,22.201516923090438,-2.2053753003673675,23.405326350055248,-4.267462053133489,22.20195875934935,-2.0171950708357334,22.20228009127607,-4.7912233995749585,22.793713504902748,-0.18599385772401747,18.23772625775048,21.78627666837562,3018.9737053635263,0.0,22.201516923090438,19.01853284731777,156.13809382035544,85.44808682311569,23.405326350055248,14.848375492959551,0.0,515.1042226065392,22.20195875934935,19.32104045253567,548.4976831165645,0.0,22.20228009127607,15.276954415909202,204.81695837154447,0.0,22.793713504902748,21.65284186831707,0.0,536.7436049120397,0.0,8914.827784976675,0.0,0.0,562.1682110507231,0.0,1012.3994801221328,662.0354107347982,0.0,3633.451811940166,3087.593598295228,0.0,0.0,0.0,0.0,8914.827784976675,11143.534731220843,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,63.76721320097154,0.11674735016231644,7.388455909335568,0.0,6.775246910824531,0.001642582117780341,-9.948802503988492,15.994601995129708,0.37290230631882104,0.001642582117780341,16.0,82.0,0.04632352337121455,0.05606739158789199,0.0,7.22,0.0,4.499955968986171,0.31057230924622753,0.001415419666333305,11.5,4.499955968986171,0.31057230924622753,0.001415419666333305,4.5,43315791.110416345,1356351.2698272541 
 12/23  11:00:00,-6.012499999999999,11.0,5.0,11.0,5.0,20.0,19.232112580892213,-1.955893172020594,22.488961442171906,-1.049730917585203,23.898434405263636,-4.090046496486982,22.20223123536718,-0.8260333641307046,22.20195238384444,-3.999274200533432,23.322047613026132,2.0742633835704845,19.232112580892213,23.303472682489947,2988.582928681806,0.0,22.488961442171906,20.566351951862032,0.0,516.7406249372825,23.898434405263636,14.633701479909558,0.0,826.0892816363789,22.20223123536718,21.323316316738495,196.7424196772845,0.0,22.20195238384444,16.34240841005365,42.89554506252563,0.2510324095350711,23.322047613026132,24.774214614544466,0.0,579.7091643344227,0.0,7259.296103713685,0.0,0.0,0.0,0.0,662.3662875665266,500.84539067739877,0.0,3289.36921927808,2914.767697248923,0.0,0.0,0.0,0.0,7259.296103713685,9074.120129642106,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,62.79826156088041,0.09039455801988983,7.388455909335568,0.0,7.957638820430395,0.0018549249922824615,-8.562224261785502,15.983135822592764,0.4076301644171901,0.0018549249922824615,16.0,82.0,0.03863130579024942,0.04481495430554081,0.0,7.22,0.0,4.499973859380688,0.31057230924622753,0.0014309532543244504,11.5,4.499973859380688,0.31057230924622753,0.0014309532543244504,4.5,44661812.86674352,1377120.3841305384 
 12/23  12:00:00,-5.225,8.8,4.0,8.8,4.0,16.0,20.144695439748492,-1.3826054989776717,23.492141993300656,-0.8274550361058058,23.89929999929231,-4.5614964526388615,22.201418759178907,-0.7519595825294032,22.20159206051688,-4.060899969986985,23.509679182634144,2.837743213505181,20.144695439748492,23.099640351660895,2625.2333403631387,0.0,23.492141993300656,19.72144175189147,0.0,641.6304400062716,23.89929999929231,14.057190018312825,0.0,758.2639001567488,22.201418759178907,21.452874895199727,83.94838430317182,0.4929155394584086,22.20159206051688,16.256204728623587,6.7878015850749875,25.368799814252924,23.509679182634144,25.85498841695871,0.0,593.7057462993494,0.0,6805.316985867241,0.0,0.0,0.0,0.0,548.1980659774625,438.5565141620485,0.0,3043.006171408134,2837.4340451863036,0.0,0.0,0.0,0.0,6805.316985867241,8506.646232334051,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,62.15109925561317,0.08191236286007508,7.388455909335568,0.0,8.115192589204018,0.0018983060476125521,-8.293024696000453,15.997995211483278,0.4051274558384971,0.0018983060476125521,16.0,82.0,0.03376931179798365,0.042466362713359865,0.0,7.22,0.0,4.49999478256724,0.31057230924622753,0.0014379895366930374,11.5,4.49999478256724,0.31057230924622753,0.0014379895366930374,4.5,43302284.12422047,1375566.821109261 
 12/23  13:00:00,-4.3125,4.4,2.0,4.4,2.0,8.0,20.880486216335626,-1.72367573828265,23.8990446186656,-2.747288178476107,23.352587207543202,-4.90072156702948,22.202115981851957,-2.050307327941674,22.201374101520997,-5.173488682196239,23.28447561767194,1.7091092227832707,20.880486216335626,21.47655982239405,2156.615378880645,0.0,23.8990446186656,16.42276544000955,0.0,1015.6017137091118,23.352587207543202,14.11449118923965,0.0,491.5796116984212,22.202115981851957,19.269111445368782,337.18768100577495,0.0,22.201374101520997,14.788747582107606,75.40560779667416,0.0,23.28447561767194,24.193616276288928,0.0,575.3706075506802,0.0,6613.56909008428,0.0,0.0,0.0,0.0,801.280899346772,532.272875094123,0.0,2757.8948022508457,2688.492704369179,0.0,0.0,0.0,0.0,6613.56909008428,8266.961362605349,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,60.722484636677436,0.07454544937473796,7.388455909335568,0.0,8.697463828005858,0.002012819443426791,-7.6415703249265725,16.002361847805574,0.4192128557069086,0.002012819443426791,16.0,82.0,0.028776008587814053,0.037560350378377155,0.0,7.22,0.0,4.499638901010783,0.31057230924622753,0.001543153596149505,11.5,4.499638901010783,0.31057230924622753,0.001543153596149505,4.5,39254506.98892755,1384740.742538677 
 12/23  14:00:00,-3.2124999999999995,8.8,4.0,8.8,4.0,16.0,21.659697724604307,-2.930443851657777,23.999250032889943,-3.783225738454565,22.60007108889879,-3.480858379077276,22.201517158278808,-1.7773150297374616,22.200920185873105,-3.8630084742772297,23.65877152015872,1.454703020597679,21.659697724604307,18.48748627515199,2219.120011095776,0.0,23.999250032889943,14.927701965782001,0.0,2040.1135149928173,22.60007108889879,16.691551610996687,0.0,443.83925871373026,22.201517158278808,19.715228658105012,6.243158051081025,73.53812517315873,22.200920185873105,16.550407080682735,0.0,120.64334983417422,23.65877152015872,23.21810981430817,0.0,619.3977034534473,0.0,4851.024665923205,0.0,0.0,0.0,0.0,400.6994786326026,339.3083656316862,0.0,2414.0468430149726,1873.5838131848468,0.0,0.0,0.0,0.0,4851.024665923205,6063.780832404006,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,56.51056018978146,0.045633806213748775,7.388455909335568,0.0,11.802375703608025,0.0022392202684949824,-6.412419305835003,15.96975573710991,0.5448213364285185,0.0022392202684949824,16.0,82.0,0.0234219639183335,0.018188090512456824,0.0,7.22,0.0,4.4994315095350155,0.31057230924622753,0.00164975216031554,11.5,4.4994315095350155,0.31057230924622753,0.00164975216031554,4.5,42021849.73992328,1479234.5730070828 
 12/23  15:00:00,-2.425,11.0,5.0,11.0,5.0,20.0,22.31857527892779,-1.597680805332171,24.4366227294595,-2.618798644408749,22.234937904093698,-1.756415525844685,22.20159793332057,0.11128338400173957,22.202778514868992,-2.0950121711228213,23.89921965424947,2.8500192047622153,22.31857527892779,19.861787338792972,2202.637659815814,0.0,24.4366227294595,16.05035110205897,0.0,2235.1134612518217,22.234937904093698,19.705676158519186,0.0,372.3502646579239,22.20159793332057,22.988847171264197,0.0,164.7898857317649,22.202778514868992,19.19342844262212,0.0,244.22612016749105,23.89921965424947,25.2829538109874,0.0,903.7384307295488,0.0,4068.2585721754235,0.0,0.0,0.0,45.759425031665394,301.87500660507385,214.50659058446132,0.0,2168.065914448886,1440.1348540760291,0.0,0.0,0.0,0.0,4068.2585721754235,5085.323215219279,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,54.32749829976662,0.03516420331523633,7.388455909335568,0.0,12.859981993782508,0.0024629318885352972,-5.314690131629659,15.994228781821867,0.5887006457628023,0.0024629318885352972,16.0,82.0,0.019975999903801823,0.012341835861577681,0.0,7.22,0.0,4.49986925069745,0.31057230924622753,0.0017476926349377804,11.5,4.49986925069745,0.31057230924622753,0.0017476926349377804,4.5,42953440.40460719,1520638.8841568541 
 12/23  16:00:00,-2.8875,11.0,5.0,11.0,5.0,20.0,22.63333275601396,-0.3439589317817295,24.135053527219885,-1.6481082434988383,22.200363304034145,-0.8138650801570135,22.20220254512129,1.4662255438964216,22.20240354080955,-1.096051409126591,23.89926100004946,3.8703179061005013,22.63333275601396,21.616265300113003,1954.4987813807938,0.0,24.135053527219885,17.72047198971676,0.0,2054.5431863831427,22.200363304034145,21.345131568406178,0.0,199.66413686752446,22.20220254512129,25.380502270599102,17.475278364801625,12.705304904172806,22.20240354080955,20.848851194577435,0.0,324.4989962771894,23.89926100004946,27.171133044707283,0.0,829.9116687515641,0.0,4624.577767257829,0.0,0.0,0.0,214.93851611429392,469.941194364436,133.29192775525408,0.0,2312.4522194332467,1477.8284282486036,0.0,0.0,0.0,0.0,4624.577767257829,5780.722209072285,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,53.743278782077915,0.039163019521933004,7.388455909335568,0.0,12.692333341862037,0.002624709086182348,-4.5611349117562705,16.01086350773735,0.5673045467320063,0.002624709086182348,16.0,82.0,0.021967410169490182,0.012926555051346832,0.0,7.22,0.0,4.4982859122927525,0.31057230924622753,0.001766317871510996,11.5,4.4982859122927525,0.31057230924622753,0.001766317871510996,4.5,41136585.793976165,1500063.909503816 
 12/23  17:00:00,-4.3625,11.0,5.0,11.0,5.0,20.0,22.43546579554969,0.5326654496859242,23.36994329698039,-0.43873276596659183,22.201624778561694,-1.4115871131739575,22.202907577665016,1.5666819905813327,22.202163644706154,-1.78234978325656,23.81517603739644,4.680878992896343,22.43546579554969,23.39481296839154,1663.752219750655,0.0,23.36994329698039,20.54406505649538,0.0,657.7009208639774,22.201624778561694,20.31727080758982,17.4359233079864,19.554364678446518,22.202907577665016,25.560538374862965,336.39243413232555,0.0,22.202163644706154,19.7000452001388,0.0,105.28714908841769,23.81517603739644,28.906950976184746,0.0,613.8043160460832,0.0,7366.9830701879455,0.0,0.0,0.0,408.29692007798315,795.8457589068444,347.8811805569294,0.0,2774.6034244891257,2786.798007623371,0.0,0.0,0.0,0.0,7366.9830701879455,9208.72883773493,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,60.31144991136581,0.08179316315973353,7.388455909335568,0.0,7.788383748626284,0.002134252835892784,-6.958755056053095,16.063001724624854,0.38033862244569716,0.002134252835892784,16.0,82.0,0.0290974122551386,0.04348381523933313,0.0,7.22,0.0,4.499940724896574,0.31057230924622753,0.0017307968604642228,11.5,4.499940724896574,0.31057230924622753,0.0017307968604642228,4.5,37437374.90131886,1360837.846794926 
 12/23  18:00:00,-5.375,11.0,5.0,11.0,5.0,20.0,22.020307755692478,0.7085320498971852,22.25339493598049,0.47037511172101526,22.20308753946048,-2.1543871007051774,22.203047940353912,1.125307102541276,22.202017085427308,-2.5421800117725204,23.601764342058104,5.198233670421562,22.020307755692478,24.29812153750072,1692.7146885240832,0.0,22.25339493598049,23.54664070153777,9.668279748105192,214.8399661041629,22.20308753946048,19.086826353972448,121.99423502648202,0.0,22.203047940353912,24.761691771615936,500.1604509909939,0.0,22.202017085427308,18.47770183541567,77.25423319303809,0.0,23.601764342058104,30.35425603968662,0.0,602.262166967412,0.0,8194.818115237336,0.0,0.0,291.3639674049682,536.5116436960559,963.8456023501581,534.7238093136898,0.0,3091.265150900537,2853.1124389318124,0.0,0.0,0.0,0.0,8194.818115237336,10243.52264404667,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,61.52858807873251,0.09559739554939452,7.388455909335568,0.0,7.359074840925503,0.002087228362084821,-7.208904380352904,16.00019280339877,0.3705044250126874,0.002087228362084821,16.0,82.0,0.034677177175674735,0.046402333954557215,0.0,7.22,0.0,4.49931610788431,0.31057230924622753,0.001707405230809816,11.5,4.49931610788431,0.31057230924622753,0.001707405230809816,4.5,37444463.511217885,1354960.257918031 
 12/23  19:00:00,-5.9125,5.5,2.5,5.5,2.5,10.0,21.260606408523774,0.08795937538894669,22.203124268215532,-0.9230780652685668,22.202330356343925,-3.6763774331639163,22.203763464572738,-0.5075257547751866,22.202614325588023,-4.023637183724793,22.472305449311676,3.8285826293323724,21.260606408523774,24.29804731695603,1290.6168240404827,0.0,22.203124268215532,21.177244623751285,1069.8618297478208,0.0,22.202330356343925,16.814949831789882,519.9545571955741,0.0,22.203763464572738,21.89351117812686,1334.5742916676722,0.0,22.202614325588023,16.325327403584172,500.5747885074914,0.0,22.472305449311676,29.545516073936014,0.0,418.8333527812335,0.0,11419.493186628239,0.0,0.0,1558.5762517577432,933.8713145824463,1796.0036690266847,957.5399393325742,93.13859880849549,3259.5418862705437,2895.6992372533523,0.0,0.0,0.0,0.0,11419.493186628239,14274.366483285297,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,61.085259012192864,0.13048025814622943,7.388455909335568,0.0,7.244648738106684,0.0020642135157236978,-7.329071309422656,16.000088048357433,0.3705044250126874,0.0020642135157236978,16.0,82.0,0.037986364127975895,0.048064478417132066,0.0,7.22,0.0,4.499491231256373,0.31057230924622753,0.001699289905027768,11.5,4.499491231256373,0.31057230924622753,0.001699289905027768,4.5,23077093.75698772,1354960.257918031 
 12/23  20:00:00,-6.1,0.0,0.0,0.0,0.0,0.0,20.383449529810257,-2.1925745554286795,22.202729495164068,-4.001068037801534,22.202181113287125,-6.359500795688504,22.203175499549175,-3.674671102473388,22.203116885538517,-6.585596741037344,22.202422114989922,0.26151529187564393,20.383449529810257,21.30382324064545,981.5616531550229,0.0,22.202729495164068,16.39782617905051,1949.3437814450629,0.0,22.202181113287125,13.383638236904094,849.3231574607523,0.0,22.203175499549175,16.859414578684845,2032.1758035809953,0.0,22.203116885538517,13.12055459236356,841.1819152899182,0.0,22.202422114989922,23.25868437870391,891.9429907563938,0.0,0.0,15113.914205088533,0.0,0.0,2437.6044327700633,1263.337008802213,2493.7828865458814,1298.2612061311033,1376.5365403976284,3318.225385675437,2948.26320930151,0.0,0.0,0.0,0.0,15113.914205088533,18892.392756360667,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,62.48106992507692,0.18510786942364862,7.388455909335568,0.0,7.102323849275187,0.0019699361604035015,-7.867354342229326,15.999960989175415,0.3705044250126874,0.0019699361604035015,16.0,82.0,0.03918996973674576,0.05020507205779334,0.0,7.22,0.0,4.499461053416706,0.31057230924622753,0.0016984294448006876,11.5,4.499461053416706,0.31057230924622753,0.0016984294448006876,4.5,12328360.880263295,1354960.257918031 
 12/23  21:00:00,-6.7875,0.0,0.0,0.0,0.0,0.0,19.396658287990242,-4.354603702857505,19.36669930994409,-5.2604000849972605,19.58954381167792,-5.941727772538277,19.309317465894,-5.081264691874666,19.605772402980662,-5.910621682879758,20.727366337157967,-2.1944371596394916,19.396658287990242,18.842447087016836,524.6539727147351,0.0,19.36669930994409,17.501496465122365,61.135215555443025,4.145208128122798,19.58954381167792,16.31460733316113,36.708126930793156,3.5650890796182084,19.309317465894,17.83293143431638,62.13813893533614,3.871168061729567,19.605772402980662,16.346186095589626,39.321404726018564,3.945818996073048,20.727366337157967,20.822325865527972,0.0,50.685539335475575,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,62.986055844473306,0.0,7.388455909335568,0.0,19.078949181443473,0.002676442946170512,-4.324414424243134,20.084927654424376,0.3705044250126874,0.002676442946170512,16.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,-6.7875,0.00621144618492455,0.001600348026967949,11.5,-6.7875,0.00621144618492455,0.001600348026967949,4.5,7114960.257918031,1354960.257918031 
 12/23  22:00:00,-7.2,0.0,0.0,0.0,0.0,0.0,18.216090767067318,-4.797222137826784,17.948139736442702,-5.3785320781953985,18.270281303903026,-5.2486156785178855,17.900941263048626,-5.332740888468142,18.29060968066392,-5.1989935488378904,19.693435917000052,-3.8936365081719835,18.216090767067318,19.536683248795846,218.35614289210798,0.0,17.948139736442702,18.904691001830916,85.0225041171482,0.0,18.270281303903026,18.734408058531862,50.14715440219658,0.0,17.900941263048626,19.0350838446171,84.03858636143337,0.0,18.29060968066392,18.789980270117383,53.8366858365477,0.0,19.693435917000052,19.241588099740444,0.0,53.110904004481625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,62.986055844473306,0.0,7.388455909335568,0.0,18.01351418930145,0.002566318037823903,-4.807146544256725,19.019696624086503,0.3705044250126874,0.002566318037823903,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-7.2,0.00621144618492455,0.0015428411283733964,11.5,-7.2,0.00621144618492455,0.0015428411283733964,4.5,3064960.257918031,1354960.257918031 
 12/23  23:00:00,-7.575,0.0,0.0,0.0,0.0,0.0,17.290004005388415,-5.195658299404988,17.275661193020397,-5.619935453852422,17.580403053169096,-5.412547804016205,17.253032455842995,-5.621108547301968,17.595562084702557,-5.384683584533555,19.183699477235145,-5.047260152730322,17.290004005388415,20.016757834658428,316.3340905556254,0.0,17.275661193020397,19.318958660462947,64.9764182707599,0.0,17.580403053169096,19.290739249735754,34.4088257013625,0.0,17.253032455842995,19.3446307583811,63.213330721149134,0.0,17.595562084702557,19.318370575803698,36.85072695658789,0.0,19.183699477235145,18.000656191329636,0.0,85.80901527522775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,62.986055844473306,0.0,7.388455909335568,0.0,17.088309783559183,0.0024884616543148184,-5.166479808007002,18.094636479952346,0.3705044250126874,0.0024884616543148184,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-7.575,0.00621144618492455,0.0015310115888288519,11.5,-7.575,0.00621144618492455,0.0015310115888288519,4.5,3064960.257918031,1354960.257918031 
 12/23  24:00:00,-7.425,0.0,0.0,0.0,0.0,0.0,16.500999521861626,-5.645361393740728,16.819025061056262,-5.97901603195126,17.08597561294195,-5.799108851189067,16.81238125870842,-5.992550448746216,17.09459732049827,-5.77979434286456,18.812432086651217,-5.84916626201576,16.500999521861626,20.24806592783448,422.99339417224337,0.0,16.819025061056262,19.281526560954095,41.81356863162614,0.0,17.08597561294195,19.253545796021715,13.521047704819125,0.0,16.81238125870842,19.2672162227608,41.62194741934621,0.0,17.09459732049827,19.275014729075053,14.283844598359735,0.0,18.812432086651217,17.197844403944284,0.0,120.0669101324616,0.0,3.436098386573549,0.0,0.0,4.605084335798014,0.0,5.897842614480164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.436098386573549,4.295122983216936,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,62.96495291146657,0.0000429727863750105,7.388455909335568,0.0,16.281572560284765,0.002396770412369427,-5.602860706194998,17.28806920511104,0.3705044250126874,0.002396770412369427,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-7.425,0.00621144618492455,0.0014971422027712665,11.5,-7.425,0.00621144618492455,0.0014971422027712665,4.5,3065000.5218262654,1354960.257918031 
 12/24  01:00:00,-7.2,0.0,0.0,0.0,0.0,0.0,15.862736456851781,-6.114195796566678,16.700012970552564,-6.364840456468343,16.769921476183868,-6.215952974603141,16.70023115212678,-6.380218357856734,16.7716341553128,-6.200758074653127,18.567506412143885,-6.435020126537026,15.862736456851781,20.25582352625869,558.0264282311291,0.0,16.700012970552564,18.792613194991844,173.24891649537238,0.0,16.769921476183868,18.950913412480514,2.509819024265994,4.827116333988556,16.70023115212678,18.767406874541606,169.10882813093866,0.0,16.7716341553128,18.973702713897612,2.0849682276939348,5.4675169740326055,18.567506412143885,16.602796749248697,0.0,152.97238308416547,0.0,157.37315899032325,0.0,0.0,179.2172922442282,7.3816035015205586,174.7768335643638,7.446465253598981,0.0,0.0,0.0,0.0,0.0,0.0,0.0,157.37315899032325,196.71644873790407,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,60.680871236063126,0.0017229397404030734,7.388455909335568,0.0,15.618259432292858,0.0023042096855482083,-6.06627856135099,16.62492769462452,0.3705044250126874,0.0023042096855482083,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-7.2,0.00621144618492455,0.0015595122578440292,11.5,-7.2,0.00621144618492455,0.0015595122578440292,4.5,3066572.2057971302,1354960.257918031 
 12/24  02:00:00,-6.8875,0.0,0.0,0.0,0.0,0.0,15.387081762178035,-6.4938320485106535,16.699789613943935,-6.6719543071109095,16.69982048799654,-6.562298904864226,16.700125132679148,-6.685030873732626,16.700180557295532,-6.551839288508286,18.412619635114346,-6.807700671289504,15.387081762178035,20.209559787512234,703.1884780439029,0.0,16.699789613943935,18.300241176322864,260.75942146215914,0.0,16.69982048799654,18.47476197435774,46.592368388158775,0.0,16.700125132679148,18.279142708697513,252.76083155493416,0.0,16.700180557295532,18.491072809884752,46.33002942593646,0.0,18.412619635114346,16.23255763413882,0.0,179.60477572738745,0.0,449.14324868352776,0.0,0.0,305.84312605056874,84.60385988034254,295.46850432320025,88.3014300597992,0.0,0.0,2.741077794722182,0.0,0.0,0.0,0.0,449.14324868352776,561.4290608544097,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,53.83053964924934,0.0037816843853090477,7.388455909335568,0.0,15.117362047117451,0.002226072398800609,-6.461480754372446,16.131507964341527,0.3705044250126874,0.002226072398800609,16.0,82.0,0.0,0.000012319720541401452,0.0,7.22,0.0,-6.8875,0.00621144618492455,0.0016100360471681214,11.5,-6.8875,0.00621144618492455,0.0016100360471681214,4.5,3068486.695369125,1354960.257918031 
 12/24  03:00:00,-6.7,0.0,0.0,0.0,0.0,0.0,15.042342105997545,-6.805465785689193,16.699984163976296,-6.954883993028634,16.69976764321468,-6.869649744490067,16.699738641396312,-6.9654175178487385,16.69965208670013,-6.861119199962503,18.284822071435723,-7.102020332849289,15.042342105997545,20.112689908305153,822.1664475805344,0.0,16.699984163976296,17.856814103870004,342.5960878787466,0.0,16.69976764321468,17.989581988152597,91.60817330731192,0.0,16.699738641396312,17.840775888366405,331.016744364295,0.0,16.69965208670013,18.00301734948343,91.04710491530903,0.0,18.284822071435723,15.950669138669719,0.0,179.89968116117797,0.0,873.8920766372827,0.0,0.0,398.1415243753968,138.42576764748418,383.5849658220995,142.7006644747098,0.0,0.0,89.59992671719868,0.0,0.0,0.0,0.0,873.8920766372827,1092.3650957966033,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,46.515289707068845,0.0058558724153641994,7.388455909335568,0.0,14.753088689415168,0.002165229517040128,-6.7761696116394825,15.999724497514906,0.3705044250126874,0.002165229517040128,16.0,82.0,0.0,0.0004843748544093437,0.0,7.22,0.0,-6.7,0.00621144618492455,0.001652343404419554,11.5,-6.7,0.00621144618492455,0.001652343404419554,4.5,3070402.728076492,1354960.257918031 
 12/24  04:00:00,-6.7,0.0,0.0,0.0,0.0,0.0,14.789556219433898,-7.091215179465558,16.70057128660851,-7.224350047774576,16.700177192220288,-7.149927738703965,16.699436573492683,-7.233289120727021,16.69976315211204,-7.142000563502924,18.17217894380121,-7.367299162218929,14.789556219433898,19.9425796472484,906.5953792998662,0.0,16.70057128660851,17.443132166989173,406.27331703691976,0.0,16.700177192220288,17.556763384009457,120.65622667202058,0.0,16.699436573492683,17.43083735964847,391.96928307489463,0.0,16.69976315211204,17.56932440094107,120.59824497045037,0.0,18.17217894380121,15.697746483159426,0.0,170.99881738992406,0.0,1385.6692359710537,0.0,0.0,461.8432013850147,167.48236760731507,444.49385849259573,172.23913518901486,0.0,0.0,189.91926644054703,0.0,0.0,0.0,0.0,1385.6692359710537,1732.0865449638172,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,42.42010216850251,0.008370722482327618,7.388455909335568,0.0,14.484771985923222,0.002111941520023213,-7.062490904638937,15.999940707958249,0.3705044250126874,0.002111941520023213,16.0,82.0,0.0,0.0011106967036344363,0.0,7.22,0.0,-6.7,0.00621144618492455,0.0016769082366457548,11.5,-6.7,0.00621144618492455,0.0016769082366457548,4.5,3072727.294351023,1354960.257918031 
 12/24  05:00:00,-6.7,0.0,0.0,0.0,0.0,0.0,14.602993493117616,-7.351069705398393,16.700290438722682,-7.471009116888451,16.699658363838264,-7.404380173487443,16.69956141371854,-7.478861331324248,16.699828761213507,-7.397167335591767,18.11291457349972,-7.604598988880841,14.602993493117616,19.733456691900617,970.848909281651,0.0,16.700290438722682,17.073045255485837,434.37639919274966,0.0,16.699658363838264,17.173077454345158,134.1097934177077,0.0,16.69956141371854,17.062160152669613,419.7548824974192,0.0,16.699828761213507,17.183677366813125,134.02343186754632,0.0,18.11291457349972,15.434008388959038,0.0,166.3171350852096,0.0,1710.0794152440844,0.0,0.0,489.91525497536776,180.89454274502188,472.2804460573625,185.66177597467546,0.0,0.0,263.79846342428,0.0,0.0,0.0,0.0,1710.0794152440844,2137.599269055105,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,43.908377501457416,0.010753760234871798,7.388455909335568,0.0,14.286991064434098,0.0020641430529772,-7.324998301222007,15.999978993181681,0.3705044250126874,0.0020641430529772,16.0,82.0,0.0,0.0016125148738616473,0.0,7.22,0.0,-6.7,0.00621144618492455,0.0016769082366457548,11.5,-6.7,0.00621144618492455,0.0016769082366457548,4.5,3074944.7664761064,1354960.257918031 
 12/24  06:00:00,-6.7,0.0,0.0,0.0,0.0,0.0,14.46596785560789,-7.576916373159058,16.699891947771953,-7.676020242872411,16.70015015169373,-7.617697335905511,16.699685400183075,-7.682925282518013,16.700678630464502,-7.6115103765349215,18.119678421520543,-7.7976386589085465,14.46596785560789,19.521283788258263,1020.6636457616623,0.0,16.699891947771953,16.771010981410605,400.57523893155866,0.0,16.70015015169373,16.8562658067513,121.57678839320693,0.0,16.699685400183075,16.761135892101905,387.8806935478922,0.0,16.700678630464502,16.86479448613285,121.91144071765763,0.0,18.119678421520543,15.169855665797808,0.0,166.83666586336602,0.0,1695.559587069426,0.0,0.0,456.0738963022718,168.38929442159747,440.4071583919674,173.60693534314993,0.0,0.0,318.34375390968876,0.0,0.0,0.0,0.0,1695.559587069426,2119.4494838367827,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,47.382217172752846,0.011717587323805458,7.388455909335568,0.0,14.140910781880532,0.0020217396112298847,-7.555368576984012,15.99999614393666,0.3705044250126874,0.0020217396112298847,16.0,82.0,0.0,0.0020020598248602496,0.0,7.22,0.0,-6.7,0.00621144618492455,0.0016758517990952521,11.5,-6.7,0.00621144618492455,0.0016758517990952521,4.5,3075855.771497669,1354960.257918031 
 12/24  07:00:00,-7.0125,0.0,0.0,0.0,0.0,0.0,14.886015313446434,-8.046560037588101,19.88605582703321,-8.321630352218467,20.347444830693,-8.587283749888142,19.802899188239675,-8.305483844204119,20.367170141378843,-8.633092108227213,20.271150590627563,-8.2162302551647,14.886015313446434,18.24878348355781,1928.4762809717818,0.0,19.88605582703321,13.023332334354857,3426.5534330447595,0.0,20.347444830693,12.382130333990943,1708.1220644174161,0.0,19.802899188239675,13.106793638744847,3297.79143869631,0.0,20.367170141378843,12.318654942149031,1715.2518100805692,0.0,20.271150590627563,12.811871062211006,2885.968869900756,0.0,0.0,22979.508470273202,0.0,0.0,3735.1807294193895,1999.728528141894,3583.7011175228577,2038.5536188405263,3222.7742986506955,3603.820077968783,3287.0701127269067,0.0,0.0,0.0,0.0,22374.52389748683,27968.154871858533,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,70.68997781861795,0.4838665776948988,7.388455909335568,0.0,6.168334154073031,0.0017251947532292877,-9.34626475217572,15.97713288534997,0.3705044250126874,0.0017251947532292877,16.0,81.70854108069037,0.04609202499242901,0.06827124879845362,0.0,7.219999999999999,0.0,4.499585199264109,0.31057230924622753,0.0016821738251522015,11.5,4.499585199264109,0.31057230924622753,0.0016821738251522015,4.5,3520339.2374866577,1354960.257918031 
 12/24  08:00:00,-7.2,0.0,0.0,0.0,0.0,0.0,15.651869468070062,-8.808897433764688,21.403514396342068,-9.008416471699702,22.01422115627678,-9.285376001325853,21.295292970558044,-8.982564304745656,21.963297028663195,-9.314104450585646,21.41596223404846,-8.748581306936071,15.651869468070062,16.242757666757576,2248.177818759894,0.0,21.403514396342068,11.130201882818131,3327.7577805849805,0.0,22.01422115627678,10.462580040536754,1396.0111307508657,0.0,21.295292970558044,11.229723727359305,3206.3724026210502,0.0,21.963297028663195,10.468118523956417,1595.5457683307986,0.0,21.41596223404846,11.377305212177856,2815.029983627598,0.0,0.0,21177.58277322416,0.0,0.0,3755.4300532668144,1797.8006530576479,3603.1009882527705,2035.1732683239297,3240.4700483618135,3662.483077165125,3252.372314502885,0.0,0.0,0.0,0.0,21177.58277322416,26471.978466530196,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,71.24811431637957,0.46994743904043695,7.388455909335568,0.0,6.283837642928573,0.0017077510610170338,-9.449616558970334,16.00004611153123,0.3705044250126874,0.0017077510610170338,16.0,82.0,0.04697644680108558,0.06504444940498494,0.0,7.22,0.0,4.499424746268079,0.31057230924622753,0.0016847208812048407,11.5,4.499424746268079,0.31057230924622753,0.0016847208812048407,4.5,3507383.7009262675,1354960.257918031 
 12/24  09:00:00,-6.8875,11.0,5.0,11.0,5.0,20.0,16.87545780619015,-7.756696412755522,22.201150448608576,-5.817208618412172,22.232496075225583,-6.370763336783511,22.193514445107237,-5.777313775180066,22.201443990275504,-6.496520453389293,22.193685482810274,-5.374633303616985,16.87545780619015,16.504526460706625,3325.509321584157,0.0,22.201150448608576,14.091280736434689,1717.7522999592602,0.0,22.232496075225583,13.365921314991795,53.55102976945367,202.08569149819917,22.193514445107237,14.149157242457061,1844.83714559698,0.0,22.201443990275504,13.242748722401945,731.514874280254,0.0,22.193685482810274,14.67153788059877,613.7124221348853,0.0,0.0,13391.950389685424,0.0,0.0,2207.5653301962266,268.1000829583446,2307.7231950611913,1188.1646458105079,1100.4746847907188,3564.253234035347,3183.1556059692325,0.0,0.0,0.0,0.0,13391.950389685424,16739.937987106776,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,64.26498040716895,0.18740036657846132,7.388455909335568,0.0,6.467982399521132,0.0016423260317258688,-9.885852554471104,16.000007424062183,0.3705044250126874,0.0016423260317258688,16.0,82.0,0.04463916072146852,0.06125131113360661,0.0,7.219999999999999,0.0,4.4999917123187245,0.31057230924622753,0.0015960358394919646,11.5,4.4999917123187245,0.31057230924622753,0.0015960358394919646,4.5,33030748.770738795,1354960.257918031 
