Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SPACE1-1:Zone People Occupant Count [](Hourly),SPACE2-1:Zone People Occupant Count [](Hourly),SPACE3-1:Zone People Occupant Count [](Hourly),SPACE4-1:Zone People Occupant Count [](Hourly),SPACE5-1:Zone People Occupant Count [](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air Relative Humidity [%](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air Relative Humidity [%](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air Relative Humidity [%](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air Relative Humidity [%](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air Relative Humidity [%](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Electricity:HVAC [J](Hourly) 
 12/24  10:00:00,-6.012499999999999,11.0,5.0,11.0,5.0,20.0,17.957948126927953,-3.937778668005059,22.201114766573006,-2.4763814895232583,23.5123127543078,-4.155579756094652,22.201693731338686,-2.3271690600101005,22.20176430398959,-4.635844677723769,22.637624992093635,-1.0707248830099974,17.957948126927953,21.388759639170225,3139.7861391575702,0.0,22.201114766573006,18.598378132270053,186.51965343288433,77.33685094430356,23.5123127543078,14.893567314492635,0.0,546.0039615221588,22.201693731338686,18.833744090789217,616.4669472711356,0.0,22.20176430398959,15.481252767691894,235.11443641558319,0.0,22.637624992093635,20.37606074923134,0.0,523.703827742667,0.0,8707.217617648435,0.0,0.0,600.1512780614206,0.0,1079.9170362553323,691.8518704936691,0.0,3289.6357049952476,3100.7859066186625,0.0,0.0,0.0,0.0,8707.217617648435,10884.02202206054,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,63.18421805217636,0.11054083279087708,7.388455909335568,0.0,6.814050750808882,0.0016800718002185462,-9.617888484093786,16.000650504981916,0.3759328802055871,0.0016800718002185462,16.0,82.0,0.03863712880751657,0.0563232088940257,0.0,7.22,0.0,4.4999737191664,0.31057230924622753,0.0014737633100813776,11.5,4.4999737191664,0.31057230924622753,0.0014737633100813776,4.5,43311736.03800987,1358147.1246975306 
 12/24  11:00:00,-4.85,11.0,5.0,11.0,5.0,20.0,19.093709702761778,-2.169862751698256,22.454719108732014,-1.1867216372848066,23.899035055225497,-4.221258136819353,22.202247414506385,-0.9834356746271324,22.202052531633434,-3.9443509460717383,23.14102826041104,1.4089272688006342,19.093709702761778,23.08865756841734,3050.297172438249,0.0,22.454719108732014,20.37614106184476,0.0,513.5997309953134,23.899035055225497,14.471016294597353,0.0,855.5492970249979,22.202247414506385,21.046580391129147,238.08401482397574,0.0,22.202052531633434,16.417741558425483,59.27712011867186,0.0,23.14102826041104,23.882647104301093,0.0,564.8003522488226,0.0,6970.43559867151,0.0,0.0,0.0,0.0,703.2684751059433,517.1228272258181,0.0,2925.693484336271,2920.9746369154745,0.0,0.0,0.0,0.0,6970.43559867151,8713.044498339386,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,62.09035299819021,0.08370851000483759,7.388455909335568,0.0,8.020546974506914,0.0018590206961996794,-8.463439808178803,15.988303256605134,0.41137760461069245,0.0018590206961996794,16.0,82.0,0.03166586978295913,0.044672233089286695,0.0,7.22,0.0,4.499982869426408,0.31057230924622753,0.0014438840173879607,11.5,4.499982869426408,0.31057230924622753,0.0014438840173879607,4.5,44657840.94967909,1379443.3737175986 
 12/24  12:00:00,-3.7124999999999995,8.8,4.0,8.8,4.0,16.0,20.037054528371034,-1.616963075751991,23.34611775554309,-1.076456392460841,23.89932755884645,-4.581938196105968,22.202027022346574,-1.0415694211930262,22.201680319898237,-4.195137255742631,23.265758720696226,2.0651302229868675,20.037054528371034,22.804648266590004,2598.4322141861994,0.0,23.34611775554309,19.489489511959867,0.0,582.7363875260087,23.89932755884645,14.032499877574109,0.0,714.70199011915,22.202027022346574,20.944422089040447,134.26474562383697,0.0,22.201680319898237,16.073173261751244,15.587232959927235,13.61453004955979,23.265758720696226,24.83438360167896,0.0,573.192166291228,0.0,6522.716899572736,0.0,0.0,0.0,0.0,597.9833150323277,458.1789402662574,0.0,2569.680157403489,2901.4674766474377,0.0,0.0,0.0,0.0,6522.716899572736,8153.39612446592,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,61.92610272137803,0.07761199150670653,7.388455909335568,0.0,7.74546465184132,0.001861413787834108,-8.454953844038194,16.011181538674705,0.3940110992846547,0.001861413787834108,16.0,82.0,0.025758637640218764,0.04569291396947264,0.0,7.22,0.0,4.49934588647847,0.31057230924622753,0.0014692480251606434,11.5,4.49934588647847,0.31057230924622753,0.0014692480251606434,4.5,43291515.663638726,1368835.2040281035 
 12/24  13:00:00,-2.6125,4.4,2.0,4.4,2.0,8.0,20.790363019318868,-2.023324078302609,23.898192989537282,-2.8051389760243484,23.416941529688327,-5.040872115162241,22.20129649435239,-2.4074753053278335,22.201032885639513,-5.404181362740147,23.220388670259393,0.8873955478189653,20.790363019318868,21.060205466432176,2188.26925113366,0.0,23.898192989537282,16.350107749404938,0.0,1030.201087207547,23.416941529688327,13.891878059128349,0.0,498.5224214024818,22.20129649435239,18.700844751639416,183.34138379129854,0.0,22.201032885639513,14.49867881497875,20.965187559060837,8.961073396131894,23.220388670259393,22.897766218522513,0.0,573.189436425468,0.0,5800.518456559912,0.0,0.0,0.0,0.0,650.7014148299877,471.8153368154352,0.0,2225.7654915486455,2679.004203697084,0.0,0.0,0.0,0.0,5800.518456559912,7250.648070699889,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,60.54847710853803,0.0652440751127911,7.388455909335568,0.0,8.654544144372752,0.001981122084296149,-7.771462686521656,15.962885575575015,0.4203357714708764,0.001981122084296149,16.0,82.0,0.0207685651373485,0.037853378264474935,0.0,7.22,0.0,4.499525222664628,0.31057230924622753,0.0015296604476946387,11.5,4.499525222664628,0.31057230924622753,0.0015296604476946387,4.5,39246970.966245025,1385910.8426700833 
 12/24  14:00:00,-1.8875000000000002,8.8,4.0,8.8,4.0,16.0,21.637959562581734,-3.03328228559593,23.963733354132913,-3.872681941049855,22.82051476656757,-3.445301500439669,22.2011279739852,-1.8350621573627772,22.20034422714043,-3.911766836561597,23.777456397068047,1.1905144379179864,21.637959562581734,18.35277282538015,2274.3962566044806,0.0,23.963733354132913,14.846722837496351,0.0,2047.328117662965,22.82051476656757,16.522857287056887,0.0,458.5872505459384,22.2011279739852,19.62362289417842,0.0,231.0402434307872,22.20034422714043,16.482615375108963,0.0,188.53558334217462,23.777456397068047,22.623781564466,0.0,678.3494071280165,0.0,4163.905531153076,0.0,0.0,0.0,0.0,237.17751638404746,271.3947061473488,0.0,1999.2675700008049,1835.7509126613609,0.0,0.0,0.0,0.0,4163.905531153076,5204.8819139413445,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,55.76639244000769,0.03805761815253938,7.388455909335568,0.0,11.924162266142407,0.00220471596755731,-6.540942996239559,15.970239433390255,0.5530680214835371,0.00220471596755731,16.0,82.0,0.01779056966491044,0.017631165645212242,0.0,7.22,0.0,4.499924601744563,0.31057230924622753,0.0016027651526762613,11.5,4.499924601744563,0.31057230924622753,0.0016027651526762613,4.5,42022376.956077844,1486850.1171238245 
 12/24  15:00:00,-1.7,11.0,5.0,11.0,5.0,20.0,22.34570168839722,-1.6284550654287304,24.23654348432869,-2.683756009419734,22.315582385737834,-1.7155261413889564,22.200507803425694,0.1011371228779263,22.200407641561146,-2.1259965903692346,23.899255908876583,2.5900718202756403,22.34570168839722,19.777874042075425,2160.4302171750332,0.0,24.23654348432869,16.15735647988216,0.0,2181.308140543798,22.315582385737834,19.679348940834224,0.0,405.4189968584537,22.200507803425694,22.971915117743656,0.0,261.69563680580376,22.200407641561146,19.147515103679964,0.0,283.73561813133045,23.899255908876583,24.820032032860848,0.0,951.606280446543,0.0,3657.7214319830045,0.0,0.0,0.0,17.951890484595186,204.8956877879326,174.65254215192,0.0,1940.6892965705777,1394.7398235587061,0.0,0.0,0.0,0.0,3657.7214319830045,4572.151789978755,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,53.62154571946243,0.030824212159006867,7.388455909335568,0.0,12.966968479032664,0.0024433254483692737,-5.361346662578036,15.996921957051095,0.5948085305441064,0.0024433254483692737,16.0,82.0,0.01705857892404159,0.011813545765527395,0.0,7.22,0.0,4.4990208314338505,0.31057230924622753,0.0017119373536601966,11.5,4.4990208314338505,0.31057230924622753,0.0017119373536601966,4.5,42955640.34500229,1526896.7623042134 
 12/24  16:00:00,-2.3874999999999997,11.0,5.0,11.0,5.0,20.0,22.630569584425697,-0.39264210927655585,23.94046556821874,-1.7455192003295992,22.201585993059844,-0.9836889575591257,22.20260205257773,1.355404517340021,22.201546584723502,-1.2998638003519225,23.899290690944504,3.6416843466897406,22.630569584425697,21.534275896209223,1838.1672087937218,0.0,23.94046556821874,17.781378181192025,0.0,1718.2543445011647,22.201585993059844,21.044027152823414,0.0,213.22524920056446,22.20260205257773,25.17629834389386,12.794099221961858,42.10429823435794,22.201546584723502,20.498799876258307,0.0,307.6857152040018,23.899290690944504,26.73751448265762,0.0,786.5470913430285,0.0,4813.544744647788,0.0,0.0,0.0,199.58230057099763,433.8074702983713,147.93415302784936,0.0,2155.677848183342,1765.2995981784748,0.0,0.0,0.0,0.0,4813.544744647788,6016.9309308097345,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,53.94412899081298,0.041285824680413266,7.388455909335568,0.0,11.860848383054401,0.0024836973613149706,-5.172875411060081,16.03640313576208,0.5272087665385942,0.0024836973613149706,16.0,82.0,0.019826133759709555,0.017412449593223852,0.0,7.22,0.0,4.498377923875752,0.31057230924622753,0.001702656818394816,11.5,4.498377923875752,0.31057230924622753,0.001702656818394816,4.5,41104730.9510325,1466222.6639152146 
 12/24  17:00:00,-3.1125,11.0,5.0,11.0,5.0,20.0,22.430659022040928,0.31751093070929876,23.17112963687599,-0.35877974344553365,22.202374454785,-1.8442643247277304,22.20222599202524,1.1776535277436724,22.201936633711632,-2.226920816381131,23.757471920668106,4.398585499544484,22.430659022040928,23.038250244475954,1633.141697800949,0.0,23.17112963687599,20.92971442115211,0.0,567.1772929060462,22.202374454785,19.592063067381133,9.851149106829297,20.020504764251797,22.20222599202524,24.856694693068917,303.9524334369406,0.0,22.201936633711632,18.976063785276985,0.0,84.92094079715756,23.757471920668106,28.439965684415448,0.0,611.1780461556637,0.0,6922.794914356399,0.0,0.0,0.0,402.00535488847714,765.4284456309699,370.03618298321095,0.0,2383.102250205332,2845.004263968307,0.0,0.0,0.0,0.0,6922.794914356399,8653.493642945497,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,60.8397502837029,0.07818404307171226,7.388455909335568,0.0,7.418927374530128,0.00207010612974218,-7.269377558568746,16.038624055789207,0.3705044250126874,0.00207010612974218,16.0,82.0,0.02295397538565833,0.046151934683576756,0.0,7.22,0.0,4.499629565321143,0.31057230924622753,0.0017160298568977886,11.5,4.499629565321143,0.31057230924622753,0.0017160298568977886,4.5,37428133.37685567,1354960.257918031 
 12/24  18:00:00,-4.737499999999999,11.0,5.0,11.0,5.0,20.0,22.0366340550719,0.5215538610088142,22.21544388047972,0.4274358024101673,22.202428408334264,-2.2169420187267583,22.203212945122104,0.9462908476393929,22.20177326669835,-2.5916449308838825,23.56518564467814,4.973251701948975,22.0366340550719,23.94857885632383,1676.768729147047,0.0,22.21544388047972,23.527214769678025,36.59040337555081,159.35337788313453,22.202428408334264,18.98760073491218,110.01234646858487,0.0,22.203212945122104,24.443817360932492,467.19911154778623,0.0,22.20177326669835,18.40117329360239,79.42577775553713,0.0,23.56518564467814,29.94830760280461,0.0,599.2414454266284,0.0,8049.162921170923,0.0,0.0,370.4658889294989,524.5136998664883,931.083072555139,536.8731098753585,0.0,2891.908212341118,2852.534372886545,0.0,0.0,0.0,0.0,8049.162921170923,10061.453651463653,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,61.14132465293653,0.09217100819507842,7.388455909335568,0.0,7.360576674857981,0.0020843648872007933,-7.1900627379931965,16.000193714014323,0.3705044250126874,0.0020843648872007933,16.0,82.0,0.031173624287968715,0.04638011770194888,0.0,7.22,0.0,4.499842898272453,0.31057230924622753,0.0017186401801439822,11.5,4.499842898272453,0.31057230924622753,0.0017186401801439822,4.5,37441237.29395755,1354960.257918031 
 12/24  19:00:00,-5.9125,5.5,2.5,5.5,2.5,10.0,21.300961744773296,-0.026134667525628402,22.2032424106925,-1.0246809410659796,22.202703802542878,-3.7933356744624698,22.203830079460374,-0.6504932294951613,22.202385353431886,-4.14322873896114,22.45239020973069,3.6022884857506066,21.300961744773296,24.02504367896489,1273.0484995254938,0.0,22.2032424106925,21.005476401713704,1154.5884443041782,0.0,22.202703802542878,16.653645408951363,531.9737531722005,0.0,22.203830079460374,21.645702789471486,1361.823222895718,0.0,22.202385353431886,16.165295029430496,518.4150623945122,0.0,22.45239020973069,29.117408405561825,0.0,329.9773975922572,0.0,11648.586977259085,0.0,0.0,1642.9846203226077,945.8420280260557,1823.1334616732524,975.2793491607297,179.8613572794564,3259.2556617107643,2893.0079965155264,0.0,0.0,0.0,0.0,11648.586977259085,14560.733721573855,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,61.045606563100776,0.13285149098484395,7.388455909335568,0.0,7.251108368611486,0.0020172749054063206,-7.5658792471931315,16.000104200890828,0.3705044250126874,0.0020172749054063206,16.0,82.0,0.037980368982989794,0.04795728350744992,0.0,7.22,0.0,4.499495072335242,0.31057230924622753,0.0016517240083043561,11.5,4.499495072335242,0.31057230924622753,0.0016517240083043561,4.5,23079310.64483078,1354960.257918031 
 12/24  20:00:00,-6.475,0.0,0.0,0.0,0.0,0.0,20.422883622008953,-2.428623632431976,22.203689807767233,-4.295909359453488,22.201348942745106,-6.710528673277858,22.202558529169508,-3.9838694129144,22.202262588194515,-6.9453763485987325,22.2029208969862,-0.10833246773904609,20.422883622008953,20.84095969133454,966.6078567136623,0.0,22.203689807767233,15.998084262200031,2035.3027658587953,0.0,22.201348942745106,12.989146107310487,872.4053727184763,0.0,22.202558529169508,16.43048217393479,2089.20262100322,0.0,22.202262588194515,12.723159981405704,867.1594959530821,0.0,22.2029208969862,22.60681975355896,982.248447228874,0.0,0.0,15523.91174142526,0.0,0.0,2523.368412404446,1286.2639613883173,2550.563296094215,1324.0707201176208,1466.4989878532147,3435.021349841266,2945.361244254054,0.0,0.0,0.0,0.0,15523.91174142526,19404.889676781575,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,62.808925518485694,0.1934299685617567,7.388455909335568,0.0,7.108799082631626,0.0018906936887137142,-8.312789555513577,15.999968854314858,0.3705044250126874,0.0018906936887137142,16.0,82.0,0.041710216646323475,0.05008369695233152,0.0,7.22,0.0,4.499218836575975,0.31057230924622753,0.0016157565915779987,11.5,4.499218836575975,0.31057230924622753,0.0016157565915779987,4.5,12336189.908656595,1354960.257918031 
 12/24  21:00:00,-6.7,0.0,0.0,0.0,0.0,0.0,19.42077438502123,-4.723173406382679,19.359359040633702,-5.627245062120284,19.597400882695712,-6.332029029582612,19.316376887614148,-5.454273513997553,19.610390040793902,-6.301835385944611,20.733432226519344,-2.594161691546915,19.42077438502123,18.232597790932846,514.3215932185865,0.0,19.359359040633702,16.96668581464877,63.53136163056202,3.86727124228499,19.597400882695712,15.767524005534488,37.747956022161276,3.3650402212770794,19.316376887614148,17.264022751475057,63.34361017002511,3.6273400823588604,19.610390040793902,15.80033855085973,40.69899874020943,3.7159956696797467,20.733432226519344,20.128741349081153,0.0,49.065052211794395,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,63.42112602788561,0.0,7.388455909335568,0.0,19.105263544162565,0.0025914487949783675,-4.685989414322629,20.11139944213085,0.3705044250126874,0.0025914487949783675,16.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,-6.7,0.00621144618492455,0.0015688904666248734,11.5,-6.7,0.00621144618492455,0.0015688904666248734,4.5,7114960.257918031,1354960.257918031 
 12/24  22:00:00,-7.7,0.0,0.0,0.0,0.0,0.0,18.23781997454327,-5.148396171499222,17.99393310969512,-5.699039155187493,18.320528221756874,-5.586092129013975,17.95880206924401,-5.653843980852079,18.337783919731717,-5.5379040681886025,19.775957878070244,-4.202814576759776,18.23781997454327,18.933510508503893,229.80017485908377,0.0,17.99393310969512,18.339050796880638,82.36326987415126,0.0,18.320528221756874,18.14300829797218,47.60900752318352,0.0,17.95880206924401,18.450720250501668,80.6140997139801,0.0,18.337783919731717,18.198273882078233,51.262836900375476,0.0,19.775957878070244,18.64708801775413,0.0,58.628750247491496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,63.42112602788561,0.0,7.388455909335568,0.0,18.025776571111876,0.002484435779018688,-5.17319093961936,19.03211072666747,0.3705044250126874,0.002484435779018688,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-7.7,0.00621144618492455,0.0014533470676376583,11.5,-7.7,0.00621144618492455,0.0014533470676376583,4.5,3064960.257918031,1354960.257918031 
 12/24  23:00:00,-8.675,0.0,0.0,0.0,0.0,0.0,17.314877279040406,-5.49176739321255,17.340986780459392,-5.891786875623643,17.647030853038093,-5.702493108129291,17.32790434366563,-5.891275964898593,17.659780129065243,-5.676705522560587,19.333042131768472,-5.2694761035080475,17.314877279040406,19.48470400921199,335.34613600934404,0.0,17.340986780459392,18.794939410339293,60.26275535960315,0.0,17.647030853038093,18.73767329513757,30.348298566420226,0.0,17.32790434366563,18.811258602454423,58.03376188146689,0.0,17.659780129065243,18.764120696023873,32.547959987288436,0.0,19.333042131768472,17.497879091850955,0.0,97.09355678440562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,63.42112602788561,0.0,7.388455909335568,0.0,17.094178583924233,0.0024183290810460842,-5.4869573540573064,18.10063526407291,0.3705044250126874,0.0024183290810460842,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-8.675,0.00621144618492455,0.0013546069143509983,11.5,-8.675,0.00621144618492455,0.0013546069143509983,4.5,3064960.257918031,1354960.257918031 
 12/24  24:00:00,-9.2125,0.0,0.0,0.0,0.0,0.0,16.51456042342536,-5.883323927547289,16.87180167086509,-6.187546670836587,17.14635191520075,-6.026346359450335,16.874232196495374,-6.199072712470403,17.15291246732054,-6.009506738033917,18.9722055383469,-5.999340034954869,16.51456042342536,19.821076913091158,451.6320985721843,0.0,16.87180167086509,18.874702717156296,32.134560198599445,0.0,17.14635191520075,18.808529348120913,8.734606580541026,0.0,16.874232196495374,18.85303985875704,30.239340260908023,0.0,17.15291246732054,18.82800552289303,9.154254707972711,0.0,18.9722055383469,16.80798112672925,0.0,133.52103988191766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,63.42112602788561,0.0,7.388455909335568,0.0,16.270316000012343,0.0023407906781081024,-5.8649186449704835,17.27691642977566,0.3705044250126874,0.0023407906781081024,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-9.2125,0.00621144618492455,0.0013570558299192685,11.5,-9.2125,0.00621144618492455,0.0013570558299192685,4.5,3064960.257918031,1354960.257918031 
 12/25  01:00:00,-9.0875,0.0,0.0,0.0,0.0,0.0,15.834610148450654,-6.278494571783979,16.700102350666057,-6.516451651102228,16.770837423801133,-6.386118640594071,16.700503330649248,-6.529848678945118,16.771950910789712,-6.373120010986742,18.658514377571432,-6.535089405817754,15.834610148450654,20.006848869804173,580.2136480901243,0.0,16.700102350666057,18.547879855334024,215.4262291629933,0.0,16.770837423801133,18.67343268590886,12.499633599385334,5.307474787616798,16.700503330649248,18.525933064078828,201.91904846395005,0.0,16.771950910789712,18.693084518784783,12.033071387454015,5.78173240364498,18.658514377571432,16.366094127731156,0.0,163.77533299182255,0.0,209.94592994112088,0.0,0.0,225.0716517676729,20.046442613949253,211.08134453464828,20.51796573412908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,209.94592994112088,262.43241242640113,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,60.89558029190859,0.002283884584202908,7.388455909335568,0.0,15.571919725525731,0.002263798604871541,-6.251604152978132,16.578662932200544,0.3705044250126874,0.002263798604871541,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-9.0875,0.00621144618492455,0.0014567923254081897,11.5,-9.0875,0.00621144618492455,0.0014567923254081897,4.5,3067096.8707605083,1354960.257918031 
 12/25  02:00:00,-8.2125,0.0,0.0,0.0,0.0,0.0,15.306852240722506,-6.637487074725969,16.699812937676622,-6.789767031723124,16.70056435277643,-6.688551027268274,16.69956054731539,-6.801752350386358,16.699928409954868,-6.678962658459799,18.523640649981708,-6.892425483793884,15.306852240722506,20.063152292598808,739.3130687171424,0.0,16.699812937676622,18.114234312381694,223.52990389532948,0.0,16.70056435277643,18.272922364794834,29.29330327401084,0.0,16.69956054731539,18.095718100763833,208.24351031885436,0.0,16.699928409954868,18.288851053824764,28.73602332816364,0.0,18.523640649981708,16.00210956074998,0.0,192.8022855553644,0.0,395.0602998032613,0.0,0.0,273.1071644907911,71.1443770467798,255.160406273305,74.87090049288938,0.0,0.0,15.194121358503116,0.0,0.0,0.0,0.0,395.0602998032613,493.82537475407656,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,53.23446521092863,0.0033072711132318203,7.388455909335568,0.0,15.02728834131712,0.0021940328079161605,-6.61251944145914,16.07480925704196,0.3705044250126874,0.0021940328079161605,16.0,82.0,0.0,0.000075246396219121,0.0,7.22,0.0,-8.2125,0.00621144618492455,0.0015660560604545102,11.5,-8.2125,0.00621144618492455,0.0015660560604545102,4.5,3068044.053623913,1354960.257918031 
 12/25  03:00:00,-7.425,0.0,0.0,0.0,0.0,0.0,14.938395127394708,-6.862725590316696,16.69981912737348,-6.947309977470811,16.70059671185829,-6.892616818278749,16.700021487538944,-6.955347115056018,16.700708433124078,-6.888789475336642,18.50064884448662,-7.051273324378777,14.938395127394708,20.147578280319664,877.0584736094329,0.0,16.69981912737348,17.86848995998608,219.3708622166066,0.0,16.70059671185829,17.95261546775473,42.16104674739347,0.0,16.700021487538944,17.85580144324227,206.03217818952402,0.0,16.700708433124078,17.958450670343417,42.06784927681525,0.0,18.50064884448662,15.805592408519491,0.0,196.88473355497115,0.0,623.6886669685705,0.0,0.0,274.88529516079006,89.02603741019155,258.6037717958782,93.79078468545204,0.0,0.0,131.1843431285427,0.0,0.0,0.0,0.0,623.6886669685705,779.6108337107132,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,47.25790346607593,0.0042649701674053915,7.388455909335568,0.0,14.641876401034404,0.002146812190431643,-6.862622537175637,15.999808312390122,0.3705044250126874,0.002146812190431643,16.0,82.0,0.0,0.000736101097081512,0.0,7.22,0.0,-7.425,0.00621144618492455,0.0016548511741398511,11.5,-7.425,0.00621144618492455,0.0016548511741398511,4.5,3068925.3624555035,1354960.257918031 
 12/25  04:00:00,-7.8875,0.0,0.0,0.0,0.0,0.0,14.685134281500826,-7.037951148149609,16.70005499193981,-7.130934454264842,16.70002786002553,-7.090483055846471,16.699675160156808,-7.136621701458636,16.699979486273378,-7.086562681891449,18.401448802429833,-7.224350052037109,14.685134281500826,20.170432875512738,963.6544749520242,0.0,16.70005499193981,17.585761364375468,299.9120735881209,0.0,16.70002786002553,17.647684833030958,78.02363838572847,0.0,16.699675160156808,17.57750005363064,286.2863916872892,0.0,16.699979486273378,17.653744980652846,77.92883448607643,0.0,18.401448802429833,15.666950843415723,0.0,189.05556368096757,0.0,1187.2366389445547,0.0,0.0,355.433236868535,124.84015441769897,338.82066135473644,129.58640864434201,0.0,0.0,236.20515787274303,0.0,0.0,0.0,0.0,1187.2366389445547,1484.0457986806935,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,44.51461582864839,0.0075794052993870716,7.388455909335568,0.0,14.360921126904227,0.002113764003567144,-7.040879898921275,15.999924990811957,0.3705044250126874,0.002113764003567144,16.0,82.0,0.0,0.001422171724599756,0.0,7.22,0.0,-7.8875,0.00621144618492455,0.0015896382746840353,11.5,-7.8875,0.00621144618492455,0.0015896382746840353,4.5,3071999.0921658906,1354960.257918031 
 12/25  05:00:00,-8.9875,0.0,0.0,0.0,0.0,0.0,14.504829881608638,-7.241863701892952,16.700169792516697,-7.32465107334875,16.70046907952099,-7.2848601984573875,16.70001069733153,-7.3296813632790965,16.700321792895274,-7.280649661370117,18.426072335496546,-7.415115091975605,14.504829881608638,20.048515184744314,1029.2641827882298,0.0,16.700169792516697,17.291896943987773,277.7394790085008,0.0,16.70046907952099,17.351526735480626,69.58568565334951,0.0,16.70001069733153,17.28450469415729,265.21847668511987,0.0,16.700321792895274,17.358046863618597,69.49748360978657,0.0,18.426072335496546,15.385506158820927,0.0,190.97798764395606,0.0,1354.1629347202995,0.0,0.0,333.26193519358503,116.42552281635531,317.77042498978017,121.17348915573659,0.0,0.0,314.5516934036481,0.0,0.0,0.0,0.0,1354.1629347202995,1692.7036684003747,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,46.83340798601417,0.009213734714105547,7.388455909335568,0.0,14.1512197506601,0.002077008517244052,-7.249389993160634,15.999969479705811,0.3705044250126874,0.002077008517244052,16.0,82.0,0.0,0.0019749593339430786,0.0,7.22,0.0,-8.9875,0.00621144618492455,0.0014770766943696988,11.5,-8.9875,0.00621144618492455,0.0014770766943696988,4.5,3073525.510138372,1354960.257918031 
 12/25  06:00:00,-9.4,0.0,0.0,0.0,0.0,0.0,14.361382844899989,-7.395472546534005,16.699890264390813,-7.451713283375904,16.699730818273437,-7.4309281947260075,16.70029425672628,-7.455050794226328,16.700066259684636,-7.429535820749598,18.479555025004288,-7.523766435020155,14.361382844899989,19.96681416888678,1089.381848831295,0.0,16.699890264390813,17.102017254122018,280.66697148958633,0.0,16.699730818273437,17.13318487245871,72.15817725548334,0.0,16.70029425672628,17.096606486019525,269.1200569055199,0.0,16.700066259684636,17.134900853285636,72.5272401161555,0.0,18.479555025004288,15.189388198447304,0.0,195.1794590531154,0.0,1412.7139978552548,0.0,0.0,336.1592601811783,118.94442172918602,321.68554885391364,124.17984143910417,0.0,0.0,372.09626304951655,0.0,0.0,0.0,0.0,1412.7139978552548,1765.8924973190685,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,50.82406926119006,0.01085924880084425,7.388455909335568,0.0,13.99715055225591,0.0020468328883124663,-7.421308723817335,15.999985475760674,0.3705044250126874,0.0020468328883124663,16.0,82.0,0.0,0.002401323069538961,0.0,7.22,0.0,-9.4,0.00621144618492455,0.0014440031167552527,11.5,-9.4,0.00621144618492455,0.0014440031167552527,4.5,3075073.610724372,1354960.257918031 
 12/25  07:00:00,-9.4,0.0,0.0,0.0,0.0,0.0,14.751377538631534,-8.11353039547759,19.91389251194721,-8.632188359279969,20.371571370793205,-9.267536490683721,19.832113849327644,-8.589683891978398,20.391358989516917,-9.372941880518676,20.549139481108316,-8.262541915815229,14.751377538631534,18.313020785976903,2010.4405079064686,0.0,19.91389251194721,12.677856479861742,3427.429517177162,0.0,20.371571370793205,11.690065294141522,1708.3443967383337,0.0,19.832113849327644,12.785928887704324,3298.555251296464,0.0,20.391358989516917,11.571666656094923,1715.3657625674343,0.0,20.549139481108316,12.553677332767702,2867.1571405185805,0.0,0.0,23553.22028156408,0.0,0.0,3736.5516102050537,2000.7054125218506,3584.996732654215,2039.5764456084526,3224.114688291759,4349.445970416622,3294.090088763036,0.0,0.0,0.0,0.0,23013.38904486532,28766.736306081642,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,70.91584095050074,0.5059239807960388,7.388455909335568,0.0,6.149082507783908,0.0014900100501101154,-11.010463404032825,15.980940705316991,0.3705044250126874,0.0014900100501101154,16.0,81.75312627419402,0.0678526975377183,0.06856797935430431,0.0,7.219999999999999,0.0,4.5011324986751235,0.31057230924622753,0.001400930630114938,11.5,4.5011324986751235,0.31057230924622753,0.001400930630114938,4.5,3541158.81689145,1354960.257918031 
 12/25  08:00:00,-9.0875,0.0,0.0,0.0,0.0,0.0,15.471162662573366,-9.557850563631924,21.424002279127738,-9.963249844951136,22.031847012855337,-10.66351326015042,21.315694162141284,-9.898502460806732,21.967231105706645,-10.737840710636876,21.647238840592586,-9.278029225585168,15.471162662573366,15.388427160848877,2332.68155401271,0.0,21.424002279127738,10.2190266833264,3326.1126934742297,0.0,22.031847012855337,9.248379436136721,1368.1414168216775,0.0,21.315694162141284,10.346294268031286,3204.8365633547214,0.0,21.967231105706645,9.222742041025565,1585.646028383638,0.0,21.647238840592586,10.708444621133673,2797.2697350833387,0.0,0.0,21731.059434248367,0.0,0.0,3754.7098843740705,1770.8683156654658,3602.3954156557293,2025.3370348650817,3239.9659268822325,4251.755220823591,3262.0171401493803,0.0,0.0,0.0,0.0,21731.059434248367,27163.824292810456,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,71.32032981139544,0.48554393223728126,7.388455909335568,0.0,6.254799424758776,0.0015028088783982172,-10.914714968078325,16.000517275118796,0.3705044250126874,0.0015028088783982172,16.0,82.0,0.06375289418127102,0.06559773652471537,0.0,7.22,0.0,4.499978403152618,0.31057230924622753,0.0014582613496938839,11.5,4.499978403152618,0.31057230924622753,0.0014582613496938839,4.5,3522086.685720849,1354960.257918031 
 12/25  09:00:00,-7.525,11.0,5.0,11.0,5.0,20.0,16.65984833790224,-8.224332022769959,22.199556555377935,-5.647923134289596,22.20622965135364,-6.263186090486112,22.199352580991267,-5.6002359985616605,22.201608098199134,-6.393236691363468,22.199243885444698,-4.9669893018927835,16.65984833790224,16.121083213739798,3404.673658368073,0.0,22.199556555377935,14.405604626891881,1587.5073778741419,0.0,22.20622965135364,13.608399706187981,59.54542580037173,178.9787034220811,22.199352580991267,14.468426751559857,1698.6991339662522,0.0,22.201608098199134,13.45039391508419,671.351866389979,0.0,22.199243885444698,15.294536560362042,288.9089447582202,61.71503540144198,0.0,12924.877387000579,0.0,0.0,2077.5290424063023,295.4765810499091,2162.3829009233727,1128.2275654190234,714.8600996398447,3764.446232028968,3198.13889193247,0.0,0.0,0.0,0.0,12924.877387000579,16156.096733750723,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,64.1612524156767,0.17619442313596545,7.388455909335568,0.0,6.429032575760279,0.0017163826802339423,-9.440200249014257,15.999885837584596,0.3705044250126874,0.0017163826802339423,16.0,82.0,0.0497629400489995,0.06205115663392213,0.0,7.22,0.0,4.499785425904624,0.31057230924622753,0.0017051886103329836,11.5,4.499785425904624,0.31057230924622753,0.0017051886103329836,4.5,33020193.60438972,1354960.257918031 
 12/25  10:00:00,-4.95,11.0,5.0,11.0,5.0,20.0,17.762440725243803,-3.3514697805269695,22.207290859958842,-1.529491489580988,23.46294955392377,-2.925397407966121,22.201264444386204,-1.4058198664614,22.201113611785217,-3.291120630627998,22.88677219614941,-0.18014572978290594,17.762440725243803,22.760182487817367,3233.723811376366,0.0,22.207290859958842,20.127748368872798,94.3145890677116,183.64465645366573,23.46294955392377,16.5770760729364,0.0,552.7073833328103,22.201264444386204,20.3454499996066,390.6569093123775,0.0,22.201113611785217,17.362345218767253,144.74106496927809,0.0,22.88677219614941,21.535583475858054,0.0,543.6291730584147,0.0,7880.9332222450485,0.0,0.0,403.02503897397384,0.0,855.2456610177795,602.0366358195633,0.0,2959.88586555436,3113.6381633097744,0.0,0.0,0.0,0.0,7880.9332222450485,9851.166527806308,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,63.322398521573405,0.10080247054106403,7.388455909335568,0.0,6.814690521810606,0.00212649276474794,-6.9995750558431045,15.999430103558794,0.3771504330188485,0.00212649276474794,16.0,82.0,0.03245794395892492,0.05674471229686362,0.0,7.219999999999999,0.0,4.499919117064783,0.31057230924622753,0.0019848730293734553,11.5,4.499919117064783,0.31057230924622753,0.0019848730293734553,4.5,43303333.00665053,1358862.6991781448 
 12/25  11:00:00,-2.8374999999999995,11.0,5.0,11.0,5.0,20.0,19.04274302403506,-0.6130837465096268,22.803820590942536,0.6689222837422111,23.899245781280992,-1.9598936557024182,22.20094310507752,0.7906573764015957,22.201701530076626,-1.6274088545082233,23.50588598447372,3.127594094934291,19.04274302403506,26.36658315786405,3166.8696251542033,0.0,22.803820590942536,23.09858161089683,0.0,541.0313371502707,23.899245781280992,17.507686006923173,0.0,916.1890375857821,22.20094310507752,24.187722893323198,12.911073370328523,69.5298903927405,22.201701530076626,19.955351957458227,0.0,60.0504140093941,23.50588598447372,26.42255016287316,0.0,593.4593529616817,0.0,5891.222400852817,0.0,0.0,0.0,0.0,409.0303781763655,397.65149122142026,0.0,2298.5989981052658,2903.5450388420586,0.0,0.0,0.0,0.0,5891.222400852817,7364.028001066021,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,61.8064307060356,0.06982429896742663,7.388455909335568,0.0,8.223024863735862,0.002523621375207145,-5.008934788097358,15.999560253997068,0.4190183280516924,0.002523621375207145,16.0,82.0,0.021806704807943875,0.043513082616445674,0.0,7.22,0.0,4.498756330491375,0.31057230924622753,0.0021586665509059997,11.5,4.498756330491375,0.31057230924622753,0.0021586665509059997,4.5,44649656.35721034,1384271.5880554593 
 12/25  12:00:00,-1.2,8.8,4.0,8.8,4.0,16.0,20.199944745963496,0.714585841722792,23.73672106726398,1.5188183650986322,23.899370311334618,-1.6342867982605822,22.20114487035073,1.5397141565677503,22.20123378407404,-1.1039977075600866,23.664859775978023,4.570111294586485,20.199944745963496,27.183946697724885,2726.254792104677,0.0,23.73672106726398,23.216454161810308,0.0,785.3019687223864,23.899370311334618,17.991663794171846,0.0,833.7782386246361,22.20114487035073,25.512671386429137,0.0,212.22106542604888,22.20123378407404,20.83542517746431,0.0,143.81852562860763,23.664859775978023,28.941198321597,0.0,607.5100410548151,0.0,4988.727897902728,0.0,0.0,0.0,0.0,254.95181893222644,315.0171014474703,0.0,1786.1659998140708,2733.122113195088,0.0,0.0,0.0,0.0,4988.727897902728,6235.90987237841,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,60.75328689035026,0.05624137415994589,7.388455909335568,0.0,8.776699734798342,0.002762156141033418,-3.959608896561641,15.987405499482453,0.4295733018289345,0.002762156141033418,16.0,82.0,0.01524914387718952,0.03795138131627,0.0,7.22,0.0,4.499385062042142,0.31057230924622753,0.002290641769773238,11.5,4.499385062042142,0.31057230924622753,0.002290641769773238,4.5,43293898.442397855,1391262.9493134536 
 12/25  13:00:00,-0.225,4.4,2.0,4.4,2.0,8.0,21.09367901842719,0.8451361030437271,23.899047424175453,-0.4023101290524963,23.683474846674855,-1.4063606834072684,22.20110292556565,0.7610206759116819,22.199496667194815,-1.5832287463506107,23.544021603942433,4.0329389125448,21.09367901842719,25.985737313329306,2168.3901144470924,0.0,23.899047424175453,19.923545565339005,0.0,1195.5396304979222,23.683474846674855,18.574071240170714,0.0,517.1269127795365,22.20110292556565,24.131657890163268,0.0,90.6649440460688,22.199496667194815,20.026927505475026,0.0,102.04562403938525,23.544021603942433,28.082410172029867,0.0,596.9451429005322,0.0,4679.556756741926,0.0,0.0,0.0,0.0,375.3009652191082,355.76289264599967,0.0,1480.9325029397487,2561.632580322236,0.0,0.0,0.0,0.0,4679.556756741926,5849.445945927408,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,58.984472254907814,0.04869801528302443,7.388455909335568,0.0,9.37598845309416,0.0028758933715279413,-3.4846648939766434,16.00034301724161,0.4418051249458494,0.0028758933715279413,16.0,82.0,0.0118386157540517,0.032875141125520736,0.0,7.22,0.0,4.499949896608978,0.31057230924622753,0.0023430431839279427,11.5,4.499949896608978,0.31057230924622753,0.0023430431839279427,4.5,39244817.17357587,1399283.9600392138 
 12/25  14:00:00,0.6875,8.8,4.0,8.8,4.0,16.0,21.91383086758847,0.15872473215796262,23.899316059691742,-0.6384674536771495,23.17843577061863,-0.4464945935725406,22.247731322953904,1.0355271446088408,22.200171885655994,-0.9045732351257976,23.8595798412045,3.8295449791207403,21.91383086758847,23.491488999702685,2069.380498992257,0.0,23.899316059691742,19.545995915220235,0.0,1540.312416080017,23.17843577061863,20.7490414836117,0.0,482.8662301840426,22.247731322953904,24.544626822777303,0.0,464.98193051835534,22.200171885655994,21.196113101303858,0.0,300.38886883241565,23.8595798412045,27.155100936797997,0.0,854.7819182124429,0.0,3230.413783891853,0.0,0.0,0.0,0.0,7.41734846010102,159.82152132319248,0.0,1195.074145609933,2012.5437928071433,0.0,0.0,0.0,0.0,3230.413783891853,4038.0172298648167,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,56.61162472974098,0.030559374443735493,7.388455909335568,0.0,11.28644047243537,0.0029894412586633167,-3.0362194019597295,15.974719488079613,0.512868441668052,0.0029894412586633167,16.0,81.6419339556098,0.008992080775099737,0.02071722057642142,0.0,7.22,0.0,4.4999233411963315,0.31057230924622753,0.0024151819348905267,11.5,4.4999233411963315,0.31057230924622753,0.0024151819348905267,4.5,41980814.614403486,1452274.6566876294 
 12/25  15:00:00,0.7875000000000001,11.0,5.0,11.0,5.0,20.0,22.564769189274006,1.563567635714906,23.899243110103043,0.6402814904844283,22.753830557888946,1.3372136630252092,22.43879244106396,2.9933156906851615,22.200591924185336,0.809796727202531,23.899053756985218,4.335609128910535,22.564769189274006,25.00246513393281,2002.9008181061922,0.0,23.899243110103043,21.585387491662146,0.0,1798.2402406171063,22.753830557888946,24.33263844730793,0.0,454.22999528609085,22.43879244106396,27.912298942051102,0.0,486.6283312731285,22.200591924185336,24.222412006931176,0.0,415.1036125712943,23.899053756985218,28.07183407166139,0.0,1323.9718699689824,0.0,2330.126221639516,0.0,0.0,0.0,0.0,0.0,44.97588888385903,0.0,1163.7656332515016,1263.5627582375494,0.0,0.0,0.0,0.0,2330.126221639516,2912.657777049396,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,53.04638242431297,0.019271972928712633,7.388455909335568,0.0,13.210449118475626,0.0033036597753076415,-1.8556983764447235,15.986652132929054,0.6032740129816175,0.0033036597753076415,16.0,81.99999999999999,0.00868378162969979,0.010379826480773145,0.0,7.22,0.0,4.499763392856698,0.31057230924622753,0.0024539649187684904,11.5,4.499763392856698,0.31057230924622753,0.0024539649187684904,4.5,42953938.625141054,1535972.0125738443 
 12/25  16:00:00,0.225,11.0,5.0,11.0,5.0,20.0,22.810857917039563,2.830522413181204,23.89914861997716,1.9248088222705797,22.288343018586065,2.0256370314157177,22.268777085542023,4.3240124341662804,22.202034322199907,1.5712798769257477,23.899076244814538,4.807553385298318,22.810857917039563,26.96035965716755,1708.0996506576093,0.0,23.89914861997716,23.67338628718801,0.0,1132.1115852771538,22.288343018586065,26.276412181863698,0.0,379.9224514219535,22.268777085542023,30.95768625385329,0.0,424.25740339426176,22.202034322199907,25.569513457257823,0.0,388.55772907304305,23.899076244814538,29.01425158600165,0.0,1159.8505534129727,0.0,3578.9993258053446,0.0,0.0,0.0,39.29071522132669,45.42952724862703,67.48246565683925,0.0,1340.0774852885215,1912.1097754376956,0.0,0.0,0.0,0.0,3578.9993258053446,4473.7491572566805,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,53.9167208433004,0.030762436199154114,7.388455909335568,0.0,11.406060040352632,0.0032785386800736303,-1.946486001677645,16.0419156214227,0.501646724610105,0.0032785386800736303,16.0,81.76992685180775,0.01039563031424532,0.01966151168936895,0.0,7.22,0.0,4.4996376684429835,0.31057230924622753,0.0024586013514550755,11.5,4.4996376684429835,0.31057230924622753,0.0024586013514550755,4.5,41073151.29095633,1444457.515624382 
 12/25  17:00:00,-1.375,11.0,5.0,11.0,5.0,20.0,22.69239007983801,3.256383014444763,23.1534300586331,3.2831091006085074,22.202797961122407,1.1064380212229237,22.2021721776984,4.159697982294858,22.20176781355886,0.6979395247162259,23.89928725037445,5.4962867513892295,22.69239007983801,27.98334889807455,1570.6306429497706,0.0,23.1534300586331,27.28917086459702,0.0,567.7322058583529,22.202797961122407,24.732304124803054,0.0,162.09857665796693,22.2021721776984,30.725236829198824,0.0,71.81512145288079,22.20176781355886,24.015921980152957,0.0,183.81703894804542,23.89928725037445,30.44305021348743,0.0,804.6222754154546,0.0,5529.714029696507,0.0,0.0,0.0,251.72548149529814,392.54915680700424,272.7261334314084,0.0,1841.4378038663272,2669.8898781858074,0.0,0.0,0.0,0.0,5529.714029696507,6912.142537120633,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,59.59173274613143,0.059021034277265065,7.388455909335568,0.0,8.343632044040781,0.0028928864648551937,-3.4266324250826288,16.023029977303175,0.3931502087129322,0.0028928864648551937,16.0,81.88887371882221,0.015936654985485327,0.038192333461973774,0.0,7.22,0.0,4.4999361209430715,0.31057230924622753,0.0023674836473550204,11.5,4.4999361209430715,0.31057230924622753,0.0023674836473550204,4.5,37423466.34304553,1368264.8411981077 
 12/25  18:00:00,-2.8875,11.0,5.0,11.0,5.0,20.0,22.370502573861827,3.1956606576999973,22.25764271908904,3.446165083806757,22.203036004763508,0.28548526607704716,22.202172344411622,3.729212167583638,22.20211166566761,-0.10335835318438302,23.891648172933046,6.411147794907607,22.370502573861827,28.41323474529434,1591.9157705730563,0.0,22.25764271908904,29.120899732014678,0.0,325.5180160375695,22.203036004763508,23.305469015918565,0.6446079476795603,40.74774312069718,22.202172344411622,29.809469221656876,106.44092631453725,0.0,22.20211166566761,22.625352145475937,0.0,49.909606014881376,23.891648172933046,32.448203534041404,0.0,671.4697405874504,0.0,6637.104058094428,0.0,0.0,171.23911100554983,374.1145103701713,570.7988286988017,407.1071289583539,0.0,2314.443414781244,2800.233293856007,0.0,0.0,0.0,0.0,6637.104058094428,8296.380072618034,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,60.70830880843839,0.07455110346956681,7.388455909335568,0.0,7.648778168078609,0.0026945236222398325,-4.263835754419036,16.013429120336653,0.37638792790900194,0.0026945236222398325,16.0,82.0,0.021996058719053083,0.04393912652724048,0.0,7.22,0.0,4.498286652067629,0.31057230924622753,0.0022340670336255704,11.5,4.498286652067629,0.31057230924622753,0.0022340670336255704,4.5,37428153.38133025,1358385.136527517 
 12/25  19:00:00,-3.675,5.5,2.5,5.5,2.5,10.0,21.670404478048134,2.4239142932803803,22.202958017134783,1.689276824942192,22.202315061030042,-1.391986891681666,22.203406606490574,2.01130122248607,22.202362787111767,-1.7284999846278533,22.9271147013872,5.822629501531012,21.670404478048134,28.077674471312495,1173.4501967454598,0.0,22.202958017134783,25.818445083791037,740.1404462350155,0.0,22.202315061030042,20.36452616826967,333.8260060266807,0.0,22.203406606490574,26.41854001002098,885.8235357801855,0.0,22.202362787111767,19.799648653056273,329.33745015891805,0.0,22.9271147013872,33.021599249908114,0.0,549.2131163664718,0.0,9450.723055150607,0.0,0.0,1229.8725684793837,748.361197688111,1348.6601798687198,786.9014971277396,0.0,2561.297929633744,2874.1043753229465,0.0,0.0,0.0,0.0,9450.723055150607,11813.403818938257,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,59.97377034657136,0.1025145698149495,7.388455909335568,0.0,7.310712682051758,0.00258070070841799,-4.758412762614527,16.000097673664953,0.3705044250126874,0.00258070070841799,16.0,82.0,0.02561160300890963,0.047216682888876094,0.0,7.22,0.0,4.499434663798562,0.31057230924622753,0.0021735888060075326,11.5,4.499434663798562,0.31057230924622753,0.0021735888060075326,4.5,23050858.3334781,1354960.257918031 
 12/25  20:00:00,-4.2125,0.0,0.0,0.0,0.0,0.0,20.81650763843364,0.2172073659646288,22.20342360960828,-1.341517060886578,22.20195185337772,-3.8125052303002596,22.203641435316836,-1.0455186127101332,22.201515723853376,-4.035754476840886,22.217881480957324,3.011767600528387,20.81650763843364,25.205972681438148,825.2970958564408,0.0,22.20342360960828,20.485497531320238,1565.225118038334,0.0,22.20195185337772,16.631499810942294,665.8278166893203,0.0,22.203641435316836,20.98100605171131,1592.008644976036,0.0,22.201515723853376,16.316724051586284,664.0388053173374,0.0,22.217881480957324,28.377136160508392,345.1655772282699,62.64384901231557,0.0,12702.27164708345,0.0,0.0,2054.0708859731285,1080.270883247171,2054.3083375313527,1121.4734212022818,771.1472702258754,2729.6761578340315,2924.163329340452,0.0,0.0,0.0,0.0,12702.27164708345,15877.83955885431,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,60.784867100136154,0.14313718144426074,7.388455909335568,0.0,7.174925886642479,0.002467920318366323,-5.2750911215071135,15.999964865918107,0.3705044250126874,0.002467920318366323,16.0,82.0,0.02828732951756094,0.04921281188209037,0.0,7.22,0.0,4.499583081536568,0.31057230924622753,0.002156915229979881,11.5,4.499583081536568,0.31057230924622753,0.002156915229979881,4.5,12288919.448183045,1354960.257918031 
 12/25  21:00:00,-4.775,0.0,0.0,0.0,0.0,0.0,19.876517836064235,-1.697615285287104,19.813493349369253,-2.4319112425985865,20.03400720572119,-3.2427152843224847,19.795276664305035,-2.2585048571250184,20.043023619929034,-3.2158596123482828,21.18260486767411,0.7881820591091836,19.876517836064235,22.876679143433666,508.7527287101732,0.0,19.813493349369253,21.626537282204016,64.8114441926908,2.0951685633729427,20.03400720572119,19.96501411940488,40.005993566486,1.9040258747786427,19.795276664305035,21.965033383542977,62.738506812824944,1.9893860031658734,20.043023619929034,20.004040519266272,43.475461270096986,2.096147001702036,21.18260486767411,25.722206984833115,0.0,45.80877598322196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,61.18430770897084,0.0,7.388455909335568,0.0,19.5981740405521,0.003348933283480618,-1.6889651564981054,20.60290867885366,0.3705044250126874,0.003348933283480618,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-4.775,0.00621144618492455,0.0020863899787141706,11.5,-4.775,0.00621144618492455,0.0020863899787141706,4.5,7114960.257918031,1354960.257918031 
 12/25  22:00:00,-4.625,0.0,0.0,0.0,0.0,0.0,18.778629031526116,-1.8301207758672784,18.64428785235804,-2.268932293260793,18.94597206772542,-2.2445299070873657,18.632557766258383,-2.2115546741186964,18.959704930130894,-2.1991696932419833,20.29315723426518,-0.4957937981133337,18.778629031526116,24.229639885605884,263.7213654238135,0.0,18.64428785235804,23.55276818818784,79.57449938449804,0.0,18.94597206772542,23.16287246097906,46.890470545810615,0.0,18.632557766258383,23.682863020860786,76.21900584417608,0.0,18.959704930130894,23.23067815973807,50.728895550935476,0.0,20.29315723426518,24.635399109086553,0.0,51.11635739593646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,61.18430770897084,0.0,7.388455909335568,0.0,18.640990790304578,0.003288197303116185,-1.9087624591231407,19.645837618786924,0.3705044250126874,0.003288197303116185,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-4.625,0.00621144618492455,0.002114152108963112,11.5,-4.625,0.00621144618492455,0.002114152108963112,4.5,3064960.257918031,1354960.257918031 
 12/25  23:00:00,-4.0875,0.0,0.0,0.0,0.0,0.0,17.909990149547298,-1.885036163490161,18.116169016625914,-2.1751527551659606,18.372526674165318,-2.0551055163605603,18.118592292862225,-2.1645908023073877,18.381839380796304,-2.0362105251733222,19.861225547766637,-1.2830187475834043,17.909990149547298,25.467513077121,368.6283513290066,0.0,18.116169016625914,24.535975226202048,49.76764108310641,0.0,18.372526674165318,24.388016883284102,24.79367133269352,0.0,18.118592292862225,24.55378562608858,46.93344390912961,0.0,18.381839380796304,24.412246383774708,26.671109694465144,0.0,19.861225547766637,23.702671305608455,0.0,88.2973448352825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,61.18430770897084,0.0,7.388455909335568,0.0,17.737668537444385,0.0032823317728670545,-1.9300301292615878,18.742526203949385,0.3705044250126874,0.0032823317728670545,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-4.0875,0.00621144618492455,0.0022133444047203457,11.5,-4.0875,0.00621144618492455,0.0022133444047203457,4.5,3064960.257918031,1354960.257918031 
