Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SPACE1-1:Zone People Occupant Count [](Hourly),SPACE2-1:Zone People Occupant Count [](Hourly),SPACE3-1:Zone People Occupant Count [](Hourly),SPACE4-1:Zone People Occupant Count [](Hourly),SPACE5-1:Zone People Occupant Count [](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air Relative Humidity [%](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air Relative Humidity [%](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air Relative Humidity [%](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air Relative Humidity [%](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air Relative Humidity [%](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Electricity:HVAC [J](Hourly) 
 12/25  24:00:00,-4.2125,0.0,0.0,0.0,0.0,0.0,17.219097812015022,-1.987912320866147,17.752877867322923,-2.174733151344138,17.95982049767639,-2.085571658854247,17.764135045385995,-2.1771550189659337,17.964062106499824,-2.0770381920057193,19.540293778703486,-1.7439198051876654,17.219097812015022,26.37411752767423,477.9383858230028,0.0,17.752877867322923,25.103775446382343,21.22687003242544,0.0,17.95982049767639,24.96420937816659,4.80821234034147,0.7736747228789227,17.764135045385995,25.080851959955908,19.24880083309347,0.0,17.964062106499824,24.975359654362983,5.035074406441993,0.8966481135987578,19.540293778703486,23.268899341378734,0.0,119.96022406399157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,61.18430770897084,0.0,7.388455909335568,0.0,17.015123471045072,0.003257188472737335,-2.0215915510328566,18.020027598673813,0.3705044250126874,0.003257188472737335,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-4.2125,0.00621144618492455,0.0022573621166286344,11.5,-4.2125,0.00621144618492455,0.0022573621166286344,4.5,3064960.257918031,1354960.257918031 
 12/26  01:00:00,-4.775,0.0,0.0,0.0,0.0,0.0,16.677247556115752,-2.104110517693237,17.519943478143645,-2.208151316684674,17.687164103970076,-2.154770051411999,17.537167499195355,-2.2127097611732935,17.68603946826586,-2.150964889641086,19.36156772049862,-2.0073878888608383,16.677247556115752,27.03198907332467,576.2917058491032,0.0,17.519943478143645,25.403997095883,1.2822637910442722,7.252388019769171,17.687164103970076,25.249882524094428,0.0,16.239912012299953,17.537167499195355,25.366698017080914,0.9217660065078235,7.8693000461145175,17.68603946826586,25.259714730550233,0.0,17.837353094927607,19.36156772049862,23.017000030321977,0.0,151.22268197263367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,61.18430770897084,0.0,7.388455909335568,0.0,16.439841579392954,0.003225142145266633,-2.1392153267618705,17.444804930023786,0.3705044250126874,0.003225142145266633,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-4.775,0.00621144618492455,0.0022388085752342948,11.5,-4.775,0.00621144618492455,0.0022388085752342948,4.5,3064960.257918031,1354960.257918031 
 12/26  02:00:00,-3.9375,0.0,0.0,0.0,0.0,0.0,16.262496338513042,-2.171343803188925,17.411673297478387,-2.2135927288170647,17.526911487553065,-2.201282960188924,17.430469094559463,-2.215943831832504,17.520533505516738,-2.202069754447554,19.265725853281246,-2.103979509658082,16.262496338513042,27.59942537027549,679.5555248282035,0.0,17.411673297478387,25.566639731065976,0.0,31.103541624462025,17.526911487553065,25.40736969090249,0.0,33.95200057058611,17.430469094559463,25.531266434284444,0.0,30.85967161462071,17.520533505516738,25.415931348808186,0.0,36.99386893205116,19.265725853281246,22.968497568369155,0.0,177.14903938360106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,61.18430770897084,0.0,7.388455909335568,0.0,16.01521238620411,0.0032047879854639402,-2.221968009794832,17.02021335555914,0.3705044250126874,0.0032047879854639402,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-3.9375,0.00621144618492455,0.002262467179675806,11.5,-3.9375,0.00621144618492455,0.002262467179675806,4.5,3064960.257918031,1354960.257918031 
 12/26  03:00:00,-3.3,0.0,0.0,0.0,0.0,0.0,15.94390501131999,-2.2138628719947095,17.275597821227333,-2.2647895613383406,17.359761195308785,-2.264957185375783,17.29482584461362,-2.2655070007330673,17.349617266464147,-2.265391997946466,19.09605919941731,-2.2000892060095385,15.94390501131999,28.0663129027857,748.0749170806403,0.0,17.275597821227333,25.677293700800046,0.0,45.805711625475624,17.359761195308785,25.540632141965418,0.0,44.267924295619366,17.29482584461362,25.64453633247838,0.0,44.81080996310101,17.349617266464147,25.556093632278714,0.0,48.0988574331916,19.09605919941731,23.02680332554316,0.0,189.09013824425398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,61.18430770897084,0.0,7.388455909335568,0.0,15.6940774447954,0.0031969867737316653,-2.2554471963572427,16.699092833258888,0.3705044250126874,0.0031969867737316653,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-3.3,0.00621144618492455,0.0023357050372142837,11.5,-3.3,0.00621144618492455,0.0023357050372142837,4.5,3064960.257918031,1354960.257918031 
 12/26  04:00:00,-2.6125,0.0,0.0,0.0,0.0,0.0,15.689063150159633,-2.31462075234596,17.14403027936186,-2.379859782322072,17.212671711750183,-2.36451317321637,17.16382265979708,-2.3813606547072306,17.199929229386093,-2.362118018297174,18.931733105771144,-2.3602501790435673,15.689063150159633,28.287854003996163,779.8463754471013,0.0,17.14403027936186,25.643614695840498,0.0,55.64137048822636,17.212671711750183,25.56524857780238,0.0,51.522519266417476,17.16382265979708,25.60827188866225,0.0,54.164641371402524,17.199929229386093,25.591013812693557,0.0,55.91216705319414,18.931733105771144,22.95424019908263,0.0,196.25982889141,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,61.18430770897084,0.0,7.388455909335568,0.0,15.438649209422616,0.0031782383520843438,-2.3328679261068777,16.44369925276092,0.3705044250126874,0.0031782383520843438,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-2.6125,0.00621144618492455,0.0024537204224167252,11.5,-2.6125,0.00621144618492455,0.0024537204224167252,4.5,3064960.257918031,1354960.257918031 
 12/26  05:00:00,-1.8875000000000002,0.0,0.0,0.0,0.0,0.0,15.510171768340207,-2.432003354026089,17.10145527807123,-2.4890630073266533,17.14564438298717,-2.4710556242791353,17.119081142284934,-2.491029059285668,17.130395124141046,-2.468991359848188,18.850703315204346,-2.4973512754932217,15.510171768340207,28.333953312575915,820.1304527442996,0.0,17.10145527807123,25.47852096796906,0.0,66.75265255045377,17.14564438298717,25.445694539544654,0.0,59.25456899208973,17.119081142284934,25.44588786618075,0.0,64.52070201758579,17.130395124141046,25.474691629011083,0.0,64.25908109051,18.850703315204346,22.807067213961666,0.0,204.24824410932592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,61.18430770897084,0.0,7.388455909335568,0.0,15.25612930961684,0.0031497743135896405,-2.451703644594587,16.261231970638693,0.3705044250126874,0.0031497743135896405,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-1.8875000000000002,0.00621144618492455,0.002448519508859973,11.5,-1.8875000000000002,0.00621144618492455,0.002448519508859973,4.5,3064960.257918031,1354960.257918031 
 12/26  06:00:00,-3.7625,0.0,0.0,0.0,0.0,0.0,15.388223678405359,-2.5485167367658823,16.99768293235431,-2.6213757395169766,17.040423095269972,-2.604313109324869,17.0128419245842,-2.623383387570561,17.023500846946654,-2.6023703606281208,18.785129389749535,-2.644642753330187,15.388223678405359,28.27883715519227,837.6168350576199,0.0,16.99768293235431,25.363388492195714,0.0,71.24480609878663,17.040423095269972,25.331025164465615,0.0,62.945591715310684,17.0128419245842,25.334752359873676,0.0,68.58783932797473,17.023500846946654,25.36234690659389,0.0,68.2084365450878,18.785129389749535,22.61941792635347,0.0,211.7114890932727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,61.18430770897084,0.0,7.388455909335568,0.0,15.09570324840187,0.0031168453302301584,-2.5808853496189474,16.100866787897175,0.3705044250126874,0.0031168453302301584,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-3.7625,0.00621144618492455,0.002136034927437779,11.5,-3.7625,0.00621144618492455,0.002136034927437779,4.5,3064960.257918031,1354960.257918031 
 12/26  07:00:00,-4.625,0.0,0.0,0.0,0.0,0.0,15.824401068201437,-3.171209435145923,20.465611035712193,-3.7059873297514354,20.887014405665305,-4.3207439138751065,20.393229394355686,-3.665874766294116,20.893541361297025,-4.427259052173131,20.845235694040067,-3.339332776906283,15.824401068201437,26.125484755363185,1790.6801304486153,0.0,20.465611035712193,18.733925810036585,3407.0608218689877,0.0,20.887014405665305,17.366039900083837,1686.1458239527342,0.0,20.393229394355686,18.876880436401887,3278.9053868253877,0.0,20.893541361297025,17.20710667225638,1690.8175588669892,0.0,20.845235694040067,18.81868156897903,2863.9546992939354,0.0,0.0,21041.590347922356,0.0,0.0,3757.2165720586227,2011.4054160883084,3604.8527096357607,2050.4455276305057,3241.709320179638,2858.6989725889443,3241.7570372636283,0.0,0.0,0.0,0.0,21041.590347922356,26301.987934902943,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,71.19538167458253,0.4644168728175549,7.388455909335568,0.0,6.321985191243752,0.002238264647155372,-6.453245614034516,16.000304147223375,0.3705044250126874,0.002238264647155372,16.0,82.0,0.030464118528822016,0.0644494503847167,0.0,7.219999999999999,0.0,4.4999922361921225,0.31057230924622753,0.002091353057859487,11.5,4.4999922361921225,0.31057230924622753,0.002091353057859487,4.5,3502163.119844699,1354960.257918031 
 12/26  08:00:00,-3.7124999999999995,0.0,0.0,0.0,0.0,0.0,16.58246233807625,-4.74962587402768,22.097978455525634,-5.240150631464346,22.198535571981722,-5.948360819589112,22.053827342931115,-5.173374848429342,22.197731983334688,-6.022083844976348,22.076454126534657,-4.50614388691892,16.58246233807625,21.770220763597663,2113.268067740685,0.0,22.097978455525634,14.804004049352084,3080.5402960633455,0.0,22.198535571981722,13.838636791173526,1273.000908442972,0.0,22.053827342931115,14.930332522024493,2990.947712675349,0.0,22.197731983334688,13.751178282550416,1334.0272533025022,0.0,22.076454126534657,15.780707724799754,2625.271630010215,0.0,0.0,19061.985165409988,0.0,0.0,3562.624663665328,1687.3337054666267,3443.9057557398464,1791.2409549645097,3101.655602825882,2573.078306741936,3199.903257596519,0.0,0.0,0.0,0.0,19061.985165409988,23827.481456762478,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,69.7501911520805,0.3784988742200214,7.388455909335568,0.0,6.434391682708311,0.0022640282153663462,-6.32746429105796,16.000297475258126,0.3705044250126874,0.0022640282153663462,16.0,82.0,0.025812504335579897,0.06213809767766737,0.0,7.22,0.0,4.4993436283570345,0.31057230924622753,0.0021862544759815956,11.5,4.4993436283570345,0.31057230924622753,0.0021862544759815956,4.5,3421028.2634994336,1354960.257918031 
 12/26  09:00:00,-1.9249999999999998,11.0,5.0,11.0,5.0,20.0,17.64431418573966,-4.239994740263934,22.201571613799292,-2.4298499327727674,22.201125126671066,-3.1811655582234812,22.201022669317375,-2.3531728447306666,22.20214550041471,-3.305797599295338,22.20388733810077,-1.6263627903843683,17.64431418573966,21.281636535020034,3053.5288542746857,0.0,22.201571613799292,18.786504469908532,1171.2377236711532,0.0,22.201125126671066,17.600033522733106,386.6695784625919,0.0,22.201022669317375,18.91111000609355,1051.5749674634317,0.0,22.20214550041471,17.406753873857436,449.00539805528524,0.0,22.20388733810077,20.088238542844557,2.2392839935150732,287.21693715601816,0.0,9918.93210433014,0.0,0.0,1661.8515586514814,801.1736614109187,1516.0512397570387,906.469908078272,204.14953871991804,2013.2046522166438,3140.925581307147,0.0,0.0,0.0,0.0,9918.93210433014,12398.665130412675,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,61.7447166433948,0.11748328108873524,7.388455909335568,0.0,6.593451396132549,0.0023313540999465136,-5.995569646787821,16.000440446233718,0.3705044250126874,0.0023313540999465136,16.0,82.0,0.01804479527450915,0.05906746922149329,0.0,7.22,0.0,4.498936291778113,0.31057230924622753,0.0022821266618059124,11.5,4.498936291778113,0.31057230924622753,0.0022821266618059124,4.5,32964972.988830857,1354960.257918031 
 12/26  10:00:00,-0.7875000000000001,11.0,5.0,11.0,5.0,20.0,18.532169652424166,-0.6566760986238365,22.20184109892809,0.6660341507422265,22.20114152320333,-1.0787911303580155,22.201476483685347,0.8312986659449708,22.201822118763513,-1.3505293503262028,23.06249906160086,2.4121908731750192,18.532169652424166,27.132226105340667,2850.7143752305906,0.0,22.20184109892809,23.966285519885748,187.66919862767224,0.0,22.20114152320333,20.883292819211018,0.0,104.75481232489835,22.201476483685347,24.262614413785315,71.3722714745031,45.99899429704004,22.201822118763513,20.415553963394462,19.82927009491172,35.82359562544593,23.06249906160086,25.792557352752578,0.0,558.3900253146953,0.0,6696.52072400836,0.0,0.0,679.327220078329,310.40787687534953,491.20652157767717,442.0008834757683,0.0,1657.2362033470959,3084.4046872621952,0.0,0.0,0.0,0.0,6696.52072400836,8370.650905010449,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,62.27475103528624,0.081009537657519,7.388455909335568,0.0,6.747945662546672,0.0025325902558960747,-5.033867687785458,16.000339366318908,0.3705044250126874,0.0025325902558960747,16.0,82.0,0.013744107431826446,0.05628556952805083,0.0,7.22,0.0,4.499952499198129,0.31057230924622753,0.0023430431123553407,11.5,4.499952499198129,0.31057230924622753,0.0023430431123553407,4.5,43280836.16699587,1354960.257918031 
 12/26  11:00:00,0.15,11.0,5.0,11.0,5.0,20.0,19.353470280733422,1.1413956680176929,22.201414446820827,1.8212209883281252,22.201026945509415,-0.5846208185386991,22.201097087867176,2.057201770805208,22.202064070722155,-0.8970931874201816,23.573029654760443,4.794991183004955,19.353470280733422,29.545574353361197,2670.3517205328453,0.0,22.201414446820827,26.03300049054338,0.0,122.92379887583587,22.201026945509415,21.751656308317052,0.0,254.64453815590144,22.201097087867176,26.47669189258684,0.0,292.90078639923706,22.202064070722155,21.194747395457263,0.0,168.08829238256965,23.573029654760443,29.570852391934437,0.0,599.7064134621542,0.0,5405.328266713777,0.0,0.0,369.66573006418747,160.89916071290173,174.0272117066539,290.2806554893364,0.0,1363.2644823710357,3036.2164718467316,0.0,0.0,0.0,0.0,5405.328266713777,6756.660333392221,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,63.51847452721649,0.06980649125922692,7.388455909335568,0.0,6.877482176009136,0.0025947968575060383,-4.756550672882,15.99999643671756,0.3705044250126874,0.0025947968575060383,16.0,81.13502078182202,0.010642713878462997,0.054040565637447205,0.0,7.22,0.0,4.499841120531455,0.31057230924622753,0.0023016640468903095,11.5,4.499841120531455,0.31057230924622753,0.0023016640468903095,4.5,44620388.13462562,1354960.257918031 
 12/26  12:00:00,-0.15,8.8,4.0,8.8,4.0,16.0,20.01801205424981,1.7932834878835393,22.201227618664475,1.9644333856451803,22.201159741471002,-0.35245652607576994,22.201156322831302,2.212922126885928,22.200528201192043,-0.6142508551505332,23.608391461526455,5.535281484478068,20.01801205424981,29.708971444472546,2354.2579988541393,0.0,22.201227618664475,26.301029503871213,0.0,221.24779977195305,22.201159741471002,22.174827743055957,0.0,281.1934881104653,22.201156322831302,26.771912358969004,0.0,362.2935779356929,22.200528201192043,21.705148243842295,0.0,205.92279473154588,23.608391461526455,31.06078216035655,0.0,602.99439626788,0.0,5174.605045320919,0.0,0.0,271.8945748594901,134.5537783827072,105.02220127339027,252.63340591629552,0.0,1458.1115732945825,2996.4871626976174,0.0,0.0,0.0,0.0,5174.605045320919,6468.256306651149,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,63.75061300136883,0.06771775008011564,7.388455909335568,0.0,6.990430186786094,0.0030204401849893165,-3.010954076913286,15.999689246663726,0.3705044250126874,0.0030204401849893165,16.0,81.45869032957786,0.011615068451760226,0.05226810705140347,0.0,7.22,0.0,4.498477157544382,0.31057230924622753,0.002755794265770038,11.5,4.498477157544382,0.31057230924622753,0.002755794265770038,4.5,43268438.92967743,1354960.257918031 
 12/26  13:00:00,0.4625000000000001,4.4,2.0,4.4,2.0,8.0,20.450771450893455,2.019170640741089,22.201234649830987,1.5522378608506227,22.201367069681876,-0.27215645471556843,22.200726240426455,1.7685504890425945,22.202665430095017,-0.45563266597490343,23.30017381200353,4.9926034630192255,20.450771450893455,29.397382096788917,1952.6796674851803,0.0,22.201234649830987,25.542601024729173,8.937912744791163,0.0,22.201367069681876,22.32153151311675,0.0,143.43990880430079,22.200726240426455,25.942731124595486,0.0,109.00736515141091,22.202665430095017,21.986019742741718,0.0,91.37338337282961,23.30017381200353,30.47694821290886,0.0,578.4086511964067,0.0,5632.79832771711,0.0,0.0,501.5637095285046,272.1875615622452,357.60110615786647,367.27364490393234,0.0,1266.892254604998,2967.711779912708,0.0,0.0,0.0,0.0,5632.79832771711,7040.997909646388,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,62.44754428283899,0.06883338666700736,7.388455909335568,0.0,7.072269044054536,0.0032304616550441947,-2.2120276474303937,16.001206903371784,0.3705044250126874,0.0032304616550441947,16.0,81.64522755502234,0.009705983872795847,0.051029414115989616,0.0,7.22,0.0,4.499748524144401,0.31057230924622753,0.002985138321052641,11.5,4.499748524144401,0.31057230924622753,0.002985138321052641,4.5,39219438.68334975,1354960.257918031 
 12/26  14:00:00,1.1,8.8,4.0,8.8,4.0,16.0,20.86533668111526,1.489248474661316,22.200618589535686,1.576845065589647,22.200239155744594,-0.078137574148582,22.200928026554028,1.7680089140961612,22.2020981509471,-0.265768343227852,23.56567377217088,4.726091085094531,20.86533668111526,27.587417022016826,1948.0415417169777,0.0,22.200618589535686,25.585845168380413,0.0,324.508145407444,22.200239155744594,22.673515138243186,0.0,243.48434809427226,22.200928026554028,25.93817157471649,0.0,390.6235625877629,22.2020981509471,22.333201026747027,0.0,217.88044365074956,23.56567377217088,29.434554730026594,0.0,599.1541696001605,0.0,4704.971330667684,0.0,0.0,168.71197276238811,172.13997913619772,76.55644475315106,240.8061778119013,0.0,1066.7980802064862,2942.828136646082,0.0,0.0,0.0,0.0,4704.971330667684,5881.214163334605,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,63.60006960509634,0.06106129833080051,7.388455909335568,0.0,7.1364332462938584,0.003107002626626286,-2.6945221007054805,16.00094195391848,0.3705044250126874,0.003107002626626286,16.0,79.90183793343,0.007783884259105136,0.04998315117001753,0.0,7.22,0.0,4.500364514302019,0.31057230924622753,0.0028666517598045648,11.5,4.500364514302019,0.31057230924622753,0.0028666517598045648,4.5,41912194.34875472,1354960.257918031 
 12/26  15:00:00,1.1,11.0,5.0,11.0,5.0,20.0,21.26161513097437,2.2195664044934773,22.201667533022693,2.6552785021668774,22.200923553170416,0.7362363951358841,22.2009854412836,2.855960414887225,22.20109699216588,0.4725007810931322,23.837152363298518,5.97575324783147,21.26161513097437,28.37003734514819,1977.507856621108,0.0,22.201667533022693,27.63342414205632,0.0,388.99941369024106,22.200923553170416,24.083254195516737,0.0,237.78977168495237,22.2009854412836,28.031403342776137,0.0,400.22688345759684,22.20109699216588,23.627997482234786,0.0,235.84338193459797,23.837152363298518,31.594171858007293,0.0,621.1343302479778,0.0,4517.24014965,0.0,0.0,104.67415644238946,177.9858394443333,67.21704654084398,222.89617421107957,0.0,1066.799687032435,2918.0887456033597,0.0,0.0,0.0,0.0,4517.24014965,5646.550187062499,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,63.90511280455446,0.0596167933016144,7.388455909335568,0.0,7.2034271956122975,0.0031583165075112687,-2.509791136727978,16.00103753535639,0.3705044250126874,0.0031583165075112687,16.0,80.01039248712874,0.007783884259105136,0.048967419182785,0.0,7.22,0.0,4.500157208349202,0.31057230924622753,0.002900601852845911,11.5,4.500157208349202,0.31057230924622753,0.002900601852845911,4.5,42810849.822739884,1354960.257918031 
 12/26  16:00:00,1.1,11.0,5.0,11.0,5.0,20.0,21.483820639209902,3.222093901833425,22.20142758021303,3.4944425962456296,22.20176153056715,1.4307230147819332,22.201376975468357,3.70758479247292,22.201462783938112,1.1518873421634734,23.81248949764012,7.056801753056258,21.483820639209902,30.051686740876924,1896.346724525419,0.0,22.20142758021303,29.32190036439215,0.0,322.3732025869716,22.20176153056715,25.314289229048054,0.0,151.16932266734216,22.201376975468357,29.766237004237727,0.0,213.24119340458202,22.201462783938112,24.812426642592765,0.0,178.78288359316213,23.81248949764012,34.081983706771844,0.0,619.7831440249977,0.0,4870.705906090773,0.0,0.0,171.37025474855227,264.685905747731,253.93708002802737,280.0775288095717,0.0,1066.8057862076957,2902.3399014011015,0.0,0.0,0.0,0.0,4870.705906090773,6088.382382613465,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,62.971168561875785,0.06113441502627345,7.388455909335568,0.0,7.247862652877158,0.0033226004963319306,-1.9147483559112612,16.00077144822744,0.3705044250126874,0.0033226004963319306,16.0,80.58723234299961,0.007783884259105136,0.048332755606899126,0.0,7.22,0.0,4.499370315671856,0.31057230924622753,0.0030295067445848217,11.5,4.499370315671856,0.31057230924622753,0.0030295067445848217,4.5,41012243.11168054,1354960.257918031 
 12/26  17:00:00,1.1,11.0,5.0,11.0,5.0,20.0,21.552945735079184,3.9168671028405213,22.20187689610642,4.060593811568246,22.201159285796887,1.9494370270777908,22.201610862764152,4.281416786361066,22.202197802747026,1.6716121684985827,23.589910687422993,7.750071077172749,21.552945735079184,31.427667151281522,1858.5773953821683,0.0,22.20187689610642,30.512952897435913,78.50560887928623,28.98344060518707,22.201159285796887,26.273224052517428,3.7679183773137197,13.485478607509094,22.201610862764152,30.990241291635726,92.60910436235747,0.0,22.202197802747026,25.754336940046407,0.8211644629703869,30.063724667037206,23.589910687422993,36.21873972055992,0.0,602.4851799301864,0.0,5785.616925098057,0.0,0.0,542.2907870922469,405.94260124090897,558.9403733334458,429.53674817103007,0.0,1066.8118535840877,2896.979165396388,0.0,0.0,0.0,0.0,5785.616925098057,7232.021156372572,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,61.35393430872733,0.06691815749700737,7.388455909335568,0.0,7.264947051294456,0.0034742872558480914,-1.3864300589578629,16.001107572401303,0.3705044250126874,0.0034742872558480914,16.0,81.98441246508143,0.007783884259105136,0.048119944961930755,0.0,7.22,0.0,4.498587521367748,0.31057230924622753,0.003157799246446317,11.5,4.498587521367748,0.31057230924622753,0.003157799246446317,4.5,37417606.44754292,1354960.257918031 
 12/26  18:00:00,1.1,11.0,5.0,11.0,5.0,20.0,21.518806187040656,4.395538166104082,22.201788350934013,4.465595007807606,22.201280056265936,2.3727143628549956,22.20230393594136,4.6873496606268255,22.20159617460246,2.101249296731891,23.45198536290133,8.107271926152936,21.518806187040656,32.56908209312296,1855.7818829502248,0.0,22.201788350934013,31.392112085107485,200.6399985415456,0.0,22.201280056265936,27.078605806315693,31.010934887526446,0.0,22.20230393594136,31.88206130176165,170.3757964008546,0.0,22.20159617460246,26.55883133568892,25.344331857657266,0.0,23.45198536290133,37.417730543300586,0.0,591.9207433865143,0.0,6177.068615311311,0.0,0.0,693.2181949841238,446.8543599060652,636.7766263271794,484.26412992129895,0.0,1067.1990368912604,2897.836864718301,0.0,0.0,0.0,0.0,6177.068615311311,7721.3357691391375,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,60.672870230574226,0.06920006486483614,7.388455909335568,0.0,7.262807971536878,0.0036147371513160585,-0.9195132410427869,15.999001940576587,0.3705044250126874,0.0036147371513160585,16.0,82.0,0.007787494755920713,0.04815186216639988,0.0,7.22,0.0,4.499012572561626,0.31057230924622753,0.003287106046579487,11.5,4.499012572561626,0.31057230924622753,0.003287106046579487,4.5,37419718.745763995,1354960.257918031 
 12/26  19:00:00,1.1,5.5,2.5,5.5,2.5,10.0,21.114703455832675,4.3116630585932,22.202964373405933,3.6894036202813414,22.20231737172719,1.7096094242898878,22.20287820340235,3.906992547447042,22.202855876247046,1.4767983190127665,22.465970836562754,7.165383549488224,21.114703455832675,33.19167837938771,1345.1070601099677,0.0,22.202964373405933,29.7365681638303,975.3351469616924,0.0,22.20231737172719,25.83038020965829,371.36500184632496,0.0,22.20287820340235,30.196203138055182,925.2061601997387,0.0,22.202855876247046,25.400963770734737,368.85529954018506,0.0,22.465970836562754,37.252026816339786,0.0,452.61130740890513,0.0,8421.68991905333,0.0,0.0,1466.1122129473172,786.8592769351166,1389.6782335068422,827.4939235091759,60.38979148714453,1067.332143404914,2919.1187323463964,0.0,0.0,0.0,0.0,8421.68991905333,10527.112398816662,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,59.8050897580162,0.09065266317347198,7.388455909335568,0.0,7.208990040700192,0.0037333238658657187,-0.5361203122040886,16.000051247804816,0.3705044250126874,0.0037333238658657187,16.0,82.0,0.007788698254859238,0.04901129980397156,0.0,7.22,0.0,4.49863269615382,0.31057230924622753,0.00341573399093416,11.5,4.49863269615382,0.31057230924622753,0.00341573399093416,4.5,23039754.587091755,1354960.257918031 
 12/26  20:00:00,1.1,0.0,0.0,0.0,0.0,0.0,20.55022008965123,2.8434833048378785,22.202543006420857,1.5732379266927488,22.20250524886851,0.16637806902999402,22.203358448830553,1.751958011631486,22.201895052308135,0.044234389008060024,22.20256040246833,4.50638011279494,20.55022008965123,30.996051373611706,920.8962733335381,0.0,22.202543006420857,25.60050302203542,1573.3250047366178,0.0,22.20250524886851,23.0872761638793,645.4206492533199,0.0,22.203358448830553,25.930407755661086,1519.4009907117634,0.0,22.201895052308135,22.87299186793969,643.8890417248629,0.0,22.20256040246833,31.530729006446823,664.8861580941581,0.0,0.0,11348.46000486144,0.0,0.0,2064.092339774769,1060.9662935663723,1983.8505967887563,1102.4924525938907,1152.235003545482,1067.334402465554,2950.656890344099,0.0,0.0,0.0,0.0,11348.46000486144,14185.5750060768,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,60.32130932850944,0.12510608152230823,7.388455909335568,0.0,7.124324616711384,0.003705523715777018,-0.6260487237118247,15.999972677383953,0.3705044250126874,0.003705523715777018,16.0,82.0,0.007788698254859238,0.05031230625965891,0.0,7.22,0.0,4.498341393866832,0.31057230924622753,0.003463510592340459,11.5,4.498341393866832,0.31057230924622753,0.003463510592340459,4.5,12272014.168126581,1354960.257918031 
 12/26  21:00:00,0.7875000000000001,0.0,0.0,0.0,0.0,0.0,19.879049133530902,1.3592561546680968,19.94666509670428,0.8098593552749294,20.16388555278223,0.41876591744838837,19.978597273188473,0.9045281971880353,20.171337323883556,0.4401664764016486,21.057769392525852,2.8448391072671892,19.879049133530902,29.04734144318123,536.233980215059,0.0,19.94666509670428,27.832332535031448,60.0205526183993,2.696482426206876,20.16388555278223,26.71050110603064,36.309986371318786,2.5537865567156364,19.978597273188473,27.965347787489332,54.58003324380129,2.7144449510366373,20.171337323883556,26.740908590136108,39.490197752152625,2.791972926802214,21.057769392525852,30.032812796139186,0.0,30.929293049358936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,60.55156245608411,0.0,7.388455909335568,0.0,19.66393921488319,0.004317505435966748,1.3846963266681696,20.666887775664915,0.3705044250126874,0.004317505435966748,16.0,82.0,0.0,0.0,0.0,7.22,0.0,0.7875000000000001,0.00621144618492455,0.0034636014535906097,11.5,0.7875000000000001,0.00621144618492455,0.0034636014535906097,4.5,7114960.257918031,1354960.257918031 
 12/26  22:00:00,0.225,0.0,0.0,0.0,0.0,0.0,19.010593005914803,1.1720222616756837,18.890657109999097,0.8517600205730442,19.19216053203493,0.913231909672364,18.919002154201216,0.8778683850633823,19.205487220205754,0.9420272910568122,20.229810666144882,1.896957783884972,19.010593005914803,30.25167379195708,238.74689588270758,0.0,18.890657109999097,29.78332198108593,80.35874100959296,0.0,19.19216053203493,29.35912738738159,47.530005269670994,0.0,18.919002154201216,29.786454778804575,73.94182618247453,0.0,19.205487220205754,29.395560158262086,51.462452786849326,0.0,20.229810666144882,29.540811031274522,0.0,26.05909245264138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,60.55156245608411,0.0,7.388455909335568,0.0,18.897181415974966,0.004243605601565872,1.138820383600135,19.900266010860513,0.3705044250126874,0.004243605601565872,16.0,82.0,0.0,0.0,0.0,7.22,0.0,0.225,0.00621144618492455,0.003297691659050964,11.5,0.225,0.00621144618492455,0.003297691659050964,4.5,3064960.257918031,1354960.257918031 
 12/26  23:00:00,-0.6875,0.0,0.0,0.0,0.0,0.0,18.32199767639535,1.0243752597624152,18.408841957640412,0.7950002452937497,18.67524744428516,0.8962918674054565,18.433650564213284,0.7958307699167472,18.686007764924963,0.9098225889590126,19.8793717979951,1.2603855460845517,18.32199767639535,31.248799798459267,302.87690027167355,0.0,18.408841957640412,30.568599890158833,60.19970337454555,0.0,18.67524744428516,30.28320104578185,32.88758206341407,0.0,18.433650564213284,30.522880998441458,55.122171131833966,0.0,18.686007764924963,30.292338118616133,35.49418427245058,0.0,19.8793717979951,28.84083090829887,0.0,56.45352437009126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,60.55156245608411,0.0,7.388455909335568,0.0,18.16202950884694,0.004202858957212174,1.000355610112025,19.16518913463512,0.3705044250126874,0.004202858957212174,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-0.6875,0.00621144618492455,0.0030237368508183125,11.5,-0.6875,0.00621144618492455,0.0030237368508183125,4.5,3064960.257918031,1354960.257918031 
 12/26  24:00:00,-1.4749999999999999,0.0,0.0,0.0,0.0,0.0,17.731874363362714,0.821485012228796,18.048733446175863,0.6426491329650639,18.275586715254345,0.7236955059096295,18.06810913175601,0.6370696463702666,18.282881543881906,0.7318171113596048,19.606002686073907,0.8242554800790997,17.731874363362714,31.958971216516446,382.31663678388827,0.0,18.048733446175863,30.925251602139024,40.05742466497617,0.0,18.275586715254345,30.666625360348547,18.556142835617436,0.0,18.06810913175601,30.875153947246073,36.46260089031091,0.0,18.282881543881906,30.670568822040398,19.93619087216888,0.0,19.606002686073907,28.42712710009718,0.0,83.29024253642609,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,60.55156245608411,0.0,7.388455909335568,0.0,17.54878000875084,0.004144806107247065,0.7998668173123826,18.552046551907424,0.3705044250126874,0.004144806107247065,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-1.4749999999999999,0.00621144618492455,0.0028327403313826716,11.5,-1.4749999999999999,0.00621144618492455,0.0028327403313826716,4.5,3064960.257918031,1354960.257918031 
 12/27  01:00:00,-2.3874999999999997,0.0,0.0,0.0,0.0,0.0,17.220159564424613,0.5869085955291056,17.773170106107923,0.4552574734494621,17.963993743547473,0.5183131826800131,17.787472306589013,0.4486657780941134,17.96744535814431,0.5242301347828261,19.409057986773487,0.4963921926425771,17.220159564424613,32.45409402318249,462.095625304092,0.0,17.773170106107923,31.042806535505274,19.13693788992623,0.0,17.963993743547473,30.81225152803741,3.991621095792709,0.6593327435842298,17.787472306589013,31.000046642909634,17.039472405393383,0.0,17.96744535814431,30.818748901363065,4.183842578174961,0.7623271295045697,19.409057986773487,28.10364318897811,0.0,110.25366606102318,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,60.55156245608411,0.0,7.388455909335568,0.0,17.010258006128986,0.004080096258622327,0.5693066634658064,18.013643753558497,0.3705044250126874,0.004080096258622327,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-2.3874999999999997,0.00621144618492455,0.002826071192951441,11.5,-2.3874999999999997,0.00621144618492455,0.002826071192951441,4.5,3064960.257918031,1354960.257918031 
 12/27  02:00:00,-2.425,0.0,0.0,0.0,0.0,0.0,16.782805689953555,0.402747778426654,17.592189358091744,0.32314926648695474,17.745629816696468,0.3607827520277513,17.604243720310514,0.3180709875976521,17.744908714083888,0.3635832120073282,19.283740147674933,0.3107763763012248,16.782805689953555,32.92504092817449,549.3682264317601,0.0,17.592189358091744,31.100195200843025,1.6802778545601882,3.73367783273477,17.745629816696468,30.8847471879645,0.0,12.02864540231019,17.604243720310514,31.065115236765237,1.1642765108163076,4.016324316235341,17.744908714083888,30.89241793447616,0.0,13.220033682642281,19.283740147674933,27.945597246166574,0.0,135.6756851132992,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,60.55156245608411,0.0,7.388455909335568,0.0,16.562896284551186,0.00402530324447273,0.37843415481611753,17.566382989636153,0.3705044250126874,0.00402530324447273,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-2.425,0.00621144618492455,0.002940349040740158,11.5,-2.425,0.00621144618492455,0.002940349040740158,4.5,3064960.257918031,1354960.257918031 
 12/27  03:00:00,-2.5749999999999997,0.0,0.0,0.0,0.0,0.0,16.432090747140233,0.2828058934440141,17.494116000054063,0.24422647957402555,17.603271569573064,0.25836381456828017,17.502005772305015,0.24140986175986795,17.598265481592485,0.25871643904579816,19.216006738004182,0.22354065388767458,16.432090747140233,33.37630778573496,632.8278211893016,0.0,17.494116000054063,31.11487428183335,0.0,23.80226480096121,17.603271569573064,30.932880549267246,0.0,27.397643079077113,17.502005772305015,31.09302468911643,0.0,23.128015306405814,17.598265481592485,30.943445927760173,0.0,29.862168050731725,19.216006738004182,27.886879441967313,0.0,159.65724390146784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,60.55156245608411,0.0,7.388455909335568,0.0,16.191421082946338,0.003987342733662351,0.24853201368222233,17.194977743392226,0.3705044250126874,0.003987342733662351,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-2.5749999999999997,0.00621144618492455,0.0029821836733889386,11.5,-2.5749999999999997,0.00621144618492455,0.0029821836733889386,4.5,3064960.257918031,1354960.257918031 
 12/27  04:00:00,-2.8,0.0,0.0,0.0,0.0,0.0,16.147888746059394,0.20736885161171614,17.328169470677654,0.14181777284511288,17.42015257458374,0.14255880517322023,17.335948474820743,0.14083773151877846,17.41210881359508,0.14236242838241372,19.073615856065793,0.12764579534856915,16.147888746059394,33.80112607772983,691.2958002616174,0.0,17.328169470677654,31.21025238458268,0.0,33.91267218664973,17.42015257458374,31.030960322614497,0.0,34.77104617017426,17.335948474820743,31.192684751715255,0.0,32.69124333385207,17.41210881359508,31.046300736743284,0.0,37.77366140422822,19.073615856065793,27.94055727813278,0.0,171.55132306287453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,60.55156245608411,0.0,7.388455909335568,0.0,15.898348589043307,0.003962062139415206,0.16140054446947633,16.901951843186936,0.3705044250126874,0.003962062139415206,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-2.8,0.00621144618492455,0.002817441657590062,11.5,-2.8,0.00621144618492455,0.002817441657590062,4.5,3064960.257918031,1354960.257918031 
 12/27  05:00:00,-2.425,0.0,0.0,0.0,0.0,0.0,15.879906737996855,0.0139994538718641,17.131834171946934,-0.12681446953053466,17.22305766912603,-0.09093807687259076,17.143272368712374,-0.1299604322840976,17.213377420116988,-0.08503293095391687,18.862653656990222,-0.17248656433244,15.879906737996855,33.895073585826516,707.5400608428413,0.0,17.131834171946934,30.94898829322763,0.0,39.097769840182934,17.22305766912603,30.86195792880006,0.0,39.09255769446082,17.143272368712374,30.91858524872997,0.0,37.875481578600954,17.213377420116988,30.89566066182138,0.0,42.421419989067374,18.862653656990222,27.65166905216361,0.0,175.52347199212574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,60.55156245608411,0.0,7.388455909335568,0.0,15.636691986477445,0.00391426650235773,-0.00007128075803711567,16.640383344393292,0.3705044250126874,0.00391426650235773,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-2.425,0.00621144618492455,0.002549610182441062,11.5,-2.425,0.00621144618492455,0.002549610182441062,4.5,3064960.257918031,1354960.257918031 
 12/27  06:00:00,-2.5749999999999997,0.0,0.0,0.0,0.0,0.0,15.656985737883236,-0.26999324072147923,17.00957530724432,-0.4212025289962217,17.09227510806095,-0.3576708282721375,17.02683965251592,-0.4273075469639761,17.080536551702714,-0.3494663636326636,18.735205213127593,-0.5112106344558848,15.656985737883236,33.59849390444239,742.8895685839541,0.0,17.00957530724432,30.44111184769885,0.0,47.96832587080104,17.09227510806095,30.441236991951605,0.0,46.00137708420658,17.02683965251592,30.392495871777612,0.0,46.71176747277423,17.080536551702714,30.48452478611722,0.0,49.89305315321741,18.735205213127593,27.1042388775369,0.0,183.8919325657211,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,60.55156245608411,0.0,7.388455909335568,0.0,15.402674350864613,0.0038303764173293156,-0.2644167155385093,16.40652038251323,0.3705044250126874,0.0038303764173293156,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-2.5749999999999997,0.00621144618492455,0.002561511042145188,11.5,-2.5749999999999997,0.00621144618492455,0.002561511042145188,4.5,3064960.257918031,1354960.257918031 
 12/27  07:00:00,-2.1125,0.0,0.0,0.0,0.0,0.0,16.030480110098537,-0.9547146245407185,20.493187328172066,-1.501933255247128,20.91842177663866,-2.018305126306862,20.423292970113422,-1.4699821852791763,20.92612275420856,-2.110716040808982,20.722006653988498,-1.2422084143437149,16.030480110098537,31.031063019362755,1716.1369421483887,0.0,20.493187328172066,22.500353775080253,3406.793921912348,0.0,20.91842177663866,21.038550900123237,1684.424705335176,0.0,20.423292970113422,22.651953497993098,3278.5373879331246,0.0,20.92612275420856,20.87189047255053,1688.7108182005543,0.0,20.722006653988498,22.59999480574596,2874.847946250118,0.0,0.0,20291.061147522218,0.0,0.0,3759.128496752552,2011.9327309779824,3606.727215451738,2050.9283633713185,3243.037086930995,2073.6281616944852,3232.8000519528055,0.0,0.0,0.0,0.0,20291.061147522218,25363.82643440277,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,71.30005853224715,0.45220692556559966,7.388455909335568,0.0,6.3560424316028765,0.0028033928301944393,-3.960728335432204,16.000357462327692,0.3705044250126874,0.0028033928301944393,16.0,82.0,0.01875437451743402,0.06394924714414939,0.0,7.219999999999999,0.0,4.499850880828708,0.31057230924622753,0.0026393800327028194,11.5,4.499850880828708,0.31057230924622753,0.0026393800327028194,4.5,3490695.1283472218,1354960.257918031 
 12/27  08:00:00,-1.7,0.0,0.0,0.0,0.0,0.0,16.76822184654036,-2.626812898797638,22.082999910785812,-3.2808021532238536,22.198804794099804,-4.018340516266692,22.04090700234918,-3.2154395411187933,22.19850882792524,-4.103206859281782,21.874922177006976,-2.6016201878799303,16.76822184654036,25.755851154618465,2027.6473880090687,0.0,22.082999910785812,17.511059014885884,3171.6854737075605,0.0,22.198804794099804,16.32748209658967,1366.647969058095,0.0,22.04090700234918,17.655073587806633,3082.291817623667,0.0,22.19850882792524,16.209858953415974,1374.380662083914,0.0,21.874922177006976,18.774138289114635,2782.7196415273493,0.0,0.0,18952.323675642292,0.0,0.0,3652.0049725499457,1780.9598144530855,3533.694875297231,1831.6610741211623,3242.6307531760385,1944.193580712742,3190.18711841733,0.0,0.0,0.0,0.0,18952.323675642292,23690.40459455286,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,70.67780866339737,0.4013366726493177,7.388455909335568,0.0,6.466949888497498,0.002631601583835772,-4.69554981796834,16.000408156767243,0.3705044250126874,0.002631601583835772,16.0,82.0,0.017103068607348986,0.06161969739287915,0.0,7.22,0.0,4.501039129488999,0.31057230924622753,0.002514272851440017,11.5,4.501039129488999,0.31057230924622753,0.002514272851440017,4.5,3442676.424279041,1354960.257918031 
 12/27  09:00:00,-1.3249999999999997,11.0,5.0,11.0,5.0,20.0,17.846501549445854,-2.8221494064320343,22.202591487613123,-1.487524679511501,22.201182831351062,-2.373356884762652,22.202067619002843,-1.4020540481830812,22.202174460575108,-2.5161923829776818,22.200225173781995,-0.627237390703234,17.846501549445854,23.654377773629907,2978.135106579848,0.0,22.202591487613123,20.260538587559704,1377.3074932385407,0.0,22.201182831351062,18.789750490144023,509.37731042931546,0.0,22.202067619002843,20.408178207462857,1253.8628831103952,0.0,22.202174460575108,18.559314447860732,530.7001735208817,0.0,22.200225173781995,21.72655224252081,168.75513693457478,47.371165008626974,0.0,10631.085213056422,0.0,0.0,1867.4889322772983,923.8067448226302,1717.9228859135078,988.1423202146536,609.761401955974,1825.8241169110524,3129.137680480161,0.0,0.0,0.0,0.0,10631.085213056422,13288.856516320526,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,61.66908582959914,0.12566097920084573,7.388455909335568,0.0,6.627125683138701,0.0024807413041087975,-5.372315498835851,16.000003467256818,0.3705044250126874,0.0024807413041087975,16.0,82.0,0.015680795177833474,0.05847570568897594,0.0,7.22,0.0,4.4999106833327165,0.31057230924622753,0.002381780819618963,11.5,4.4999106833327165,0.31057230924622753,0.002381780819618963,4.5,32972628.092034075,1354960.257918031 
 12/27  10:00:00,-1.1,11.0,5.0,11.0,5.0,20.0,18.690061461738416,-0.3131878799741994,22.202794087621612,0.6949887914038505,22.202154603533717,-1.1158541109682312,22.20119352510656,0.8708132663252851,22.20222088140122,-1.3889974966839744,22.67281314151085,2.4312023068463455,18.690061461738416,27.61940224391842,2764.3220646367154,0.0,22.202794087621612,24.009224983131183,477.1563733675529,0.0,22.202154603533717,20.81403270453337,33.71079501553589,18.37798132234775,22.20119352510656,24.31876602501014,311.1860927544363,0.0,22.20222088140122,20.346641419884733,98.86592330534819,0.0,22.67281314151085,26.430045745824717,0.0,527.6354856726914,0.0,7555.081233782427,0.0,0.0,968.1474968753708,430.39197635194085,776.2436402400823,556.7485206971588,0.0,1755.1830607868765,3076.7742417121367,0.0,0.0,0.0,0.0,7555.081233782427,9443.851542228032,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,61.42013410552741,0.08767234370264042,7.388455909335568,0.0,6.768342637914983,0.0025558454559046094,-5.0139977815384755,15.999939966965213,0.3705044250126874,0.0025558454559046094,16.0,82.0,0.014850716201119102,0.05592217250574835,0.0,7.22,0.0,4.4999345198677165,0.31057230924622753,0.002344781241626066,11.5,4.4999345198677165,0.31057230924622753,0.002344781241626066,4.5,43287038.780711256,1354960.257918031 
 12/27  11:00:00,-1.1,11.0,5.0,11.0,5.0,20.0,19.429255045108846,0.7673691012439958,22.20294018465484,1.28014989348408,22.201724643849136,-0.8945657925054546,22.201459029929865,1.4991335512406296,22.2017805511405,-1.1832155874092876,23.100007914465902,3.807478498683219,19.429255045108846,28.62337621896811,2602.5055114017186,0.0,22.20294018465484,25.039118469039714,161.7793265303734,0.0,22.201724643849136,21.199607462889595,0.0,150.16126381893247,22.201459029929865,25.43842541155947,22.39886635460556,43.10790258931894,22.2017805511405,20.697766296498738,0.0,59.5906148494808,23.100007914465902,28.38514325168526,0.0,561.967395016055,0.0,6535.658678212549,0.0,0.0,653.5805134442247,265.1971614573278,445.30579386511823,398.54519829879223,0.0,1755.1767993312244,3030.2280743381357,0.0,0.0,0.0,0.0,6535.658678212549,8169.573347765686,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,62.10026581089324,0.07843538034370084,7.388455909335568,0.0,6.893319096569997,0.002584087948522409,-4.873235587221258,16.00000470663351,0.3705044250126874,0.002584087948522409,16.0,82.0,0.014850716201119102,0.05376819175590024,0.0,7.22,0.0,4.500398560426277,0.31057230924622753,0.002297862696958833,11.5,4.500398560426277,0.31057230924622753,0.002297862696958833,4.5,44628418.72663481,1354960.257918031 
 12/27  12:00:00,-0.7875000000000001,8.8,4.0,8.8,4.0,16.0,19.996089904776337,1.035225501980726,22.2013871893687,0.9589008239754262,22.202119742008627,-1.3062753332258041,22.20146428431303,1.2017523577029496,22.202044880668186,-1.5942540504260698,23.22187142520105,4.082755953210938,19.996089904776337,28.175648436805922,2332.0108052622927,0.0,22.2013871893687,24.471033112213377,84.35660931140308,34.78522615616362,22.202119742008627,20.488688863886257,0.0,162.46219046611594,22.20146428431303,24.902502958079175,0.0,87.7364807509075,22.202044880668186,20.003358139676706,0.0,91.30134202614852,23.22187142520105,28.72641505855848,0.0,571.8348257954647,0.0,6160.39072223594,0.0,0.0,541.569640955922,252.91782855557625,378.4721514759076,366.8884795322954,0.0,1656.987641396715,2992.651440481384,0.0,0.0,0.0,0.0,6160.39072223594,7700.488402794925,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,62.17824167120877,0.07422201241143797,7.388455909335568,0.0,6.993637570740832,0.0025763554190766542,-4.903684983300435,16.00000019611384,0.3705044250126874,0.0025763554190766542,16.0,82.0,0.013741281582911746,0.05209883933175784,0.0,7.22,0.0,4.499952038751796,0.31057230924622753,0.002261367172654967,11.5,4.499952038751796,0.31057230924622753,0.002261367172654967,4.5,43274475.69085457,1354960.257918031 
 12/27  13:00:00,-0.6,4.4,2.0,4.4,2.0,8.0,20.349526506774716,0.252410702591531,22.20132684561198,-0.535041753808823,22.201415901613693,-2.5579357365114275,22.201332925852796,-0.3130700092621284,22.202056721281984,-2.797357987378523,22.908556243145952,2.7186027221359415,20.349526506774716,26.04077352672697,1959.3441299496292,0.0,22.20132684561198,21.848174675006067,16.618871235293796,15.107834246285279,22.201415901613693,18.465003417871543,0.0,100.92811144132173,22.201332925852796,22.23929087578406,104.39941395166551,0.0,22.202056721281984,18.095494247587226,1.6928078550270698,7.33526735535429,22.908556243145952,26.602255297347046,0.0,546.6348006016068,0.0,6307.967738220093,0.0,0.0,493.5574192230441,314.16907528675347,569.9686988571538,452.31729069060265,0.0,1598.2120464962256,2968.127038098239,0.0,0.0,0.0,0.0,6307.967738220093,7884.959672775117,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,61.749404632998065,0.07441409890916506,7.388455909335568,0.0,7.059657027328708,0.002547205583118867,-5.036448727184002,16.000938745520955,0.3705044250126874,0.002547205583118867,16.0,82.0,0.013089138651721103,0.051043106203062606,0.0,7.22,0.0,4.499956684191669,0.31057230924622753,0.002255338422031817,11.5,4.499956684191669,0.31057230924622753,0.002255338422031817,4.5,39224639.35936664,1354960.257918031 
 12/27  14:00:00,-0.9125000000000001,8.8,4.0,8.8,4.0,16.0,20.727512959511277,-0.9223803350993642,22.201089714627127,-0.829185888880827,22.200852457620616,-2.497036318823795,22.201019851902487,-0.6442262405819122,22.200229472177025,-2.705225972881262,23.164809182924905,2.076594250116583,20.727512959511277,23.15104707809804,1968.4207942042456,0.0,22.201089714627127,21.319460230280264,0.0,104.81532828116485,22.200852457620616,18.55224676143027,0.0,135.20078821383964,22.201019851902487,21.64839012722941,0.0,67.41105696323234,22.200229472177025,18.231059863210593,0.0,91.3977882192055,23.164809182924905,25.007145172353468,0.0,566.4294981447804,0.0,6042.343705059474,0.0,0.0,387.2975806124643,279.7765776313245,398.4160540036013,366.39874553920373,0.0,1695.8802874462656,2946.8414415088346,0.0,0.0,0.0,0.0,6042.343705059474,7552.929631324342,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,61.96408143238014,0.07203413223525298,7.388455909335568,0.0,7.114985529682952,0.002430684623970872,-5.5743386764382175,16.001267478402553,0.3705044250126874,0.002430684623970872,16.0,82.0,0.01417756785327964,0.05014714740769533,0.0,7.22,0.0,4.499715629585232,0.31057230924622753,0.0021962608346211736,11.5,4.499715629585232,0.31057230924622753,0.0021962608346211736,4.5,41922418.709598206,1354960.257918031 
