Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SPACE1-1:Zone People Occupant Count [](Hourly),SPACE2-1:Zone People Occupant Count [](Hourly),SPACE3-1:Zone People Occupant Count [](Hourly),SPACE4-1:Zone People Occupant Count [](Hourly),SPACE5-1:Zone People Occupant Count [](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air Relative Humidity [%](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air Relative Humidity [%](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air Relative Humidity [%](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air Relative Humidity [%](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air Relative Humidity [%](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Electricity:HVAC [J](Hourly) 
 12/27  15:00:00,-0.7875000000000001,11.0,5.0,11.0,5.0,20.0,21.043546141846416,-0.33001464409432646,22.20133098703371,0.22675712940531634,22.201497517322764,-1.6939731259213784,22.20092318618653,0.4372632497793326,22.201256536745593,-1.9630994891905962,23.549416220146327,3.387880686724139,21.043546141846416,23.844794810037698,2030.632044579873,0.0,22.20133098703371,23.19954624249072,0.0,96.56613873664372,22.201497517322764,19.840390984854363,0.0,137.03540244085713,22.20092318618653,23.56736906543408,0.0,140.73296454864675,22.201256536745593,19.399548578585602,0.0,121.76716618610925,23.549416220146327,26.826022035406385,0.0,597.2036071384341,0.0,5897.957650977361,0.0,0.0,395.59881511464346,278.033609678846,325.31906770954276,336.17275471192437,0.0,1656.7157107390617,2925.7757732178707,0.0,0.0,0.0,0.0,5897.957650977361,7372.447063721701,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,61.90569003609241,0.07011071066103872,7.388455909335568,0.0,7.171299352945822,0.002422072609544982,-5.610192294209895,16.001393400389297,0.3705044250126874,0.002422072609544982,16.0,82.0,0.01373817907168331,0.04927720115024591,0.0,7.22,0.0,4.49995234403031,0.31057230924622753,0.00217249884105788,11.5,4.49995234403031,0.31057230924622753,0.00217249884105788,4.5,42820615.37417433,1354960.257918031 
 12/27  16:00:00,-1.2874999999999999,11.0,5.0,11.0,5.0,20.0,21.191760142553683,0.7496017980512155,22.201406916908965,1.08942169888408,22.202741539966564,-1.2705229164827236,22.202355670371404,1.338859955427771,22.2032493146813,-1.586054744152211,23.669788435141854,4.826373802970264,21.191760142553683,25.639775119540857,1994.8013609523093,0.0,22.201406916908965,24.700483748963396,24.45501297995321,3.4328564938112436,22.202741539966564,20.546943061259412,0.0,57.06033564076648,22.202355670371404,25.146304567874658,26.972899833818303,19.326631289029137,22.2032493146813,20.013794461721034,0.0,61.973739167211534,23.669788435141854,29.4605329601315,0.0,607.414957919668,0.0,6384.724491624203,0.0,0.0,512.913633382717,358.01906469051954,473.42815903016367,396.08553059402254,0.0,1812.7002442903804,2913.6368765669836,0.0,0.0,0.0,0.0,6384.724491624203,7980.905614530255,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,61.38926206986759,0.07398546979283914,7.388455909335568,0.0,7.202893469463217,0.0024134065649638616,-5.64434252188716,16.00066746677738,0.3705044250126874,0.0024134065649638616,16.0,82.0,0.015538698205648153,0.0487823603700789,0.0,7.22,0.0,4.498569238421542,0.31057230924622753,0.0021003045859991644,11.5,4.498569238421542,0.31057230924622753,0.0021003045859991644,4.5,41024224.05878675,1354960.257918031 
 12/27  17:00:00,-2.3874999999999997,11.0,5.0,11.0,5.0,20.0,21.216299646391175,1.2443934325164177,22.202773968322013,1.2921403149300719,22.20222468772306,-1.3603430907408556,22.202812036306966,1.574170218118034,22.201408760264307,-1.7027812381225953,23.501189924547482,5.5281358768306355,21.216299646391175,26.527470447187937,1974.0708464320787,0.0,22.202773968322013,25.060646768631077,283.7558777400503,0.0,22.20222468772306,20.394747788671133,66.39441083613036,0.0,22.202812036306966,25.573250364177056,274.23373986267944,0.0,22.201408760264307,19.822316876011232,57.30741508249133,0.0,23.501189924547482,31.24814477929517,0.0,594.4208387477299,0.0,7503.90391175548,0.0,0.0,774.7734217360567,481.1444481120509,739.0246616297961,514.9602292503483,0.0,2156.7681184298267,2909.4400299194403,0.0,0.0,0.0,0.0,7503.90391175548,9379.879889694352,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,60.544509440456416,0.08355431570367684,7.388455909335568,0.0,7.212812230738438,0.002342267270993604,-5.979496940461597,16.000515017791464,0.3705044250126874,0.002342267270993604,16.0,82.0,0.01984096086390566,0.048612461781497765,0.0,7.22,0.0,4.498377671040771,0.31057230924622753,0.001977258423210076,11.5,4.498377671040771,0.31057230924622753,0.001977258423210076,4.5,37433146.066596895,1354960.257918031 
 12/27  18:00:00,-4.175,11.0,5.0,11.0,5.0,20.0,21.15362272151651,1.4348941175605656,22.202442359688238,1.4487186742239067,22.20238265366425,-1.4457089950163555,22.203754840430065,1.7606629322589424,22.203001102485846,-1.8093619976749526,23.57984933641911,6.123204162536158,21.15362272151651,26.996825412157,1998.8492541805654,0.0,22.202442359688238,25.344667314338256,350.7666103494726,0.0,22.20238265366425,20.250138086362885,85.3869443675805,0.0,22.203754840430065,25.91586215992855,303.2243527943315,0.0,22.203001102485846,19.64484726070616,83.42660663098872,0.0,23.57984933641911,32.40857126786191,0.0,601.0093729271431,0.0,8252.958014343363,0.0,0.0,841.5130621638823,500.14660259786103,767.9685997303818,541.1911375654443,0.0,2716.755304442667,2910.847383097612,0.0,0.0,0.0,0.0,8252.958014343363,10316.197517929202,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,60.80000479792181,0.09304098908284408,7.388455909335568,0.0,7.207045830333514,0.002292210797739152,-6.22432640238132,15.999323280072085,0.3705044250126874,0.002292210797739152,16.0,82.0,0.028186897048459465,0.04866726726227614,0.0,7.22,0.0,4.49987869572211,0.31057230924622753,0.0019056073164634994,11.5,4.49987869572211,0.31057230924622753,0.0019056073164634994,4.5,37442035.88913178,1354960.257918031 
 12/27  19:00:00,-5.0,5.5,2.5,5.5,2.5,10.0,20.71135218651439,1.0839516636236728,22.20379753052986,0.17603292757138297,22.201648617567944,-2.758457747264303,22.203924152935066,0.5023002260661984,22.201281451496023,-3.107295277023523,22.6858837202842,5.257632285876251,20.71135218651439,27.055275553501666,1514.3432926594562,0.0,22.20379753052986,23.096638800487696,1115.624292609401,0.0,22.201648617567944,18.165270258083535,423.8970137699664,0.0,22.203924152935066,23.677832359413905,1053.1042202454273,0.0,22.201281451496023,17.63860597684765,422.99269199454193,0.0,22.6858837202842,32.22207430015942,0.0,529.928825581575,0.0,10666.444389513059,0.0,0.0,1604.106149948602,838.0344403782125,1515.3775051217012,880.1052479675177,0.0,2974.999480427856,2933.0794011998914,0.0,0.0,0.0,0.0,10666.444389513059,13333.055486891322,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,60.78614304824711,0.1201355411903054,7.388455909335568,0.0,7.147984055603407,0.002269908186169427,-6.337222714113529,16.00008909600464,0.3705044250126874,0.002269908186169427,16.0,82.0,0.03251117246513133,0.04957524479596656,0.0,7.22,0.0,4.499854955733609,0.31057230924622753,0.001883024137311967,11.5,4.499854955733609,0.31057230924622753,0.001883024137311967,4.5,23067392.014090583,1354960.257918031 
 12/27  20:00:00,-5.0,0.0,0.0,0.0,0.0,0.0,20.073059320647012,-0.9964171401566829,22.204097632105743,-2.8675349046065977,22.203095312039235,-5.289063983407184,22.204079139831695,-2.5752633743096993,22.200994204416357,-5.509641748387047,22.204236118230504,1.8617680087988548,20.073059320647012,23.988957785485724,1101.7037323944246,0.0,22.204097632105743,18.038733561593187,1867.4078821979965,0.0,22.203095312039235,14.668591315491419,762.9906072416456,0.0,22.204079139831695,18.48835615536898,1798.131751281521,0.0,22.200994204416357,14.392106921459874,761.888983019381,0.0,22.204236118230504,26.193326906774185,617.5400277936703,0.0,0.0,14023.96758530402,0.0,0.0,2355.650339982179,1177.2244882405155,2260.0146087351122,1218.9814327694737,1103.229189368137,2974.9985083452925,2967.7358507063345,0.0,0.0,0.0,0.0,14023.96758530402,17529.959481630023,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,61.73257219818201,0.16543782677097743,7.388455909335568,0.0,7.053778602168532,0.0021861125593736173,-6.757041278733092,15.999965084479957,0.3705044250126874,0.0021861125593736173,16.0,82.0,0.03251117246513133,0.05102625994008263,0.0,7.22,0.0,4.499893765676713,0.31057230924622753,0.0018806309331492012,11.5,4.499893765676713,0.31057230924622753,0.0018806309331492012,4.5,12309871.20786754,1354960.257918031 
 12/27  21:00:00,-4.625,0.0,0.0,0.0,0.0,0.0,19.24581438740814,-3.0795355680437213,19.542588211817744,-3.9722108361187956,19.79425733962764,-4.678305440600795,19.58265497685901,-3.80595292999738,19.79557346399623,-4.642744082563053,20.932269285041773,-0.586942847239259,19.24581438740814,21.188489411657415,659.7996481204824,0.0,19.542588211817744,19.319270189639894,40.72027875192463,6.279658811648869,19.79425733962764,17.947624691939197,18.280484501161794,6.085998392616512,19.58265497685901,19.540929726402155,35.88325692807635,6.287723052903755,19.79557346399623,18.00521718910566,19.963773217980275,6.60388654416081,20.932269285041773,23.503327151251728,0.0,75.48266147405198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,62.22451720174493,0.0,7.388455909335568,0.0,18.971006580047792,0.0030032967465943466,-3.047887795442313,19.976380123632566,0.3705044250126874,0.0030032967465943466,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-4.625,0.00621144618492455,0.0019572408134462356,11.5,-4.625,0.00621144618492455,0.0019572408134462356,4.5,7114960.257918031,1354960.257918031 
 12/27  22:00:00,-4.0875,0.0,0.0,0.0,0.0,0.0,18.256851648402435,-3.271821012350027,18.389562798033356,-3.7660323036056513,18.707126746987907,-3.682936353827882,18.424273145260468,-3.7171864899818647,18.714283023648356,-3.6353492342253437,20.072243081834817,-1.9275831409313757,18.256851648402435,22.180849062136197,366.99941956618295,0.0,18.389562798033356,21.096651446482344,57.35001279268232,0.0,18.707126746987907,20.8293233525635,27.100468721071195,0.0,18.424273145260468,21.13755952050868,51.686191574098075,0.0,18.714283023648356,20.90363448772915,29.37692631025874,0.0,20.072243081834817,22.174278425098024,0.0,75.78257602916307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,62.22451720174493,0.0,7.388455909335568,0.0,18.106366920302605,0.00293108031743017,-3.331366291294705,19.111874035451212,0.3705044250126874,0.00293108031743017,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-4.0875,0.00621144618492455,0.0020073436196505427,11.5,-4.0875,0.00621144618492455,0.0020073436196505427,4.5,3064960.257918031,1354960.257918031 
 12/27  23:00:00,-4.5875,0.0,0.0,0.0,0.0,0.0,17.50155562239631,-3.3586974580164597,17.89100494666801,-3.67769997188566,18.15302974261707,-3.532128594202558,17.919823488960173,-3.6723501702387082,18.157224914371515,-3.5122074253918205,19.669251665235855,-2.7922270745558433,17.50155562239631,23.08981571566722,441.6498118602394,0.0,17.89100494666801,21.92996658083033,33.065528265968794,0.0,18.15302974261707,21.838757244050857,10.339951376867191,0.0,17.919823488960173,21.900053303285652,29.137180386522573,0.0,18.157224914371515,21.869741260555692,11.100096120882199,0.0,19.669251665235855,21.143712450953192,0.0,107.40741513248946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,62.22451720174493,0.0,7.388455909335568,0.0,17.30189780343653,0.0029133395507149945,-3.3954860153879425,18.307437743023392,0.3705044250126874,0.0029133395507149945,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-4.5875,0.00621144618492455,0.001925956582762353,11.5,-4.5875,0.00621144618492455,0.001925956582762353,4.5,3064960.257918031,1354960.257918031 
 12/27  24:00:00,-6.062499999999999,0.0,0.0,0.0,0.0,0.0,16.88070726861206,-3.506998783658796,17.479892095806306,-3.7309284848057054,17.70649279107174,-3.62488982608097,17.508780353279946,-3.73646838368586,17.70727325568767,-3.6148779275875467,19.353699428223898,-3.325811757305849,16.88070726861206,23.71581652682613,517.9297028883616,0.0,17.479892095806306,22.40422548563408,13.249510906177875,0.0,17.70649279107174,22.285164007005783,0.19471890668592096,4.194614973391538,17.508780353279946,22.35288445347132,10.371850754273225,0.0,17.70727325568767,22.302945665890544,0.17717148135341176,4.648681201325871,19.353699428223898,20.614469560878646,0.0,134.59083061436132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,62.22451720174493,0.0,7.388455909335568,0.0,16.64115283650904,0.0028773087975247614,-3.5376273020020212,17.646759447428813,0.3705044250126874,0.0028773087975247614,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-6.062499999999999,0.00621144618492455,0.0018143545643554719,11.5,-6.062499999999999,0.00621144618492455,0.0018143545643554719,4.5,3064960.257918031,1354960.257918031 
 12/28  01:00:00,-7.0125,0.0,0.0,0.0,0.0,0.0,16.350643588218272,-3.7101643946560436,17.294134619980987,-3.870561882585097,17.47758447036055,-3.791452108499151,17.326747359461624,-3.8781903584982302,17.47333806720704,-3.7842968525094385,19.282206517225625,-3.7149640002383943,16.350643588218272,24.110583744068286,620.28307539774,0.0,17.294134619980987,22.40206231334215,0.0,16.58587683288522,17.47758447036055,22.292697088114167,0.0,26.27118153708045,17.326747359461624,22.341451103544127,0.0,18.153210721682854,17.47333806720704,22.31219584631308,0.0,28.676149423169136,19.282206517225625,20.036583487676026,0.0,173.19589195159807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,62.22451720174493,0.0,7.388455909335568,0.0,16.07954072302197,0.0028308825163849867,-3.7290668871308252,17.085233254155284,0.3705044250126874,0.0028308825163849867,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-7.0125,0.00621144618492455,0.0018206372325531067,11.5,-7.0125,0.00621144618492455,0.0018206372325531067,4.5,6304960.257918031,1354960.257918031 
 12/28  02:00:00,-6.512499999999999,0.0,0.0,0.0,0.0,0.0,15.927720799366927,-3.87869443477655,17.17506058381202,-3.9777927240424793,17.308518204807974,-3.9286175672058343,17.208967774507705,-3.984040235068671,17.299152060002392,-3.924851812353323,19.210420660512774,-3.93434239705486,15.927720799366927,24.419234262793836,734.6282180909743,0.0,17.17506058381202,22.36722290762298,0.0,41.347428960515344,17.308518204807974,22.271798220888797,0.0,43.80526597649538,17.208967774507705,22.307435596536198,0.0,41.69220466915539,17.299152060002392,22.292113677090086,0.0,47.646468888942366,19.210420660512774,19.755365306872704,0.0,201.48922776719377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,62.22451720174493,0.0,7.388455909335568,0.0,15.648489061621966,0.002788349701807951,-3.8994254801290835,16.65426031974112,0.3705044250126874,0.002788349701807951,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-6.512499999999999,0.00621144618492455,0.0019599086374823653,11.5,-6.512499999999999,0.00621144618492455,0.0019599086374823653,4.5,6304960.257918031,1354960.257918031 
 12/28  03:00:00,-5.4125,0.0,0.0,0.0,0.0,0.0,15.585871039495798,-4.003039485319403,17.115602528090456,-4.056202860869971,17.20166943581079,-4.026596832229381,17.14767708286592,-4.060547720486242,17.187744049432713,-4.024403011529039,19.13354390542369,-4.057899336136816,15.585871039495798,24.69768273231408,824.9794888962367,0.0,17.115602528090456,22.302740116884557,0.0,63.53376325733717,17.20166943581079,22.23731119878401,0.0,59.34193135474675,17.14767708286592,22.249269969862237,0.0,62.55827053504743,17.187744049432713,22.261066851862008,0.0,64.45409890778444,19.13354390542369,19.64326568483839,0.0,222.13186686117103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,62.22451720174493,0.0,7.388455909335568,0.0,15.309495394593183,0.0027610148408257996,-4.010562514540308,16.31531725527903,0.3705044250126874,0.0027610148408257996,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-5.4125,0.00621144618492455,0.0022787831439484408,11.5,-5.4125,0.00621144618492455,0.0022787831439484408,4.5,6304960.257918031,1354960.257918031 
 12/28  04:00:00,-5.0,0.0,0.0,0.0,0.0,0.0,15.3423839610452,-4.0755136347814185,17.084982273995585,-4.095585762872276,17.13507637126098,-4.082757059279288,17.11635099975929,-4.098037831719722,17.11712460082624,-4.082235183802872,19.08099242778868,-4.1073989162579085,15.3423839610452,24.932733269821938,897.7513906732543,0.0,17.084982273995585,22.27146405607873,0.0,81.05544379528357,17.13507637126098,22.2250912423266,0.0,71.70942134925099,17.11635099975929,22.22262118597986,0.0,79.09307701860871,17.11712460082624,22.251363162688463,0.0,77.8039403921021,19.08099242778868,19.625115871453655,0.0,237.79490864142025,0.0,0.7107278305724513,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.95156287501855,0.0,0.0,0.0,0.0,0.7107278305724513,0.888409788215564,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,62.22081600841441,0.000008578635024774586,7.388455909335568,0.0,15.052907880331585,0.0027458755935397556,-4.082495292138846,16.06397324702124,0.3705044250126874,0.0027458755935397556,16.0,82.0,0.0,0.000008578635024774586,0.0,7.22,0.0,-5.0,0.00621144618492455,0.0025003804462401637,11.5,-5.0,0.00621144618492455,0.0025003804462401637,4.5,6304968.292722799,1354960.257918031 
 12/28  05:00:00,-5.0,0.0,0.0,0.0,0.0,0.0,15.176745423713191,-4.121239377487504,17.048277098023004,-4.137831484793783,17.084909408887228,-4.133245958722773,17.079596840405056,-4.139015779973938,17.06527201952474,-4.133123036915845,19.032827357518375,-4.148597599467805,15.176745423713191,25.101889600858982,941.0464453366651,0.0,17.048277098023004,22.243400052418654,0.0,83.22600400725304,17.084909408887228,22.200467681742413,0.0,72.638279258573,17.079596840405056,22.197062985687868,0.0,81.14429613634388,17.06527201952474,22.228341618112264,0.0,78.70439083655026,19.032827357518375,19.61544295726295,0.0,239.04475452631078,0.0,19.154880583249827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45.03914512918897,0.0,0.0,0.0,0.0,19.154880583249827,23.943600729062283,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,61.94068405346805,0.00022739328545290084,7.388455909335568,0.0,14.873681127116399,0.002737065352228129,-4.132102846080134,15.999914199690016,0.3705044250126874,0.002737065352228129,16.0,82.0,0.0,0.00022739328545290084,0.0,7.22,0.0,-5.0,0.00621144618492455,0.002477395218742452,11.5,-5.0,0.00621144618492455,0.002477395218742452,4.5,6305173.196992764,1354960.257918031 
 12/28  06:00:00,-5.0,0.0,0.0,0.0,0.0,0.0,15.061433249863748,-4.15664567766383,17.02384181619057,-4.17929025640865,17.056441202051538,-4.176184953734961,17.054867129302025,-4.179958499249066,17.03655852111691,-4.175882057714087,19.000156231429987,-4.189322680965673,15.061433249863748,25.21288427763114,972.8352961931296,0.0,17.02384181619057,22.199566419564086,0.0,81.27923978483864,17.056441202051538,22.159587949282475,0.0,70.72642353554801,17.054867129302025,22.154696425842335,0.0,79.27913998230622,17.03655852111691,22.18810160547504,0.0,76.5765995571798,19.000156231429987,19.5876073770494,0.0,236.46023545926056,0.0,43.05509982031946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,91.18034530875539,0.0,0.0,0.0,0.0,43.05509982031946,53.81887477539932,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,61.03505237240515,0.0004896685138583291,7.388455909335568,0.0,14.75041580513006,0.002727152928212114,-4.171656449134141,15.999983573293505,0.3705044250126874,0.002727152928212114,16.0,81.99393648669754,0.0,0.0004896685138583291,0.0,7.22,0.0,-5.0,0.00621144618492455,0.0023747827386644106,11.5,-5.0,0.00621144618492455,0.0023747827386644106,4.5,6305418.57795096,1354960.257918031 
 12/28  07:00:00,-5.0,0.0,0.0,0.0,0.0,0.0,14.979691402497322,-4.199259281170177,17.046113794678032,-4.216431217858055,17.070049545776175,-4.21412106403863,17.076380550641268,-4.216879957259228,17.049805490463374,-4.213917546892058,19.02141985731441,-4.225756345391975,14.979691402497322,25.254341754820288,1003.1398749208838,0.0,17.046113794678032,22.09844017268346,0.0,83.12006744553742,17.070049545776175,22.06926790005202,0.0,71.69878643572696,17.076380550641268,22.055252211368362,0.0,80.96481388439133,17.049805490463374,22.097981993287547,0.0,77.62292274041175,19.02141985731441,19.501193725644573,0.0,238.20528377727675,0.0,64.22099448330528,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,124.0681465335075,0.0,0.0,0.0,0.0,64.22099448330528,80.2762431041316,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,59.73267019088866,0.0006883704517827564,7.388455909335568,0.0,14.661556539265273,0.002715838899895761,-4.2159069657296175,15.999046041848302,0.3705044250126874,0.002715838899895761,16.0,82.0,0.0,0.0006883704517827564,0.0,7.22,0.0,-5.0,0.00621144618492455,0.0023356418615598706,11.5,-5.0,0.00621144618492455,0.0023356418615598706,4.5,6305604.113260108,1354960.257918031 
 12/28  08:00:00,-5.0,0.0,0.0,0.0,0.0,0.0,14.937461474657052,-4.226724768228026,17.106016166549672,-4.231847585741063,17.136692040949328,-4.235952406808608,17.146603445868738,-4.231696955795445,17.105067059788233,-4.236657222834754,19.066747200935843,-4.234257237870093,14.937461474657052,25.2641124199039,1039.7380518380983,0.0,17.106016166549672,21.985887262861322,0.0,87.8932338056772,17.136692040949328,21.935615924164864,0.0,76.17508218416356,17.146603445868738,21.92974423187831,0.0,86.25920402271896,17.105067059788233,21.978242079832192,0.0,81.72169122669442,19.066747200935843,19.432036608163987,0.0,241.79476318932717,0.0,97.38221603121714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,143.17918510444463,0.0,0.0,0.0,0.0,97.38221603121714,121.72777003902141,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,58.42075241748043,0.0009858049684547225,7.388455909335568,0.0,14.610228605438262,0.0027090772020031623,-4.245106605775781,15.998811356600328,0.3705044250126874,0.0027090772020031623,16.0,82.0,0.0,0.0008074691489260786,0.0,7.22,0.0,-5.0,0.00621144618492455,0.0023993565276943752,11.5,-5.0,0.00621144618492455,0.0023993565276943752,4.5,6305881.695137311,1354960.257918031 
 12/28  09:00:00,-4.625,0.0,0.0,0.0,0.0,0.0,14.946871788467647,-4.232559067086568,17.212833413200677,-4.2367577103313545,17.32741184698714,-4.242462537078863,17.30342488086921,-4.236272823705978,17.240600266130812,-4.243092248469793,19.08296917291827,-4.233648648790826,14.946871788467647,25.236293146623268,1073.568224865795,0.0,17.212833413200677,21.82860859184307,0.0,96.2357826261192,17.32741184698714,21.660535817916113,0.0,88.82713909086243,17.30342488086921,21.704808292420267,0.0,97.91504875017188,17.240600266130812,21.77859262263624,0.0,91.60629380375258,19.08296917291827,19.413383857872468,0.0,242.93721454019715,0.0,116.58554447123238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,143.94410061101271,0.0,0.0,0.0,0.0,116.58554447123238,145.73193058904047,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,57.592653954280024,0.0011417705298502033,7.388455909335568,0.0,14.609896247313184,0.002706575681638316,-4.248488657874584,16.000529711861656,0.3705044250126874,0.002706575681638316,16.0,82.0,0.0,0.0008123150606292855,0.0,7.22,0.0,-4.625,0.00621144618492455,0.0024496357948870662,11.5,-4.625,0.00621144618492455,0.0024496357948870662,4.5,6306027.045233199,1354960.257918031 
 12/28  10:00:00,-4.0875,0.0,0.0,0.0,0.0,0.0,15.040350324813973,-4.2313174265814455,17.38004431446653,-4.234878950130813,17.579695972344723,-4.239607745377875,17.52664371604628,-4.23435994554601,17.437838394509228,-4.240019191499368,19.11470493189846,-4.229507273425976,15.040350324813973,25.087545265422854,1096.2367627144279,0.0,17.38004431446653,21.60250803424221,0.0,109.55031467354911,17.579695972344723,21.323472146834266,0.0,105.75056804723204,17.52664371604628,21.4043965783141,0.0,114.72904419776563,17.437838394509228,21.514382250141495,0.0,106.21471366677872,19.11470493189846,19.381814398124884,0.0,245.47870375953994,0.0,80.76950807742818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,114.86174409950628,0.0,0.0,0.0,0.0,80.76950807742818,100.96188509678522,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,56.92723601809538,0.0007716355762689712,7.388455909335568,0.0,14.687097991826597,0.0027052159302582987,-4.2424800344182625,16.000008062930213,0.3705044250126874,0.0027052159302582987,16.0,82.0,0.0,0.0006322744213307127,0.0,7.22,0.0,-4.0875,0.00621144618492455,0.00252118987499965,11.5,-4.0875,0.00621144618492455,0.00252118987499965,4.5,6305680.993218646,1354960.257918031 
 12/28  11:00:00,-3.5249999999999995,0.0,0.0,0.0,0.0,0.0,15.25627994665414,-4.236938642185557,17.615974579032503,-4.249416760780922,17.95393919472921,-4.251324951366889,17.797187114545117,-4.2491098445506985,17.683555021550475,-4.251319240729375,19.085880165382733,-4.245494445480578,15.25627994665414,24.729949361915367,1099.620533601701,0.0,17.615974579032503,21.256725678220107,0.0,128.23710333306673,17.95393919472921,20.8056092881072,0.0,130.76857384651572,17.797187114545117,21.015772614668116,0.0,135.02107715617552,17.683555021550475,21.16284982034793,0.0,124.32731242836849,19.085880165382733,19.390334609382894,0.0,243.16471658471033,0.0,24.11992119294584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,43.76028241999282,0.0,0.0,0.0,0.0,24.11992119294584,30.149901491182295,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,56.17721447557379,0.00022400789325397851,7.388455909335568,0.0,14.877641434284396,0.0027030961530723025,-4.24720593168028,16.0005266517342,0.3705044250126874,0.0027030961530723025,16.0,82.0,0.0,0.00022400789325397851,0.0,7.22,0.0,-3.5249999999999995,0.00621144618492455,0.0025167980631122908,11.5,-3.5249999999999995,0.00621144618492455,0.0025167980631122908,4.5,6305169.412949413,1354960.257918031 
 12/28  12:00:00,-2.9875,0.0,0.0,0.0,0.0,0.0,15.553781400863201,-4.279282882895942,17.83996711860636,-4.304457936753978,18.199040766501632,-4.298426450639695,17.98949648722087,-4.304862734581874,17.880649464728204,-4.297334021211874,19.07739156519046,-4.3091675620595735,15.553781400863201,24.175259206716987,1046.1825637552954,0.0,17.83996711860636,20.86123664059707,0.0,132.50399865323828,18.199040766501632,20.405604599144095,0.0,135.77998609534444,17.98949648722087,20.664780447550154,0.0,136.6793132194931,17.880649464728204,20.820169589828723,0.0,126.31139757365628,19.07739156519046,19.295966436387133,0.0,229.07609126216687,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,56.01917206290297,0.0,7.388455909335568,0.0,15.164795165902191,0.002696388174348655,-4.283744511810951,16.170736684741335,0.3705044250126874,0.002696388174348655,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-2.9875,0.00621144618492455,0.0024812636215530382,11.5,-2.9875,0.00621144618492455,0.0024812636215530382,4.5,6304960.257918031,1354960.257918031 
 12/28  13:00:00,-2.8,0.0,0.0,0.0,0.0,0.0,15.888885389610701,-4.331500368414565,18.19953669747352,-4.360249972538226,18.369900843314632,-4.350704475565248,18.091525727969948,-4.361139322096071,18.01875797165232,-4.349434771837818,19.120351782697046,-4.372734459603042,15.888885389610701,23.557121131511398,992.9642606328994,0.0,18.19953669747352,20.29803184412971,0.0,134.90190437740472,18.369900843314632,20.09799191090932,0.0,125.1695117451955,18.091525727969948,20.434271684883715,0.0,119.59550079389703,18.01875797165232,20.548481512415933,0.0,112.18403921540056,19.120351782697046,19.1404791228443,0.0,206.5023172493423,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,56.01917206290297,0.0,7.388455909335568,0.0,15.494102332113801,0.0026856912375025598,-4.3347485203003995,16.50006365940353,0.3705044250126874,0.0026856912375025598,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-2.8,0.00621144618492455,0.0024760435156339173,11.5,-2.8,0.00621144618492455,0.0024760435156339173,4.5,6304960.257918031,1354960.257918031 
 12/28  14:00:00,-2.425,0.0,0.0,0.0,0.0,0.0,16.190067709365373,-4.3965182214116565,18.532012242308976,-4.445362704283272,18.354333925754993,-4.429510254041887,18.113472094065017,-4.44681533179702,18.096980522818104,-4.427339938777483,19.129303664924098,-4.467726430947526,16.190067709365373,22.980723155058122,912.0427979633291,0.0,18.532012242308976,19.736521843501027,0.0,136.30698626205623,18.354333925754993,19.983181915547814,0.0,103.0566552594724,18.113472094065017,20.25795071719206,0.0,97.59102472645276,18.096980522818104,20.312653693769548,0.0,94.71152039585814,19.129303664924098,18.975882038961714,0.0,182.39870731872998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,56.01917206290297,0.0,7.388455909335568,0.0,15.808795952504418,0.0026710062196590085,-4.398938704718781,16.81478447465825,0.3705044250126874,0.0026710062196590085,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-2.425,0.00621144618492455,0.0023765174945250176,11.5,-2.425,0.00621144618492455,0.0023765174945250176,4.5,6304960.257918031,1354960.257918031 
 12/28  15:00:00,-2.5749999999999997,0.0,0.0,0.0,0.0,0.0,16.444352867188922,-4.5055549584705465,19.194496057349426,-4.595621992934598,18.227914777133815,-4.565146747203576,18.026665961263042,-4.598112784493485,18.14615537508604,-4.560944351067803,19.15420206296613,-4.637081732975631,16.444352867188922,22.402400780186845,863.9484496778291,0.0,19.194496057349426,18.696083171604883,0.0,168.22939691958487,18.227914777133815,19.9110686538705,0.0,77.17289281979367,18.026665961263042,20.107954688469604,0.0,71.51125464351168,18.14615537508604,20.020986841285666,0.0,79.1200406674289,19.15420206296613,18.67518853853487,0.0,163.8454103281839,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,56.01917206290297,0.0,7.388455909335568,0.0,16.068945242718712,0.0026453953469783194,-4.504267479679521,17.074981196690267,0.3705044250126874,0.0026453953469783194,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-2.5749999999999997,0.00621144618492455,0.002182695348216922,11.5,-2.5749999999999997,0.00621144618492455,0.002182695348216922,4.5,6304960.257918031,1354960.257918031 
 12/28  16:00:00,-4.175,0.0,0.0,0.0,0.0,0.0,16.56505507629828,-4.695517664543246,19.067147855363068,-4.830622765519043,17.98755198496341,-4.777059026655753,17.764022539863692,-4.834840654963361,18.101250122686466,-4.770040625207455,19.15917436274175,-4.903875724062209,16.56505507629828,21.873694596870916,799.4734266387047,0.0,19.067147855363068,18.46932575614361,0.0,147.0154966597089,17.98755198496341,19.85223072155679,0.0,51.7247615677004,17.764022539863692,20.034603980036174,0.0,41.270324446213976,18.101250122686466,19.722663347915514,0.0,65.47483422078938,19.15917436274175,18.249378944944876,0.0,153.20793642998808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,56.01917206290297,0.0,7.388455909335568,0.0,16.208623158270676,0.0026019864483679944,-4.6858723056682905,17.214739516692276,0.3705044250126874,0.0026019864483679944,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-4.175,0.00621144618492455,0.0019585101338911613,11.5,-4.175,0.00621144618492455,0.0019585101338911613,4.5,6304960.257918031,1354960.257918031 
 12/28  17:00:00,-5.6875,0.0,0.0,0.0,0.0,0.0,16.425993638245018,-4.950813906287831,18.21666623954319,-5.107307078551891,17.61774157288811,-5.040462687495948,17.38793721680882,-5.113074017315816,17.736874655768055,-5.032437016895012,19.07383992166584,-5.210054537340821,16.425993638245018,21.592143508488427,712.6752404998618,0.0,18.21666623954319,19.025508027857043,0.0,87.59015247693779,17.61774157288811,19.86818051519645,0.0,33.78582781660535,17.38793721680882,20.033835741824394,0.0,20.662782535034125,17.736874655768055,19.733091268230538,0.0,46.080068978529454,19.07383992166584,17.87237066744917,0.0,154.48833951439408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,56.01917206290297,0.0,7.388455909335568,0.0,16.106665330484663,0.0025407123258457285,-4.944808286988479,17.11289520590595,0.3705044250126874,0.0025407123258457285,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-5.6875,0.00621144618492455,0.0018215653005246343,11.5,-5.6875,0.00621144618492455,0.0018215653005246343,4.5,6304960.257918031,1354960.257918031 
 12/28  18:00:00,-6.475,0.0,0.0,0.0,0.0,0.0,16.090611744600572,-5.25441516155916,17.540171900114487,-5.419309174340389,17.309841967822525,-5.3398181291254465,17.112082847761158,-5.426800863173355,17.367177032056755,-5.330319796603616,18.9671476236253,-5.548576774049111,16.090611744600572,21.49342435231888,691.3667263214666,0.0,17.540171900114487,19.328445877848996,0.0,58.0007477600322,17.309841967822525,19.745959499035088,0.0,33.501709846882136,17.112082847761158,19.846234472771005,0.0,22.75291327271907,17.367177032056755,19.690487835017194,0.0,41.20232404095526,18.9671476236253,17.477463157774537,0.0,169.98754659789137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,56.01917206290297,0.0,7.388455909335568,0.0,15.802825901137707,0.0024752245622661397,-5.2327727230024985,16.809177127985656,0.3705044250126874,0.0024752245622661397,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-6.475,0.00621144618492455,0.001719223936083908,11.5,-6.475,0.00621144618492455,0.001719223936083908,4.5,6304960.257918031,1354960.257918031 
 12/28  19:00:00,-6.7,0.0,0.0,0.0,0.0,0.0,15.724123831879899,-5.550655795326579,17.138627817164313,-5.7058011886033455,17.068466206747065,-5.630013852985568,16.916179170585217,-5.7138570423583195,17.094142927337543,-5.62175941233402,18.860600665680725,-5.846970273413193,15.724123831879899,21.451289544424167,740.8804690446318,0.0,17.138627817164313,19.343904631086456,0.0,55.0361475586065,17.068466206747065,19.557026870011466,0.0,41.71973099057584,16.916179170585217,19.60508671017252,0.0,35.39519659374372,17.094142927337543,19.53906537283149,0.0,47.932922487504015,18.860600665680725,17.14853347521211,0.0,190.2656299094063,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,56.01917206290297,0.0,7.388455909335568,0.0,15.438443214490011,0.0024089453921561765,-5.536337392157444,16.44491728842261,0.3705044250126874,0.0024089453921561765,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-6.7,0.00621144618492455,0.0016758517990952521,11.5,-6.7,0.00621144618492455,0.0016758517990952521,4.5,6304960.257918031,1354960.257918031 
 12/28  20:00:00,-7.3875,0.0,0.0,0.0,0.0,0.0,15.364298255607897,-5.864790486895334,16.804810995836945,-6.043201693385422,16.823237234977757,-5.95971624587866,16.721926314558765,-6.052068559273144,16.830441177921134,-5.9499348522862725,18.696279876303848,-6.197032507104462,15.364298255607897,21.3674042201734,777.7905742458627,0.0,16.804810995836945,19.19253954345976,0.0,56.64591206770319,16.823237234977757,19.308483023003816,0.0,49.00435925440638,16.721926314558765,19.279430837201424,12.689939550010763,21.6337315124577,16.830441177921134,19.31589230518209,0.0,54.607491362680264,18.696279876303848,16.811263287487154,0.0,205.19438307867915,0.0,21.268886345300448,0.0,0.0,0.0,0.0,38.46012231927655,0.0,0.0,0.0,5.666346739953247,0.0,0.0,0.0,0.0,21.268886345300448,26.58610793162556,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,55.90729792047567,0.00019361371249929852,7.388455909335568,0.0,15.068968967520144,0.002343720872971744,-5.843023323084042,16.09071893928364,0.3705044250126874,0.002343720872971744,16.0,82.0,0.0,0.000026842542099223724,0.0,7.22,0.0,-7.3875,0.00621144618492455,0.0015774628078332486,11.5,-7.3875,0.00621144618492455,0.0015774628078332486,4.5,6305140.986184648,1354960.257918031 
 12/28  21:00:00,-7.8,0.0,0.0,0.0,0.0,0.0,15.053264017890466,-6.201718951720356,16.699834532286012,-6.352592631098236,16.705941655597783,-6.267808050001306,16.700058108955563,-6.362019774810262,16.70562480337824,-6.258486618625826,18.65467262167708,-6.515531393440249,15.053264017890466,21.175448610397027,847.0937194410988,0.0,16.699834532286012,18.812400217832867,15.05665485680953,0.0,16.705941655597783,18.94321797132489,0.0,44.53213603248173,16.700058108955563,18.796825974435848,44.1583909105608,0.0,16.70562480337824,18.9588514395752,0.0,48.067167624109516,18.65467262167708,16.397802600270936,0.0,209.0493304299752,0.0,148.37086287609677,0.0,0.0,70.58129954215488,2.7003357580333063,96.7419808758108,4.029857423850171,0.0,0.0,94.2940426126321,0.0,0.0,0.0,0.0,148.37086287609677,185.46357859512094,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,54.11033199267841,0.0012657535880791378,7.388455909335568,0.0,14.740882620501145,0.0022743803018801636,-6.178747496560459,15.999823711799733,0.3705044250126874,0.0022743803018801636,16.0,82.0,0.0,0.0005114728152912143,0.0,7.22,0.0,-7.8,0.00621144618492455,0.0015690281183428766,11.5,-7.8,0.00621144618492455,0.0015690281183428766,4.5,6306140.765579485,1354960.257918031 
 12/28  22:00:00,-8.1125,0.0,0.0,0.0,0.0,0.0,14.808498194157718,-6.469228677748519,16.700208471213955,-6.577828732114067,16.70001839715003,-6.517135475682395,16.700357386337664,-6.58557555531998,16.70011958618505,-6.511570127749602,18.668515716098398,-6.723070585864461,14.808498194157718,21.0208849665084,937.1349249010761,0.0,16.700208471213955,18.449260562447023,62.30038522395404,0.0,16.70001839715003,18.54662090604089,0.0,24.211136413043675,16.700357386337664,18.436721597254746,60.091873448957756,0.0,16.70011958618505,18.5554401922372,0.0,25.299487021212087,18.668515716098398,16.09189012675867,0.0,210.11320696646823,0.0,386.27842787981234,0.0,0.0,117.84032789413814,22.61289004788336,112.6832111597874,26.377557910226887,0.0,0.0,192.02097727911848,0.0,0.0,0.0,0.0,386.27842787981234,482.8480348497654,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,51.359706069966336,0.0030016577161339694,7.388455909335568,0.0,14.479441920069345,0.0022172222536856745,-6.467980973092926,15.999938838182674,0.3705044250126874,0.0022172222536856745,16.0,82.0,0.0,0.0011246348868860295,0.0,7.22,0.0,-8.1125,0.00621144618492455,0.0015550498204580081,11.5,-8.1125,0.00621144618492455,0.0015550498204580081,4.5,6307756.169790051,1354960.257918031 
 12/28  23:00:00,-8.675,0.0,0.0,0.0,0.0,0.0,14.61514444873602,-6.689164705830756,16.699748668666402,-6.791665293710271,16.700239919066597,-6.7445966215884345,16.699925032240692,-6.797837051836806,16.700612296092665,-6.739980229222387,18.66606376336309,-6.91621911548712,14.61514444873602,20.883792684403943,1009.1578460225473,0.0,16.699748668666402,18.111371215309706,105.21607487652176,0.0,16.700239919066597,18.18481467742491,0.0,6.255708047858491,16.699925032240692,18.101483658323048,91.38043042873306,0.0,16.700612296092665,18.191650701982137,0.0,6.826711448860749,18.66606376336309,15.827214806780093,0.0,209.9032634484132,0.0,704.1033983627714,0.0,0.0,160.7129313710709,40.577161344134645,143.93291871138723,44.88006517457013,0.0,0.0,270.69234174964816,0.0,0.0,0.0,0.0,704.1033983627714,880.1292479534642,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,51.03859720515432,0.005445297832235572,7.388455909335568,0.0,14.26887974399321,0.00217244577155452,-6.695741215815772,15.999968905673875,0.3705044250126874,0.00217244577155452,16.0,82.0,0.0,0.001661147836148001,0.0,7.22,0.0,-8.675,0.00621144618492455,0.0014791457158158197,11.5,-8.675,0.00621144618492455,0.0014791457158158197,4.5,6310031.963355269,1354960.257918031 
 12/28  24:00:00,-10.962499999999999,0.0,0.0,0.0,0.0,0.0,14.45122925633558,-6.916390913999533,16.699683503119196,-7.087760360346549,16.69952224213979,-7.036146569803866,16.69952836743417,-7.093786868274196,16.699890932100736,-7.029882512342496,18.562117073269754,-7.208390995245796,14.45122925633558,20.694861984212235,1065.8548640120414,0.0,16.699683503119196,17.65297123589182,328.09857816059923,0.0,16.69952224213979,17.732307069298095,80.55963865842654,0.0,16.69952836743417,17.64392127276621,303.21141859964274,0.0,16.699890932100736,17.741510135097727,80.45138375269192,0.0,18.562117073269754,15.531766213281871,0.0,201.70318005723675,0.0,1327.7950208460645,0.0,0.0,383.5907466674528,127.34123852086762,355.7349773550183,132.10111140274927,0.0,0.0,346.5697181199133,0.0,0.0,0.0,0.0,1327.7950208460645,1659.7437760575808,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,51.88252201337374,0.010537272441797377,7.388455909335568,0.0,14.065712278335534,0.0021253572801508795,-6.936277241265763,15.999962187357625,0.3705044250126874,0.0021253572801508795,16.0,82.0,0.0,0.002210675362958114,0.0,7.22,0.0,-10.962499999999999,0.00621144618492455,0.0011645538573105904,11.5,-10.962499999999999,0.00621144618492455,0.0011645538573105904,4.5,6314778.201106677,1354960.257918031 
 12/29  01:00:00,-13.2625,0.0,0.0,0.0,0.0,0.0,14.274729746811756,-7.3169182537938955,16.699684028937472,-7.527460460061945,16.69999668253442,-7.434344235702298,16.699968972444324,-7.536835979910165,16.70013961538517,-7.422343719045205,18.519084621815974,-7.688098893887964,14.274729746811756,20.217369643412205,1122.349517676368,0.0,16.699684028937472,16.990208769090906,408.1990734281425,0.0,16.69999668253442,17.128162701855896,112.18341691277317,0.0,16.699968972444324,16.976038302350872,379.6895457189016,0.0,16.70013961538517,17.145912912604338,112.08258106895249,0.0,18.519084621815974,14.93726917575697,0.0,198.28206533751438,0.0,1697.599611552474,0.0,0.0,463.6932185957831,158.99075322602005,432.2483115609046,163.74365910890486,0.0,0.0,423.45632268682095,0.0,0.0,0.0,0.0,1697.599611552474,2121.9995144405925,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,52.1235897572884,0.013588902830294547,7.388455909335568,0.0,13.859745612560651,0.0020563206971034686,-7.311342679422003,15.999979147643684,0.3705044250126874,0.0020563206971034686,16.0,82.0,0.0,0.0027969333917214163,0.0,7.22,0.0,-13.2625,0.00621144618492455,0.0009193309463260862,11.5,-13.2625,0.00621144618492455,0.0009193309463260862,4.5,6317623.045612838,1354960.257918031 
 12/29  02:00:00,-13.9,0.0,0.0,0.0,0.0,0.0,14.077567447431921,-7.671471238429985,16.699921644539753,-7.830502712275903,16.700519746920808,-7.760587406059422,16.700362746340332,-7.8391409867716835,16.700528900155486,-7.754062090359809,18.552432042208316,-7.990362775138555,14.077567447431921,19.85429099653825,1202.528217542377,0.0,16.699921644539753,16.546811245321887,479.6646262403216,0.0,16.700519746920808,16.647554346618634,145.20143105581536,0.0,16.700362746340332,16.533859707417196,451.63492920564465,0.0,16.700528900155486,16.65703438464934,145.13383329735143,0.0,18.552432042208316,14.517024898592293,0.0,200.88643231516045,0.0,1977.2593959104788,0.0,0.0,535.1621207333245,192.03562808592093,504.209067548735,196.81504250685583,0.0,0.0,498.0831953433492,0.0,0.0,0.0,0.0,1977.2593959104788,2471.5742448880983,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,54.042344363002215,0.016930574262255724,7.388455909335568,0.0,13.659748495545296,0.001986740908033184,-7.697622210477217,15.999970830193378,0.3705044250126874,0.001986740908033184,16.0,82.0,0.0,0.0033939237477026703,0.0,7.22,0.0,-13.9,0.00621144618492455,0.0009159320668534029,11.5,-13.9,0.00621144618492455,0.0009159320668534029,4.5,6320751.33621572,1354960.257918031 
 12/29  03:00:00,-15.275,0.0,0.0,0.0,0.0,0.0,13.869117089595372,-8.021161043588373,16.700107880138226,-8.212545927026607,16.700516302291636,-8.137775239676362,16.700015881876944,-8.22121240784294,16.70011197995376,-8.12914885612427,18.466842598214722,-8.375474979834141,13.869117089595372,19.519686136260297,1272.7398934935509,0.0,16.700107880138226,16.00306845385582,607.5756448582194,0.0,16.700516302291636,16.107713778285472,197.64904089065004,0.0,16.700015881876944,15.991029365378242,575.8911519566333,0.0,16.70011197995376,16.12028260685203,197.2607631529886,0.0,18.466842598214722,14.111514777032463,0.0,194.13024877113776,0.0,2412.222450168484,0.0,0.0,663.091503089927,244.48153032546267,628.4429245359307,248.90926319283412,0.0,0.0,583.0810931154837,0.0,0.0,0.0,0.0,2412.222450168484,3015.278062710605,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,55.403891711825125,0.021700907984361258,7.388455909335568,0.0,13.431971260350945,0.0019281187202374503,-8.03536032637314,15.999942142733799,0.3705044250126874,0.0019281187202374503,16.0,82.0,0.0,0.0041081669279649635,0.0,7.22,0.0,-15.275,0.00621144618492455,0.00083430229373482,11.5,-15.275,0.00621144618492455,0.00083430229373482,4.5,6325213.728954067,1354960.257918031 
 12/29  04:00:00,-17.1625,0.0,0.0,0.0,0.0,0.0,13.673661607991932,-8.388231336286859,16.700004678983206,-8.507790865649486,16.69982813076519,-8.445443778040543,16.700187699032867,-8.515757148852938,16.700293881097732,-8.439702665668412,18.577159346608845,-8.663862846411345,13.673661607991932,19.1438611420691,1349.0002782791894,0.0,16.700004678983206,15.593688196629788,547.6502234538898,0.0,16.69982813076519,15.679484436882928,173.3701513598843,0.0,16.700187699032867,15.582603514940038,516.3505645478106,0.0,16.700293881097732,15.68692904708632,173.7265032997351,0.0,18.577159346608845,13.663813415353486,0.0,202.78915709797644,0.0,2386.2710189906984,0.0,0.0,603.1411706356305,220.14782197313076,568.8991960650063,225.3790273148697,0.0,0.0,667.9503862647557,0.0,0.0,0.0,0.0,2386.2710189906984,2982.8387737383723,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,57.41995548943133,0.02319828780245971,7.388455909335568,0.0,13.204495174257971,0.0018626591876806401,-8.42844651311506,15.999953576012334,0.3705044250126874,0.0018626591876806401,16.0,82.0,0.0,0.004856787053118155,0.0,7.22,0.0,-17.1625,0.00621144618492455,0.0006785666935685808,11.5,-17.1625,0.00621144618492455,0.0006785666935685808,4.5,6326633.062743565,1354960.257918031 
 12/29  05:00:00,-17.425,0.0,0.0,0.0,0.0,0.0,13.487346150074083,-8.5949227698347,16.700584698804928,-8.694830281570516,16.700067075484107,-8.683607097073004,16.699741732751214,-8.69836308260163,16.700156534038623,-8.684325409321994,18.58462456276227,-8.79779131355157,13.487346150074083,19.029099933010244,1427.4098335739634,0.0,16.700584698804928,15.33942629341761,669.3997319203626,0.0,16.700067075484107,15.355084996640297,225.66355872482,0.0,16.699741732751214,15.335480755531556,634.5731330913247,0.0,16.700156534038623,15.354017548612864,225.72674462853058,0.0,18.58462456276227,13.497225859203136,0.0,203.36908285650202,0.0,2684.0272251163265,0.0,0.0,724.9173509791342,272.45118281449845,687.0695199067965,277.36316338607566,0.0,0.0,737.9785774633149,0.0,0.0,0.0,0.0,2684.0272251163265,3355.034031395408,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,59.094697901686004,0.027999395232579098,7.388455909335568,0.0,13.016836902009219,0.0018231260191291115,-8.671675936397879,15.999962732934993,0.3705044250126874,0.0018231260191291115,16.0,82.0,0.0,0.005502182471236241,0.0,7.22,0.0,-17.425,0.00621144618492455,0.0006901463906163756,11.5,-17.425,0.00621144618492455,0.0006901463906163756,4.5,6331140.76051806,1354960.257918031 
 12/29  06:00:00,-17.2,0.0,0.0,0.0,0.0,0.0,13.295626805290594,-8.886549347120829,16.700407570374175,-9.069702935612883,16.70010521876922,-9.018019153757939,16.700391849872815,-9.074999694739684,16.699637837381648,-9.010224184948987,18.424532307917787,-9.183523630095834,13.295626805290594,18.78098219170391,1483.5588251149718,0.0,16.700407570374175,14.841704634155018,773.617022655836,0.0,16.70010521876922,14.909627313649565,270.2898079707499,0.0,16.700391849872815,14.834802429306306,737.2925999452408,0.0,16.699637837381648,14.92030672401064,270.103069730021,0.0,18.424532307917787,13.17825573410998,0.0,190.75299747679964,0.0,3089.7710817466514,0.0,0.0,829.1399279023326,317.08258433050514,789.8562777309191,321.70295696875485,0.0,0.0,807.4508283343234,0.0,0.0,0.0,0.0,3089.7710817466514,3862.213852183314,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,59.40558072151185,0.032687727705146837,7.388455909335568,0.0,12.830631060783862,0.0017840149664477857,-8.910774742653127,15.999963252335018,0.3705044250126874,0.0017840149664477857,16.0,82.0,0.0,0.00616873793671313,0.0,7.22,0.0,-17.2,0.00621144618492455,0.0007082881394454661,11.5,-17.2,0.00621144618492455,0.0007082881394454661,4.5,6335529.503575598,1354960.257918031 
