Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SPACE1-1:Zone People Occupant Count [](Hourly),SPACE2-1:Zone People Occupant Count [](Hourly),SPACE3-1:Zone People Occupant Count [](Hourly),SPACE4-1:Zone People Occupant Count [](Hourly),SPACE5-1:Zone People Occupant Count [](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air Relative Humidity [%](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air Relative Humidity [%](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air Relative Humidity [%](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air Relative Humidity [%](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air Relative Humidity [%](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Electricity:HVAC [J](Hourly) 
 12/29  07:00:00,-17.2,0.0,0.0,0.0,0.0,0.0,13.138666860904122,-9.233988726242956,16.70001836734387,-9.415100279159835,16.699555630332917,-9.347917265880989,16.700219816894407,-9.422283633728725,16.699937057066244,-9.339900926062763,18.380765950661203,-9.54992590958374,13.138666860904122,18.402239589624642,1538.7307734911353,0.0,16.70001836734387,14.39646408811188,810.3062187323767,0.0,16.699555630332917,14.482588605834742,286.3234045127688,0.0,16.700219816894407,14.387141818575772,773.0985751179427,0.0,16.699937057066244,14.492497830720787,286.5230178129684,0.0,18.380765950661203,12.793451255455055,0.0,187.28772556645873,0.0,3244.792184643549,0.0,0.0,865.7903904130407,333.07076707971436,825.6424422784248,338.1354384965749,0.0,0.0,868.8625924315754,0.0,0.0,0.0,0.0,3244.792184643549,4055.9902308044357,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,60.47150281522657,0.036022604811481944,7.388455909335568,0.0,12.665897841796118,0.0017278954810702092,-9.260913853563498,15.999985337390944,0.3705044250126874,0.0017278954810702092,16.0,82.0,0.0,0.006779324334551791,0.0,7.22,0.0,-17.2,0.00621144618492455,0.0006950028492253213,11.5,-17.2,0.00621144618492455,0.0006950028492253213,4.5,6338667.160442671,1354960.257918031 
 12/29  08:00:00,-16.8875,0.0,0.0,0.0,0.0,0.0,13.03726828793601,-9.567292094194194,16.699670699541286,-9.682855531402298,17.021375714189727,-9.624149322951224,16.6998682224883,-9.689994530883341,16.700176608771564,-9.618481645657944,18.474090553769177,-9.819515090042128,13.03726828793601,17.987010107539447,1590.7965239588566,0.0,16.699670699541286,14.059276309239078,575.9031157531813,0.0,17.021375714189727,13.852893335745854,67.29027643255785,51.483574471788216,16.6998682224883,14.050211383687742,567.1482528556687,0.0,16.700176608771564,14.139241867133341,202.38906038796256,0.0,18.474090553769177,12.418701900560508,0.0,194.59974972907452,0.0,2668.3577116761985,0.0,0.0,631.3357486951052,84.04332572427282,619.6425321560711,254.00289820303394,0.0,0.0,912.2528852021702,0.0,0.0,0.0,0.0,2668.3577116761985,3335.447139595248,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,62.753337509774745,0.032960757426980326,7.388455909335568,0.0,12.549519463679855,0.0016735619190089588,-9.61016089719337,16.000128188614106,0.3705044250126874,0.0016735619190089588,16.0,82.0,0.0,0.007223368624307926,0.0,7.22,0.0,-16.8875,0.00621144618492455,0.0007150298632179718,11.5,-16.8875,0.00621144618492455,0.0007150298632179718,4.5,6335839.227832191,1354960.257918031 
 12/29  09:00:00,-15.262500000000001,0.0,0.0,0.0,0.0,0.0,13.115645970086176,-9.757581363989626,16.706655983718257,-9.809753068275429,19.05802568255451,-9.807720977242141,16.700019290312657,-9.8123262049916,16.700233727015206,-9.809191533187898,18.589580491840593,-9.892817006822996,13.115645970086176,17.596216959233452,1698.4717894697467,0.0,16.706655983718257,13.896084972667547,126.9841523195191,14.423930441637964,19.05802568255451,11.99837503152113,0.0,204.3628693398266,16.700019290312657,13.898718246955697,320.8738638648049,0.0,16.700233727015206,13.902434865753104,103.95531694866764,0.0,18.589580491840593,12.24899749278658,0.0,203.74380470283802,0.0,1714.2473650705087,0.0,0.0,168.60030538247844,0.0,373.42890250547305,155.63239432966498,0.0,0.0,886.6293907697153,0.0,0.0,0.0,0.0,1714.2473650705087,2142.809206338136,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,66.99908171645706,0.027175498358465975,7.388455909335568,0.0,12.617095396974703,0.001640854500021213,-9.827739824423855,15.999294108084449,0.3705044250126874,0.001640854500021213,16.0,82.0,0.0,0.006960582978223908,0.0,7.22,0.0,-15.262500000000001,0.00621144618492455,0.0008328815061029344,11.5,-15.262500000000001,0.00621144618492455,0.0008328815061029344,4.5,6330480.448819474,1354960.257918031 
 12/29  10:00:00,-12.712499999999999,0.0,0.0,0.0,0.0,0.0,13.422900583911584,-9.954877043050965,17.189823312355536,-10.042927488984905,20.878388023841012,-10.030986576560785,16.699981316123488,-10.044784768851525,16.699701583850718,-10.027540430688633,18.562420780361528,-10.108150788995504,13.422900583911584,16.948837426964776,1737.7519382058176,0.0,17.189823312355536,13.204007949271187,0.0,94.25990876901011,20.878388023841012,10.502542152557739,0.0,325.9203642782188,16.699981316123488,13.615044328845165,100.23134466100151,0.51350209563725,16.699701583850718,13.636107619419095,21.21935956067523,7.6168088187965,18.562420780361528,12.037692315091991,0.0,201.54049420699755,0.0,1072.4509136680533,0.0,0.0,0.0,0.0,152.21827246235594,65.18729216597849,0.0,0.0,770.9235213935528,0.0,0.0,0.0,0.0,1072.4509136680533,1340.5636420850665,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,69.73372975220745,0.020758321167018784,7.388455909335568,0.0,12.92750992913606,0.0016166391741218196,-9.987972205433236,15.999996264172019,0.3705044250126874,0.0016166391741218196,16.0,82.0,0.0,0.005820396799077489,0.0,7.22,0.0,-12.712499999999999,0.00621144618492455,0.001027604266630762,11.5,-12.712499999999999,0.00621144618492455,0.001027604266630762,4.5,6324484.6952648,1354960.257918031 
 12/29  11:00:00,-9.95,0.0,0.0,0.0,0.0,0.0,13.98203266796248,-10.162595091568006,18.281043463609663,-10.245661438252522,21.818514584500605,-10.21816665723617,16.80884416771007,-10.24816962726059,16.80362226088515,-10.2127346076624,18.626737894669425,-10.313492451409367,13.98203266796248,16.04551133283033,1692.207322459351,0.0,18.281043463609663,12.107322259644558,0.0,180.69807752401968,21.818514584500605,9.746512958588434,0.0,388.71098155019604,16.80884416771007,13.279339195150747,0.0,60.65891608236038,16.80362226088515,13.325620271450239,0.0,59.24145413564847,18.626737894669425,11.772364909758139,0.0,206.58767388967,0.0,593.8737211224145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,570.8417915288226,0.0,0.0,0.0,0.0,593.8737211224145,742.3421514030181,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,71.38745561946641,0.013313039704738301,7.388455909335568,0.0,13.463224915473191,0.0015897614795326762,-10.171968038310311,16.00001461329525,0.3705044250126874,0.0015897614795326762,16.0,82.0,0.0,0.004017914219229139,0.0,7.22,0.0,-9.95,0.00621144618492455,0.0012049975745473491,11.5,-9.95,0.00621144618492455,0.0012049975745473491,4.5,6317494.385990944,1354960.257918031 
 12/29  12:00:00,-8.2125,0.0,0.0,0.0,0.0,0.0,14.753893048769875,-10.357255333858417,19.545158524489764,-10.431915039828045,21.749326330016512,-10.403150213511246,17.057147169696282,-10.434226996402126,17.057331118730072,-10.398214452154477,18.736131756868975,-10.498306823527066,14.753893048769875,15.002405089990276,1560.7980715770852,0.0,19.545158524489764,11.00450253015861,0.0,280.82075595468984,21.749326330016512,9.627477024846465,0.0,384.06641725534485,17.057147169696282,12.857062263165368,0.0,79.27342720171029,17.057331118730072,12.898274837264744,0.0,77.93766853371164,18.736131756868975,11.5012688712578,0.0,215.1768670575917,0.0,215.2234404979691,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,275.36322855665827,0.0,0.0,0.0,0.0,215.2234404979691,269.0293006224614,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,70.76192311281619,0.0046433557636864665,7.388455909335568,0.0,14.254517655884367,0.0015637631971380933,-10.363850833397267,16.000055901872265,0.3705044250126874,0.0015637631971380933,16.0,82.0,0.0,0.0017152136238898245,0.0,7.22,0.0,-8.2125,0.00621144618492455,0.0012705913132045345,11.5,-8.2125,0.00621144618492455,0.0012705913132045345,4.5,6309330.862421375,1354960.257918031 
 12/29  13:00:00,-7.8,0.0,0.0,0.0,0.0,0.0,15.55686235795082,-10.548612089290973,20.825787846821747,-10.621000738784982,20.866305406909092,-10.590626188158504,17.250400563647226,-10.622914143575644,17.29852551806772,-10.585907267812681,18.905155738305762,-10.686042573625116,15.55686235795082,14.006050393566147,1353.0386308555987,0.0,20.825787846821747,9.996429229835575,0.0,371.5453346234041,20.866305406909092,9.995957168824326,0.0,316.03884408353827,17.250400563647226,12.488769318632906,0.0,83.63082605852239,17.29852551806772,12.492138552443523,0.0,85.7547358992037,18.905155738305762,11.191551874808876,0.0,217.8349295212096,0.0,7.28536448102089,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.78502084941529,0.0,0.0,0.0,0.0,7.28536448102089,9.106705601276111,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,69.64961505964217,0.00014269676390831894,7.388455909335568,0.0,15.05532324248641,0.0015382390594563971,-10.552314481619188,16.135153714301094,0.3705044250126874,0.0015382390594563971,16.0,81.99900901344218,0.0,0.0001419941448666226,0.0,7.22,0.0,-7.8,0.00621144618492455,0.001274100855640389,11.5,-7.8,0.00621144618492455,0.001274100855640389,4.5,6305094.483552414,1354960.257918031 
 12/29  14:00:00,-7.8,0.0,0.0,0.0,0.0,0.0,16.26837788298517,-10.724903576025948,22.06790695593265,-10.793466954190134,19.763959876211402,-10.765298753406515,17.420826566043026,-10.794736146059016,17.5796191852931,-10.761518617834792,19.144956267014134,-10.854602198689623,16.26837788298517,13.17347156855985,1164.389314941681,0.0,22.06790695593265,9.121762878076561,0.0,420.72287073347906,19.763959876211402,10.534793211632651,0.0,200.9076759983052,17.420826566043026,12.166723627847537,0.0,49.83575977348323,17.5796191852931,12.081319359109514,0.0,60.691936174193586,19.144956267014134,10.86059179127144,0.0,187.84469862952176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,69.58158661543581,0.0,7.388455909335568,0.0,15.748090250725223,0.0015148785132714656,-10.730364898914182,16.756224399834213,0.3705044250126874,0.0015148785132714656,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-7.8,0.00621144618492455,0.0012380437548026608,11.5,-7.8,0.00621144618492455,0.0012380437548026608,4.5,6304960.257918031,1354960.257918031 
 12/29  15:00:00,-7.8,0.0,0.0,0.0,0.0,0.0,16.78486440471619,-10.873907140887193,22.791667222156814,-10.956513660886612,18.957900450363894,-10.922082365909183,17.43612883054134,-10.957654221338032,17.838006281490642,-10.917659805583915,19.303208018379262,-11.019851239706762,16.78486440471619,12.578141810970799,1019.4359648306456,0.0,22.791667222156814,8.600314503199737,0.0,436.8765786888737,18.957900450363894,10.922026950251821,0.0,112.35227105095152,17.43612883054134,11.979046401105375,0.713853612122989,12.732384657524733,17.838006281490642,11.721514479671873,0.0,41.4349553493758,19.303208018379262,10.596053884403307,0.0,159.42162264953402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,69.58158661543581,0.0,7.388455909335568,0.0,16.26767724223182,0.0014955757772156398,-10.870790663174187,17.275847292455833,0.3705044250126874,0.0014955757772156398,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-7.8,0.00621144618492455,0.001215636795392997,11.5,-7.8,0.00621144618492455,0.001215636795392997,4.5,6304960.257918031,1354960.257918031 
 12/29  16:00:00,-8.799999999999999,0.0,0.0,0.0,0.0,0.0,17.00597174223202,-11.029758336799212,22.17854815086599,-11.117136011880902,18.440543565681757,-11.077000914883683,17.37066169709338,-11.11858482403402,18.1883720135883,-11.072384427918681,19.425817250902078,-11.187181461922332,17.00597174223202,12.230619756372988,903.5258098206987,0.0,22.17854815086599,8.800798170621611,0.0,365.7791326585089,18.440543565681757,11.125793891611123,0.0,58.801221893406904,17.37066169709338,11.856734232619175,14.210004287781857,0.0,18.1883720135883,11.30826042080472,0.0,46.30007151673266,19.425817250902078,10.35920255442438,0.0,146.69786310019057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,69.58158661543581,0.0,7.388455909335568,0.0,16.551966692923727,0.0014723808017506142,-11.034072113847497,17.56017988690949,0.3705044250126874,0.0014723808017506142,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-8.799999999999999,0.00621144618492455,0.0011352321330028083,11.5,-8.799999999999999,0.00621144618492455,0.0011352321330028083,4.5,6304960.257918031,1354960.257918031 
 12/29  17:00:00,-10.15,0.0,0.0,0.0,0.0,0.0,16.810817860916373,-11.19794329768525,20.2590349861389,-11.263402309161142,17.977180755012597,-11.235955473116348,17.224940655728744,-11.2644513014003,17.99833241141573,-11.233756174088153,19.503408706663734,-11.328435298338198,16.810817860916373,12.197888540405927,791.5626634486607,0.0,20.2590349861389,9.777403967305059,0.0,225.23430303243134,17.977180755012597,11.29251913870839,0.0,37.54167515685971,17.224940655728744,11.811127691507616,14.256571273914563,0.0,17.99833241141573,11.279809285161663,0.0,42.98553141246885,19.503408706663734,10.179416037707515,0.0,164.20129500168633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,69.58158661543581,0.0,7.388455909335568,0.0,16.406827396663605,0.0014475596922684712,-11.226212527105528,17.41508676302228,0.3705044250126874,0.0014475596922684712,16.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,-10.15,0.00621144618492455,0.0010490585414817952,11.5,-10.15,0.00621144618492455,0.0010490585414817952,4.5,6304960.257918031,1354960.257918031 
 12/29  18:00:00,-11.599999999999998,0.0,0.0,0.0,0.0,0.0,16.33162973019539,-11.350446622276223,18.66344177075457,-11.405571271295837,17.527734546966578,-11.39117142363869,17.012757920853268,-11.406217308926383,17.532964583454902,-11.390203428739335,19.411438589915743,-11.457562268433465,16.33162973019539,12.404878770862597,754.6507145299302,0.0,18.66344177075457,10.654915292009324,0.0,134.25138294282993,17.527734546966578,11.456347070485933,0.0,37.366388655108466,17.012757920853268,11.819697821069823,1.1785722415870055,4.51588023230272,17.532964583454902,11.453559795399759,0.0,41.618633229616336,19.411438589915743,10.119851326323362,0.0,192.09876097850093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,69.58158661543581,0.0,7.388455909335568,0.0,15.959948987253881,0.0014279269830971678,-11.382293984289166,16.968244877514444,0.3705044250126874,0.0014279269830971678,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-11.599999999999998,0.00621144618492455,0.0009897858154878383,11.5,-11.599999999999998,0.00621144618492455,0.0009897858154878383,4.5,6304960.257918031,1354960.257918031 
 12/29  19:00:00,-12.2,0.0,0.0,0.0,0.0,0.0,15.789095177856222,-11.480963174002932,17.659689612518875,-11.557713349830184,17.098128651139717,-11.541018922238699,16.761833305559122,-11.558758252062653,17.09907026465958,-11.538911572686915,19.17867163772575,-11.605001089211942,15.789095177856222,12.692772210631066,791.2287570062247,0.0,17.659689612518875,11.193441128504052,0.0,94.55584396125903,17.098128651139717,11.614609360932544,0.0,42.236808065068146,16.761833305559122,11.84605564191746,34.98449040170334,8.70255629521887,17.09907026465958,11.616125403235072,0.0,46.67701718013444,19.17867163772575,10.132559910542403,0.0,213.304884540229,0.0,11.934656580166596,0.0,0.0,0.0,0.0,48.48432939376389,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,11.934656580166596,14.918320725208243,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,69.44731372976638,0.000221350826167372,7.388455909335568,0.0,15.457370332862185,0.0014124883804728853,-11.503100592396054,16.46569494633482,0.3705044250126874,0.0014124883804728853,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-12.2,0.00621144618492455,0.0009925972863649593,11.5,-12.2,0.00621144618492455,0.0009925972863649593,4.5,6305168.38675378,1354960.257918031 
 12/29  20:00:00,-12.2,0.0,0.0,0.0,0.0,0.0,15.236605866827004,-11.654658519951846,16.961744719878485,-11.748048187484725,16.74523788434926,-11.712426994855905,16.70009263412819,-11.750955066271997,16.74294987635455,-11.707636008167016,18.89869611166967,-11.810582438510508,15.236605866827004,12.946845347188722,844.0432796573893,0.0,16.961744719878485,11.499457098332027,0.0,73.81412062152424,16.74523788434926,11.695848404269128,2.461527648128822,31.00465677513131,16.70009263412819,11.688947833652675,205.12663636927743,0.0,16.74294987635455,11.702592213442657,1.9162668860379313,33.33404920497827,18.89869611166967,10.122222309390285,0.0,225.56731226217954,0.0,110.5453126784145,0.0,0.0,0.0,19.247027521442178,255.39389469920377,21.14927004443539,0.0,0.0,42.73420525546571,0.0,0.0,0.0,0.0,110.5453126784145,138.18164084801813,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,66.44564611635305,0.0016361956782155445,7.388455909335568,0.0,14.906771812296283,0.0013932548643554306,-11.65538956988297,16.02962344881062,0.3705044250126874,0.0013932548643554306,16.0,82.0,0.0,0.00022611029384932813,0.0,7.22,0.0,-12.2,0.00621144618492455,0.0010407334692572922,11.5,-12.2,0.00621144618492455,0.0010407334692572922,4.5,6306495.85792882,1354960.257918031 
 12/29  21:00:00,-11.8875,0.0,0.0,0.0,0.0,0.0,14.78204575940911,-11.838830152609907,16.70075300719311,-11.929940025756572,16.70058573571951,-11.891269734928203,16.69982850238963,-11.933873328110582,16.700107328303236,-11.886838972312997,18.724886272419063,-12.002552652904848,14.78204575940911,13.112222005930292,955.0625345247961,0.0,16.70075300719311,11.501629530919386,127.89063444503063,5.568654007044984,16.70058573571951,11.541892369869045,55.89702546397268,0.0,16.69982850238963,11.498232693828061,302.8488620205313,0.0,16.700107328303236,11.546854584105631,55.30838835192918,0.0,18.724886272419063,10.057380410340297,0.0,214.24268423742478,0.0,541.0695752871615,0.0,0.0,177.83416219215763,102.6990997846474,355.335235673647,106.91837441645463,0.0,0.0,207.17071450465085,0.0,0.0,0.0,0.0,541.0695752871615,676.3369691089517,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,58.24548393981627,0.0052664519878413505,7.388455909335568,0.0,14.4362793811964,0.0013708274356430006,-11.842265317134439,15.999740395883915,0.3705044250126874,0.0013708274356430006,16.0,82.0,0.0,0.0012288714041424394,0.0,7.22,0.0,-11.8875,0.00621144618492455,0.001031638016618172,11.5,-11.8875,0.00621144618492455,0.001031638016618172,4.5,6309880.577554277,1354960.257918031 
 12/29  22:00:00,-12.3875,0.0,0.0,0.0,0.0,0.0,14.436863301860795,-12.032713163308362,16.699982070546085,-12.134354561958927,16.69943673874659,-12.091552753060073,16.700140053728745,-12.138947786334498,16.700249154197593,-12.086558957541193,18.609188709457495,-12.215851169269438,14.436863301860795,13.175626026218092,1071.32112830649,0.0,16.699982070546085,11.29211708059863,327.9798665976648,0.0,16.69943673874659,11.336197858608504,105.65093892376342,0.0,16.700140053728745,11.287325423438741,379.8065096234727,0.0,16.700249154197593,11.340721384978483,105.50124940934495,0.0,18.609188709457495,9.937421387296704,0.0,205.12902717185023,0.0,1357.4511922597133,0.0,0.0,383.4225653435792,152.36725043698948,432.30738373412345,157.11164274434788,0.0,0.0,346.43612986010635,0.0,0.0,0.0,0.0,1357.4511922597133,1696.8139903246415,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,51.643362167165684,0.010661689239821586,7.388455909335568,0.0,14.06318051922803,0.001347729026415133,-12.034632497660645,15.999847821042891,0.3705044250126874,0.001347729026415133,16.0,82.0,0.0,0.002211394966211077,0.0,7.22,0.0,-12.3875,0.00621144618492455,0.000976913242007233,11.5,-12.3875,0.00621144618492455,0.000976913242007233,4.5,6314892.669972154,1354960.257918031 
 12/29  23:00:00,-14.175,0.0,0.0,0.0,0.0,0.0,14.173082623561172,-12.237821219678711,16.700115864179196,-12.34725034585405,16.700408836728943,-12.30347276322497,16.69970843819349,-12.35217946034019,16.70029312738437,-12.298565320166414,18.55749859700648,-12.435593194049783,14.173082623561172,13.156807728894321,1164.984073463236,0.0,16.700115864179196,11.0770048852223,468.07995301706956,0.0,16.700408836728943,11.120709571452721,149.93003105661194,0.0,16.69970843819349,11.072356279502682,472.2553697822019,0.0,16.70029312738437,11.12572106230302,149.4382425093176,0.0,18.55749859700648,9.773645925901173,0.0,201.05220794747459,0.0,1976.562286970105,0.0,0.0,523.527508796475,196.70559181697996,524.7180924767873,201.0456056606532,0.0,0.0,460.23390094758025,0.0,0.0,0.0,0.0,1976.562286970105,2470.7028587126315,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,51.918215684769834,0.015739695400087992,7.388455909335568,0.0,13.758217892894965,0.001321804277107046,-12.249411556448798,15.999895513902644,0.3705044250126874,0.001321804277107046,16.0,82.0,0.0,0.0030885823135457274,0.0,7.22,0.0,-14.175,0.00621144618492455,0.0008707598002687651,11.5,-14.175,0.00621144618492455,0.0008707598002687651,4.5,6319626.187041102,1354960.257918031 
 12/29  24:00:00,-16.375,0.0,0.0,0.0,0.0,0.0,13.944888406674776,-12.44769744823415,16.69992161037758,-12.527735344551562,16.699720252448746,-12.4919991180259,16.69986328334798,-12.532253398141403,16.69934181862375,-12.488661709713728,18.64870242724091,-12.614230831940821,13.944888406674776,13.102115448834448,1252.3993266233042,0.0,16.69992161037758,10.897626626269584,448.69743555316523,0.0,16.699720252448746,10.933088859370443,135.86743670207704,0.0,16.69986328334798,10.893209833856295,434.00954087657215,0.0,16.69934181862375,10.9366588425531,135.82957781164322,0.0,18.64870242724091,9.562179437305556,0.0,208.21053008619822,0.0,2056.122208982067,0.0,0.0,504.12234006128256,182.59261154654584,486.47671833655613,187.36208830687286,0.0,0.0,559.7669667109496,0.0,0.0,0.0,0.0,2056.122208982067,2570.1527612275836,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,54.727057328074864,0.01802845680415056,7.388455909335568,0.0,13.491409787200574,0.001293462247119281,-12.481799965711406,15.99991451848184,0.3705044250126874,0.001293462247119281,16.0,82.0,0.0,0.003908868456026171,0.0,7.22,0.0,-16.375,0.00621144618492455,0.0007019900339307109,11.5,-16.375,0.00621144618492455,0.0007019900339307109,4.5,6321780.694298939,1354960.257918031 
 12/30  01:00:00,-17.575,0.0,0.0,0.0,0.0,0.0,13.717133467488608,-12.594701065636036,16.700310549533036,-12.703488457342019,16.699341252970637,-12.692737427846447,16.700312827690247,-12.705811566032736,16.699750464985087,-12.692237149762164,18.42974335987841,-12.766369331304976,13.717133467488608,13.121755068400406,1334.103210346844,0.0,16.700310549533036,10.72563422265143,836.9977583405313,0.0,16.699341252970637,10.736714332749806,296.3980147737512,0.0,16.700312827690247,10.723374115440386,807.6741447982167,0.0,16.699750464985087,10.736910367323507,296.657406480066,0.0,18.42974335987841,9.561351510622004,0.0,190.99414063449473,0.0,3054.1504848431905,0.0,0.0,892.4453594253694,343.09444599715573,860.1671965371911,348.21650318215177,0.0,0.0,648.8303671288002,0.0,0.0,0.0,0.0,3054.1504848431905,3817.688106053989,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,56.26501040900732,0.028347364623646742,7.388455909335568,0.0,13.25265480546281,0.0012725950013272253,-12.656776627152317,15.999920030354415,0.3705044250126874,0.0012725950013272253,16.0,82.0,0.0,0.004685005050971323,0.0,7.22,0.0,-17.575,0.00621144618492455,0.0005934346722042882,11.5,-17.575,0.00621144618492455,0.0005934346722042882,4.5,3091427.8365157293,1354960.257918031 
 12/30  02:00:00,-18.1125,0.0,0.0,0.0,0.0,0.0,13.459723329645469,-12.90704135592908,16.700343720461458,-13.106576556708415,16.69938842102368,-13.039652439185275,16.699942079373226,-13.112643291866883,16.700604058646274,-13.029516488754217,18.142295571517156,-13.211255439714563,13.459723329645469,12.97111632690695,1399.5778790162758,0.0,16.700343720461458,10.340184217341942,1016.9282568699778,0.0,16.69938842102368,10.40380859049294,370.79034248902644,0.0,16.699942079373226,10.334756727305981,979.4116740030297,0.0,16.700604058646274,10.41258363025506,371.2629428532046,0.0,18.142295571517156,9.350175767500103,0.0,168.38644399538043,0.0,3730.8805868739555,0.0,0.0,1072.4029848913729,417.49464671969065,1031.9011191762393,422.8888627469443,0.0,0.0,745.3555554854381,0.0,0.0,0.0,0.0,3730.8805868739555,4663.600733592445,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,56.86074983837905,0.03549021141293902,7.388455909335568,0.0,12.99381797601968,0.0012439485485285539,-12.907739325125625,15.99990319238743,0.3705044250126874,0.0012439485485285539,16.0,82.0,0.0,0.00557265048176332,0.0,7.22,0.0,-18.1125,0.00621144618492455,0.0005857886781331402,11.5,-18.1125,0.00621144618492455,0.0005857886781331402,4.5,3098107.5701385806,1354960.257918031 
 12/30  03:00:00,-16.925000000000004,0.0,0.0,0.0,0.0,0.0,13.226763918010322,-13.261552103724846,16.700448645761984,-13.419051504987664,16.700532699557186,-13.342862374458042,16.69975666029757,-13.427119808829703,16.70003159194651,-13.334260168278497,18.06437017381128,-13.553332436381309,13.226763918010322,12.752020834390837,1480.4741828497663,0.0,16.700448645761984,10.050010262900773,1035.9421446320719,0.0,16.700532699557186,10.119980771692866,382.67850472953825,0.0,16.69975666029757,10.043065395068494,995.8463933794212,0.0,16.70003159194651,10.128246104180548,382.6197715731758,0.0,18.06437017381128,9.107472824876464,0.0,162.24543534843832,0.0,3867.6741226852773,0.0,0.0,1091.4131998651355,429.44900410109335,1048.3111233509878,434.19252343403963,0.0,0.0,826.7872093312407,0.0,0.0,0.0,0.0,3867.6741226852773,4834.592653356596,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,58.478964436204315,0.03931507144855176,7.388455909335568,0.0,12.775411403075871,0.0012047383691933303,-13.259145232513196,15.999954239625234,0.3705044250126874,0.0012047383691933303,16.0,82.0,0.0,0.006358604362603682,0.0,7.22,0.0,-16.925000000000004,0.00621144618492455,0.0007009363866324258,11.5,-16.925000000000004,0.00621144618492455,0.0007009363866324258,4.5,3101710.0931376726,1354960.257918031 
 12/30  04:00:00,-15.787500000000001,0.0,0.0,0.0,0.0,0.0,13.047597974844196,-13.549370581045942,16.700154573879395,-13.661466663273249,16.70045955457299,-13.596783211165182,16.699639945706902,-13.669106435836383,16.70059974922691,-13.590249191508528,18.019611936694126,-13.795761008756754,13.047597974844196,12.568173966756328,1541.1224998274977,0.0,16.700154573879395,9.830223826047014,982.2822084966058,0.0,16.70045955457299,9.888276021404941,363.55270314331426,0.0,16.699639945706902,9.823689491980188,944.4102404565853,0.0,16.70059974922691,9.894092453755416,363.36037581805374,0.0,18.019611936694126,8.933160866453493,0.0,158.71833317358403,0.0,3789.63631131058,0.0,0.0,1037.721489375974,410.3143535455679,996.8579958376973,414.97086368548054,0.0,0.0,891.762501287681,0.0,0.0,0.0,0.0,3789.63631131058,4737.045389138224,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,59.96018923637044,0.041088292358725485,7.388455909335568,0.0,12.601094634477413,0.0011741341397324627,-13.540896978895464,15.999966228262378,0.3705044250126874,0.0011741341397324627,16.0,82.0,0.0,0.007012370946369211,0.0,7.22,0.0,-15.787500000000001,0.00621144618492455,0.0008160903755182227,11.5,-15.787500000000001,0.00621144618492455,0.0008160903755182227,4.5,3103396.622000808,1354960.257918031 
 12/30  05:00:00,-15.225,0.0,0.0,0.0,0.0,0.0,12.951133965352916,-13.745873160858599,16.69978584864264,-13.80430307964405,16.700336169478536,-13.764887732364608,16.700320176099922,-13.809865390698333,16.69967472613691,-13.761830019964545,18.087911886082473,-13.914583416431093,12.951133965352916,12.422802978425814,1581.1139595770255,0.0,16.69978584864264,9.70292308329131,875.7866131260636,0.0,16.700336169478536,9.737619027098933,321.2233317933311,0.0,16.700320176099922,9.6976596138389,843.0053153998995,0.0,16.69967472613691,9.740752103212248,320.87618709444126,0.0,18.087911886082473,8.798673055551083,0.0,164.07873650942724,0.0,3526.7669871587623,0.0,0.0,931.1834927134023,367.97167026854277,895.4909636380904,372.4133301212537,0.0,0.0,930.9569205913951,0.0,0.0,0.0,0.0,3526.7669871587623,4408.458733948452,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,61.331895773021444,0.04076105730741841,7.388455909335568,0.0,12.49593542516912,0.0011522247877051857,-13.74667181028134,15.999997209795703,0.3705044250126874,0.0011522247877051857,16.0,82.0,0.0,0.007417947019103169,0.0,7.22,0.0,-15.225,0.00621144618492455,0.0009001373548194073,11.5,-15.225,0.00621144618492455,0.0009001373548194073,4.5,3103118.855737108,1354960.257918031 
 12/30  06:00:00,-15.0,0.0,0.0,0.0,0.0,0.0,12.91418052489628,-13.858243288752282,16.69986854688883,-13.892267057279813,16.70005218214803,-13.87449925226139,16.700007896488174,-13.895486569798416,16.7000767284215,-13.87356168790689,18.140439068237683,-13.970083548136586,12.91418052489628,12.325604537825237,1600.1982388688061,0.0,16.69986854688883,9.625124202510019,824.8423136214426,0.0,16.70005218214803,9.640676395795271,300.53736710352354,0.0,16.700007896488174,9.622203932435387,793.5228503045488,0.0,16.7000767284215,9.641487869594709,300.4225349169345,0.0,18.140439068237683,8.725205417470416,0.0,168.26468569364835,0.0,3370.202666692727,0.0,0.0,880.3001976508439,347.3165715704447,846.0361349024464,352.0444525726235,0.0,0.0,947.1225576616283,0.0,0.0,0.0,0.0,3370.202666692727,4212.7533333659085,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,62.175526709881986,0.04060971197770363,7.388455909335568,0.0,12.451757956401957,0.0011394157459215977,-13.868678692713399,15.999232411714228,0.3705044250126874,0.0011394157459215977,16.0,82.0,0.0,0.007587819733752669,0.0,7.22,0.0,-15.0,0.00621144618492455,0.000934206430981915,11.5,-15.0,0.00621144618492455,0.000934206430981915,4.5,3102994.866787054,1354960.257918031 
 12/30  07:00:00,-15.0,0.0,0.0,0.0,0.0,0.0,13.362100353254924,-14.172973330823647,19.414754956500293,-14.458208778457976,19.958446470205754,-14.778147025066904,19.34064619146305,-14.438216900298897,19.98446266330032,-14.834223946206684,20.208344692866667,-14.308852386220915,13.362100353254924,11.636949677479594,2367.5479334774654,0.0,19.414754956500293,7.725437833995762,3479.4971292362725,0.0,19.958446470205754,7.263681610381575,1743.7243078543033,0.0,19.34064619146305,7.774217628258026,3347.3352960109432,0.0,19.98446266330032,7.215702836936943,1753.4364461960286,0.0,20.208344692866667,7.447758713419722,2905.145055760233,0.0,0.0,24497.77226789226,0.0,0.0,3750.240306187804,2008.733354117026,3598.0735800101443,2047.8384647087926,3236.379094776453,6059.141321385223,3411.8799549356563,0.0,0.0,0.0,0.0,24402.37740703437,30502.971758792963,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,72.18301640870042,0.5950192822623029,7.388455909335568,0.0,5.823358403773783,0.0009420002783960692,-15.9296232358287,15.98100272472421,0.3705044250126874,0.0009420002783960692,16.0,81.9618293854293,0.1502968423430788,0.07521913601520785,0.0,7.219999999999999,0.0,4.383050449355311,0.31057230924622753,0.0009085041432742885,11.5,4.383050449355311,0.31057230924622753,0.0009085041432742885,4.5,3613548.207527157,1354960.257918031 
 12/30  08:00:00,-14.624999999999998,0.0,0.0,0.0,0.0,0.0,14.126143420248077,-15.036650968491376,20.7395289724263,-15.343491453008916,21.64917579591159,-15.80716498597526,20.652769568412324,-15.303576507777045,21.455443257530842,-15.862587465591442,21.335178998979938,-14.943601641719178,14.126143420248077,10.227808560215935,2646.1280352773174,0.0,20.7395289724263,6.544757209825754,3378.263861635586,0.0,21.64917579591159,5.930918630156725,1625.6743052980044,0.0,20.652769568412324,6.604220657456397,3252.4747062597553,0.0,21.455443257530842,5.968332307330808,1647.7281597957667,0.0,21.335178998979938,6.545522397770876,2820.115361091658,0.0,0.0,23772.262109673495,0.0,0.0,3752.782370755721,2002.5193276263228,3600.5047996076955,2049.333742670333,3238.6341365293433,5978.338537066877,3337.94244929627,0.0,0.0,0.0,0.0,23772.262109673495,29715.32763709186,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,72.28637832856566,0.5835835249047971,7.388455909335568,0.0,6.039732318797476,0.0009205903686030409,-16.175629382385345,15.999518542340642,0.3705044250126874,0.0009205903686030409,16.0,82.0,0.14446927788691927,0.07017049982272835,0.0,7.22,0.0,4.4999412875370775,0.31057230924622753,0.0008978358417246163,11.5,4.4999412875370775,0.31057230924622753,0.0008978358417246163,4.5,3611942.621096967,1354960.257918031 
 12/30  09:00:00,-13.400000000000002,11.0,5.0,11.0,5.0,20.0,15.425716985718637,-12.990663755577755,22.140882034326033,-9.892795463125008,22.200716849098708,-10.403674001156016,22.130760232930207,-9.840840693278432,22.19970308225848,-10.61258403034215,22.184427789911428,-9.272805312997882,15.425716985718637,11.461730948676138,3842.173287048862,0.0,22.140882034326033,10.067740496032492,2294.6596957620673,0.0,22.200716849098708,9.528535235908159,568.6202660712479,0.0,22.130760232930207,10.12392283728385,2221.426772986516,0.0,22.19970308225848,9.346690086266271,911.7078142094094,0.0,22.184427789911428,10.646086193168207,559.4685826190112,0.10711551127741359,0.0,17369.93370767121,0.0,0.0,2778.9507097842916,982.1037259074042,2679.094635740117,1367.7342304666643,1045.0181863544046,5596.857718500885,3266.0905998556773,0.0,0.0,0.0,0.0,17369.93370767121,21712.41713458901,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,68.118592669571,0.30824632510349187,7.388455909335568,0.0,6.235687131437491,0.001064242379443169,-14.648276760653278,16.000224030258572,0.3705044250126874,0.001064242379443169,16.0,82.0,0.1203745751222638,0.06584401931036514,0.0,7.22,0.0,4.499631125634055,0.31057230924622753,0.0010489266946519973,11.5,4.499631125634055,0.31057230924622753,0.0010489266946519973,4.5,33144699.783377927,1354960.257918031 
 12/30  10:00:00,-11.7375,11.0,5.0,11.0,5.0,20.0,16.46326724679026,-6.306169409243488,22.202334690104937,-3.9018455844154287,22.200847833250737,-5.956650821098586,22.202439392998812,-3.7303890456617115,22.202343452400807,-6.328792357373701,22.61746504434604,-2.2951079464232107,16.46326724679026,19.258394645782282,3588.279047640118,0.0,22.202334690104937,16.51329619228912,930.8275689157647,0.0,22.200847833250737,13.83752974841565,28.260265083039258,56.8971002353498,22.202439392998812,16.757432582597424,907.3053135186049,0.0,22.202343452400807,13.398313827647154,361.42347079290636,0.0,22.61746504434604,18.45759375914179,0.0,521.7129066387079,0.0,12176.46999785506,0.0,0.0,1419.971056298225,385.50551384023873,1370.2718396005173,817.9658891400559,0.0,5078.806803202284,3206.8545615228604,0.0,0.0,0.0,0.0,12176.46999785506,15220.587497318824,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,66.39934863785037,0.18647931377786173,7.388455909335568,0.0,6.399333556370154,0.001358227169965054,-11.959928641249045,15.999860486143769,0.3705044250126874,0.001358227169965054,16.0,82.0,0.09472724361356888,0.06251310084640692,0.0,7.22,0.0,4.499779965515474,0.31057230924622753,0.0012332601257921542,11.5,4.499779965515474,0.31057230924622753,0.0012332601257921542,4.5,43380027.65180845,1354960.257918031 
 12/30  11:00:00,-9.0375,11.0,5.0,11.0,5.0,20.0,17.403212168248643,-3.075283597967878,22.201919620623087,-1.815602728796797,22.21632458703452,-4.418760014365877,22.202627018369945,-1.5765677192496763,22.202572679976672,-4.808582354785498,23.081201967232737,0.948615573257365,17.403212168248643,23.805854559854986,3355.664035802588,0.0,22.201919620623087,19.646433648624157,188.80485344211291,27.49806201079423,22.21632458703452,15.760362813786465,0.0,372.59199547144385,22.202627018369945,20.041625165283506,401.26843218463796,0.0,22.202572679976672,15.25901147193996,131.10133673500388,0.0,23.081201967232737,23.195733181969242,0.0,559.3175238501337,0.0,9429.167746134615,0.0,0.0,652.2482537145196,43.37588554361849,865.3530037038556,588.2173757700618,0.0,4235.641457780037,3151.411369284355,0.0,0.0,0.0,0.0,9429.167746134615,11786.459682668268,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,65.48972738090579,0.1366177209658396,7.388455909335568,0.0,6.552975919522936,0.0016505445285448278,-9.773186246804682,15.999858238665134,0.3705044250126874,0.0016505445285448278,16.0,82.0,0.06385101702174435,0.05959273924219134,0.0,7.22,0.0,4.499362873441592,0.31057230924622753,0.0014268684760170472,11.5,4.499362873441592,0.31057230924622753,0.0014268684760170472,4.5,44683152.1169942,1354960.257918031 
 12/30  12:00:00,-7.1125,8.8,4.0,8.8,4.0,16.0,18.262918044801502,-1.5686797327647533,22.201539843468208,-1.1961207035396069,22.217011716989333,-3.8562040936877957,22.202139522535564,-0.9314747938609076,22.201142486901276,-4.225375306682689,23.213421005691544,2.4266286107776325,18.262918044801502,25.572972799096306,2980.6832487730208,0.0,22.201539843468208,20.67587865936371,0.0,200.8154060797595,22.217011716989333,16.524255453143383,0.0,391.39805838608646,22.202139522535564,21.13427728682083,231.34838365125444,0.0,22.201142486901276,16.03010248217652,48.98916838399077,0.0,23.213421005691544,25.564177328526846,0.0,570.3837195415248,0.0,8169.1845007647935,0.0,0.0,291.30761065962315,24.796350825572205,696.0387093285467,506.3108272778078,0.0,3634.714350234752,3098.41510734654,0.0,0.0,0.0,0.0,8169.1845007647935,10211.480625955988,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,64.58777401022148,0.11206411414565359,7.388455909335568,0.0,6.698812074025227,0.0018760588987217998,-8.323361322962015,15.999907214188559,0.3705044250126874,0.0018760588987217998,16.0,82.0,0.04635424959142598,0.056955032417567455,0.0,7.22,0.0,4.4999561977644875,0.31057230924622753,0.0016048200016148505,11.5,4.4999561977644875,0.31057230924622753,0.0016048200016148505,4.5,43310057.949468724,1354960.257918031 
 12/30  13:00:00,-6.012499999999999,4.4,2.0,4.4,2.0,8.0,18.912453083148133,-1.5867707839618763,22.201847655325494,-2.2240885478143246,22.20138948008592,-4.746823434079868,22.202759421085958,-1.9542900054456638,22.20117028681286,-5.050236736152435,22.94011669146611,1.6321352870523602,18.912453083148133,24.528893188884815,2497.45151078202,0.0,22.201847655325494,18.992115338144572,272.4386430340692,0.0,22.20138948008592,15.342585598693056,0.0,96.20615406780342,22.202759421085958,19.424514199044722,421.603858733108,0.0,22.20117028681286,14.949370893552842,133.9910257913599,0.0,22.94011669146611,24.56665882883594,0.0,548.7117488508234,0.0,8766.07743974497,0.0,0.0,763.427326229419,318.49910200320994,886.0153237386291,591.2987509969494,0.0,3290.8860509249275,3055.500889074856,0.0,0.0,0.0,0.0,8766.07743974497,10957.59679968121,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,62.819733992086945,0.10920084507126065,7.388455909335568,0.0,6.815157665929641,0.0019580607876413807,-7.8505472063824016,15.999990892973155,0.3705044250126874,0.0019580607876413807,16.0,82.0,0.038663326446414126,0.054920326114921154,0.0,7.22,0.0,4.499973802564561,0.31057230924622753,0.0016809294544806793,11.5,4.499973802564561,0.31057230924622753,0.0016809294544806793,4.5,39257273.1613426,1354960.257918031 
 12/30  14:00:00,-4.85,8.8,4.0,8.8,4.0,16.0,19.49466385557635,-2.4195331746836413,22.201474494964305,-2.144535023387318,22.200570040970202,-4.170485147838182,22.201505615955334,-1.9126960832973188,22.20084845747029,-4.413310340340085,23.206805361341143,1.4089501849993,19.49466385557635,22.054300936725383,2433.657087161726,0.0,22.201474494964305,19.11460706799384,154.3064125172166,0.0,22.200570040970202,16.11860276525699,0.0,87.40197524568157,22.201505615955334,19.488022870888877,150.9550659312104,0.0,22.20084845747029,15.788733574597,13.290666778295417,0.0,23.206805361341143,23.782369973274747,0.0,569.5210329326295,0.0,7948.517250023828,0.0,0.0,645.6601475523239,327.25770168472053,616.0983598587853,470.7685723073556,0.0,2927.6291338960255,3021.3089816060574,0.0,0.0,0.0,0.0,7948.517250023828,9935.646562529784,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,62.39768606759241,0.09687366968037836,7.388455909335568,0.0,6.90765019597925,0.002019731313192838,-7.513636913612199,15.999942782143036,0.3705044250126874,0.002019731313192838,16.0,82.0,0.03170090189340587,0.0533626005490917,0.0,7.22,0.0,4.499982895498876,0.31057230924622753,0.0018041279325212599,11.5,4.499982895498876,0.31057230924622753,0.0018041279325212599,4.5,41945702.30252442,1354960.257918031 
 12/30  15:00:00,-4.0875,11.0,5.0,11.0,5.0,20.0,19.98588389163632,-1.2632766695406787,22.20139760971831,-0.573242447635376,22.20145666109034,-2.5929205260955484,22.201643547395836,-0.35387831551268706,22.201496270064176,-2.874337777189817,23.42918671796318,3.0225148121371737,19.98588389163632,23.56701404713669,2421.492511086706,0.0,22.20139760971831,21.783997407152263,88.03560875318612,0.0,22.20145666109034,18.40798995962066,0.0,59.54660854853853,22.201643547395836,22.171655766437507,92.2010492413745,0.0,22.201496270064176,17.977210525430515,0.0,24.11185629427979,23.42918671796318,26.33543122401611,0.0,587.510991631764,0.0,7552.507253519684,0.0,0.0,579.5452513479895,355.2277644673578,557.498201761592,433.5234354497548,0.0,2689.5377120576723,2990.9654641413526,0.0,0.0,0.0,0.0,7552.507253519684,9440.634066899605,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,62.07235431506978,0.09053717497782411,7.388455909335568,0.0,6.992224146460291,0.0021702169897919775,-6.700994399485576,16.00081819331967,0.3705044250126874,0.0021702169897919775,16.0,82.0,0.027632781518959936,0.052024559181277734,0.0,7.22,0.0,4.49985391352529,0.31057230924622753,0.001943932978824853,11.5,4.49985391352529,0.31057230924622753,0.001943932978824853,4.5,42839751.58909439,1354960.257918031 
 12/30  16:00:00,-3.9,11.0,5.0,11.0,5.0,20.0,20.30315594405966,0.09813864558756188,22.201472148263306,0.5206439952110968,22.2012760502429,-1.8279177417135708,22.201685487190733,0.7804411653678185,22.2023704469132,-2.15161843018892,23.499350532923238,4.442596463041211,20.30315594405966,25.81299300203569,2311.3973602036212,0.0,22.201472148263306,23.70851596520981,17.332138846292253,9.330576079102514,22.2012760502429,19.616924704860654,7.773329770399357,0.7037206347865208,22.201685487190733,24.157641315178626,187.6627952671942,0.0,22.2023704469132,19.091982244956267,0.0,13.690965044550921,23.499350532923238,28.97553484229577,0.0,593.6014377628749,0.0,7561.471720443678,0.0,0.0,499.71422336687,421.7283267487468,652.5964879780631,443.9983416537633,0.0,2631.0061003922674,2968.7795984239615,0.0,0.0,0.0,0.0,7561.471720443678,9451.839650554599,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,61.7822689508189,0.08934484876833293,7.388455909335568,0.0,7.053304049279462,0.0022314683834973328,-6.382332935147222,16.001532834394016,0.3705044250126874,0.0022314683834973328,16.0,82.0,0.026691312647786056,0.051070387164643516,0.0,7.22,0.0,4.500612566579874,0.31057230924622753,0.0019342102721870533,11.5,4.500612566579874,0.31057230924622753,0.0019342102721870533,4.5,41038621.55807252,1354960.257918031 
 12/30  17:00:00,-3.5249999999999995,11.0,5.0,11.0,5.0,20.0,20.47978785502263,0.8487716965718233,22.202387176616018,1.0655184813634286,22.20247864007837,-1.563607911979263,22.20291483358693,1.3512065134483098,22.20107350397475,-1.9050471222741021,23.400093321845173,5.353259339539175,20.47978785502263,26.978416285028572,2243.047732090713,0.0,22.202387176616018,24.656832832516663,349.53897667937105,0.0,22.20247864007837,20.05276426273066,119.79035270375931,0.0,22.20291483358693,25.16801469076016,407.98427090944114,0.0,22.20107350397475,19.491400629581037,102.65481740720645,0.0,23.400093321845173,31.061564723563016,0.0,586.2218453875527,0.0,8180.552896880461,0.0,0.0,840.3172841225066,534.426002521211,872.3283449244158,560.1692391098547,0.0,2513.454876176372,2955.900768533771,0.0,0.0,0.0,0.0,8180.552896880461,10225.691121100575,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,60.95287686894975,0.0928592710757824,7.388455909335568,0.0,7.088011331894998,0.0023009198494036024,-6.036584512214807,16.000649515320838,0.3705044250126874,0.0023009198494036024,16.0,82.0,0.024881153805543905,0.050524031607233955,0.0,7.22,0.0,4.499817263378848,0.31057230924622753,0.001966085573548127,11.5,4.499817263378848,0.31057230924622753,0.001966085573548127,4.5,37441872.759467974,1354960.257918031 
 12/30  18:00:00,-3.3,11.0,5.0,11.0,5.0,20.0,20.545957142570543,1.3388824956967107,22.203875838709294,1.4004062933005332,22.201977928675525,-1.3069035394097785,22.203464440217736,1.6967776361502567,22.203334207579136,-1.6442761826937349,23.283320111114158,5.844497527016557,20.545957142570543,27.833102080336733,2208.519739469095,0.0,22.203875838709294,25.25465929001895,527.6066682369267,0.0,22.201977928675525,20.48588326492399,169.0271242964041,0.0,22.203464440217736,25.79793369129204,497.9304420462458,0.0,22.203334207579136,19.916854094124986,165.760785980033,0.0,23.283320111114158,32.36279960121935,0.0,577.204599269606,0.0,8515.552496966462,0.0,0.0,1017.8716834271418,583.545833103132,961.9584849828592,623.3453259241505,0.0,2443.1623053717917,2950.980080300203,0.0,0.0,0.0,0.0,8515.552496966462,10644.440621208078,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,60.53018235274558,0.09476369849257238,7.388455909335568,0.0,7.102533007284411,0.0023605302150648375,-5.7511382905694015,16.0010326214619,0.3705044250126874,0.0023605302150648375,16.0,82.0,0.023824319249348476,0.05031834976909552,0.0,7.22,0.0,4.4998122298973895,0.31057230924622753,0.002005752384845013,11.5,4.4998122298973895,0.31057230924622753,0.002005752384845013,4.5,37443634.61750839,1354960.257918031 
 12/30  19:00:00,-3.3,5.5,2.5,5.5,2.5,10.0,20.228786862367382,0.9717907064019973,22.20464586629943,0.08821047910068908,22.202285288617084,-2.504791535389372,22.20322194169681,0.3762008502575007,22.202176946999632,-2.814426166446262,22.355530898056777,4.544952344735991,20.228786862367382,27.65177878240226,1664.0238034465995,0.0,22.20464586629943,22.93981062676377,1303.1695386306342,0.0,22.202285288617084,18.553080179745187,508.14466028819606,0.0,22.20322194169681,23.456221282123867,1247.7612027616774,0.0,22.202176946999632,18.07541829582146,506.46368458078877,0.0,22.355530898056777,31.29361899981932,0.0,306.003026595891,0.0,10924.562970255309,0.0,0.0,1791.6065249353005,922.3349062662933,1709.8145607047888,963.6689160311498,196.4020962006626,2443.1625078478796,2964.704577160863,0.0,0.0,0.0,0.0,10924.562970255309,13655.703712819135,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,60.482910226358285,0.12130549206597815,7.388455909335568,0.0,7.064589974856167,0.00236120449013862,-5.7523118329702445,15.999782857155719,0.3705044250126874,0.00236120449013862,16.0,82.0,0.023824319249348476,0.05089574225158195,0.0,7.22,0.0,4.499801986925505,0.31057230924622753,0.0020065098399860318,11.5,4.499801986925505,0.31057230924622753,0.0020065098399860318,4.5,23068467.935156614,1354960.257918031 
 12/30  20:00:00,-2.9875,0.0,0.0,0.0,0.0,0.0,19.75253944812106,-1.1665069880460557,22.203503040175235,-2.919448902734394,22.202857066384063,-4.930460734312137,22.2034783171764,-2.6772436700765057,22.20231233745626,-5.116837414010189,22.20378274866228,0.8661591023450138,19.75253944812106,24.132380350920094,1218.6661830963221,0.0,22.203503040175235,17.9595230574219,2091.650782905261,0.0,22.202857066384063,15.123537995193063,860.22277961294,0.0,22.2034783171764,18.330670098668346,2026.4650471072257,0.0,22.20231233745626,14.881648027897993,859.227287788141,0.0,22.20378274866228,24.351798864612,1194.1928536364114,0.0,0.0,14698.466016762834,0.0,0.0,2580.016301149285,1274.4948386478945,2488.4588828792052,1316.4771716642126,1678.1359347383832,2345.3046237832277,2990.6372140003405,0.0,0.0,0.0,0.0,14698.466016762834,18373.08252095354,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,62.34657031017489,0.17907730145221223,7.388455909335568,0.0,6.9940679868577025,0.00227784945411961,-6.183635006341816,15.999997468811909,0.3705044250126874,0.00227784945411961,16.0,82.0,0.02241362321708748,0.052010258326640545,0.0,7.22,0.0,4.499891389670469,0.31057230924622753,0.0020064366242680135,11.5,4.499891389670469,0.31057230924622753,0.0020064366242680135,4.5,12322702.23573377,1354960.257918031 
