Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SPACE1-1:Zone People Occupant Count [](Hourly),SPACE2-1:Zone People Occupant Count [](Hourly),SPACE3-1:Zone People Occupant Count [](Hourly),SPACE4-1:Zone People Occupant Count [](Hourly),SPACE5-1:Zone People Occupant Count [](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air Relative Humidity [%](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air Relative Humidity [%](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air Relative Humidity [%](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air Relative Humidity [%](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air Relative Humidity [%](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Electricity:HVAC [J](Hourly) 
 12/30  21:00:00,-2.425,0.0,0.0,0.0,0.0,0.0,19.04067489618072,-3.307138650456991,19.407051257293855,-4.1228923254617005,19.662076312705917,-4.648031961154575,19.44163131621918,-3.9966916368212346,19.663573692994618,-4.6169958852422965,20.6267874478319,-1.6009256899734239,19.04067489618072,21.052966055371193,662.6684603203245,0.0,19.407051257293855,19.231316675902505,38.09107715548989,7.403102186817866,19.662076312705917,18.127319730680572,16.359514275111053,7.551276481134237,19.44163131621918,19.393775134716112,33.71244598961775,7.257671057163359,19.663573692994618,18.176939296921937,17.831170687283265,8.221437287892988,20.6267874478319,22.01680237656798,0.0,65.7529938233547,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,63.34495258822841,0.0,7.388455909335568,0.0,18.788110869232632,0.002931482288816109,-3.2575501627705727,19.793617263321213,0.3705044250126874,0.002931482288816109,16.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,-2.425,0.00621144618492455,0.002071733576725685,11.5,-2.425,0.00621144618492455,0.002071733576725685,4.5,7114960.257918031,1354960.257918031 
 12/30  22:00:00,-2.2,0.0,0.0,0.0,0.0,0.0,18.141262542788873,-3.684603289713089,18.261130248025708,-4.111571814923635,18.574841957120853,-4.012060777875832,18.29014700931829,-4.0798903845467,18.582558715615388,-3.9719023076939703,19.78027036598372,-2.8850322066683303,18.141262542788873,21.575194872272018,351.6692899787711,0.0,18.261130248025708,20.65231083814676,59.36955034931208,0.0,18.574841957120853,20.422979724935594,29.065414885445364,0.0,18.29014700931829,20.669983421399447,54.02587676826761,0.0,18.582558715615388,20.48254442705831,31.503771796322837,0.0,19.78027036598372,20.837216837410082,0.0,60.83003328070703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,63.3449525882284,0.0,7.388455909335568,0.0,18.003293184102212,0.002827211395890713,-3.692064705921867,19.00899250957658,0.3705044250126874,0.002827211395890713,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-2.2,0.00621144618492455,0.002113221334856,11.5,-2.2,0.00621144618492455,0.002113221334856,4.5,3064960.257918031,1354960.257918031 
 12/30  23:00:00,-1.8875000000000002,0.0,0.0,0.0,0.0,0.0,17.450704451646267,-3.9322266200240024,17.749422188671993,-4.218152920746438,18.02118228675131,-4.071718737942314,17.774010335916124,-4.219565863426015,18.027242700777645,-4.052287921076134,19.355630299605743,-3.73894045697476,17.450704451646267,22.066096109340865,392.2884410471986,0.0,17.749422188671993,21.13463605321341,42.767303383111084,0.0,18.02118228675131,21.03606487869505,17.874495493953248,0.0,17.774010335916124,21.099353955825418,38.640235981496176,0.0,18.027242700777645,21.06273576996624,19.27667626257454,0.0,19.355630299605743,19.90490975204592,0.0,84.15264396348164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,63.3449525882284,0.0,7.388455909335568,0.0,17.282377187616984,0.0027778140794625715,-3.911243049347708,18.288167949495232,0.3705044250126874,0.0027778140794625715,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-1.8875000000000002,0.00621144618492455,0.0021716944472240573,11.5,-1.8875000000000002,0.00621144618492455,0.0021716944472240573,4.5,3064960.257918031,1354960.257918031 
 12/30  24:00:00,-1.7,0.0,0.0,0.0,0.0,0.0,16.894005092324896,-4.187503558506942,17.375430872096736,-4.37812333991704,17.61488875185426,-4.268843651082353,17.397437061198104,-4.386434054760267,17.61814366470994,-4.257764082922151,19.001145249136552,-4.237232783469309,16.894005092324896,22.367703126656345,455.80492102713174,0.0,17.375430872096736,21.34711960935076,27.06579312373134,0.0,17.61488875185426,21.222993654324675,6.7957648247958105,0.0,17.397437061198104,21.30237654451134,23.969528687716604,0.0,17.61814366470994,21.238625618403695,7.25860434514243,0.0,19.001145249136552,19.506880540711705,0.0,101.25808529320415,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,63.3449525882284,0.0,7.388455909335568,0.0,16.71050764267459,0.0027220082569372993,-4.1612010136980455,17.716401722449074,0.3705044250126874,0.0027220082569372993,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-1.7,0.00621144618492455,0.0022711226683333995,11.5,-1.7,0.00621144618492455,0.0022711226683333995,4.5,3064960.257918031,1354960.257918031 
 12/31  01:00:00,-0.6375,0.0,0.0,0.0,0.0,0.0,16.438046607725838,-4.43629069410783,17.15562495252209,-4.564243535246905,17.3486044115987,-4.484155869872172,17.174472122892944,-4.572601541130108,17.34879287857733,-4.476210046579792,18.748410743336947,-4.569029676335599,16.438046607725838,22.54336963446487,509.4318279622544,0.0,17.15562495252209,21.3057837230204,8.498415884751182,0.4786398931630629,17.3486044115987,21.191207584132144,0.19147075525961554,6.345816218007826,17.174472122892944,21.265216268976708,6.952199212042274,0.7760859797720059,17.34879287857733,21.20529548534191,0.17924020537986962,6.9844027660330426,18.748410743336947,19.265774845166703,0.0,117.55572000577126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,63.3449525882284,0.0,7.388455909335568,0.0,16.250672162157255,0.0026699781231784184,-4.406539473856713,17.25666258884253,0.3705044250126874,0.0026699781231784184,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-0.6375,0.00621144618492455,0.0023415833161384847,11.5,-0.6375,0.00621144618492455,0.0023415833161384847,4.5,3064960.257918031,1354960.257918031 
 12/31  02:00:00,1.0625,0.0,0.0,0.0,0.0,0.0,16.13272602330786,-4.614491928142357,17.169891042442075,-4.6692628513957715,17.29394518731333,-4.619476866985426,17.18311304776671,-4.675458759202739,17.28997898831306,-4.615213144701791,18.693363137842333,-4.715426856545815,16.13272602330786,22.640259495817006,599.8607390255786,0.0,17.169891042442075,21.096811075943297,0.0,17.563552025541128,17.29394518731333,21.020837871814194,0.0,23.115420583839466,17.18311304776671,21.06802054662201,0.0,17.620943033575657,17.28997898831306,21.033755252148765,0.0,25.214584360218225,18.693363137842333,19.092351092525536,0.0,137.4840224402521,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,63.3449525882284,0.0,7.388455909335568,0.0,15.942535472065106,0.0026300326430103854,-4.591628264418849,16.948599880020396,0.3705044250126874,0.0026300326430103854,16.0,82.0,0.0,0.0,0.0,7.22,0.0,1.0625,0.00621144618492455,0.0024931596953628103,11.5,1.0625,0.00621144618492455,0.0024931596953628103,4.5,3064960.257918031,1354960.257918031 
 12/31  03:00:00,2.3874999999999997,0.0,0.0,0.0,0.0,0.0,15.95821589305606,-4.672357303787473,17.181931755197535,-4.651223499584505,17.265603424698796,-4.6391781823542,17.1936159764523,-4.6538910389116355,17.258278229499766,-4.639532152536685,18.62312016209237,-4.68118877168794,15.95821589305606,22.781422711822863,664.2965550026854,0.0,17.181931755197535,21.11320913560038,0.0,32.69420984046491,17.265603424698796,21.023246165052235,0.0,33.17213518029769,17.1936159764523,21.092805877101554,0.0,31.82966700734204,17.258278229499766,21.032355634121295,0.0,36.06386647067637,18.62312016209237,19.232794228415315,0.0,146.02218009245252,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,63.3449525882284,0.0,7.388455909335568,0.0,15.763911394493055,0.002615266600568476,-4.664777193441277,16.770003152671514,0.3705044250126874,0.002615266600568476,16.0,82.0,0.0,0.0,0.0,7.22,0.0,2.3874999999999997,0.00621144618492455,0.0027096580111107575,11.5,2.3874999999999997,0.00621144618492455,0.0027096580111107575,4.5,3064960.257918031,1354960.257918031 
 12/31  04:00:00,2.425,0.0,0.0,0.0,0.0,0.0,15.869198744368193,-4.622789718350437,17.17012028443976,-4.583690760102791,17.238643106293317,-4.600897991197687,17.18133983871126,-4.583024794543829,17.229352792603017,-4.603999024438742,18.55708298780997,-4.578962915002933,15.869198744368193,23.00849672997369,680.2959127356953,0.0,17.17012028443976,21.2509021599016,0.0,40.09187284841943,17.238643106293317,21.12791949835988,0.0,38.396393484554324,17.18133983871126,21.23701683490746,0.0,38.79823601436726,17.229352792603017,21.1347595354357,0.0,41.68352883752442,18.55708298780997,19.48126550296925,0.0,149.0997337100472,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,63.3449525882284,0.0,7.388455909335568,0.0,15.65892797789489,0.0026243895718934054,-4.636006002907913,16.66500283792332,0.3705044250126874,0.0026243895718934054,16.0,82.0,0.0,0.0,0.0,7.22,0.0,2.425,0.00621144618492455,0.0027192654555950307,11.5,2.425,0.00621144618492455,0.0027192654555950307,4.5,3064960.257918031,1354960.257918031 
 12/31  05:00:00,2.5749999999999997,0.0,0.0,0.0,0.0,0.0,15.832156624172999,-4.60596909478925,17.139958085599524,-4.625442814098741,17.204314903966264,-4.632064942048972,17.151096430678425,-4.624707018454961,17.19406345695351,-4.632185239214457,18.502636264269512,-4.617299995748576,15.832156624172999,23.09609508088339,688.1561168813239,0.0,17.139958085599524,21.21592151760635,0.0,40.93149893857776,17.204314903966264,21.1177104189344,0.0,38.825632548824615,17.151096430678425,21.202290931568868,0.0,39.58703116190571,17.19406345695351,21.13120179913633,0.0,42.08622354410545,18.502636264269512,19.484073996466993,0.0,148.02089610551678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,63.3449525882284,0.0,7.388455909335568,0.0,15.618207077551938,0.0026341257487165082,-4.612070013043774,16.62426390406968,0.3705044250126874,0.0026341257487165082,16.0,82.0,0.0,0.0,0.0,7.22,0.0,2.5749999999999997,0.00621144618492455,0.002547033349126954,11.5,2.5749999999999997,0.00621144618492455,0.002547033349126954,4.5,3064960.257918031,1354960.257918031 
 12/31  06:00:00,2.1125,0.0,0.0,0.0,0.0,0.0,15.79623125670958,-4.679331090720227,17.110856473155856,-4.715253801517829,17.176160611038846,-4.697334108726377,17.122079328809637,-4.716516754207618,17.1655145076437,-4.694384567954104,18.46506537852016,-4.7299866144397855,15.79623125670958,23.004957324145444,681.0247027083274,0.0,17.110856473155856,21.092923147978183,0.0,42.09024503445386,17.176160611038846,21.03798749377916,0.0,39.8665121200774,17.122079328809637,21.07566405930676,0.0,40.690309714641444,17.1655145076437,21.05746991435453,0.0,43.20575661301211,18.46506537852016,19.343306433531488,0.0,148.49880230564457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,63.3449525882284,0.0,7.388455909335568,0.0,15.57446914200115,0.0026243741790552806,-4.664353850597247,16.580544030550747,0.3705044250126874,0.0026243741790552806,16.0,82.0,0.0,0.0,0.0,7.22,0.0,2.1125,0.00621144618492455,0.002544895215182822,11.5,2.1125,0.00621144618492455,0.002544895215182822,4.5,3064960.257918031,1354960.257918031 
 12/31  07:00:00,1.0125,0.0,0.0,0.0,0.0,0.0,16.33759125636937,-4.670788284273639,20.722396350440548,-4.593667055959234,21.094751733987046,-4.510508025912578,20.64536809446366,-4.599651150900142,21.10102269350415,-4.49714102484813,20.63022901856163,-4.654344515091293,16.33759125636937,22.243003906231415,1647.5479175769583,0.0,20.722396350440548,17.04247465747413,3383.4188032687343,0.0,21.094751733987046,16.773029110649773,1654.6303266579575,0.0,20.64536809446366,17.11354725210931,3256.8055946472887,0.0,21.10102269350415,16.784871438856243,1658.60891455797,0.0,20.63022901856163,17.031872806663568,2877.386166412967,0.0,0.0,19149.02662928321,0.0,0.0,3758.8821229858518,1995.934505427084,3606.485574438487,2035.663742840814,3242.8667008631046,1093.6214084181668,3215.917842765669,0.0,0.0,0.0,0.0,19149.02662928321,23936.28328660401,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,71.58502532493453,0.43847841990315395,7.388455909335568,0.0,6.399741238155816,0.002729168808036219,-4.216222102363889,16.00026119102713,0.3705044250126874,0.002729168808036219,16.0,82.0,0.008043770698310825,0.0630163402778567,0.0,7.219999999999999,0.0,4.499071566235162,0.31057230924622753,0.002750092459697672,11.5,4.499071566235162,0.31057230924622753,0.002750092459697672,4.5,3477840.1005413393,1354960.257918031 
 12/31  08:00:00,0.9125000000000001,0.0,0.0,0.0,0.0,0.0,17.17880484764703,-4.258346321789016,22.189227669622326,-3.9817164690558515,22.200556597779766,-3.7435129240526344,22.16998426035132,-4.001597662029697,22.199590382622127,-3.712017008301391,21.999614973838156,-4.193701396025353,17.17880484764703,21.83564811689142,1913.2149010747498,0.0,22.189227669622326,16.37934032799453,2873.3235295867053,0.0,22.200556597779766,16.702753458555883,1230.8870292301576,0.0,22.16998426035132,16.37042312624952,2808.1904322705877,0.0,22.199590382622127,16.7483699209762,1242.8030577458933,0.0,21.999614973838156,16.271997255678514,2708.3794096809474,0.0,0.0,17172.830477502124,0.0,0.0,3365.804468948921,1646.4401201678825,3273.0288052504898,1701.2429915183147,3182.548153362219,1125.7432124672437,3169.364152113508,0.0,0.0,0.0,0.0,17172.830477502124,21466.038096877655,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,69.29238622718265,0.32790501899762303,7.388455909335568,0.0,6.52770407814401,0.0029365838673374237,-3.359602198627373,16.00018985918798,0.3705044250126874,0.0029365838673374237,16.0,82.0,0.008328609031399984,0.060523098805957194,0.0,7.22,0.0,4.4999899782496025,0.31057230924622753,0.002984178662107357,11.5,4.4999899782496025,0.31057230924622753,0.002984178662107357,4.5,3373346.3204041356,1354960.257918031 
 12/31  09:00:00,1.1,11.0,5.0,11.0,5.0,20.0,18.270273601866847,-2.321633318522824,22.200377343712884,-0.3750453509830153,22.201237993467203,-0.5993444016051872,22.20021714663561,-0.35831768297661354,22.200736254276407,-0.6750088342459675,22.20016533372837,-0.3555903806952887,18.270273601866847,24.06980260368836,2820.198454320498,0.0,22.200377343712884,22.170938424025064,1081.4411883859882,0.0,22.201237993467203,21.766877394633852,371.15435172376436,0.0,22.20021714663561,22.20224270803827,959.4367072668076,0.0,22.200736254276407,21.63650815053152,405.8932141528268,0.0,22.20016533372837,22.22662754010969,35.8242280717277,180.44571065584438,0.0,8844.989063350584,0.0,0.0,1573.2526783680808,786.3542069759596,1425.08941052673,864.0238592335035,344.6145605393621,1067.088784506033,3108.9410127875944,0.0,0.0,0.0,0.0,8844.989063350584,11056.236329188228,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,61.44363187827485,0.10315439324035236,7.388455909335568,0.0,6.692734914682396,0.0031340187232773067,-2.5980841674578006,16.000421481101764,0.3705044250126874,0.0031340187232773067,16.0,82.0,0.00778650995978405,0.05748025227884508,0.0,7.22,0.0,4.499497462701517,0.31057230924622753,0.003153367420166542,11.5,4.499497462701517,0.31057230924622753,0.003153367420166542,4.5,32951538.503622122,1354960.257918031 
 12/31  10:00:00,1.4749999999999999,11.0,5.0,11.0,5.0,20.0,19.14185085985011,1.4624672495642779,22.200550311867474,2.808916183060349,22.201246487849872,1.5225300819550007,22.200827859234508,2.9175369187775093,22.201032628071022,1.2974233946464646,22.922885195361083,3.791050827173059,19.14185085985011,30.662020861853144,2614.4957015884083,0.0,22.200550311867474,27.950354824160893,172.6486048211768,0.0,22.201246487849872,25.487133141354803,0.8515674099893431,95.9324539747904,22.200827859234508,28.167672399484623,65.7024748465283,53.751138225606894,22.201032628071022,25.078203039641362,14.790317506735136,42.28801525617152,22.922885195361083,28.67871308953486,0.0,547.8589454547961,0.0,5959.721995102007,0.0,0.0,665.1263595785563,320.7452772711859,478.55189014502565,431.21648148804405,0.0,949.7715714729452,3052.7880647960883,0.0,0.0,0.0,0.0,5959.721995102007,7449.652493877507,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,62.35004503980098,0.07233880676688674,7.388455909335568,0.0,6.847542737337982,0.0034319682165549837,-1.5227062442892265,16.000253583784684,0.3705044250126874,0.0034319682165549837,16.0,81.14722214869893,0.006745814271728826,0.05480413942082295,0.0,7.22,0.0,4.500002000455558,0.31057230924622753,0.003290376391308668,11.5,4.500002000455558,0.31057230924622753,0.003290376391308668,4.5,43272717.381899476,1354960.257918031 
 12/31  11:00:00,1.7,11.0,5.0,11.0,5.0,20.0,19.888196053393912,3.35295509489804,22.201128094237554,4.14938859370854,22.201119638232093,2.401465733961598,22.201188769809544,4.315302319243035,22.201441109451622,2.1492138720304492,23.4930671702717,6.17828259977709,19.888196053393912,33.46445385710388,2461.276419727151,0.0,22.201128094237554,30.708447861194067,0.0,195.28873444811296,22.201119638232093,27.135764701679797,0.0,278.5880951788945,22.201188769809544,31.068345157161467,0.0,375.97446232808187,22.201441109451622,26.65149928476024,0.0,207.85512208348285,23.4930671702717,32.71168691997451,0.0,593.9908427657748,0.0,4697.990829667419,0.0,0.0,298.3842850208278,137.7445603121705,91.96047339676208,251.3855608583601,0.0,879.2224640942858,3009.8134094101697,0.0,0.0,0.0,0.0,4697.990829667419,5872.488537084273,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,64.18315580555159,0.06293482370425564,7.388455909335568,0.0,6.965652262917657,0.0036580810157085457,-0.7648259281806786,15.99990363337515,0.3705044250126874,0.0036580810157085457,16.0,79.40810552104311,0.006133830793815352,0.05285953183788441,0.0,7.22,0.0,4.499579005934724,0.31057230924622753,0.003429124031917831,11.5,4.499579005934724,0.31057230924622753,0.003429124031917831,4.5,44613969.143356405,1354960.257918031 
 12/31  12:00:00,1.7,8.8,4.0,8.8,4.0,16.0,20.456648834388893,4.290895462352252,22.20116838915921,4.47050851795969,22.20254084229955,2.6105277726385077,22.200928511267207,4.660526930369526,22.201671660400564,2.367952886641223,23.61182100793129,7.16498054930571,20.456648834388893,34.51150434805943,2191.6728664383672,0.0,22.20116838915921,31.403443121574583,0.0,147.96616139158175,22.20254084229955,27.53799937926555,0.0,230.51170919291405,22.200928511267207,31.82432666521563,0.0,333.878309561324,22.201671660400564,27.06802618631653,0.0,191.72395124099023,23.61182100793129,34.74959866042009,0.0,604.0037945142351,0.0,4712.165947038877,0.0,0.0,345.7070714732897,185.9200712097216,134.0577884683695,267.60650763992174,0.0,879.2267843849396,2973.2324882604617,0.0,0.0,0.0,0.0,4712.165947038877,5890.207433798596,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,63.89596099869378,0.062163725882997525,7.388455909335568,0.0,7.066735539701953,0.003839495774976221,-0.1944682482802785,16.000410568653873,0.3705044250126874,0.003839495774976221,16.0,79.86663022822046,0.006133830793815352,0.05126730867969465,0.0,7.22,0.0,4.4988903718460085,0.31057230924622753,0.003565635275312169,11.5,4.4988903718460085,0.31057230924622753,0.003565635275312169,4.5,43263237.282168224,1354960.257918031 
 12/31  13:00:00,1.7,4.4,2.0,4.4,2.0,8.0,20.760126465256583,4.181540427118674,22.20185795523612,3.662085750574273,22.20151267384177,1.9412651615470216,22.20120225852307,3.8516346356993765,22.201211273359483,1.7432305774182124,23.339159509706427,6.5509359529358004,20.760126465256583,33.61866924906607,1838.3347271889274,0.0,22.20185795523612,29.6767397639737,122.20112196057477,0.0,22.20151267384177,26.26145591029507,0.0,86.10784236816943,22.20120225852307,30.077000502997453,0.0,58.01668290271874,22.201211273359483,25.89185375321808,0.0,64.31435431468304,23.339159509706427,33.872839886602975,0.0,582.2622241426466,0.0,5474.698378565772,0.0,0.0,615.2478315607441,330.01952551400086,409.12700684762825,394.8049686939908,0.0,879.2284798159122,2950.8734804697333,0.0,0.0,0.0,0.0,5474.698378565772,6843.372973207214,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,62.23664434614409,0.06617310824110478,7.388455909335568,0.0,7.127539012005487,0.0038957350028656097,-0.030769194962476328,16.000662246441017,0.3705044250126874,0.0038957350028656097,16.0,81.2309313102339,0.006133830793815352,0.05032094241297515,0.0,7.22,0.0,4.498620127324878,0.31057230924622753,0.003619222864275385,11.5,4.498620127324878,0.31057230924622753,0.003619222864275385,4.5,39216939.3624139,1354960.257918031 
 12/31  14:00:00,1.3249999999999997,8.8,4.0,8.8,4.0,16.0,21.059129661521155,3.5606132049683348,22.20095419017144,3.7606598109146847,22.201529376389118,2.3190463818304203,22.20089746185883,3.928377052901914,22.2008568594769,2.149255763293019,23.650315095882373,6.515922909656999,21.059129661521155,31.5896795473229,1883.899498606655,0.0,22.20095419017144,29.882963455465763,0.0,151.255874304965,22.201529376389118,26.980814639435145,0.0,189.3728313594617,22.20089746185883,30.2378050692542,0.0,315.8870707181626,22.2008568594769,26.656771364485692,0.0,180.78488334257332,23.650315095882373,33.15952106956146,0.0,606.6348559480158,0.0,4935.610367229502,0.0,0.0,342.2961193336778,226.8351979794526,151.74234475727556,278.3954337611176,0.0,997.5503043987458,2934.920675773919,0.0,0.0,0.0,0.0,4935.610367229502,6169.512959036877,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,62.97866900872086,0.061976722675193205,7.388455909335568,0.0,7.171368234511824,0.003932398116452603,0.07867262174136516,16.001354672820266,0.3705044250126874,0.003932398116452603,16.0,80.21016342505214,0.007166334814025207,0.04965980378583184,0.0,7.22,0.0,4.499673685087338,0.31057230924622753,0.003714712926843359,11.5,4.499673685087338,0.31057230924622753,0.003714712926843359,4.5,41913032.624636754,1354960.257918031 
 12/31  15:00:00,1.1,11.0,5.0,11.0,5.0,20.0,21.33874514556712,4.497007115526105,22.201468639803064,4.984160043616715,22.201760326115846,3.425469071242858,22.20058183387993,5.152252881038315,22.201550719822578,3.2150868630684357,23.86737459124,7.857613524171887,21.33874514556712,33.170293187404404,1955.6270267031612,0.0,22.201468639803064,32.55899428309683,0.0,196.61053590583282,22.201760326115846,29.18195670236274,0.0,195.75322229775236,22.20058183387993,32.94461274720565,0.0,333.4109735720034,22.201550719822578,28.75111838534319,0.0,193.6367085240093,23.86737459124,35.887366686715865,0.0,637.4628924034214,0.0,4852.31162268625,0.0,0.0,297.44793254920427,220.78825142865165,134.66132416854202,265.93565652146185,0.0,1068.3537746837844,2907.787385922076,0.0,0.0,0.0,0.0,4852.31162268625,6065.389528357812,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,62.95469493869419,0.06085991139684832,7.388455909335568,0.0,7.278945533903094,0.004087266515993503,0.6012030293749343,15.997808409613818,0.37210447716651773,0.004087266515993503,16.0,80.43009125855818,0.007798186708958124,0.04836548952831064,0.0,7.22,0.0,4.4991808855625255,0.31057230924622753,0.003848591808546995,11.5,4.4991808855625255,0.31057230924622753,0.003848591808546995,4.5,42812909.88245383,1355884.6676495734 
 12/31  16:00:00,0.4125,11.0,5.0,11.0,5.0,20.0,21.486921967115904,5.542480443468398,22.20100973606528,5.714769428080085,22.202538474158057,3.850871067700724,22.201228151437213,5.905557309569068,22.20284637820479,3.5960292635533952,23.86837932985447,8.902483872164161,21.486921967115904,35.35171406964298,1899.8251955878525,0.0,22.20100973606528,34.2487585137067,0.0,234.51746890352268,22.202538474158057,30.06397645399482,0.0,145.31471432340993,22.201228151437213,34.70414655229964,0.0,220.4188360401613,22.20284637820479,29.528442545077564,0.0,169.44601144616445,23.86837932985447,38.514714391716055,0.0,625.0234410467172,0.0,5215.213468188138,0.0,0.0,259.43736188199705,270.9833136726171,247.2408541247708,289.9475334175937,0.0,1283.9737219816482,2906.50565342946,0.0,0.0,0.0,0.0,5215.213468188138,6519.016835235172,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,62.50748654944966,0.06390473818957931,7.388455909335568,0.0,7.251089800451743,0.004038311890184802,0.4270444277508203,16.003599818310697,0.3705044250126874,0.004038311890184802,16.0,81.37186088978942,0.009851460310985556,0.04850721563299865,0.0,7.22,0.0,4.498806737015374,0.31057230924622753,0.003709829912974987,11.5,4.498806737015374,0.31057230924622753,0.003709829912974987,4.5,41014823.62020373,1354960.257918031 
 12/31  17:00:00,0.0,11.0,5.0,11.0,5.0,20.0,21.527876140191083,5.850001118398763,22.202062894906746,5.788869106836336,22.202156911910823,3.6564005906482913,22.20246958877452,6.007981082541982,22.202637414027592,3.376760439291557,23.65808282410847,9.380203959737985,21.527876140191083,36.021468189571415,1874.0998566893595,0.0,22.202062894906746,34.42254574189445,112.1077503529948,18.356446452821103,22.202156911910823,29.65546220992017,6.382732053724283,12.273993047955685,22.20246958877452,34.94788636145512,95.73268538734044,0.0,22.202637414027592,29.074982181641552,2.72772481737195,26.153806818802195,23.65808282410847,40.28152690408859,0.0,608.8604870836706,0.0,6197.279229537004,0.0,0.0,586.8275929858654,410.2272919564424,562.5203903201946,435.82049716575267,0.0,1413.3018891360311,2900.530806471793,0.0,0.0,0.0,0.0,6197.279229537004,7746.599036921255,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,61.09696350548376,0.07080351997716894,7.388455909335568,0.0,7.263399768112024,0.003978123629498154,0.21683647985179752,16.000946863485527,0.3705044250126874,0.003978123629498154,16.0,82.0,0.011132682923567568,0.04826365366177082,0.0,7.22,0.0,4.498754850797914,0.31057230924622753,0.00360019986884474,11.5,4.498754850797914,0.31057230924622753,0.00360019986884474,4.5,37421234.43582319,1354960.257918031 
 12/31  18:00:00,0.0,11.0,5.0,11.0,5.0,20.0,21.47337449786194,5.889129793794706,22.202860854974034,5.766791718084946,22.20312013000035,3.610813858200175,22.202615048138174,5.995077989936353,22.202072360289232,3.3372214165715364,23.499749183516023,9.47314488987845,21.47337449786194,36.239937837409954,1878.2699590314394,0.0,22.202860854974034,34.36825539157178,251.667835399389,0.0,22.20312013000035,29.55850059675447,45.58918513743913,0.0,22.202615048138174,34.91640256607184,200.05701843103049,0.0,22.202072360289232,28.99479693233298,40.22469690596489,0.0,23.499749183516023,40.92114710041439,0.0,596.5367644853043,0.0,6633.559741624126,0.0,0.0,744.4235349217605,461.8140437977818,666.6335680666957,499.4717985035425,0.0,1413.3018891360311,2901.9333023758627,0.0,0.0,0.0,0.0,6633.559741624126,8291.949677030158,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,60.44283701319084,0.07352266494829691,7.388455909335568,0.0,7.257596729757907,0.003982519847235203,0.2319743024568879,15.998812861813274,0.3705044250126874,0.003982519847235203,16.0,82.0,0.011132682923567568,0.048316774500920354,0.0,7.22,0.0,4.498754850797914,0.31057230924622753,0.00360019986884474,11.5,4.498754850797914,0.31057230924622753,0.00360019986884474,4.5,37423755.19801242,1354960.257918031 
 12/31  19:00:00,0.0,5.5,2.5,5.5,2.5,10.0,21.044233366435797,5.4384849343647925,22.20267513616971,4.665291754308488,22.202238733674772,2.5919025724691966,22.20305141241918,4.89297005519926,22.20169522411635,2.3509740322381765,22.47850532434602,8.283305642972959,21.044233366435797,36.06650685968805,1373.558778521319,0.0,22.20267513616971,31.8517805683351,1034.2301364095056,0.0,22.202238733674772,27.51428388923071,392.01759369271247,0.0,22.20305141241918,32.362067635291005,973.8616851920718,0.0,22.20169522411635,27.046104838769082,390.36625449969387,0.0,22.47850532434602,40.17669338669109,0.0,447.07656700494607,0.0,8936.051035063252,0.0,0.0,1524.7081605403355,807.5852475013123,1438.0827452847,849.0232782598221,67.37837260416111,1413.3016933061879,2924.0451777422873,0.0,0.0,0.0,0.0,8936.051035063252,11170.063793829064,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,59.75917324592811,0.09599873601690281,7.388455909335568,0.0,7.199626149219413,0.003964491757566692,0.17852722402962423,16.000092885056148,0.3705044250126874,0.003964491757566692,16.0,82.0,0.011132682923567568,0.04921307903750491,0.0,7.22,0.0,4.498773364085844,0.31057230924622753,0.003597885228709495,11.5,4.498773364085844,0.31057230924622753,0.003597885228709495,4.5,23044753.07808069,1354960.257918031 
 12/31  20:00:00,-0.6875,0.0,0.0,0.0,0.0,0.0,20.455366652561082,3.5903583335353844,22.20371163580071,1.9504098007626847,22.20239573505298,0.3585997192915731,22.202933211848066,2.1455110316071857,22.20087859440126,0.21259187441418548,22.203488450290592,5.074761698726586,20.455366652561082,32.881995960021975,956.8514478690436,0.0,22.20371163580071,26.327850140758674,1905.818496627603,0.0,22.20239573505298,23.424246764429125,778.078506298597,0.0,22.202933211848066,26.70013048147266,1838.297508558832,0.0,22.20087859440126,23.164658466017077,776.1480566259884,0.0,22.203488450290592,32.846476773367804,1076.7425558143045,0.0,0.0,13305.640366113734,0.0,0.0,2395.1626880202402,1193.1865934013022,2301.196480351215,1234.2622066649258,1561.9145865287132,1628.4210958745125,2954.932097679426,0.0,0.0,0.0,0.0,13305.640366113734,16632.050457642166,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,61.33093603219598,0.15433823574518887,7.388455909335568,0.0,7.112125663087568,0.0036462838945697422,-0.8512196331346997,16.000152349221985,0.3705044250126874,0.0036462838945697422,16.0,82.0,0.013438800867928832,0.05049142465185259,0.0,7.22,0.0,4.4986608723537564,0.31057230924622753,0.0033291677004070974,11.5,4.4986608723537564,0.31057230924622753,0.0033291677004070974,4.5,12299450.45748851,1354960.257918031 
 12/31  21:00:00,-2.85,0.0,0.0,0.0,0.0,0.0,19.66983605045235,1.4258567673724387,19.44186159709058,0.5656371378781696,19.749275448888913,0.16466201292071747,19.480649928648827,0.6632876709059351,19.757826449322664,0.19109269828897033,20.601541035764974,2.6041524849669773,19.66983605045235,29.566455189871277,446.67537162744435,0.0,19.44186159709058,28.216838448184134,78.83676640880896,2.619813373984461,19.749275448888913,26.89964336821473,46.102575474642464,2.466468864760666,19.480649928648827,28.34523904032051,71.8586231808359,2.6225096625903555,19.757826449322664,26.93874350442532,50.21063374900925,2.6911017820674865,20.601541035764974,30.36393039464189,0.47299475886782716,16.454836586009794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,62.511403284058275,0.0,7.388455909335568,0.0,19.396696202839912,0.004350244298018284,1.4751324906072885,20.39958453882398,0.3705044250126874,0.004350244298018284,16.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,-2.85,0.00621144618492455,0.0025927780536324713,11.5,-2.85,0.00621144618492455,0.0025927780536324713,4.5,7114960.257918031,1354960.257918031 
 12/31  22:00:00,-4.2125,0.0,0.0,0.0,0.0,0.0,18.641463974067115,0.6086524662588375,18.129012043800426,-0.026637500183645343,18.531901789317406,0.18969996422701804,18.167455039640327,-0.017557530528455878,18.54911614613033,0.2384610438423796,19.652007596680175,0.7206304853557768,18.641463974067115,29.723264882515906,135.26820818909573,0.0,18.129012043800426,29.28521685998433,108.7226478040273,0.0,18.531901789317406,29.03273185041543,64.66066172058066,0.0,18.167455039640327,29.233306101963727,100.033970352138,0.0,18.54911614613033,29.105312268195703,70.07931387822214,0.0,19.652007596680175,28.140663604902695,0.0,12.365652587126476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,62.51140328405827,0.0,7.388455909335568,0.0,18.492168310504084,0.004097501866092793,0.6728108013430626,19.495522000301147,0.3705044250126874,0.004097501866092793,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-4.2125,0.00621144618492455,0.0022153893920545337,11.5,-4.2125,0.00621144618492455,0.0022153893920545337,4.5,3064960.257918031,1354960.257918031 
 12/31  23:00:00,-4.775,0.0,0.0,0.0,0.0,0.0,17.76475412427961,-0.14597388299807912,17.557649297985492,-0.5937544431902235,17.916196481118796,-0.3472794692622724,17.595222634284294,-0.6107315475358013,17.930992378543856,-0.3173973488405607,19.253447222292017,-0.5042747718063865,17.76475412427961,29.68058895605966,224.30424730244658,0.0,17.557649297985492,28.987420697396928,82.56048782498334,0.0,17.916196481118796,28.92263592206368,45.582202506593546,0.0,17.595222634284294,28.87819796415787,75.33074404086744,0.0,17.930992378543856,28.967097971628263,49.20489402910539,0.0,19.253447222292017,26.259149713031842,0.0,51.943570227762564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,62.51140328405827,0.0,7.388455909335568,0.0,17.591916637351474,0.0038746779434202265,-0.06330409904859746,18.59568099379844,0.3705044250126874,0.0038746779434202265,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-4.775,0.00621144618492455,0.002060666952816923,11.5,-4.775,0.00621144618492455,0.002060666952816923,4.5,3064960.257918031,1354960.257918031 
 12/31  24:00:00,-5.6875,0.0,0.0,0.0,0.0,0.0,17.019846505470056,-0.769607457193886,17.16790039263283,-1.1224929413100069,17.473233761776378,-0.9240564256993031,17.204208398299897,-1.142818467622114,17.482643988946784,-0.9037527894837822,18.997614654789615,-1.2620858699048814,17.019846505470056,29.557021341580338,359.2947815278285,0.0,17.16790039263283,28.436937427609816,51.62763443067678,0.0,17.473233761776378,28.35615709318608,23.067560320177677,0.0,17.204208398299897,28.323795331864602,46.142606110640145,0.0,17.482643988946784,28.387049951073138,24.758606092994683,0.0,18.997614654789615,25.055480446531153,0.0,93.17597301047232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.388455909335568,7.388455909335568,0.0,0.0,62.51140328405827,0.0,7.388455909335568,0.0,16.813063555322998,0.0036684854891819354,-0.715202048990367,17.817208216655732,0.3705044250126874,0.0036684854891819354,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-5.6875,0.00621144618492455,0.0019210696964813891,11.5,-5.6875,0.00621144618492455,0.0019210696964813891,4.5,3064960.257918031,1354960.257918031 
