Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SPACE1-1:Zone People Occupant Count [](Hourly),SPACE2-1:Zone People Occupant Count [](Hourly),SPACE3-1:Zone People Occupant Count [](Hourly),SPACE4-1:Zone People Occupant Count [](Hourly),SPACE5-1:Zone People Occupant Count [](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air Relative Humidity [%](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air Relative Humidity [%](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air Relative Humidity [%](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air Relative Humidity [%](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air Relative Humidity [%](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Electricity:HVAC [J](Hourly) 
 01/01  01:00:00,-8.2625,0.0,0.0,0.0,0.0,0.0,16.90647527965833,-0.9607268073433561,17.371645337685045,-1.179219864909852,17.598989166790005,-1.1061759846149926,17.391299944119087,-1.1861017352656802,17.60056477173891,-1.0992993529033486,19.195192961968246,-0.9857258391817852,16.90647527965833,29.30291034016159,478.4691921263891,0.0,17.371645337685045,27.941189512214258,19.51360783341778,0.0,17.598989166790005,27.710056092585766,1.2143235494478972,0.0,17.391299944119087,27.89045644391798,16.99432730431272,0.0,17.60056477173891,27.723132986383604,1.2234189806586073,0.0,19.195192961968246,25.322093433314052,0.0,124.57456755483304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.22,7.22,0.0,0.0,60.82207633070313,0.0,7.22,0.0,16.612712187568448,0.0035365173177592225,-1.0256022881172757,17.617100400528983,0.3705044250126874,0.0035365173177592225,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-8.2625,0.00621144618492455,0.001422288734241492,11.5,-8.2625,0.00621144618492455,0.001422288734241492,4.5,3064960.257918031,1354960.257918031 
 01/01  02:00:00,-11.8875,0.0,0.0,0.0,0.0,0.0,16.320840036415078,-1.2818896455948787,16.8160270235345,-1.5269150628307497,17.074986076071788,-1.4407727936916288,16.841420205149536,-1.5359132280854086,17.074977253713616,-1.4307637065061312,18.928672151387737,-1.5017774942839501,16.320840036415078,29.614159585988318,501.395187152458,0.0,16.8160270235345,28.11655524795567,29.215019094061006,0.0,17.074986076071788,27.857515659135164,0.07827564681514332,4.487912036819125,16.841420205149536,28.050203008954846,12.625492140388872,0.0,17.074977253713616,27.880746678314438,0.07048276537506126,4.93581872147945,18.928672151387737,24.666101705139035,0.0,151.47904413885624,0.0,5.278561843125094,0.0,0.0,13.861017992472238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.278561843125094,6.598202303906367,0.0,0.0,7.22,7.22,0.0,0.0,60.79646179129175,0.00005926467836689275,7.22,0.0,16.00463543580167,0.0034407148942587496,-1.3243518283286992,17.009200536495978,0.3705044250126874,0.0034407148942587496,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-11.8875,0.00621144618492455,0.0010028609043981412,11.5,-11.8875,0.00621144618492455,0.0010028609043981412,4.5,3065015.7201517066,1354960.257918031 
 01/01  03:00:00,-11.325,0.0,0.0,0.0,0.0,0.0,15.674202248547681,-1.6871200619890834,16.699916218939148,-1.8910751579227179,16.75264786394925,-1.8076149659844503,16.70016725774064,-1.900714825734865,16.751386648702493,-1.7988677431826403,18.731034694956406,-1.9604937238934936,15.674202248547681,29.83955280353458,638.4528253621445,0.0,16.699916218939148,27.478142503671776,200.825532395611,0.0,16.75264786394925,27.57720296843816,6.564704879056819,12.241546010000775,16.70016725774064,27.45558908225879,170.08418062920532,0.0,16.751386648702493,27.599569618749562,6.276624647057361,12.496401187384947,18.731034694956406,24.03509335985382,0.0,185.1424427436138,0.0,221.40369504139204,0.0,0.0,225.90695110243666,19.00234682101546,193.84780688641206,20.9200539317787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,221.40369504139204,276.75461880174004,0.0,0.0,7.22,7.22,0.0,0.0,58.163371497192294,0.002170858053554008,7.22,0.0,15.379632240871805,0.00332720085075498,-1.727979771031819,16.384407009850737,0.3705044250126874,0.00332720085075498,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-11.325,0.00621144618492455,0.0010552609473343869,11.5,-11.325,0.00621144618492455,0.0010552609473343869,4.5,3066988.5819907133,1354960.257918031 
 01/01  04:00:00,-11.1,0.0,0.0,0.0,0.0,0.0,15.134990701919367,-2.050522952304232,16.69977968224153,-2.2340838228686333,16.699797892316973,-2.1678747644194436,16.70007551294881,-2.242504271256435,16.700086995382545,-2.161375960980757,18.563319858821572,-2.3395821335112705,15.134990701919367,29.96723162429144,811.5268470422379,0.0,16.69977968224153,26.70159052264692,341.840631276942,0.0,16.699797892316973,26.84999756212536,77.21090079013214,0.0,16.70007551294881,26.682263364743225,312.43230526738034,0.0,16.700086995382545,26.86409959550022,77.59608021552242,0.0,18.563319858821572,23.530395682445914,0.0,202.15881372812964,0.0,727.7678859398575,0.0,0.0,397.4091074187673,124.06622614186077,365.0626053767265,129.3213455942188,0.0,0.0,67.53729114309411,0.0,0.0,0.0,0.0,727.7678859398575,909.7098574248218,0.0,0.0,7.22,7.22,0.0,0.0,50.64660558515512,0.005476378088522677,7.22,0.0,14.81524016271444,0.0032266883643202117,-2.097728193513078,16.000537302826377,0.3705044250126874,0.0032266883643202117,16.0,82.0,0.0,0.0003661662909876373,0.0,7.22,0.0,-11.1,0.00621144618492455,0.001077079816545153,11.5,-11.1,0.00621144618492455,0.001077079816545153,4.5,3070058.968935639,1354960.257918031 
 01/01  05:00:00,-10.7875,0.0,0.0,0.0,0.0,0.0,14.719750599443318,-2.4203536298808768,16.699895636316544,-2.610664988086054,16.699973789466622,-2.54199052853677,16.700437921875043,-2.618907709237746,16.70012193656199,-2.534307963149587,18.432064831090663,-2.740105919946539,14.719750599443318,29.84147177269216,955.2843945078871,0.0,16.699895636316544,25.871540473736978,424.6559315254231,0.0,16.699973789466622,26.020943000394816,124.28473536921439,0.0,16.700437921875043,25.85274532300841,395.8022092121094,0.0,16.70012193656199,26.03746961060571,124.17930773941322,0.0,18.432064831090663,22.94081209861667,0.0,191.82401284220862,0.0,1381.1611802749583,0.0,0.0,480.2849490255637,171.19163918355022,448.50865232747014,175.95082675799574,0.0,0.0,228.14270737169792,0.0,0.0,0.0,0.0,1381.1611802749583,1726.4514753436977,0.0,0.0,7.22,7.22,0.0,0.0,44.327700627839604,0.008749235730004827,7.22,0.0,14.38541749346376,0.00313106977582432,-2.4551609868866153,15.999827383274877,0.3705044250126874,0.00313106977582432,16.0,82.0,0.0,0.0013695668222172665,0.0,7.22,0.0,-10.7875,0.00621144618492455,0.0011077366177627828,11.5,-10.7875,0.00621144618492455,0.0011077366177627828,4.5,3073084.5786933415,1354960.257918031 
 01/01  06:00:00,-10.6,0.0,0.0,0.0,0.0,0.0,14.410644843546756,-2.794871400695705,16.69996887718729,-2.9760650783790696,16.700493729394367,-2.90749853254627,16.699970249760057,-2.9842759859892487,16.700346560962437,-2.900024349459342,18.3524787390701,-3.1192759259241463,14.410644843546756,29.501307578941574,1063.9658516220052,0.0,16.69996887718729,25.08867882000545,463.9186923580233,0.0,16.700493729394367,25.23305750954493,145.35804473715757,0.0,16.699970249760057,25.0713402164504,434.3296062437487,0.0,16.700346560962437,25.24916969073249,145.28961685955045,0.0,18.3524787390701,22.33151365033158,0.0,185.50566905433595,0.0,1913.5869322176175,0.0,0.0,519.5352996092494,192.28417763465558,486.9837912618718,197.06050492554414,0.0,0.0,349.87938793508124,0.0,0.0,0.0,0.0,1913.5869322176175,2391.9836652720214,0.0,0.0,7.22,7.22,0.0,0.0,45.784794069445525,0.012675439284276866,7.22,0.0,14.060067383837636,0.0030338651501867786,-2.8288314533021652,15.999926920025988,0.3705044250126874,0.0030338651501867786,16.0,82.0,0.0,0.0022363231915493976,0.0,7.22,0.0,-10.6,0.00621144618492455,0.0011263833763957194,11.5,-10.6,0.00621144618492455,0.0011263833763957194,4.5,3076738.64253913,1354960.257918031 
 01/01  07:00:00,-10.6,0.0,0.0,0.0,0.0,0.0,14.688164717180127,-4.430457848601666,19.76604857252991,-5.601439360928616,20.25214537389064,-7.099912700026786,19.69839098219535,-5.505331086004395,20.272873923292885,-7.359552994966037,20.41142637952165,-4.773526335238085,14.688164717180127,25.33855948955962,1989.7111104423552,0.0,19.76604857252991,16.75607292241257,3436.4188485178975,0.0,20.25214537389064,14.4416038340881,1713.8425744946665,0.0,19.69839098219535,16.953115727979718,3306.0653290803175,0.0,20.272873923292885,14.12477412157974,1721.385682095249,0.0,20.41142637952165,17.16682154731199,2875.893932281252,0.0,0.0,24345.889170292692,0.0,0.0,3730.5185003795523,1997.4349577907778,3579.2116798782376,2036.2375412407966,3218.882833674306,4722.662467993264,3291.3522745678447,0.0,0.0,0.0,0.0,23518.33488175884,29397.918602198544,0.0,0.0,7.219999999999999,7.219999999999999,0.0,0.0,70.86166693234514,0.5199598905277286,7.219999999999999,0.0,6.142159026341723,0.0014175321860835188,-11.553410518794884,15.967998455940673,0.3705044250126874,0.0014175321860835188,16.0,81.63408794491767,0.08172245322937764,0.06873413339433482,0.0,7.219999999999999,0.0,4.5005314602938356,0.31057230924622753,0.0011650308833787495,11.5,4.5005314602938356,0.31057230924622753,0.0011650308833787495,4.5,3554354.363652503,1354960.257918031 
 01/01  08:00:00,-10.225,0.0,0.0,0.0,0.0,0.0,15.34957804727261,-8.054461041278985,21.29910775519663,-9.114697309795702,21.939937910413246,-10.968278309971964,21.214978596648656,-8.945384523213702,21.889843933726382,-11.16606547666336,21.60523177521886,-7.338819336117055,15.34957804727261,17.759966177190687,2347.8112616386798,0.0,21.29910775519663,11.133415359481159,3337.3159461866308,0.0,21.939937910413246,9.068521238748431,1440.2631354390346,0.0,21.214978596648656,11.358996713291994,3213.7415852904974,0.0,21.889843933726382,8.932777010112382,1601.2308702716239,0.0,21.60523177521886,12.750600634197827,2802.765339135819,0.0,0.0,22160.83066933447,0.0,0.0,3754.2592928970953,1836.503782342158,3601.9530412091876,2034.88514159053,3239.657872264927,4605.807274652803,3265.7476917539598,0.0,0.0,0.0,0.0,22160.83066933447,27701.038336668087,0.0,0.0,7.22,7.22,0.0,0.0,71.46483891606859,0.5018620404809431,7.22,0.0,6.241593680312414,0.0013603202572278622,-12.010151543310227,15.999867395930089,0.3705044250126874,0.0013603202572278622,16.0,82.0,0.07638120197022061,0.0658110613141174,0.0,7.22,0.0,4.500164277677548,0.31057230924622753,0.001228779734699374,11.5,4.500164277677548,0.31057230924622753,0.001228779734699374,4.5,3537489.8908222094,1354960.257918031 
 01/01  09:00:00,-9.3125,11.0,5.0,11.0,5.0,20.0,16.52403920168128,-8.560175465528028,22.2004974795956,-6.783556087807,22.200630497582495,-8.043682018197556,22.196194566181198,-6.650418557166596,22.20030546788242,-8.223148335647982,22.20007207561732,-5.165437014132283,16.52403920168128,15.72347446526431,3459.0249971945223,0.0,22.2004974795956,12.974141843214928,1790.760102454717,0.0,22.200630497582495,11.6095777413388,74.6516694328812,141.62915885570308,22.196194566181198,13.128153456031642,1815.0187012271665,0.0,22.20030546788242,11.422945184404597,724.599589164781,0.0,22.20007207561732,14.90757531858868,308.49249248115876,26.35423107102997,0.0,13993.420695475805,0.0,0.0,2279.7463692203482,347.227372201956,2277.395463054825,1180.946618777615,769.2142856743153,4320.60887768853,3201.7622849313266,0.0,0.0,0.0,0.0,13993.420695475805,17491.775869344758,0.0,0.0,7.219999999999999,7.219999999999999,0.0,0.0,65.28971577020091,0.20476324335960858,7.219999999999999,0.0,6.412926071860202,0.001348470319796364,-12.10689220307535,15.999976729605041,0.3705044250126874,0.001348470319796364,16.0,82.0,0.06614912791730598,0.06224275007992473,0.0,7.219999999999999,0.0,4.499884156765209,0.31057230924622753,0.001266980042480877,11.5,4.499884156765209,0.31057230924622753,0.001266980042480877,4.5,33047114.168364707,1354960.257918031 
 01/01  10:00:00,-7.525,11.0,5.0,11.0,5.0,20.0,17.560709600359008,-4.698381267060588,22.20130323248467,-3.1809311098671134,23.260708138362386,-5.137123330559495,22.202054380007517,-2.9886035314811483,22.201176526588927,-5.662039971530348,22.631797026307165,-1.1476066635235482,17.560709600359008,20.566995870566863,3240.062235199049,0.0,22.20130323248467,17.532202005107273,391.68691001491436,0.0,23.260708138362386,13.909102078749687,0.0,485.82187939097537,22.202054380007517,17.819166300328607,708.1758498668453,0.0,22.201176526588927,14.183646766215828,279.069090212221,0.0,22.631797026307165,20.25530813433574,0.0,523.3355319519038,0.0,9606.347433609948,0.0,0.0,881.8667790148247,0.0,1171.3338878653637,735.6657524506745,0.0,3761.6368297002964,3137.141934564124,0.0,0.0,0.0,0.0,9606.347433609948,12007.934292012433,0.0,0.0,7.22,7.22,0.0,0.0,63.97769970106182,0.12738602206907124,7.22,0.0,6.588774092029393,0.0014863513204568198,-11.029646662004307,16.000292678906632,0.3705044250126874,0.0014863513204568198,16.0,82.0,0.04969042492021704,0.05886947010859239,0.0,7.22,0.0,4.499784997130446,0.31057230924622753,0.00129622204152932,11.5,4.499784997130446,0.31057230924622753,0.00129622204152932,4.5,43324387.80022816,1354960.257918031 
 01/01  11:00:00,-5.6375,11.0,5.0,11.0,5.0,20.0,18.60704395709215,-2.542171028409091,22.26302710637475,-1.719153975488946,24.340577049883905,-3.514475843835518,22.202533338465052,-1.4797712755187609,22.201336236026822,-4.637031567382852,23.06813583600874,1.1965126928907663,18.60704395709215,23.07237957673503,3035.497895598553,0.0,22.26302710637475,19.725233584495854,0.0,388.90076249736586,24.340577049883905,14.96602231927665,0.0,558.4306987459258,22.202533338465052,20.19916456383241,271.71662134229877,0.0,22.201336236026822,15.483212679616852,79.70458678363389,0.0,23.06813583600874,23.62468466597967,0.0,558.4495439443184,0.0,7600.295752481829,0.0,0.0,108.47997652442187,0.0,736.2226823166744,536.8687573651079,0.0,3172.2756873384383,3080.1056409897697,0.0,0.0,0.0,0.0,7600.295752481829,9500.369690602285,0.0,0.0,7.22,7.22,0.0,0.0,63.990015112400314,0.10074305151856175,7.22,0.0,6.745204794986819,0.0017261479052307065,-9.367026500020376,15.999852023585575,0.3705044250126874,0.0017261479052307065,16.0,81.99999999999999,0.03632240484374373,0.056078432750291736,0.0,7.22,0.0,4.49994814152412,0.31057230924622753,0.0014777506762901483,11.5,4.49994814152412,0.31057230924622753,0.0014777506762901483,4.5,44649408.97009845,1354960.257918031 
 01/01  12:00:00,-3.9375,8.8,4.0,8.8,4.0,16.0,19.560257128299384,-1.3752494211496062,22.715554556095064,-1.1175589348431518,24.250587514695138,-2.7317710535906183,22.201908541740796,-0.9464559346583395,22.201589351127694,-3.977233522866217,23.273424650812025,2.293473791673558,19.560257128299384,23.96497269433535,2674.0555079863943,0.0,22.715554556095064,20.171252028855665,0.0,533.8697403009851,24.250587514695138,16.070238328858714,0.0,552.6794044018079,22.201908541740796,21.108390369304225,51.89222475236767,17.165083559663856,22.201589351127694,16.371563016809198,5.8494518906861686,36.97007495794355,23.273424650812025,25.23043467283718,0.0,575.1430566654126,0.0,6530.677986769645,0.0,0.0,0.0,0.0,500.10996081425293,426.4564272872227,0.0,2641.222806826326,3022.1512866487133,0.0,0.0,0.0,0.0,6530.677986769645,8163.347483462057,0.0,0.0,7.22,7.22,0.0,0.0,63.776887534045414,0.08560221275754651,7.22,0.0,6.905078294327966,0.002005090470077113,-7.671059439291812,15.99987397107202,0.3705044250126874,0.002005090470077113,16.0,82.0,0.026919137849668096,0.05340282270870399,0.0,7.22,0.0,4.498800373678503,0.31057230924622753,0.0017410107165209384,11.5,4.498800373678503,0.31057230924622753,0.0017410107165209384,4.5,43285205.143044546,1354960.257918031 
 01/01  13:00:00,-2.6125,4.4,2.0,4.4,2.0,8.0,20.214725724337136,-1.4132142259160312,22.442851119052566,-1.8318852825466834,22.98707452172497,-3.626385083164312,22.20151583359127,-1.7488306645125618,22.200675878196513,-4.397053071157321,23.062873162395405,1.5144127316293312,20.214725724337136,22.95066311856082,2110.7196980161557,0.0,22.442851119052566,19.32842819488844,0.0,512.0383557222476,22.98707452172497,16.07968643518123,0.0,467.8837832535283,22.20151583359127,19.756004192620352,171.34595181143092,0.0,22.200675878196513,15.800687534355871,23.906409549245524,0.0,23.062873162395405,24.178105847637532,0.0,558.3195463403731,0.0,6248.3180885920065,0.0,0.0,0.0,0.0,636.5753280731883,481.4961625282135,0.0,2227.481412855525,2975.0193269269116,0.0,0.0,0.0,0.0,6248.3180885920065,7810.397610740008,0.0,0.0,7.22,7.22,0.0,0.0,63.039394808201806,0.07872353037146636,7.22,0.0,7.03455873843572,0.00219329867197935,-6.647915665987731,16.000110538460284,0.3705044250126874,0.00219329867197935,16.0,82.0,0.02079246751834564,0.05133526006182404,0.0,7.22,0.0,4.499526292865756,0.31057230924622753,0.001948700000298672,11.5,4.499526292865756,0.31057230924622753,0.001948700000298672,4.5,39228727.01772587,1354960.257918031 
 01/01  14:00:00,-1.5125000000000002,8.8,4.0,8.8,4.0,16.0,20.720862158635953,-1.903265581556363,22.48633501129374,-1.4044689992342636,22.345034635616095,-3.0382999354433986,22.201041899610768,-1.3157429833354506,22.200721965607464,-3.4022671209453774,23.451809741659936,1.6670932191787093,20.720862158635953,21.345402405313617,2022.9671352131163,0.0,22.48633501129374,19.984787517325103,0.0,515.4161259434345,22.345034635616095,17.585112751953456,0.0,415.6821439054886,22.201041899610768,20.486603973058905,0.0,217.1369992615048,22.200721965607464,17.2012863951777,0.0,151.7145722165131,23.451809741659936,23.87373243741054,0.0,588.893651081049,0.0,5389.176285417065,0.0,0.0,0.0,9.155377703317225,248.88357008769012,306.0686615774827,0.0,1883.5177190628037,2948.1304872860023,0.0,0.0,0.0,0.0,5389.176285417065,6736.4703567713295,0.0,0.0,7.22,7.22,0.0,0.0,63.49856881200306,0.06955562799582421,7.22,0.0,7.108730115750981,0.0022845553296084358,-6.18158532032661,16.000854484519444,0.3705044250126874,0.0022845553296084358,16.0,82.0,0.016382619225051777,0.0502000574166728,0.0,7.22,0.0,4.499675823046868,0.31057230924622753,0.0020948187498149016,11.5,4.499675823046868,0.31057230924622753,0.0020948187498149016,4.5,41920152.601511404,1354960.257918031 
 01/01  15:00:00,-1.1,11.0,5.0,11.0,5.0,20.0,21.154562866210426,-0.4760555536556672,22.679325505405274,0.4749144878853591,22.201525561883084,-1.6075878036425932,22.201297519915965,0.4969150960558544,22.20112665182081,-1.9087086419881967,23.86522551585454,3.821535268332187,21.154562866210426,23.39936813966641,2049.534214261726,0.0,22.679325505405274,22.95021457431998,0.0,531.2390157672965,22.201525561883084,19.988186687105355,0.0,326.3572780106881,22.201297519915965,23.667951987372565,0.0,317.6802534597564,22.20112665182081,19.493033707027656,0.0,217.28420979690475,23.86522551585454,27.149434373398304,0.0,622.265653769038,0.0,5116.040501077601,0.0,0.0,0.0,89.01621822866574,148.86390150303953,240.79128785695545,0.0,1754.4701886075522,2921.383669235231,0.0,0.0,0.0,0.0,5116.040501077601,6395.050626347001,0.0,0.0,7.22,7.22,0.0,0.0,63.58533012878391,0.06635208277320398,7.22,0.0,7.18292524389015,0.002429520380495737,-5.470141726393889,16.00115495121647,0.3705044250126874,0.002429520380495737,16.0,82.0,0.014842180165718238,0.049098168390937086,0.0,7.22,0.0,4.499074293606835,0.31057230924622753,0.002207661719883767,11.5,4.499074293606835,0.31057230924622753,0.002207661719883767,4.5,42817153.09572389,1354960.257918031 
 01/01  16:00:00,-1.1,11.0,5.0,11.0,5.0,20.0,21.39388482057113,1.2334557973103557,22.432425996747263,1.9925701619021048,22.201713894390103,-0.6230734152774532,22.201252090011835,1.97916373762033,22.20177177345746,-0.9251463127891983,24.007094818237942,5.81506982607126,21.39388482057113,26.2277431833388,1969.1660611214731,0.0,22.432425996747263,25.99583646376973,0.0,512.1087172461041,22.201713894390103,21.68528318329804,0.0,209.50135860393476,22.201252090011835,26.33450647697415,0.0,203.86500364918004,22.20177177345746,21.149445957903435,0.0,181.59059864407834,24.007094818237942,30.931161007932587,0.0,634.4418890252518,0.0,5343.16504776582,0.0,0.0,0.0,205.92986790221175,262.69063655306877,276.7182052686019,0.0,1754.84439125789,2903.978031741116,0.0,0.0,0.0,0.0,5343.16504776582,6678.956309707274,0.0,0.0,7.22,7.22,0.0,0.0,62.98981759281104,0.06713109916009191,7.22,0.0,7.2325093927165565,0.0026395783032905954,-4.50490543837576,16.00080353896358,0.3705044250126874,0.0026395783032905954,16.0,82.0,0.014846533164840156,0.04839514171598411,0.0,7.22,0.0,4.498723281993695,0.31057230924622753,0.0023574553578538104,11.5,4.498723281993695,0.31057230924622753,0.0023574553578538104,4.5,41017862.65072859,1354960.257918031 
 01/01  17:00:00,-1.1,11.0,5.0,11.0,5.0,20.0,21.44886733371528,2.464551091617544,22.202522615146272,2.8375285319322407,22.20093924324422,0.05103326069933082,22.201829629137016,2.969450324970529,22.20165324989753,-0.2695152236607657,23.907666510370838,7.264711658058667,21.44886733371528,28.54258069965615,1920.6963734950407,0.0,22.202522615146272,27.987555302769024,0.0,165.862246468771,22.20093924324422,22.906246416553316,0.0,73.32123790197568,22.201829629137016,28.253023406588518,6.712184831004151,3.899960355923838,22.20165324989753,22.32533281241147,0.0,62.793429174649816,23.907666510370838,34.379652620132205,0.0,627.2700678132471,0.0,6085.134584199792,0.0,0.0,327.02902363805657,341.8924899418939,468.82739212128604,395.39426533983567,0.0,1754.9712828245558,2898.7034042724404,0.0,0.0,0.0,0.0,6085.134584199792,7606.418230249739,0.0,0.0,7.22,7.22,0.0,0.0,61.66051997512716,0.07145794030248795,7.22,0.0,7.249112131686708,0.0027632222316537978,-3.965645345964965,16.00131407251094,0.3705044250126874,0.0027632222316537978,16.0,82.0,0.01484798416454746,0.04818553940064481,0.0,7.22,0.0,4.49844645761187,0.31057230924622753,0.002423558657988044,11.5,4.49844645761187,0.31057230924622753,0.002423558657988044,4.5,37421867.88074589,1354960.257918031 
 01/01  18:00:00,-1.4749999999999999,11.0,5.0,11.0,5.0,20.0,21.40380766017138,3.2528115138736773,22.202002036603893,3.306840215980253,22.201919579132895,0.3759813038557358,22.202671080159625,3.558640393665107,22.201810694844006,0.005914874031826644,23.87839036941654,8.253740439044096,21.40380766017138,30.264883570925548,1931.0281877661105,0.0,22.202002036603893,28.93323192845649,22.975331875435984,10.196989119055388,22.201919579132895,23.45896903452441,0.0,31.738267356494077,22.202671080159625,29.451519262031944,44.0870678673561,0.0,22.201810694844006,22.833000046095805,0.0,25.47852125343968,23.87839036941654,36.83701894952405,0.0,625.641022753847,0.0,6547.44899283271,0.0,0.0,505.16022198688944,383.59773912511383,510.1512654497594,432.8048495910624,0.0,1872.835664820093,2899.2552974988857,0.0,0.0,0.0,0.0,6547.44899283271,8184.311241040888,0.0,0.0,7.22,7.22,0.0,0.0,61.07510808536273,0.07475093786299554,7.22,0.0,7.2467339662947055,0.002802506381036367,-3.7996760295059078,15.999777827524438,0.3705044250126874,0.002802506381036367,16.0,82.0,0.016240734145573296,0.04820561785482638,0.0,7.22,0.0,4.499559976784234,0.31057230924622753,0.0024127773572044653,11.5,4.499559976784234,0.31057230924622753,0.0024127773572044653,4.5,37424928.7577349,1354960.257918031 
 01/01  19:00:00,-2.0125,5.5,2.5,5.5,2.5,10.0,20.98599917470449,3.163033231384489,22.203134109522395,2.2004055350712095,22.201550943883735,-0.7107235408526618,22.20361526940809,2.504781204758114,22.202006317380356,-1.0194895827836508,22.8342893460003,7.4630642520882775,20.98599917470449,30.856306421256452,1425.7768807693167,0.0,22.203134109522395,26.76894156761244,889.9532376147174,0.0,22.201550943883735,21.541151547027447,343.4188461891815,0.0,22.20361526940809,27.354444644187886,869.5518129737625,0.0,22.202006317380356,20.995842587457762,346.44894522808954,0.0,22.8342893460003,37.17783838272585,0.0,542.6144264012075,0.0,9134.85969038957,0.0,0.0,1379.5366439314357,758.1063675684347,1332.8269921600547,804.1975379694817,0.0,2041.3310269082003,2919.8249724761763,0.0,0.0,0.0,0.0,9134.85969038957,11418.574612986962,0.0,0.0,7.22,7.22,0.0,0.0,59.90580852512037,0.09877681246489102,7.22,0.0,7.191986796166376,0.0028103560309888013,-3.7668514433613267,15.999869415225474,0.3705044250126874,0.0028103560309888013,16.0,82.0,0.018323320291301733,0.049035353186114114,0.0,7.22,0.0,4.499675796457002,0.31057230924622753,0.00240461704416355,11.5,4.499675796457002,0.31057230924622753,0.00240461704416355,4.5,23047358.546217375,1354960.257918031 
 01/01  20:00:00,-1.5125000000000002,0.0,0.0,0.0,0.0,0.0,20.37735059319568,1.171203793970749,22.202631130012875,-0.6583968156345329,22.20144807761216,-2.7583288228526994,22.202800648531483,-0.3955347336503552,22.20121213535716,-2.9385271635226053,22.20451260060555,4.220977266072514,20.37735059319568,27.813301467346584,989.8588168759316,0.0,22.202631130012875,21.635923434739734,1625.8122157517953,0.0,22.20144807761216,18.165777396207954,671.9733291258656,0.0,22.202800648531483,22.095998137410493,1582.9802240989095,0.0,22.20121213535716,17.88982236040727,673.1285678630315,0.0,22.20451260060555,30.936579300112044,481.852703594244,0.0,0.0,12144.947552716862,0.0,0.0,2115.0411027489076,1086.6918970576644,2045.8122043836397,1130.869596265957,968.618517938663,1884.8616630515774,2953.4481186964877,0.0,0.0,0.0,0.0,12144.947552716862,15181.184440896077,0.0,0.0,7.22,7.22,0.0,0.0,60.52932031063871,0.13519226219368882,7.22,0.0,7.101905397577144,0.00279280639803366,-3.8404054417423596,15.999920692703023,0.3705044250126874,0.00279280639803366,16.0,82.0,0.0163992289718363,0.05042544130135265,0.0,7.22,0.0,4.499675099231622,0.31057230924622753,0.0024820920825542477,11.5,4.499675099231622,0.31057230924622753,0.0024820920825542477,4.5,12281465.755498054,1354960.257918031 
 01/01  21:00:00,-1.4749999999999999,0.0,0.0,0.0,0.0,0.0,19.633467652280817,-0.7039681869857733,19.902404655784686,-1.4846400942132092,20.10242566042446,-2.0747151623303606,19.92620675717459,-1.3414427643512505,20.103998678679478,-2.039805966734922,21.197315884347173,2.036656208347031,19.633467652280817,25.222913468547393,618.3398706007074,0.0,19.902404655784686,23.27935271698737,43.49362810001833,4.415638672398211,20.10242566042446,21.920437754775627,23.469475860435455,3.9252827319956056,19.92620675717459,23.520444504936737,39.52273013353626,4.315948821806717,20.103998678679478,21.986271600530944,25.734756792548485,4.283647450862929,21.197315884347173,28.109554632182395,0.0,63.521095900589145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.22,7.22,0.0,0.0,60.82207633070311,0.0,7.22,0.0,19.389844958577804,0.0036425863620078653,-0.6942672510338412,20.394037418772612,0.3705044250126874,0.0036425863620078653,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-1.4749999999999999,0.00621144618492455,0.0025806906051231244,11.5,-1.4749999999999999,0.00621144618492455,0.0025806906051231244,4.5,7114960.257918031,1354960.257918031 
 01/01  22:00:00,-1.3249999999999997,0.0,0.0,0.0,0.0,0.0,18.74408946729571,-0.7146143089207915,18.828302751415993,-1.1450565285339371,19.095669076008065,-1.088858887087604,18.849514212329776,-1.098605186767818,19.102443732634487,-1.0483558676835714,20.317591549016797,0.8802203494924219,18.74408946729571,26.641128749974445,334.7324025190703,0.0,18.828302751415993,25.572436652951833,62.824295707662486,0.0,19.095669076008065,25.26897522767162,35.05581358058703,0.0,18.849514212329776,25.636595349467722,57.8817569943601,0.0,19.102443732634487,25.342875976297634,38.18334117369898,0.0,20.317591549016797,27.311772916605786,0.0,55.24240128399032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.22,7.22,0.0,0.0,60.82207633070311,0.0,7.22,0.0,18.614325729602818,0.0036089666460147347,-0.8081070857753698,19.618580215456525,0.3705044250126874,0.0036089666460147347,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-1.3249999999999997,0.00621144618492455,0.0026276300288774358,11.5,-1.3249999999999997,0.00621144618492455,0.0026276300288774358,4.5,3064960.257918031,1354960.257918031 
 01/01  23:00:00,-1.4749999999999999,0.0,0.0,0.0,0.0,0.0,18.017958881152584,-0.7140264382295133,18.242480267147716,-1.0216243928683002,18.487388471452196,-0.8939677691954586,18.259876229126032,-1.0152429998516184,18.493904616246834,-0.8755299629559128,19.789870601702486,-0.04161137783176863,18.017958881152584,27.881010847346833,362.69646305389347,0.0,18.242480267147716,26.798218196751705,49.2582174494633,0.0,18.487388471452196,26.670616982771385,25.12152313737016,0.0,18.259876229126032,26.783056366823246,45.3239975173625,0.0,18.493904616246834,26.700437543309818,27.23938400214257,0.0,19.789870601702486,26.36886191002317,0.0,73.28419397609969,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.22,7.22,0.0,0.0,60.82207633070311,0.0,7.22,0.0,17.857828659245023,0.003627408931304484,-0.7544436607309689,18.862049109424095,0.3705044250126874,0.003627408931304484,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-1.4749999999999999,0.00621144618492455,0.002622238810784213,11.5,-1.4749999999999999,0.00621144618492455,0.002622238810784213,4.5,3064960.257918031,1354960.257918031 
 01/01  24:00:00,-1.7,0.0,0.0,0.0,0.0,0.0,17.419464466746085,-0.8229532731685356,17.866622199496547,-1.0294701227237857,18.070895374333546,-0.9312054061628247,17.877908484782782,-1.0341893727450255,18.07507655458744,-0.9218074118486336,19.47128131856398,-0.5680273501430183,17.419464466746085,28.692430085592544,430.03429331165285,0.0,17.866622199496547,27.420291267419287,29.668281905848175,0.0,18.070895374333546,27.291621587907272,11.324256555320176,0.0,17.877908484782782,27.390081561647495,27.237573926525442,0.0,18.07507655458744,27.305709697281333,12.186835988764301,0.0,19.47128131856398,25.766580661883296,0.0,97.23831613172496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.22,7.22,0.0,0.0,60.82207633070311,0.0,7.22,0.0,17.235508730775294,0.003598448419622523,-0.8552580113466735,18.23978262839627,0.3705044250126874,0.003598448419622523,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-1.7,0.00621144618492455,0.0024862247596790167,11.5,-1.7,0.00621144618492455,0.0024862247596790167,4.5,3064960.257918031,1354960.257918031 
 01/02  01:00:00,-3.0749999999999997,0.0,0.0,0.0,0.0,0.0,16.92727163298118,-0.9737359823069558,17.56952627534443,-1.1216653180362224,17.746599481483894,-1.0527246705237958,17.578793865962723,-1.1282149965672634,17.747630333302382,-1.0467548228589636,19.24559957123727,-0.9226829415105078,16.92727163298118,29.232609732764868,500.2752155903652,0.0,17.56952627534443,27.725665588291122,11.257379883798308,0.0,17.746599481483894,27.575040542329436,0.5942692060453396,2.972745869471794,17.578793865962723,27.694383709873215,9.959860943206081,0.0,17.747630333302382,27.58691362162443,0.6144801700872904,3.315367437725115,19.24559957123727,25.374769663624154,0.0,121.1350015214191,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.22,7.22,0.0,0.0,60.82207633070311,0.0,7.22,0.0,16.706770322414307,0.0035551488390349506,-1.0004588001738535,17.711124141043022,0.3705044250126874,0.0035551488390349506,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-3.0749999999999997,0.00621144618492455,0.002387807960505994,11.5,-3.0749999999999997,0.00621144618492455,0.002387807960505994,4.5,3064960.257918031,1354960.257918031 
 01/02  02:00:00,-3.2124999999999995,0.0,0.0,0.0,0.0,0.0,16.49231746982562,-1.1341626027366436,17.31408571439839,-1.2552347198239482,17.46935946165309,-1.2064323900066602,17.323198995967925,-1.2610679790721941,17.467395317439156,-1.2021104529334616,19.04900916197498,-1.1875672383656437,16.49231746982562,29.654289483806384,563.7381277154182,0.0,17.31408571439839,27.86572222156824,0.5281439565324035,4.013735148028559,17.46935946165309,27.70569823997257,0.0,13.349499316490267,17.323198995967925,27.83616620300909,0.31705321660672325,4.3027350283778105,17.467395317439156,27.71908861796631,0.0,14.585675364183771,19.04900916197498,25.129136826959705,0.0,140.3992984996018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.22,7.22,0.0,0.0,60.82207633070311,0.0,7.22,0.0,16.265798825696095,0.0035084502551412976,-1.158845223117655,17.27023885304218,0.3705044250126874,0.0035084502551412976,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-3.2124999999999995,0.00621144618492455,0.002376891924425182,11.5,-3.2124999999999995,0.00621144618492455,0.002376891924425182,4.5,3064960.257918031,1354960.257918031 
 01/02  03:00:00,-3.1125,0.0,0.0,0.0,0.0,0.0,16.1204739383857,-1.3294097033478365,17.139685998483976,-1.4442503549044585,17.26388967710478,-1.3982714087630332,17.14744707706847,-1.4497474591656627,17.258759082281614,-1.3934252313407158,18.886162981825144,-1.4508786129071731,16.1204739383857,29.87668150237981,627.351260204387,0.0,17.139685998483976,27.73555287424117,0.0,20.074410250599954,17.26388967710478,27.62381525261158,0.0,25.255595702227822,17.14744707706847,27.709241357084537,0.0,19.58853549050741,17.258759082281614,27.64392699570515,0.0,27.48967000070479,18.886162981825144,24.836240326098505,0.0,157.7617585333163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.22,7.22,0.0,0.0,60.82207633070311,0.0,7.22,0.0,15.882605642035996,0.00345603126354538,-1.3466013613818821,16.887142456411663,0.3705044250126874,0.00345603126354538,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-3.1125,0.00621144618492455,0.002321120230738321,11.5,-3.1125,0.00621144618492455,0.002321120230738321,4.5,3064960.257918031,1354960.257918031 
 01/02  04:00:00,-2.9875,0.0,0.0,0.0,0.0,0.0,15.817826463811818,-1.5239443744578312,17.03149403756124,-1.6133484959776152,17.126921921246293,-1.5750778127457554,17.0391950655562,-1.6181936060906381,17.11851672731852,-1.5713340915174534,18.795872263649336,-1.6547082888036995,15.817826463811818,29.971049757574193,690.670348426564,0.0,17.03149403756124,27.535815028340416,0.0,36.19877451307207,17.126921921246293,27.4572215909391,0.0,36.924108594676454,17.0391950655562,27.511265439233323,0.0,34.8489475200123,17.11851672731852,27.480412183731666,0.0,40.12351840490413,18.795872263649336,24.55622299095198,0.0,175.16668905200697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.22,7.22,0.0,0.0,60.82207633070311,0.0,7.22,0.0,15.571422206405149,0.0034012660217533526,-1.5419856269784145,16.576060159278647,0.3705044250126874,0.0034012660217533526,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-2.9875,0.00621144618492455,0.0023466820909273036,11.5,-2.9875,0.00621144618492455,0.0023466820909273036,4.5,3064960.257918031,1354960.257918031 
 01/02  05:00:00,-1.7374999999999998,0.0,0.0,0.0,0.0,0.0,15.58112415936866,-1.6836779991851194,16.967386828486205,-1.76453036333696,17.034727478501615,-1.734688652982162,16.97581394004125,-1.7684569146165643,17.02344722753393,-1.7317173500439007,18.695230775474855,-1.81675221243997,15.58112415936866,30.026530342884623,747.9584691065907,0.0,16.967386828486205,27.301661942936292,0.0,49.195128212779025,17.034727478501615,27.253074905597245,0.0,46.001061307241116,16.97581394004125,27.278137218664845,0.0,47.20724164170184,17.02344722753393,27.279325531296394,0.0,49.92718275126606,18.695230775474855,24.37948797500073,0.0,185.17490613611722,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.22,7.22,0.0,0.0,60.82207633070311,0.0,7.22,0.0,15.343673439071344,0.003357039506857021,-1.698145155799958,16.348393082689647,0.3705044250126874,0.003357039506857021,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-1.7374999999999998,0.00621144618492455,0.002480495553859104,11.5,-1.7374999999999998,0.00621144618492455,0.002480495553859104,4.5,3064960.257918031,1354960.257918031 
 01/02  06:00:00,-1.1,0.0,0.0,0.0,0.0,0.0,15.411455805397198,-1.8493857292613254,16.929806057853483,-1.93119670584419,16.976030557855633,-1.897238257640614,16.938758820451795,-1.9351608062104213,16.962362454508636,-1.8933144523404115,18.60696956913774,-1.993593430354031,15.411455805397198,29.938379399662594,785.6279543976484,0.0,16.929806057853483,26.98870970337067,0.0,60.03408530496074,16.976030557855633,26.986103938461532,0.0,53.726343660149666,16.938758820451795,26.964456544675457,0.0,57.50801444692655,16.962362454508636,27.018354966956235,0.0,58.27542094653995,18.60696956913774,24.15520984952468,0.0,191.92460568371257,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.22,7.22,0.0,0.0,60.82207633070311,0.0,7.22,0.0,15.169566625649196,0.0033132930501061962,-1.8545387894619774,16.174367086806054,0.3705044250126874,0.0033132930501061962,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-1.1,0.00621144618492455,0.0025370630535899966,11.5,-1.1,0.00621144618492455,0.0025370630535899966,4.5,3064960.257918031,1354960.257918031 
 01/02  07:00:00,-0.7875000000000001,0.0,0.0,0.0,0.0,0.0,15.887817570724366,-2.3058120708795906,20.5949384190849,-2.6791880309092555,20.968462983330504,-3.0770607300853023,20.513421171374983,-2.6541514717498793,20.975407172626568,-3.147157215456136,20.746917537859026,-2.470311269079853,15.887817570724366,27.9737330748544,1784.5507614579271,0.0,20.5949384190849,20.252735476605594,3396.8887464062836,0.0,20.968462983330504,19.168785021439774,1677.0399875379785,0.0,20.513421171374983,20.393026884175598,3269.979889989216,0.0,20.975407172626568,19.050874215501658,1681.5122787369025,0.0,20.746917537859026,20.36290714137281,2871.3651617463656,0.0,0.0,19868.219113519604,0.0,0.0,3758.5921904850447,2008.3811064141548,3606.201346985782,2047.8240302300132,3242.6651026658787,1657.8350544690352,3241.3682585137913,0.0,0.0,0.0,0.0,19868.219113519604,24835.273891899502,0.0,0.0,7.219999999999999,7.219999999999999,0.0,0.0,71.40585413348498,0.4472078296286861,7.219999999999999,0.0,6.330238068029908,0.0026439414791356087,-4.510710677366376,16.00028662418286,0.3705044250126874,0.0026439414791356087,16.0,82.0,0.013750946327055027,0.06443116772778947,0.0,7.219999999999999,0.0,4.500000553376532,0.31057230924622753,0.002534054057865244,11.5,4.500000553376532,0.31057230924622753,0.002534054057865244,4.5,3486015.1491723293,1354960.257918031 
 01/02  08:00:00,-0.6,0.0,0.0,0.0,0.0,0.0,16.74558724075348,-3.4559795811551557,22.17507616216805,-3.83900944126251,22.20083215317278,-4.3640338298645975,22.148683971574684,-3.7909426820300505,22.200599515519567,-4.421421137956462,22.06904370048675,-3.3263372986105475,16.74558724075348,24.040320727573423,2077.1968239426133,0.0,22.17507616216805,16.596004962996346,2950.2462160303876,0.0,22.20083215317278,15.845022289128702,1275.086788759003,0.0,22.148683971574684,16.691565341247948,2881.3342294358827,0.0,22.200599515519567,15.76766967344659,1278.2556802678432,0.0,22.06904370048675,17.445511192017523,2656.0865537899763,0.0,0.0,17828.96820976781,0.0,0.0,3438.977939451896,1689.8298293918938,3341.9336143395426,1735.9652308274326,3132.497628390918,1599.0257055181035,3193.130492354238,0.0,0.0,0.0,0.0,17828.96820976781,22286.21026220976,0.0,0.0,7.22,7.22,0.0,0.0,69.40490481533396,0.3438319660977965,7.22,0.0,6.458471479914469,0.002601413117478964,-4.703190134801147,16.000330227517072,0.3705044250126874,0.002601413117478964,16.0,82.0,0.013098214073846051,0.06177715206120259,0.0,7.22,0.0,4.499942111140928,0.31057230924622753,0.002533231373665885,11.5,4.499942111140928,0.31057230924622753,0.002533231373665885,4.5,3388348.3049890613,1354960.257918031 
 01/02  09:00:00,-0.225,11.0,5.0,11.0,5.0,20.0,17.87390695386936,-2.9085333800435773,22.201147629639,-1.235312987977931,22.201284817843728,-1.9074925082574927,22.20175971154226,-1.1667189888932736,22.201183066873167,-2.0218497687775803,22.200143939491966,-0.5581892319763363,17.87390695386936,23.461999673806165,2968.65588569814,0.0,22.201147629639,20.707359575666597,1118.9540549162236,0.0,22.201284817843728,19.564900367942123,401.6762275276432,0.0,22.20175971154226,20.82268826669975,998.8406516812901,0.0,22.201183066873167,19.37155627465639,428.5220521625351,0.0,22.200143939491966,21.863424229738666,18.754869521668525,248.30217854637445,0.0,9328.75648500628,0.0,0.0,1609.9384027241774,816.4612463745043,1463.7639646072278,886.2427377436314,259.52773251871673,1481.6650587313015,3129.4607009623032,0.0,0.0,0.0,0.0,9328.75648500628,11660.94560625785,0.0,0.0,7.22,7.22,0.0,0.0,61.5681788195854,0.10947530809432131,7.22,0.0,6.629286611274673,0.0026599921227547334,-4.4417660940727774,15.999940658393609,0.3705044250126874,0.0026599921227547334,16.0,82.0,0.01184644787592183,0.058492899274699764,0.0,7.22,0.0,4.499949921446678,0.31057230924622753,0.002612816778302696,11.5,4.499949921446678,0.31057230924622753,0.002612816778302696,4.5,32957463.632526126,1354960.257918031 
 01/02  10:00:00,0.375,11.0,5.0,11.0,5.0,20.0,18.79045129889191,0.4284904724674352,22.20193948519814,1.7193578050193303,22.20179729283661,0.016916201178339946,22.201197678178517,1.8733177812365016,22.201596591579147,-0.24344543006455227,22.98685130694371,3.281312314532956,18.79045129889191,29.038270095412855,2749.901189047465,0.0,22.20193948519814,25.85673391736933,180.71627077239765,0.0,22.20179729283661,22.835373891407322,0.0,96.43589401123936,22.201197678178517,26.145774448440772,58.97101296869832,49.70732881027135,22.201596591579147,22.37445050621728,15.227397011752004,38.901726865978674,22.98685130694371,27.555390316859686,0.0,552.7036138754429,0.0,6306.285610126061,0.0,0.0,672.7125710708077,319.01307523225586,475.40928583522975,434.6027114822315,0.0,1293.6944478892533,3070.708812113534,0.0,0.0,0.0,0.0,6306.285610126061,7882.857012657576,0.0,0.0,7.22,7.22,0.0,0.0,62.30343830251645,0.07639359295591926,7.22,0.0,6.790259451025667,0.002870258704933997,-3.5440886482968224,16.00031088658431,0.3705044250126874,0.002870258704933997,16.0,81.75259627772579,0.009935667178378238,0.05563800870181994,0.0,7.22,0.0,4.49996879657542,0.31057230924622753,0.0026847964707677387,11.5,4.49996879657542,0.31057230924622753,0.0026847964707677387,4.5,43276513.807521194,1354960.257918031 
 01/02  11:00:00,1.2874999999999999,11.0,5.0,11.0,5.0,20.0,19.597025714274892,2.169394729878074,22.201160598586334,2.883580180294064,22.20095231296309,0.6350029109233062,22.203875482566886,3.098843853763388,22.202689040946645,0.3171709672372819,23.559723041093655,5.573018793117805,19.597025714274892,31.32632265790159,2575.413792084926,0.0,22.201160598586334,28.081932899727377,0.0,172.16689105537927,22.20095231296309,23.904555902703976,0.0,263.0734016107662,22.203875482566886,28.509256596236497,0.0,359.49705569365915,22.202689040946645,23.358538221812083,0.0,196.74779849995167,23.559723041093655,31.241994874368466,0.0,598.9624657732611,0.0,4922.237272727178,0.0,0.0,320.89875166035677,152.75850626254956,108.15863989439627,262.03326291575854,0.0,1007.5533330870992,3023.7509876435593,0.0,0.0,0.0,0.0,4922.237272727178,6152.796590908972,0.0,0.0,7.22,7.22,0.0,0.0,63.955154868742994,0.0650601653613008,7.22,0.0,6.917257466516672,0.0029830147055488,-3.095853848712023,15.999958746669256,0.3705044250126874,0.0029830147055488,16.0,79.77929083367113,0.007265357532082649,0.053478896515355784,0.0,7.22,0.0,4.499983281882786,0.31057230924622753,0.002704664276812239,11.5,4.499983281882786,0.31057230924622753,0.002704664276812239,4.5,44615953.800788805,1354960.257918031 
 01/02  12:00:00,1.7,8.8,4.0,8.8,4.0,16.0,20.245374495390113,2.912161965187245,22.201194686022138,2.9786397261267568,22.20157469774334,0.5506478784375498,22.259071127736142,3.2289503326067734,22.20112250030593,0.2383495054914544,23.736380365991806,6.484699961433579,20.245374495390113,31.725367186006928,2279.6229644121704,0.0,22.201194686022138,28.269898234505327,0.0,343.74955612098364,22.20157469774334,23.758056914528623,0.0,321.7632293595887,22.259071127736142,28.674866450427952,0.0,465.5558729830469,22.20112250030593,23.22740809417298,0.0,265.8022763642147,23.736380365991806,32.914253453719006,0.0,613.5372676726856,0.0,4291.836479009981,0.0,0.0,149.94545572393895,94.25364386055234,6.704127277426619,193.02891891885156,0.0,878.1949473792315,2982.0787443578506,0.0,0.0,0.0,0.0,4291.836479009981,5364.795598762477,0.0,0.0,7.22,7.22,0.0,0.0,64.91099094105908,0.059957387111430005,7.22,0.0,7.03021702140658,0.0030832288793610075,-2.717324101775999,15.999946311754023,0.3705044250126874,0.0030832288793610075,16.0,79.07602880845403,0.0061249782959863774,0.051643559049186376,0.0,7.22,0.0,4.499738472135839,0.31057230924622753,0.002762455757808991,11.5,4.499738472135839,0.31057230924622753,0.002762455757808991,4.5,43261200.22128617,1354960.257918031 
 01/02  13:00:00,1.7,4.4,2.0,4.4,2.0,8.0,20.695330662461174,2.655911194324271,22.201037695180553,2.020715545688338,22.201381131616422,-0.22425208368673777,22.203055793883987,2.288258743761266,22.20097378057281,-0.4548193074314595,23.584266267156597,5.914843381602253,20.695330662461174,30.307846263661585,1882.107695979035,0.0,22.201037695180553,26.416163544217493,0.0,279.95316461365763,22.201381131616422,22.403289211326804,0.0,259.1010666364919,22.203055793883987,26.922170231199807,0.0,418.93294000834715,22.20097378057281,21.99028756711903,0.0,210.17156362502004,23.584266267156597,31.941914671698136,0.0,601.3110269390612,0.0,4432.231411181004,0.0,0.0,213.35383816254227,156.6622070417396,48.71609863608014,248.45910186102793,0.0,878.1987438026299,2952.9137189736484,0.0,0.0,0.0,0.0,4432.231411181004,5540.289263976254,0.0,0.0,7.22,7.22,0.0,0.0,64.32824509407956,0.05989648238926747,7.22,0.0,7.110955227008461,0.0031848980547163667,-2.352106246711694,16.001127500477672,0.3705044250126874,0.0031848980547163667,16.0,79.54673646461887,0.0061249782959863774,0.05040410304794957,0.0,7.22,0.0,4.499132571857306,0.31057230924622753,0.0028824101065350197,11.5,4.499132571857306,0.31057230924622753,0.0028824101065350197,4.5,39211125.14931615,1354960.257918031 
 01/02  14:00:00,0.6375,8.8,4.0,8.8,4.0,16.0,21.19292717755227,2.1200480260666485,22.276546471980115,2.4347238525246206,22.20059188850536,0.7606730874842922,22.404521460000087,2.663179070310168,22.20131368985715,0.589521593240344,23.90089907139992,6.075406938781781,21.19292717755227,28.28675951801437,1871.0763940239324,0.0,22.276546471980115,27.09121856411562,0.0,499.8358596995635,22.20059188850536,24.13798120899744,0.0,339.42793525533233,22.404521460000087,27.320033107129284,0.0,482.9152090419998,22.20131368985715,23.831320261689307,0.0,312.0285918766649,23.90089907139992,31.6893411406084,0.0,626.2654789889602,0.0,4332.254949697798,0.0,0.0,0.0,76.50496069212896,0.0,146.92299243236437,0.0,1212.8990830584623,2927.5401750534875,0.0,0.0,0.0,0.0,4332.254949697798,5415.318687122247,0.0,0.0,7.22,7.22,0.0,0.0,64.65911327897508,0.0596449914477515,7.22,0.0,7.183941409781862,0.003535947423452166,-1.130238484156375,16.000672107970235,0.3705044250126874,0.003535947423452166,16.0,80.05328715801531,0.009184323614218722,0.04935445746664083,0.0,7.22,0.0,4.499980719325125,0.31057230924622753,0.003348390377838611,11.5,4.499980719325125,0.31057230924622753,0.003348390377838611,4.5,41910899.38368675,1354960.257918031 
 01/02  15:00:00,-0.375,11.0,5.0,11.0,5.0,20.0,21.641452004253352,3.681332100349651,22.289381319536645,4.2960078287501595,22.20077288376166,2.6571017407311928,22.386125590651872,4.532590043759333,22.20195471025594,2.4441985133844844,24.121222685220992,7.763177928215273,21.641452004253352,30.754328983053362,1875.7174472820816,0.0,22.289381319536645,30.86858309729946,0.0,501.3980723120051,22.20077288376166,27.639880425151727,0.0,314.4710068241165,22.386125590651872,31.201731014486782,0.0,482.05366458020586,22.20195471025594,27.221502275622036,0.0,311.2885892903961,24.121222685220992,35.1213072341761,0.0,644.4755166198768,0.0,4635.703487619343,0.0,0.0,0.0,101.83478340512474,0.0,148.09718982247801,0.0,1531.2598042500292,2899.6808294632146,0.0,0.0,0.0,0.0,4635.703487619343,5794.629359524179,0.0,0.0,7.22,7.22,0.0,0.0,64.09980634543838,0.06184305251975707,7.22,0.0,7.262704855900074,0.0037757346404624016,-0.3463416582652795,16.001234460569968,0.3705044250126874,0.0037757346404624016,16.0,81.26343978643732,0.012372028993699793,0.04823020140319788,0.0,7.22,0.0,4.499612324296076,0.31057230924622753,0.003558051475892169,11.5,4.499612324296076,0.31057230924622753,0.003558051475892169,4.5,42812943.10208858,1354960.257918031 
