Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SPACE1-1:Zone People Occupant Count [](Hourly),SPACE2-1:Zone People Occupant Count [](Hourly),SPACE3-1:Zone People Occupant Count [](Hourly),SPACE4-1:Zone People Occupant Count [](Hourly),SPACE5-1:Zone People Occupant Count [](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air Relative Humidity [%](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air Relative Humidity [%](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air Relative Humidity [%](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air Relative Humidity [%](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air Relative Humidity [%](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Electricity:HVAC [J](Hourly) 
 01/02  16:00:00,0.15,11.0,5.0,11.0,5.0,20.0,21.829212742830848,5.132360649729742,22.202570452589573,5.35901038917657,22.201175142272138,3.377197087022618,22.215458020362476,5.607783201596682,22.202685807496373,3.1143917746233916,24.08624979618112,9.11039567613578,21.829212742830848,33.64878289754335,1797.1016844778592,0.0,22.202570452589573,33.41157736405236,0.0,362.7156330858934,22.201175142272138,29.079292227538243,0.0,205.22026578635064,22.215458020362476,33.96773586080912,0.0,366.3822888240626,22.202685807496373,28.540968239959447,0.0,218.08120722365487,24.08624979618112,38.555397174548126,0.0,642.5824663791259,0.0,4857.107600301404,0.0,0.0,131.81316415138866,211.14479248595063,102.89849408444347,241.43155326364257,0.0,1366.511040230796,2883.5950657242047,0.0,0.0,0.0,0.0,4857.107600301404,6071.384500376755,0.0,0.0,7.22,7.22,0.0,0.0,63.21640851024193,0.061764298653161284,7.22,0.0,7.307453459156474,0.003907475384868204,0.06427189306071827,16.00097140692075,0.3705044250126874,0.003907475384868204,16.0,81.23325870134109,0.01067616276931678,0.04759257004537086,0.0,7.22,0.0,4.499840211462235,0.31057230924622753,0.0035979220028199963,11.5,4.499840211462235,0.31057230924622753,0.0035979220028199963,4.5,41012841.18771125,1354960.257918031 
 01/02  17:00:00,0.6,11.0,5.0,11.0,5.0,20.0,21.811305010940046,5.77523319442037,22.20243898857037,5.708390678194334,22.20215962513004,3.683764672923385,22.202303662504097,5.9390729316924045,22.202799602781106,3.424921824542767,23.603119941410768,9.537552847988858,21.811305010940046,35.22072337341706,1769.1429271006896,0.0,22.20243898857037,34.23036052380894,169.83044255374926,9.97747174225941,22.20215962513004,29.71293309644268,26.77239664916658,13.843467769673566,22.202303662504097,34.782071256398964,142.56159655949227,2.651876653530678,22.202799602781106,29.174063272572944,23.95656866702177,23.54463017209531,23.603119941410768,40.84560432892157,0.0,604.6437749563445,0.0,6110.762256217109,0.0,0.0,652.9078301427737,429.12793776507124,606.6898692790834,459.7537326041932,0.0,1225.2080948837902,2882.238812903175,0.0,0.0,0.0,0.0,6110.762256217109,7638.4528202713855,0.0,0.0,7.22,7.22,0.0,0.0,60.96203993308996,0.06932365717665184,7.22,0.0,7.3121216898773,0.004039618546102972,0.5112767816144919,15.999913719267482,0.3705044250126874,0.004039618546102972,16.0,82.0,0.00926529725999493,0.047538441411451,0.0,7.22,0.0,4.499362695209762,0.31057230924622753,0.003692442509488016,11.5,4.499362695209762,0.31057230924622753,0.003692442509488016,4.5,37419843.9422688,1354960.257918031 
 01/02  18:00:00,-0.15,11.0,5.0,11.0,5.0,20.0,21.681488841439823,5.944977353854602,22.202397913611915,5.859835694018189,22.20137728382848,3.887175856031006,22.202026908003297,6.075926322648534,22.2026936067004,3.634502308978391,23.40417002023331,9.445853669875031,21.681488841439823,35.92018247502179,1788.102751034513,0.0,22.202397913611915,34.591878185163154,262.01565525047664,0.0,22.20137728382848,30.143029551643245,47.69639247094875,0.0,22.202026908003297,35.11382524996574,208.59819796273683,0.0,22.2026936067004,29.60882587710891,45.425289127089115,0.0,23.40417002023331,41.08223286002552,0.0,588.7692903630602,0.0,6714.650037688414,0.0,0.0,754.7541434199898,463.8011991897559,675.1450393955565,504.7086462558965,0.0,1460.6690538565624,2889.6174167711506,0.0,0.0,0.0,0.0,6714.650037688414,8393.312547110516,0.0,0.0,7.22,7.22,0.0,0.0,60.24201700354849,0.07374028419332407,7.22,0.0,7.293225182706272,0.004082290633811065,0.6561697389893493,16.000007326631867,0.3705044250126874,0.004082290633811065,16.0,82.0,0.011642106167916173,0.04782945845684329,0.0,7.22,0.0,4.49848787469612,0.31057230924622753,0.0037233775802746664,11.5,4.49848787469612,0.31057230924622753,0.0037233775802746664,4.5,37423951.252921455,1354960.257918031 
 01/02  19:00:00,0.15,5.5,2.5,5.5,2.5,10.0,21.209260518637933,5.690551625257658,22.202787544516287,5.061313473445276,22.201041059984387,3.041142381909141,22.203451450650842,5.28328701486484,22.202574719606734,2.8031625729862237,22.584488695771093,8.620516890034175,21.209260518637933,36.33025072771206,1320.0232812564973,0.0,22.202787544516287,32.73848990917788,925.903414888962,0.0,22.201041059984387,28.405387045233105,349.2529825155886,0.0,22.203451450650842,33.2472582318024,868.5076403217545,0.0,22.202574719606734,27.926332637905052,348.1802722812856,0.0,22.584488695771093,40.83582905799405,0.0,523.3304712746703,0.0,8521.63899656445,0.0,0.0,1416.8416165499707,764.9017062592244,1333.2138333637567,807.0661992270484,0.0,1366.8622893899064,2914.0598726167404,0.0,0.0,0.0,0.0,8521.63899656445,10652.048745705562,0.0,0.0,7.22,7.22,0.0,0.0,59.70487801520111,0.09133040779443895,7.22,0.0,7.22825980021503,0.004089982490098174,0.6644645367087618,16.000078836614357,0.3705044250126874,0.004089982490098174,16.0,82.0,0.010679794881084224,0.048808233737866455,0.0,7.22,0.0,4.499840470661048,0.31057230924622753,0.003737251454170652,11.5,4.499840470661048,0.31057230924622753,0.003737251454170652,4.5,23040384.24372819,1354960.257918031 
 01/02  20:00:00,0.9125000000000001,0.0,0.0,0.0,0.0,0.0,20.57705107830779,4.212137877737961,22.20351372847522,2.9025851231309714,22.201281939346135,1.352756638745037,22.203221060068145,3.096401334990647,22.201524191923927,1.214737634697494,22.20293015027804,6.107543581629926,20.57705107830779,34.082049263251086,912.5930793770549,0.0,22.20351372847522,28.145770243969473,1562.4266703708265,0.0,22.201281939346135,25.187508868141162,641.7466769977511,0.0,22.203221060068145,28.536866041252765,1502.8488614000673,0.0,22.201524191923927,24.936609547484224,641.4469769843499,0.0,22.20293015027804,35.243777406006984,599.3923435003824,0.0,0.0,11305.852157701544,0.0,0.0,2053.220840534903,1057.409498375499,1967.219058824497,1100.255265645149,1086.9796410210522,1127.3412527819114,2949.2117085751993,0.0,0.0,0.0,0.0,11305.852157701544,14132.315197126929,0.0,0.0,7.22,7.22,0.0,0.0,60.277123011982866,0.1244086497492015,7.22,0.0,7.133441011623399,0.004029463276551256,0.4488283268370362,15.999956457320044,0.3705044250126874,0.004029463276551256,16.0,82.0,0.008343735616078141,0.05025397444808548,0.0,7.22,0.0,4.499989747510722,0.31057230924622753,0.003753342275446247,11.5,4.499989747510722,0.31057230924622753,0.003753342275446247,4.5,12271359.167417113,1354960.257918031 
 01/02  21:00:00,1.4749999999999999,0.0,0.0,0.0,0.0,0.0,19.866781783047703,2.702049923805163,19.92177535841336,2.126368219658317,20.160744713877666,1.6888995337891046,19.956677035888998,2.231335810797381,20.168381427439968,1.711469791615903,21.06795426241336,4.398820408213902,19.866781783047703,31.996622725228463,536.830902191391,0.0,19.92177535841336,30.639405109946015,62.10258567080873,2.613775250672211,20.160744713877666,29.278767116298226,36.56546407298613,2.457180964135478,19.956677035888998,30.800236157826305,56.31666275881269,2.626759849539769,20.168381427439968,29.314801082809826,39.77002684648721,2.6972715472298434,21.06795426241336,33.490106133446076,0.0,31.630318446554643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.22,7.22,0.0,0.0,60.63085949944139,0.0,7.22,0.0,19.66648690556998,0.004756316336732542,2.72645522164023,20.66862837850557,0.3705044250126874,0.004756316336732542,16.0,82.0,0.0,0.0,0.0,7.22,0.0,1.4749999999999999,0.00621144618492455,0.003865634639305876,11.5,1.4749999999999999,0.00621144618492455,0.003865634639305876,4.5,7114960.257918031,1354960.257918031 
 01/02  22:00:00,2.0125,0.0,0.0,0.0,0.0,0.0,19.003174819672026,2.573612912869109,18.931877558499668,2.269121798424948,19.21676318450684,2.321256413289813,18.958777103959257,2.2998332459222945,19.229670741316266,2.3510185190734783,20.205673817748995,3.4754743151871277,19.003174819672026,33.45840339377956,247.15626656451082,0.0,18.931877558499668,32.886074431958676,78.36184899826219,0.0,19.21676318450684,32.42855284160137,46.945668330658634,0.0,18.958777103959257,32.90253958522552,72.15901140341373,0.0,19.229670741316266,32.47105120136211,50.84806678494425,0.0,20.205673817748995,33.096440579564735,0.0,22.960303650366313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.22,7.22,0.0,0.0,60.63085949944139,0.0,7.22,0.0,18.913352426455198,0.004695498783557046,2.537476859214551,19.91560566365733,0.3705044250126874,0.004695498783557046,16.0,82.0,0.0,0.0,0.0,7.22,0.0,2.0125,0.00621144618492455,0.004021301391294823,11.5,2.0125,0.00621144618492455,0.004021301391294823,4.5,3064960.257918031,1354960.257918031 
 01/02  23:00:00,0.825,0.0,0.0,0.0,0.0,0.0,18.365380302640293,2.534078160620136,18.535999511772182,2.359845834631068,18.769326568402064,2.443660262998575,18.560565578778224,2.363770094767534,18.779212649878602,2.4547918554622825,19.897328595927505,2.9443551510588044,18.365380302640293,34.72128565987971,311.70565225655696,0.0,18.535999511772182,33.92760042654375,54.1155847026389,0.0,18.769326568402064,33.635997314106135,29.96289969472781,0.0,18.560565578778224,33.88489571294852,49.379034804972775,0.0,18.779212649878602,33.64182311644529,32.33093013225306,0.0,19.897328595927505,32.489635827302244,0.0,53.965478364083594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.22,7.22,0.0,0.0,60.63085949944139,0.0,7.22,0.0,18.2130347389412,0.0046868322137139755,2.5027306518991232,19.215303907323772,0.3705044250126874,0.0046868322137139755,16.0,82.0,0.0,0.0,0.0,7.22,0.0,0.825,0.00621144618492455,0.003875211252918334,11.5,0.825,0.00621144618492455,0.003875211252918334,4.5,3064960.257918031,1354960.257918031 
 01/02  24:00:00,0.0,0.0,0.0,0.0,0.0,0.0,17.852577695633354,2.4997606686966165,18.212841039517578,2.390268900231968,18.411063837687074,2.4355557042919695,18.23494588358208,2.3887235807614418,18.417835552210043,2.4388592187056948,19.65537475042224,2.689820820316972,17.852577695633354,35.77096294519944,387.5759929232481,0.0,18.212841039517578,34.697361905587684,36.96785491555431,0.0,18.411063837687074,34.379061672653336,17.85874564851639,0.0,18.23494588358208,34.645406646676264,33.3304816862219,0.0,18.417835552210043,34.3725516307333,19.20483151161568,0.0,19.65537475042224,32.39040638350923,0.0,77.41136841425845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.22,7.22,0.0,0.0,60.63085949944139,0.0,7.22,0.0,17.67458283774554,0.004674667679478529,2.461116084968964,18.676874368060968,0.3705044250126874,0.004674667679478529,16.0,82.0,0.0,0.0,0.0,7.22,0.0,0.0,0.00621144618492455,0.0037538105792648212,11.5,0.0,0.00621144618492455,0.0037538105792648212,4.5,3064960.257918031,1354960.257918031 
 01/03  01:00:00,0.0,0.0,0.0,0.0,0.0,0.0,17.387498801322163,2.4246821905304,17.916848255949244,2.323129506545417,18.09504316186359,2.3618726205246867,17.93795816320982,2.319837387148032,18.099096453210123,2.3657684020622867,19.390175653413525,2.4555144945231993,17.387498801322163,36.6392319722599,440.5187433819053,0.0,17.916848255949244,35.17997816374903,23.136728345929043,0.0,18.09504316186359,34.884044226254204,7.540305923973449,0.0,17.93795816320982,35.1250181559742,20.31155867726659,0.0,18.099096453210123,34.884847351035006,8.02012439346413,0.0,19.390175653413525,32.38460145307563,0.0,93.56739735023655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.22,7.22,0.0,0.0,60.63085949944139,0.0,7.22,0.0,17.20494718488917,0.00465347232563733,2.406717127575217,18.207277681260198,0.3705044250126874,0.00465347232563733,16.0,82.0,0.0,0.0,0.0,7.22,0.0,0.0,0.00621144618492455,0.0037513990539877686,11.5,0.0,0.00621144618492455,0.0037513990539877686,4.5,3064960.257918031,1354960.257918031 
 01/03  02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,16.98720707816008,2.3236002288008626,17.68002081230286,2.2254682917028643,17.83753411416396,2.2627119693818605,17.700372173328013,2.2215412511234938,17.83864528998906,2.2667096914032596,19.17287645045798,2.262340258407603,16.98720707816008,37.309738854293244,500.8599722812653,0.0,17.68002081230286,35.4610399776962,9.45510879727135,0.0,17.83753411416396,35.204137633419194,0.0745968904145684,2.6823201336663374,17.700372173328013,35.405638032236965,7.416424455218134,0.0,17.83864528998906,35.21171662950954,0.043974371171145776,3.0039331776545737,19.17287645045798,32.37718237100033,0.0,108.68205333275125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.22,7.22,0.0,0.0,60.63085949944139,0.0,7.22,0.0,16.796313202928335,0.004614373935339061,2.3124525984677793,17.798715586170616,0.3705044250126874,0.004614373935339061,16.0,82.0,0.0,0.0,0.0,7.22,0.0,0.0,0.00621144618492455,0.003745143686143616,11.5,0.0,0.00621144618492455,0.003745143686143616,4.5,3064960.257918031,1354960.257918031 
 01/03  03:00:00,0.375,0.0,0.0,0.0,0.0,0.0,16.644448727526807,2.176496924397,17.44019162503177,2.0507983373777767,17.584808531715986,2.1005753368119318,17.460696224535056,2.045710785657373,17.583779682951793,2.1068026040077577,18.92288538107679,2.022045946271209,16.644448727526807,37.73232351595262,535.2848925484998,0.0,17.44019162503177,35.55579929615759,1.4164624079000987,0.38698208491337027,17.584808531715986,35.35804637810952,0.0,8.845954693102954,17.460696224535056,35.49686337442642,0.5298993486167092,1.1014301189254638,17.583779682951793,35.37607068304759,0.0,9.6851352482459,18.92288538107679,32.32694852036009,0.0,116.22610078251085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.22,7.22,0.0,0.0,60.63085949944139,0.0,7.22,0.0,16.450618610472702,0.004562820240258155,2.1845962631362594,17.453115797310957,0.3705044250126874,0.004562820240258155,16.0,82.0,0.0,0.0,0.0,7.22,0.0,0.375,0.00621144618492455,0.0037405956944040163,11.5,0.375,0.00621144618492455,0.0037405956944040163,4.5,3064960.257918031,1354960.257918031 
 01/03  04:00:00,0.225,0.0,0.0,0.0,0.0,0.0,16.357391417399615,1.9505031130749957,17.268653706247257,1.8013604269458738,17.39837372303825,1.868478871260007,17.2873470230566,1.7945478408453186,17.39527679012888,1.8768172092527609,18.747539566802228,1.721262548090615,16.357391417399615,37.81263564069504,566.3880199922198,0.0,17.268653706247257,35.30824809587799,0.0,9.023142901546407,17.39837372303825,35.18834450482339,0.0,16.3219027880084,17.2873470230566,35.24932303408957,0.0,9.951569239997355,17.39527679012888,35.21622904368135,0.0,17.7815114959551,18.747539566802228,31.987716823942517,0.0,125.88348114654434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.22,7.22,0.0,0.0,60.63085949944139,0.0,7.22,0.0,16.152711028510215,0.0044862097589125835,1.9687144580343583,17.155349129867652,0.3705044250126874,0.0044862097589125835,16.0,82.0,0.0,0.0,0.0,7.22,0.0,0.225,0.00621144618492455,0.003561456253687718,11.5,0.225,0.00621144618492455,0.003561456253687718,4.5,3064960.257918031,1354960.257918031 
 01/03  05:00:00,-0.6875,0.0,0.0,0.0,0.0,0.0,16.124366946029564,1.6780750162307112,17.140698043098965,1.502615042868542,17.25874037042449,1.5800437772228733,17.15978102015775,1.494454598625291,17.253375126415257,1.5892833656607273,18.662073716165445,1.3858491481673734,16.124366946029564,37.63777481689583,606.3155534834475,0.0,17.140698043098965,34.84150147556883,0.0,19.17271224129911,17.25874037042449,34.77468163511948,0.0,24.09591964422185,17.15978102015775,34.77905608998514,0.0,19.589289185536302,17.253375126415257,34.809536081075706,0.0,26.192018491421265,18.662073716165445,31.394984262521326,0.0,139.29482013971204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.22,7.22,0.0,0.0,60.63085949944139,0.0,7.22,0.0,15.89708943240427,0.004390163799767353,1.691429761162972,16.8999042526187,0.3705044250126874,0.004390163799767353,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-0.6875,0.00621144618492455,0.0031713152128992885,11.5,-0.6875,0.00621144618492455,0.0031713152128992885,4.5,3064960.257918031,1354960.257918031 
 01/03  06:00:00,-1.7875000000000003,0.0,0.0,0.0,0.0,0.0,15.910352305955133,1.3390599249120716,16.983511087455064,1.1212396869526915,17.099978734444136,1.2161995449197756,17.003807358867693,1.1112702778309604,17.092936826173755,1.2277557889933384,18.5637495011553,0.9676449642816058,15.910352305955133,37.23914810157809,635.1637298521016,0.0,16.983511087455064,34.23901003145243,0.0,24.932623145734794,17.099978734444136,34.22014693015349,0.0,28.84627883613092,17.003807358867693,34.17045541850286,0.0,25.13330105077648,17.092936826173755,34.26387203886047,0.0,31.309888128745968,18.5637495011553,30.652750968048554,0.0,149.6356607484331,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.22,7.22,0.0,0.0,60.63085949944139,0.0,7.22,0.0,15.667287190552447,0.004277500037212138,1.3596868477528437,16.670309385179678,0.3705044250126874,0.004277500037212138,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-1.7875000000000003,0.00621144618492455,0.0028358360568664065,11.5,-1.7875000000000003,0.00621144618492455,0.0028358360568664065,4.5,3064960.257918031,1354960.257918031 
 01/03  07:00:00,-2.8875,0.0,0.0,0.0,0.0,0.0,16.245056820256895,0.36104286241876665,20.406314205514114,-0.4092765655244356,20.8625045843987,-1.0896899771268327,20.33848259349692,-0.36833124820731467,20.87268384635148,-1.2136721701814923,20.574506581644286,-0.08856708333440551,16.245056820256895,33.98770980744332,1604.458359972476,0.0,20.406314205514114,24.77291616394086,3415.597134952477,0.0,20.8625045843987,22.85751978900365,1688.966263336859,0.0,20.33848259349692,24.95176897772805,3286.7612829972027,0.0,20.87268384635148,22.622963770696813,1693.4325124300553,0.0,20.574506581644286,25.07576365061113,2888.169076577805,0.0,0.0,20510.994968570034,0.0,0.0,3759.1607235447386,2011.9409189033008,3606.758868414452,2050.935711647539,3243.059011619307,2316.0853456184527,3219.506474315248,0.0,0.0,0.0,0.0,20510.994968570034,25638.743710712544,0.0,0.0,7.219999999999999,7.219999999999999,0.0,0.0,71.24220317463994,0.45473488836380205,7.219999999999999,0.0,6.3918119158019415,0.002813810461158205,-3.789113254140618,16.00041604792559,0.3705044250126874,0.002813810461158205,16.0,82.0,0.022019671163493036,0.06321191329629275,0.0,7.219999999999999,0.0,4.498840656945795,0.31057230924622753,0.002579875206722214,11.5,4.498840656945795,0.31057230924622753,0.002579875206722214,4.5,3493060.857476989,1354960.257918031 
 01/03  08:00:00,-3.3,0.0,0.0,0.0,0.0,0.0,16.922714720662484,-1.94608262417007,22.03968312366942,-2.7704757777961655,22.19874235351708,-3.7919863901020294,21.993447460770973,-2.680576291808648,22.197637665231824,-3.9087784040787974,21.855267940067108,-1.8482779217905323,16.922714720662484,27.019635139237067,1954.4130198013027,0.0,22.03968312366942,18.3381899764045,3176.9865995386062,0.0,22.19874235351708,16.64587346565393,1307.4605325666255,0.0,21.993447460770973,18.531566753058662,3079.6875076038273,0.0,22.197637665231824,16.48144411708556,1377.4965363321232,0.0,21.855267940067108,20.028397083115223,2785.1832267902364,0.0,0.0,19366.510949974076,0.0,0.0,3653.244567295823,1721.740059672735,3526.886613245454,1834.691830077892,3242.6540775299172,2444.83270700605,3180.72202458497,0.0,0.0,0.0,0.0,19366.510949974076,24208.138687467595,0.0,0.0,7.22,7.22,0.0,0.0,70.55468021594044,0.4064639020941541,7.22,0.0,6.492282329973147,0.0026395588259011545,-4.518899334618897,16.000302921126853,0.3705044250126874,0.0026395588259011545,16.0,82.0,0.02384904235478008,0.061116738077260015,0.0,7.22,0.0,4.49822622639031,0.31057230924622753,0.0024871134110442624,11.5,4.49822622639031,0.31057230924622753,0.0024871134110442624,4.5,3447479.5064574555,1354960.257918031 
 01/03  09:00:00,-3.9875000000000003,11.0,5.0,11.0,5.0,20.0,17.94105694585054,-2.416902232610892,22.20266663551931,-1.1191063039465416,22.202115408083948,-2.101512223396064,22.201993047446194,-1.0166904316706178,22.202325364127198,-2.247050352359211,22.200247460519172,-0.04491012175737963,17.94105694585054,24.3269213546912,2943.357317101778,0.0,22.20266663551931,20.87657662861169,1370.604541817671,0.0,22.202115408083948,19.221168278259363,369.4047424383553,0.0,22.201993047446194,21.050511401045483,1230.9905730204118,0.0,22.202325364127198,18.98241165714689,516.3267005370485,0.0,22.200247460519172,22.723391244033834,122.72014486767335,73.67872657110308,0.0,11238.652081694167,0.0,0.0,1860.7152807793686,784.0676377870641,1694.9952477126667,973.8060203969181,537.55612901917,2660.021155837964,3123.213153711919,0.0,0.0,0.0,0.0,11238.652081694167,14048.315102117704,0.0,0.0,7.22,7.22,0.0,0.0,61.865570970016115,0.13379123790006256,7.22,0.0,6.643383118577111,0.002504012485705892,-5.121906774905093,16.00001809707954,0.3705044250126874,0.002504012485705892,16.0,82.0,0.027181030655887978,0.058179798212898655,0.0,7.22,0.0,4.498558950476623,0.31057230924622753,0.0023957142497172948,11.5,4.498558950476623,0.31057230924622753,0.0023957142497172948,4.5,32980251.009583205,1354960.257918031 
 01/03  10:00:00,-4.4,11.0,5.0,11.0,5.0,20.0,18.728067265808743,0.07361634696830074,22.20233428780907,1.1327728000795119,22.20126823494579,-0.8277909899105323,22.202070828753715,1.321262301220246,22.20289425014521,-1.112579155187922,22.765179173993438,3.0577394620680654,18.728067265808743,28.394105839890273,2754.471378099155,0.0,22.20233428780907,24.78106811669501,432.9292517260022,0.0,22.20126823494579,21.318679622935107,0.0,127.82773057063486,22.202070828753715,25.120369715507866,260.0731409247035,0.0,22.20289425014521,20.818798466193122,73.59867966330444,0.41685311285249327,22.765179173993438,27.47894542786661,0.0,535.0730942540115,0.0,8330.886142285217,0.0,0.0,923.9626450748013,287.43890278888114,725.3162968044575,531.1571478937433,0.0,2789.499012796734,3073.613928858367,0.0,0.0,0.0,0.0,8330.886142285217,10413.607677856518,0.0,0.0,7.22,7.22,0.0,0.0,62.10958684507224,0.10000189786620618,7.22,0.0,6.776886473911541,0.002561346642355034,-4.839162320623457,15.99994147803291,0.3705044250126874,0.002561346642355034,16.0,82.0,0.029275846537814648,0.05577213824900717,0.0,7.22,0.0,4.500028378343278,0.31057230924622753,0.002338969276610295,11.5,4.500028378343278,0.31057230924622753,0.002338969276610295,4.5,43298617.02165308,1354960.257918031 
 01/03  11:00:00,-4.0875,11.0,5.0,11.0,5.0,20.0,19.430353083976257,1.2969018587032262,22.201747253193574,1.9040412871516743,22.2009590483636,-0.4784310191083161,22.201515006554004,2.1409400821555726,22.200561241686625,-0.7799340995401756,23.301874237065537,4.7329597276077235,19.430353083976257,29.734496260852193,2616.5458134055098,0.0,22.201747253193574,26.18746437460767,54.65492091199923,27.878982403102043,22.2009590483636,21.943900631763174,0.0,285.84410676791464,22.201515006554004,26.635049521705007,0.0,147.39463299213912,22.200561241686625,21.403807536361427,0.0,117.02660765812965,23.301874237065537,29.924298377959115,0.0,578.2046471082954,0.0,7023.143453557459,0.0,0.0,518.9486934285164,129.76898770600812,319.09961928102734,341.1699548179707,0.0,2691.5471298282264,3030.1843885027392,0.0,0.0,0.0,0.0,7023.143453557459,8778.929316946824,0.0,0.0,7.22,7.22,0.0,0.0,63.03596963934064,0.08841800543174498,7.22,0.0,6.89436272227692,0.0026417748870301173,-4.4686442107819815,15.999965828858517,0.3705044250126874,0.0026417748870301173,16.0,82.0,0.02766609061959653,0.05376605033808638,0.0,7.22,0.0,4.499852654188295,0.31057230924622753,0.0023488886107727305,11.5,4.499852654188295,0.31057230924622753,0.0023488886107727305,4.5,44637810.42458971,1354960.257918031 
 01/03  12:00:00,-3.5249999999999995,8.8,4.0,8.8,4.0,16.0,19.98922063779376,1.8456393289060564,22.201803644002744,1.8844841583696672,22.20205963718444,-0.5801728211549517,22.201582437138192,2.144402111780122,22.202230794799014,-0.870525637575425,23.462220312759552,5.392216808093796,19.98922063779376,29.874036656259705,2353.052186146612,0.0,22.201803644002744,26.1501062052355,0.0,83.42980071388979,22.20205963718444,21.758569819675458,0.0,278.62451443649724,22.201582437138192,26.640657741153003,0.0,230.81846116548894,22.202230794799014,21.241457376764938,0.0,154.45578138177137,23.462220312759552,31.02529101571572,0.0,591.3007971558756,0.0,6544.736710503778,0.0,0.0,409.17587437360567,137.08160199053435,236.02508934792098,303.9906669501097,0.0,2515.6131645522664,2994.1383831637972,0.0,0.0,0.0,0.0,6544.736710503778,8180.920888129724,0.0,0.0,7.22,7.22,0.0,0.0,63.0983740999167,0.08269850820925892,7.22,0.0,6.992436914369063,0.0027473992032313915,-4.009952221357272,15.9999394184173,0.3705044250126874,0.0027473992032313915,16.0,82.0,0.024914589481136586,0.05216438153325995,0.0,7.22,0.0,4.499817890102104,0.31057230924622753,0.002432018247273954,11.5,4.499817890102104,0.31057230924622753,0.002432018247273954,4.5,43282454.068792835,1354960.257918031 
 01/03  13:00:00,-2.9875,4.4,2.0,4.4,2.0,8.0,20.34126423316211,1.4451395728344416,22.20171146680561,0.6902852063466558,22.20200206464088,-1.4788535414590978,22.201323696087314,0.94999211067651,22.20160271634508,-1.7189873776970819,23.197470694424332,4.468914361223475,20.34126423316211,28.4127429681842,1984.1691977657006,0.0,22.20171146680561,24.013211486072336,59.55050927368188,0.0,22.20200206464088,20.203649944015943,0.0,148.9280045991046,22.201323696087314,24.46818410251483,0.0,31.12650669731238,22.20160271634508,19.803007386790977,0.0,62.67985876004792,23.197470694424332,29.56949653766423,0.0,570.0570885668296,0.0,6871.930727624834,0.0,0.0,551.6780757516791,266.4461957215963,434.98103757796406,395.5032480887446,0.0,2347.3073024205446,2970.0103697841073,0.0,0.0,0.0,0.0,6871.930727624834,8589.913409531042,0.0,0.0,7.22,7.22,0.0,0.0,62.12657252744957,0.08260886585715764,7.22,0.0,7.058333219013126,0.0027726991031921744,-3.9016201126110577,16.000936892218593,0.3705044250126874,0.0027726991031921744,16.0,82.00000000000001,0.022442781967614563,0.05112440465212083,0.0,7.22,0.0,4.499891025433264,0.31057230924622753,0.0024696737274417053,11.5,4.499891025433264,0.31057230924622753,0.0024696737274417053,4.5,39232328.81159715,1354960.257918031 
 01/03  14:00:00,-2.8,8.8,4.0,8.8,4.0,16.0,20.728130407404265,0.4626908459352319,22.200983244049272,0.5253726143367474,22.20079861097512,-1.2909155245030106,22.201085690568014,0.7540968917313787,22.20123103932677,-1.4987054262027404,23.470722511307873,4.09117317931865,20.728130407404265,25.837887101869534,1993.0293560223326,0.0,22.200983244049272,23.720016315563868,0.0,301.6742740262444,22.20079861097512,20.5196437710293,0.0,228.6649257080689,22.201085690568014,24.114935205638208,0.0,284.5656406156749,22.20123103932677,20.167080421055083,0.0,181.87883516881016,23.470722511307873,28.315617301164806,0.0,591.2849661339995,0.0,6072.301057714685,0.0,0.0,191.14878898383276,186.63637228217698,182.0309406207537,276.32715756638777,0.0,2288.5011060291613,2948.6881620831123,0.0,0.0,0.0,0.0,6072.301057714685,7590.376322143356,0.0,0.0,7.22,7.22,0.0,0.0,62.934556027505785,0.07607159906321456,7.22,0.0,7.114719845392419,0.002711880603337328,-4.154441869085814,16.00133848650631,0.3705044250126874,0.002711880603337328,16.0,82.0,0.02161052034992773,0.05022569891395902,0.0,7.22,0.0,4.499916738405778,0.31057230924622753,0.0024619852724886426,11.5,4.499916738405778,0.31057230924622753,0.0024619852724886426,4.5,41926237.80809866,1354960.257918031 
 01/03  15:00:00,-2.8,11.0,5.0,11.0,5.0,20.0,21.108167018351715,1.2440418989104263,22.206071402904296,1.7390856044172391,22.201785438069777,-0.38207642389685287,22.200794031040196,1.9685073773666155,22.202233186479727,-0.6442781091925953,23.83517388678379,5.420628685876511,21.108167018351715,26.706943404018723,2029.349761206444,0.0,22.206071402904296,25.87992785543623,0.0,462.8045380924916,22.201785438069777,22.12175009907278,0.0,243.8648767970924,22.200794031040196,26.317184509361326,0.0,379.6205157682786,22.202233186479727,21.646385903098576,0.0,240.07691679768487,23.83517388678379,30.404627255963,0.0,620.6124274505391,0.0,5714.8765225072675,0.0,0.0,31.086654442462297,171.6676864877934,87.43469969747825,218.4081549301778,0.0,2288.5008893780537,2924.58658898447,0.0,0.0,0.0,0.0,5714.8765225072675,7143.595653134084,0.0,0.0,7.22,7.22,0.0,0.0,63.40690056148507,0.07340278079775253,7.22,0.0,7.179192591376035,0.0027302242360682065,-4.0709815761745904,16.001100004470025,0.3705044250126874,0.0027302242360682065,16.0,82.0,0.02161052034992773,0.0492299583140129,0.0,7.22,0.0,4.499928573413739,0.31057230924622753,0.002461053521241231,11.5,4.499928573413739,0.31057230924622753,0.002461053521241231,4.5,42823755.00781446,1354960.257918031 
 01/03  16:00:00,-2.8,11.0,5.0,11.0,5.0,20.0,21.327328570302527,2.4101737191237436,22.201906432748608,2.7149863539156254,22.201942616527496,0.1734535444371855,22.201759238735896,2.9718857239388745,22.201891877799717,-0.1504921462291221,24.015793583585463,6.938164700585562,21.327328570302527,28.6431820697843,1969.5830707396165,0.0,22.201906432748608,27.74634366634501,0.0,439.89662134083744,22.201942616527496,23.117455542643803,0.0,172.50066079370697,22.201759238735896,28.25733499728748,0.0,244.89722992177053,22.201891877799717,22.544699487032695,0.0,214.28819200894316,24.015793583585463,33.39892373101037,0.0,635.690504224093,0.0,5886.639407149169,0.0,0.0,53.90230822457191,243.0253144272021,222.03087104939192,244.24488989392256,0.0,2288.5008893780537,2908.1608279886573,0.0,0.0,0.0,0.0,5886.639407149169,7358.29925893646,0.0,0.0,7.22,7.22,0.0,0.0,63.02572294734865,0.07409680483903544,7.22,0.0,7.223856218486748,0.002789622659045323,-3.8183434768904756,16.000905566033477,0.3705044250126874,0.002789622659045323,16.0,82.0,0.02161052034992773,0.048563854753405467,0.0,7.22,0.0,4.499928573413739,0.31057230924622753,0.002461053521241231,11.5,4.499928573413739,0.31057230924622753,0.002461053521241231,4.5,41024390.926143326,1354960.257918031 
 01/03  17:00:00,-2.8,11.0,5.0,11.0,5.0,20.0,21.381756866684594,3.1659124603000333,22.20247646579654,3.215179765741767,22.20068657394188,0.5181694775579243,22.202534720207883,3.4949924529633978,22.20267906886436,0.1685227134152611,23.77869222182422,7.868726987834135,21.381756866684594,30.119712145386117,1938.4902491131982,0.0,22.20247646579654,28.745615664184793,91.92610512420663,54.88877012204688,22.20068657394188,23.703890921007172,19.800011727734216,10.311973328600345,22.202534720207883,29.319720025760944,148.95698634250948,0.0,22.20267906886436,23.108283287140495,11.201208806035652,33.437293345473165,23.77869222182422,36.10187143567326,0.0,617.4887077762912,0.0,7063.863062827399,0.0,0.0,529.4400504564776,424.7104288527338,614.6959021139972,436.16236205053315,0.0,2288.518246955022,2902.520772762262,0.0,0.0,0.0,0.0,7063.863062827399,8829.828828534248,0.0,0.0,7.22,7.22,0.0,0.0,61.30591104350512,0.08149338738189557,7.22,0.0,7.239851109396104,0.0028983904174032576,-3.361447380149558,16.000075013302535,0.3705044250126874,0.0028983904174032576,16.0,82.0,0.02161052034992773,0.04833686700761149,0.0,7.22,0.0,4.498980376798807,0.31057230924622753,0.0025357149557783233,11.5,4.498980376798807,0.31057230924622753,0.0025357149557783233,4.5,37431248.98337343,1354960.257918031 
 01/03  18:00:00,-2.8,11.0,5.0,11.0,5.0,20.0,21.298446225747547,3.588678971519389,22.20215943676716,3.458100840739938,22.20153571400988,0.7193335319353846,22.202727508632684,3.7471568196763303,22.201999865489192,0.36911325682427093,23.60985107074259,8.22672299418316,21.298446225747547,31.190800164877007,1950.739364059294,0.0,22.20215943676716,29.24338377303083,274.42952440582593,0.0,22.20153571400988,24.049202898047998,67.9787835036168,0.0,22.202727508632684,29.844740081568478,257.0252110442397,0.0,22.201999865489192,23.447073367824704,58.78481483832343,0.0,23.60985107074259,37.365199560110014,0.0,604.3614799627487,0.0,7627.342366369851,0.0,0.0,765.9595020089496,483.1649784707146,722.3655286720177,517.014985456998,0.0,2288.5109408391963,2905.4436873051022,0.0,0.0,0.0,0.0,7627.342366369851,9534.177957962314,0.0,0.0,7.22,7.22,0.0,0.0,60.56208746431613,0.08500742188363537,7.22,0.0,7.2315915118379,0.002899572644434132,-3.3516077564648454,15.999605646777642,0.3705044250126874,0.002899572644434132,16.0,82.0,0.02161052034992773,0.04845332794554204,0.0,7.22,0.0,4.499379490243836,0.31057230924622753,0.002504287116745817,11.5,4.499379490243836,0.31057230924622753,0.002504287116745817,4.5,37434506.67821413,1354960.257918031 
 01/03  19:00:00,-2.8,5.5,2.5,5.5,2.5,10.0,20.836166419116385,3.2000278931032686,22.2036043930195,2.2240667105968606,22.202064763415663,-0.5348993851318583,22.204156802578048,2.5304947311278743,22.20243547371121,-0.8374282623187739,22.622928481858192,7.117968701722244,20.836166419116385,31.225306202315515,1463.8765062728569,0.0,22.2036043930195,26.813485273554328,1052.3297593665966,0.0,22.202064763415663,21.845345842129458,407.66301071398175,0.0,22.204156802578048,27.404215666013524,1007.483938940413,0.0,22.20243547371121,21.315391926237687,403.94601161877404,0.0,22.622928481858192,36.781007807611886,0.0,525.6460100213089,0.0,9836.875934236943,0.0,0.0,1541.5317180692368,822.3012707189206,1470.4306735132575,861.6643908562996,0.0,2288.500312559806,2928.894125134733,0.0,0.0,0.0,0.0,9836.875934236943,12296.094917796177,0.0,0.0,7.22,7.22,0.0,0.0,60.08964121131687,0.10728014910586393,7.22,0.0,7.168731369296195,0.002856869503680787,-3.526208206519995,16.000092132299514,0.3705044250126874,0.002856869503680787,16.0,82.0,0.02161052034992773,0.04940624372555587,0.0,7.22,0.0,4.499960083280024,0.31057230924622753,0.0024585728168092557,11.5,4.499960083280024,0.31057230924622753,0.0024585728168092557,4.5,23055322.58441217,1354960.257918031 
 01/03  20:00:00,-2.8,0.0,0.0,0.0,0.0,0.0,20.216670660925967,1.171298316602067,22.203749531006984,-0.5514557368375184,22.200795226972183,-2.5572717723044165,22.20331130870036,-0.2952967268593454,22.200936974035624,-2.732337807990257,22.20342310254331,3.9711851893125987,20.216670660925967,28.088911919462483,1046.907829246658,0.0,22.203749531006984,21.81908692596568,1722.2428145985502,0.0,22.200795226972183,18.4746618703867,708.9274744806,0.0,22.20331130870036,22.271432035367663,1664.952534661641,0.0,22.200936974035624,18.202125253493577,707.0353803532174,0.0,22.20342310254331,30.391710656513922,582.6958009658415,0.0,0.0,12909.301871547126,0.0,0.0,2211.5000666280607,1123.6058006450128,2127.7810769644566,1164.7673002801146,1069.0071423647125,2288.517653099997,2963.7955773776844,0.0,0.0,0.0,0.0,12909.301871547126,16136.627339433908,0.0,0.0,7.22,7.22,0.0,0.0,60.88458629362023,0.14612772573641264,7.22,0.0,7.074889601968346,0.002831506105069889,-3.6236583889532037,15.999919902439359,0.3705044250126874,0.002831506105069889,16.0,82.0,0.02161052034992773,0.050861986666635384,0.0,7.22,0.0,4.499012817544491,0.31057230924622753,0.0025331602990057564,11.5,4.499012817544491,0.31057230924622753,0.0025331602990057564,4.5,12291725.43009115,1354960.257918031 
 01/03  21:00:00,-2.8,0.0,0.0,0.0,0.0,0.0,19.451724551303183,-0.6428005115094818,19.737827354751854,-1.3736836467449272,19.94515410182453,-1.9510143184235549,19.77214141548268,-1.2338615553672563,19.950225136957798,-1.9201934311260118,21.07499371020838,1.8833898152390527,19.451724551303183,25.639083556921946,639.7590459045124,0.0,19.737827354751854,23.738840628781347,42.07228749591145,5.4607347032525695,19.94515410182453,22.366034773531755,22.09569477458208,5.120116255514507,19.77214141548268,23.96185703819141,37.50639761153704,5.426045079644201,19.950225136957798,22.4204808773758,23.971913126631073,5.613898631589496,21.07499371020838,28.013198024430302,0.0,69.3092171595204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.22,7.22,0.0,0.0,61.224246336851735,0.0,7.22,0.0,19.194224772042574,0.003644117916191515,-0.6282194100562223,20.198414404837777,0.3705044250126874,0.003644117916191515,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-2.8,0.00621144618492455,0.00265571596048447,11.5,-2.8,0.00621144618492455,0.00265571596048447,4.5,7114960.257918031,1354960.257918031 
 01/03  22:00:00,-2.8,0.0,0.0,0.0,0.0,0.0,18.507269053143954,-0.7134487103965864,18.56073414410425,-1.1334268980337319,18.85237409375355,-1.0734495122537113,18.591451864702968,-1.0896867644873487,18.86617951146582,-1.03384604060866,20.117923731038275,0.6521873933968226,18.507269053143954,27.041209131618654,335.2563933976314,0.0,18.56073414410425,26.028690172298095,64.68669559844625,0.0,18.85237409375355,25.688054168832636,34.99938683607036,0.0,18.591451864702968,26.072586873023084,58.929453278344624,0.0,18.86617951146582,25.74997611942458,37.60091617243023,0.0,20.117923731038275,27.200252405696297,0.0,58.746196942478434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.22,7.22,0.0,0.0,61.22424633685173,0.0,7.22,0.0,18.370177786494793,0.0035988254882936173,-0.7810496830496695,19.374450988052633,0.3705044250126874,0.0035988254882936173,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-2.8,0.00621144618492455,0.0027024498642430443,11.5,-2.8,0.00621144618492455,0.0027024498642430443,4.5,3064960.257918031,1354960.257918031 
 01/03  23:00:00,-2.8,0.0,0.0,0.0,0.0,0.0,17.736883036481657,-0.7769984319184153,17.93833138557118,-1.0791536910255233,18.214621174514576,-0.948851221710799,17.96636593124485,-1.0743186320046811,18.225104425254017,-0.9301635656410593,19.58995144321821,-0.25995155747039955,17.736883036481657,28.231236807013836,371.41494059855995,0.0,17.93833138557118,27.185194866623537,50.541692133838865,0.0,18.214621174514576,27.007514109537745,24.100805230341507,0.0,17.96636593124485,27.148079390455006,45.73840253459031,0.0,18.225104425254017,27.03152225547976,25.819533488399486,0.0,19.58995144321821,26.237220490465678,0.0,80.22659284741167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.22,7.22,0.0,0.0,61.22424633685173,0.0,7.22,0.0,17.569798594359533,0.003595828793388196,-0.7986296589963442,18.57407732670941,0.3705044250126874,0.003595828793388196,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-2.8,0.00621144618492455,0.0027041543360072154,11.5,-2.8,0.00621144618492455,0.0027041543360072154,4.5,3064960.257918031,1354960.257918031 
 01/03  24:00:00,-2.8,0.0,0.0,0.0,0.0,0.0,17.104117463189752,-0.9455454166719703,17.555673567883943,-1.159337882948052,17.79180134046774,-1.0512976816450759,17.58295505779833,-1.1654479047323905,17.797714251504566,-1.0402428378338107,19.240756983374943,-0.8121890649925719,17.104117463189752,28.974578641648534,442.91371632950154,0.0,17.555673567883943,27.66318972087306,28.802373500460476,0.0,17.79180134046774,27.499854017259732,8.459584343985057,0.0,17.58295505779833,27.60157763908928,25.214066009535657,0.0,17.797714251504566,27.51484078216211,8.897610952586092,0.0,19.240756983374943,25.616158704704393,0.0,104.42835948566432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.22,7.22,0.0,0.0,61.22424633685173,0.0,7.22,0.0,16.913615638918372,0.003551494033419659,-0.9520766667078411,17.91797620422625,0.3705044250126874,0.003551494033419659,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-2.8,0.00621144618492455,0.0026288702609467748,11.5,-2.8,0.00621144618492455,0.0026288702609467748,4.5,3064960.257918031,1354960.257918031 
 01/04  01:00:00,-2.8,0.0,0.0,0.0,0.0,0.0,16.59645266793412,-1.1528434968944858,17.310777739993398,-1.3104360693068011,17.499486322578463,-1.2289195405479973,17.335296384940094,-1.318399104571244,17.500628100829395,-1.2212573624492755,19.013917424074258,-1.1950763655910501,16.59645266793412,29.41275074721789,527.8604310770872,0.0,17.310777739993398,27.74394098200022,6.71560048815428,0.2805858563360175,17.499486322578463,27.601404970661864,0.0,7.224038961701524,17.335296384940094,27.682617578924244,4.959537767866493,0.7126623941488788,17.500628100829395,27.616993200677797,0.0,8.056107663594105,19.013917424074258,25.168638000674818,0.0,128.0371780829666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.22,7.22,0.0,0.0,61.22424633685173,0.0,7.22,0.0,16.387261004248465,0.0034940664880392797,-1.154987453736716,17.391727588348658,0.3705044250126874,0.0034940664880392797,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-2.8,0.00621144618492455,0.002584722276610585,11.5,-2.8,0.00621144618492455,0.002584722276610585,4.5,3064960.257918031,1354960.257918031 
 01/04  02:00:00,-2.8,0.0,0.0,0.0,0.0,0.0,16.189948988425424,-1.3714677152260597,17.096977973049654,-1.5072227521816353,17.252986172182055,-1.4417261639548806,17.120056507361397,-1.51472872111133,17.250209313525954,-1.4352375695931618,18.808124513580044,-1.5048088652340585,16.189948988425424,29.640636337396856,594.4057568188816,0.0,17.096977973049654,27.665254227719828,0.0,10.266263975906668,17.252986172182055,27.543092664998767,0.0,19.115724709498068,17.120056507361397,27.60757402812769,0.0,11.455712618048835,17.250209313525954,27.562812483579123,0.0,20.88855026662941,18.808124513580044,24.845827927859315,0.0,145.22935151424946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.22,7.22,0.0,0.0,61.22424633685173,0.0,7.22,0.0,15.963242341489211,0.003435609864065013,-1.368953032792361,16.96781686709238,0.3705044250126874,0.003435609864065013,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-2.8,0.00621144618492455,0.0025873350610191117,11.5,-2.8,0.00621144618492455,0.0025873350610191117,4.5,3064960.257918031,1354960.257918031 
 01/04  03:00:00,-2.8,0.0,0.0,0.0,0.0,0.0,15.85627361447754,-1.6047033279778526,16.90808139380118,-1.737563357197244,17.04282407859543,-1.6736562092129703,16.930359324897218,-1.744869481124157,17.037065250608826,-1.6666169901528605,18.62110469644772,-1.7964083525345214,15.85627361447754,29.69693072193499,641.0977884310396,0.0,16.90808139380118,27.466251739032337,0.0,22.441187588845423,17.04282407859543,27.37806317326585,0.0,27.956774769830304,16.930359324897218,27.410747219155905,0.0,22.921299210371046,17.037065250608826,27.404133263163217,0.0,30.42401069537351,18.62110469644772,24.534583403379067,0.0,157.44405529144325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.22,7.22,0.0,0.0,61.22424633685173,0.0,7.22,0.0,15.62102553772137,0.0033732051042669724,-1.5925082885619513,16.62571532099225,0.3705044250126874,0.0033732051042669724,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-2.8,0.00621144618492455,0.0025883160107489107,11.5,-2.8,0.00621144618492455,0.0025883160107489107,4.5,3064960.257918031,1354960.257918031 
 01/04  04:00:00,-3.1125,0.0,0.0,0.0,0.0,0.0,15.577525537804298,-1.8516586735806961,16.76891086319279,-1.971801954656109,16.885386512286637,-1.9096427546156343,16.791041959414407,-1.9789390106905076,16.87684804915513,-1.902826656173361,18.497209722163134,-2.061672742644995,15.577525537804298,29.615477656662506,686.6251084388346,0.0,16.76891086319279,27.17341149597419,0.0,34.636691273682175,16.885386512286637,27.113624021293905,0.0,37.01644422684956,16.791041959414407,27.119064501315677,0.0,34.45556145053911,16.87684804915513,27.143765695887126,0.0,40.21572650540219,18.497209722163134,24.18392199073631,0.0,170.73785873478158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.22,7.22,0.0,0.0,61.22424633685173,0.0,7.22,0.0,15.328232009856698,0.003306787065994012,-1.8372315487139714,16.333044491859408,0.3705044250126874,0.003306787065994012,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-3.1125,0.00621144618492455,0.0025781807519516314,11.5,-3.1125,0.00621144618492455,0.0025781807519516314,4.5,3064960.257918031,1354960.257918031 
 01/04  05:00:00,-3.3,0.0,0.0,0.0,0.0,0.0,15.348285502675935,-2.0769370252839616,16.700932360475612,-2.1770704185130194,16.77693604166075,-2.1230294024519987,16.70865894063199,-2.183528090009085,16.765736974641307,-2.1174004941816365,18.431898087834632,-2.2755213094783318,15.348285502675935,29.49391476892898,734.2969085948073,0.0,16.700932360475612,26.826667753638713,0.0,19.005375689988,16.77693604166075,26.818319215826865,0.0,45.82142948922393,16.70865894063199,26.798954177013535,0.0,35.07797579373522,16.765736974641307,26.85004094455529,0.0,49.73521563970456,18.431898087834632,23.85239683741127,0.0,184.49195180466558,0.0,15.700416248001682,0.0,0.0,29.289773001970108,0.0,11.223903002414449,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.700416248001682,19.625520310002102,0.0,0.0,7.22,7.22,0.0,0.0,61.04998619204344,0.0001780142099945105,7.22,0.0,15.088209597718174,0.003244935763175287,-2.0665340821164957,16.093136368688516,0.3705044250126874,0.003244935763175287,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-3.3,0.00621144618492455,0.0025716728319354247,11.5,-3.3,0.00621144618492455,0.0025716728319354247,4.5,3065126.8697555927,1354960.257918031 
 01/04  06:00:00,-3.3,0.0,0.0,0.0,0.0,0.0,15.165099183823791,-2.281961612506869,16.699943351366485,-2.3638350097483936,16.717760344317306,-2.3200035016332787,16.69991918880647,-2.369293122928622,16.706504437806064,-2.315607705657384,18.40164456727379,-2.4575866895197604,15.165099183823791,29.335554287226444,787.4549656443883,0.0,16.699943351366485,26.412003502379946,6.736308234802152,0.0,16.717760344317306,26.479146449097662,0.0,48.095013705361055,16.69991918880647,26.399963316250414,0.0,9.396773917790597,16.706504437806064,26.507868229410114,0.0,50.87366862413535,18.40164456727379,23.535845578600075,0.0,189.43881242922765,0.0,59.514800337510074,0.0,0.0,62.351821748664094,0.0,43.252507556167586,1.3662487695588204,0.0,0.0,36.795009734250485,0.0,0.0,0.0,0.0,59.514800337510074,74.3935004218876,0.0,0.0,7.22,7.22,0.0,0.0,59.70532821213688,0.000634728325825661,7.22,0.0,14.896688054833538,0.0031921668470084783,-2.2764766396774063,15.999965524573888,0.3705044250126874,0.0031921668470084783,16.0,82.0,0.0,0.0001836975009413549,0.0,7.22,0.0,-3.3,0.00621144618492455,0.002574931694435109,11.5,-3.3,0.00621144618492455,0.002574931694435109,4.5,3065553.906546722,1354960.257918031 
 01/04  07:00:00,-2.9875,0.0,0.0,0.0,0.0,0.0,15.590726314740996,-2.764419070950671,20.263520709222043,-3.0129079995523353,20.663671547242213,-3.2793575306817777,20.18941366292819,-2.9959236899123782,20.674357583803125,-3.3236334926087867,20.531266557415393,-2.8870206449137976,15.590726314740996,27.432814187496557,1781.316402798634,0.0,20.263520709222043,20.088653076951097,3376.326292630283,0.0,20.663671547242213,19.18533803492769,1673.5348571803008,0.0,20.18941366292819,20.20633133557714,3249.4750815206444,0.0,20.674357583803125,19.10255908366213,1678.4497664856135,0.0,20.531266557415393,19.921854954360363,2846.6892836995976,0.0,0.0,21938.927607662496,0.0,0.0,3718.4021973737586,1989.5060770749506,3567.7037357989702,2027.9946706541173,3207.492508796171,2348.398554544312,3236.447432448813,0.0,0.0,0.0,0.0,21189.82847141367,26487.28558926709,0.0,0.0,7.219999999999999,7.219999999999999,0.0,0.0,70.6260912175459,0.4589318349476174,7.219999999999999,0.0,6.282041424696914,0.0027826097945813965,-3.916210458083537,15.93646936499286,0.3705044250126874,0.0027826097945813965,16.0,81.4766494012291,0.022993269002744975,0.06643526204085623,0.0,7.219999999999999,0.0,4.499886345813083,0.31057230924622753,0.002723785225603952,11.5,4.499886345813083,0.31057230924622753,0.002723785225603952,4.5,3496853.998756268,1354960.257918031 
 01/04  08:00:00,-2.8,0.0,0.0,0.0,0.0,0.0,16.397215292505557,-3.368195487940678,21.990627331153927,-3.471353798418542,22.1803698441052,-3.6528173471038343,21.928624056844896,-3.4523113695992964,22.17844612294689,-3.667436901155156,21.789874922092356,-3.2681670603715514,16.397215292505557,24.748975096107976,2127.6898405083602,0.0,21.990627331153927,17.311886904071546,3217.3569957799887,0.0,22.1803698441052,16.84898247545947,1358.3561184682867,0.0,21.928624056844896,17.406140216252584,3115.6819825936163,0.0,22.17844612294689,16.830079929655398,1417.9428821416648,0.0,21.789874922092356,17.828080119627657,2787.335365816246,0.0,0.0,19431.811482965357,0.0,0.0,3692.574386042264,1772.1245368478621,3560.8744493612066,1874.4028046970604,3243.1094850185614,2289.9781325829995,3215.981411177745,0.0,0.0,0.0,0.0,19431.811482965357,24289.764353706694,0.0,0.0,7.22,7.22,0.0,0.0,70.8485410884308,0.41761265082549187,7.22,0.0,6.401484270556439,0.0028335705715844973,-3.7058390750268413,16.000324684822722,0.3705044250126874,0.0028335705715844973,16.0,82.0,0.02163156506482659,0.06301534681349705,0.0,7.22,0.0,4.499898318461564,0.31057230924622753,0.002813817535712608,11.5,4.499898318461564,0.31057230924622753,0.002813817535712608,4.5,3458032.727288736,1354960.257918031 
