Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SPACE1-1:Zone People Occupant Count [](Hourly),SPACE2-1:Zone People Occupant Count [](Hourly),SPACE3-1:Zone People Occupant Count [](Hourly),SPACE4-1:Zone People Occupant Count [](Hourly),SPACE5-1:Zone People Occupant Count [](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air Relative Humidity [%](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air Relative Humidity [%](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air Relative Humidity [%](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air Relative Humidity [%](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air Relative Humidity [%](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Electricity:HVAC [J](Hourly) 
 01/04  09:00:00,-2.425,11.0,5.0,11.0,5.0,20.0,17.548818822506036,-2.3423740527446717,22.201813894470728,-0.6420281404352794,22.201257377112185,-1.1573664331796374,22.20167359690064,-0.5938370544501654,22.201909692130634,-1.2560992901250831,22.200055531063555,-0.2540758631127636,17.548818822506036,25.115459147204536,3088.9026492821713,0.0,22.201813894470728,21.705248020981063,1347.900909214369,0.0,22.201257377112185,20.812748842293875,400.5842883319192,0.0,22.20167359690064,21.788330949499798,1212.5816642738746,0.0,22.201909692130634,20.634559650680337,513.2297089696522,0.0,22.200055531063555,22.383000498316747,168.8696701976652,76.08976943841014,0.0,10779.544727520564,0.0,0.0,1839.0036208485762,815.5359952972602,1677.567598485206,971.116631748405,581.657669321658,2172.460257281214,3150.701320789621,0.0,0.0,0.0,0.0,10779.544727520564,13474.430909400702,0.0,0.0,7.22,7.22,0.0,0.0,61.81675098751353,0.12835052935927804,7.22,0.0,6.576316207281199,0.0028783911135122735,-3.5295073490140028,15.999953640020998,0.3705044250126874,0.0028783911135122735,16.0,82.0,0.02003604538247152,0.05956878775957743,0.0,7.22,0.0,4.499867899457719,0.31057230924622753,0.002846474863894179,11.5,4.499867899457719,0.31057230924622753,0.002846474863894179,4.5,32975156.338188883,1354960.257918031 
 01/04  10:00:00,-1.8875000000000002,11.0,5.0,11.0,5.0,20.0,18.45309483581763,0.9200613523492558,22.202277949589433,2.23277326650932,22.200709736510582,0.5691831280760316,22.202027348978007,2.3776671777092853,22.202503596637783,0.2961396867928816,22.78391649593768,3.608531992120171,18.45309483581763,30.768319901875238,2858.98169842259,0.0,22.202277949589433,26.816831339440938,396.0030300675052,0.0,22.200709736510582,23.79268619398003,6.8580744138221235,65.62965238395486,22.202027348978007,27.0967646221834,218.69544087140014,0.0,22.202503596637783,23.32418473991421,65.26650456539295,2.5816254640540137,22.78391649593768,28.54412979106128,0.0,536.7243551512272,0.0,7553.554330437986,0.0,0.0,887.6767311475818,356.69059037728266,684.5333334430726,521.0582977980686,0.0,2003.907133438191,3095.6110269564374,0.0,0.0,0.0,0.0,7553.554330437986,9441.942913047482,0.0,0.0,7.22,7.22,0.0,0.0,61.83530026250317,0.08943148272415355,7.22,0.0,6.726152709597397,0.0030351344468956213,-2.9158355368249165,15.999924624198938,0.3705044250126874,0.0030351344468956213,16.0,82.0,0.017850244297383074,0.05682622456336067,0.0,7.22,0.0,4.499923705000379,0.31057230924622753,0.0028604767260354312,11.5,4.499923705000379,0.31057230924622753,0.0028604767260354312,4.5,43288704.56314616,1354960.257918031 
 01/04  11:00:00,-1.7,11.0,5.0,11.0,5.0,20.0,19.271160633898223,2.5108044086524117,22.20172638704516,3.2542886925403822,22.20152382156027,1.1613376411899834,22.20135148772757,3.4550942318674522,22.20065816686563,0.867213473136506,23.35657479801945,5.63245217019247,19.271160633898223,32.75476026231137,2680.010050032649,0.0,22.20172638704516,28.829150303067905,30.223790993189596,64.13916864462692,22.20152382156027,24.82950333303142,0.0,264.0821648869177,22.20135148772757,29.24218803230243,0.0,226.70287220814993,22.20065816686563,24.310210399414622,0.0,144.59417017222745,23.35657479801945,31.75635026340565,0.0,582.9247550350419,0.0,6175.99287985747,0.0,0.0,458.95781093785394,151.93040532064157,240.4844065868508,314.1197875120091,0.0,1945.0851136407014,3045.7322065109147,0.0,0.0,0.0,0.0,6175.99287985747,7719.991099821838,0.0,0.0,7.22,7.22,0.0,0.0,63.0350641659676,0.07773131205655559,7.22,0.0,6.862224853431275,0.00320539867367004,-2.2890728092524992,15.999907572929745,0.3705044250126874,0.00320539867367004,16.0,82.0,0.017113903118713254,0.05447795973010949,0.0,7.22,0.0,4.4989692757613255,0.31057230924622753,0.002944705711575806,11.5,4.4989692757613255,0.31057230924622753,0.002944705711575806,4.5,44627796.48219779,1354960.257918031 
 01/04  12:00:00,-1.3249999999999997,8.8,4.0,8.8,4.0,16.0,19.93027155322017,3.350516788417244,22.201583146293423,3.538635604965525,22.201535472409546,1.3557383069823739,22.20101756113914,3.763637075211736,22.20060193783231,1.0757414079285585,23.55837287693633,6.6321885773575335,19.93027155322017,33.36942536290941,2383.3174029444626,0.0,22.201583146293423,29.411175187359905,0.0,152.91183684398442,22.201535472409546,25.177292285990905,0.0,278.1266953624061,22.20101756113914,29.882518478250027,0.0,331.1961936095135,22.20060193783231,24.67673107329521,0.0,192.736123654862,23.55837287693633,33.60908022175671,0.0,599.5099486684103,0.0,5671.082612184857,0.0,0.0,340.4585306276231,138.01434875313933,136.44411522934985,266.178554845337,0.0,1828.2181171524007,3003.245298602187,0.0,0.0,0.0,0.0,5671.082612184857,7088.8532652310705,0.0,0.0,7.22,7.22,0.0,0.0,63.38267034764094,0.07274706788070837,7.22,0.0,6.978701117166635,0.0033873631858830243,-1.6481574386914775,15.999915806200132,0.3705044250126874,0.0033873631858830243,16.0,82.0,0.01570969489850361,0.05256720203451164,0.0,7.22,0.0,4.499912391981583,0.31057230924622753,0.0030955234546535073,11.5,4.499912391981583,0.31057230924622753,0.0030955234546535073,4.5,43273139.56215662,1354960.257918031 
 01/04  13:00:00,-0.7875000000000001,4.4,2.0,4.4,2.0,8.0,20.36102452464856,3.2265290494426666,22.201271578118202,2.641286527447077,22.201095539171206,0.6115365193699768,22.201096643876475,2.866858070350647,22.201877434850367,0.3817253064729525,23.326040566010686,6.01617041328246,20.36102452464856,32.21625549947973,1986.130757271767,0.0,22.201271578118202,27.611036173198833,6.400351929350222,30.530610764768596,22.201095539171206,23.869527079021402,0.0,175.1268473342052,22.201096643876475,28.057413475384415,0.0,162.72033747437564,22.201877434850367,23.47404873190969,0.0,114.44058456423227,23.326040566010686,32.67258508209566,0.0,580.916113129922,0.0,5906.418356186709,0.0,0.0,468.76791273018245,240.71304653593327,304.27786386654026,344.36971882630553,0.0,1659.7023606592193,2974.165201286257,0.0,0.0,0.0,0.0,5906.418356186709,7383.022945233386,0.0,0.0,7.22,7.22,0.0,0.0,62.4868125391543,0.07230986410892273,7.22,0.0,7.0585247202942,0.003444213777145516,-1.468193796740041,16.00117870938549,0.3705044250126874,0.003444213777145516,16.0,82.0,0.013772221997116958,0.051305731707678257,0.0,7.22,0.0,4.499951977749422,0.31057230924622753,0.0031507228434751846,11.5,4.499951977749422,0.31057230924622753,0.0031507228434751846,4.5,39222696.550897345,1354960.257918031 
 01/04  14:00:00,-0.6,8.8,4.0,8.8,4.0,16.0,20.803331467064673,2.5148065720135744,22.201099670074623,2.6340463955523856,22.20028744533966,0.8792285174725569,22.20089192060004,2.838163944818621,22.20080586247102,0.6745182173376453,23.700240913083313,5.935221148734285,20.803331467064673,29.798652231426708,1981.5597105849888,0.0,22.201099670074623,27.59200963715077,0.0,378.5389716818729,22.20028744533966,24.33503847853042,0.0,277.8412306601041,22.20089192060004,27.995201158366058,0.0,458.34302902554,22.20080586247102,23.976963845869737,0.0,247.41012365626557,23.700240913083313,31.75978009847379,0.0,610.3334742566608,0.0,5051.037807043258,0.0,0.0,115.13438128173043,138.04209693310708,9.287095928553581,211.44950734024755,0.0,1600.8379014308955,2948.8341380249285,0.0,0.0,0.0,0.0,5051.037807043258,6313.797258804072,0.0,0.0,7.22,7.22,0.0,0.0,63.64446350896206,0.06571400845098124,7.22,0.0,7.1251084324053835,0.0033963745794717364,-1.644359935230922,16.000933825749495,0.3705044250126874,0.0033963745794717364,16.0,81.58137108026614,0.013118443032938763,0.05023482122318979,0.0,7.22,0.0,4.499956466886439,0.31057230924622753,0.003147174595471387,11.5,4.499956466886439,0.31057230924622753,0.003147174595471387,4.5,41916556.971828684,1354960.257918031 
 01/04  15:00:00,-0.9125000000000001,11.0,5.0,11.0,5.0,20.0,21.23154486491857,3.370234126741104,22.201277521991877,3.8061498759449792,22.200915327185513,1.8815147477834726,22.221930759383685,4.018311119385608,22.201128018869042,1.6263812215372282,23.98851623735628,7.3342975249040485,21.23154486491857,30.842779804567527,2001.691311310826,0.0,22.201277521991877,29.979132745357962,0.0,459.74546241428015,22.200915327185513,26.14995251991697,0.0,270.00794901860377,22.221930759383685,30.392566355851802,0.0,457.2404461631979,22.201128018869042,25.67593880978334,0.0,267.040034254107,23.98851623735628,34.377319940269516,0.0,633.7791256057546,0.0,4962.537549779236,0.0,0.0,34.42754892957396,146.0709111093135,12.273550063074163,192.0242647230419,0.0,1699.0967031664707,2922.5457310618212,0.0,0.0,0.0,0.0,4962.537549779236,6203.171937224044,0.0,0.0,7.22,7.22,0.0,0.0,63.8521975542203,0.06530103230335725,7.22,0.0,7.1970040565751905,0.003490478369342999,-1.3187729948217919,16.0011379358553,0.3705044250126874,0.003490478369342999,16.0,81.88846842779836,0.014214764577171234,0.04915058498103904,0.0,7.22,0.0,4.4997124014566925,0.31057230924622753,0.0032244053373873907,11.5,4.4997124014566925,0.31057230924622753,0.0032244053373873907,4.5,42816176.88115874,1354960.257918031 
 01/04  16:00:00,-1.1,11.0,5.0,11.0,5.0,20.0,21.46254436266172,4.442295412749984,22.201910658834823,4.573544699402001,22.20169307778625,2.4149932852107465,22.201367227346694,4.804370691037117,22.20128270860057,2.127397980750516,23.91499661741586,8.437614947832902,21.46254436266172,32.789932275137886,1915.218174969877,0.0,22.201910658834823,31.62997744862234,0.0,247.30005902644518,22.20169307778625,27.158889986670594,0.0,148.37888096434324,22.201367227346694,32.14571314470328,0.0,203.34678969037043,22.20128270860057,26.60824051488723,0.0,169.73777440536753,23.91499661741586,37.21786786988512,0.0,628.6326022577432,0.0,5626.067920883897,0.0,0.0,246.5135110329099,267.6445244326135,264.0334490553866,289.29084411758686,0.0,1758.0892853113937,2904.179077451382,0.0,0.0,0.0,0.0,5626.067920883897,7032.584901104872,0.0,0.0,7.22,7.22,0.0,0.0,62.48462672596319,0.0688457739456381,7.22,0.0,7.246658295329856,0.0035358015279465874,-1.1558698276612565,16.001044309584998,0.3705044250126874,0.0035358015279465874,16.0,82.0,0.014885053323840464,0.04840782301396213,0.0,7.22,0.0,4.500387191338225,0.31057230924622753,0.0031997385989544574,11.5,4.500387191338225,0.31057230924622753,0.0031997385989544574,4.5,41019451.24369886,1354960.257918031 
 01/04  17:00:00,-2.1624999999999996,11.0,5.0,11.0,5.0,20.0,21.495835744601962,4.7401544765990815,22.203365224171066,4.38022955073151,22.20288500391318,1.9271395415403663,22.20297379783686,4.631905629169161,22.201341930564112,1.6005236543323438,23.44181922373919,8.494162171729952,21.495835744601962,33.41021790500294,1875.3240008188413,0.0,22.203365224171066,31.20479279864432,344.705445653483,0.0,22.20288500391318,26.23411417363131,95.29826961971457,0.0,22.20297379783686,31.760096100478627,348.29582144147946,0.0,22.201341930564112,25.630710711578374,84.0792798514214,6.101876304616269,23.44181922373919,38.43704550550538,0.0,591.2264736131256,0.0,7554.006861537917,0.0,0.0,836.1585635859878,510.6458155661179,813.386220953579,536.2722085987898,0.0,2089.9652834969093,2896.6137788825877,0.0,0.0,0.0,0.0,7554.006861537917,9442.508576922395,0.0,0.0,7.22,7.22,0.0,0.0,60.485933606487535,0.08377987512156963,7.22,0.0,7.26218821861494,0.0032425969780035466,-2.1918046198717556,16.001095409002488,0.3705044250126874,0.0032425969780035466,16.0,82.0,0.018995198035704663,0.04810430921973734,0.0,7.22,0.0,4.49996471799328,0.31057230924622753,0.002811442318930682,11.5,4.49996471799328,0.31057230924622753,0.002811442318930682,4.5,37433353.45986644,1354960.257918031 
 01/04  18:00:00,-3.4875,11.0,5.0,11.0,5.0,20.0,21.3620517052656,4.002971758518935,22.20305877889095,3.4089740551338448,22.203313488557303,0.730895525325998,22.203613278579322,3.6813022402173767,22.204078543604986,0.37846577062413345,23.072140951353983,7.551948419641457,21.3620517052656,31.99283446044187,1888.1571373516176,0.0,22.20305877889095,29.144689422521253,650.8891000608314,0.0,22.203313488557303,24.07107555943999,207.40331606179052,0.0,22.203613278579322,29.709046124136755,594.560265785513,0.0,22.204078543604986,23.464274235927874,203.64148045614826,0.0,23.072140951353983,36.867446204694545,0.0,561.5338271992808,0.0,8839.438310798609,0.0,0.0,1140.935548657242,622.3534178784814,1058.5103485086968,661.6860628836166,0.0,2503.4833341134654,2900.764177382054,0.0,0.0,0.0,0.0,8839.438310798609,11049.29788849826,0.0,0.0,7.22,7.22,0.0,0.0,60.06365756024251,0.09629271386466359,7.22,0.0,7.244937498511851,0.002920399794540193,-3.4107983181233648,16.000114720511746,0.3705044250126874,0.002920399794540193,16.0,82.0,0.024749026875667702,0.048266943079638656,0.0,7.22,0.0,4.498170882187592,0.31057230924622753,0.002464610244264553,11.5,4.498170882187592,0.31057230924622753,0.002464610244264553,4.5,37445042.41820981,1354960.257918031 
 01/04  19:00:00,-4.5875,5.5,2.5,5.5,2.5,10.0,20.8262241805031,2.5045744499591276,22.204531286533708,1.3034922651330116,22.202704881454522,-1.2896937464811318,22.20499629036689,1.5917314859898297,22.20210652903169,-1.5868825501330046,22.285875401216913,5.443987891223192,20.8262241805031,29.7535052723097,1433.2506927273976,0.0,22.204531286533708,25.12420808339961,1502.4909263885547,0.0,22.202704881454522,20.550346786081185,581.1509472354207,0.0,22.20499629036689,25.648404716688873,1431.4697084543427,0.0,22.20210652903169,20.04739444987014,579.1197366200959,0.0,22.285875401216913,33.48507337356488,96.63357440678465,153.21764917142562,0.0,12090.436994007936,0.0,0.0,1990.127670945146,995.3309117712038,1892.8826531234279,1036.3201033112487,439.21988148723347,2847.573456029804,2927.559087847323,0.0,0.0,0.0,0.0,12090.436994007936,15113.04624250992,0.0,0.0,7.22,7.22,0.0,0.0,60.77004041884425,0.13613119609587754,7.22,0.0,7.169076064766731,0.002654431621702925,-4.516450732377988,16.000162893573076,0.3705044250126874,0.002654431621702925,16.0,82.0,0.03029461903124848,0.049350954459526405,0.0,7.22,0.0,4.499490947029714,0.31057230924622753,0.0022410203504575053,11.5,4.499490947029714,0.31057230924622753,0.0022410203504575053,4.5,23082361.468905173,1354960.257918031 
 01/04  20:00:00,-5.0,0.0,0.0,0.0,0.0,0.0,20.141025675670946,-0.31451193756559614,22.20371440698745,-2.140799727356794,22.200855971984716,-4.115633838883658,22.20458727320008,-1.907726426292194,22.201850676419802,-4.301410463964141,22.203581724473633,1.4552651113111135,20.141025675670946,25.22424864033337,1073.4735405254887,0.0,22.20371440698745,19.169515733321365,2184.5730681547548,0.0,22.200855971984716,16.21252416175626,892.2215559647486,0.0,22.20458727320008,19.54699796216019,2108.4995009788436,0.0,22.201850676419802,15.95416346729957,891.8338971633705,0.0,22.203581724473633,25.435478574776354,1209.3908510316587,0.0,0.0,15527.603348607261,0.0,0.0,2672.634802569588,1306.3943892439863,2570.2601806718935,1349.107575803992,1693.214468982607,2976.566933058889,2964.903444538697,0.0,0.0,0.0,0.0,15527.603348607261,19409.504185759077,0.0,0.0,7.22,7.22,0.0,0.0,62.86848058826353,0.19399385051568038,7.22,0.0,7.065868314110684,0.0024599463694955992,-5.388457148868655,15.999970487757565,0.3705044250126874,0.0024599463694955992,16.0,82.0,0.032540248566666166,0.05090754949983988,0.0,7.22,0.0,4.500003455339744,0.31057230924622753,0.002160330729538608,11.5,4.500003455339744,0.31057230924622753,0.002160330729538608,4.5,12336723.352824941,1354960.257918031 
 01/04  21:00:00,-4.625,0.0,0.0,0.0,0.0,0.0,19.243300561083895,-2.542612498619922,19.258658804135862,-3.2998839926570165,19.553425816750178,-3.832815993712356,19.300305929845656,-3.176313478490445,19.559112464269802,-3.805026256273806,20.57563225574962,-0.9116050106951157,19.243300561083895,22.170220561859626,554.4518372210215,0.0,19.258658804135862,20.815890229366644,60.77968775385045,4.878372752853929,19.553425816750178,19.566106251998978,31.844916792274795,4.4472338591839575,19.300305929845656,20.975996921246466,54.566890734339374,4.773481200175411,19.559112464269802,19.60896536195513,34.675415888850665,4.861935028436638,20.57563225574962,23.38936069310753,0.0,48.40335201569838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.219999999999999,7.219999999999999,0.0,0.0,63.35864720828117,0.0,7.219999999999999,0.0,18.95744782622465,0.0031452989547761097,-2.4934714638534032,19.962558784638283,0.3705044250126874,0.0031452989547761097,16.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,-4.625,0.00621144618492455,0.002228782959932385,11.5,-4.625,0.00621144618492455,0.002228782959932385,4.5,7114960.257918031,1354960.257918031 
 01/04  22:00:00,-4.775,0.0,0.0,0.0,0.0,0.0,18.164445519515148,-2.920933517536603,17.892694228399748,-3.3496357155004253,18.26927443566155,-3.2276942173924708,17.928377751089958,-3.324404383411184,18.282665649554062,-3.1893761664180884,19.501636278011187,-2.2964541260025397,18.164445519515148,22.978551305694907,231.75792832010734,0.0,17.892694228399748,22.544947832310346,89.43547992244083,0.0,18.26927443566155,22.24627004381112,50.20345479840347,0.0,17.928377751089958,22.542037652023048,81.98780007830788,0.0,18.282665649554062,22.29928279642642,54.41014470851155,0.0,19.501636278011187,22.274294986902376,0.0,38.08647328603308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.22,7.22,0.0,0.0,63.35864720828117,0.0,7.22,0.0,18.01354924380499,0.0030298000162255873,-2.920781656415576,19.01887374620781,0.3705044250126874,0.0030298000162255873,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-4.775,0.00621144618492455,0.0022464822689680763,11.5,-4.775,0.00621144618492455,0.0022464822689680763,4.5,3064960.257918031,1354960.257918031 
 01/04  23:00:00,-5.6875,0.0,0.0,0.0,0.0,0.0,17.316885060817455,-3.2315564240152495,17.2768978916935,-3.5794482295455254,17.612279175763057,-3.41349787381175,17.305626814877996,-3.5845413818783074,17.623678898747375,-3.3917837916067914,19.04207585821175,-3.2205959859714097,17.316885060817455,23.612179253291934,292.98466632935833,0.0,17.2768978916935,22.98611532878182,67.92253874945158,0.0,17.612279175763057,22.822036209510625,34.82366283090738,0.0,17.305626814877996,22.934495040133086,62.14289978750497,0.0,17.623678898747375,22.84748399088041,37.58529412897644,0.0,19.04207585821175,21.207552084156752,0.0,71.74248098150349,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.22,7.22,0.0,0.0,63.35864720828117,0.0,7.22,0.0,17.126795953706868,0.0029533626647319355,-3.2035493503245247,18.13226184744783,0.3705044250126874,0.0029533626647319355,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-5.6875,0.00621144618492455,0.0019535103557469205,11.5,-5.6875,0.00621144618492455,0.0019535103557469205,4.5,3064960.257918031,1354960.257918031 
 01/04  24:00:00,-6.7875,0.0,0.0,0.0,0.0,0.0,16.60768629505386,-3.6524234966120654,16.911267844254432,-3.942182276534031,17.191093207799575,-3.788847037240252,16.93227866101347,-3.955256975687,17.197484366763597,-3.7721596898856906,18.81900884445483,-3.899559016674444,16.60768629505386,23.835326612252395,410.02387674279225,0.0,16.911267844254432,22.813232553899375,37.64172011253373,0.0,17.191093207799575,22.70534062325001,13.009015471926034,0.0,16.93227866101347,22.75759354116505,34.05618303129512,0.0,17.197484366763597,22.728256116723315,13.88310277496754,0.0,18.81900884445483,20.30465930486182,0.0,113.01129749817659,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.22,7.22,0.0,0.0,63.35864720828117,0.0,7.22,0.0,16.379709905567946,0.002848028376666429,-3.6227203737547367,17.385370706156465,0.3705044250126874,0.002848028376666429,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-6.7875,0.00621144618492455,0.0016781282837616542,11.5,-6.7875,0.00621144618492455,0.0016781282837616542,4.5,3064960.257918031,1354960.257918031 
 01/05  01:00:00,-7.2,0.0,0.0,0.0,0.0,0.0,16.02157536760377,-4.082818918299768,16.761574952042622,-4.340330416053622,16.971178181077764,-4.2092246147746435,16.777431429363112,-4.354454166019552,16.971037939187678,-4.1956165138603225,18.751736009122105,-4.440210866064994,16.02157536760377,23.856346987320077,551.26805928516,0.0,16.761574952042622,22.26582221833918,11.257109268769284,0.8178645200450205,16.971178181077764,22.217631786284983,0.0,13.41316390144982,16.777431429363112,22.216648310525446,3.130859201240469,3.627332822439257,16.971037939187678,22.243519410869318,0.0,14.790933108905222,18.751736009122105,19.47509934362829,0.0,156.11485553035402,0.0,3.178157384266648,0.0,0.0,9.705646376273805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.178157384266648,3.97269673033331,0.0,0.0,7.22,7.22,0.0,0.0,63.33915577328867,0.00004054951677734766,7.22,0.0,15.764963784601546,0.0027425182108384745,-4.058733296443,16.77081989202958,0.3705044250126874,0.0027425182108384745,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-7.2,0.00621144618492455,0.0015701221332048252,11.5,-7.2,0.00621144618492455,0.0015701221332048252,4.5,6304998.259236109,1354960.257918031 
 01/05  02:00:00,-6.8875,0.0,0.0,0.0,0.0,0.0,15.544918810802558,-4.537998281842374,16.69964749145558,-4.761825388980708,16.7735193260156,-4.636585351112339,16.70022900695865,-4.77596827180383,16.767866149662375,-4.62306984957204,18.635754045589152,-4.932670958309138,15.544918810802558,23.661690550069203,676.8115165040326,0.0,16.69964749145558,21.565368970115344,71.95917138377973,0.0,16.7735193260156,21.694537890730523,0.0,32.77492917935871,16.70022900695865,21.538557788067944,51.39574405519619,0.0,16.767866149662375,21.72733959432736,0.0,35.74924219202268,18.635754045589152,18.80983682398002,0.0,185.3113262574734,0.0,69.92019640217504,0.0,0.0,104.9656388577501,0.0,82.68597001814578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,69.92019640217504,87.40024550271879,0.0,0.0,7.22,7.22,0.0,0.0,61.894093427598435,0.0008255920148241675,7.22,0.0,15.277815110519015,0.002640403452171015,-4.498773243688836,16.283860312581076,0.3705044250126874,0.002640403452171015,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-6.8875,0.00621144618492455,0.0016427925926046146,11.5,-6.8875,0.00621144618492455,0.0016427925926046146,4.5,6305733.32518605,1354960.257918031 
 01/05  03:00:00,-7.0125,0.0,0.0,0.0,0.0,0.0,15.178798008615745,-4.911235707342092,16.700020654377816,-5.064382250203137,16.700652215152125,-4.9710602418389245,16.700064172538077,-5.076147103049113,16.70053246063215,-4.962378271309466,18.61355890291928,-5.242954404589135,15.178798008615745,23.465496959869714,795.4344662479766,0.0,16.700020654377816,21.014353016935885,75.13508000071187,0.0,16.700652215152125,21.18193822592972,0.0,33.012688175747144,16.700064172538077,20.993156141727155,56.746314956278866,0.0,16.70053246063215,21.197836878334616,0.0,32.09696034792171,18.61355890291928,18.342446981488816,0.0,205.43600814937383,0.0,141.36254980494718,0.0,0.0,130.22407474635546,13.484519860964609,108.9023420896992,19.203204530120594,0.0,0.0,42.20267391867693,0.0,0.0,0.0,0.0,141.36254980494718,176.70318725618395,0.0,0.0,7.22,7.22,0.0,0.0,58.40758231524678,0.0014227262294661009,7.22,0.0,14.886842924865647,0.0025499428830797256,-4.898203207095916,16.005884188896342,0.3705044250126874,0.0025499428830797256,16.0,82.0,0.0,0.00021857375743938542,0.0,7.22,0.0,-7.0125,0.00621144618492455,0.001642414829671365,11.5,-7.0125,0.00621144618492455,0.001642414829671365,4.5,6306289.9949387275,1354960.257918031 
 01/05  04:00:00,-8.262500000000001,0.0,0.0,0.0,0.0,0.0,14.911171894895588,-5.203829750382659,16.699934222506666,-5.346444586466135,16.700324511158943,-5.279765251697795,16.69997332052914,-5.355396424072584,16.700640284714826,-5.273513063320117,18.58576220804034,-5.5063541151612085,14.911171894895588,23.283431440905886,894.1358920374419,0.0,16.699934222506666,20.513297761588326,165.26961791187614,0.0,16.700324511158943,20.630348843161755,16.454818345085528,2.8442647534044454,16.69997332052914,20.497512032949743,146.08818335847678,0.0,16.700640284714826,20.64097912539991,16.406443736952838,2.568725784525782,18.58576220804034,17.964126505739575,0.0,203.6964987209833,0.0,444.4428988230047,0.0,0.0,220.82041900338328,60.480115668062126,198.68163508506075,65.58077535575514,0.0,0.0,153.57665472035487,0.0,0.0,0.0,0.0,444.4428988230047,555.5536235287559,0.0,0.0,7.22,7.22,0.0,0.0,53.25136833881344,0.003634759427589615,7.22,0.0,14.582937369112756,0.0024818249908429317,-5.209052874626653,15.999903856470105,0.3705044250126874,0.0024818249908429317,16.0,82.0,0.0,0.0008759403585906525,0.0,7.22,0.0,-8.262500000000001,0.00621144618492455,0.001512512641335543,11.5,-8.262500000000001,0.00621144618492455,0.001512512641335543,4.5,6308348.3177185105,1354960.257918031 
 01/05  05:00:00,-10.962499999999999,0.0,0.0,0.0,0.0,0.0,14.684145162836504,-5.531783835760302,16.69961954723787,-5.758154791116572,16.700478336897227,-5.678140477982975,16.699916257293278,-5.767266733531846,16.70026435161106,-5.668313844473163,18.43322820917058,-5.92404279868977,14.684145162836504,22.97223042891153,969.4019948686773,0.0,16.69961954723787,19.802444863973868,425.1666913770465,0.0,16.700478336897227,19.93777200828647,119.75713197783142,0.0,16.699916257293278,19.786583389717478,399.7135344909767,0.0,16.70026435161106,19.9548448762715,119.69007759239429,0.0,18.43322820917058,17.497668127335082,0.0,191.65241581561878,0.0,1377.4583238214022,0.0,0.0,480.69569419206766,166.63046905914922,452.3066653185994,171.39767595993226,0.0,0.0,255.3635659873615,0.0,0.0,0.0,0.0,1377.4583238214022,1721.8229047767525,0.0,0.0,7.22,7.22,0.0,0.0,48.179831197232936,0.009681660582233867,7.22,0.0,14.31059467269696,0.0024119256334522643,-5.533907657577499,15.999931739930862,0.3705044250126874,0.0024119256334522643,16.0,82.0,0.0,0.0015549977564777873,0.0,7.22,0.0,-10.962499999999999,0.00621144618492455,0.0012066215356373094,11.5,-10.962499999999999,0.00621144618492455,0.0012066215356373094,4.5,6313965.008827514,1354960.257918031 
 01/05  06:00:00,-13.575,0.0,0.0,0.0,0.0,0.0,14.440645155720846,-6.047875089782302,16.699750533076298,-6.361851682544308,16.699985924043357,-6.228476042895078,16.700275417726367,-6.375292265719039,16.699948597321814,-6.211224760012184,18.27651888748263,-6.5841795622033334,14.440645155720846,22.324290687983854,1045.9601615848185,0.0,16.699750533076298,18.799091266626014,649.6192215352819,0.0,16.699985924043357,19.016181426834976,210.26024260679588,0.0,16.700275417726367,18.77667738050296,616.9740413168117,0.0,16.699948597321814,19.044522553371376,210.2913039782743,0.0,18.27651888748263,16.693179225184657,0.0,179.26739388132933,0.0,2302.894665475025,0.0,0.0,705.1759325163453,257.09505428720274,669.6121744802347,261.9682012694663,0.0,0.0,358.1814251523741,0.0,0.0,0.0,0.0,2302.894665475025,2878.6183318437807,0.0,0.0,7.22,7.22,0.0,0.0,47.424075704880345,0.015952810565919677,7.22,0.0,14.03530338026917,0.0023127725577883995,-6.016564612550344,15.999945226590944,0.3705044250126874,0.0023127725577883995,16.0,82.0,0.0,0.002298338663314028,0.0,7.22,0.0,-13.575,0.00621144618492455,0.0009458679809799983,11.5,-13.575,0.00621144618492455,0.0009458679809799983,4.5,6319794.407234493,1354960.257918031 
 01/05  07:00:00,-14.775,0.0,0.0,0.0,0.0,0.0,14.165610939247028,-6.665362592872034,16.70011886843722,-6.990277041832954,16.700286161166513,-6.833930702939815,16.69996978373913,-7.006928139189845,16.69973384016673,-6.815738138727209,18.203495548871935,-7.264436187425678,14.165610939247028,21.545445396288052,1142.191388721197,0.0,16.70011886843722,17.80351911487446,772.5553642816644,0.0,16.700286161166513,18.046296700657873,263.8298765644555,0.0,16.69996978373913,17.777998126905135,737.0586378921598,0.0,16.69973384016673,18.075405616419896,263.6229329926233,0.0,18.203495548871935,15.80921987997392,0.0,173.47636953738692,0.0,2821.192078646001,0.0,0.0,828.1373667886883,310.6734355535015,789.6716970229292,315.27114667309957,0.0,0.0,464.2170197183142,0.0,0.0,0.0,0.0,2821.192078646001,3526.4900983075013,0.0,0.0,7.22,7.22,0.0,0.0,50.07041413663697,0.021172457405760736,7.22,0.0,13.751200463987882,0.0021924882251344504,-6.633123717510241,15.999941250266966,0.3705044250126874,0.0021924882251344504,16.0,82.0,0.0,0.0031207222553553547,0.0,7.22,0.0,-14.775,0.00621144618492455,0.0008000521529181956,11.5,-14.775,0.00621144618492455,0.0008000521529181956,4.5,6324671.565248364,1354960.257918031 
 01/05  08:00:00,-14.312499999999998,0.0,0.0,0.0,0.0,0.0,13.898873969262233,-7.307415264319186,16.700038565220044,-7.6269147852363535,16.780305773469404,-7.46230764565811,16.699827538620116,-7.645102187339929,16.700250207576865,-7.44371836526307,18.10869090231775,-7.932877120419574,13.898873969262233,20.734119804673124,1235.600193805752,0.0,16.700038565220044,16.844393761786208,793.8033247990982,0.0,16.780305773469404,17.00288274221508,104.1462741909964,28.737191751855846,16.699827538620116,16.81792801774214,755.4744308277154,0.0,16.700250207576865,17.115138647533616,275.09270975122877,0.0,18.10869090231775,15.003097865942285,0.0,165.97389431288718,0.0,2813.636157979246,0.0,0.0,849.3689421951807,127.58858428797097,808.0675647889067,326.767044736544,0.0,0.0,563.0361466511897,0.0,0.0,0.0,0.0,2813.636157979246,3517.0451974740577,0.0,0.0,7.22,7.22,0.0,0.0,53.45770270986466,0.02355191882149879,7.22,0.0,13.486331804331456,0.0020768076597324847,-7.255907686860542,15.999965387033194,0.3705044250126874,0.0020768076597324847,16.0,82.0,0.0,0.0039365434193181685,0.0,7.22,0.0,-14.312499999999998,0.00621144618492455,0.0009036642592054028,11.5,-14.312499999999998,0.00621144618492455,0.0009036642592054028,4.5,6326920.462339504,1354960.257918031 
 01/05  09:00:00,-13.9,0.0,0.0,0.0,0.0,0.0,13.763959981874152,-7.944660756486669,16.7000198454096,-8.208277694468752,18.111030601787597,-8.06868170150716,16.699813329566897,-8.225064926660457,16.699754762256145,-8.053491889194058,18.0486525262076,-8.507163525923051,13.763959981874152,19.787448306683224,1354.0731715021989,0.0,16.7000198454096,16.010226386248902,536.7497390473203,0.0,18.111030601787597,14.843112603748061,0.0,141.10827535593924,16.699813329566897,15.986899584012136,602.8673678024415,0.0,16.699754762256145,16.229122492855424,213.03915703764724,0.0,18.0486525262076,14.321381283508247,0.0,161.19737038618703,0.0,2294.074931095067,0.0,0.0,592.267927051352,0.0,655.421528087287,264.65249162691373,0.0,0.0,629.5491639733089,0.0,0.0,0.0,0.0,2294.074931095067,2867.5936638688336,0.0,0.0,7.22,7.22,0.0,0.0,57.57982287800066,0.022411983933685937,7.22,0.0,13.30796724420556,0.001956754265531574,-7.937106220048724,16.000165427783436,0.3705044250126874,0.001956754265531574,16.0,82.0,0.0,0.004512252050687943,0.0,7.22,0.0,-13.9,0.00621144618492455,0.0009971751508682407,11.5,-13.9,0.00621144618492455,0.0009971751508682407,4.5,6325899.75381399,1354960.257918031 
 01/05  10:00:00,-12.524999999999999,0.0,0.0,0.0,0.0,0.0,13.858083948601546,-8.578545949593543,16.814114052546596,-8.805087866829723,19.993809351801808,-8.693790922665867,16.700130340879205,-8.81921144294789,16.699908062601672,-8.679695083145795,18.119512318055826,-9.074077975303762,13.858083948601546,18.60531307305226,1454.3574833476073,0.0,16.814114052546596,15.085354597053254,42.68648460086595,50.690869721508676,19.993809351801808,12.48954463244462,0.0,266.96979123687436,16.700130340879205,15.1737627259716,322.1308799118237,0.0,16.699908062601672,15.36140371908019,98.38634103191234,0.0,18.119512318055826,13.564330134381287,0.0,166.8034345615627,0.0,1376.18499943446,0.0,0.0,56.56571454080563,0.0,374.73032510103246,150.0541337776287,0.0,0.0,598.7932316713259,0.0,0.0,0.0,0.0,1376.18499943446,1720.2312492930748,0.0,0.0,7.22,7.22,0.0,0.0,61.989046322104244,0.01630181050697805,7.22,0.0,13.389023303338217,0.0018507183521892438,-8.570903952469507,15.999414115427543,0.3705044250126874,0.0018507183521892438,16.0,82.0,0.0,0.004243888886320184,0.0,7.22,0.0,-12.524999999999999,0.00621144618492455,0.001015070146258272,11.5,-12.524999999999999,0.00621144618492455,0.001015070146258272,4.5,6320225.512515584,1354960.257918031 
 01/05  11:00:00,-10.2625,0.0,0.0,0.0,0.0,0.0,14.207173339369586,-9.122214471887146,17.68902467468149,-9.31735946825991,21.19787697107163,-9.221669977112201,16.700911147922042,-9.328931184761931,16.70574294419939,-9.207976336315477,18.259459524300485,-9.554183658256868,14.207173339369586,17.339352092589525,1476.6642522063573,0.0,17.68902467468149,13.646270456390901,0.0,133.83810366317186,21.19787697107163,11.060619966019413,0.0,347.35884780450033,16.700911147922042,14.505975605226062,44.2087077309412,13.377402140608979,16.70574294419939,14.657273319460984,3.8342951317218876,28.539454975846922,18.259459524300485,12.887011493993244,0.0,177.74471598065162,0.0,731.2730695706781,0.0,0.0,0.0,0.0,83.41415913040322,27.336668687817863,0.0,0.0,481.35225913964837,0.0,0.0,0.0,0.0,731.2730695706781,914.0913369633478,0.0,0.0,7.22,7.22,0.0,0.0,66.02125968333151,0.010847892892472628,7.22,0.0,13.70366843577241,0.001768766228838262,-9.097706318962965,16.00003314734806,0.3705044250126874,0.001768766228838262,16.0,82.0,0.0,0.0032608715967578717,0.0,7.22,0.0,-10.2625,0.00621144618492455,0.0011037294712230193,11.5,-10.2625,0.00621144618492455,0.0011037294712230193,4.5,6315141.367864844,1354960.257918031 
 01/05  12:00:00,-8.4,0.0,0.0,0.0,0.0,0.0,14.749240550979106,-9.5469416514899,18.838204715218296,-9.718870401084232,21.295561850279995,-9.623955045427818,16.773497793557453,-9.72875112753919,16.815553713301753,-9.61052098207935,18.366093522764707,-9.930736674541825,14.749240550979106,16.12595217617118,1400.5081111571549,0.0,18.838204715218296,12.252872688022794,0.0,224.87197033623733,21.295561850279995,10.607600503260873,0.0,353.84549339262117,16.773497793557453,13.937482874579722,0.0,58.01250559218448,16.815553713301753,14.0467280357538,0.0,60.12744923725768,18.366093522764707,12.380571114594073,0.0,186.10989797018033,0.0,323.72935602345564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,290.25981434951456,0.0,0.0,0.0,0.0,323.72935602345564,404.66169502931956,0.0,0.0,7.22,7.22,0.0,0.0,68.39322335746907,0.005651422429013084,7.22,0.0,14.215151914261105,0.0017094309052172404,-9.505754688390464,16.000106225676642,0.3705044250126874,0.0017094309052172404,16.0,82.0,0.0,0.0018092802022738304,0.0,7.22,0.0,-8.4,0.00621144618492455,0.001238414459686196,11.5,-8.4,0.00621144618492455,0.001238414459686196,4.5,6310271.654979434,1354960.257918031 
 01/05  13:00:00,-7.1125,0.0,0.0,0.0,0.0,0.0,15.389145063721037,-9.906030714957032,20.051402631632534,-10.016844875938325,20.494909162838308,-9.944935125163877,16.929861558822395,-10.023983101601274,17.00901595535526,-9.935911613225773,18.494272049862126,-10.190531355160248,15.389145063721037,14.990475611261461,1253.5997049538864,0.0,20.051402631632534,11.065380768667175,0.0,317.508796282993,20.494909162838308,10.831544470961573,0.0,297.39830452418624,16.929861558822395,13.442984229012215,0.0,66.45972284415146,17.00901595535526,13.480936240748127,0.0,71.16542687693891,18.494272049862126,12.001206353387833,0.0,192.74196599797529,0.0,17.57759046575852,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,46.59849897264475,0.0,0.0,0.0,0.0,17.57759046575852,21.97198808219815,0.0,0.0,7.22,7.22,0.0,0.0,68.05261752779882,0.0003054212706552127,7.22,0.0,14.91112444005649,0.001655656727013649,-9.888355333511122,16.04377610232106,0.3705044250126874,0.001655656727013649,16.0,82.0,0.0,0.00025114773367905735,0.0,7.22,0.0,-7.1125,0.00621144618492455,0.0013728859299262423,11.5,-7.1125,0.00621144618492455,0.0013728859299262423,4.5,6305247.292531861,1354960.257918031 
 01/05  14:00:00,-6.012499999999999,0.0,0.0,0.0,0.0,0.0,15.967713841332724,-10.131628483732765,21.13907361467339,-10.18420568533994,19.447961029882585,-10.140108140643944,17.15549028564393,-10.188590810028217,17.30361866878512,-10.135495767422443,18.725004023429285,-10.307659332425922,15.967713841332724,14.156940957957877,1101.3146480085807,0.0,21.13907361467339,10.192667763165765,0.0,369.50909548262257,19.447961029882585,11.358907257202244,0.0,198.6322425405109,17.15549028564393,13.059416767877442,0.0,51.04440677197215,17.30361866878512,12.998981160684316,0.0,61.096624580721766,18.725004023429285,11.706286896667793,0.0,176.97465559346517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.22,7.22,0.0,0.0,67.9045220033997,0.0,7.22,0.0,15.466974977659039,0.001624645831482014,-10.109090428760716,16.474905019358847,0.3705044250126874,0.001624645831482014,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-6.012499999999999,0.00621144618492455,0.0014818828396623053,11.5,-6.012499999999999,0.00621144618492455,0.0014818828396623053,4.5,6304960.257918031,1354960.257918031 
 01/05  15:00:00,-4.5375,0.0,0.0,0.0,0.0,0.0,16.437472377824164,-10.228951448585509,21.687480764499597,-10.227532795150895,18.75032768131488,-10.20948781868098,17.32328926019032,-10.229959456609162,17.650359767719824,-10.208493592498444,18.909252144842043,-10.302924045511059,16.437472377824164,13.619850242971335,993.5196696135126,0.0,21.687480764499597,9.816095078746004,0.0,371.8173741470191,18.75032768131488,11.79064511110751,0.0,117.33226967889914,17.32328926019032,12.873722672854992,0.0,24.689246362719416,17.650359767719824,12.634910807837981,0.0,48.38151921047307,18.909252144842043,11.576886369742322,0.0,150.62997743785172,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.22,7.22,0.0,0.0,67.9045220033997,0.0,7.22,0.0,15.986140188790912,0.0016102918214094535,-10.2157150438473,16.9940969163069,0.3705044250126874,0.0016102918214094535,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-4.5375,0.00621144618492455,0.0016137480734642394,11.5,-4.5375,0.00621144618492455,0.0016137480734642394,4.5,6304960.257918031,1354960.257918031 
 01/05  16:00:00,-3.5249999999999995,0.0,0.0,0.0,0.0,0.0,16.650588470648785,-10.215586856228363,20.858925701415593,-10.175588755583378,18.22640912143878,-10.183069689380403,17.265239640634274,-10.17620300779133,17.884099999284775,-10.185047154714825,18.939279918448634,-10.203785488005028,16.650588470648785,13.451925872511204,852.91206078068,0.0,20.858925701415593,10.379302263733285,0.0,281.71066969224387,18.22640912143878,12.212959617147199,0.0,61.69332835659091,17.265239640634274,12.983110029867568,4.237035118506924,1.4059732477167017,17.884099999284775,12.475801512110367,0.0,42.84148910177248,18.939279918448634,11.657601456013024,0.0,128.70056427102546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.22,7.22,0.0,0.0,67.9045220033997,0.0,7.22,0.0,16.29503081407011,0.0016109225938116779,-10.21559985319221,17.302986368879726,0.3705044250126874,0.0016109225938116779,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-3.5249999999999995,0.00621144618492455,0.0016906361409014569,11.5,-3.5249999999999995,0.00621144618492455,0.0016906361409014569,4.5,6304960.257918031,1354960.257918031 
 01/05  17:00:00,-3.9875000000000003,0.0,0.0,0.0,0.0,0.0,16.52568007433027,-10.129878885762801,19.317930424601187,-10.079695946584751,17.752215209642014,-10.098589453074387,17.0889047321178,-10.078962502987762,17.689314670903663,-10.101251035170158,18.901677232256947,-10.074184880535885,16.52568007433027,13.663348258460752,723.8758866005893,0.0,19.317930424601187,11.518865709632735,0.0,165.81857429078084,17.752215209642014,12.677697211785155,0.0,35.22959028462185,17.0889047321178,13.242978596131469,10.20092075313579,0.0,17.689314670903663,12.72512561529345,0.0,34.23790082822214,18.901677232256947,11.820424655767834,0.0,131.8887389102354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.22,7.22,0.0,0.0,67.9045220033997,0.0,7.22,0.0,16.21697956066982,0.0016230383631653594,-10.131555328419715,17.224912590714272,0.3705044250126874,0.0016230383631653594,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-3.9875000000000003,0.00621144618492455,0.001742453572396154,11.5,-3.9875000000000003,0.00621144618492455,0.001742453572396154,4.5,6304960.257918031,1354960.257918031 
 01/05  18:00:00,-4.775,0.0,0.0,0.0,0.0,0.0,16.207342333528096,-10.026512689756233,18.107572579441168,-9.981374280940784,17.37361797764995,-10.004773669715581,16.91901483762682,-9.979685895728853,17.32781100669685,-10.007642486211044,18.814068097528168,-9.956390366795965,16.207342333528096,14.072026596651922,677.1368117652924,0.0,18.107572579441168,12.528162774343524,0.0,92.23219708045701,17.37361797764995,13.092561224443456,0.0,28.742973198545997,16.91901483762682,13.50477239804057,2.6031481796513276,0.7731266008431703,17.32781100669685,13.127154847845103,0.0,28.34018437384907,18.814068097528168,12.01027138284225,0.0,147.1434103278749,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.22,7.22,0.0,0.0,67.9045220033997,0.0,7.22,0.0,15.935506655657306,0.0016368414235050411,-10.03646279215844,16.943414025200255,0.3705044250126874,0.0016368414235050411,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-4.775,0.00621144618492455,0.001740485646000493,11.5,-4.775,0.00621144618492455,0.001740485646000493,4.5,6304960.257918031,1354960.257918031 
 01/05  19:00:00,-5.375,0.0,0.0,0.0,0.0,0.0,15.84586837218093,-9.958284695497253,17.410263880058547,-9.943444777956824,17.07350518419752,-9.960223850670037,16.757568952714195,-9.941724953662167,17.043533502906527,-9.961758301092022,18.685478427396692,-9.916089831122964,15.84586837218093,14.488184890812352,688.2836468442772,0.0,17.410263880058547,13.133927061827109,0.0,65.1247704656418,17.07350518419752,13.396324529397155,0.0,32.42032870737256,16.757568952714195,13.689860016188856,0.4982455832372352,7.96129992232602,17.043533502906527,13.419955257078248,0.0,33.56553171749209,18.685478427396692,12.150568725152908,0.0,164.966651653748,0.0,1.2578883438633939,0.0,0.0,0.0,0.0,5.235352948745562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2578883438633939,1.5723604298292422,0.0,0.0,7.22,7.22,0.0,0.0,67.89263659997124,0.00002122542168728224,7.22,0.0,15.58037998732534,0.001646900337099426,-9.96762018237616,16.588268657712945,0.3705044250126874,0.001646900337099426,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-5.375,0.00621144618492455,0.0016718842846851515,11.5,-5.375,0.00621144618492455,0.0016718842846851515,4.5,6304980.20087586,1354960.257918031 
 01/05  20:00:00,-6.2875,0.0,0.0,0.0,0.0,0.0,15.492417483360022,-9.950267640935417,16.942127316739874,-9.970307941242215,16.816801807377725,-9.970961993426663,16.69979438541085,-9.969757866476924,16.79434133910064,-9.970288525630114,18.55770883204356,-9.957729670974947,15.492417483360022,14.830326460940304,724.6657968106122,0.0,16.942127316739874,13.496313191432503,0.0,57.32621608568985,16.816801807377725,13.603137471339501,0.0,39.97048634195278,16.69979438541085,13.706012073698721,100.02847998865872,0.0,16.79434133910064,13.62336476503317,0.0,42.450804744208824,18.55770883204356,12.202946909122982,0.0,183.99624480573368,0.0,39.83298359678729,0.0,0.0,0.0,0.0,136.12352540615643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,39.83298359678729,49.79122949598411,0.0,0.0,7.22,7.22,0.0,0.0,66.82393617885518,0.0006185694320293682,7.22,0.0,15.210677320111586,0.001649001910430215,-9.953283388596995,16.218562083833895,0.3705044250126874,0.001649001910430215,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-6.2875,0.00621144618492455,0.0015879434879554869,11.5,-6.2875,0.00621144618492455,0.0015879434879554869,4.5,6305541.044618929,1354960.257918031 
 01/05  21:00:00,-7.3875,0.0,0.0,0.0,0.0,0.0,15.177573551919524,-9.991308946293344,16.704363435928062,-10.029304494971079,16.700870118563124,-10.015815109645875,16.700412009468725,-10.030208653829881,16.700395775572183,-10.013665814228782,18.44524991383079,-10.037220077793492,15.177573551919524,15.078166803088228,786.0786584336993,0.0,16.704363435928062,13.629785357638749,93.69016082401782,14.145168379063023,16.700870118563124,13.649151218762029,21.26597150823227,4.8452369983957055,16.700412009468725,13.6321198856651,224.4055073154189,0.0,16.700395775572183,13.65216821902499,23.854431931330282,1.9119542404021104,18.44524991383079,12.202831324841846,0.0,192.26068601884265,0.0,248.54145345612687,0.0,0.0,135.27192801007703,63.182198657039194,276.8670861255543,73.50799618579538,0.0,0.0,44.81120659683448,0.0,0.0,0.0,0.0,248.54145345612687,310.6768168201586,0.0,0.0,7.22,7.22,0.0,0.0,61.972295631970084,0.0028445002633342388,7.22,0.0,14.873088927806357,0.001642969143600214,-9.987347852330373,16.000984505617353,0.3705044250126874,0.001642969143600214,16.0,82.0,0.0,0.00023285856288337073,0.0,7.22,0.0,-7.3875,0.00621144618492455,0.0015427475860871369,11.5,-7.3875,0.00621144618492455,0.0015427475860871369,4.5,6307622.907272596,1354960.257918031 
 01/05  22:00:00,-8.487499999999999,0.0,0.0,0.0,0.0,0.0,14.905704141376253,-10.067145218796071,16.699457750520047,-10.132784508435238,16.70002938674394,-10.110785435806218,16.699584411868464,-10.134770003661686,16.700325440324487,-10.10782150661872,18.395347066976846,-10.158974524113685,14.905704141376253,15.241326982638261,878.4567866784996,0.0,16.699457750520047,13.509362092066105,244.14716086839354,0.0,16.70002938674394,13.535290352785198,63.20727664681999,0.0,16.699584411868464,13.506870944978559,285.97206476506926,0.0,16.700325440324487,13.538602793284936,65.09275121947843,0.0,18.395347066976846,12.109495417727066,0.0,188.41656207896165,0.0,663.3150327394783,0.0,0.0,299.5727374437518,109.98517818138491,338.45377208835953,116.73314608780308,0.0,0.0,154.9764548192491,0.0,0.0,0.0,0.0,663.3150327394783,829.1437909243476,0.0,0.0,7.22,7.22,0.0,0.0,52.61385655732424,0.005348016469444468,7.22,0.0,14.576945128904606,0.0016304946239398628,-10.068702627630262,15.999883333026911,0.3705044250126874,0.0016304946239398628,16.0,82.0,0.0,0.0008848945969169277,0.0,7.22,0.0,-8.487499999999999,0.00621144618492455,0.0014088171370417772,11.5,-8.487499999999999,0.00621144618492455,0.0014088171370417772,4.5,6309944.353745488,1354960.257918031 
 01/05  23:00:00,-8.9,0.0,0.0,0.0,0.0,0.0,14.66853611806358,-10.21330131523292,16.70021769759416,-10.306328765914994,16.699439509369476,-10.268950425877483,16.699792931226106,-10.30987018567303,16.699653177103144,-10.264024989981856,18.38861890242465,-10.357224062280096,14.66853611806358,15.276540493385962,966.8421764806344,0.0,16.70021769759416,13.301867966892182,315.85474050672144,0.0,16.699439509369476,13.346821105521002,86.94713481449969,0.0,16.699792931226106,13.298037775502136,322.4201029390318,0.0,16.699653177103144,13.352488143768962,87.32466713330183,0.0,18.38861890242465,11.90282787238496,0.0,187.87373582807845,0.0,1179.5810300083688,0.0,0.0,371.3366550969719,133.6804938771818,374.91385586957506,138.90974377502113,0.0,0.0,247.4803143169679,0.0,0.0,0.0,0.0,1179.5810300083688,1474.4762875104607,0.0,0.0,7.22,7.22,0.0,0.0,47.43011025303456,0.008149947678828416,7.22,0.0,14.329218279947757,0.0016104709462847827,-10.207436580790693,15.999938609001562,0.3705044250126874,0.0016104709462847827,16.0,82.0,0.0,0.0014995366297736578,0.0,7.22,0.0,-8.9,0.00621144618492455,0.0013033452857265774,11.5,-8.9,0.00621144618492455,0.0013033452857265774,4.5,6312538.400265487,1354960.257918031 
 01/05  24:00:00,-9.5875,0.0,0.0,0.0,0.0,0.0,14.461849626571265,-10.397779496680396,16.69960479792732,-10.502288211780034,16.699810634844518,-10.456286005294876,16.69962714026047,-10.506995243483146,16.70011872929914,-10.450731154592113,18.345165967902858,-10.574164494820463,14.461849626571265,15.229883478829098,1041.020793589863,0.0,16.69960479792732,13.072302742579277,397.428409934648,0.0,16.699810634844518,13.125812928809488,117.87666740089907,0.0,16.69962714026047,13.066802055248107,386.8466183710197,0.0,16.70011872929914,13.132052260756444,118.24181578937743,0.0,18.345165967902858,11.706854518342595,0.0,184.4451180094789,0.0,1634.336512178029,0.0,0.0,452.8600140494186,164.6319214425343,439.32629251749216,169.85794902267614,0.0,0.0,330.5523870006087,0.0,0.0,0.0,0.0,1634.336512178029,2042.9206402225363,0.0,0.0,7.22,7.22,0.0,0.0,47.88845970574362,0.011477942427485219,7.22,0.0,14.106666129558146,0.0015843159679581912,-10.391008067380943,15.999948505099793,0.3705044250126874,0.0015843159679581912,16.0,82.0,0.0,0.0020922343204988854,0.0,7.22,0.0,-9.5875,0.00621144618492455,0.0012392644261186778,11.5,-9.5875,0.00621144618492455,0.0012392644261186778,4.5,6315635.569627056,1354960.257918031 
