Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SPACE1-1:Zone People Occupant Count [](Hourly),SPACE2-1:Zone People Occupant Count [](Hourly),SPACE3-1:Zone People Occupant Count [](Hourly),SPACE4-1:Zone People Occupant Count [](Hourly),SPACE5-1:Zone People Occupant Count [](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air Relative Humidity [%](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air Relative Humidity [%](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air Relative Humidity [%](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air Relative Humidity [%](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air Relative Humidity [%](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Electricity:HVAC [J](Hourly) 
 01/06  01:00:00,-10.6875,0.0,0.0,0.0,0.0,0.0,14.283038633470099,-10.604147451095901,16.70023476687632,-10.727563745696598,16.700010099862272,-10.673719625803354,16.69957854240119,-10.733222141705903,16.69983885137176,-10.667261634593284,18.27509989091135,-10.817533556883637,14.283038633470099,15.12641081211602,1103.0149555404407,0.0,16.70023476687632,12.81179147726017,515.5096344124531,0.0,16.700010099862272,12.873679013768788,163.75617846251816,0.0,16.69957854240119,12.80585861924159,494.3417248422522,0.0,16.69983885137176,12.881235220276185,163.73445555489855,0.0,18.27509989091135,11.505798271092612,0.0,178.92243169178874,0.0,2037.442590117491,0.0,0.0,570.9900324541652,210.52149798798263,546.8168895218092,215.32623271367603,0.0,0.0,405.01082882869105,0.0,0.0,0.0,0.0,2037.442590117491,2546.8032376468636,0.0,0.0,7.22,7.22,0.0,0.0,50.352166389408524,0.015422703509680388,7.22,0.0,13.907155229074235,0.0015547906150624137,-10.594524707264128,15.99996418959763,0.3705044250126874,0.0015547906150624137,16.0,82.0,0.0,0.0026533106268618366,0.0,7.22,0.0,-10.6875,0.00621144618492455,0.0011692655363995232,11.5,-10.6875,0.00621144618492455,0.0011692655363995232,4.5,6319320.38099286,1354960.257918031 
 01/06  02:00:00,-11.1,0.0,0.0,0.0,0.0,0.0,14.115763891815744,-10.844064930649209,16.699844392569187,-10.974933337266728,16.699537583458486,-10.912320972345693,16.700336673491595,-10.981602334555442,16.700093491036537,-10.904950800516392,18.247766356925844,-11.08287132085141,14.115763891815744,14.967293744904026,1161.0204380886325,0.0,16.699844392569187,12.53199123354677,542.660132857605,0.0,16.699537583458486,12.602594692994915,175.34622154516813,0.0,16.700336673491595,12.524128384476255,518.8382740648019,0.0,16.700093491036537,12.61045598127974,175.7187788806355,0.0,18.247766356925844,11.255429953437638,0.0,176.75939912456346,0.0,2175.473429909859,0.0,0.0,598.1066538102315,222.07613368802726,571.3676366058212,227.32501514161584,0.0,0.0,469.85108103005877,0.0,0.0,0.0,0.0,2175.473429909859,2719.341787387324,0.0,0.0,7.22,7.22,0.0,0.0,52.71794096270199,0.01777146777445949,7.22,0.0,13.733364485702543,0.0015207135590284274,-10.830913136256745,15.999978792896181,0.3705044250126874,0.0015207135590284274,16.0,82.0,0.0,0.003164361491649674,0.0,7.22,0.0,-11.1,0.00621144618492455,0.001105236974004959,11.5,-11.1,0.00621144618492455,0.001105236974004959,4.5,6321525.209444018,1354960.257918031 
 01/06  03:00:00,-11.787499999999998,0.0,0.0,0.0,0.0,0.0,13.96676377022942,-11.083363630221136,16.700288692456887,-11.202953161513273,16.699757355581074,-11.143867025553046,16.700020158439333,-11.209693413677932,16.699819236300467,-11.137491188457838,18.277406055118515,-11.317586959313207,13.96676377022942,14.792699852524924,1219.0878984415608,0.0,16.700288692456887,12.278409020954543,553.9756643657945,0.0,16.699757355581074,12.343996354402552,180.13103578455315,0.0,16.700020158439333,12.271201629179018,527.1823347534905,0.0,16.699819236300467,12.350999810801104,180.10950680106288,0.0,18.277406055118515,11.000629377880134,0.0,179.0791831831633,0.0,2240.132302568476,0.0,0.0,609.4518822154562,226.8720817042883,579.682744434059,231.69170584129162,0.0,0.0,530.878638895058,0.0,0.0,0.0,0.0,2240.132302568476,2800.1653782105946,0.0,0.0,7.22,7.22,0.0,0.0,54.923997345128846,0.019792235549325486,7.22,0.0,13.569745560542682,0.0014859002810376587,-11.077925767811465,15.99997739458016,0.3705044250126874,0.0014859002810376587,16.0,82.0,0.0,0.0036645683918772043,0.0,7.22,0.0,-11.787499999999998,0.00621144618492455,0.001051820264882999,11.5,-11.787499999999998,0.00621144618492455,0.001051820264882999,4.5,6323427.983848546,1354960.257918031 
 01/06  04:00:00,-13.2625,0.0,0.0,0.0,0.0,0.0,13.836311586881715,-11.314934973403243,16.700076443407376,-11.442744411828828,16.70080940860391,-11.387899283713741,16.69997596587249,-11.44918836115,16.70084484250834,-11.381954684071225,18.28686828507162,-11.558133023732474,13.836311586881715,14.612261233646471,1268.7348836118392,0.0,16.700076443407376,12.017400775810682,612.279392316545,0.0,16.70080940860391,12.076139222384358,203.65566357515422,0.0,16.69997596587249,12.010529316289386,584.0610338195131,0.0,16.70084484250834,12.082554471506016,203.6687884123205,0.0,18.28686828507162,10.759313950511102,0.0,179.81249462211275,0.0,2426.2656228690976,0.0,0.0,667.734323446313,250.46368200089984,636.553935579466,255.32296979061005,0.0,0.0,589.0236979803171,0.0,0.0,0.0,0.0,2426.2656228690976,3032.8320285863715,0.0,0.0,7.22,7.22,0.0,0.0,56.31044819402715,0.022584461653600372,7.22,0.0,13.413837226387727,0.0014523679178263006,-11.320840523164984,15.999979855347705,0.3705044250126874,0.0014523679178263006,16.0,82.0,0.0,0.004158368073703242,0.0,7.22,0.0,-13.2625,0.00621144618492455,0.0009309156752033325,11.5,-13.2625,0.00621144618492455,0.0009309156752033325,4.5,6326047.880237876,1354960.257918031 
 01/06  05:00:00,-13.9,0.0,0.0,0.0,0.0,0.0,13.705098500300329,-11.570665613538754,16.699592431522966,-11.701564675924612,16.700158621631193,-11.643685601848,16.699922098018334,-11.708201174656008,16.700277437017878,-11.63714990887052,18.283712019612544,-11.821607214352289,13.705098500300329,14.403031478784733,1317.7305413830122,0.0,16.699592431522966,11.741469889722518,660.8520306557244,0.0,16.700158621631193,11.802315490203721,223.83512137861942,0.0,16.699922098018334,11.734218270810791,630.5322475500002,0.0,16.700277437017878,11.80916315891725,223.88701786811083,0.0,18.283712019612544,10.509384247100286,0.0,179.5519520007129,0.0,2606.3096970310753,0.0,0.0,716.2664212274758,270.59654222589796,683.0190997116157,275.4958304136078,0.0,0.0,640.478894667169,0.0,0.0,0.0,0.0,2606.3096970310753,3257.8871212888444,0.0,0.0,7.22,7.22,0.0,0.0,57.217597278296644,0.025142869991703558,7.22,0.0,13.275837497332821,0.0014185550993037503,-11.571432033110927,15.999989437690115,0.3705044250126874,0.0014185550993037503,16.0,82.0,0.0,0.004609401223745744,0.0,7.22,0.0,-13.9,0.00621144618492455,0.0009008537461412615,11.5,-13.9,0.00621144618492455,0.0009008537461412615,4.5,6328447.495058568,1354960.257918031 
 01/06  06:00:00,-14.2125,0.0,0.0,0.0,0.0,0.0,13.570317718200911,-11.81932330571058,16.70035537479032,-11.948218884790482,16.69971289524046,-11.892576272806016,16.70028061443142,-11.95475010799559,16.699066141996823,-11.886528244959804,18.26390584704263,-12.068716254761434,13.570317718200911,14.208594618635404,1366.562993397789,0.0,16.70035537479032,11.483087384244213,703.5395972018096,0.0,16.69971289524046,11.541270552035503,242.32600322417863,0.0,16.70028061443142,11.47638325576645,671.3664729392144,0.0,16.699066141996823,11.54803748881549,242.06957411722516,0.0,18.26390584704263,10.290748775058884,0.0,177.984662780152,0.0,2774.1815155951463,0.0,0.0,759.0101848115512,289.0546376211167,723.8762405178068,293.5858396671047,0.0,0.0,692.0775687766193,0.0,0.0,0.0,0.0,2774.1815155951463,3467.7268944939324,0.0,0.0,7.22,7.22,0.0,0.0,58.078103508628345,0.027723078712974067,7.22,0.0,13.137421763888286,0.0013849348803716042,-11.8263046867964,15.999983740844433,0.3705044250126874,0.0013849348803716042,16.0,82.0,0.0,0.0050755094222859325,0.0,7.22,0.0,-14.2125,0.00621144618492455,0.0008635950045595656,11.5,-14.2125,0.00621144618492455,0.0008635950045595656,4.5,6330869.122614015,1354960.257918031 
 01/06  07:00:00,-14.4,0.0,0.0,0.0,0.0,0.0,13.446921830807861,-12.086550045029162,16.700126409082845,-12.24865136298863,16.700337954458234,-12.186196123110665,16.69987982684912,-12.255642433589099,16.69977308548982,-12.178804835923106,18.199381082232335,-12.376155511911131,13.446921830807861,13.982571256562082,1408.9095533447646,0.0,16.700126409082845,11.176349248209204,784.9310608494213,0.0,16.700337954458234,11.239374736506269,277.29577001365294,0.0,16.69987982684912,11.169474124751385,751.5396241747919,0.0,16.69977308548982,11.247278767929396,277.1369376019514,0.0,18.199381082232335,10.049669180368578,0.0,172.89970923999823,0.0,3034.851760064819,0.0,0.0,840.3830652101185,324.063464563903,804.019110632274,328.7021692165004,0.0,0.0,739.6593547262557,0.0,0.0,0.0,0.0,3034.851760064819,3793.5647000810236,0.0,0.0,7.22,7.22,0.0,0.0,58.71346346596595,0.031150180646673315,7.22,0.0,13.009764179077164,0.0013509027782209085,-12.09066901994126,15.999993036926607,0.3705044250126874,0.0013509027782209085,16.0,82.0,0.0,0.0055173744178890205,0.0,7.22,0.0,-14.4,0.00621144618492455,0.0007834189265146271,11.5,-14.4,0.00621144618492455,0.0007834189265146271,4.5,6334081.312314549,1354960.257918031 
 01/06  08:00:00,-14.775,0.0,0.0,0.0,0.0,0.0,13.34912338787958,-12.425497192281902,16.700032182963454,-12.62180200316017,16.811533711035207,-12.542223090771325,16.699827420256213,-12.630368314688493,16.700151185037505,-12.532647180932894,18.18709642359675,-12.771515456547023,13.34912338787958,13.647977004676104,1444.3223423588356,0.0,16.700032182963454,10.805514418364089,717.0483345444176,0.0,16.811533711035207,10.808381992941344,104.96343547584735,30.823885157362383,16.699827420256213,10.797273797536814,682.5765713334525,0.0,16.700151185037505,10.89300793123729,248.09465927443534,0.0,18.18709642359675,9.704107497994826,0.0,171.93237180158562,0.0,2809.904438112426,0.0,0.0,772.5035560857036,128.3391149212079,735.0622499381813,299.696208673673,0.0,0.0,782.2977523772018,0.0,0.0,0.0,0.0,2809.904438112426,3512.3805476405323,0.0,0.0,7.22,7.22,0.0,0.0,59.95503081202175,0.03040331282712353,7.22,0.0,12.895098552458165,0.0013071906704853805,-12.443253286740104,15.99982019194442,0.3705044250126874,0.0013071906704853805,16.0,82.0,0.0,0.0059235210995889215,0.0,7.22,0.0,-14.775,0.00621144618492455,0.0005841423789282425,11.5,-14.775,0.00621144618492455,0.0005841423789282425,4.5,6333400.801241318,1354960.257918031 
 01/06  09:00:00,-14.312499999999998,0.0,0.0,0.0,0.0,0.0,13.372684485211792,-12.860944435725681,16.69994596264447,-13.07664339704544,18.238818527870887,-13.001518261109453,16.699892636344167,-13.085422715188956,16.700262395045016,-12.992160896650894,18.185212259878963,-13.238572699452405,13.372684485211792,13.100789702250873,1519.0958948126558,0.0,16.69994596264447,10.369267618839174,460.14063673720887,0.0,18.238818527870887,9.483161447250982,0.0,149.4804093797628,16.699892636344167,10.361036088159302,529.7704846508915,0.0,16.700262395045016,10.448915487495709,184.8190238173622,0.0,18.185212259878963,9.302176987484442,0.0,171.76181001490244,0.0,2182.400198337696,0.0,0.0,515.5817914870506,0.0,582.2573990747302,236.42378091576182,0.0,0.0,781.6273108862453,0.0,0.0,0.0,0.0,2182.400198337696,2728.0002479221203,0.0,0.0,7.22,7.22,0.0,0.0,62.595642359881005,0.026835618925356606,7.22,0.0,12.896625091062393,0.0012536185303753979,-12.89320449824224,15.999855426701089,0.3705044250126874,0.0012536185303753979,16.0,82.0,0.0,0.0059170897491132145,0.0,7.22,0.0,-14.312499999999998,0.00621144618492455,0.0005032044035553017,11.5,-14.312499999999998,0.00621144618492455,0.0005032044035553017,4.5,6330099.718896091,1354960.257918031 
 01/06  10:00:00,-13.525000000000002,0.0,0.0,0.0,0.0,0.0,13.567066452425248,-13.41150629770458,16.80641118459573,-13.632824019708801,19.893116798214344,-13.54074348777006,16.699812377630952,-13.643163260492456,16.700281364889438,-13.527336634300035,18.205962441983864,-13.81964643052035,13.567066452425248,12.305079694508999,1562.539720317553,0.0,16.80641118459573,9.791409054195576,36.365039176720614,49.99965429339346,19.893116798214344,8.139593752074623,0.0,259.91519744593984,16.699812377630952,9.847440552554678,278.9841369875312,0.0,16.700281364889438,9.951787568523319,80.86722456582291,0.0,18.205962441983864,8.810750202100982,0.0,173.3908633290825,0.0,1391.6604414294616,0.0,0.0,50.231458197635995,0.0,331.46955820929116,132.4835930318246,0.0,0.0,717.1508534744095,0.0,0.0,0.0,0.0,1391.6604414294616,1739.575551786827,0.0,0.0,7.22,7.22,0.0,0.0,65.51549810892664,0.020007822162812848,7.22,0.0,13.068852332191927,0.0011937511636156031,-13.419326360875532,15.999620605826738,0.3705044250126874,0.0011937511636156031,16.0,82.0,0.0,0.0053081361355177496,0.0,7.22,0.0,-13.525000000000002,0.00621144618492455,0.0005537871539959733,11.5,-13.525000000000002,0.00621144618492455,0.0005537871539959733,4.5,6323732.86688686,1354960.257918031 
 01/06  11:00:00,-12.6125,0.0,0.0,0.0,0.0,0.0,13.937501833560944,-13.849874357527472,17.41789468142396,-14.03470407511541,20.508641665257,-13.947699181132293,16.71099573456198,-14.04469380756585,16.72383589533672,-13.935584006985511,18.359011170577695,-14.224193548950176,13.937501833560944,11.540517775724652,1533.258941200667,0.0,17.41789468142396,9.079444811870935,0.0,112.2282466744661,20.508641665257,7.54452454983502,0.0,300.9581777306301,16.71099573456198,9.48546498495574,15.540509747593035,32.043127416191055,16.72383589533672,9.572976498604845,0.0,43.7256935903614,18.359011170577695,8.40871853073542,0.0,185.37442796781835,0.0,765.3971397685204,0.0,0.0,0.0,0.0,36.77439727218696,9.59011621215537,0.0,0.0,596.8954342049396,0.0,0.0,0.0,0.0,765.3971397685204,956.7464247106506,0.0,0.0,7.22,7.22,0.0,0.0,69.34074474472851,0.014312129850236933,7.22,0.0,13.391326902923192,0.001147335230749677,-13.84133578939339,16.000021511336854,0.3705044250126874,0.001147335230749677,16.0,82.0,0.0,0.004230674699033629,0.0,7.22,0.0,-12.6125,0.00621144618492455,0.0005993058596284963,11.5,-12.6125,0.00621144618492455,0.0005993058596284963,4.5,6318418.311647304,1354960.257918031 
 01/06  12:00:00,-11.5125,0.0,0.0,0.0,0.0,0.0,14.335393890993666,-14.211724277592847,17.55788156862184,-14.363723494548644,19.631774617349,-14.288571937700631,16.8335985056327,-14.372447270746104,16.87038570599225,-14.278795359531204,18.478607452296963,-14.542314539765531,14.335393890993666,10.879648276535491,1391.721143961561,0.0,17.55788156862184,8.730601075133269,0.0,123.3002322553125,19.631774617349,7.72097624964504,0.0,242.408914974715,16.8335985056327,9.13327704516908,0.0,62.45880172205213,16.87038570599225,9.190715852198203,0.0,64.10578532043169,18.478607452296963,8.105410524019984,0.0,194.75960762380436,0.0,413.5959795265902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,434.9432588777058,0.0,0.0,0.0,0.0,413.5959795265902,516.9949744082378,0.0,0.0,7.22,7.22,0.0,0.0,70.44503949981878,0.00855591550610734,7.22,0.0,13.82526173530594,0.001108804579029038,-14.216306457317446,16.000025670229046,0.3705044250126874,0.001108804579029038,16.0,82.0,0.0,0.002889847544055561,0.0,7.22,0.0,-11.5125,0.00621144618492455,0.0006516377937677481,11.5,-11.5125,0.00621144618492455,0.0006516377937677481,4.5,6313011.325174967,1354960.257918031 
 01/06  13:00:00,-11.474999999999998,0.0,0.0,0.0,0.0,0.0,14.637169919708262,-14.517050139510417,17.640645011376535,-14.635659235458862,18.81326359297259,-14.575468406703177,17.022912726660316,-14.642853027947389,17.05719589208225,-14.568315279132548,18.605250794011617,-14.791707804871637,14.637169919708262,10.373940693260272,1259.3222593766839,0.0,17.640645011376535,8.470854861586353,0.0,129.84377711645067,18.81326359297259,7.913107380128091,0.0,187.76516847836433,17.022912726660316,8.802565286832067,0.0,76.63978270419904,17.05719589208225,8.843920574449207,0.0,77.86064669788732,18.605250794011617,7.858853691066626,0.0,204.70111631251643,0.0,275.8331137081422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,319.44020290986134,0.0,0.0,0.0,0.0,275.8331137081422,344.7913921351778,0.0,0.0,7.22,7.22,0.0,0.0,69.67960250319268,0.0053599597755623375,7.22,0.0,14.134771071125948,0.0010788782952071505,-14.517744296258389,16.000030196774922,0.3705044250126874,0.0010788782952071505,16.0,82.0,0.0,0.0020115141831991293,0.0,7.22,0.0,-11.474999999999998,0.00621144618492455,0.0006715871002080521,11.5,-11.474999999999998,0.00621144618492455,0.0006715871002080521,4.5,6310001.746178316,1354960.257918031 
 01/06  14:00:00,-11.325,0.0,0.0,0.0,0.0,0.0,14.815988736542064,-14.745245469973629,17.475959320021467,-14.84798476037103,18.106394785842372,-14.8037629868561,17.024118293477144,-14.853578442873937,17.074936957741343,-14.799014447749842,18.678772675065076,-14.977535952787864,14.815988736542064,10.041431840951681,1159.6427260427902,0.0,17.475959320021467,8.393446078749188,0.0,116.80629725409716,18.106394785842372,8.09962017828925,0.0,140.58095499827186,17.024118293477144,8.632465188592457,0.0,76.72797900051546,17.074936957741343,8.648103490193392,0.0,79.16472754268278,18.678772675065076,7.689724527828771,0.0,210.47159646845358,0.0,171.24803189697204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,240.15879474329535,0.0,0.0,0.0,0.0,171.24803189697204,214.06003987121503,0.0,0.0,7.22,7.22,0.0,0.0,68.33977518917256,0.003006553423644623,7.22,0.0,14.347212690325208,0.0010546300423263245,-14.757457623297931,16.000018976263135,0.3705044250126874,0.0010546300423263245,16.0,82.0,0.0,0.0014481391480640495,0.0,7.22,0.0,-11.325,0.00621144618492455,0.0006730633301570431,11.5,-11.325,0.00621144618492455,0.0006730633301570431,4.5,6307786.043689476,1354960.257918031 
 01/06  15:00:00,-11.474999999999998,0.0,0.0,0.0,0.0,0.0,14.891830317565327,-14.971705022933433,17.655871428235358,-15.078963097660743,17.624961790832515,-15.033890267757357,16.972240932535836,-15.084076478055238,17.0863274951125,-15.02857051717822,18.690586997542674,-15.195040109984085,14.891830317565327,9.786030256803567,1088.5995861468375,0.0,17.655871428235358,8.12441167966139,0.0,130.935220981329,17.624961790832515,8.17348313138787,0.0,108.35767472522963,16.972240932535836,8.478734838477846,0.0,72.73997418147161,17.0863274951125,8.461003692538029,0.0,79.90366329759593,18.690586997542674,7.5313451023420885,0.0,211.28872388270668,0.0,129.38867025139768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,207.65213839888952,0.0,0.0,0.0,0.0,129.38867025139768,161.73583781424705,0.0,0.0,7.22,7.22,0.0,0.0,66.56989137428909,0.0020068316848583408,7.22,0.0,14.43560292370204,0.001032760156474818,-14.9803844811345,16.001329104151438,0.3705044250126874,0.001032760156474818,16.0,82.0,0.0,0.0012269214850588086,0.0,7.22,0.0,-11.474999999999998,0.00621144618492455,0.000653263070577246,11.5,-11.474999999999998,0.00621144618492455,0.000653263070577246,4.5,6306844.490299405,1354960.257918031 
 01/06  16:00:00,-12.0125,0.0,0.0,0.0,0.0,0.0,14.923371098653334,-15.178517034216279,17.900164780109677,-15.26855785351059,17.276508269354956,-15.230319061766538,16.843592555804857,-15.272878071289044,17.16481946107807,-15.226385797534526,18.744597092352304,-15.371201256397661,14.923371098653334,9.581321744289536,1082.8683521894275,0.0,17.900164780109677,7.860795372654114,0.0,150.3455041409191,17.276508269354956,8.205211005256537,0.0,85.16949616400035,16.843592555804857,8.400299629598974,0.0,63.1780447454442,17.16481946107807,8.266519601101782,0.0,85.75817783875681,18.744597092352304,7.384569237761382,0.0,215.6073664531923,0.0,113.69339532445328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,194.27690034979918,0.0,0.0,0.0,0.0,113.69339532445328,142.1167441555666,0.0,0.0,7.22,7.22,0.0,0.0,64.6890222054645,0.0015707031526501975,7.22,0.0,14.470353741381299,0.001011973573184404,-15.193388705014018,16.000281089554157,0.3705044250126874,0.001011973573184404,16.0,82.0,0.0,0.0011377629095441187,0.0,7.22,0.0,-12.0125,0.00621144618492455,0.0006556288437000696,11.5,-12.0125,0.00621144618492455,0.0006556288437000696,4.5,6306433.42207491,1354960.257918031 
 01/06  17:00:00,-13.575,0.0,0.0,0.0,0.0,0.0,14.807860527214196,-15.365484979471658,17.330290392881963,-15.461999688553943,16.840087029598998,-15.429867546753895,16.70055182146044,-15.465526151947996,16.886770103555826,-15.426563349592055,18.682741305879134,-15.55249963269144,14.807860527214196,9.48739523408473,1037.1083784203533,0.0,17.330290392881963,8.005131768367129,0.0,105.25517597164844,16.840087029598998,8.281047576513473,5.717082302059225,44.34917061524098,16.70055182146044,8.327328660662502,230.1595142447737,0.0,16.886770103555826,8.259155579263645,0.774926425290289,52.32857333668446,18.682741305879134,7.289741052673259,0.0,210.7501693743283,0.0,332.7988567909377,0.0,0.0,0.0,17.418742641180653,282.6305344580737,13.73523616676067,0.0,0.0,231.86836814059347,0.0,0.0,0.0,0.0,332.7988567909377,415.9985709886721,0.0,0.0,7.22,7.22,0.0,0.0,61.52856049334428,0.00378064833470546,7.22,0.0,14.369389903479767,0.0009926219035422327,-15.391068414510311,16.000159166461497,0.3705044250126874,0.0009926219035422327,16.0,82.0,0.0,0.0013924232148873241,0.0,7.22,0.0,-13.575,0.00621144618492455,0.0006370344930461051,11.5,-13.575,0.00621144618492455,0.0006370344930461051,4.5,6308498.85504395,1354960.257918031 
 01/06  18:00:00,-15.15,0.0,0.0,0.0,0.0,0.0,14.519103513006854,-15.596079089857808,16.70988399456983,-15.72503111051555,16.699694030786166,-15.680852210735752,16.700152321542305,-15.729513004785707,16.700210979960787,-15.675230107652258,18.549466584203458,-15.820256579318878,14.519103513006854,9.46171159398717,1040.4157601404406,0.0,16.70988399456983,8.12455488145719,179.2314425610121,14.61399137657935,16.699694030786166,8.163227897424859,106.07666983124523,0.0,16.700152321542305,8.126245480770638,487.18277757356566,0.0,16.700210979960787,8.167213666745912,96.83172493338009,0.0,18.549466584203458,7.1705578337795055,0.0,200.29345237620197,0.0,1118.9057301087562,0.0,0.0,220.8004396235358,152.77548946917824,539.645440285031,148.40103390343393,0.0,0.0,332.6409697926717,0.0,0.0,0.0,0.0,1118.9057301087562,1398.6321626359454,0.0,0.0,7.22,7.22,0.0,0.0,55.19073300635327,0.009827603987693077,7.22,0.0,14.098858116190257,0.000971917168310885,-15.60752811969082,15.999881747683434,0.3705044250126874,0.000971917168310885,16.0,82.0,0.0,0.0021091494881662672,0.0,7.22,0.0,-15.15,0.00621144618492455,0.0005778354191601958,11.5,-15.15,0.00621144618492455,0.0005778354191601958,4.5,6314129.700705134,1354960.257918031 
 01/06  19:00:00,-16.599999999999998,0.0,0.0,0.0,0.0,0.0,14.188022373683602,-15.862968246648744,16.700264639982997,-16.027285178802515,16.699920656490885,-15.968938500894668,16.700228682878638,-16.033339923071814,16.70081765359308,-15.961708305560265,18.392795882829894,-16.139288845274137,14.188022373683602,9.430208503737795,1149.2107811654796,0.0,16.700264639982997,7.904642862684374,625.1062154002784,0.0,16.699920656490885,7.9477856211739075,238.24159977111407,0.0,16.700228682878638,7.900214531732431,722.168409647064,0.0,16.70081765359308,7.952672007803758,234.5690244046562,0.0,18.392795882829894,7.029689911828646,0.0,187.98024860428762,0.0,2447.41983080779,0.0,0.0,680.5347855989331,284.9570408885077,774.6422119654969,286.1844623610767,0.0,0.0,460.76595899429054,0.0,0.0,0.0,0.0,2447.41983080779,3059.2747885097374,0.0,0.0,7.22,7.22,0.0,0.0,51.500643281541855,0.019177941297963887,7.22,0.0,13.755180076401416,0.0009478041074878715,-15.873827972281758,15.99983282824921,0.3705044250126874,0.0009478041074878715,16.0,82.0,0.0,0.0030940865156706796,0.0,7.22,0.0,-16.599999999999998,0.00621144618492455,0.0005158147404980109,11.5,-16.599999999999998,0.00621144618492455,0.0005158147404980109,4.5,6322825.804154316,1354960.257918031 
 01/06  20:00:00,-17.2,0.0,0.0,0.0,0.0,0.0,13.854144318303167,-16.213378252332607,16.699976305299092,-16.413719751430623,16.70010182831788,-16.328464689483713,16.699947797139956,-16.422369848140832,16.70004961260048,-16.317753154822718,18.238407699006864,-16.55949001552859,13.854144318303167,9.327774714565091,1258.7839417743894,0.0,16.699976305299092,7.625281227428578,839.8369662719776,0.0,16.70010182831788,7.686055047261535,309.29428095108824,0.0,16.699947797139956,7.619148586152365,857.5207876440193,0.0,16.70004961260048,7.693758375768426,307.32424366635536,0.0,18.238407699006864,6.825556691375827,0.0,175.83906302604134,0.0,3206.6589248867463,0.0,0.0,895.2462450748267,356.01909691034473,909.9770896061539,358.8797726772669,0.0,0.0,587.890778823394,0.0,0.0,0.0,0.0,3206.6589248867463,4008.3236561084323,0.0,0.0,7.22,7.22,0.0,0.0,53.120893064000875,0.026590930835685655,7.22,0.0,13.414198168777501,0.0009185821490404867,-16.203523117771322,15.999853218009703,0.3705044250126874,0.0009185821490404867,16.0,82.0,0.0,0.004150696524513954,0.0,7.22,0.0,-17.2,0.00621144618492455,0.000477695987406664,11.5,-17.2,0.00621144618492455,0.000477695987406664,4.5,6329750.962267842,1354960.257918031 
 01/06  21:00:00,-18.262499999999996,0.0,0.0,0.0,0.0,0.0,13.555383945823255,-16.58170968302661,16.699680061062143,-16.738491368643384,16.700181054866018,-16.656376576024346,16.69981967630765,-16.747822699462027,16.69890342770854,-16.647753162964772,18.271482929018042,-16.899576559345235,13.555383945823255,9.189617462096532,1369.0907320362503,0.0,16.699680061062143,7.397404507359292,851.0399599445797,0.0,16.700181054866018,7.454213662410957,307.0236725632673,0.0,16.69981967630765,7.390885519342351,837.1990682671956,0.0,16.69890342770854,7.460838379709223,305.90034703788183,0.0,18.271482929018042,6.598134219335337,0.0,178.42679872425555,0.0,3310.7443613467194,0.0,0.0,906.4181394094408,353.7490890852551,889.6379481110685,357.3665627198545,0.0,0.0,708.4143175279669,0.0,0.0,0.0,0.0,3310.7443613467194,4138.430451683398,0.0,0.0,7.22,7.22,0.0,0.0,56.02127854589658,0.03048750638360785,7.22,0.0,13.09084265440562,0.0008859477085049485,-16.586679506545075,15.999852586081417,0.3705044250126874,0.0008859477085049485,16.0,82.0,0.0,0.005227939786016501,0.0,7.22,0.0,-18.262499999999996,0.00621144618492455,0.00043777075624472513,11.5,-18.262499999999996,0.00621144618492455,0.00043777075624472513,4.5,6333423.120143169,1354960.257918031 
 01/06  22:00:00,-18.525000000000002,0.0,0.0,0.0,0.0,0.0,13.306036514454021,-16.86924640185082,16.69946638748395,-17.019269012691034,16.699656507214986,-16.96103564473814,16.699869236405256,-17.026853468288344,16.699464842857186,-16.955536951006017,18.23833948094057,-17.165745085564527,13.306036514454021,9.092393808448193,1464.5238077289694,0.0,16.69946638748395,7.205677375389483,969.8541131472568,0.0,16.699656507214986,7.2450257271851175,354.07537069005616,0.0,16.699869236405256,7.200372294188598,939.3296957722964,0.0,16.699464842857186,7.248845251868998,353.8515097376118,0.0,18.23833948094057,6.448768260311521,0.0,175.81147533087335,0.0,3661.905958551395,0.0,0.0,1025.2032927341245,400.7585077453536,991.7604573783935,405.35125611037836,0.0,0.0,805.1518582765943,0.0,0.0,0.0,0.0,3661.905958551395,4577.382448189243,0.0,0.0,7.22,7.22,0.0,0.0,58.130522980200276,0.036699284196239336,7.22,0.0,12.831347554569906,0.0008604664298417552,-16.891379963365715,15.999920000567927,0.3705044250126874,0.0008604664298417552,16.0,82.0,0.0,0.006146366503892484,0.0,7.22,0.0,-18.525000000000002,0.00621144618492455,0.00042104263051906106,11.5,-18.525000000000002,0.00621144618492455,0.00042104263051906106,4.5,6339259.115237227,1354960.257918031 
 01/06  23:00:00,-17.9875,0.0,0.0,0.0,0.0,0.0,13.084485282465877,-17.20578124749465,16.70002208165784,-17.402983766734856,16.700633933702207,-17.32400152832834,16.699700512302112,-17.411646552362384,16.699459312983254,-17.314211181031794,18.096820155090317,-17.56163297687943,13.084485282465877,8.938553468383159,1534.345689836601,0.0,16.70002208165784,6.950538029139866,1058.8637899728947,0.0,16.700633933702207,7.002012391086709,391.7315362530287,0.0,16.699700512302112,6.945023422764033,1020.7710690411174,0.0,16.699459312983254,7.008975484435104,391.0853549937887,0.0,18.096820155090317,6.268897110195023,0.0,164.6857915276857,0.0,3982.4873933480094,0.0,0.0,1114.262040047852,438.4790737588854,1073.1942610389247,442.58333248177587,0.0,0.0,885.9162387827994,0.0,0.0,0.0,0.0,3982.4873933480094,4978.1092416850115,0.0,0.0,7.22,7.22,0.0,0.0,59.38025945975191,0.042088201455691907,7.22,0.0,12.614614043127084,0.0008349490580215897,-17.20165668898968,15.999936403725728,0.3705044250126874,0.0008349490580215897,16.0,82.0,0.0,0.006952936081391923,0.0,7.22,0.0,-17.9875,0.00621144618492455,0.000409582463012155,11.5,-17.9875,0.00621144618492455,0.000409582463012155,4.5,6344320.2634697985,1354960.257918031 
 01/06  24:00:00,-18.4875,0.0,0.0,0.0,0.0,0.0,12.91276784977529,-17.591751708472252,16.700300276764658,-17.803081098366633,16.69940185965031,-17.710192209634663,16.700235517824737,-17.8132183520921,16.699601458197552,-17.699309672271752,18.018560974531805,-17.98154013128503,12.91276784977529,8.717466455950147,1592.5729580795041,0.0,16.700300276764658,6.693482718655991,1137.0337504668678,0.0,16.69940185965031,6.752727162045592,421.6929344215079,0.0,16.700235517824737,6.687118140815997,1094.6265979316663,0.0,16.699601458197552,6.759566223238878,421.8406038428937,0.0,18.018560974531805,6.055263107489703,0.0,158.52881420073527,0.0,4243.30853570922,0.0,0.0,1192.4518268269107,468.3541681513409,1147.0881017281354,473.34442299118587,0.0,0.0,956.765678325718,0.0,0.0,0.0,0.0,4243.30853570922,5304.135669636526,0.0,0.0,7.22,7.22,0.0,0.0,60.441726595318286,0.04704561730608002,7.22,0.0,12.424420136310918,0.0008045757437045514,-17.584749190167052,15.999952690581882,0.3705044250126874,0.0008045757437045514,16.0,82.0,0.0,0.007690891925436971,0.0,7.22,0.0,-18.4875,0.00621144618492455,0.0003857703093798346,11.5,-18.4875,0.00621144618492455,0.0003857703093798346,4.5,6348980.871778579,1354960.257918031 
 01/07  01:00:00,-18.9,0.0,0.0,0.0,0.0,0.0,12.770588014255424,-18.01466760474765,16.699493265032846,-18.230450855960466,16.700011920418184,-18.127779373640955,16.700314675666828,-18.24177955073325,16.701275278030117,-18.116012873738413,17.808346531174536,-18.427346579534888,12.770588014255424,8.45503772313881,1631.2576153873472,0.0,16.699493265032846,6.428915331648014,1326.1165047001011,0.0,16.700011920418184,6.491439784310331,503.167659014375,0.0,16.700314675666828,6.421688879778265,1281.7200310304527,0.0,16.701275278030117,6.498146315789098,503.81910687616346,0.0,17.808346531174536,5.882436989642236,0.0,142.00935709525373,0.0,4821.5383788242925,0.0,0.0,1381.47030251616,549.8656659991905,1334.1876122519275,555.4415978940301,0.0,0.0,1012.6083851350495,0.0,0.0,0.0,0.0,4821.5383788242925,6026.922973530365,0.0,0.0,7.22,7.22,0.0,0.0,60.94554901654969,0.054716856454823784,7.22,0.0,12.274457973549545,0.0007733336323731723,-18.000312962198564,15.999977270091765,0.3705044250126874,0.0007733336323731723,16.0,82.0,0.0,0.00829327566182635,0.0,7.22,0.0,-18.9,0.00621144618492455,0.0003672199091977502,11.5,-18.9,0.00621144618492455,0.0003672199091977502,4.5,3116172.863489786,1354960.257918031 
 01/07  02:00:00,-19.2125,0.0,0.0,0.0,0.0,0.0,12.643527974938841,-18.420753794040987,16.70015328948226,-18.609521600171654,16.700192196596113,-18.514096102778677,16.70016652762556,-18.62069266496721,16.70077589737753,-18.50402138280444,17.75959354484312,-18.80924608962601,12.643527974938841,8.204322875356372,1670.7948086655879,0.0,16.70015328948226,6.201693294714202,1327.2055192236614,0.0,16.700192196596113,6.25810091149766,503.7706865710161,0.0,16.70016652762556,6.195114685236923,1281.727056473742,0.0,16.70077589737753,6.263854897446363,503.85825610522033,0.0,17.75959354484312,5.6904832113878365,0.0,138.173386805032,0.0,4880.34574661244,0.0,0.0,1382.603727542165,550.476651158226,1334.1760347817733,555.4397335483864,0.0,0.0,1063.1781794144022,0.0,0.0,0.0,0.0,4880.34574661244,6100.43218326555,0.0,0.0,7.22,7.22,0.0,0.0,61.558714260576934,0.05704116816178814,7.22,0.0,12.138606934195224,0.0007431245767103585,-18.41426423078936,15.999979155545642,0.3705044250126874,0.0007431245767103585,16.0,82.0,0.0,0.00885536850608504,0.0,7.22,0.0,-19.2125,0.00621144618492455,0.00035964438353411495,11.5,-19.2125,0.00621144618492455,0.00035964438353411495,4.5,3118366.3185147676,1354960.257918031 
 01/07  03:00:00,-19.775,0.0,0.0,0.0,0.0,0.0,12.53910423143883,-18.775639603060522,16.699906845976237,-18.935938690682555,16.70009625876073,-18.856074136284256,16.699431463368118,-18.945848418243894,16.700539700050015,-18.84807399224204,17.768315687493736,-19.12268088249518,12.53910423143883,7.987091085456092,1709.7216705361525,0.0,16.699906845976237,6.012283995532325,1326.0777693168138,0.0,16.70009625876073,6.05808565970843,503.77872424735915,0.0,16.699431463368118,6.006796536627761,1279.5670940022965,0.0,16.700539700050015,6.062529048653209,503.8775335534034,0.0,17.768315687493736,5.520136941724426,0.0,138.85184967485264,0.0,4915.2854537991325,0.0,0.0,1381.4484318351924,550.4748743918765,1331.9530739078634,555.4380858309391,0.0,0.0,1106.6552985127905,0.0,0.0,0.0,0.0,4915.2854537991325,6144.106817248916,0.0,0.0,7.22,7.22,0.0,0.0,62.10037851058366,0.05900711376549554,7.22,0.0,12.021802799082252,0.0007171306649690542,-18.77839738525469,15.99998612816983,0.3705044250126874,0.0007171306649690542,16.0,82.0,0.0,0.009351421286242934,0.0,7.22,0.0,-19.775,0.00621144618492455,0.00035756053061770064,11.5,-19.775,0.00621144618492455,0.00035756053061770064,4.5,3120223.4153076448,1354960.257918031 
 01/07  04:00:00,-20.375,0.0,0.0,0.0,0.0,0.0,12.446211485289396,-19.090856441201215,16.70005406372068,-19.255001792802727,16.700653355495017,-19.185444820192373,16.6999300931517,-19.263685695021245,16.700946374543452,-19.178160934883685,17.720197958800696,-19.425545477027786,12.446211485289396,7.7984883415157,1743.0065938055186,0.0,16.70005406372068,5.832267608327152,1416.2497858723336,0.0,16.700653355495017,5.870858465192089,540.2376042437384,0.0,16.6999300931517,5.827479753186736,1366.7325266909093,0.0,16.700946374543452,5.87482484962361,540.0929368206952,0.0,17.720197958800696,5.379146108614462,0.0,135.06844896523756,0.0,5191.498201366667,0.0,0.0,1471.6285630213295,586.9691478395902,1419.1523090535702,591.6815127671041,0.0,0.0,1144.9026155784704,0.0,0.0,0.0,0.0,5191.498201366667,6489.372751708333,0.0,0.0,7.22,7.22,0.0,0.0,62.462348677745084,0.06347652783079342,7.22,0.0,11.919040826298936,0.0006949348981921262,-19.09789400573819,15.99998848435111,0.3705044250126874,0.0006949348981921262,16.0,82.0,0.0,0.009797965211563621,0.0,7.22,0.0,-20.375,0.00621144618492455,0.0003518301527884141,11.5,-20.375,0.00621144618492455,0.0003518301527884141,4.5,3124421.104213455,1354960.257918031 
 01/07  05:00:00,-20.9125,0.0,0.0,0.0,0.0,0.0,12.352169530949501,-19.436404669383442,16.699706441213028,-19.602592196080913,16.700007428928927,-19.525354067145607,16.700084972717175,-19.61152141389418,16.70007745182791,-19.51656076743396,17.68304261010728,-19.77182369822304,12.352169530949501,7.592416320658998,1772.2499824911956,0.0,16.699706441213028,5.641838565575555,1435.9568036574628,0.0,16.700007428928927,5.683559241869502,548.0174100220379,0.0,16.700084972717175,5.636884730540549,1385.6663951379528,0.0,16.70007745182791,5.688314660780928,547.9647356969429,0.0,17.68304261010728,5.216176904190066,0.0,132.14548878883068,0.0,5290.698634478653,0.0,0.0,1491.309068470773,594.7048923773759,1438.0987362264777,599.4880846603478,0.0,0.0,1182.6427529970078,0.0,0.0,0.0,0.0,5290.698634478653,6613.373293098316,0.0,0.0,7.22,7.22,0.0,0.0,62.79748877071686,0.0658089091668117,7.22,0.0,11.817628963797809,0.0006728066462948488,-19.432890152716908,15.999988361483123,0.3705044250126874,0.0006728066462948488,16.0,82.0,0.0,0.010248154373651064,0.0,7.22,0.0,-20.9125,0.00621144618492455,0.0003492148885847334,11.5,-20.9125,0.00621144618492455,0.0003492148885847334,4.5,3126617.233345526,1354960.257918031 
 01/07  06:00:00,-21.787499999999998,0.0,0.0,0.0,0.0,0.0,12.264361320102633,-19.74795556581655,16.699541303812406,-19.893866466967236,16.69942746785421,-19.828087567702646,16.699753588652126,-19.90199375281653,16.70057296508094,-19.821431422115943,17.711901512642612,-20.052066003802942,12.264361320102633,7.412093697343781,1807.778806667939,0.0,16.699541303812406,5.486671576872762,1456.8570777689806,0.0,16.69942746785421,5.521429207982023,555.6059778240699,0.0,16.699753588652126,5.4823199868885535,1403.9030126931348,0.0,16.70057296508094,5.5245518841803305,556.1493078651192,0.0,17.711901512642612,5.068544768888068,0.0,134.4070598761598,0.0,5376.823397407745,0.0,0.0,1512.188736281546,602.2515131111352,1456.303190397834,607.7057942879284,0.0,0.0,1220.7928396842146,0.0,0.0,0.0,0.0,5376.823397407745,6721.02924675968,0.0,0.0,7.22,7.22,0.0,0.0,63.17090039324117,0.0682078055354986,7.22,0.0,11.715113074343813,0.0006515566839554289,-19.76142534314957,15.999985269188134,0.3705044250126874,0.0006515566839554289,16.0,82.0,0.0,0.010713077725194899,0.0,7.22,0.0,-21.787499999999998,0.00621144618492455,0.0003267822065386074,11.5,-21.787499999999998,0.00621144618492455,0.0003267822065386074,4.5,3128877.9583357507,1354960.257918031 
 01/07  07:00:00,-22.575,0.0,0.0,0.0,0.0,0.0,12.509604611011465,-20.908857244445674,18.63511977381225,-21.827712418459907,19.01834343828813,-22.865067417418473,18.587657701682215,-21.760708448637228,18.987899683609445,-23.041744456574886,19.679366991456803,-21.27146021230417,12.509604611011465,6.541663885234838,2390.837388830586,0.0,18.63511977381225,4.0558029914985925,3401.232135922187,0.0,19.01834343828813,3.600826929770709,1602.2787900462502,0.0,18.587657701682215,4.092669012358226,3275.0712879788825,0.0,18.987899683609445,3.5482790290316544,1589.647504260051,0.0,19.679366991456803,4.000636545663635,2770.0731831884964,0.0,0.0,25798.108024540423,0.0,0.0,4008.843340724619,2140.811582844282,3846.711436900521,2181.741157449853,3455.3673476940753,6370.043514434723,3625.213766420235,0.0,0.0,0.0,0.0,25798.108024540423,32247.635030675523,0.0,0.0,7.22,7.22,0.0,0.0,71.68429420783369,0.5963899970976728,7.22,0.0,0.191016205328466,0.0003582429658888263,-25.841906889212634,10.93226365924156,0.3705044250126874,0.0003582429658888263,16.0,82.0,0.1502968423430788,0.07658985085057779,0.0,7.22,0.0,-2.1748848876870364,0.31057230924622753,0.0003114194978363478,11.5,-2.1748848876870364,0.31057230924622753,0.0003114194978363478,4.5,3613548.207527157,1354960.257918031 
 01/07  08:00:00,-22.1125,0.0,0.0,0.0,0.0,0.0,12.995959600723866,-23.35204259629492,19.59455055559433,-24.105125198700225,20.706843108411974,-25.390326261696714,19.525915809646346,-23.989539140223727,20.015996813582007,-25.529042940092324,20.661579213845876,-22.91908057482149,12.995959600723866,4.987613507536817,2668.1807474353564,0.0,19.59455055559433,3.0377832060797703,3335.594141350525,0.0,20.706843108411974,2.4989882725130386,1505.0214382500906,0.0,19.525915809646346,3.085846391209882,3214.2260179018167,0.0,20.015996813582007,2.5660558964111,1531.8239484141966,0.0,20.661579213845876,3.1952902788038906,2706.235140844282,0.0,0.0,25343.33931512467,0.0,0.0,3989.645536358449,2131.1015813642553,3828.245562168305,2171.908130681819,3439.1725971650385,6352.135797677946,3611.2584265499154,0.0,0.0,0.0,0.0,25343.33931512467,31679.17414390584,0.0,0.0,7.219999999999999,7.219999999999999,0.0,0.0,71.86654493146668,0.5963899970976728,7.219999999999999,0.0,0.6081519115789852,0.0003470493833228072,-26.152104004776586,11.3121611953528,0.3705044250126873,0.0003470493833228072,16.0,82.0,0.15029684234307877,0.07658985085057779,0.0,7.219999999999999,0.0,-1.770126768085899,0.31057230924622753,0.000321858078697468,11.5,-1.770126768085899,0.31057230924622753,0.000321858078697468,4.5,3613548.207527157,1354960.257918031 
 01/07  09:00:00,-19.575,11.0,5.0,11.0,5.0,20.0,14.275945659725277,-19.54414109480093,21.76443904085066,-15.354675393695835,22.19916122749285,-15.646623325703693,21.68987563260893,-15.311509843588247,21.913285773186594,-16.548815695097115,22.112579801012533,-13.83290287801469,14.275945659725277,6.850542582267188,4146.414472931096,0.0,21.76443904085066,6.374059249516559,2962.879313577694,0.0,22.19916122749285,6.032621900684148,212.48801479599558,88.14338042407442,21.68987563260893,6.424819961723367,2962.148942914653,0.0,21.913285773186594,5.612690033771612,1337.1239896499474,0.0,22.112579801012533,7.245993823677837,1488.3726288499765,0.0,0.0,21662.263079042634,0.0,0.0,3639.5581155817817,726.2594330991697,3596.9811507264694,1979.2640772291022,2188.6776080049613,6251.753255743975,3542.100752100305,0.0,0.0,0.0,0.0,21662.263079042634,27077.828848803292,0.0,0.0,7.22,7.22,0.0,0.0,70.80412297929921,0.46706060902997726,7.22,0.0,2.6528390951875656,0.0004079688726106183,-24.569868349706365,13.170029064980334,0.3705044250126874,0.0004079688726106183,16.0,82.0,0.1502968423430788,0.07658985085057778,0.0,7.22,0.0,0.44411267148985534,0.31057230924622753,0.000370347005718211,11.5,0.44411267148985534,0.31057230924622753,0.000370347005718211,4.5,33294584.97046801,1354960.257918031 
 01/07  10:00:00,-16.925000000000004,11.0,5.0,11.0,5.0,20.0,15.496727520778608,-10.87641277597836,22.202066526000586,-8.208916335142767,23.057278617230587,-10.514033933578967,22.203454617063933,-8.032286085511565,22.20257348406544,-11.284407163020925,22.20050679184572,-6.1216076300914075,15.496727520778608,13.747837927994727,3967.711019240977,0.0,22.202066526000586,11.4090288838046,1370.21821145313,0.0,23.057278617230587,8.809916402189408,0.0,531.6354987557302,22.203454617063933,11.589142394282046,1747.5209485747196,0.0,22.20257348406544,8.668587919780313,738.7219549835938,0.0,22.20050679184572,13.698619008538717,0.0,214.29844127838106,0.0,15322.180627676566,0.0,0.0,1929.0037806383968,0.0,2275.503686385886,1260.4130919368508,343.97811295491823,6143.705912219318,3468.966943695116,0.0,0.0,0.0,0.0,15322.180627676566,19152.725784595703,0.0,0.0,7.22,7.22,0.0,0.0,69.1280274478375,0.2838732388169869,7.22,0.0,4.780199293249736,0.0005776315644664787,-21.019807315276857,15.097862077671167,0.3705044250126874,0.0005776315644664787,16.0,82.0,0.1502968423430788,0.07658985085057779,0.0,7.22,0.0,2.745994472511253,0.31057230924622753,0.00042895878794916155,11.5,2.745994472511253,0.31057230924622753,0.00042895878794916155,4.5,43471874.72192453,1354960.257918031 
 01/07  11:00:00,-15.0375,11.0,5.0,11.0,5.0,20.0,16.663597330853634,-7.041096975803507,22.20193770152361,-5.816524462634357,24.173361714188815,-8.234152111083429,22.203695887541105,-5.531598437451369,22.202649112690796,-9.79845812414071,22.322947309028585,-2.986207225835691,16.663597330853634,17.771516419076146,3696.9915490871044,0.0,22.20193770152361,13.99714998566783,327.9069916551723,11.35505619867223,24.173361714188815,10.072040919241275,0.0,546.2930324401293,22.203695887541105,14.343163840263525,1228.5560390365536,0.0,22.202649112690796,9.883408633359107,495.5726197969479,0.0,22.322947309028585,17.684214775741907,0.0,498.49061861160607,0.0,12644.860582525773,0.0,0.0,806.1996118311321,0.0,1689.4445299165782,951.2849729059293,0.0,6026.030101907249,3266.2151068338385,0.0,0.0,0.0,0.0,12644.860582525773,15806.075728157215,0.0,0.0,7.22,7.22,0.0,0.0,69.44673342198024,0.24046224530380042,7.22,0.0,6.228325250178046,0.0007056680678229945,-18.889003776416224,15.999666547067381,0.3705044250126874,0.0007056680678229945,16.0,82.0,0.1470772233701101,0.06618458859098525,0.0,7.22,0.0,4.255703604501404,0.31057230924622753,0.0004573867325989208,11.5,4.255703604501404,0.31057230924622753,0.0004573867325989208,4.5,44781100.160958745,1354960.257918031 
 01/07  12:00:00,-14.4,8.8,4.0,8.8,4.0,16.0,17.711997893211663,-5.8276869025063895,22.273115525112726,-5.641213820331188,24.112724059000655,-8.1730144868129,22.20417829566014,-5.2953191194294185,22.20243874753115,-10.068464101748877,22.524924591160584,-2.0662475845532047,17.711997893211663,18.463385107267175,3259.5475676984215,0.0,22.273115525112726,14.144110852640683,0.0,377.7087204514017,24.112724059000655,10.160096589523624,0.0,542.3048434256868,22.20417829566014,14.629832793218846,1010.7180697364387,0.0,22.20243874753115,9.649526007973758,387.7574653374202,0.0,22.524924591160584,18.854974885428753,0.0,514.6754066833043,0.0,11403.872529164997,0.0,0.0,119.58889343611557,0.0,1472.1667738516794,843.6774089790897,0.0,5903.076138842211,3127.704101996763,0.0,0.0,0.0,0.0,11403.872529164997,14254.840661456245,0.0,0.0,7.22,7.22,0.0,0.0,69.4066300624201,0.21601134304220798,7.22,0.0,6.601065600624324,0.000755294136574035,-18.16571038849775,15.99997698657578,0.3705044250126874,0.000755294136574035,16.0,82.0,0.1391149336049691,0.058391785890687234,0.0,7.22,0.0,4.499418105789966,0.31057230924622753,0.00046109527866439436,11.5,4.499418105789966,0.31057230924622753,0.00046109527866439436,4.5,43408099.8297842,1354960.257918031 
 01/07  13:00:00,-13.712500000000002,4.4,2.0,4.4,2.0,8.0,18.581744885402607,-6.706966904713372,22.847391042855836,-7.553811698380565,23.022947474762372,-10.846389464735573,22.202164224615615,-7.236132575750968,22.20119785881576,-12.287440017337351,22.40899827734752,-3.290428422986658,18.581744885402607,16.241654410263003,2683.7408953769964,0.0,22.847391042855836,11.616425864196373,0.0,542.8982518816235,23.022947474762372,8.583327753803525,0.0,469.15451427114067,22.202164224615615,12.406471315959749,1126.6753096848915,0.0,22.20119785881576,7.929832812396196,427.4179263278961,0.0,22.40899827734752,17.155359545371763,0.0,505.32249956864234,0.0,11102.57074698309,0.0,0.0,0.0,0.0,1588.3849718259628,883.4398843359816,0.0,5688.626268279239,3066.2046073863644,0.0,0.0,0.0,0.0,11102.57074698309,13878.213433728863,0.0,0.0,7.22,7.22,0.0,0.0,68.79999556611709,0.20084312141387767,7.22,0.0,6.765611909471756,0.0007546020654153162,-18.176174997190323,15.999575211857437,0.3705044250126874,0.0007546020654153162,16.0,82.0,0.12555395323809102,0.055415006426730334,0.0,7.22,0.0,4.499806152976124,0.31057230924622753,0.00047679531934353655,11.5,4.499806152976124,0.31057230924622753,0.00047679531934353655,4.5,39343771.15708884,1354960.257918031 
 01/07  14:00:00,-12.9875,8.8,4.0,8.8,4.0,16.0,19.446919868001924,-8.159556851847169,24.087287349186667,-7.110834048896001,22.233003278024917,-10.89600363004612,22.202959712393927,-7.414582599738705,22.201249062923573,-11.599233282834174,22.84202992622506,-3.5850785196376385,19.446919868001924,13.528130153745353,2556.7526743823573,0.0,24.087287349186667,11.17597034909268,0.0,641.1311272445823,22.233003278024917,8.958502858413361,0.0,261.4649041840395,22.202959712393927,12.19672941927094,800.509504809403,0.0,22.201249062923573,8.430971591543118,255.284639387737,0.0,22.84202992622506,16.284122164578868,0.0,539.2530790684445,0.0,10515.266373348175,0.0,0.0,0.0,154.5891116362991,1263.1075261840915,711.3874343951695,0.0,5462.4605425122145,3017.127105729708,0.0,0.0,0.0,0.0,10515.266373348175,13144.082966685219,0.0,0.0,7.22,7.22,0.0,0.0,68.11325757655874,0.18073714173322397,7.22,0.0,6.897439918140086,0.0007220514015643738,-18.640061741567393,16.000311951277556,0.3705044250126874,0.0007220514015643738,16.0,82.0,0.11271920277696276,0.053171637893024426,0.0,7.22,0.0,4.499969154906296,0.31057230924622753,0.0005002619546841922,11.5,4.499969154906296,0.31057230924622753,0.0005002619546841922,4.5,42024802.24815131,1354960.257918031 
 01/07  15:00:00,-13.1125,11.0,5.0,11.0,5.0,20.0,20.251515772893363,-6.4876372846907415,24.789432915092913,-4.511168483894005,22.202051093277323,-9.035860486280713,22.20263462857756,-5.432872103924356,22.201405169186785,-9.560472169281045,23.293210546671006,-1.645839827678843,20.251515772893363,14.894073975452967,2652.827635558488,0.0,24.789432915092913,13.392701290219536,0.0,1006.1552007427956,22.202051093277323,10.584314722682812,0.0,57.01954466407712,22.20263462857756,14.473885831686573,670.4158672440344,0.0,22.201405169186785,10.106865981718077,108.80800673175101,0.0,23.293210546671006,18.654387466058797,0.0,575.0427795469898,0.0,10253.561596628791,0.0,0.0,0.0,356.63933209938784,1132.9545315957341,564.970861059519,0.0,5501.202565191194,2794.2893884785717,0.0,0.0,0.0,0.0,10253.561596628791,12816.951995785988,0.0,0.0,7.22,7.22,0.0,0.0,67.82997492283364,0.17289935613184657,7.22,0.0,7.974157748004096,0.0008612180318233315,-17.008043111945643,16.002850106418514,0.407477442913162,0.0008612180318233315,16.0,82.0,0.11477823241139473,0.04472579060570806,0.0,7.22,0.0,4.499181566164364,0.31057230924622753,0.0004946063580335987,11.5,4.499181566164364,0.31057230924622753,0.0004946063580335987,4.5,42943125.74236125,1380674.0535390603 
