Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SPACE1-1:Zone People Occupant Count [](Hourly),SPACE2-1:Zone People Occupant Count [](Hourly),SPACE3-1:Zone People Occupant Count [](Hourly),SPACE4-1:Zone People Occupant Count [](Hourly),SPACE5-1:Zone People Occupant Count [](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air Relative Humidity [%](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air Relative Humidity [%](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air Relative Humidity [%](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air Relative Humidity [%](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air Relative Humidity [%](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Electricity:HVAC [J](Hourly) 
 01/07  16:00:00,-13.675,11.0,5.0,11.0,5.0,20.0,20.72402661881462,-4.739237933528851,24.518103350216258,-4.1892657725687235,22.201758547782617,-7.717438587685047,22.202035947365214,-4.066822352159732,22.201246781927985,-8.217728985745444,23.447565371627128,-0.03749032451235894,20.72402661881462,16.80048625858466,2428.9969287966815,0.0,24.518103350216258,13.982991927275972,0.0,896.3983631227898,22.201758547782617,11.870227617410068,132.26941670130137,0.0,22.202035947365214,16.250665883518703,840.2385366327339,0.0,22.201246781927985,11.362990241935758,5.7521056215152555,19.52339210536111,23.447565371627128,21.080107894270622,0.0,584.3403733600495,0.0,10766.653242156857,0.0,0.0,0.0,542.6800014735344,1298.563731526936,439.3720946944112,0.0,5676.802565053487,2814.2484498790955,0.0,0.0,0.0,0.0,10766.653242156857,13458.316552696073,0.0,0.0,7.22,7.22,0.0,0.0,68.13946378150618,0.1855393845941707,7.22,0.0,7.855704837962873,0.0009118199347664345,-16.320183975855866,16.04686811842294,0.397327112804238,0.0009118199347664345,16.0,82.0,0.12472967701809232,0.04532104225805848,0.0,7.22,0.0,4.4987324038215775,0.31057230924622753,0.0004980586809167969,11.5,4.4987324038215775,0.31057230924622753,0.0004980586809167969,4.5,41147499.54246685,1373141.1925105061 
 01/07  17:00:00,-15.275,11.0,5.0,11.0,5.0,20.0,20.66386888785788,-4.058058698511869,23.021368624219384,-3.7475005479466166,22.202943002769626,-7.65624648394485,22.203724743100445,-3.6165099442061255,22.202795398470613,-8.214744745724097,23.12218740014363,0.8010308305880249,20.66386888785788,17.866340948291125,2239.8169368974463,0.0,23.021368624219384,15.906291413731205,18.432061069625775,469.09564840354983,22.202943002769626,11.930118041150102,392.55051101858487,0.0,22.203724743100445,16.876585861053947,1281.4466365177627,0.0,22.202795398470613,11.362154655300497,238.56834112731164,0.0,23.12218740014363,22.879182505302914,0.0,562.6090814475784,0.0,12391.669697823032,0.0,0.0,106.31593263618463,805.5179951973723,1741.4304056072394,694.7169156927173,0.0,6044.3993916754525,3063.294242554421,0.0,0.0,0.0,0.0,12391.669697823032,15489.587122278786,0.0,0.0,7.219999999999999,7.219999999999999,0.0,0.0,69.15349899089766,0.23032916520082647,7.219999999999999,0.0,6.775187845834244,0.000824539716648267,-17.225747281456687,16.000159467143888,0.3705044250126874,0.000824539716648267,16.0,82.0,0.14777504776985814,0.055715202845226186,0.0,7.219999999999999,0.0,4.076587270150547,0.31057230924622753,0.00046950019303255454,11.5,4.076587270150547,0.31057230924622753,0.00046950019303255454,4.5,37571534.61501518,1354960.257918031 
 01/07  18:00:00,-16.474999999999998,11.0,5.0,11.0,5.0,20.0,20.28925274133608,-3.975936299180196,22.203485373107334,-3.769211714767621,22.20296799165394,-7.9711928028600605,22.206214453798484,-3.5786471803993556,22.203681367757042,-8.5647154329891,22.904285554545982,1.0562420646937838,20.28925274133608,18.411225365447745,2270.433714138061,0.0,22.203485373107334,16.660151718661652,632.7433176882436,0.0,22.20296799165394,11.605783843860614,486.216828966525,0.0,22.206214453798484,16.92828023564025,1363.9252829207455,0.0,22.203681367757042,11.017225890418349,430.8755083202217,0.0,22.904285554545982,23.61149148428063,0.0,546.0750475291865,0.0,14135.681284543261,0.0,0.0,1121.7956651227826,899.5226322812985,1824.3031800074066,887.2962719276421,0.0,6125.071070042539,3373.433861708666,0.0,0.0,0.0,0.0,14135.681284543261,17669.60160567908,0.0,0.0,7.22,7.22,0.0,0.0,69.08057651990202,0.26106096248817695,7.22,0.0,5.935537980542005,0.0008089377335144615,-17.428238314462263,15.992567344889604,0.3705044250126874,0.0008089377335144615,16.0,82.0,0.1502968423430788,0.0725187720874178,0.0,7.22,0.0,3.13577534912286,0.31057230924622753,0.00044417570889520924,11.5,3.13577534912286,0.31057230924622753,0.00044417570889520924,4.5,37600419.49683472,1354960.257918031 
 01/07  19:00:00,-17.7,5.5,2.5,5.5,2.5,10.0,19.56828774176173,-4.528696456944531,22.204725779658283,-5.523429297586665,22.203354781141286,-10.1011270583566,22.20555482708781,-5.165017935665895,22.20363435331943,-10.71759994538914,22.266301162793674,-0.18436007389424341,19.56828774176173,18.37610590984692,1898.7034290167298,0.0,22.204725779658283,14.384330506172528,1880.776812546569,0.0,22.203354781141286,9.65309062596547,865.7778029333072,0.0,22.20555482708781,14.829311726253309,2146.930556988839,0.0,22.20363435331943,9.136681219725222,840.868031370248,0.0,22.266301162793674,22.369672303331978,163.97468537543642,133.86938397135467,0.0,17854.473982575295,0.0,0.0,2425.98209212642,1329.0003948486187,2661.6791246923094,1352.378222637008,581.9984969040297,6175.779999878916,3463.6065609259504,0.0,0.0,0.0,0.0,17854.473982575295,22318.092478219118,0.0,0.0,7.22,7.22,0.0,0.0,68.74492799457875,0.32130543647531445,7.22,0.0,4.938434279396706,0.0007849275659648201,-17.743176701974814,15.237764889635727,0.3705044250126874,0.0007849275659648201,16.0,82.0,0.1502968423430788,0.07658985085057779,0.0,7.22,0.0,2.0737912763357187,0.31057230924622753,0.00042613706529041206,11.5,2.0737912763357187,0.31057230924622753,0.00042613706529041206,4.5,23257004.803012714,1354960.257918031 
 01/07  20:00:00,-18.3,0.0,0.0,0.0,0.0,0.0,18.761796728607706,-7.5803278151008335,22.205316415740075,-10.549473862381134,22.202656307418586,-15.306258325988615,22.205452105982253,-10.087645447377854,22.20202240128682,-15.809625770894378,22.203897483443647,-4.290753386547354,18.761796728607706,14.918886781284044,1586.8470249241454,0.0,22.205316415740075,9.357334487903461,2713.055619935907,0.0,22.202656307418586,6.078081224938113,1171.435702845282,0.0,22.205452105982253,9.74592076892935,2786.5760842048458,0.0,22.20202240128682,5.7967987035106265,1159.5430028190851,0.0,22.203897483443647,16.057302809537322,1241.9065779968282,0.0,0.0,21425.17499166723,0.0,0.0,3298.91609657339,1668.8206749867256,3340.4292521595744,1708.5851813422025,1823.6185870764148,6200.40792788426,3483.0603158060844,0.0,0.0,0.0,0.0,21425.17499166723,26781.468739584037,0.0,0.0,7.22,7.22,0.0,0.0,69.67987768081218,0.41498272535619657,7.22,0.0,4.377517221505701,0.0007000560199013355,-18.94730558586247,14.730647820954598,0.3705044250126874,0.0007000560199013355,16.0,82.0,0.1502968423430788,0.07658985085057779,0.0,7.22,0.0,1.5530058971871235,0.31057230924622753,0.0004163007392516686,11.5,1.5530058971871235,0.31057230924622753,0.0004163007392516686,4.5,12545277.02750678,1354960.257918031 
 01/07  21:00:00,-18.9875,0.0,0.0,0.0,0.0,0.0,17.644775274395283,-11.065137163279962,18.590093062261715,-12.574270448286965,18.79086954477533,-14.265354079026583,18.540017396851226,-12.26172258149209,18.79302755879079,-14.222346185458203,20.56040839230628,-7.218925978231431,17.644775274395283,11.708499183445475,934.8121321713498,0.0,18.590093062261715,9.661888189877299,1.2130013045499766,35.39523545169961,18.79086954477533,8.240776933754702,0.0,42.21004090413292,18.540017396851226,9.966617021897322,2.2510704531817396,30.860947916324424,18.79302755879079,8.281035894748946,0.0,46.73645672658835,20.56040839230628,13.704372265260712,0.0,189.09342291610434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.219999999999999,7.219999999999999,0.0,0.0,69.85451329997883,0.0,7.219999999999999,0.0,17.150063529325546,0.0014503174262076898,-11.065068004114618,18.158317781194125,0.3705044250126874,0.0014503174262076898,16.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,-18.9875,0.00621144618492455,0.00040288277601467,11.5,-18.9875,0.00621144618492455,0.00040288277601467,4.5,7114960.25791803,1354960.257918031 
 01/07  22:00:00,-19.775,0.0,0.0,0.0,0.0,0.0,16.26535437061859,-11.44290565682236,16.915753267200166,-12.271343672038252,17.162158393597306,-12.267756054348977,16.888948572294947,-12.161773256957247,17.166007675321147,-12.175256935547768,19.42254363348985,-9.045476147279446,16.26535437061859,12.357497739672528,602.3753617908542,0.0,16.915753267200166,11.003435710591328,91.84352456915482,0.5507164130685283,17.162158393597306,10.842451735905561,0.0,19.486232585692875,16.888948572294947,11.130886843646323,113.47341031324376,0.11301350867231008,17.166007675321147,10.930075806894815,0.0,21.786786108597965,19.42254363348985,12.538255330724304,0.0,200.79387332065875,0.0,60.90932800188949,0.0,0.0,94.90440328630352,0.0,114.77200966449323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.90932800188949,76.13666000236186,0.0,0.0,7.22,7.22,0.0,0.0,69.29103237171137,0.0010393623332460816,7.22,0.0,15.861940503257522,0.0013835934447828616,-11.571482087361137,16.870318879571947,0.3705044250126874,0.0013835934447828616,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-19.775,0.00621144618492455,0.00039279002872461184,11.5,-19.775,0.00621144618492455,0.00039279002872461184,4.5,3065936.9092257777,1354960.257918031 
 01/07  23:00:00,-19.625,0.0,0.0,0.0,0.0,0.0,15.241532927036088,-11.587943465056101,16.69953083900083,-12.185961655894193,16.701816715140673,-11.951166498481527,16.699693959812542,-12.165183242786892,16.702121937294848,-11.910130892360648,18.87118667746302,-10.50005574448842,15.241532927036088,13.021184309701116,801.5972877644467,0.0,16.69953083900083,11.239829486833628,571.0133047058528,0.0,16.701816715140673,11.478749672210482,145.57737294153992,0.0,16.699693959812542,11.260816560837238,563.6608034486047,0.0,16.702121937294848,11.521042943827055,143.59601983677334,0.0,18.87118667746302,11.404749421137724,0.0,221.33730748003802,0.0,982.5400143762902,0.0,0.0,621.9682744878,188.65465402335553,611.9111602723369,191.15106639437477,0.0,0.0,64.01970686513509,0.0,0.0,0.0,0.0,982.5400143762902,1228.1750179703627,0.0,0.0,7.22,7.22,0.0,0.0,57.6975809920543,0.009197522455861756,7.22,0.0,14.876950356098371,0.0013709310504159064,-11.669572172062859,16.05687798667318,0.3705044250126874,0.0013709310504159064,16.0,82.0,0.0,0.000356969384069146,0.0,7.22,0.0,-19.625,0.00621144618492455,0.00038104932715850293,11.5,-19.625,0.00621144618492455,0.00038104932715850293,4.5,3073549.5022167773,1354960.257918031 
 01/07  24:00:00,-19.775,0.0,0.0,0.0,0.0,0.0,14.487780310690026,-11.850620973525599,16.69991954137264,-12.249019351050036,16.69962389131588,-12.059899142415988,16.700417851183193,-12.254547492122047,16.70004079523864,-12.0407813011672,18.563675718604337,-11.416494848728817,14.487780310690026,13.34978880312423,1052.418518935096,0.0,16.69991954137264,11.175798833606594,841.9914958890122,0.0,16.69962389131588,11.368497018319825,288.6033804871435,0.0,16.700417851183193,11.16987579652789,817.1745258273179,0.0,16.70004079523864,11.387837053685153,288.4083196943247,0.0,18.563675718604337,10.710260988288496,0.0,201.6341234625341,0.0,2648.2893000149197,0.0,0.0,897.5277164080117,335.3773252600168,869.79005947012,340.05123886378175,0.0,0.0,339.56462462270116,0.0,0.0,0.0,0.0,2648.2893000149197,3310.361625018649,0.0,0.0,7.22,7.22,0.0,0.0,46.830982917386564,0.017957187119313156,7.22,0.0,14.080969442846893,0.0013412609293324796,-11.919038395536656,15.999250568567252,0.3705044250126874,0.0013412609293324796,16.0,82.0,0.0,0.002170918180770336,0.0,7.22,0.0,-19.775,0.00621144618492455,0.0003694999556482809,11.5,-19.775,0.00621144618492455,0.0003694999556482809,4.5,3081652.678749198,1354960.257918031 
 01/08  01:00:00,-20.6875,0.0,0.0,0.0,0.0,0.0,13.913873113610917,-12.148995864491132,16.700101484995688,-12.439333733690216,16.701171924071552,-12.30743600422298,16.700160949300102,-12.450425602254546,16.700284501848714,-12.296103522576296,18.349442207225383,-12.0629323263359,13.913873113610917,13.487746354271255,1248.1778059209023,0.0,16.700101484995688,10.98516540817756,1026.1479239451205,0.0,16.701171924071552,11.116266224824829,373.2833447108472,0.0,16.700160949300102,10.97410718900011,989.7617865309089,0.0,16.700284501848714,11.128291984704004,372.47785133672846,0.0,18.349442207225383,10.241344106408778,0.0,184.73708242732096,0.0,3773.8258946441183,0.0,0.0,1081.6557599333428,420.1350092079783,1042.3187618736288,424.1111948677982,0.0,0.0,570.4941731363142,0.0,0.0,0.0,0.0,3773.8258946441183,4717.282368305147,0.0,0.0,7.22,7.22,0.0,0.0,50.29245298078215,0.028625599758791535,7.22,0.0,13.462353702915625,0.0013072495450871685,-12.207359697041117,15.9995403604475,0.3705044250126874,0.0013072495450871685,16.0,82.0,0.0,0.004006518210740502,0.0,7.22,0.0,-20.6875,0.00621144618492455,0.00036506825012985386,11.5,-20.6875,0.00621144618492455,0.00036506825012985386,4.5,3091614.706727245,1354960.257918031 
 01/08  02:00:00,-21.1,0.0,0.0,0.0,0.0,0.0,13.464844735447539,-12.47328912100954,16.70006286844077,-12.703847321903348,16.700507005568426,-12.60759202878276,16.700103423110303,-12.714750180705074,16.69966355504523,-12.599166828204469,18.20178259961685,-12.569299043703491,13.464844735447539,13.486528435369767,1402.8700755471782,0.0,16.70006286844077,10.72530289979085,1139.295996693129,0.0,16.700507005568426,10.819002902035677,422.956703357592,0.0,16.700103423110303,10.714676042494537,1097.4710204242756,0.0,16.69966355504523,10.827841770246366,422.4975899689919,0.0,18.20178259961685,9.874243358671029,0.0,173.09522320558318,0.0,4169.893676761222,0.0,0.0,1194.7705447540313,469.747169378411,1149.9951204030801,474.06708669398756,0.0,0.0,747.6302916661002,0.0,0.0,0.0,0.0,4169.893676761222,5212.367095951528,0.0,0.0,7.22,7.22,0.0,0.0,55.41871482011387,0.037589187086098416,7.22,0.0,12.987680482583718,0.0012708208470365889,-12.526156290565503,15.999712799920708,0.3705044250126874,0.0012708208470365889,16.0,82.0,0.0,0.005597140206549061,0.0,7.22,0.0,-21.1,0.00621144618492455,0.0003639511288267135,11.5,-21.1,0.00621144618492455,0.0003639511288267135,4.5,3100043.5449603936,1354960.257918031 
 01/08  03:00:00,-21.1,0.0,0.0,0.0,0.0,0.0,13.10657513135931,-12.796117207962158,16.69993857304354,-12.99370333846198,16.70064968322535,-12.917862830811634,16.700271601178017,-13.00324278878698,16.70032619856783,-12.910769771608338,18.099736769292402,-12.985742886551847,13.10657513135931,13.407743895644742,1527.7853176366752,0.0,16.69993857304354,10.44696234685879,1203.9729871776744,0.0,16.70064968322535,10.518714254199162,452.63661884135854,0.0,16.700271601178017,10.437688224304658,1160.1445267527336,0.0,16.70032619856783,10.525710230975879,452.35776110354664,0.0,18.099736769292402,9.569318968508702,0.0,165.05142033247324,0.0,4429.238291225768,0.0,0.0,1259.4183840776313,499.4260776255337,1212.6625970452503,503.9646923173541,0.0,0.0,886.8655477302092,0.0,0.0,0.0,0.0,4429.238291225768,5536.547864032211,0.0,0.0,7.22,7.22,0.0,0.0,58.35778235045495,0.044822229012103296,7.22,0.0,12.614432608458127,0.0012341405157460313,-12.845971038729042,15.999805519182008,0.3705044250126874,0.0012341405157460313,16.0,82.0,0.0,0.006964948304852522,0.0,7.22,0.0,-21.1,0.00621144618492455,0.00036386157660803296,11.5,-21.1,0.00621144618492455,0.00036386157660803296,4.5,3106855.6692944663,1354960.257918031 
 01/08  04:00:00,-21.1,0.0,0.0,0.0,0.0,0.0,12.826631308249352,-13.112646508764275,16.69919563325217,-13.293597987588825,16.70022207226095,-13.229073973594623,16.70015165578687,-13.301902505856761,16.69942703959288,-13.222647668047987,18.02591013414213,-13.351193637150608,12.826631308249352,13.268711478792456,1625.7890373438354,0.0,16.69919563325217,10.16636904088049,1245.9884858937435,0.0,16.70022207226095,10.225608091811267,471.2957970320316,0.0,16.70015165578687,10.158065276042896,1200.8055527957567,0.0,16.69942703959288,10.232106821925353,471.2035750103739,0.0,18.02591013414213,9.299474729403197,0.0,159.23051178684227,0.0,4627.5287784189995,0.0,0.0,1301.3606831864765,518.0480047399275,1253.300635945975,522.7347985134952,0.0,0.0,996.3223776144539,0.0,0.0,0.0,0.0,4627.5287784189995,5784.410973023749,0.0,0.0,7.22,7.22,0.0,0.0,60.23726607219275,0.05083616515482148,7.22,0.0,12.32092744756624,0.0011979720959342977,-13.161911269043989,15.999879357714617,0.3705044250126874,0.0011979720959342977,16.0,82.0,0.0,0.008117319698563807,0.0,7.22,0.0,-21.1,0.00621144618492455,0.0003528495877398881,11.5,-21.1,0.00621144618492455,0.0003528495877398881,4.5,3112522.64543386,1354960.257918031 
 01/08  05:00:00,-21.474999999999998,0.0,0.0,0.0,0.0,0.0,12.612327368214117,-13.438626740371271,16.700193842025286,-13.611309715514572,16.69993552089089,-13.552350197881136,16.69994302628454,-13.618797968505872,16.700885344693425,-13.546177525205321,17.97000206707816,-13.703154935714997,12.612327368214117,13.063042685283403,1701.0061010443053,0.0,16.700193842025286,9.875520693743049,1292.4592797530327,0.0,16.69993552089089,9.928972747218392,490.1733744306633,0.0,16.69994302628454,9.868928455345777,1243.620135942202,0.0,16.700885344693425,9.93396830253171,490.7362894628998,0.0,17.97000206707816,9.037381880156035,0.0,154.82212614881115,0.0,4817.010304918864,0.0,0.0,1347.9013189847776,536.9002624868784,1296.090635900899,542.3681482735088,0.0,0.0,1082.6859872450298,0.0,0.0,0.0,0.0,4817.010304918864,6021.262881148579,0.0,0.0,7.22,7.22,0.0,0.0,61.47751385960879,0.05609283274284502,7.22,0.0,12.089254464619144,0.0011625747230468448,-13.486553415305968,15.999923254703901,0.3705044250126874,0.0011625747230468448,16.0,82.0,0.0,0.009077721317488654,0.0,7.22,0.0,-21.474999999999998,0.00621144618492455,0.0003441928086170079,11.5,-21.474999999999998,0.00621144618492455,0.0003441928086170079,4.5,3117476.223773806,1354960.257918031 
 01/08  06:00:00,-21.7,0.0,0.0,0.0,0.0,0.0,12.445254443838328,-13.767863019022645,16.700150003035393,-13.93216505121693,16.699738803461216,-13.876246294037188,16.69982213041226,-13.939147533124302,16.699397345327085,-13.87025798873107,17.927117476050103,-14.041565981590598,12.445254443838328,12.816200167207368,1759.49192814808,0.0,16.700150003035393,9.590144569734923,1328.4557785792238,0.0,16.699738803461216,9.639594717789063,505.62496546559015,0.0,16.69982213041226,9.584219711507094,1279.6366366234838,0.0,16.699397345327085,9.64508672351239,505.1743669386612,0.0,17.927117476050103,8.785596875890107,0.0,151.43902616069835,0.0,4973.573642575877,0.0,0.0,1383.8868607537147,552.3331776810336,1332.0908515230494,556.6905256234052,0.0,0.0,1148.9890184389312,0.0,0.0,0.0,0.0,4973.573642575877,6216.967053219847,0.0,0.0,7.22,7.22,0.0,0.0,62.34294262438538,0.060448429141172225,7.22,0.0,11.911325528948927,0.0011283886499052474,-13.812814585928189,15.999961292497293,0.3705044250126874,0.0011283886499052474,16.0,82.0,0.0,0.009847083063907493,0.0,7.22,0.0,-21.7,0.00621144618492455,0.00035620380422772736,11.5,-21.7,0.00621144618492455,0.00035620380422772736,4.5,3121580.902134669,1354960.257918031 
 01/08  07:00:00,-21.7,0.0,0.0,0.0,0.0,0.0,12.665357232233017,-14.971695803678358,18.79829025740461,-16.159953248025758,19.169973139510017,-17.550535221158697,18.741729206960343,-16.073532148728667,19.145430576230652,-17.80164960091261,19.86764572271544,-15.413738993001994,12.665357232233017,11.346943992683887,2395.6300393581714,0.0,18.79829025740461,6.903708410018751,3405.7579178475244,0.0,19.169973139510017,5.9826706299507055,1616.5152854567134,0.0,18.741729206960343,6.979510560152701,3279.621505600394,0.0,19.145430576230652,5.860950603721918,1606.262608121873,0.0,19.86764572271544,6.892824248912788,2776.987190213099,0.0,0.0,25720.063154485237,0.0,0.0,3977.3389799965807,2124.6983778342146,3816.4227676568594,2165.4026274799635,3428.6749283671415,6334.07196312078,3601.6377393136618,0.0,0.0,0.0,0.0,25676.68353487787,32095.854418597337,0.0,0.0,7.22,7.22,0.0,0.0,71.71552406987806,0.5963899970976728,7.22,0.0,0.8538915789332041,0.0004636774794465497,-23.180591524237098,11.52977420719353,0.3705044250126874,0.0004636774794465497,16.0,81.98264428315605,0.1502968423430788,0.07658985085057779,0.0,7.22,0.0,-1.4165625439818919,0.31057230924622753,0.00035084433546410013,11.5,-1.4165625439818919,0.31057230924622753,0.00035084433546410013,4.5,3613548.207527157,1354960.257918031 
 01/08  08:00:00,-21.324999999999996,0.0,0.0,0.0,0.0,0.0,13.192852785337315,-18.696547637377602,19.883404781515885,-20.056613463601597,20.988238099560093,-22.503583817569528,19.809978688485263,-19.85290375587951,20.30209166592053,-22.796589074219078,20.945956246522947,-18.013860251471826,13.192852785337315,7.7511284276426204,2702.8754757873144,0.0,19.883404781515885,4.4397544676899114,3329.619843848528,0.0,20.988238099560093,3.2806450224817447,1503.3595554729861,0.0,19.809978688485263,4.5474660666007205,3208.5751959869017,0.0,20.30209166592053,3.312862028223865,1537.2510284041055,0.0,20.945956246522947,5.042319589897925,2704.943206964356,0.0,0.0,25177.25238820299,0.0,0.0,3961.9882163897655,2111.249832574934,3801.6495792596415,2157.6468365141645,3415.786618770799,6321.447947599492,3590.860717795996,0.0,0.0,0.0,0.0,25177.25238820299,31471.565485253737,0.0,0.0,7.219999999999999,7.219999999999999,0.0,0.0,71.92627150422113,0.5959882640759224,7.219999999999999,0.0,1.2171831312387529,0.00042136977816442184,-24.15244072836458,11.864975636588401,0.3705044250126873,0.00042136977816442184,16.0,82.0,0.15029684234307877,0.07658985085057779,0.0,7.219999999999999,0.0,-1.0821731532430023,0.31057230924622753,0.00035579230890555517,11.5,-1.0821731532430023,0.31057230924622753,0.00035579230890555517,4.5,3613548.207527157,1354960.257918031 
 01/08  09:00:00,-18.662499999999998,11.0,5.0,11.0,5.0,20.0,14.484615043019435,-17.06339398718998,21.94250447479706,-13.574110365166698,22.199654980882713,-14.46084611118656,21.90137776428218,-13.461203168552803,22.04642738246004,-15.254708379758995,22.156119504066723,-11.619378992869501,14.484615043019435,8.42123707026255,4126.109381802875,0.0,21.94250447479706,7.364139739348813,2683.6720321433645,0.0,22.199654980882713,6.694172390224611,120.97527607483325,166.36056925949995,21.90137776428218,7.453339377187071,2696.911419028903,0.0,22.04642738246004,6.263249532831548,1202.6561337056628,0.0,22.156119504066723,8.69502369666478,945.1899308821164,0.0,0.0,20019.97555163794,0.0,0.0,3324.533542304189,514.6413298150718,3300.3002316753177,1808.2883466909366,1599.8346800100499,6214.901925239793,3518.2335331923946,0.0,0.0,0.0,0.0,20019.97555163794,25024.96943954742,0.0,0.0,7.22,7.22,0.0,0.0,70.2303342478593,0.41417499655598866,7.22,0.0,3.351128319821897,0.0005036308048849614,-22.39971629545555,13.802413905390795,0.3705044250126874,0.0005036308048849614,16.0,82.0,0.1502968423430788,0.07658985085057778,0.0,7.22,0.0,1.2356088836514139,0.31057230924622753,0.0004520898118611248,11.5,1.2356088836514139,0.31057230924622753,0.0004520898118611248,4.5,33244699.62544746,1354960.257918031 
 01/08  10:00:00,-15.45,11.0,5.0,11.0,5.0,20.0,15.701063324273083,-9.555569110607609,22.202022330973215,-7.115219869859328,23.25634460681323,-9.360575499449531,22.202850518442272,-6.908587367951359,22.202994623465294,-10.180442892740277,22.340794532767426,-4.857315672779684,15.701063324273083,15.25331289600867,3912.842355780732,0.0,22.202022330973215,12.555593428543565,996.456557435,0.0,23.25634460681323,9.646654045498874,0.0,498.36298714585695,22.202850518442272,12.78517177914777,1347.3933534259445,0.0,22.202994623465294,9.567784661425494,573.6819915847653,0.0,22.340794532767426,15.137111951302442,0.0,515.4228805787463,0.0,13671.767870850532,0.0,0.0,1500.6984628918444,0.0,1823.7507938807678,1044.256430167131,0.0,6048.599504576142,3353.4427333993976,0.0,0.0,0.0,0.0,13671.767870850532,17089.709838563165,0.0,0.0,7.22,7.22,0.0,0.0,69.2393489123865,0.2558179948193697,7.22,0.0,5.791897013318854,0.0007011586219244259,-18.93195196725255,15.79732503911942,0.3705044250126874,0.0007011586219244259,16.0,82.0,0.1475186743539706,0.07096443222208215,0.0,7.22,0.0,3.9125133980393634,0.31057230924622753,0.000539914555124291,11.5,3.9125133980393634,0.31057230924622753,0.000539914555124291,4.5,43445513.04305159,1354960.257918031 
 01/08  11:00:00,-13.400000000000002,11.0,5.0,11.0,5.0,20.0,16.873129511257762,-6.004627702075515,22.2012734144399,-4.8064091704844705,24.182061469824756,-7.246577814859015,22.203807228851364,-4.507387236597861,22.20147027037711,-8.812481435576222,22.71127324755969,-1.6667841255334837,16.873129511257762,19.179619256485978,3645.7845995466078,0.0,22.2012734144399,15.261964725841228,132.26987294048485,103.0302511665547,24.182061469824756,10.97134187577868,0.0,546.9989714656476,22.203807228851364,15.654279257214393,844.4294598780673,0.0,22.20147027037711,10.782744816408297,332.36153486358324,0.0,22.71127324755969,19.290459442779202,0.0,529.3432937865068,0.0,11289.530877549343,0.0,0.0,519.7478665522797,0.0,1306.4473457404608,788.3192628938256,0.0,5591.795150120105,3181.137494766967,0.0,0.0,0.0,0.0,11289.530877549343,14111.913596936678,0.0,0.0,7.22,7.22,0.0,0.0,68.48846728701524,0.1995105955661593,7.22,0.0,6.458778988348989,0.0008156155099300027,-17.319312953765913,15.999951666866764,0.3705044250126874,0.0008156155099300027,16.0,82.0,0.12007182475663909,0.06113768950862175,0.0,7.22,0.0,4.499629855131449,0.31057230924622753,0.0005573342550015275,11.5,4.499629855131449,0.31057230924622753,0.0005573342550015275,4.5,44742484.91620444,1354960.257918031 
 01/08  12:00:00,-12.425,8.8,4.0,8.8,4.0,16.0,17.971061985761622,-4.744703479127423,22.358528282786764,-4.645132042086843,24.116020866823554,-7.247286063348435,22.2031344090597,-4.2956077661611,22.203273032523118,-9.065574794785935,22.912247060528944,-0.6464433315252669,17.971061985761622,19.930119637709094,3197.884480599919,0.0,22.358528282786764,15.323952690286694,0.0,469.869164276868,24.116020866823554,11.012456111877235,0.0,542.6788175071126,22.2031344090597,15.933845995621239,586.8913510807774,0.0,22.203273032523118,10.544056362677782,206.62133468771742,0.0,22.912247060528944,20.72574799319554,0.0,545.6110849602317,0.0,10068.765780370977,0.0,0.0,34.64540378346685,0.0,1049.588094720211,662.9893975205459,0.0,5287.417034821925,3113.123432694759,0.0,0.0,0.0,0.0,10068.765780370977,12585.95722546372,0.0,0.0,7.22,7.22,0.0,0.0,68.13123090708828,0.1732677712295561,7.22,0.0,6.642308509780015,0.0008793281034374006,-16.518989433888972,15.999966797853164,0.3705044250126874,0.0008793281034374006,16.0,82.0,0.10395026430631853,0.05767081844512596,0.0,7.22,0.0,4.499964088989369,0.31057230924622753,0.0005681096135060201,11.5,4.499964088989369,0.31057230924622753,0.0005681096135060201,4.5,43367784.67793083,1354960.257918031 
 01/08  13:00:00,-11.2,4.4,2.0,4.4,2.0,8.0,18.878372740505156,-5.565591213381678,22.862538368587998,-6.478564815457741,23.0662407999709,-9.7144785769694,22.201838329655345,-6.190048666766761,22.202319935979233,-11.06316264195404,22.68162464189458,-1.8837064219649504,18.878372740505156,17.588431064165256,2603.146387440409,0.0,22.862538368587998,12.733374468022431,0.0,544.2949376961781,23.0662407999709,9.463225048636769,0.0,472.18149912338686,22.201838329655345,13.580385001997394,814.5369115030331,0.0,22.202319935979233,8.846938650625935,292.813622135332,0.0,22.68162464189458,18.986986178249285,0.0,527.168054023432,0.0,9849.18221533829,0.0,0.0,0.0,0.0,1277.059555856238,749.1914962451351,0.0,4905.081847869939,3049.3061030751605,0.0,0.0,0.0,0.0,9849.18221533829,12311.477769172863,0.0,0.0,7.22,7.22,0.0,0.0,66.98473391397123,0.1567216448564662,7.22,0.0,6.813439145514369,0.0009034334659779994,-16.241960117748807,15.999550703832545,0.3705044250126874,0.0009034334659779994,16.0,82.0,0.08752302810172392,0.054630926321297166,0.0,7.22,0.0,4.499851158083166,0.31057230924622753,0.0006120423162891435,11.5,4.499851158083166,0.31057230924622753,0.0006120423162891435,4.5,39302140.43271844,1354960.257918031 
 01/08  14:00:00,-10.225,8.8,4.0,8.8,4.0,16.0,19.74337070663858,-7.036793711704123,23.956023339803092,-6.293250788478932,22.25481671695271,-9.804601310032144,22.20160580204335,-6.545477611123863,22.201394533427184,-10.472122763886924,22.93077638129217,-2.5153544211593997,19.74337070663858,14.646588302091523,2450.3431946693054,0.0,23.956023339803092,12.08520805994467,0.0,630.9079875290054,22.25481671695271,9.855996306640405,0.0,287.59445562406387,22.20160580204335,13.14768659531176,612.5163283283101,0.0,22.201394533427184,9.320365150039825,175.62752354245322,0.0,22.93077638129217,17.72014382136549,0.0,546.5269219438368,0.0,9348.945084092249,0.0,0.0,0.0,130.0673214202448,1075.5489765351888,631.9557468567364,0.0,4600.774385818357,2999.7672931243737,0.0,0.0,0.0,0.0,9348.945084092249,11686.181355115312,0.0,0.0,7.22,7.22,0.0,0.0,66.13313647142479,0.14068447141560084,7.22,0.0,6.946458333291574,0.000869025206968598,-16.671912627751013,16.000304888127143,0.3705044250126874,0.000869025206968598,16.0,82.0,0.07619235562817564,0.05240424023688822,0.0,7.22,0.0,4.5001489267785075,0.31057230924622753,0.0006371388784996496,11.5,4.5001489267785075,0.31057230924622753,0.0006371388784996496,4.5,41987014.39930093,1354960.257918031 
 01/08  15:00:00,-9.625,11.0,5.0,11.0,5.0,20.0,20.470494034989102,-5.806705920961331,24.807531203463434,-3.846441400507274,22.20042771215514,-8.336462671751741,22.201911414772425,-4.953040167244994,22.20187343095784,-8.829917709053646,23.189133717075535,-1.1856431750605032,20.470494034989102,15.576200721823376,2409.745990579995,0.0,24.807531203463434,14.158849896151818,0.0,699.0277296762031,22.20042771215514,11.24851886215561,0.0,69.81450106289435,22.201911414772425,15.07566734688709,593.468175590408,0.0,22.20187343095784,10.77077167451361,77.84877656795078,0.0,23.189133717075535,19.49900488155273,0.0,567.2321481219357,0.0,9217.73018581664,0.0,0.0,0.0,344.0100691947923,1056.3900352568385,534.3717308154675,0.0,4413.438677204789,2956.39204418985,0.0,0.0,0.0,0.0,9217.73018581664,11522.162732270801,0.0,0.0,7.22,7.22,0.0,0.0,65.35284868799128,0.13223358305516586,7.22,0.0,7.063191761466836,0.0009149444284301814,-16.133739304382935,15.999961995602096,0.3705044250126874,0.0009149444284301814,16.0,82.0,0.06936808344303987,0.050539635610717865,0.0,7.22,0.0,4.499961022840883,0.31057230924622753,0.0006604221480035747,11.5,4.499961022840883,0.31057230924622753,0.0006604221480035747,4.5,42879026.66556959,1354960.257918031 
 01/08  16:00:00,-9.4,11.0,5.0,11.0,5.0,20.0,20.942103142088115,-4.189611397787756,24.491704408252797,-3.4562621836179686,22.201813339376848,-6.948802959350111,22.202267892308157,-3.619544398040971,22.2022061965895,-7.3993472025475375,23.38075520165883,0.18666412765506818,20.942103142088115,17.369813841511714,2344.8772552287064,0.0,24.491704408252797,14.903304998478465,0.0,912.935669668881,22.201813339376848,12.688494115159855,60.75914854363744,0.0,22.202267892308157,16.877657020045415,638.0787855388032,0.0,22.2022061965895,12.20088603029159,0.0,76.66589449041186,23.38075520165883,21.531859788294263,0.0,579.4722389055967,0.0,9019.382516300493,0.0,0.0,0.0,471.77119251635474,1097.7249051781803,377.1677245236108,0.0,4343.285864646675,2790.236210017284,0.0,0.0,0.0,0.0,9019.382516300493,11274.228145375615,0.0,0.0,7.219999999999999,7.219999999999999,0.0,0.0,64.52168466770053,0.1235049005944667,7.219999999999999,0.0,7.956020075861001,0.001111481014989681,-14.107036942648914,16.0422387729956,0.3996867955227135,0.001111481014989681,16.0,82.0,0.06684181027882753,0.044254069125419924,0.0,7.219999999999999,0.0,4.4989975758378895,0.31057230924622753,0.0007165049524957228,11.5,4.4989975758378895,0.31057230924622753,0.0007165049524957228,4.5,41090545.81479348,1374720.5256216042 
 01/08  17:00:00,-9.775,11.0,5.0,11.0,5.0,20.0,20.94527936789994,-3.3863771339024025,23.277871807739345,-2.176143322797456,22.201683820609155,-6.603195768212732,22.2025413510002,-2.9117122852413844,22.201358881349428,-7.102337639197665,23.376954432633763,1.3409266223396177,20.94527936789994,18.59095503906175,2171.6649899885333,0.0,23.277871807739345,17.88329630154547,0.0,578.1592973301566,22.201683820609155,13.073568379068039,207.07254980335975,0.0,22.2025413510002,17.9136606889588,818.4088245139304,0.0,22.201358881349428,12.520236470756304,70.57882574691192,9.530218554191691,23.376954432633763,23.42587099388323,0.0,582.913299406709,0.0,9740.121105582955,0.0,0.0,0.0,620.6025423464937,1280.374983385644,517.682629068267,0.0,4460.833513761778,2917.6399996182963,0.0,0.0,0.0,0.0,9740.121105582955,12175.151381978694,0.0,0.0,7.219999999999999,7.219999999999999,0.0,0.0,64.98345972291267,0.13668670088085366,7.219999999999999,0.0,7.170264053403356,0.0011000611463485726,-14.155867136867162,16.000101009510583,0.3705044250126874,0.0011000611463485726,16.0,82.0,0.07111286729238081,0.04893740877027336,0.0,7.219999999999999,0.0,4.498785076736219,0.31057230924622753,0.0007686255757255546,11.5,4.498785076736219,0.31057230924622753,0.0007686255757255546,4.5,37483177.64110468,1354960.257918031 
 01/08  18:00:00,-10.0,11.0,5.0,11.0,5.0,20.0,20.696081355650158,-2.751674997706867,22.20314691192359,-2.13540027101876,22.203611218807378,-6.2118027143682655,22.203483462271777,-2.395240046377299,22.20235281440177,-6.708347153219035,23.20398581327747,2.1991120101165613,20.696081355650158,19.911568784969823,2149.1792642950186,0.0,22.20314691192359,19.11715725809586,269.8961670643344,36.2401158802121,22.203611218807378,13.521333293084318,321.5068155120132,0.0,22.203483462271777,18.705429665606196,959.2711391275527,0.0,22.20235281440177,12.954411978693035,268.89978245337227,0.0,23.20398581327747,25.16982027842235,0.0,569.5260867396585,0.0,10953.765955841098,0.0,0.0,723.8435287888126,735.0118871662442,1420.8062108201,725.3151023898215,0.0,4531.536861331495,2930.1438912139047,0.0,0.0,0.0,0.0,10953.765955841098,13692.20744480137,0.0,0.0,7.22,7.22,0.0,0.0,64.42961684791341,0.1488218661145243,7.22,0.0,7.137789587287684,0.0011725777589985595,-13.465542126170241,15.999957383107787,0.3705044250126874,0.0011725777589985595,16.0,82.0,0.0737787730825189,0.0494478676118817,0.0,7.22,0.0,4.498535454199805,0.31057230924622753,0.000824253060427043,11.5,4.498535454199805,0.31057230924622753,0.000824253060427043,4.5,37494517.68772952,1354960.257918031 
 01/08  19:00:00,-10.0,5.5,2.5,5.5,2.5,10.0,20.09079225395818,-3.1293071648978987,22.203512738142987,-3.9289039717148513,22.201811830262216,-7.821527436865388,22.203759319387856,-3.782622274994784,22.20217100229192,-8.299368152875461,22.299273214158895,0.9155086726584482,20.09079225395818,20.0303276538803,1707.907463515028,0.0,22.203512738142987,16.473967723618,1416.3783997091418,0.0,22.201811830262216,11.784664891934032,672.4166327646435,0.0,22.203759319387856,16.673326175787746,1680.1096400992526,0.0,22.20217100229192,11.30075206052382,649.2674723531518,0.0,22.299273214158895,24.26562608643583,22.286728481398484,228.87661159818393,0.0,13929.8869766836,0.0,0.0,1903.2292196959547,1085.418092355438,2139.9140087125525,1105.275881498491,289.6733753410343,4531.7956000726035,2963.5587630096943,0.0,0.0,0.0,0.0,13929.8869766836,17412.3587208545,0.0,0.0,7.22,7.22,0.0,0.0,64.0846989085089,0.1856684117753637,7.22,0.0,7.048722278299524,0.0011940653942233209,-13.276362099230427,16.000094771599677,0.3705044250126874,0.0011940653942233209,16.0,82.0,0.07378911840255414,0.05084363413826261,0.0,7.22,0.0,4.498697084699874,0.31057230924622753,0.0008491282565752503,11.5,4.498697084699874,0.31057230924622753,0.0008491282565752503,4.5,23129037.827676073,1354960.257918031 
 01/08  20:00:00,-9.625,0.0,0.0,0.0,0.0,0.0,19.397788402139277,-5.707658554956016,22.203417837747722,-8.04709375381291,22.201205026642423,-11.558123048172702,22.20414105986618,-7.759178447957637,22.202801041193638,-11.898668153761289,22.20321101104029,-2.8605812073081935,19.397788402139277,16.830322068327455,1349.3457865331834,0.0,22.203417837747722,11.616272357961357,2251.4943127786864,0.0,22.201205026642423,8.49573692403996,981.9220816014413,0.0,22.20414105986618,11.909165948212163,2331.957948611359,0.0,22.202801041193638,8.234464376193767,971.5977381447442,0.0,22.20321101104029,18.094254103317308,1114.985668580472,0.0,0.0,17315.11898547923,0.0,0.0,2738.3408968942176,1395.0947606012899,2792.3100150887476,1427.8261829950977,1598.0946236289733,4415.045737947429,3001.923089083799,0.0,0.0,0.0,0.0,17315.11898547923,21643.898731849033,0.0,0.0,7.22,7.22,0.0,0.0,65.10553919982044,0.24488880901465238,7.22,0.0,6.944610309260189,0.0011259034956083345,-13.925384906400126,15.999943634640083,0.3705044250126874,0.0011259034956083345,16.0,82.0,0.06942666548578608,0.05249963278557926,0.0,7.22,0.0,4.499961173528536,0.31057230924622753,0.0008574062074301217,11.5,4.499961173528536,0.31057230924622753,0.0008574062074301217,4.5,12384692.955096094,1354960.257918031 
 01/08  21:00:00,-9.0875,0.0,0.0,0.0,0.0,0.0,18.477087056700697,-8.566322050893648,19.113509276179784,-9.7259340587321,19.293823781677112,-10.826754136285363,19.055069488476303,-9.54385163319811,19.303498742916847,-10.784932885697735,20.63677276135662,-5.630008982465778,18.477087056700697,13.867241281769282,782.728438136771,0.0,19.113509276179784,12.055565220698007,17.50806595611877,15.428323978140819,19.293823781677112,10.856660901625764,5.344517833591453,15.629686545648887,19.055069488476303,12.294066128717983,20.107929396172505,13.755940033434658,19.303498742916847,10.896805168448003,5.389870592808478,17.45190890747245,20.63677276135662,15.648078666158202,0.0,117.9175916374677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.219999999999999,7.219999999999999,0.0,0.0,65.51529078233318,0.0,7.219999999999999,0.0,18.13219750419756,0.0018307973836119815,-8.525493813593204,19.139744457123193,0.3705044250126874,0.0018307973836119815,16.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,-9.0875,0.00621144618492455,0.0008648915332439425,11.5,-9.0875,0.00621144618492455,0.0008648915332439425,4.5,7114960.257918031,1354960.257918031 
 01/08  22:00:00,-8.9,0.0,0.0,0.0,0.0,0.0,17.384852207825713,-8.975416720183945,17.670334876472317,-9.652631069998456,17.948931811974536,-9.522348411175182,17.621536740829903,-9.608918486991278,17.965465019900215,-9.456940327216746,19.589154188178654,-7.51684384954971,17.384852207825713,14.331056145770622,450.48204825814673,0.0,17.670334876472317,13.258035643388379,40.89278980551808,0.0,17.948931811974536,13.180070879303573,15.871009148562223,0.0,17.621536740829903,13.350048266885082,42.374382104583674,0.0,17.965465019900215,13.242309920338005,16.294741013244845,0.0,19.589154188178654,14.18692807662355,0.0,110.42105124604979,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.22,7.22,0.0,0.0,65.51529078233318,0.0,7.22,0.0,17.178770923008962,0.0017507257813846977,-9.043031085090018,18.186466626503606,0.3705044250126874,0.0017507257813846977,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-8.9,0.00621144618492455,0.0008675012155903984,11.5,-8.9,0.00621144618492455,0.0008675012155903984,4.5,3064960.257918031,1354960.257918031 
 01/08  23:00:00,-8.525000000000002,0.0,0.0,0.0,0.0,0.0,16.525406059535708,-9.330254921669376,16.911390799036617,-9.881571821462552,17.170485793190903,-9.633618007137835,16.891374695075648,-9.886261492237514,17.183797532355456,-9.59838518347443,18.94084246934785,-8.957899913825582,16.525406059535708,14.66635482120935,474.11439346400925,0.0,16.911390799036617,13.629394569410632,45.6567809707264,0.0,17.170485793190903,13.705304542717153,9.547027546052732,0.0,16.891374695075648,13.64100436871491,51.629038459406274,0.0,17.183797532355456,13.736534521949906,9.553596477754866,0.0,18.94084246934785,13.017277560706333,0.0,128.05492204243882,0.0,10.335817336326238,0.0,0.0,13.811262084600047,0.0,19.980264416017416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,10.335817336326238,12.919771670407798,0.0,0.0,7.22,7.22,0.0,0.0,65.44510661081063,0.00014719856821420488,7.22,0.0,16.305600502811814,0.0017116094320432141,-9.307473520657277,17.313368899246733,0.3705044250126874,0.0017116094320432141,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-8.525000000000002,0.00621144618492455,0.0008973757763579242,11.5,-8.525000000000002,0.00621144618492455,0.0008973757763579242,4.5,3065098.355407485,1354960.257918031 
 01/08  24:00:00,-8.675,0.0,0.0,0.0,0.0,0.0,15.814221890869504,-9.862302501135394,16.70013811596786,-10.282503483183508,16.732423869245405,-10.0530743478939,16.699971854197805,-10.300931092976459,16.73559345137138,-10.028032406917298,18.52736358348878,-10.006706782404779,15.814221890869504,14.641294145336008,568.4400794392575,0.0,16.70013811596786,13.33068229230117,272.94614905380206,0.0,16.732423869245405,13.577282895167652,27.411648927617307,1.1837812286937606,16.699971854197805,13.308997949517885,272.65095163245627,0.0,16.73559345137138,13.604769585126448,26.008515827939277,1.3941131543766687,18.52736358348878,12.174628491347285,0.0,154.03671946343667,0.0,283.25704908412274,0.0,0.0,283.35686614842894,37.143313036911415,282.49695831334685,36.89282925656329,0.0,0.0,0.0,0.0,0.0,0.0,0.0,283.25704908412274,354.07131135515345,0.0,0.0,7.22,7.22,0.0,0.0,61.227700417932326,0.0031332681485063693,7.22,0.0,15.56114709742876,0.0016376700639751662,-9.812625118958335,16.569052928236655,0.3705044250126874,0.0016376700639751662,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-8.675,0.00621144618492455,0.0008861608660666179,11.5,-8.675,0.00621144618492455,0.0008861608660666179,4.5,3067892.0808443646,1354960.257918031 
 01/09  01:00:00,-8.9,0.0,0.0,0.0,0.0,0.0,15.29246635559298,-10.381939964152942,16.699856830495786,-10.662691775499527,16.699726116507808,-10.487585909508756,16.700171418858837,-10.681604515372689,16.700303535083467,-10.470789464749936,18.31614235582936,-10.674163104325924,15.29246635559298,14.456264618869687,731.5315929671347,0.0,16.699856830495786,12.886685937413112,439.0494132917827,0.0,16.699726116507808,13.089760048179201,122.14249511122506,0.0,16.700171418858837,12.864688063474533,428.54862030382867,0.0,16.700303535083467,13.108900396911503,121.53518329681248,0.0,18.31614235582936,11.624338734294332,0.0,177.13827693927334,0.0,898.3855330542551,0.0,0.0,489.4690853935524,164.6322543728745,476.3076872372883,168.46374185606774,0.0,0.0,20.145084978617284,0.0,0.0,0.0,0.0,898.3855330542551,1122.9819163178188,0.0,0.0,7.22,7.22,0.0,0.0,51.17044460962232,0.00688750548468924,7.22,0.0,15.001706903955917,0.0015646413881461737,-10.33574415950265,16.06370446241,0.3705044250126874,0.0015646413881461737,16.0,82.0,0.0,0.00010151287153323577,0.0,7.22,0.0,-8.9,0.00621144618492455,0.00098065826571727,11.5,-8.9,0.00621144618492455,0.00098065826571727,4.5,3071374.526635266,1354960.257918031 
 01/09  02:00:00,-8.9,0.0,0.0,0.0,0.0,0.0,14.895135776337447,-10.793925978048094,16.699503693618805,-11.015555803718215,16.700407862619848,-10.891040584613233,16.699827592717945,-11.030790761354943,16.69998747368671,-10.879294280650292,18.11201951884261,-11.131700765282162,14.895135776337447,14.295679672328484,864.197206782798,0.0,16.699503693618805,12.487204450978197,596.2038368453992,0.0,16.700407862619848,12.626388490823263,197.0863780078421,0.0,16.699827592717945,12.469932245986111,579.949019503393,0.0,16.69998747368671,12.639994538356977,196.69305955521213,0.0,18.11201951884261,11.302344231105353,0.0,166.09370541033326,0.0,1742.6663524653527,0.0,0.0,651.6503354821591,243.88711099783268,632.4676851495952,248.30516112613003,0.0,0.0,151.74284953216105,0.0,0.0,0.0,0.0,1742.6663524653527,2178.3329405816908,0.0,0.0,7.22,7.22,0.0,0.0,43.754310416456725,0.01085931754774273,7.22,0.0,14.585177177700446,0.0015076757270727009,-10.761659193811404,15.999778450536935,0.3705044250126874,0.0015076757270727009,16.0,82.0,0.0,0.0008663700918368688,0.0,7.22,0.0,-8.9,0.00621144618492455,0.0010149817476708925,11.5,-8.9,0.00621144618492455,0.0010149817476708925,4.5,3075041.3964158716,1354960.257918031 
 01/09  03:00:00,-8.525000000000002,0.0,0.0,0.0,0.0,0.0,14.588757875311583,-11.194297181698037,16.700208255685652,-11.373894812234758,16.700208919147567,-11.26249530291583,16.700209381250822,-11.387104983628614,16.70048154790069,-11.250684134205418,17.985695350853604,-11.534146826378297,14.588757875311583,14.068207168756679,965.2243845705868,0.0,16.700208255685652,12.091769847523306,634.9042645799718,0.0,16.700208919147567,12.213208768828718,217.16555252285872,0.0,16.700209381250822,12.07743950092722,615.7188395404352,0.0,16.70048154790069,12.22594252634478,217.19195847119073,0.0,17.985695350853604,10.988523786044448,0.0,156.1333661171049,0.0,2266.9670873613213,0.0,0.0,690.3914255041565,263.94057362033465,668.2514775049333,268.82662230421965,0.0,0.0,269.81565374636716,0.0,0.0,0.0,0.0,2266.9670873613213,2833.7088592016516,0.0,0.0,7.22,7.22,0.0,0.0,43.538241187354885,0.014111792065998222,7.22,0.0,14.268889260463673,0.001457475767873091,-11.143627197228245,15.999914271334415,0.3705044250126874,0.001457475767873091,16.0,82.0,0.0,0.0016560029695655734,0.0,7.22,0.0,-8.525000000000002,0.00621144618492455,0.001098329621684799,11.5,-8.525000000000002,0.00621144618492455,0.001098329621684799,4.5,3078060.5160429417,1354960.257918031 
 01/09  04:00:00,-8.3,0.0,0.0,0.0,0.0,0.0,14.366252162342597,-11.486533523270506,16.700151893320726,-11.59203666932011,16.699850949798883,-11.518705872376996,16.7000111759736,-11.601711436519407,16.700214086636727,-11.512233613151071,17.956233322842426,-11.73889214356869,14.366252162342597,13.902758395576255,1045.7721467308645,0.0,16.700151893320726,11.85720056462931,632.2711137402968,0.0,16.699850949798883,11.935862997963351,218.04083030809477,0.0,16.7000111759736,11.846992910599054,613.1895224798623,0.0,16.700214086636727,11.942534011392112,218.06432417248777,0.0,17.956233322842426,10.807997843800234,0.0,153.80528137557707,0.0,2397.897129543524,0.0,0.0,687.7339374667933,264.78319301875473,665.6877155366465,269.67012547321593,0.0,0.0,357.4187055938542,0.0,0.0,0.0,0.0,2397.897129543524,2997.3714119294045,0.0,0.0,7.22,7.22,0.0,0.0,47.34564461390657,0.016576260368884252,7.22,0.0,14.034114167459544,0.0014170796512468621,-11.463005000560626,15.999955623103341,0.3705044250126874,0.0014170796512468621,16.0,82.0,0.0,0.0022913938811346146,0.0,7.22,0.0,-8.3,0.00621144618492455,0.0011626490867463232,11.5,-8.3,0.00621144618492455,0.0011626490867463232,4.5,3080373.645714675,1354960.257918031 
 01/09  05:00:00,-8.3,0.0,0.0,0.0,0.0,0.0,14.210132088159432,-11.713671880519712,16.70033112496584,-11.806936416860294,16.700288129935522,-11.753200369829624,16.70003717612235,-11.813969909457468,16.699743996762223,-11.747891441692762,17.915979312373818,-11.92915543964688,14.210132088159432,13.760280316300355,1100.6376477031295,0.0,16.70033112496584,11.630076758244527,651.0517942950528,0.0,16.700288129935522,11.686503602450586,226.7339529184497,0.0,16.70003717612235,11.62292986913465,631.4062160481869,0.0,16.699743996762223,11.692491707499485,226.42594722768683,0.0,17.915979312373818,10.651394019364735,0.0,150.63238900995685,0.0,2460.565598263998,0.0,0.0,706.522072941073,273.5021151346143,683.899495463465,277.99339761425034,0.0,0.0,419.99348128235647,0.0,0.0,0.0,0.0,2460.565598263998,3075.706997829997,0.0,0.0,7.22,7.22,0.0,0.0,50.793544883435054,0.01887004668267723,7.22,0.0,13.86639750907382,0.001390193342469325,-11.693690251248292,15.999982263577655,0.3705044250126874,0.001390193342469325,16.0,82.0,0.0,0.002769148193594801,0.0,7.22,0.0,-8.3,0.00621144618492455,0.0011645388954875315,11.5,-8.3,0.00621144618492455,0.0011645388954875315,4.5,3082533.5477617504,1354960.257918031 
 01/09  06:00:00,-8.3,0.0,0.0,0.0,0.0,0.0,14.098097449415993,-11.917070129839676,16.6998479767987,-12.001081310502839,16.699836612564695,-11.954430357312363,16.700205474399983,-12.00683618635274,16.69994191277896,-11.949477914135727,17.887218010318193,-12.105897111840466,14.098097449415993,13.609096955042535,1139.9591958988099,0.0,16.6998479767987,11.428751919071736,663.5016554877466,0.0,16.699836612564695,11.476925712118279,232.12177081776372,0.0,16.700205474399983,11.422562693805647,644.278107689839,0.0,16.69994191277896,11.481972742789244,232.19553717050655,0.0,17.887218010318193,10.501984675092338,0.0,148.36471839901918,0.0,2496.773406088895,0.0,0.0,718.9292122518535,278.8569617942064,696.7795529577663,283.7744698400506,0.0,0.0,464.4414374492168,0.0,0.0,0.0,0.0,2496.773406088895,3120.9667576111187,0.0,0.0,7.22,7.22,0.0,0.0,52.95170274602233,0.020558921563669046,7.22,0.0,13.747229594261682,0.0013664766533979455,-11.899667079061883,15.999994711836512,0.3705044250126874,0.0013664766533979455,16.0,82.0,0.0,0.003120452100417267,0.0,7.22,0.0,-8.3,0.00621144618492455,0.0011661422641186104,11.5,-8.3,0.00621144618492455,0.0011661422641186104,4.5,3084125.4964609076,1354960.257918031 
