Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SPACE1-1:Zone People Occupant Count [](Hourly),SPACE2-1:Zone People Occupant Count [](Hourly),SPACE3-1:Zone People Occupant Count [](Hourly),SPACE4-1:Zone People Occupant Count [](Hourly),SPACE5-1:Zone People Occupant Count [](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air Relative Humidity [%](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air Relative Humidity [%](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air Relative Humidity [%](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air Relative Humidity [%](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air Relative Humidity [%](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Electricity:HVAC [J](Hourly) 
 01/09  07:00:00,-7.987500000000001,0.0,0.0,0.0,0.0,0.0,14.48751027418602,-12.245495172068757,19.572522507905724,-12.483827191283686,20.085305942605828,-12.674383644741322,19.48979959967502,-12.473253249314158,20.109546265870446,-12.709590761701477,19.891217102892895,-12.429179546473868,14.48751027418602,12.888873050215802,1960.4796350154393,0.0,19.572522507905724,9.157766591392566,3461.47749414477,0.0,20.085305942605828,8.728858956265928,1732.3586693211726,0.0,19.48979959967502,9.212485801677833,3330.858768242101,0.0,20.109546265870446,8.68869640942845,1741.3172643007908,0.0,19.891217102892895,9.012005478158766,2925.1951179745756,0.0,0.0,22764.843778686263,0.0,0.0,3743.816669305998,2005.00236824141,3591.934092130895,2044.0024663379852,3230.6474133517067,3905.4614177010835,3314.677139507181,0.0,0.0,0.0,0.0,22440.07869312228,28050.098366402846,0.0,0.0,7.219999999999999,7.219999999999999,0.0,0.0,70.98494578710357,0.49243711555543834,7.219999999999999,0.0,6.104043873426074,0.0011899922641735341,-13.42674772409724,15.996523176381192,0.3705044250126874,0.0011899922641735341,16.0,81.8459913209501,0.05360173270506555,0.06933207894635667,0.0,7.219999999999999,0.0,4.500119317221985,0.31057230924622753,0.0011625461917171153,11.5,4.500119317221985,0.31057230924622753,0.0011625461917171153,4.5,3528483.820870154,1354960.257918031 
 01/09  08:00:00,-7.8,0.0,0.0,0.0,0.0,0.0,15.219573614892923,-12.877365037214577,21.015390377210547,-13.083698010106653,21.801687871069632,-13.341915003109062,20.922219803897434,-13.061953854573687,21.67497585353607,-13.372927941427246,21.030998603593062,-12.881034719305786,15.219573614892923,11.610045892366811,2278.702731518206,0.0,21.015390377210547,7.91505068327243,3357.0030859906497,0.0,21.801687871069632,7.3687057450422815,1566.8497697960597,0.0,20.922219803897434,7.976380397333328,3232.849708875982,0.0,21.67497585353607,7.403535242992785,1631.6040111155583,0.0,21.030998603593062,8.053265975999599,2844.273517238652,0.0,0.0,21553.861417508513,0.0,0.0,3753.604889294732,1954.0244379984135,3601.3120602109298,2049.5293688434663,3239.1985207442217,3846.7602076973285,3274.4883405764526,0.0,0.0,0.0,0.0,21553.861417508513,26942.32677188564,0.0,0.0,7.22,7.22,0.0,0.0,71.3799401738275,0.4840701093672562,7.22,0.0,6.215441211750454,0.00117660617463781,-13.5505456770381,16.000451441615333,0.3705044250126874,0.00117660617463781,16.0,82.0,0.0516886606606146,0.06632157070334369,0.0,7.22,0.0,4.499987648665596,0.31057230924622753,0.0011597481946034455,11.5,4.499987648665596,0.31057230924622753,0.0011597481946034455,4.5,3520713.9774291087,1354960.257918031 
 01/09  09:00:00,-6.424999999999999,11.0,5.0,11.0,5.0,20.0,16.48886382585928,-11.292231524690745,22.172717871750706,-8.731432392499283,22.200637193221457,-9.218455701600437,22.1667947762212,-8.689082735494338,22.199433592574294,-9.379640403308025,22.166533940472238,-8.329034060572175,16.48886382585928,12.40725842181444,3454.8345633367326,0.0,22.172717871750706,11.017931002472348,2173.26756440909,0.0,22.200637193221457,10.491783110928214,395.2633856466339,0.0,22.1667947762212,11.0664584168243,2110.1018825407864,0.0,22.199433592574294,10.337451372907562,850.5209684425627,0.0,22.166533940472238,11.448845750548664,1095.2482271398808,0.0,0.0,15078.485768648328,0.0,0.0,2660.3169750513734,808.9890530297583,2570.70262458705,1306.6630831611294,1579.155826344278,3416.834422669298,3203.6603406655818,0.0,0.0,0.0,0.0,15078.485768648328,18848.10721081041,0.0,0.0,7.22,7.22,0.0,0.0,64.79858471204635,0.2207824606356212,7.22,0.0,6.405413047950876,0.0012079337045203364,-13.271570456026264,16.000038565422148,0.3705044250126874,0.0012079337045203364,16.0,82.0,0.04147787286392594,0.062346064790757307,0.0,7.22,0.0,4.499870746343233,0.31057230924622753,0.0011815999105333143,11.5,4.499870746343233,0.31057230924622753,0.0011815999105333143,4.5,33062151.61605787,1354960.257918031 
 01/09  10:00:00,-4.5375,11.0,5.0,11.0,5.0,20.0,17.51693394810928,-6.179215678784335,22.20227351499085,-4.086219294916124,22.223933589435955,-5.980982632824517,22.20234211735996,-3.9297182614559016,22.202427672844433,-6.323576640606573,22.371655607744508,-2.715699454930535,17.51693394810928,18.183726983694925,3180.231488217621,0.0,22.20227351499085,16.24819184370494,639.9135987577191,0.0,22.223933589435955,13.784955105888361,0.0,338.1868945250768,22.20234211735996,16.46730081526085,664.1442070878303,0.0,22.202427672844433,13.401269179790592,253.83900039824948,0.0,22.371655607744508,18.069449654953054,0.0,493.5968700667349,0.0,8984.10213393567,0.0,0.0,1129.7977416828555,77.98930069582886,1127.7651105381326,710.583229763947,8.66687330591327,2826.8678934629,3143.6425199938794,0.0,0.0,0.0,0.0,8984.10213393567,11230.127667419585,0.0,0.0,7.22,7.22,0.0,0.0,62.51602442860974,0.11008681082634199,7.22,0.0,6.569460847170415,0.0014012064756055854,-11.649476000739375,15.999875509308508,0.3705044250126874,0.0014012064756055854,16.0,82.0,0.029980963953112633,0.05919576589402452,0.0,7.22,0.0,4.499558061242393,0.31057230924622753,0.0012714692347593765,11.5,4.499558061242393,0.31057230924622753,0.0012714692347593765,4.5,43308085.108743384,1354960.257918031 
 01/09  11:00:00,-3.2124999999999995,11.0,5.0,11.0,5.0,20.0,18.486407058694766,-3.420111621248927,22.20136642752221,-2.2447953797997866,22.622646974676478,-4.580171798902069,22.201668212062884,-2.026167390501036,22.201382953755093,-5.016755871540749,22.90831155985495,0.04953154728134504,18.486407058694766,21.59560093539344,2954.8774733621017,0.0,22.20136642752221,18.951967066381783,35.724135866575295,133.32879927606433,22.622646974676478,15.162545356589114,0.0,443.2173119285432,22.201668212062884,19.301838561335792,99.44145897516654,12.788820384595624,22.201382953755093,14.988645145762623,17.03242034407299,27.347167018751634,22.90831155985495,21.90906414779692,0.0,545.4417777777079,0.0,6889.079321836519,0.0,0.0,393.98871356127995,0.0,551.5785344144746,446.91416802485173,0.0,2413.0259729477816,3086.48465697346,0.0,0.0,0.0,0.0,6889.079321836519,8611.349152295646,0.0,0.0,7.22,7.22,0.0,0.0,63.23586780372183,0.08762520938458522,7.22,0.0,6.726647934311531,0.0016375209241069671,-9.917079694625157,15.999888127155804,0.3705044250126874,0.0016375209241069671,16.0,82.0,0.023406639963272233,0.056381782546773035,0.0,7.22,0.0,4.499434977273753,0.31057230924622753,0.0014213286253631882,11.5,4.499434977273753,0.31057230924622753,0.0014213286253631882,4.5,44637076.33018549,1354960.257918031 
 01/09  12:00:00,-1.4249999999999998,8.8,4.0,8.8,4.0,16.0,19.380279141008796,-2.1082996806731735,22.314115742153614,-1.7313448449918227,22.896565484003716,-3.9642331406289193,22.201469872816297,-1.4932301478211378,22.20172775349287,-4.520946378635106,23.114063103322362,1.304607032298335,19.380279141008796,22.797271932844396,2596.011457598839,0.0,22.314115742153614,19.640291377210083,0.0,463.8656617076348,22.896565484003716,15.711663977937917,0.0,461.71327877860966,22.201469872816297,20.171336458916706,2.73172938257801,117.95725145356266,22.20172775349287,15.631826572070565,0.0,104.1484177148347,23.114063103322362,23.73388569773594,0.0,562.2001204639178,0.0,5613.486669594407,0.0,0.0,37.825736223695905,0.0,350.4263355530289,353.42534278503246,0.0,1854.172990261605,3031.7927497761075,0.0,0.0,0.0,0.0,5613.486669594407,7016.858336993009,0.0,0.0,7.22,7.22,0.0,0.0,63.8811164236667,0.07394093979042557,7.22,0.0,6.877069088330569,0.0018732234608112301,-8.411730922680315,15.999882876771782,0.3705044250126874,0.0018732234608112301,16.0,81.85975689812727,0.016087282458828622,0.05383616237974553,0.0,7.22,0.0,4.498698919328831,0.31057230924622753,0.0016242109953668918,11.5,4.498698919328831,0.31057230924622753,0.0016242109953668918,4.5,43274277.082088746,1354960.257918031 
 01/09  13:00:00,0.15,4.4,2.0,4.4,2.0,8.0,20.102832187741104,-2.060319358667359,22.682935989922655,-2.4899963363524136,22.540274963332024,-4.5156005577523075,22.20130263127685,-2.3152289225379326,22.200712274969835,-4.953645675254318,22.929882096420442,0.5972565092542457,20.102832187741104,21.893969962923105,2115.0878241367122,0.0,22.682935989922655,18.036208467526837,0.0,530.9984779643635,22.540274963332024,15.321208689449563,0.0,437.82354220014065,22.20130263127685,18.843146085654354,3.188261618599597,12.276406459120324,22.200712274969835,15.068338446503084,0.0,59.93410234202764,22.929882096420442,22.813463531528342,0.0,547.6006826568448,0.0,5143.873582530576,0.0,0.0,0.0,0.0,456.42983312878124,397.64964017392845,0.0,1362.1009596690935,2985.956330770074,0.0,0.0,0.0,0.0,5143.873582530576,6429.84197816322,0.0,0.0,7.22,7.22,0.0,0.0,63.719896721963664,0.06721032420151367,7.22,0.0,7.00314745014088,0.0020752019180361406,-7.257601408721171,15.999916375792623,0.3705044250126874,0.0020752019180361406,16.0,81.30286473170315,0.010630638944623787,0.051806242618157736,0.0,7.22,0.0,4.499842689946424,0.31057230924622753,0.0018448765911570375,11.5,4.499842689946424,0.31057230924622753,0.0018448765911570375,4.5,39217962.27483472,1354960.257918031 
 01/09  14:00:00,1.2874999999999999,8.8,4.0,8.8,4.0,16.0,20.836762578001494,-2.576025906503423,23.41492111954718,-1.950191733510441,22.262025911637394,-3.822852821873608,22.201202427550193,-2.032507371885731,22.201269213293756,-4.096271245501484,23.24334610620208,0.5630368748757479,20.836762578001494,20.03210701647317,2019.588026948079,0.0,23.41492111954718,18.04720608859933,0.0,589.1102440714373,22.262025911637394,16.535700170539897,0.0,388.99576973260514,22.201202427550193,19.293593483483576,0.0,251.49088671680164,22.201269213293756,16.21471255375382,0.0,182.2636647825094,23.24334610620208,22.3268225077045,0.0,572.1573944693846,0.0,4461.360094777675,0.0,0.0,0.0,30.170023679537813,214.5090223096035,275.50716484567295,0.0,1006.0923091103011,2943.512315383092,0.0,0.0,0.0,0.0,4461.360094777675,5576.700118472094,0.0,0.0,7.22,7.22,0.0,0.0,64.22889825519877,0.059945967452391835,7.22,0.0,7.117331019357526,0.002106731712149039,-7.0979231216106005,16.00001132411745,0.3705044250126874,0.002106731712149039,16.0,79.59740804957936,0.007252097242801436,0.050007592599091114,0.0,7.22,0.0,4.4999836940827755,0.31057230924622753,0.0019163152274802718,11.5,4.4999836940827755,0.31057230924622753,0.0019163152274802718,4.5,41911168.40362888,1354960.257918031 
 01/09  15:00:00,1.7,11.0,5.0,11.0,5.0,20.0,21.519075322358333,-1.366842064664613,24.24262573509217,-0.026484666719976846,22.200069484252367,-2.615901983189941,22.201121094359337,-0.576787086250407,22.20105557629031,-2.8998790758778847,23.654786565129136,2.3104527926906138,21.519075322358333,21.25731000942487,2004.28233092526,0.0,24.24262573509217,20.09320139654321,0.0,655.5007493563726,22.200069484252367,18.372414066292905,0.0,334.99127658332054,22.201121094359337,21.77828298499508,0.0,357.2288810062309,22.20105557629031,17.9378194469234,0.0,281.0005302725689,23.654786565129136,24.69808610079057,0.0,605.1756368114097,0.0,4133.955061432911,0.0,0.0,0.0,80.18477646585254,109.25784401207638,177.04435619965935,0.0,876.9085922384825,2900.8078800592625,0.0,0.0,0.0,0.0,4133.955061432911,5167.443826791137,0.0,0.0,7.22,7.22,0.0,0.0,64.42527966809752,0.05616683662838622,7.22,0.0,7.232800276040892,0.0021864805497426583,-6.676717765612714,15.999934964602147,0.3705044250126874,0.0021864805497426583,16.0,79.02966488714422,0.00611389066196589,0.04826723529246761,0.0,7.22,0.0,4.4997490963985225,0.31057230924622753,0.0019645804292401196,11.5,4.4997490963985225,0.31057230924622753,0.0019645804292401196,4.5,42807630.61730963,1354960.257918031 
 01/09  16:00:00,1.7,11.0,5.0,11.0,5.0,20.0,21.954135291166036,0.11109480901683333,24.14338020172009,1.6496589626365128,22.201353931087848,-1.7735360287170667,22.20165620458535,0.6302520259692426,22.201596109156505,-2.0775662359867044,23.84011680482192,4.075547697775154,21.954135291166036,23.34242606202224,1888.6400997368657,0.0,24.14338020172009,22.878587342585973,0.0,648.1924599067163,22.201353931087848,19.707118281749054,0.0,223.88247101611705,22.20165620458535,23.89775960972506,0.0,215.15328671759795,22.201596109156505,19.212662283653067,0.0,293.03334646807025,23.84011680482192,27.668935089697392,0.0,620.4741033614512,0.0,4277.832466357426,0.0,0.0,0.0,191.29621854901632,251.15347211381678,165.16383755684203,0.0,876.9113905688946,2870.4042131747174,0.0,0.0,0.0,0.0,4277.832466357426,5347.290582946782,0.0,0.0,7.22,7.22,0.0,0.0,63.834966565862366,0.05623650529216644,7.22,0.0,7.317563717670024,0.0023321257767235713,-5.939716226189191,16.001031250979256,0.3705044250126874,0.0023321257767235713,16.0,79.52699413086233,0.00611389066196589,0.047070523370666924,0.0,7.22,0.0,4.499301777609232,0.31057230924622753,0.002053002604921081,11.5,4.499301777609232,0.31057230924622753,0.002053002604921081,4.5,41007678.80466488,1354960.257918031 
 01/09  17:00:00,0.6375,11.0,5.0,11.0,5.0,20.0,22.03130411727798,1.054179863109697,22.73012906992312,2.0132359864323783,22.20174562225082,-1.374145862061996,22.202044346911478,1.21058704906338,22.201368964402604,-1.6808467422884488,23.567381653739993,4.932906286057027,22.03130411727798,24.896166012143077,1736.98853408384,0.0,22.73012906992312,25.565894335995534,0.0,507.0764394793352,22.20174562225082,20.372226986826497,5.501228105109362,35.20772063720432,22.202044346911478,24.915962038906855,170.0056066353197,0.0,22.201368964402604,19.858887946248306,0.0,86.84363317196485,23.567381653739993,29.86247659808614,0.0,599.4749339124766,0.0,5364.022790383715,0.0,0.0,28.83384062931451,385.3239237852374,635.32010591271,371.1945562810536,0.0,1210.0286711880676,2859.4744278410453,0.0,0.0,0.0,0.0,5364.022790383715,6705.028487979644,0.0,0.0,7.22,7.22,0.0,0.0,61.992261345543014,0.0639680530756907,7.22,0.0,7.346624132616079,0.0024141777190894633,-5.541734542435484,15.999551072179209,0.3705044250126874,0.0024141777190894633,16.0,81.7734842730631,0.00915596254671114,0.04664612516443808,0.0,7.22,0.0,4.499980978298251,0.31057230924622753,0.0020826322973194755,11.5,4.499980978298251,0.31057230924622753,0.0020826322973194755,4.5,37414865.21249312,1354960.257918031 
 01/09  18:00:00,0.0,11.0,5.0,11.0,5.0,20.0,21.884149165703985,1.373248099685886,22.202429041087676,1.7249099097172653,22.202376643660905,-1.136655711873338,22.202123174713677,1.5840771202733086,22.20109230413869,-1.4490920241956238,23.432332958410843,5.407419947942808,21.884149165703985,25.702145113094403,1716.4129869919173,0.0,22.202429041087676,25.851576366952234,14.520668455568625,71.7458166573399,22.202376643660905,20.77759880037029,44.11148334453287,0.0,22.202123174713677,25.593045827347915,259.8446347855697,0.0,22.20109230413869,20.24641641301879,24.315877203962316,0.0,23.432332958410843,31.11537144007164,0.0,588.9224971820204,0.0,6303.573870221948,0.0,0.0,435.1316893297153,459.06060711968655,724.8682509893289,482.1601792431436,0.0,1409.7308219415897,2866.9399924626805,0.0,0.0,0.0,0.0,6303.573870221948,7879.467337777434,0.0,0.0,7.22,7.22,0.0,0.0,60.59038898456187,0.07034009530794327,7.22,0.0,7.327922750619082,0.0024675695063690155,-5.287929574766396,15.999960150287379,0.3705044250126874,0.0024675695063690155,16.0,82.0,0.011095457958642863,0.046935016888847575,0.0,7.22,0.0,4.499591541540894,0.31057230924622753,0.002124361064384976,11.5,4.499591541540894,0.31057230924622753,0.002124361064384976,4.5,37420782.55565758,1354960.257918031 
 01/09  19:00:00,0.0,5.5,2.5,5.5,2.5,10.0,21.353497724633332,1.0682992268432523,22.202909576399502,0.38221233937171795,22.202868440626467,-2.1385279207129733,22.20368686175942,0.5153192826585653,22.201900558633653,-2.427144525626317,22.462044060370896,4.393698733633406,21.353497724633332,25.97760567947831,1254.2635886008538,0.0,22.202909576399502,23.467790591874476,912.8508218850142,0.0,22.202868440626467,19.12757170301215,397.1838695035662,0.0,22.20368686175942,23.701021148523395,1011.7195067520082,0.0,22.201900558633653,18.67052376987166,388.4839419365825,0.0,22.462044060370896,30.75401346231744,0.0,437.7014813715839,0.0,8817.666496176576,0.0,0.0,1402.4443172851704,811.6788625847639,1474.779092513616,845.9321363941119,73.77118835460165,1409.733270315387,2895.2348101519883,0.0,0.0,0.0,0.0,8817.666496176576,11022.08312022072,0.0,0.0,7.22,7.22,0.0,0.0,59.57071449594065,0.09392583049420175,7.22,0.0,7.2527509873652125,0.002489872055982698,-5.182983932319976,16.000084995866203,0.3705044250126874,0.002489872055982698,16.0,82.0,0.011095457958642863,0.04804662120621612,0.0,7.22,0.0,4.499359430246403,0.31057230924622753,0.002153297624908908,11.5,4.499359430246403,0.31057230924622753,0.002153297624908908,4.5,23042805.678066526,1354960.257918031 
 01/09  20:00:00,0.6875,0.0,0.0,0.0,0.0,0.0,20.679654385423788,-0.8881533493027335,22.20327610798224,-2.404462129307956,22.201010695677624,-4.260143765428299,22.20280492495931,-2.2301663483035896,22.201423405498467,-4.4270507133379144,22.202601308993973,1.0410619989035788,20.679654385423788,23.30998177317052,870.9329292483119,0.0,22.20327610798224,18.737537624523938,1662.1749343778008,0.0,22.201010695677624,16.00340271108645,706.6487784645578,0.0,22.20280492495931,19.01406424884189,1673.7658724680814,0.0,22.201423405498467,15.77464456911285,703.675250236972,0.0,22.202601308993973,24.66133786550124,849.4486577504161,0.0,0.0,12026.76398822633,0.0,0.0,2151.6381837946547,1121.11785391668,2136.782383325038,1161.179573462274,1335.02772797966,1194.6304543626627,2933.1681026012075,0.0,0.0,0.0,0.0,12026.76398822633,15033.454985282911,0.0,0.0,7.22,7.22,0.0,0.0,60.56480228959597,0.13414163653885902,7.22,0.0,7.1507379196436816,0.0024639474864102642,-5.304690364076396,15.999916912551075,0.3705044250126874,0.0024639474864102642,16.0,82.0,0.008987775795949449,0.049581291050725146,0.0,7.22,0.0,4.499923605803956,0.31057230924622753,0.002213144355277463,11.5,4.499923605803956,0.31057230924622753,0.002213144355277463,4.5,12280485.599464504,1354960.257918031 
 01/09  21:00:00,0.7875000000000001,0.0,0.0,0.0,0.0,0.0,19.920041026717016,-2.7322093163463785,19.879700719008326,-3.3836829300321414,20.074633063703324,-3.8829792310367215,19.866731066528587,-3.2876358562074977,20.087339497424704,-3.854916585929688,20.952283788123744,-1.0558400400760708,19.920041026717016,20.921682700975147,486.47760573778135,0.0,19.879700719008326,19.876556407473515,68.51827863597033,1.9830058847260603,20.074633063703324,18.847558571377604,44.747333426950405,1.7004497692435507,19.866731066528587,20.052975690731976,65.8525342345295,1.8853925421055011,20.087339497424704,18.880049897561268,48.439186350103874,1.8757001582506065,20.952283788123744,22.580393476197617,0.0,18.530465468407893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.22,7.22,0.0,0.0,61.07462846104173,0.0,7.22,0.0,19.71232863321894,0.0030795364696161822,-2.6902605459419595,20.717561173962725,0.3705044250126874,0.0030795364696161822,16.0,82.0,0.0,0.0,0.0,7.22,0.0,0.7875000000000001,0.00621144618492455,0.002325852652852244,11.5,0.7875000000000001,0.00621144618492455,0.002325852652852244,4.5,7114960.257918031,1354960.257918031 
 01/09  22:00:00,0.225,0.0,0.0,0.0,0.0,0.0,19.00357540942136,-2.9211699150150006,18.786495385538718,-3.2487911342829614,19.07481399904393,-3.193452305716975,18.77822857393258,-3.222993377178365,19.09228689146858,-3.159845393655037,20.092431100517402,-2.0321113538364166,19.00357540942136,21.802324185342478,203.2159955995569,0.0,18.786495385538718,21.49858780108169,88.8440319274211,0.0,19.07481399904393,21.214861780609723,55.61401538049796,0.0,18.77822857393258,21.55616893084411,84.73214648749808,0.0,19.09228689146858,21.251632802640856,60.07899144780134,0.0,20.092431100517402,21.95156361282996,0.0,14.769113596449927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.22,7.22,0.0,0.0,61.07462846104173,0.0,7.22,0.0,18.899871888645855,0.003010552839287633,-2.9480702061355797,19.9052319890621,0.3705044250126874,0.003010552839287633,16.0,82.0,0.0,0.0,0.0,7.22,0.0,0.225,0.00621144618492455,0.002500514731952226,11.5,0.225,0.00621144618492455,0.002500514731952226,4.5,3064960.257918031,1354960.257918031 
 01/09  23:00:00,-0.375,0.0,0.0,0.0,0.0,0.0,18.269985121074946,-2.9855321724900095,18.257524671654547,-3.1792293324108423,18.525514202658087,-3.0818200342655935,18.260343392283374,-3.178384125790018,18.53982483242107,-3.0682695843900856,19.690257687717015,-2.627928078085549,18.269985121074946,22.702461367990804,259.56974169500427,0.0,18.257524671654547,22.35187315043936,69.34027961876819,0.0,18.525514202658087,22.160538587874537,40.5292650228962,0.0,18.260343392283374,22.349441379645647,65.43301494472541,0.0,18.53982483242107,22.165936289433354,43.66604852047038,0.0,19.690257687717015,21.409131456396942,0.0,44.1382085674087,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.22,7.22,0.0,0.0,61.07462846104173,0.0,7.22,0.0,18.12525522567212,0.002998416827146018,-2.991352701910275,19.130637773592966,0.3705044250126874,0.002998416827146018,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-0.375,0.00621144618492455,0.00261312174795028,11.5,-0.375,0.00621144618492455,0.00261312174795028,4.5,3064960.257918031,1354960.257918031 
 01/09  24:00:00,-0.9125000000000001,0.0,0.0,0.0,0.0,0.0,17.65504036290997,-3.0639740401212077,17.844994915468938,-3.178001050045122,18.093296150084008,-3.1138084921090092,17.85581234113502,-3.1821612993898154,18.10351061764408,-3.1079609880492303,19.35723043279367,-2.9379853039773893,17.65504036290997,23.442486112397198,343.14904272882154,0.0,17.844994915468938,22.94170716045571,51.529210143452076,0.0,18.093296150084008,22.708467374369803,26.82633828207969,0.0,17.85581234113502,22.91801252962781,47.96957360349677,0.0,18.10351061764408,22.70507231174456,28.84757889949651,0.0,19.35723043279367,21.294559476321986,0.0,68.0874930881456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.22,7.22,0.0,0.0,61.07462846104173,0.0,7.22,0.0,17.488414335014646,0.0029816351314363165,-3.0651426584214514,18.493827924839586,0.3705044250126874,0.0029816351314363165,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-0.9125000000000001,0.00621144618492455,0.002702022281816832,11.5,-0.9125000000000001,0.00621144618492455,0.002702022281816832,4.5,3064960.257918031,1354960.257918031 
 01/10  01:00:00,-1.1,0.0,0.0,0.0,0.0,0.0,17.10446249223201,-3.145412507037574,17.46899723047727,-3.2087626485963066,17.70149677353239,-3.166906343252461,17.484188351044587,-3.2130447098917614,17.708430530424486,-3.1632638862009466,19.018522934977746,-3.122992929290054,17.10446249223201,24.106537261667473,397.03114584038303,0.0,17.46899723047727,23.431048268028707,36.789919699344864,0.0,17.70149677353239,23.171369116213334,15.454429672745277,0.0,17.484188351044587,23.400119981344762,33.68699642837487,0.0,17.708430530424486,23.168356636676272,16.54128901419125,0.0,19.018522934977746,21.412690310987685,0.0,85.65492918523421,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.22,7.22,0.0,0.0,61.07462846104173,0.0,7.22,0.0,16.926800457708897,0.00296487258557835,-3.1362174251564747,17.932245055993594,0.3705044250126874,0.00296487258557835,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-1.1,0.00621144618492455,0.002829325014381028,11.5,-1.1,0.00621144618492455,0.002829325014381028,4.5,3064960.257918031,1354960.257918031 
 01/10  02:00:00,-1.1,0.0,0.0,0.0,0.0,0.0,16.648672208180848,-3.1827132997048744,17.304004003277356,-3.2074437181010724,17.48927131500957,-3.186884530349017,17.319316367745543,-3.210243346326643,17.491692588086394,-3.1855818286456627,18.876139137532547,-3.1814971437061947,16.648672208180848,24.736003033681083,480.8419688916533,0.0,17.304004003277356,23.679056378747706,12.302542354480067,0.0,17.48927131500957,23.44402334392894,1.5468092631373906,3.579905151400567,17.319316367745543,23.650551399556925,10.495610960253316,0.0,17.491692588086394,23.44301609131447,1.5699525081138859,3.992384140369097,18.876139137532547,21.497593375063957,0.0,111.7462227425861,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.22,7.22,0.0,0.0,61.07462846104173,0.0,7.22,0.0,16.453446138199215,0.002951953907131048,-3.1802888469222665,17.45891463553189,0.3705044250126874,0.002951953907131048,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-1.1,0.00621144618492455,0.0028804641366349353,11.5,-1.1,0.00621144618492455,0.0028804641366349353,4.5,3064960.257918031,1354960.257918031 
 01/10  03:00:00,-0.7875000000000001,0.0,0.0,0.0,0.0,0.0,16.310688220094477,-3.1894579537177417,17.228180370925372,-3.195386461377349,17.36332721934322,-3.186735335860499,17.241614430121466,-3.1968915406361904,17.36121510429236,-3.1863491451939074,18.815721477356146,-3.18809181689765,16.310688220094477,25.25936291642515,573.9996528716883,0.0,17.228180370925372,23.817190538512083,0.0,9.91624891015465,17.36332721934322,23.631708282989734,0.0,17.413829398112057,17.241614430121466,23.793935179146903,0.0,10.397787074085159,17.36121510429236,23.63563754291988,0.0,19.05977772775401,18.815721477356146,21.56699088643657,0.0,135.0190247092453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.22,7.22,0.0,0.0,61.07462846104173,0.0,7.22,0.0,16.097840468296646,0.002947537426627635,-3.186017185078785,17.103317136212034,0.3705044250126874,0.002947537426627635,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-0.7875000000000001,0.00621144618492455,0.0029536266337775127,11.5,-0.7875000000000001,0.00621144618492455,0.0029536266337775127,4.5,3064960.257918031,1354960.257918031 
 01/10  04:00:00,-0.225,0.0,0.0,0.0,0.0,0.0,16.049036756032564,-3.1787807871298703,17.150902299905177,-3.16935582025457,17.25411417157823,-3.1694172737611765,17.161846952859257,-3.1698128448765646,17.248534797956246,-3.1698709227894226,18.721722998791677,-3.1643595742261894,16.049036756032564,25.707659015607927,633.2850017906501,0.0,17.150902299905177,23.986546787892195,0.0,24.70875112117153,17.25411417157823,23.83023033723056,0.0,27.7497514055097,17.161846952859257,23.969005926429,0.0,24.21476805469115,17.248534797956246,23.837735391184097,0.0,30.20903781528574,18.721722998791677,21.737576039089554,0.0,148.38777241252683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.22,7.22,0.0,0.0,61.07462846104173,0.0,7.22,0.0,15.834302780106555,0.002948483257161425,-3.177755088149775,16.839777698204557,0.3705044250126874,0.002948483257161425,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-0.225,0.00621144618492455,0.0030222840532805424,11.5,-0.225,0.00621144618492455,0.0030222840532805424,4.5,3064960.257918031,1354960.257918031 
 01/10  05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,15.85380682746927,-3.1486392246800894,17.077981255331665,-3.135234358997894,17.160532509931066,-3.1400912613187835,17.087466831326907,-3.1349903988424628,17.15235952984085,-3.1408594249469832,18.629965523551014,-3.1273723763348737,15.85380682746927,26.096653243552364,676.7583074620745,0.0,17.077981255331665,24.16707826128178,0.0,35.0757326854648,17.160532509931066,24.0312035632645,0.0,35.1086286454227,17.087466831326907,24.153056563792724,0.0,33.91956012529124,17.15235952984085,24.04209006474901,0.0,38.1377409571528,18.629965523551014,21.931088379865873,0.0,157.19685957891988,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.22,7.22,0.0,0.0,61.07462846104173,0.0,7.22,0.0,15.630858884846667,0.002953701701077345,-3.149424541755725,16.63632414874749,0.3705044250126874,0.002953701701077345,16.0,82.0,0.0,0.0,0.0,7.22,0.0,0.0,0.00621144618492455,0.0030339457861787104,11.5,0.0,0.00621144618492455,0.0030339457861787104,4.5,3064960.257918031,1354960.257918031 
 01/10  06:00:00,-1.0625,0.0,0.0,0.0,0.0,0.0,15.701958433492692,-3.114869411173822,16.986931632244143,-3.135161385709252,17.06253246474713,-3.1378694233762254,16.99420497364231,-3.134865227774683,17.052489856783666,-3.137937187421283,18.56767315202604,-3.1292064505482244,15.701958433492692,26.42655043662287,698.081675209268,0.0,16.986931632244143,24.307021941716446,0.0,41.77084115256275,17.06253246474713,24.185293022778918,0.0,40.28919068629318,16.99420497364231,24.296421489783448,0.0,40.09153229379075,17.052489856783666,24.20055336251751,0.0,43.71623080451104,18.56767315202604,22.01332538812983,0.0,166.11170967986607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.22,7.22,0.0,0.0,61.07462846104173,0.0,7.22,0.0,15.455509510940743,0.0029544041659990976,-3.1272509954103347,16.460973475282586,0.3705044250126874,0.0029544041659990976,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-1.0625,0.00621144618492455,0.00275352765552948,11.5,-1.0625,0.00621144618492455,0.00275352765552948,4.5,3064960.257918031,1354960.257918031 
 01/10  07:00:00,-2.3874999999999997,0.0,0.0,0.0,0.0,0.0,16.12752444447858,-3.32284295992154,20.48998353170635,-3.52823355180925,20.90838002940913,-3.7370760539163452,20.40530285594621,-3.514077499542508,20.917047282790882,-3.7723005980669173,20.662488720020214,-3.3940792030030305,16.12752444447858,25.280850868041263,1668.4544762300293,0.0,20.48998353170635,18.949767080807916,3403.65938836532,0.0,20.90838002940913,18.15756394661844,1683.8372713762096,0.0,20.40530285594621,19.068951169089246,3276.5873957748963,0.0,20.917047282790882,18.094746335706276,1688.1880813536804,0.0,20.662488720020214,18.928121507402086,2876.6231629479435,0.0,0.0,20343.757090095758,0.0,0.0,3758.5666883163994,2011.777744692475,3606.1764033899735,2050.7864394268345,3242.6469144795856,2159.339356081556,3227.0626701610354,0.0,0.0,0.0,0.0,20343.757090095758,25429.69636261969,0.0,0.0,7.219999999999999,7.219999999999999,0.0,0.0,71.28948178034705,0.4530088142865049,7.219999999999999,0.0,6.368419240370336,0.00263733169472285,-4.4454039921751,16.00034707466283,0.3705044250126874,0.00263733169472285,16.0,82.0,0.019876039108387093,0.06362947127410154,0.0,7.219999999999999,0.0,4.498870534687255,0.31057230924622753,0.0025839106796122363,11.5,4.498870534687255,0.31057230924622753,0.0025839106796122363,4.5,3491447.746785569,1354960.257918031 
 01/10  08:00:00,-2.8,0.0,0.0,0.0,0.0,0.0,16.88284665482714,-3.950481379952331,22.10127718726502,-4.218939946971202,22.19790658059908,-4.5268987021011595,22.047158758951486,-4.191273283146965,22.198288277669274,-4.562867102347396,21.97291619555672,-3.9174095579771997,16.88284665482714,22.846157183073203,1990.7434780997357,0.0,22.10127718726502,16.141581789694055,3080.7179579362437,0.0,22.19790658059908,15.629159280986837,1110.5897984675541,0.0,22.047158758951486,16.23418339940736,3011.2639392425467,0.0,22.198288277669274,15.580914243529595,1339.070700774472,0.0,21.97291619555672,16.690768993867245,2733.244630304727,0.0,0.0,18745.596024891005,0.0,0.0,3563.8914163817926,1525.1450450886005,3464.556384225471,1796.5540918867512,3202.615276934363,2288.4519102253025,3183.816663680844,0.0,0.0,0.0,0.0,18745.596024891005,23431.995031113758,0.0,0.0,7.22,7.22,0.0,0.0,70.00259564410649,0.37849214044841906,7.22,0.0,6.482386199673485,0.0025438739124586975,-4.856115645491839,16.00035490409561,0.3705044250126874,0.0025438739124586975,16.0,82.0,0.021609653365351273,0.061280662831680044,0.0,7.22,0.0,4.4992799143422175,0.31057230924622753,0.002497687657924161,11.5,4.4992799143422175,0.31057230924622753,0.002497687657924161,4.5,3421062.695403101,1354960.257918031 
 01/10  09:00:00,-1.7374999999999998,11.0,5.0,11.0,5.0,20.0,17.97469676316618,-3.2130596236902815,22.200994960774718,-1.5034858278064027,22.324177845256024,-2.0839472345246612,22.200916166291893,-1.4466963834876951,22.201250566902942,-2.1964311489361914,22.200106514676108,-0.9863829234765579,17.97469676316618,22.72122631643257,2933.8153280897877,0.0,22.200994960774718,20.267978540704704,1037.9605872047518,0.0,22.324177845256024,19.121092178749123,0.0,300.3964780594267,22.200916166291893,20.36253937694303,1072.520297623537,0.0,22.201250566902942,19.090056417648967,457.28557960695815,0.0,22.200106514676108,21.1424450114075,34.20752793263361,217.41677780752198,0.0,9164.321786646376,0.0,0.0,1529.009076905164,123.20342715751457,1537.244658014629,914.8978678338731,305.69560807919004,1955.4834801251964,3122.0813378386997,0.0,0.0,0.0,0.0,9164.321786646376,11455.40223330797,0.0,0.0,7.22,7.22,0.0,0.0,61.947499258333046,0.10962328992475105,7.22,0.0,6.648422652437268,0.0025974804444441665,-4.6030698966645325,16.00043066325705,0.3705044250126874,0.0025974804444441665,16.0,82.0,0.017289801373749462,0.058127162362043586,0.0,7.22,0.0,4.499135581753121,0.31057230924622753,0.0025536628859217764,11.5,4.499135581753121,0.31057230924622753,0.0025536628859217764,4.5,32957624.02688158,1354960.257918031 
 01/10  10:00:00,-0.4125,11.0,5.0,11.0,5.0,20.0,19.01797088912859,0.01695270187293116,22.216699733312282,1.2616842716026992,24.096150955157654,0.025270898010951448,22.20115050081357,1.3984254873523236,22.201055028626925,-0.5013070259631354,22.95717066888956,2.603948792712525,19.01797088912859,27.744122627819447,2776.692628865099,0.0,22.216699733312282,24.997008898940553,16.446972939620686,259.7181226103378,24.096150955157654,20.360352536600324,0.0,543.0689384714874,22.20115050081357,25.270029848437947,106.84537451116101,17.64257954423283,22.201055028626925,21.904486883702837,33.052701511440375,17.412178805415948,22.95717066888956,26.308805072030367,0.0,550.1679223920523,0.0,5937.097935647862,0.0,0.0,250.93485086895865,0.0,555.0666247513939,473.7397088920377,0.0,1540.333746330648,3054.646510685393,0.0,0.0,0.0,0.0,5937.097935647862,7421.372419559826,0.0,0.0,7.219999999999999,7.219999999999999,0.0,0.0,63.04897490637565,0.07468797891243911,7.219999999999999,0.0,6.8312246815146445,0.0027645456502661857,-3.8656066290171287,16.000143033153144,0.3705044250126874,0.0027645456502661857,16.0,81.84114524556789,0.01248046200558671,0.05489085721804545,0.0,7.219999999999999,0.0,4.499805982062086,0.31057230924622753,0.002581213387882033,11.5,4.499805982062086,0.31057230924622753,0.002581213387882033,4.5,43274944.4463033,1354960.257918031 
 01/10  11:00:00,0.6875,11.0,5.0,11.0,5.0,20.0,20.14844808929751,1.8338038318783796,22.94922951773303,2.610174122704602,24.894724648438455,0.7435288826223037,22.209793986179204,2.7162936547851277,22.200669775183904,0.15702457285021815,23.613586348460515,4.918400145898093,20.14844808929751,29.55520056934951,2694.4923923742294,0.0,22.94922951773303,26.316047202550926,0.0,553.4040150685578,24.894724648438455,20.485906028848728,0.0,770.3090856171674,22.209793986179204,27.73816342942664,0.0,357.10502079622574,22.200669775183904,23.083770286623196,0.0,192.81774530069,23.613586348460515,29.753615097046573,0.0,602.8690284330331,0.0,4482.9724111054165,0.0,0.0,0.0,0.0,110.73798345531074,265.60701619546074,0.0,1195.5107869844207,2898.58883271193,0.0,0.0,0.0,0.0,4482.9724111054165,5603.715513881771,0.0,0.0,7.219999999999999,7.219999999999999,0.0,0.0,63.67360115553202,0.058622608282684494,7.219999999999999,0.0,7.590756689906192,0.0029498816490481825,-3.1090793167772133,16.00136643881053,0.3915613055444027,0.0029498816490481825,16.0,81.04292418110444,0.008996327147742499,0.04762981437462786,0.0,7.219999999999999,0.0,4.499923193300219,0.31057230924622753,0.002612987679190562,11.5,4.499923193300219,0.31057230924622753,0.002612987679190562,4.5,44623627.491821095,1368675.0185206458 
 01/10  12:00:00,1.4749999999999999,8.8,4.0,8.8,4.0,16.0,21.226176720851914,2.6396460262411616,23.977662356244213,3.1989106286203715,24.61458756550087,0.690288673345425,22.288801670870217,3.113686303982728,22.20099185131432,0.38718055426874365,23.92740796657932,5.980267957653332,21.226176720851914,29.294265908700368,2440.7149798294554,0.0,23.977662356244213,25.791093575661876,0.0,804.4095470643562,24.61458756550087,20.760550507100326,0.0,941.109148699894,22.288801670870217,28.389822373867126,0.0,474.1424762500802,22.20099185131432,23.480290849314226,0.0,276.2575636359896,23.92740796657932,31.42448450574296,0.0,660.4561803167171,0.0,3463.029112920113,0.0,0.0,0.0,0.0,0.0,182.32242765317338,0.0,948.6822184687791,2541.620373106059,0.0,0.0,0.0,0.0,3463.029112920113,4328.786391150141,0.0,0.0,7.22,7.22,0.0,0.0,63.323350719263175,0.044632948261052914,7.22,0.0,8.98448932539089,0.0031879861712414384,-2.21186289989221,16.002303939262084,0.43867247124636655,0.0031879861712414384,16.0,80.77986171349085,0.006736166397571719,0.036942690327330996,0.0,7.22,0.0,4.500002071646668,0.31057230924622753,0.0026648676466922666,11.5,4.500002071646668,0.31057230924622753,0.0026648676466922666,4.5,43296484.21015311,1404651.7154141916 
 01/10  13:00:00,2.0125,4.4,2.0,4.4,2.0,8.0,22.040428269785917,2.550509366179626,24.561440781800794,2.013465790227614,24.211049384084497,0.020217941516664797,22.211297066044686,2.3319871653191364,22.2014168813471,-0.3112051926281897,23.822863327743562,5.477976991508404,22.040428269785917,27.710090089677202,1800.2188806996428,0.0,24.561440781800794,22.905783211272468,0.0,992.4769038420648,24.211049384084497,20.226628019032503,0.0,565.6917375470789,22.211297066044686,26.99332119977423,0.0,393.29720638467325,22.2014168813471,22.244129743954844,0.0,215.06264565583143,23.822863327743562,30.545907794197632,0.0,614.3988253129203,0.0,3750.4949143896392,0.0,0.0,0.0,0.0,69.63990632854727,238.4494521182234,0.0,780.1244126224583,2632.404259633926,0.0,0.0,0.0,0.0,3635.1044182473115,4543.880522809139,0.0,0.0,7.22,7.22,0.0,0.0,63.3496817133475,0.04860957652423828,7.22,0.0,8.438560158474557,0.0030914975264672404,-2.5665648522237468,16.06995879967828,0.41080089063983494,0.0030914975264672404,16.0,79.39578993990482,0.00534754758196896,0.04164791617707987,0.0,7.22,0.0,4.500080272840528,0.31057230924622753,0.0026534055267855012,11.5,4.500080272840528,0.31057230924622753,0.0026534055267855012,4.5,39229324.11542474,1383761.8983763026 
 01/10  14:00:00,1.8875000000000002,8.8,4.0,8.8,4.0,16.0,22.913222577978296,1.9203306991283606,25.090517102790365,1.3300944990941634,23.751834115970947,0.6274155315371422,22.424705632373502,2.2321406632993552,22.20031384407401,0.03340483036871128,24.052518120279103,5.1102276051556705,22.913222577978296,25.10879945223816,1817.0151895294707,0.0,25.090517102790365,21.123948448535447,0.0,1557.266610824085,23.751834115970947,21.767642042984136,0.0,519.9783173134356,22.424705632373502,26.44829099301109,0.0,484.21943863658896,22.20031384407401,22.86687374826807,0.0,362.360408426514,24.052518120279103,29.360360816756,0.0,925.0091069089201,0.0,3008.918396696409,0.0,0.0,0.0,0.0,0.0,96.31617964736827,0.0,819.1857715978349,1890.451774625982,0.0,0.0,0.0,0.0,2578.3874675741963,3222.984334467745,0.0,0.0,7.219999999999999,7.219999999999999,0.0,0.0,60.74902661929802,0.03439833126276114,7.219999999999999,0.0,10.665057428211739,0.003240054425835016,-2.033022361042417,16.001729573938086,0.4994082031508206,0.003240054425835016,16.0,78.80463896662089,0.005917783656885222,0.027992992208810658,0.0,7.219999999999999,0.0,4.499590919736029,0.31057230924622753,0.002662646380050431,11.5,4.499590919736029,0.31057230924622753,0.002662646380050431,4.5,41991371.02247816,1459172.7051960123 
 01/10  15:00:00,1.7,11.0,5.0,11.0,5.0,20.0,23.60245253827211,2.9136534902722495,25.293510466533636,2.4204941348042652,23.10488305036977,2.0428095143040452,22.561435178703768,3.6611226237392747,22.217464407044314,1.3873441491290688,24.159135732763062,5.489489983429775,23.60245253827211,25.85240052635335,1638.661924331976,0.0,25.293510466533636,22.566195153162088,0.0,1596.8919777649658,23.10488305036977,25.052950494107186,0.0,476.7536092560078,22.561435178703768,29.037180218554813,0.0,494.71695264532707,22.217464407044314,25.22017022787232,0.0,444.5697931946275,24.159135732763062,29.954158341232965,0.0,1087.5317967370809,0.0,2962.3436413594245,0.0,0.0,0.0,0.0,0.0,15.56068766406214,0.0,877.8689149177239,1604.3298025186768,0.0,0.0,0.0,0.0,2461.7022477296814,3077.1278096621018,0.0,0.0,7.22,7.22,0.0,0.0,59.43728959783492,0.03172517544921578,7.22,0.0,11.19770235573636,0.0033224131837009075,-1.7575020039183198,16.005031002065607,0.5190614686029399,0.0033224131837009075,16.0,78.11278644390907,0.006496780857562526,0.02515574106950388,0.0,7.22,0.0,4.499563260811625,0.31057230924622753,0.0025947415774374713,11.5,4.499563260811625,0.31057230924622753,0.0025947415774374713,4.5,42912642.10823772,1482968.3701878223 
 01/10  16:00:00,1.0125,11.0,5.0,11.0,5.0,20.0,23.875697197856077,3.731068378924086,24.932360496816024,3.0743771126098722,22.503055041863657,2.5469012889136993,22.351202808840647,4.601343665001396,22.338260230063113,2.025946116860835,24.167273069392685,5.811535582229386,23.875697197856077,26.94219965398377,1429.5460259995152,0.0,24.932360496816024,24.15127533123627,0.0,1501.5251537993718,22.503055041863657,26.919249404407772,0.0,426.47872368763075,22.351202808840647,31.407939734045428,0.0,467.9119912161032,22.338260230063113,26.197474790109503,0.0,458.25044575877916,24.167273069392685,30.615435565594506,0.0,1105.836076686047,0.0,3044.0869459465075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1093.3747523705104,1598.5960634885614,0.0,0.0,0.0,0.0,2984.2515419131128,3730.314427391391,0.0,0.0,7.219999999999999,7.219999999999999,0.0,0.0,60.176046995181935,0.033913536337215514,7.219999999999999,0.0,11.257884037152508,0.0033897761341108172,-1.5373367713341168,16.15453696456477,0.521271863290837,0.0033897761341108172,16.0,78.50889022694406,0.00837292347202298,0.025540612865192533,0.0,7.219999999999999,0.0,4.499601656377202,0.31057230924622753,0.0025509518154479354,11.5,4.499601656377202,0.31057230924622753,0.0025509518154479354,4.5,41120381.59448622,1488646.40666682 
 01/10  17:00:00,-0.4625000000000001,11.0,5.0,11.0,5.0,20.0,23.653823911105174,3.8232445732658897,24.27663717250943,3.9945014049732954,22.20506582544448,1.437694508483789,22.20232256718804,4.3648395992799776,22.206756008302232,1.0058804499251957,24.245349619994247,6.715728078551994,23.653823911105174,27.480701054002463,1301.340131051619,0.0,24.27663717250943,26.828350282818707,0.0,659.8318733035652,22.20506582544448,25.32938433103599,0.0,226.40373815905713,22.20232256718804,31.171612461167346,0.0,143.39629495572373,22.206756008302232,24.55189743235143,0.0,306.84994096158823,24.245349619994247,32.44471338129017,0.0,653.9018229111991,0.0,4894.375955112959,0.0,0.0,0.0,189.72538051693545,323.49162500037846,152.5474046574933,0.0,1555.7797079179245,2760.184510390558,0.0,0.0,0.0,0.0,4894.375955112959,6117.9699438911985,0.0,0.0,7.22,7.22,0.0,0.0,62.270595731527216,0.059185640473551175,7.22,0.0,7.619904207644597,0.002882559359472104,-3.3742496962147817,16.000094084685813,0.3705044250126874,0.002882559359472104,16.0,81.82229874135362,0.01268376564532436,0.043091857202777896,0.0,7.22,0.0,4.5001796963943566,0.31057230924622753,0.0024645190190815923,11.5,4.5001796963943566,0.31057230924622753,0.0024645190190815923,4.5,37410395.03193445,1354960.257918031 
 01/10  18:00:00,-2.1624999999999996,11.0,5.0,11.0,5.0,20.0,23.164421416812942,3.6713979353043857,22.679994036278785,4.081896172996259,22.20231675886259,0.5742420697957653,22.201810207351972,3.861671521087364,22.202652416380197,0.17920705181671212,24.06627932970219,7.619094708364707,23.164421416812942,28.003892617840705,1343.5131073524547,0.0,22.679994036278785,29.684794812072955,0.0,532.623184839651,22.20231675886259,23.797869403010175,0.0,83.79272347099851,22.201810207351972,30.088587105949863,56.82275271286679,4.403140261797461,22.202652416380197,23.126113671843825,0.0,113.55194656826299,24.06627932970219,34.882621038168466,0.0,640.171604726801,0.0,6018.840896808923,0.0,0.0,0.0,331.6406371694168,518.3231171584431,344.9190542671637,0.0,2088.336041260453,2786.79063772407,0.0,0.0,0.0,0.0,6018.840896808923,7523.5511210111545,0.0,0.0,7.22,7.22,0.0,0.0,61.34329021650639,0.06959952372063016,7.22,0.0,7.547929930981567,0.0028008383440003715,-3.711927625497177,16.000475763996008,0.3705044250126874,0.0028008383440003715,16.0,81.999917219933,0.01897387972569975,0.04394573203395029,0.0,7.22,0.0,4.499966566612455,0.31057230924622753,0.0023781484201866486,11.5,4.499966566612455,0.31057230924622753,0.0023781484201866486,4.5,37420116.46330165,1354960.257918031 
 01/10  19:00:00,-3.8000000000000003,5.5,2.5,5.5,2.5,10.0,22.275890145009473,3.039469493246131,22.20307959801567,2.3072002708668493,22.203179623164367,-0.899646218434448,22.20368655134887,2.3330168251570345,22.20302594473125,-1.2149252594798206,22.97221279681606,6.714231850648201,22.275890145009473,28.266583605106867,952.6907837335802,0.0,22.20307959801567,26.988257367567066,579.9977859183608,0.0,22.203179623164367,21.212497736331837,332.93233227085295,0.0,22.20368655134887,27.029317845132965,915.0989581020683,0.0,22.20302594473125,20.663393095764953,318.6543674662287,0.0,22.97221279681606,35.023802552902,0.0,553.1538361086916,0.0,9297.798613029126,0.0,0.0,1070.3864339714137,747.6261998320161,1378.0574638110909,776.3907368706545,0.0,2601.1663829412423,2835.6000747344706,0.0,0.0,0.0,0.0,9297.798613029126,11622.248266286406,0.0,0.0,7.22,7.22,0.0,0.0,59.915077704586075,0.10057086142503255,7.22,0.0,7.415593882524835,0.0027034675670788606,-4.128655032319462,16.00010813097616,0.3705044250126874,0.0027034675670788606,16.0,81.99999994561924,0.02628087210198976,0.04574441885369467,0.0,7.22,0.0,4.499956612580014,0.31057230924622753,0.0022875797474566635,11.5,4.499956612580014,0.31057230924622753,0.0022875797474566635,4.5,23049037.145366345,1354960.257918031 
 01/10  20:00:00,-4.775,0.0,0.0,0.0,0.0,0.0,21.24063997168013,0.7519827746128338,22.202838237006524,-0.8908461045302734,22.20113967200475,-3.3609121904959265,22.203297818175756,-0.7228723548153585,22.20110027291701,-3.578269819615477,22.212320813789255,3.657230256834727,21.24063997168013,25.562462619296152,665.4656716739555,0.0,22.202838237006524,21.243724246225426,1558.585204385681,0.0,22.20113967200475,17.28068743200874,688.7762040853518,0.0,22.203297818175756,21.53050712602097,1664.618974982586,0.0,22.20110027291701,16.96306552210416,682.8868467492891,0.0,22.212320813789255,29.717057207864567,391.86421321119417,62.210168798243814,0.0,13010.338763087528,0.0,0.0,2047.375997043272,1103.1822902751405,2126.812176959395,1140.320702096435,817.6038048072791,2906.1988634501513,2897.121394201205,0.0,0.0,0.0,0.0,13010.338763087528,16262.92345385941,0.0,0.0,7.22,7.22,0.0,0.0,60.89108464909237,0.14736124139954906,7.22,0.0,7.248477650872459,0.0025464121810357086,-4.8360019520366055,15.999947464773848,0.3705044250126874,0.0025464121810357086,16.0,81.9999999999985,0.03129291311497287,0.04812456556625527,0.0,7.22,0.0,4.499362190063103,0.31057230924622753,0.002222225255306176,11.5,4.499362190063103,0.31057230924622753,0.002222225255306176,4.5,12292880.891661631,1354960.257918031 
 01/10  21:00:00,-5.6875,0.0,0.0,0.0,0.0,0.0,20.171925011301667,-1.2460835009277706,19.78233640107156,-1.9925828993379997,19.973681248113476,-2.788463896905209,19.71133818949415,-1.884982813558993,19.993895833785494,-2.760654579535055,21.174094468909875,1.3705803655798847,20.171925011301667,23.322887655390005,382.86037960001823,0.0,19.78233640107156,22.48296464081232,87.56688119159628,0.6794867410973098,19.973681248113476,20.82816060237947,61.02811899269818,0.600191230235123,19.71133818949415,22.785035675687347,88.21021894817125,0.6078431637090035,19.993895833785494,20.85602962364588,65.86882194197318,0.6808406536204643,21.174094468909875,26.837742021156647,0.0,23.57762589692621,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.22,7.22,0.0,0.0,61.34354966683411,0.0,7.22,0.0,19.871268416726032,0.0034558910783450882,-1.233445575913421,20.87580551115461,0.3705044250126874,0.0034558910783450882,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-5.6875,0.00621144618492455,0.0021415748725496305,11.5,-5.6875,0.00621144618492455,0.0021415748725496305,4.5,7114960.257918031,1354960.257918031 
