Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SPACE1-1:Zone People Occupant Count [](Hourly),SPACE2-1:Zone People Occupant Count [](Hourly),SPACE3-1:Zone People Occupant Count [](Hourly),SPACE4-1:Zone People Occupant Count [](Hourly),SPACE5-1:Zone People Occupant Count [](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air Relative Humidity [%](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air Relative Humidity [%](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air Relative Humidity [%](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air Relative Humidity [%](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air Relative Humidity [%](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Electricity:HVAC [J](Hourly) 
 01/10  22:00:00,-5.0375,0.0,0.0,0.0,0.0,0.0,18.92252707811751,-1.3859331706881548,18.482921807085614,-1.840140837345812,18.774061695111655,-1.7962925465474293,18.42290631384428,-1.8120997623573798,18.79684682876166,-1.751008072612233,20.12648318656217,-0.06618285137857391,18.92252707811751,24.919023803446592,134.2894497936062,0.0,18.482921807085614,24.661038982374833,99.69649565532623,0.0,18.774061695111655,24.3070900721323,64.56539471056001,0.0,18.42290631384428,24.811260144554367,98.89989276885731,0.0,18.79684682876166,24.363995494187492,69.56360905311979,0.0,20.12648318656217,25.7604570044006,0.0,30.7202746564231,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.22,7.22,0.0,0.0,61.34354966683411,0.0,7.22,0.0,18.732847968741353,0.0033934618438682517,-1.4485142818049626,19.737500335176186,0.3705044250126874,0.0033934618438682517,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-5.0375,0.00621144618492455,0.0023041620227277006,11.5,-5.0375,0.00621144618492455,0.0023041620227277006,4.5,3064960.257918031,1354960.257918031 
 01/10  23:00:00,-4.775,0.0,0.0,0.0,0.0,0.0,17.944785267452424,-1.497352614343734,17.84701699541509,-1.825541465384019,18.132204444942815,-1.6859116502894769,17.825631980096823,-1.827112988293829,18.1516344166372,-1.6644008168108595,19.602209021649458,-0.988181036968456,17.944785267452424,26.246740526967592,265.5145067955782,0.0,17.84701699541509,25.69494107004826,74.86344778242449,0.0,18.132204444942815,25.53375305912502,44.02432148342348,0.0,17.825631980096823,25.726027149382546,72.48258377803171,0.0,18.1516344166372,25.548319187061697,47.14377405854799,0.0,19.602209021649458,24.68423718500477,0.0,64.18685948686158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.22,7.22,0.0,0.0,61.34354966683411,0.0,7.22,0.0,17.784392362719803,0.0033732875083502217,-1.5198044339538395,18.78908199310201,0.3705044250126874,0.0033732875083502217,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-4.775,0.00621144618492455,0.0023550346518460825,11.5,-4.775,0.00621144618492455,0.0023550346518460825,4.5,3064960.257918031,1354960.257918031 
 01/10  24:00:00,-5.375,0.0,0.0,0.0,0.0,0.0,17.15535416398705,-1.7069226073418018,17.38503983345369,-1.9476602435706338,17.650644059410133,-1.8286655525565196,17.38563678353763,-1.9568261309720874,17.662101356488503,-1.8161677585897396,19.219918240516954,-1.5968560631136568,17.15535416398705,27.1091162079058,383.34465522436335,0.0,17.38503983345369,26.18581890545759,45.94776567837977,0.0,17.650644059410133,26.007426409476597,20.95077760133239,0.0,17.38563678353763,26.164751525351228,43.45391022965077,0.0,17.662101356488503,26.01577149196012,22.271692219945464,0.0,19.219918240516954,24.030612114211568,0.0,99.16486560553818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.22,7.22,0.0,0.0,61.34354966683411,0.0,7.22,0.0,16.958473369124412,0.0033212196075396937,-1.7130432122743964,17.96325918615341,0.3705044250126874,0.0033212196075396937,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-5.375,0.00621144618492455,0.0022988709487970008,11.5,-5.375,0.00621144618492455,0.0022988709487970008,4.5,3064960.257918031,1354960.257918031 
 01/11  01:00:00,-4.85,0.0,0.0,0.0,0.0,0.0,16.50333664962416,-1.954627621013484,17.07328775633075,-2.1261811018422874,17.295432283644757,-2.031476673011868,17.084882139071144,-2.136189627037527,17.300734801439923,-2.0222629749246197,18.92894153309065,-2.021834532220218,16.50333664962416,27.676190868730316,491.5217543705794,0.0,17.07328775633075,26.311790824733087,17.9189547381647,0.0,17.295432283644757,26.150622668800693,2.7925989559668096,2.5666020855303486,17.084882139071144,26.270461192679228,16.091730034988302,0.0,17.300734801439923,26.16199588697221,2.828271271842027,2.9709846210248543,18.92894153309065,23.61789508466094,0.0,128.60649884496047,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.22,7.22,0.0,0.0,61.34354966683411,0.0,7.22,0.0,16.293900827040908,0.003258583146153813,-1.9444605028057045,17.29880237823682,0.3705044250126874,0.003258583146153813,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-4.85,0.00621144618492455,0.002445237895594397,11.5,-4.85,0.00621144618492455,0.002445237895594397,4.5,3064960.257918031,1354960.257918031 
 01/11  02:00:00,-3.7124999999999995,0.0,0.0,0.0,0.0,0.0,15.991236162860728,-2.1609231742679174,16.870904275274423,-2.2700881185555923,17.040984665902148,-2.2033417432157085,16.886528824119196,-2.2783024683007365,17.0402022669492,-2.1973210030251904,18.688384209459567,-2.273974310168425,15.991236162860728,28.105812953942504,594.2989071463355,0.0,16.870904275274423,26.332574749535503,0.08274312279388596,7.442324789599866,17.040984665902148,26.196032996186915,0.0,17.602850543906186,16.886528824119196,26.288385621685144,0.0,8.142548827715984,17.0402022669492,26.210538784418222,0.0,19.36666464586267,18.688384209459567,23.475165849880312,0.0,150.67312948429515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.22,7.22,0.0,0.0,61.34354966683411,0.0,7.22,0.0,15.773269371557692,0.0032035045122043096,-2.147231436794037,16.77827271368489,0.3705044250126874,0.0032035045122043096,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-3.7124999999999995,0.00621144618492455,0.0026944132023902076,11.5,-3.7124999999999995,0.00621144618492455,0.0026944132023902076,4.5,3064960.257918031,1354960.257918031 
 01/11  03:00:00,-2.9875,0.0,0.0,0.0,0.0,0.0,15.614634841942678,-2.3281794560263847,16.731307951423577,-2.3918770455886094,16.86309217892681,-2.347345367131087,16.748907762981,-2.3978022746663834,16.857575981624404,-2.3434324777664295,18.505465724666138,-2.433066405352438,15.614634841942678,28.39089645065491,663.5392528668117,0.0,16.731307951423577,26.29732797596218,0.0,27.117263105350503,16.86309217892681,26.175675390356,0.0,31.69846350306534,16.748907762981,26.254896229407578,0.0,26.995693976862697,16.857575981624404,26.193427805699635,0.0,34.57096515589848,18.505465724666138,23.431140302181657,0.0,166.85963131276145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.22,7.22,0.0,0.0,61.34354966683411,0.0,7.22,0.0,15.384901356255968,0.003162774164054217,-2.3142245541486317,16.389979985613394,0.3705044250126874,0.003162774164054217,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-2.9875,0.00621144618492455,0.0028681815039279038,11.5,-2.9875,0.00621144618492455,0.0028681815039279038,4.5,3064960.257918031,1354960.257918031 
 01/11  04:00:00,-2.8,0.0,0.0,0.0,0.0,0.0,15.353791917047179,-2.4285824559029683,16.713658276509904,-2.4529496163272193,16.805790141062623,-2.4290265655405427,16.731707196892067,-2.456625852395811,16.795724070523676,-2.427362697613967,18.47573246348377,-2.4948271704713516,15.353791917047179,28.62808272888482,735.5424447765947,0.0,16.713658276509904,26.192391183730898,0.0,47.249520901238725,16.805790141062623,26.09182902634275,0.0,46.712021774437915,16.731707196892067,26.154305758408952,0.0,46.866368746870194,16.795724070523676,26.112154135394427,0.0,50.80179613274322,18.47573246348377,23.35357874746575,0.0,186.70444726080586,0.0,0.26978335048238494,0.0,0.0,0.8214290612041263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.26978335048238494,0.33722918810298114,0.0,0.0,7.22,7.22,0.0,0.0,61.332026845637074,0.000003119193598257513,7.22,0.0,15.103439335851098,0.0031368335167262697,-2.42094418996348,16.108565920502407,0.3705044250126874,0.0031368335167262697,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-2.8,0.00621144618492455,0.0029923032559247367,11.5,-2.8,0.00621144618492455,0.0029923032559247367,4.5,3064963.177973437,1354960.257918031 
 01/11  05:00:00,-3.1125,0.0,0.0,0.0,0.0,0.0,15.184686385525133,-2.4747464247127136,16.706147978699065,-2.4907596323477987,16.758064420804146,-2.481842119953805,16.71646198203251,-2.492606714609175,16.74527417861032,-2.48150650447706,18.45132520160373,-2.5204146133012686,15.184686385525133,28.82903971111292,796.0639789907418,0.0,16.706147978699065,26.121915453459973,4.949041309628001,28.84821501752947,16.758064420804146,26.055364968082046,0.0,50.76581062391023,16.71646198203251,26.10074760092194,1.8200648387413594,36.8804218486456,16.74527417861032,26.07727766413899,0.0,55.073663659935676,18.45132520160373,23.339173832073545,0.0,193.31574189644516,0.0,32.36300489626778,0.0,0.0,32.174141283920605,0.0,18.80019658440014,0.0,0.0,0.0,30.005385250523528,0.0,0.0,0.0,0.0,32.36300489626778,40.453756120334724,0.0,0.0,7.22,7.22,0.0,0.0,61.02653766982466,0.00036382901048071246,7.22,0.0,14.915034635404934,0.003123848332192176,-2.477638833823073,16.000317488932343,0.3705044250126874,0.003123848332192176,16.0,81.99996246355778,0.0,0.00014774721160461924,0.0,7.22,0.0,-3.1125,0.00621144618492455,0.0029608890354128592,11.5,-3.1125,0.00621144618492455,0.0029608890354128592,4.5,3065300.748745964,1354960.257918031 
 01/11  06:00:00,-3.3,0.0,0.0,0.0,0.0,0.0,15.049185770595365,-2.531678087806057,16.700021621543744,-2.5753371316237383,16.699783623317437,-2.5631858875344573,16.699978198694907,-2.57686544501421,16.69987958767676,-2.5615825291745136,18.36902819968284,-2.60312932427757,15.049185770595365,28.9428777504316,826.2611829390275,0.0,16.700021621543744,25.947354034626727,40.592048402154944,0.0,16.699783623317437,25.974207266768783,0.0,36.23906615558752,16.699978198694907,25.944099046108864,23.218486173646397,0.0,16.69987958767676,25.977545559768423,0.0,33.760990016763344,18.36902819968284,23.297669427806078,0.0,186.84645911910707,0.0,130.69753977045394,0.0,0.0,96.20467550701409,10.643596995231071,75.86390397904557,17.980359081115058,0.0,0.0,83.29044619147132,0.0,0.0,0.0,0.0,130.69753977045394,163.37192471306741,0.0,0.0,7.22,7.22,0.0,0.0,58.440959554804124,0.0013168232510527948,7.22,0.0,14.772358007078461,0.0031096752764565644,-2.536078517254875,15.999975530364878,0.3705044250126874,0.0031096752764565644,16.0,82.0,0.0,0.0004434801044614624,0.0,7.22,0.0,-3.3,0.00621144618492455,0.0027687473669007045,11.5,-3.3,0.00621144618492455,0.0027687473669007045,4.5,3066191.029897236,1354960.257918031 
 01/11  07:00:00,-3.675,0.0,0.0,0.0,0.0,0.0,15.504783525611678,-2.9022495405849797,20.24638664882262,-3.1422089383503256,20.649486903974257,-3.40026767992744,20.173312066341353,-3.124685876676961,20.663635215414452,-3.4423957587573555,20.52385514266799,-2.9870831971795626,15.504783525611678,27.264383828113836,1807.7545169963514,0.0,20.24638664882262,19.89043531599142,3385.6361332703564,0.0,20.649486903974257,19.006515596777692,1679.254049268201,0.0,20.173312066341353,20.006749240690326,3258.284845742941,0.0,20.663635215414452,18.924000630131772,1684.2028210372864,0.0,20.52385514266799,19.765247606032357,2854.4141670961185,0.0,0.0,22025.033254436814,0.0,0.0,3725.1980958026043,1993.3054144117823,3574.2108652982693,2031.8860381985885,3213.460778194155,2563.685842813532,3246.477985677646,0.0,0.0,0.0,0.0,21496.847404592132,26871.05925574016,0.0,0.0,7.219999999999999,7.219999999999999,0.0,0.0,70.65827079540904,0.46225269529891044,7.219999999999999,0.0,6.267591597142118,0.0027283250104418143,-4.086498540144488,15.949795560509791,0.3705044250126874,0.0027283250104418143,16.0,81.68652575323267,0.026118198210329555,0.0666311931845646,0.0,7.219999999999999,0.0,4.499588450045366,0.31057230924622753,0.002669300532411552,11.5,4.499588450045366,0.31057230924622753,0.002669300532411552,4.5,3499988.8763401676,1354960.257918031 
 01/11  08:00:00,-3.9,0.0,0.0,0.0,0.0,0.0,16.321336165343588,-3.6256971244468765,21.965377250054356,-3.8797088078297532,22.176968431230016,-4.195872973471039,21.90496639454638,-3.850125817035041,22.177354455176598,-4.230199300700317,21.825978047924025,-3.5571491825339803,16.321336165343588,24.33768080001601,2153.9776105821725,0.0,21.965377250054356,16.75350771782024,3251.038667577489,0.0,22.176968431230016,16.096182177462584,1421.484929506734,0.0,21.90496639454638,16.858441944221298,3148.324984688089,0.0,22.177354455176598,16.048815226444866,1435.1142575775848,0.0,21.825978047924025,17.362327509154635,2784.8305903268847,0.0,0.0,19946.11221674263,0.0,0.0,3723.464790127609,1834.6717371972313,3590.9714792658488,1891.134065718336,3242.645490412183,2634.1388950562846,3218.8684566458305,0.0,0.0,0.0,0.0,19946.11221674263,24932.640270928277,0.0,0.0,7.22,7.22,0.0,0.0,70.98789912511619,0.4327836937230134,7.22,0.0,6.390376293441308,0.002637617366504808,-4.487672840732933,16.00039505901123,0.3705044250126874,0.002637617366504808,16.0,82.0,0.026741966836246626,0.06317325887143196,0.0,7.22,0.0,4.500428400975498,0.31057230924622753,0.002592055621757761,11.5,4.500428400975498,0.31057230924622753,0.002592055621757761,4.5,3472337.382754524,1354960.257918031 
 01/11  09:00:00,-3.5249999999999995,11.0,5.0,11.0,5.0,20.0,17.45297771018638,-2.8961105183714815,22.20230215915492,-1.2205754152946002,22.201756357762505,-1.8219138460753679,22.20084829580543,-1.16317049893217,22.201023799144753,-1.9329124047782749,22.199788742574032,-0.711014716024414,17.45297771018638,24.117852626435187,3124.5220223193564,0.0,22.20230215915492,20.728191330310782,1483.3497281996047,0.0,22.201756357762505,19.69919099999928,493.57987547466865,0.0,22.20084829580543,20.82767455572384,1353.8870051422973,0.0,22.201023799144753,19.5113582083061,572.5000734402342,0.0,22.199788742574032,21.60613839828331,206.22021448571667,21.10763775893139,0.0,11618.422349913544,0.0,0.0,1974.0740410764042,908.337182495168,1818.3883884932407,1030.0982226115234,673.6047134978087,2516.552136505298,3154.893556229988,0.0,0.0,0.0,0.0,11618.422349913544,14523.02793739193,0.0,0.0,7.22,7.22,0.0,0.0,62.1248985585882,0.14044362882540848,7.22,0.0,6.561600757280493,0.002677077924498652,-4.322555585950721,15.999936933563193,0.3705044250126874,0.002677077924498652,16.0,82.0,0.02492914249614143,0.05978194710719106,0.0,7.22,0.0,4.499816981056066,0.31057230924622753,0.002634824743649935,11.5,4.499816981056066,0.31057230924622753,0.002634824743649935,4.5,32986503.07910116,1354960.257918031 
 01/11  10:00:00,-2.6125,11.0,5.0,11.0,5.0,20.0,18.33244079008481,0.3785252394554061,22.2023797169038,1.784105434246388,22.20124281567133,0.1393338917223848,22.201736773745058,1.9306192007805012,22.201756665101986,-0.11493240940290536,22.74070211307847,3.1949172147496774,18.33244079008481,29.776800380394373,2900.355489301379,0.0,22.2023797169038,25.975514301944084,377.67928825699784,0.0,22.20124281567133,23.04915588977375,0.0,176.15866725476468,22.201736773745058,26.251334196279867,284.16961483318687,0.0,22.201756665101986,22.601147309711486,90.96408510559803,0.0,22.74070211307847,27.797801266426877,0.0,533.1368574035215,0.0,7754.675649065364,0.0,0.0,869.4045728575622,239.45058873826545,749.791183285259,549.1778616878017,0.0,2230.931553558314,3102.3015007650833,0.0,0.0,0.0,0.0,7754.675649065364,9693.344561331705,0.0,0.0,7.22,7.22,0.0,0.0,62.030739504850374,0.09265039875156314,7.22,0.0,6.706662762372318,0.0029444293588341886,-3.2099391036035168,15.999858645211281,0.3705044250126874,0.0029444293588341886,16.0,82.0,0.02084069366759973,0.057149139882932506,0.0,7.22,0.0,4.49952269088148,0.31057230924622753,0.002789028288266118,11.5,4.49952269088148,0.31057230924622753,0.002789028288266118,4.5,43291727.50884414,1354960.257918031 
 01/11  11:00:00,-1.5125000000000002,11.0,5.0,11.0,5.0,20.0,19.172297450947156,2.2474713238722783,22.213677601883735,3.0801622729925477,22.3654836465912,1.071801045351664,22.20165581463025,3.2750283574836523,22.202264809465966,0.7814874376313193,23.285288904543826,5.391068848461018,19.172297450947156,32.345910696550845,2717.467444347524,0.0,22.213677601883735,28.455561556679864,1.469419208558861,243.40654953346933,22.3654836465912,24.42371105308684,0.0,415.24470721940065,22.20165581463025,28.872625564975507,0.4899636493692583,105.93898564058742,22.202264809465966,24.15851432309444,0.0,89.8963858784673,23.285288904543826,31.36534930109701,0.0,577.1313457353765,0.0,5960.577953985745,0.0,0.0,252.45787502917202,11.972615237952432,361.34523841893116,368.8189419763876,0.0,1886.4399756710347,3052.2762121900982,0.0,0.0,0.0,0.0,5960.577953985745,7450.722442482181,0.0,0.0,7.22,7.22,0.0,0.0,63.42097897444053,0.0765380923981405,7.22,0.0,6.8442596069305575,0.0031765492897917608,-2.3166995160199297,15.999902267451844,0.3705044250126874,0.0031765492897917608,16.0,82.0,0.01641874219487788,0.0547796988288517,0.0,7.22,0.0,4.499674448994253,0.31057230924622753,0.0029370112355450347,11.5,4.499674448994253,0.31057230924622753,0.0029370112355450347,4.5,44626693.29822315,1354960.257918031 
 01/11  12:00:00,-0.4125,8.8,4.0,8.8,4.0,16.0,19.957876017174772,3.188567349044679,22.648840652735682,3.3862731943847235,23.017863475532547,1.415496668268778,22.201234529380358,3.5692545911664255,22.20117566033227,1.0266304219058036,23.40817879796373,6.247485063644469,19.957876017174772,32.93381637050629,2426.337537560691,0.0,22.648840652735682,28.320636687026642,0.0,529.9613653261307,23.017863475532547,24.063413442806507,0.0,471.1556602439484,22.201234529380358,29.47543892245033,0.0,241.3258542908494,22.20117566033227,24.588755986673743,0.0,155.96764966500848,23.40817879796373,33.02681992173431,0.0,587.3962242302676,0.0,5052.207082731998,0.0,0.0,0.0,0.0,225.99554899443,302.9127246970202,0.0,1541.782498911124,3004.4468330372215,0.0,0.0,0.0,0.0,5052.207082731998,6315.258853414996,0.0,0.0,7.22,7.22,0.0,0.0,64.23872130955284,0.06791577349794412,7.22,0.0,6.975252354186624,0.003373328684458342,-1.6128519088084756,15.999907977366897,0.3705044250126874,0.003373328684458342,16.0,81.35035999393264,0.012496277215353548,0.05262131278991277,0.0,7.22,0.0,4.499806009423269,0.31057230924622753,0.003096142784335969,11.5,4.499806009423269,0.31057230924622753,0.003096142784335969,4.5,43268641.549860805,1354960.257918031 
 01/11  13:00:00,1.375,4.4,2.0,4.4,2.0,8.0,20.6641512065929,3.091936037838635,23.41626996553409,2.6849765438573785,22.85201150804082,0.8845114531629659,22.202244468854236,2.729520339829238,22.20036356186282,0.506715840058002,23.216450349242983,5.521881297788452,20.6641512065929,31.322301026651502,1997.5586000635403,0.0,23.41626996553409,25.738691293408834,0.0,590.9718755409467,22.85201150804082,23.395783635402502,0.0,459.9587293470795,22.202244468854236,27.781187862083808,0.0,120.83687815667412,22.20036356186282,23.68687893750506,0.0,108.3796884378209,23.216450349242983,31.78301901864922,0.0,572.0666293901916,0.0,4608.361897625395,0.0,0.0,0.0,0.0,346.2480359448808,350.4432831999641,0.0,981.0676761629311,2960.649807791087,0.0,0.0,0.0,0.0,4608.361897625395,5760.452372031742,0.0,0.0,7.22,7.22,0.0,0.0,64.13357853496329,0.06158525301312673,7.22,0.0,7.09452555427604,0.0035150873589789118,-1.1319117556524403,15.999948124509922,0.3705044250126874,0.0035150873589789118,16.0,79.80693183989588,0.0070748795187762555,0.05073126925413218,0.0,7.22,0.0,4.499924689024345,0.31057230924622753,0.003252875918474254,11.5,4.499924689024345,0.31057230924622753,0.003252875918474254,4.5,39212702.38498172,1354960.257918031 
 01/11  14:00:00,3.2624999999999997,8.8,4.0,8.8,4.0,16.0,21.518404404180018,2.66771152056482,24.579288572313757,3.0895054383170573,22.68658601908829,1.4278707228259633,22.237424528953454,2.901222388219757,22.200419840364287,1.1125648005141247,23.670449472356744,5.479526573875402,21.518404404180018,28.83069641950373,2039.433199292374,0.0,24.579288572313757,24.686936816446902,0.0,1011.7984885986555,22.68658601908829,24.585177827432396,0.0,448.4273081604252,22.237424528953454,28.05897743275226,0.0,468.03869876532747,22.200419840364287,24.750959492196692,0.0,292.6296829336936,23.670449472356744,30.826040323378187,0.0,607.3006911316679,0.0,3890.144404756302,0.0,0.0,0.0,0.0,1.931530454741894,165.94309287226596,0.0,388.50001434701335,2672.024565989951,0.0,0.0,0.0,0.0,2340.5117798503643,2925.639724812955,0.0,0.0,7.22,7.22,0.0,0.0,63.89101141052049,0.05247665284084757,7.22,0.0,8.305607958001502,0.003624779883255514,-0.7814949870483647,16.00695196839854,0.4097976624405767,0.003624779883255514,16.0,75.18226487910252,0.002546665735195166,0.04898065245231041,0.0,7.22,0.0,4.49980172380277,0.31057230924622753,0.0033168873757232864,11.5,4.49980172380277,0.31057230924622753,0.0033168873757232864,4.5,41931819.08387971,1382612.449371702 
 01/11  15:00:00,4.2125,11.0,5.0,11.0,5.0,20.0,22.404004550263238,3.7699702403243265,24.851365099087317,3.6938466922268978,22.3766533062293,2.9052946044264765,22.35170881147751,4.38329070800348,22.201652546076446,2.6070743191568475,24.020721309430144,6.773343507257423,22.404004550263238,29.5303484831471,2057.1611740679646,0.0,24.851365099087317,25.353455490688553,0.0,1544.0480907192955,22.3766533062293,27.83903682206867,0.0,459.7042968368371,22.35170881147751,30.941309534359387,0.0,514.6783463752232,22.201652546076446,27.543216920901408,0.0,407.80469202714005,24.020721309430144,33.012877634632666,0.0,858.2071228017944,0.0,5523.523089175409,0.0,0.0,0.0,0.0,0.0,86.27158816599254,0.0,90.12078835655767,1913.2105115968725,0.0,0.0,0.0,0.0,607.0180264878026,758.7725331097532,0.0,0.0,7.219999999999999,7.219999999999999,0.0,0.0,54.85209927164544,0.05049758091053553,7.219999999999999,0.0,10.243868020806833,0.0039204634542353125,0.19252708374237817,15.535341415491573,0.4849634771406025,0.0039204634542353125,16.0,60.94641941666278,0.0006687235382837488,0.04917908813642535,0.0,7.219999999999999,0.0,4.499484660260142,0.31057230924622753,0.0033961188939100593,11.5,4.499484660260142,0.31057230924622753,0.0033961188939100593,4.5,42890898.24765456,1443756.6191883245 
 01/11  16:00:00,3.7124999999999995,11.0,5.0,11.0,5.0,20.0,22.92923293243069,4.960494705812383,25.042365406314772,4.768934548199336,22.201465582396764,3.77322414652931,22.21512329070125,5.614586072004153,22.21523818118101,3.5143500381903965,24.05180085907,7.87342372700734,22.92923293243069,31.0935930353999,1699.675362037936,0.0,25.042365406314772,27.02551538663176,0.0,1261.6812357226438,22.201465582396764,29.902867651172716,0.0,372.9822888804674,22.21512329070125,33.98550948459675,0.0,484.58611821499585,22.21523818118101,29.33738169060603,0.0,491.4177433239625,24.05180085907,35.52569401132649,0.0,860.567767777761,0.0,10798.088764486827,0.0,0.0,0.0,159.18344792896806,114.60559189810282,96.92500763964995,0.0,247.23664015903293,1770.002746605493,0.0,0.0,0.0,0.0,2018.0417918489939,2522.5522398112416,0.0,0.0,7.22,7.22,0.0,0.0,45.40345940689587,0.0709565696375022,7.22,0.0,8.936865278921218,0.00399656607551914,0.4212696253899629,14.281411476906419,0.42680100660128195,0.00399656607551914,16.0,51.53255680660424,0.0028627671917289634,0.06428097197202996,0.0,7.22,0.0,4.499570944110496,0.31057230924622753,0.003531210868188193,11.5,4.499570944110496,0.31057230924622753,0.003531210868188193,4.5,41064165.954428,1398239.4616211613 
 01/11  17:00:00,2.6125,11.0,5.0,11.0,5.0,20.0,23.02934485203499,5.5841470476731985,23.98985209066918,5.5661177021030674,22.20171902191875,3.906576171034067,22.201397289345604,6.009843876882877,22.20055468931239,3.6465065957481717,23.969199811342918,8.65629244795737,23.02934485203499,32.27660461482283,1546.6952029479955,0.0,23.98985209066918,30.437408684013675,0.0,930.9987358152518,22.20171902191875,30.18397409097787,0.0,187.65683182838563,22.201397289345604,34.95469744525619,0.0,154.24846814512225,22.20055468931239,29.638363525760326,0.0,325.6147653920795,23.969199811342918,37.64957114613376,0.0,681.2472670366867,0.0,8325.50866095984,0.0,0.0,0.0,242.3048220838594,328.5107274002967,148.92674880415413,0.0,592.9179752310461,2460.7319039206204,0.0,0.0,0.0,0.0,5750.9578257412295,7188.697282176537,0.0,0.0,7.22,7.22,0.0,0.0,53.8278221062655,0.07229821784343397,7.22,0.0,8.549445006609016,0.004050711414829489,0.6025175257651548,15.800086301094336,0.4070512883949666,0.004050711414829489,16.0,66.62991962913487,0.005178309841542013,0.06206899922765301,0.0,7.22,0.0,4.499908644125545,0.31057230924622753,0.003582745070651068,11.5,4.499908644125545,0.31057230924622753,0.003582745070651068,4.5,37449040.03849912,1381589.679630267 
 01/11  18:00:00,2.2,11.0,5.0,11.0,5.0,20.0,22.789692782818168,5.886333986380247,22.81880448340274,6.222021232781838,22.2013595303942,3.807336036197867,22.202056114693598,6.10494539532065,22.201070859588228,3.536191955488992,23.87330649558497,9.269315909848771,22.789692782818168,33.44199669858844,1478.0343333735796,0.0,22.81880448340274,34.17478248728049,0.0,544.6165638703321,22.2013595303942,29.9741371451432,0.0,101.40000432355512,22.202056114693598,35.1840592410923,0.0,31.954033184031744,22.201070859588228,29.407176178634547,0.0,156.50850651551207,23.87330649558497,39.46839631773328,0.0,625.9158931013553,0.0,4728.636824172215,0.0,0.0,0.0,314.9643870584979,435.4028484134621,302.9801340714266,0.0,722.7474676736256,2819.9966025975205,0.0,0.0,0.0,0.0,4728.636824172215,5910.796030215268,0.0,0.0,7.22,7.22,0.0,0.0,62.0431687670275,0.05658911771622063,7.22,0.0,7.477750792361061,0.0040269996570360435,0.5296755337992258,15.999795877947733,0.3705044250126874,0.0040269996570360435,16.0,79.80237687757102,0.004882310696305891,0.04590756669422976,0.0,7.22,0.0,4.5003207864208745,0.31057230924622753,0.0036698137966441743,11.5,4.5003207864208745,0.31057230924622753,0.0036698137966441743,4.5,37407957.01890061,1354960.257918031 
 01/11  19:00:00,2.5749999999999997,5.5,2.5,5.5,2.5,10.0,22.123284257458295,5.679754061997662,22.2034329541201,5.236319464582145,22.201918383396947,3.040249175548607,22.202215980477526,5.234408066493069,22.200661224158623,2.8097801687486617,22.751893457078435,8.482865177290734,22.123284257458295,34.32941570887002,993.7090276283632,0.0,22.2034329541201,33.14352680673651,403.2870032054498,11.433440287365585,22.201918383396947,28.40052040473958,283.82718282902385,0.0,22.202215980477526,33.13759961280334,769.9960540668278,0.0,22.200661224158623,27.94114371778207,251.17868374864406,0.0,22.751893457078435,40.046751281772096,0.0,536.4917889196613,0.0,6840.575170851423,0.0,0.0,884.4517838305751,699.6545965823672,1235.0236584020602,710.0728982255598,0.0,604.9109111035191,2857.108790211443,0.0,0.0,0.0,0.0,6840.575170851423,8550.718963564277,0.0,0.0,7.22,7.22,0.0,0.0,60.148332184154555,0.07470743021362423,7.22,0.0,7.379999857115179,0.0040822658354649185,0.7122966849324588,16.000118387587555,0.3705044250126874,0.0040822658354649185,16.0,81.99916085507648,0.003923015585004572,0.046568973036625154,0.0,7.22,0.0,4.5000454457393815,0.31057230924622753,0.003735786911653104,11.5,4.5000454457393815,0.31057230924622753,0.003735786911653104,4.5,23024851.86458218,1354960.257918031 
 01/11  20:00:00,2.8,0.0,0.0,0.0,0.0,0.0,21.314992210215507,4.125083227281891,22.201958768970705,2.9471702793312127,22.20187373215324,1.356655590307037,22.202248728714842,3.0478709259991743,22.200979732585246,1.2190690640911126,22.202692124541418,5.907718117927765,21.314992210215507,32.36958175332206,634.9292912336887,0.0,22.201958768970705,28.241381437304998,1341.6009715191653,0.0,22.20187373215324,25.19509054189697,611.3047306788797,0.0,22.202248728714842,28.442603986093545,1463.2965065214746,0.0,22.200979732585246,24.946447312805123,599.5196564392782,0.0,22.202692124541418,34.76564967455187,603.2269471862712,0.0,0.0,10336.278087062497,0.0,0.0,1832.7240731781985,1027.0443866240928,1927.8150314478246,1058.3254561827703,1090.9237177353975,534.2164937818026,2904.9146386211123,0.0,0.0,0.0,0.0,10336.278087062497,12920.347608828122,0.0,0.0,7.22,7.22,0.0,0.0,59.97789017122433,0.11221320755886104,7.22,0.0,7.251230558477975,0.004009126147025736,0.45487918023209234,15.999970171821282,0.3705044250126874,0.004009126147025736,16.0,81.99999969110847,0.0033858210207462396,0.048440899313641296,0.0,7.22,0.0,4.500038816033728,0.31057230924622753,0.0037453634852129196,11.5,4.500038816033728,0.31057230924622753,0.0037453634852129196,4.5,12259932.23723202,1354960.257918031 
 01/11  21:00:00,3.1125,0.0,0.0,0.0,0.0,0.0,20.509656428419426,2.5385171210900546,20.107113136738505,2.053175479315062,20.273583060438675,1.7211389679526339,19.993205105413047,2.104385648958812,20.301792013431147,1.7503151142122944,21.015655632406002,3.941630006475119,20.509656428419426,30.39426296690042,325.4906730835808,0.0,20.107113136738505,30.124898837640565,98.0816391302817,0.0,20.273583060438675,29.140472859728995,71.5185729939977,0.0,19.993205105413047,30.45040409729394,101.44633051629916,0.0,20.301792013431147,29.152606899717146,76.83071491591923,0.0,21.015655632406002,32.53537320050214,26.441155286640452,0.8757722602942692,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.22,7.22,0.0,0.0,60.382072286521726,0.0,7.22,0.0,20.336296559792235,0.004674426622270463,2.5636640451206696,21.338588560900742,0.3705044250126874,0.004674426622270463,16.0,81.99999999995993,0.0,0.0,0.0,7.22,0.0,3.1125,0.00621144618492455,0.0037419311227243433,11.5,3.1125,0.00621144618492455,0.0037419311227243433,4.5,7114960.257918031,1354960.257918031 
 01/11  22:00:00,2.6125,0.0,0.0,0.0,0.0,0.0,19.564594022074644,2.346354298754428,19.05753307138994,2.011767996815168,19.30415408992984,2.0875462023125215,18.97750280211629,2.019694666663285,19.335540666644814,2.1150181490940962,20.154445574308156,2.909394577137771,19.564594022074644,31.78924035412667,68.09546367300527,0.0,19.05753307138994,32.03519909623203,114.9883150915702,0.0,19.30415408992984,31.71851288564271,80.40854950343993,0.0,18.97750280211629,32.213418792807445,114.89534876785297,0.0,19.335540666644814,31.718642267196046,86.40490885392643,0.0,20.154445574308156,31.89761305926495,27.44762681343343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.22,7.22,0.0,0.0,60.382072286521726,0.0,7.22,0.0,19.49888074580329,0.0046004622436724655,2.3382236318198544,20.501308709775337,0.3705044250126874,0.0046004622436724655,16.0,81.99999999995993,0.0,0.0,0.0,7.22,0.0,2.6125,0.00621144618492455,0.0037351022767010827,11.5,2.6125,0.00621144618492455,0.0037351022767010827,4.5,3064960.257918031,1354960.257918031 
 01/11  23:00:00,1.8875000000000002,0.0,0.0,0.0,0.0,0.0,18.803828176111512,2.1293611099591785,18.469564987199057,1.887308467744613,18.7239250193684,2.003207151776343,18.422656672216824,1.880689837152983,18.749541520013114,2.0184666871961396,19.705597385297057,2.226744244841834,18.803828176111512,32.820140040286745,126.24374721050117,0.0,18.469564987199057,32.93870063434752,97.86908664744107,0.0,18.7239250193684,32.687922106769584,65.45583156358373,0.0,18.422656672216824,33.0199749209874,96.18957889921376,0.0,18.749541520013114,32.67118538446063,70.33154902313174,0.0,19.705597385297057,31.242480496304307,3.1035752334881295,3.666811176631086,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.22,7.22,0.0,0.0,60.382072286521726,0.0,7.22,0.0,18.695918469235536,0.00453542653962553,2.1399826466709353,19.698466038463465,0.3705044250126874,0.00453542653962553,16.0,81.99999999995993,0.0,0.0,0.0,7.22,0.0,1.8875000000000002,0.00621144618492455,0.003647509047858852,11.5,1.8875000000000002,0.00621144618492455,0.003647509047858852,4.5,3064960.257918031,1354960.257918031 
 01/11  24:00:00,1.3249999999999997,0.0,0.0,0.0,0.0,0.0,18.154322203076802,1.851495192121712,18.06890406226325,1.6488581301108618,18.307917653046196,1.7529279051006252,18.042062903651725,1.6390395929838653,18.328719581584686,1.764347470473597,19.397922337551535,1.7232990787803417,18.154322203076802,33.510895056848476,212.38863763278414,0.0,18.06890406226325,33.20548333374137,76.18523092433043,0.0,18.307917653046196,32.95542806159869,48.20064552361157,0.0,18.042062903651725,33.23817090553894,74.14800000008319,0.0,18.328719581584686,32.93935721018029,51.64740569176956,0.0,19.397922337551535,30.72017956385008,0.0,29.433115262992487,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.22,7.22,0.0,0.0,60.382072286521726,0.0,7.22,0.0,18.022944897491737,0.004452120557969591,1.87345002701391,19.025645713791157,0.3705044250126874,0.004452120557969591,16.0,81.99999999995993,0.0,0.0,0.0,7.22,0.0,1.3249999999999997,0.00621144618492455,0.003504821521849772,11.5,1.3249999999999997,0.00621144618492455,0.003504821521849772,4.5,3064960.257918031,1354960.257918031 
 01/12  01:00:00,1.1,0.0,0.0,0.0,0.0,0.0,17.627205719003825,1.5454213270609705,17.938604780299737,1.3642066455362998,18.12613082126589,1.457539751671137,17.925204133971427,1.3540826877280598,18.142010759961572,1.4675808545121627,19.352913942360566,1.314556520555906,17.627205719003825,33.89006897676232,336.62838522643597,0.0,17.938604780299737,32.80214426323115,42.260673930629025,0.0,18.12613082126589,32.63543849812518,23.049309303311873,0.0,17.925204133971427,32.80598033606896,41.01823105552489,0.0,18.142010759961572,32.626361610227264,24.25803514771303,0.0,19.352913942360566,29.916376765070762,0.0,69.83697228434585,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.22,7.22,0.0,0.0,60.382072286521726,0.0,7.22,0.0,17.466522123220777,0.004357023457246607,1.568782434234528,18.469397933572814,0.3705044250126874,0.004357023457246607,16.0,81.99999999995993,0.0,0.0,0.0,7.22,0.0,1.1,0.00621144618492455,0.003370055453927293,11.5,1.1,0.00621144618492455,0.003370055453927293,4.5,6304960.257918031,1354960.257918031 
 01/12  02:00:00,1.4749999999999999,0.0,0.0,0.0,0.0,0.0,17.220139188542937,1.2228791970347854,17.796795828291184,1.0367596754171866,17.951746907676338,1.127883664552243,17.790447840013602,1.0266616529780848,17.95910047906195,1.1381466854528717,19.230331026859332,0.9256103385562744,17.220139188542937,33.976754623514424,441.10539659654637,0.0,17.796795828291184,32.32600669203845,20.35079557824838,0.0,17.951746907676338,32.22276630610611,6.760497147571414,0.0,17.790447840013602,32.315438375666126,19.744485630195186,0.0,17.95910047906195,32.23163927144428,6.915365766544937,0.0,19.230331026859332,29.313214918722025,0.0,93.08540803630768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.22,7.22,0.0,0.0,60.382072286521726,0.0,7.22,0.0,17.049387630191916,0.0042580468196690355,1.2509532683411135,18.052445638552932,0.3705044250126874,0.0042580468196690355,16.0,81.99999999995993,0.0,0.0,0.0,7.22,0.0,1.4749999999999999,0.00621144618492455,0.003250202139363799,11.5,1.4749999999999999,0.00621144618492455,0.003250202139363799,4.5,6304960.257918031,1354960.257918031 
 01/12  03:00:00,2.6999999999999997,0.0,0.0,0.0,0.0,0.0,16.899322582378787,0.8469878922673622,17.702066712593922,0.6102626634196022,17.82451972280104,0.7152895664311177,17.69795970509659,0.5991082644746186,17.82654190234328,0.728029764969297,19.10228408051843,0.45438889105873753,16.899322582378787,33.74853741032304,511.8618547633557,0.0,17.702066712593922,31.535067837463608,3.4925129300510207,0.9518471631743637,17.82451972280104,31.530653781635355,0.0,6.076348114644361,17.69795970509659,31.51782528894802,3.5376318974564356,0.8229458451844494,17.82654190234328,31.555616801668307,0.0,6.854973318059876,19.10228408051843,28.560035734464936,0.0,108.10736485929738,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.22,7.22,0.0,0.0,60.382072286521726,0.0,7.22,0.0,16.730721616773454,0.0041459882865875035,0.8829392968940051,17.73398598544042,0.3705044250126874,0.0041459882865875035,16.0,81.99999999995993,0.0,0.0,0.0,7.22,0.0,2.6999999999999997,0.00621144618492455,0.0029637636936883033,11.5,2.6999999999999997,0.00621144618492455,0.0029637636936883033,4.5,6304960.257918031,1354960.257918031 
 01/12  04:00:00,3.675,0.0,0.0,0.0,0.0,0.0,16.6862814185789,0.3490011549030008,17.685462335730914,0.07576348312959497,17.773218576816,0.20869141201415278,17.681078641516915,0.06261371968789588,17.77128354076752,0.22562681148672464,19.03312319179357,-0.11784932736865152,16.6862814185789,32.99939024713858,570.0130290462434,0.0,17.685462335730914,30.360662887962448,0.0,13.526784895557796,17.773218576816,30.49434664172162,0.0,17.296738264885107,17.681078641516915,30.33818796313193,0.0,12.475595858117003,17.77128354076752,30.535516871463514,0.0,18.943550802025356,19.03312319179357,27.478902204273776,0.0,119.87267536239295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.22,7.22,0.0,0.0,60.382072286521726,0.0,7.22,0.0,16.51192286926648,0.0040059433646088905,0.4101992998677094,17.515445256509267,0.3705044250126874,0.0040059433646088905,16.0,81.99999999995993,0.0,0.0,0.0,7.22,0.0,3.675,0.00621144618492455,0.002750588220058258,11.5,3.675,0.00621144618492455,0.002750588220058258,4.5,6304960.257918031,1354960.257918031 
 01/12  05:00:00,3.5249999999999995,0.0,0.0,0.0,0.0,0.0,16.561671082201222,-0.15879192995272473,17.65779170893168,-0.37705830352763164,17.729075443936857,-0.2551611582440778,17.654362640109238,-0.3902594348756223,17.724357335602495,-0.24137011572719755,18.984319800468793,-0.5843324849470279,16.561671082201222,32.00581380856232,606.0245177275574,0.0,17.65779170893168,29.325966504489468,0.0,22.692378347286876,17.729075443936857,29.489693434045734,0.0,23.920175692141697,17.654362640109238,29.300360172285796,0.0,21.224606187069753,17.724357335602495,29.532049409095606,0.0,26.04646904947191,18.984319800468793,26.525282366511323,0.0,127.2729057885058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.22,7.22,0.0,0.0,60.382072286521726,0.0,7.22,0.0,16.368704966630606,0.003855992241448504,-0.10371084139142647,17.37250376688426,0.3705044250126874,0.003855992241448504,16.0,81.99999999995993,0.0,0.0,0.0,7.22,0.0,3.5249999999999995,0.00621144618492455,0.0027734579131929345,11.5,3.5249999999999995,0.00621144618492455,0.0027734579131929345,4.5,6304960.257918031,1354960.257918031 
 01/12  06:00:00,2.6125,0.0,0.0,0.0,0.0,0.0,16.471962770016642,-0.5833243451995715,17.590149945260084,-0.7860402927146957,17.66239463147046,-0.6748330019340797,17.588913287876284,-0.7985615660535893,17.656168975786322,-0.6625797295812634,18.93781352765893,-0.992409129181892,16.471962770016642,31.080172187736462,615.5393461997658,0.0,17.590149945260084,28.47183076723835,0.0,25.83415461231317,17.66239463147046,28.60455352456436,0.0,26.632985467447327,17.588913287876284,28.44454100892006,0.0,24.36404860582786,17.656168975786322,28.644819571426012,0.0,28.92850884393431,18.93781352765893,25.71835510547637,0.0,132.03614216996942,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.22,7.22,0.0,0.0,60.382072286521726,0.0,7.22,0.0,16.261240940065736,0.0037211585811059815,-0.538708839896986,17.26528841689634,0.3705044250126874,0.0037211585811059815,16.0,81.99999999995993,0.0,0.0,0.0,7.22,0.0,2.6125,0.00621144618492455,0.0026717219467841794,11.5,2.6125,0.00621144618492455,0.0026717219467841794,4.5,6304960.257918031,1354960.257918031 
 01/12  07:00:00,1.8875000000000002,0.0,0.0,0.0,0.0,0.0,16.38163378588635,-0.9864160007204044,17.528252695639633,-1.174658055837515,17.60085116665131,-1.0700555240852487,17.52851414642116,-1.1865517127883263,17.593528378025653,-1.0585154659063054,18.920388592291324,-1.376502430449224,16.38163378588635,30.232954318874842,629.1076969343023,0.0,17.528252695639633,27.67645859866753,0.0,28.74527640805411,17.60085116665131,27.790271494975702,0.0,29.110623705480805,17.52851414642116,27.648672738658238,0.0,27.23280006122809,17.593528378025653,27.829761596140457,0.0,31.581465162792256,18.920388592291324,24.93762196654021,0.0,138.41348716661366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.22,7.22,0.0,0.0,60.382072286521726,0.0,7.22,0.0,16.16242901950178,0.003597493915531798,-0.9444612391937564,17.166704682158578,0.3705044250126874,0.003597493915531798,16.0,81.99999999995993,0.0,0.0,0.0,7.22,0.0,1.8875000000000002,0.00621144618492455,0.0025917059009535055,11.5,1.8875000000000002,0.00621144618492455,0.0025917059009535055,4.5,6304960.257918031,1354960.257918031 
 01/12  08:00:00,1.3249999999999997,0.0,0.0,0.0,0.0,0.0,16.293669904894717,-1.3526773970722301,17.49615121034116,-1.5167449929675503,17.86437521913129,-1.423961901327636,17.505148751998323,-1.5275646538395367,17.561992362447455,-1.4139432571336714,18.893766192069474,-1.7057425939068795,16.293669904894717,29.491836402890236,655.5654245085666,0.0,17.49615121034116,26.954879315041524,0.0,34.29837154975229,17.86437521913129,26.54674664720124,0.0,53.61050389660949,17.505148751998323,26.915374103927313,0.0,33.14733743682342,17.561992362447455,27.073823628866187,0.0,36.79002237246817,18.893766192069474,24.303216311902524,0.0,144.3389960999309,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.22,7.22,0.0,0.0,60.382072286521726,0.0,7.22,0.0,16.06019617171174,0.0034871988867032394,-1.3172164246651255,17.064675437611434,0.3705044250126874,0.0034871988867032394,16.0,81.99999999995993,0.0,0.0,0.0,7.22,0.0,1.3249999999999997,0.00621144618492455,0.0026013533426125298,11.5,1.3249999999999997,0.00621144618492455,0.0026013533426125298,4.5,6304960.257918031,1354960.257918031 
 01/12  09:00:00,2.1624999999999996,0.0,0.0,0.0,0.0,0.0,16.283389830262713,-1.678794977178401,17.63376017921054,-1.8246616029513545,18.60143087802588,-1.742468692451853,17.660110104628803,-1.8343215855991675,17.683402237974676,-1.7332099276477433,18.884104331821284,-1.9962647981067798,16.283389830262713,28.720672804528594,730.8655542829101,0.0,17.63376017921054,26.045002779908064,0.0,46.685092050801984,18.60143087802588,24.677916052121578,0.0,104.23261286333928,17.660110104628803,25.980892810782116,0.0,46.17938602220636,17.683402237974676,26.162403676295433,0.0,47.11822162489017,18.884104331821284,23.73517358438783,0.0,144.99934240990018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.22,7.22,0.0,0.0,60.382072286521726,0.0,7.22,0.0,16.041708620025872,0.003393145457837334,-1.6437374661397521,17.04636157279397,0.3705044250126874,0.003393145457837334,16.0,81.99999999995993,0.0,0.0,0.0,7.22,0.0,2.1624999999999996,0.00621144618492455,0.0026711817284129167,11.5,2.1624999999999996,0.00621144618492455,0.0026711817284129167,4.5,6304960.257918031,1354960.257918031 
 01/12  10:00:00,2.8,0.0,0.0,0.0,0.0,0.0,16.331744133368538,-1.9732548993666015,17.711052561038017,-2.116294050219884,18.458583189782185,-2.04056248689081,17.78865016125949,-2.1250383530595793,17.793608538406907,-2.03167500778304,18.865194401685272,-2.2705609291869564,16.331744133368538,27.937150035598698,748.656924782257,0.0,17.711052561038017,25.29362485555287,0.0,48.93278792831876,18.458583189782185,24.285224748357518,0.0,91.36519828828176,17.78865016125949,25.152049999163793,0.0,52.16236583215681,17.793608538406907,25.341303125764483,0.0,51.643172718838,18.865194401685272,23.224009284673013,0.0,139.62812017867446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.22,7.22,0.0,0.0,60.382072286521726,0.0,7.22,0.0,16.090478318594354,0.0033103880652531124,-1.938005428985844,17.095284147938692,0.3705044250126874,0.0033103880652531124,16.0,81.99999999995993,0.0,0.0,0.0,7.22,0.0,2.8,0.00621144618492455,0.0027071295466465956,11.5,2.8,0.00621144618492455,0.0027071295466465956,4.5,6304960.257918031,1354960.257918031 
 01/12  11:00:00,2.8,0.0,0.0,0.0,0.0,0.0,16.421095178707155,-2.2598160760339363,17.81923993096242,-2.3763270940127303,18.37674222428245,-2.303226582246153,17.963646959999647,-2.384604955752394,17.962289611590723,-2.2948075850391403,18.888546038676026,-2.5178596843262424,16.421095178707155,27.120723530769517,725.7059203848278,0.0,17.81923993096242,24.581007261475772,0.0,51.57298736636022,18.37674222428245,23.879942806083022,0.0,80.85098991276783,17.963646959999647,24.34185233148212,0.0,59.68647042239235,17.962289611590723,24.52779134991794,0.0,58.57235869479126,18.888546038676026,22.71446388454029,0.0,135.54567351256168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.22,7.22,0.0,0.0,60.382072286521726,0.0,7.22,0.0,16.165204160824118,0.003232583990208327,-2.220909932610142,17.17015375922883,0.3705044250126874,0.003232583990208327,16.0,81.99999999995993,0.0,0.0,0.0,7.22,0.0,2.8,0.00621144618492455,0.0027667616435509386,11.5,2.8,0.00621144618492455,0.0027667616435509386,4.5,6304960.257918031,1354960.257918031 
 01/12  12:00:00,2.8,0.0,0.0,0.0,0.0,0.0,16.57556278114547,-2.467581455194725,18.029411523010673,-2.5503738423232822,18.502019039532286,-2.4993152392315703,18.218538500140532,-2.5568316016861816,18.204705289207904,-2.494289104234458,18.996938247063923,-2.6665885602948936,16.57556278114547,26.391639308916595,738.1311318165078,0.0,18.029411523010673,23.906294090731212,0.0,57.40404755271595,18.502019039532286,23.30688566015407,0.0,80.07626560126891,18.218538500140532,23.61108913450749,0.0,68.56937337599271,18.204705289207904,23.756037164896494,0.0,66.38114397660445,18.996938247063923,22.281168455829615,0.0,133.30086652746974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.22,7.22,0.0,0.0,60.382072286521726,0.0,7.22,0.0,16.301808576830243,0.003170711475609219,-2.4502519496032225,17.306872533997506,0.3705044250126874,0.003170711475609219,16.0,81.99999999995993,0.0,0.0,0.0,7.22,0.0,2.8,0.00621144618492455,0.0027429078940006003,11.5,2.8,0.00621144618492455,0.0027429078940006003,4.5,6304960.257918031,1354960.257918031 
 01/12  13:00:00,2.8,0.0,0.0,0.0,0.0,0.0,16.76773889291556,-2.6357060115026565,18.202787332253703,-2.711752615448111,18.60658569761078,-2.6680627235550913,18.392778248510282,-2.7171116022410957,18.386847710172784,-2.663281371546666,19.069995589814695,-2.8094330553337485,16.76773889291556,25.705937612411105,724.6703628229795,0.0,18.202787332253703,23.328617139245353,0.0,56.59420699347709,18.60658569761078,22.828738978286182,0.0,74.7802615950041,18.392778248510282,23.041633057570717,0.0,67.86653760962798,18.386847710172784,23.154734353871174,0.0,66.27409583771498,19.069995589814695,21.915003236787783,0.0,124.58001671377804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.22,7.22,0.0,0.0,60.382072286521726,0.0,7.22,0.0,16.485232910232938,0.003124771916836676,-2.6157222965508007,17.490381794729007,0.3705044250126874,0.003124771916836676,16.0,81.99999999995993,0.0,0.0,0.0,7.22,0.0,2.8,0.00621144618492455,0.0027649883982173553,11.5,2.8,0.00621144618492455,0.0027649883982173553,4.5,6304960.257918031,1354960.257918031 
 01/12  14:00:00,3.1125,0.0,0.0,0.0,0.0,0.0,16.95506921920279,-2.779908626766743,18.34014618865748,-2.843292714948759,18.637558988759498,-2.8068662695290656,18.473838563018006,-2.84774626224777,18.489742067398794,-2.802966224795499,19.110310985526645,-2.9246831841491416,16.95506921920279,25.096003629311525,690.7808525773162,0.0,18.34014618865748,22.873862533251703,0.0,51.99961268237797,18.637558988759498,22.520139003065353,0.0,63.77663174381212,18.473838563018006,22.674254398873376,0.0,59.282141625483064,18.489742067398794,22.737182101613083,0.0,59.449495762077845,19.110310985526645,21.64901743229653,0.0,112.36182508756679,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.22,7.22,0.0,0.0,60.382072286521726,0.0,7.22,0.0,16.680309948952093,0.003084631159382856,-2.764290855365044,17.685533052310138,0.3705044250126874,0.003084631159382856,16.0,81.99999999995993,0.0,0.0,0.0,7.22,0.0,3.1125,0.00621144618492455,0.0028016322492653424,11.5,3.1125,0.00621144618492455,0.0028016322492653424,4.5,6304960.257918031,1354960.257918031 
 01/12  15:00:00,2.6125,0.0,0.0,0.0,0.0,0.0,17.082034468473537,-2.882792189534626,18.34764017522795,-2.8809279605393403,18.54906333956458,-2.8569025584927594,18.41698795710535,-2.8841165350500546,18.47611586664257,-2.85490985077666,19.144859605288875,-2.9409397220767404,17.082034468473537,24.679970481795873,645.494153070422,0.0,18.34764017522795,22.79071655634167,0.0,41.78339455507097,18.54906333956458,22.55029486482065,0.0,48.72980753891187,18.41698795710535,22.685804532584292,0.0,44.77134954111983,18.47611586664257,22.657304691324182,0.0,48.380366832144205,19.144859605288875,21.572836701549157,0.0,104.3510855157719,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.22,7.22,0.0,0.0,60.382072286521726,0.0,7.22,0.0,16.816341637710025,0.0030578695612235125,-2.8598190919711004,17.82161422830945,0.3705044250126874,0.0030578695612235125,16.0,81.99999999995993,0.0,0.0,0.0,7.22,0.0,2.6125,0.00621144618492455,0.0031329845714778803,11.5,2.6125,0.00621144618492455,0.0031329845714778803,4.5,6304960.257918031,1354960.257918031 
