Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SPACE1-1:Zone People Occupant Count [](Hourly),SPACE2-1:Zone People Occupant Count [](Hourly),SPACE3-1:Zone People Occupant Count [](Hourly),SPACE4-1:Zone People Occupant Count [](Hourly),SPACE5-1:Zone People Occupant Count [](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air Relative Humidity [%](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air Relative Humidity [%](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air Relative Humidity [%](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air Relative Humidity [%](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air Relative Humidity [%](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Electricity:HVAC [J](Hourly) 
 01/12  16:00:00,1.8875000000000002,0.0,0.0,0.0,0.0,0.0,17.10421598073788,-2.825124513905844,18.21788542949166,-2.7743944870517097,18.37101107817297,-2.789742732203634,18.24352924340588,-2.7740544921713775,18.35183957591808,-2.7931205294109516,19.168576398498356,-2.7861830105679757,17.10421598073788,24.765189993894566,602.2327565847615,0.0,18.21788542949166,23.183996642304912,0.0,28.411404158458595,18.37101107817297,22.93265398327023,0.0,34.21736205385565,18.24352924340588,23.14745610984002,0.0,28.825668383125333,18.35183957591808,22.95364799926188,0.0,36.34106855524283,19.168576398498356,21.82322290617326,0.0,103.18346286328273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.22,7.22,0.0,0.0,60.382072286521726,0.0,7.22,0.0,16.85495137076791,0.0030608655176174006,-2.8361717739404977,17.86021842106191,0.3705044250126874,0.0030608655176174006,16.0,81.99999999995993,0.0,0.0,0.0,7.22,0.0,1.8875000000000002,0.00621144618492455,0.0032430248986420524,11.5,1.8875000000000002,0.00621144618492455,0.0032430248986420524,4.5,6304960.257918031,1354960.257918031 
 01/12  17:00:00,1.0125,0.0,0.0,0.0,0.0,0.0,17.007265112534427,-2.734135484451784,17.99914862472097,-2.6962380262491616,18.128875851960572,-2.7149806441389366,18.003963295962812,-2.69463182701923,18.131046047813363,-2.7171924103406404,19.15872679638149,-2.683028697220093,17.007265112534427,25.109301846617566,576.0538212470408,0.0,17.99914862472097,23.660244636374724,0.0,17.54261067745955,18.128875851960572,23.431063256182952,0.0,23.484256567214516,18.003963295962812,23.656217211633013,0.0,16.96977848095264,18.131046047813363,23.42354626211344,0.0,26.074873675586957,19.15872679638149,22.026764859772594,0.0,108.87098401815228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.22,7.22,0.0,0.0,60.382072286521726,0.0,7.22,0.0,16.773085016704403,0.0030816289511981457,-2.7365438330355225,17.778313671236493,0.3705044250126874,0.0030816289511981457,16.0,81.99999999995993,0.0,0.0,0.0,7.22,0.0,1.0125,0.00621144618492455,0.003273239950425353,11.5,1.0125,0.00621144618492455,0.003273239950425353,4.5,6304960.257918031,1354960.257918031 
 01/12  18:00:00,-0.15,0.0,0.0,0.0,0.0,0.0,16.81054742016394,-2.6612089664039247,17.692937923586005,-2.6990975349488826,17.837106487006167,-2.7088270400281393,17.70834284136379,-2.6978542712814892,17.834537439750004,-2.709237755042531,19.044794430651116,-2.6850416363524627,16.81054742016394,25.580936794072233,560.987199499086,0.0,17.692937923586005,24.11465584133979,0.0,8.336034104563794,17.837106487006167,23.87702406840918,0.0,16.687873307208633,17.70834284136379,24.093749048046877,0.0,9.050300567073236,17.834537439750004,23.88007405975658,0.0,18.22485950341047,19.044794430651116,22.180038473759556,0.0,114.89680593401312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.22,7.22,0.0,0.0,60.382072286521726,0.0,7.22,0.0,16.582787702007774,0.0030895703269091515,-2.6819667558037907,17.588001672076814,0.3705044250126874,0.0030895703269091515,16.0,81.99999999995993,0.0,0.0,0.0,7.22,0.0,-0.15,0.00621144618492455,0.0028193532271080395,11.5,-0.15,0.00621144618492455,0.0028193532271080395,4.5,6304960.257918031,1354960.257918031 
 01/12  19:00:00,-2.2874999999999996,0.0,0.0,0.0,0.0,0.0,16.5282180507777,-2.8084645971078808,17.302232511506688,-2.983278445005963,17.477481788854366,-2.928903128742162,17.324140782045664,-2.987165793325194,17.47464419270113,-2.91961661337565,18.80285336038051,-3.031673218041511,16.5282180507777,25.723572672690768,544.6010484887568,0.0,17.302232511506688,24.133289654705592,0.6599420615381177,1.22774463578304,17.477481788854366,23.97693104187499,0.0,12.21784289007553,17.324140782045664,24.091982103407027,0.1298291051657543,2.314777166730039,17.47464419270113,23.999984764973888,0.0,13.272479987339466,18.80285336038051,21.870927155816027,0.0,118.90014888425844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.22,7.22,0.0,0.0,60.382072286521726,0.0,7.22,0.0,16.28981263392889,0.003057852648058592,-2.7803458808115025,17.29508525699813,0.3705044250126874,0.003057852648058592,16.0,81.99999999995993,0.0,0.0,0.0,7.22,0.0,-2.2874999999999996,0.00621144618492455,0.0024332535059480424,11.5,-2.2874999999999996,0.00621144618492455,0.0024332535059480424,4.5,6304960.257918031,1354960.257918031 
 01/12  20:00:00,-4.3625,0.0,0.0,0.0,0.0,0.0,16.179055420275244,-3.174683375890103,16.969602087013943,-3.473325134865866,17.164191554851158,-3.3605800749475074,16.996322027926283,-3.4833470402449094,17.160507947263337,-3.3449087288438175,18.63949418736784,-3.609704285718623,16.179055420275244,25.50391702591486,550.74661696864,0.0,16.969602087013943,23.65061735303819,0.5193664588813363,3.672900362992948,17.164191554851158,23.58382482537151,0.0,15.691847383251172,16.996322027926283,23.590641222230648,0.00426339126528319,4.998530417948189,17.160507947263337,23.62050679228726,0.0,17.043570928035138,18.63949418736784,21.046095210209575,0.0,134.78383533118523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.22,7.22,0.0,0.0,60.382072286521726,0.0,7.22,0.0,15.92443795722515,0.002962166579537724,-3.140199155371406,16.929887565121145,0.3705044250126874,0.002962166579537724,16.0,81.99999999995993,0.0,0.0,0.0,7.22,0.0,-4.3625,0.00621144618492455,0.0017680424184144724,11.5,-4.3625,0.00621144618492455,0.0017680424184144724,4.5,6304960.257918031,1354960.257918031 
 01/12  21:00:00,-5.6875,0.0,0.0,0.0,0.0,0.0,15.816104081878409,-3.790397378386321,16.77573773915692,-4.155536302515633,16.944689817378865,-3.980317505768441,16.79866006745339,-4.1724552378994915,16.938655455261852,-3.9579857111126335,18.59062563774681,-4.39877466734745,15.816104081878409,24.779616824201614,619.095456545152,0.0,16.77573773915692,22.598796750644134,0.0,17.355262307495707,16.944689817378865,22.692441244508647,0.0,26.29929609868077,16.79866006745339,22.533505466856646,0.0,18.546042459794933,16.938655455261852,22.7441504700735,0.0,28.575266336843413,18.59062563774681,19.74342463990371,0.0,160.67652702688838,0.0,0.1411273379907253,0.0,0.0,0.4152098607209294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.22,7.22,0.0,0.0,60.38125454852828,0.0000015595967991287564,7.22,0.0,15.546174658573204,0.002816452451950238,-3.7234570845176296,16.551893904843446,0.3705044250126874,0.002816452451950238,16.0,81.99957596624247,0.0,0.0,0.0,7.22,0.0,-5.6875,0.00621144618492455,0.0013254594205803882,11.5,-5.6875,0.00621144618492455,0.0013254594205803882,4.5,6304961.7171772355,1354960.257918031 
 01/12  22:00:00,-6.475,0.0,0.0,0.0,0.0,0.0,15.457104530471831,-4.470845838045369,16.69983962424468,-4.850918727924,16.732688961735008,-4.661186453556066,16.700150839816732,-4.871002974542778,16.728431108672268,-4.63923934973697,18.458689386723194,-5.161219743210883,15.457104530471831,23.932802169682372,692.5983467892086,0.0,16.69983962424468,21.40427808439826,162.46006061757345,0.0,16.732688961735008,21.707281857879885,8.331402070820673,16.46006401599493,16.700150839816732,21.36719045294243,141.31001504173514,0.0,16.728431108672268,21.753874645137614,9.218401818874042,17.87280959312733,18.458689386723194,18.65307624204308,0.0,179.33757072811431,0.0,214.21442437809662,0.0,0.0,203.5434585897886,28.701640820444517,180.22708867881988,31.672774514008363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,214.21442437809662,267.76803047262075,0.0,0.0,7.22,7.22,0.0,0.0,58.22350528166277,0.0020865636270622893,7.22,0.0,15.176445757605581,0.0026550008350425523,-4.404047408570388,16.182463927757702,0.3705044250126874,0.0026550008350425523,16.0,81.99685133158722,0.0,0.0,0.0,7.22,0.0,-6.475,0.00621144618492455,0.0012059975031875761,11.5,-6.475,0.00621144618492455,0.0012059975031875761,4.5,6306909.66087272,1354960.257918031 
 01/12  23:00:00,-7.0125,0.0,0.0,0.0,0.0,0.0,15.137710685804441,-5.219409645725785,16.70001272551168,-5.610926995212635,16.69970880094128,-5.401064895915446,16.699594084220468,-5.633457766869356,16.699618276889986,-5.3767029975127025,18.315046540947975,-5.97109305678809,15.137710685804441,22.917307460772737,788.3397176257251,0.0,16.70001272551168,20.055181914556748,297.12936933061854,0.0,16.69970880094128,20.419889734097996,62.56671669385133,0.0,16.699594084220468,20.0169546253054,279.29980368486224,0.0,16.699618276889986,20.46270280985313,62.98293315393863,0.0,18.315046540947975,17.558109525238393,0.0,182.347498282208,0.0,630.8232682675288,0.0,0.0,352.7196693048297,109.39969070742785,331.8981142388165,114.65484212394267,0.0,0.0,57.16901048786324,0.0,0.0,0.0,0.0,630.8232682675288,788.529085334411,0.0,0.0,7.22,7.22,0.0,0.0,50.79331292863174,0.0047964033943734006,7.22,0.0,14.840703284046604,0.0024928772423785345,-5.128113635075485,15.999881567720225,0.3705044250126874,0.0024928772423785345,16.0,81.99778572774555,0.0,0.0002990680255851361,0.0,7.22,0.0,-7.0125,0.00621144618492455,0.001181319240473346,11.5,-7.0125,0.00621144618492455,0.001181319240473346,4.5,6309426.55056968,1354960.257918031 
 01/12  24:00:00,-8.575000000000001,0.0,0.0,0.0,0.0,0.0,14.870512900066267,-5.94680124186754,16.700102070880305,-6.3013713336412085,16.699989851573235,-6.10312929798412,16.699305895644397,-6.323795817826511,16.699774144581422,-6.081604884342688,18.263188068527356,-6.675602825475897,14.870512900066267,21.903444565985062,882.9391306436371,0.0,16.700102070880305,18.897476904942458,398.22293523424617,0.0,16.699989851573235,19.223643355768704,109.25690649855255,0.0,16.699305895644397,18.86189055542677,377.5393594316774,0.0,16.699774144581422,19.259619909837127,109.18244972160363,0.0,18.263188068527356,16.575678937438646,0.0,178.2461779534218,0.0,1190.303105244288,0.0,0.0,453.8383334855636,156.12146184399234,430.1340965875306,160.87966568400196,0.0,0.0,169.33850966608088,0.0,0.0,0.0,0.0,1190.303105244288,1487.8788815553598,0.0,0.0,7.22,7.22,0.0,0.0,44.330542242134044,0.00752698918194303,7.22,0.0,14.539977879513073,0.002335210664211858,-5.874725707794912,15.999485220919501,0.3705044250126874,0.002335210664211858,16.0,81.99877428554139,0.0,0.0009773353734028975,0.0,7.22,0.0,-8.575000000000001,0.00621144618492455,0.0010742504637524812,11.5,-8.575000000000001,0.00621144618492455,0.0010742504637524812,4.5,6311949.471018337,1354960.257918031 
 01/13  01:00:00,-9.4,0.0,0.0,0.0,0.0,0.0,14.634685435069903,-6.630045682668988,16.700223790791075,-6.958600298346345,16.699710926096778,-6.77523753676447,16.700088614600325,-6.979864684010825,16.699616140958785,-6.755501345267984,18.224707878452627,-7.327406933531171,14.634685435069903,20.96569023856946,967.8933013154087,0.0,16.700223790791075,17.85227942887331,476.7719961602359,0.0,16.699710926096778,18.1390004015884,144.09825511575167,0.0,16.700088614600325,17.819528061397573,454.16580787032626,0.0,16.699616140958785,18.17015934974797,144.49126791600065,0.0,18.224707878452627,15.701693456649142,0.0,175.13564030880497,0.0,1757.8635164314892,0.0,0.0,532.344933132812,190.89897516920706,506.77044423069253,196.12681803366496,0.0,0.0,263.11401034980656,0.0,0.0,0.0,0.0,1757.8635164314892,2197.329395539362,0.0,0.0,7.22,7.22,0.0,0.0,43.50538971056447,0.010937136693597435,7.22,0.0,14.289251415139566,0.0021979569160230704,-6.5625654083468685,15.999989140934037,0.3705044250126874,0.0021979569160230704,16.0,81.99950578083464,0.0,0.0016084186443366612,0.0,7.22,0.0,-9.4,0.00621144618492455,0.001041994025494133,11.5,-9.4,0.00621144618492455,0.001041994025494133,4.5,6315113.340228347,1354960.257918031 
 01/13  02:00:00,-9.4,0.0,0.0,0.0,0.0,0.0,14.41763872417997,-7.261556461421025,16.700071304225517,-7.5371318242613325,16.699546734982967,-7.374593188087294,16.69996728773309,-7.556469419075427,16.699732348928894,-7.357613028392013,18.218192994915945,-7.883389226002786,14.41763872417997,20.128358534435176,1047.0580844510628,0.0,16.700071304225517,16.976203209255505,474.84030530764693,0.0,16.699546734982967,17.21889547051094,145.95450300091403,0.0,16.69996728773309,16.947723317638037,449.3833469855879,0.0,16.699732348928894,17.244167209264468,145.87802005184898,0.0,18.218192994915945,14.964666617394482,0.0,174.58855844942997,0.0,1922.187689121288,0.0,0.0,530.3810656753344,192.73273896236904,501.959212778943,197.50968987019647,0.0,0.0,345.1489428871718,0.0,0.0,0.0,0.0,1922.187689121288,2402.7346114016095,0.0,0.0,7.22,7.22,0.0,0.0,46.73232640767311,0.01305098021847463,7.22,0.0,14.069372320857347,0.002077751715691903,-7.204441371883115,15.999992013986283,0.3705044250126874,0.002077751715691903,16.0,81.99985088281392,0.0,0.0022000668887024247,0.0,7.22,0.0,-9.4,0.00621144618492455,0.001082313911509342,11.5,-9.4,0.00621144618492455,0.001082313911509342,4.5,6317092.280419051,1354960.257918031 
 01/13  03:00:00,-9.775,0.0,0.0,0.0,0.0,0.0,14.238785047442997,-7.8054954007470485,16.700187371810497,-8.072660053245457,16.700166357716654,-7.933678398324465,16.69947289466461,-8.089472869999895,16.700113565588815,-7.919062866474379,18.153709127907216,-8.384245708344201,14.238785047442997,19.420163768438936,1111.9535245195489,0.0,16.700187371810497,16.201018177747518,574.7233203863673,0.0,16.700166357716654,16.39913407390248,187.19198603205012,0.0,16.69947289466461,16.177926936887598,543.8178607309331,0.0,16.700113565588815,16.42013914175395,187.18634372815694,0.0,18.153709127907216,14.380680198863173,0.0,169.48687747557096,0.0,2224.7799418316545,0.0,0.0,630.2624119466965,234.00307384186556,596.3463207183885,238.83665074890683,0.0,0.0,416.66584448030443,0.0,0.0,0.0,0.0,2224.7799418316545,2780.9749272895683,0.0,0.0,7.22,7.22,0.0,0.0,50.42703338089078,0.016891457972350407,7.22,0.0,13.877632668460945,0.001979161896023953,-7.760484548074291,15.999997420343096,0.3705044250126874,0.001979161896023953,16.0,81.99996433586469,0.0,0.002743614416335661,0.0,7.22,0.0,-9.775,0.00621144618492455,0.0010903540842142905,11.5,-9.775,0.00621144618492455,0.0010903540842142905,4.5,6320688.650181903,1354960.257918031 
 01/13  04:00:00,-10.0,0.0,0.0,0.0,0.0,0.0,14.085828407538042,-8.380308959043983,16.700259910441368,-8.700778918895077,16.699831260689486,-8.543816655615162,16.699734691813504,-8.71810225308306,16.699986742734918,-8.5251625302677,17.994991448133778,-9.008338382437456,14.085828407538042,18.652106432757634,1156.3983496502537,0.0,16.700259910441368,15.333052519390165,707.6268430347047,0.0,16.699831260689486,15.546192980775999,241.82393162084986,0.0,16.699734691813504,15.310233271068004,673.7081378646874,0.0,16.699986742734918,15.571498214101737,241.9139973117393,0.0,17.994991448133778,13.75007212145082,0.0,156.9669650807469,0.0,2603.5767664409386,0.0,0.0,763.1778395478868,288.6070666205999,726.2628214926053,293.54800747613376,0.0,0.0,475.9897530456808,0.0,0.0,0.0,0.0,2603.5767664409386,3254.4709580511726,0.0,0.0,7.22,7.22,0.0,0.0,52.666693129170106,0.021240325119455568,7.22,0.0,13.718489366342553,0.0018847455662898787,-8.310839654363676,16.000015098189635,0.3705044250126874,0.0018847455662898787,16.0,81.99999447819067,0.0,0.003213768876230694,0.0,7.22,0.0,-10.0,0.00621144618492455,0.0010560178270173407,11.5,-10.0,0.00621144618492455,0.0010560178270173407,4.5,6324758.201797959,1354960.257918031 
 01/13  05:00:00,-10.6875,0.0,0.0,0.0,0.0,0.0,13.954596518651114,-9.014964638435625,16.700181302697757,-9.312516561798425,16.699883151458998,-9.142439623480822,16.69983907124566,-9.331084481078076,16.700142335937695,-9.122931806820336,17.96530749957674,-9.629145744314542,13.954596518651114,17.79108972082515,1198.9260810252092,0.0,16.700181302697757,14.527970575250787,715.533578738764,0.0,16.699883151458998,14.748015640460437,245.12011300289305,0.0,16.69983907124566,14.504478224209429,682.2485035087511,0.0,16.700142335937695,14.773183027615591,245.21073445275715,0.0,17.96530749957674,13.040925182018428,0.0,154.60222312146868,0.0,2674.4483417257748,0.0,0.0,771.068044867626,291.89688235561704,734.8015149182368,296.84532834450897,0.0,0.0,530.6476043459578,0.0,0.0,0.0,0.0,2674.4483417257748,3343.0604271572183,0.0,0.0,7.22,7.22,0.0,0.0,54.278080733440675,0.023067665518450846,7.22,0.0,13.571732058194998,0.0017826825052996936,-8.938561347238599,16.00001674034494,0.3705044250126874,0.0017826825052996936,16.0,81.99999940010605,0.0,0.003662554059340845,0.0,7.22,0.0,-10.6875,0.00621144618492455,0.001032592524627684,11.5,-10.6875,0.00621144618492455,0.001032592524627684,4.5,6326477.414651098,1354960.257918031 
 01/13  06:00:00,-11.1,0.0,0.0,0.0,0.0,0.0,13.848064845205416,-9.551006499831153,16.69983118652781,-9.780099862146228,16.700194117566827,-9.641264321270757,16.69978388782559,-9.796639334596716,16.700110847421776,-9.627229602114628,18.04754655695659,-10.073289592721462,13.848064845205416,17.085909184387347,1244.7131878250952,0.0,16.69983118652781,13.939198655092895,669.6023184095153,0.0,16.700194117566827,14.111485976699953,227.53444745465424,0.0,16.69978388782559,13.918809078444474,639.9599545459355,0.0,16.700110847421776,14.129122187355826,227.60880796772204,0.0,18.04754655695659,12.47210235194746,0.0,161.04998297851444,0.0,2587.6544730764194,0.0,0.0,725.0810948554181,274.32034789018536,692.4817465106562,279.22906028697435,0.0,0.0,574.0209244496652,0.0,0.0,0.0,0.0,2587.6544730764194,3234.5680913455244,0.0,0.0,7.22,7.22,0.0,0.0,55.788864462476845,0.02360117371330055,7.22,0.0,13.455203427396974,0.0016941921366434803,-9.506279010717742,16.000021154943624,0.3705044250126874,0.0016941921366434803,16.0,81.99999994216074,0.0,0.004029010692599892,0.0,7.22,0.0,-11.1,0.00621144618492455,0.0010003815859056316,11.5,-11.1,0.00621144618492455,0.0010003815859056316,4.5,6326991.284857882,1354960.257918031 
 01/13  07:00:00,-11.1,0.0,0.0,0.0,0.0,0.0,13.755554663964796,-9.995487027536326,16.700055274553904,-10.187949626318176,16.70034641383253,-10.077531363632652,16.700104314447437,-10.201716499127405,16.70066390170898,-10.066545908347289,18.128470533212138,-10.445462162386303,13.755554663964796,16.52491112617695,1285.1702724513275,0.0,16.700055274553904,13.443228698680752,613.1908534807083,0.0,16.70034641383253,13.575607543188273,206.63834300973855,0.0,16.700104314447437,13.426727569520756,586.6945443456207,0.0,16.70066390170898,13.588598197784606,206.64140234500053,0.0,18.128470533212138,12.004611226157126,0.0,167.3981649447765,0.0,2469.646813567856,0.0,0.0,668.6708208023199,253.42822618201052,639.223842115635,258.29597579188345,0.0,0.0,609.3033500771908,0.0,0.0,0.0,0.0,2469.646813567856,3087.0585169598203,0.0,0.0,7.22,7.22,0.0,0.0,57.15666441409865,0.02375968035342963,7.22,0.0,13.360392542056493,0.0016254817149626752,-9.967889844121515,16.000017745659115,0.3705044250126874,0.0016254817149626752,16.0,81.99999999466486,0.0,0.00433420524439588,0.0,7.22,0.0,-11.1,0.00621144618492455,0.0009558978364062087,11.5,-11.1,0.00621144618492455,0.0009558978364062087,4.5,6327154.623886005,1354960.257918031 
 01/13  08:00:00,-11.1,0.0,0.0,0.0,0.0,0.0,13.692890293737996,-10.38187952970064,16.700145979147692,-10.575425915754089,16.78534079514223,-10.480769033986727,16.699982317250793,-10.587151359118131,16.699379622742914,-10.470833367578441,18.123901576510608,-10.802118656517363,13.692890293737996,16.032101449191074,1312.0769587887246,0.0,16.700145979147692,12.987397199891063,604.054918705594,0.0,16.78534079514223,13.02812516186231,73.78938640331916,29.142803211352316,16.699982317250793,12.973952187440531,570.6718200879758,0.0,16.699379622742914,13.109674889597311,199.48988577409233,0.0,18.123901576510608,11.63182266577532,0.0,167.06062704271022,0.0,2322.171217527444,0.0,0.0,659.5699350445382,97.13991424242226,623.2176301596907,251.07914677364664,0.0,0.0,636.0842870972921,0.0,0.0,0.0,0.0,2322.171217527444,2902.714021909305,0.0,0.0,7.22,7.22,0.0,0.0,58.54322768018912,0.023645875354422294,7.22,0.0,13.287922636679102,0.0015684514897903908,-10.361478473516453,15.999551204042037,0.3705044250126874,0.0015684514897903908,16.0,81.99999999951692,0.0,0.004569935438561619,0.0,7.22,0.0,-11.1,0.00621144618492455,0.0009387724821306344,11.5,-11.1,0.00621144618492455,0.0009387724821306344,4.5,6327063.741605448,1354960.257918031 
 01/13  09:00:00,-10.4125,0.0,0.0,0.0,0.0,0.0,13.73405669412097,-10.806377817036607,16.70013345619728,-10.985034487725457,18.07573301206768,-10.896588268917487,16.700083684246145,-10.995767295059153,16.700288209187764,-10.886447136898395,18.110174696817367,-11.192803070448104,13.73405669412097,15.396125053174151,1366.6406998193297,0.0,16.70013345619728,12.52087810457725,309.14369887191896,0.0,18.07573301206768,11.580572825955159,0.0,138.64900882553584,16.700083684246145,12.508897422006498,360.66525575798244,0.0,16.700288209187764,12.631673344494814,112.0464824370772,0.0,18.110174696817367,11.242351762854211,0.0,165.9281662605961,0.0,1708.1259668540192,0.0,0.0,364.61254641406947,0.0,413.17779744343306,163.66668332206297,0.0,0.0,626.2732459162208,0.0,0.0,0.0,0.0,1708.1259668540192,2135.1574585675235,0.0,0.0,7.22,7.22,0.0,0.0,61.096237416858266,0.019430384498739545,7.22,0.0,13.314325944520736,0.001507310320290077,-10.802360481644815,15.999979418148738,0.3705044250126874,0.001507310320290077,16.0,81.99999999995018,0.0,0.004483490987945697,0.0,7.22,0.0,-10.4125,0.00621144618492455,0.0009686225007184814,11.5,-10.4125,0.00621144618492455,0.0009686225007184814,4.5,6323146.790420215,1354960.257918031 
 01/13  10:00:00,-8.9375,0.0,0.0,0.0,0.0,0.0,13.966187653157842,-11.213937642357122,16.996853479720404,-11.335296837325169,19.86876425697073,-11.269249776370287,16.721521237860486,-11.343926394538286,16.724504567547022,-11.261390828591543,18.276797957232553,-11.511308299911907,13.966187653157842,14.62283697483732,1429.3314103004814,0.0,16.996853479720404,11.90996905255605,0.0,78.97900853939379,19.86876425697073,10.011235069364744,0.0,258.41619815707924,16.721521237860486,12.108104199070615,42.000352436081556,27.853677115733376,16.724504567547022,12.19584405748781,4.6500952833732185,33.920410797296256,18.276797957232553,10.811833640809855,0.0,179.04563915090364,0.0,842.4789815189064,0.0,0.0,0.0,0.0,68.27574830542123,24.155829515272238,0.0,0.0,543.0032597499388,0.0,0.0,0.0,0.0,842.4789815189064,1053.0987268986328,0.0,0.0,7.22,7.22,0.0,0.0,65.99198905539336,0.012425024877197936,7.22,0.0,13.536741167906175,0.0014526961428607513,-11.2135819724977,15.999598394301454,0.3705044250126874,0.0014526961428607513,16.0,81.99999999999076,0.0,0.0037688855870780464,0.0,7.22,0.0,-8.9375,0.00621144618492455,0.0010281825885963944,11.5,-8.9375,0.00621144618492455,0.0010281825885963944,4.5,6316620.98977301,1354960.257918031 
 01/13  11:00:00,-7.6125,0.0,0.0,0.0,0.0,0.0,14.438994829099173,-11.472648482245805,17.96819218442246,-11.546788540184393,21.047511239090355,-11.503951043026431,16.96889591409667,-11.552683136822791,16.954286101327355,-11.498712721670836,18.492823798276333,-11.68238027240237,14.438994829099173,13.856361147233226,1443.21880059434,0.0,17.96819218442246,10.991025990552446,0.0,155.8637690958301,21.047511239090355,9.109422964499814,0.0,337.0975552143558,16.96889591409667,11.69826842161435,0.0,72.6371570812147,16.954286101327355,11.766001988827899,0.0,70.32442408832094,18.492823798276333,10.503234381358364,0.0,195.98880682569973,0.0,450.5436312591862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,393.6719149162584,0.0,0.0,0.0,0.0,450.5436312591862,563.1795390739827,0.0,0.0,7.22,7.22,0.0,0.0,69.08356333087775,0.008287414725609246,7.22,0.0,13.93709605035309,0.001420193424451145,-11.464933049860173,16.000045478946003,0.3705044250126874,0.001420193424451145,16.0,81.99999999999683,0.0,0.002572376460215921,0.0,7.22,0.0,-7.6125,0.00621144618492455,0.0011307595938371893,11.5,-7.6125,0.00621144618492455,0.0011307595938371893,4.5,6312752.161846641,1354960.257918031 
 01/13  12:00:00,-6.512499999999999,0.0,0.0,0.0,0.0,0.0,15.114497438833627,-11.636625825688142,19.142310225759672,-11.676242199146515,21.30469938507634,-11.649024571777147,17.28839218221088,-11.680013707586452,17.25664325674877,-11.64586960641765,18.705314460320054,-11.775877287180528,15.114497438833627,13.072072592524234,1382.1546226891628,0.0,19.142310225759672,10.094114165447948,0.0,248.5681766124305,21.30469938507634,8.84936348324421,0.0,354.0335615796305,17.28839218221088,11.333417372197381,0.0,96.33220460861418,17.25664325674877,11.39117407201065,0.0,92.35274385583986,18.705314460320054,10.27760850851394,0.0,212.4227016764497,0.0,102.99438692832952,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,136.4355954014009,0.0,0.0,0.0,0.0,102.99438692832952,128.74298366041188,0.0,0.0,7.22,7.22,0.0,0.0,69.28523948438443,0.0019748772834309123,7.22,0.0,14.629582925009803,0.0014001689488727725,-11.636508352885787,16.003450592945185,0.3705044250126874,0.0014001689488727725,16.0,81.9999999999982,0.0,0.0007947088181673955,0.0,7.22,0.0,-6.512499999999999,0.00621144618492455,0.0012260778735180616,11.5,-6.512499999999999,0.00621144618492455,0.0012260778735180616,4.5,6306817.618354275,1354960.257918031 
 01/13  13:00:00,-5.4125,0.0,0.0,0.0,0.0,0.0,15.869548949525864,-11.742095614334191,20.244154094881008,-11.757007773594871,20.785649267779913,-11.74454165939278,17.654371225805075,-11.758899588504347,17.643285528693006,-11.743307997801706,18.98177954995606,-11.82216792291128,15.869548949525864,12.335729711600097,1234.1946358881623,0.0,20.244154094881008,9.356362790551184,0.0,308.45362708536464,20.785649267779913,9.058717689241485,0.0,296.28621113464555,17.654371225805075,10.99604853885467,0.0,97.86108165295371,17.643285528693006,11.019320096636415,0.0,95.3779723505686,18.98177954995606,10.059511111293528,0.0,206.9881718632712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.22,7.22,0.0,0.0,68.86379525508693,0.0,7.22,0.0,15.34064947981098,0.0013891568791106635,-11.739356759543748,16.349017504170945,0.3705044250126874,0.0013891568791106635,16.0,81.99999999999828,0.0,0.0,0.0,7.22,0.0,-5.4125,0.00621144618492455,0.0013014414091092343,11.5,-5.4125,0.00621144618492455,0.0013014414091092343,4.5,6304960.257918031,1354960.257918031 
 01/13  14:00:00,-5.6875,0.0,0.0,0.0,0.0,0.0,16.482537638086477,-11.785581632342254,20.21191312605176,-11.798223423940936,19.868154348622884,-11.79256940215729,17.87889966209322,-11.799072253122198,17.952311442462552,-11.792044396259485,19.144965751261193,-11.838576245398107,16.482537638086477,11.815432601246687,1037.536729171393,0.0,20.21191312605176,9.339387907648156,0.0,255.08651101196767,19.868154348622884,9.546272816047328,0.0,192.1617676226644,17.87889966209322,10.802023575966153,0.0,66.58933647507962,17.952311442462552,10.759072240307441,0.0,70.86528066004684,19.144965751261193,9.94273112142862,0.0,169.37089630947776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.22,7.22,0.0,0.0,68.86379525508693,0.0,7.22,0.0,15.982289863904063,0.0013836938644282459,-11.78721649173027,16.990668053363283,0.3705044250126874,0.0013836938644282459,16.0,81.99999999999828,0.0,0.0,0.0,7.22,0.0,-5.6875,0.00621144618492455,0.0013126403634586034,11.5,-5.6875,0.00621144618492455,0.0013126403634586034,4.5,6304960.257918031,1354960.257918031 
 01/13  15:00:00,-6.1,0.0,0.0,0.0,0.0,0.0,16.82929578833442,-11.84616676454142,20.23747824805825,-11.874552625254932,19.07376644627886,-11.864869451583019,17.82653958955906,-11.875248260532258,18.059504198637242,-11.863449976737876,19.19942284674116,-11.90497019169445,16.82929578833442,11.494571184145746,854.2984088741175,0.0,20.23747824805825,9.260681988033978,0.0,225.11097139682863,19.07376644627886,9.963841303956865,0.0,112.12663514944899,17.82653958955906,10.763619894320477,0.0,32.37181155528435,18.059504198637242,10.618315490411678,0.0,48.98793706009229,19.19942284674116,9.850050652128962,0.0,141.88369250333238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.22,7.22,0.0,0.0,68.86379525508693,0.0,7.22,0.0,16.38633973376089,0.0013780849792473715,-11.846165419338357,17.39472835997322,0.3705044250126874,0.0013780849792473715,16.0,81.99999999999828,0.0,0.0,0.0,7.22,0.0,-6.1,0.00621144618492455,0.0012743536896343247,11.5,-6.1,0.00621144618492455,0.0012743536896343247,4.5,6304960.257918031,1354960.257918031 
 01/13  16:00:00,-6.7875,0.0,0.0,0.0,0.0,0.0,16.80799037634099,-11.9269473766607,19.143853832743105,-11.96820314230044,18.36000942489115,-11.955281285149107,17.527392306389995,-11.969042211546657,17.85196255010689,-11.9535584251707,19.202310779341094,-11.997676320953676,16.80799037634099,11.42651921700639,719.3888482718173,0.0,19.143853832743105,9.831591048885919,0.0,134.24327641502265,18.36000942489115,10.334534973594456,0.0,60.865187332057246,17.527392306389995,10.87649110961837,0.09300979921221142,6.002280766271724,17.85196255010689,10.671040654634654,0.0,29.726033961921985,19.202310779341094,9.766246857118862,0.0,137.87504573111164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.22,7.22,0.0,0.0,68.86379525508693,0.0,7.22,0.0,16.440159626283737,0.00136819631753039,-11.93431484534656,17.44856665339222,0.3705044250126874,0.00136819631753039,16.0,81.99999999999828,0.0,0.0,0.0,7.22,0.0,-6.7875,0.00621144618492455,0.0012124934163132615,11.5,-6.7875,0.00621144618492455,0.0012124934163132615,4.5,6304960.257918031,1354960.257918031 
 01/13  17:00:00,-7.8875,0.0,0.0,0.0,0.0,0.0,16.473920984879705,-12.042540855810781,18.06895345179592,-12.093189949238168,17.763785480588258,-12.072697535789228,17.206517508813644,-12.094757066508727,17.484179789261628,-12.069980239682614,19.101384608585665,-12.129354733112907,16.473920984879705,11.550941418684818,654.937782717267,0.0,18.06895345179592,10.395026349283002,0.0,71.43150990878229,17.763785480588258,10.615837596792305,0.0,39.86107756212846,17.206517508813644,10.974117458069134,0.20249044828517526,3.175277632639961,17.484179789261628,10.807286901064467,0.0,23.382507253897643,19.101384608585665,9.711890877378302,0.0,152.08380595842027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.22,7.22,0.0,0.0,68.86379525508693,0.0,7.22,0.0,16.158431051415214,0.001355841669907522,-12.041688498870585,17.16686106906047,0.3705044250126874,0.001355841669907522,16.0,81.99999999999828,0.0,0.0,0.0,7.22,0.0,-7.8875,0.00621144618492455,0.001178000767190243,11.5,-7.8875,0.00621144618492455,0.001178000767190243,4.5,6304960.257918031,1354960.257918031 
 01/13  18:00:00,-8.3,0.0,0.0,0.0,0.0,0.0,16.03304935061437,-12.141444577883888,17.473493788306456,-12.167982290648897,17.363877448036668,-12.150084375158292,16.996242862541052,-12.169804208212444,17.204360524364134,-12.148294983225549,19.03113738451929,-12.20489476617036,16.03304935061437,11.774929905740382,699.7812625567672,0.0,17.473493788306456,10.719681475705404,0.0,57.57137900059104,17.363877448036668,10.811446370045232,0.0,41.23117715432613,16.996242862541052,11.046252428900877,0.0,18.7270295161307,17.204360524364134,10.922783881406948,0.0,33.74367571688168,19.03113738451929,9.688245522116326,0.0,179.61094545595722,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.22,7.22,0.0,0.0,68.86379525508693,0.0,7.22,0.0,15.737975581556555,0.0013454643057926095,-12.137789252356315,16.746424911025876,0.3705044250126874,0.0013454643057926095,16.0,81.99999999999828,0.0,0.0,0.0,7.22,0.0,-8.3,0.00621144618492455,0.0012443037166264292,11.5,-8.3,0.00621144618492455,0.0012443037166264292,4.5,6304960.257918031,1354960.257918031 
 01/13  19:00:00,-8.675,0.0,0.0,0.0,0.0,0.0,15.592676650778195,-12.186371610221762,17.148131763137954,-12.192236474547844,17.121979861912884,-12.184957445933746,16.893104742833163,-12.193368894103745,17.025855240966244,-12.184677850983476,19.007302082877338,-12.218967462333818,15.592676650778195,12.062468962192366,779.2399528584701,0.0,17.148131763137954,10.91830719961662,0.0,67.52280720325024,17.121979861912884,10.943574726647253,0.0,55.1967306432432,16.893104742833163,11.095084310996508,0.0,44.806753206182066,17.025855240966244,11.010701751169984,0.0,53.82564084971534,19.007302082877338,9.690351542692099,0.0,213.19472756695075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.22,7.22,0.0,0.0,68.86379525508693,0.0,7.22,0.0,15.286921065147498,0.001339817759340132,-12.18844938755856,16.295380902909905,0.3705044250126874,0.001339817759340132,16.0,81.99999999999828,0.0,0.0,0.0,7.22,0.0,-8.675,0.00621144618492455,0.0012800032981931026,11.5,-8.675,0.00621144618492455,0.0012800032981931026,4.5,6304960.257918031,1354960.257918031 
 01/13  20:00:00,-7.8375,0.0,0.0,0.0,0.0,0.0,15.235255217635235,-12.211200001050587,16.927272057955445,-12.201037620659669,16.934742992054403,-12.199897421055798,16.799134471010678,-12.201481222494843,16.87256619295398,-12.200060177421598,18.931202576540155,-12.2162683389619,15.235255217635235,12.314711487539443,871.6372076953278,0.0,16.927272057955445,11.063578043799733,0.0,72.30159742910661,16.934742992054403,11.059419479129803,0.0,61.47184141971849,16.799134471010678,11.153384403915886,0.0,58.84280520765935,16.87256619295398,11.102947607969913,0.0,63.25160026208829,18.931202576540155,9.739005346124106,0.0,229.31983845909042,0.0,7.795133458057402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,27.58109881286786,0.0,0.0,0.0,0.0,7.795133458057402,9.743916822571752,0.0,0.0,7.22,7.22,0.0,0.0,68.74550282723885,0.00013901889055854274,7.22,0.0,14.93180875580957,0.0013398731018848238,-12.201930511239144,16.014168670996778,0.3705044250126874,0.0013398731018848238,16.0,81.99999999999828,0.0,0.00013901889055854274,0.0,7.22,0.0,-7.8375,0.00621144618492455,0.0014029134576437753,11.5,-7.8375,0.00621144618492455,0.0014029134576437753,4.5,6305090.934202166,1354960.257918031 
 01/13  21:00:00,-7.2,0.0,0.0,0.0,0.0,0.0,14.925775401918504,-12.19222189459746,16.725661575495007,-12.157287580326226,16.764356421005804,-12.164664180245003,16.700388892721655,-12.15687862888402,16.726225610829346,-12.166000125862375,18.747588248425362,-12.1574214138388,14.925775401918504,12.584040753963604,915.2643514366598,0.0,16.725661575495007,11.250317533611677,0.16585447775565854,42.78763582641159,16.764356421005804,11.21521837006222,0.0,51.05114606324156,16.700388892721655,11.26876985061843,8.703242485214446,9.441833364357592,16.726225610829346,11.241047950219498,0.0,51.50942012691138,18.747588248425362,9.903815302930465,0.0,216.01423012060872,0.0,73.33805314036073,0.0,0.0,14.850598794656642,0.0,51.776175165005995,2.0149270254848504,0.0,0.0,137.27279930833126,0.0,0.0,0.0,0.0,73.33805314036073,91.6725664254509,0.0,0.0,7.22,7.22,0.0,0.0,67.06485995808454,0.0011428091355994345,7.22,0.0,14.623588731565949,0.0013435943461648696,-12.186635893571736,15.999844906286118,0.3705044250126874,0.0013435943461648696,16.0,81.99999999999838,0.0,0.0007733711326984828,0.0,7.22,0.0,-7.2,0.00621144618492455,0.0014840733211998803,11.5,-7.2,0.00621144618492455,0.0014840733211998803,4.5,6306033.295994351,1354960.257918031 
 01/13  22:00:00,-6.8875,0.0,0.0,0.0,0.0,0.0,14.705714408899325,-12.131922053515057,16.69981782951882,-12.092893316997232,16.7022246086761,-12.105776388392316,16.700094697775256,-12.091729246710395,16.69989601132271,-12.107443101301119,18.67205341260994,-12.079208084804105,14.705714408899325,12.833486771001668,976.192292729851,0.0,16.69981782951882,11.334446985999081,27.33697089161052,0.0,16.7022246086761,11.31955244053508,0.0,37.79920486608893,16.700094697775256,11.33543782609763,37.14774180071163,0.0,16.69989601132271,11.319521209776935,0.0,29.628012241952263,18.67205341260994,10.021198541785768,0.0,210.07227645408318,0.0,281.0562925580077,0.0,0.0,82.75594317400355,9.097162364246714,89.633884446415,21.949740813049704,0.0,0.0,224.58693611453336,0.0,0.0,0.0,0.0,281.0562925580077,351.3203656975096,0.0,0.0,7.22,7.22,0.0,0.0,63.338855857168014,0.0035631543653580947,7.22,0.0,14.389763482381463,0.0013517068535571514,-12.12428491843565,15.999941835110462,0.3705044250126874,0.0013517068535571514,16.0,81.9999999999987,0.0,0.0013421038736752774,0.0,7.22,0.0,-6.8875,0.00621144618492455,0.0015256627028566306,11.5,-6.8875,0.00621144618492455,0.0015256627028566306,4.5,6308299.277890774,1354960.257918031 
 01/13  23:00:00,-6.7,0.0,0.0,0.0,0.0,0.0,14.558881924783838,-12.057248993669198,16.70011052571432,-12.006189669313107,16.700114816752844,-12.022589542145445,16.699954848585016,-12.004538503338262,16.7002578732577,-12.024642372001258,18.625894557045072,-11.981956135375732,14.558881924783838,13.043303970754746,1026.3169956811544,0.0,16.70011052571432,11.423219675597604,59.21515756643515,0.0,16.700114816752844,11.4063346587082,0.0,21.449821397372887,16.699954848585016,11.42503453350988,50.050210327819,0.0,16.7002578732577,11.404120707629856,0.0,18.721434890573562,18.625894557045072,10.138717487050585,0.0,206.44584290904834,0.0,489.9702019664016,0.0,0.0,114.65602232672235,25.304704519766787,102.52469785762486,32.88192943444349,0.0,0.0,283.0930017986188,0.0,0.0,0.0,0.0,489.9702019664016,612.4627524580019,0.0,0.0,7.22,7.22,0.0,0.0,60.81695903938602,0.0055167748536951305,7.22,0.0,14.23306767750768,0.0013619063695067273,-12.048144369573059,15.99996941684901,0.3705044250126874,0.0013619063695067273,16.0,81.99999999999919,0.0,0.0017482714499176214,0.0,7.22,0.0,-6.7,0.00621144618492455,0.001592673643674608,11.5,-6.7,0.00621144618492455,0.001592673643674608,4.5,6310123.246568702,1354960.257918031 
 01/13  24:00:00,-6.7,0.0,0.0,0.0,0.0,0.0,14.460501207566171,-11.973530951722246,16.70022688900911,-11.924776261184512,16.699328334621054,-11.944972273792047,16.70000189024674,-11.922659849258247,16.699959665832672,-11.947390550516873,18.59528319496049,-11.89141777815319,14.460501207566171,13.225945939041319,1060.369791413549,0.0,16.70022688900911,11.507245456428402,77.99958228573433,0.0,16.699328334621054,11.486978644869058,0.0,14.10102484704322,16.70000189024674,11.509604743052888,62.14301609719104,0.0,16.699959665832672,11.484014749375206,0.0,12.362481299250305,18.59528319496049,10.241350139372786,0.0,204.04342457477918,0.0,633.3332772006045,0.0,0.0,133.44956533938014,32.60108400491989,114.6209687541781,39.21902255581846,0.0,0.0,322.8765467096343,0.0,0.0,0.0,0.0,633.3332772006045,791.6665965007556,0.0,0.0,7.22,7.22,0.0,0.0,60.04324524790606,0.0068918517612339605,7.22,0.0,14.12653117959622,0.001373684051080472,-11.971062678713155,15.999983220203237,0.3705044250126874,0.001373684051080472,16.0,81.99999999999956,0.0,0.0020348845942152094,0.0,7.22,0.0,-6.7,0.00621144618492455,0.0015788228271232123,11.5,-6.7,0.00621144618492455,0.0015788228271232123,4.5,6311407.524411012,1354960.257918031 
 01/14  01:00:00,-7.0125,0.0,0.0,0.0,0.0,0.0,14.380840146227937,-11.898390179294847,16.70019286592137,-11.85163233134955,16.699736575573027,-11.870765866094025,16.699637464376565,-11.849474846934394,16.700064748311192,-11.872893857404582,18.34555574861602,-11.815194262873396,14.380840146227937,13.384602541884385,1076.7695827135828,0.0,16.70019286592137,11.583351089539454,336.2798065783522,0.0,16.699736575573027,11.563744636436322,94.94240155271609,0.0,16.699637464376565,11.58601043129319,314.9342174959704,0.0,16.700064748311192,11.561287630082319,95.31812217245306,0.0,18.34555574861602,10.4748941905166,0.0,184.41344213041424,0.0,1199.6951286670383,0.0,0.0,391.7268860726565,141.6725543790496,367.38447497328275,146.90829385255506,0.0,0.0,354.37847931625816,0.0,0.0,0.0,0.0,1199.6951286670383,1499.6189108337976,0.0,0.0,7.22,7.22,0.0,0.0,57.54983872556092,0.011672408310420317,7.22,0.0,14.042172757865629,0.0013848364924716023,-11.896958650555037,15.999984945677301,0.3705044250126874,0.0013848364924716023,16.0,81.99999999999983,0.0,0.0022677810546833784,0.0,7.22,0.0,-7.0125,0.00621144618492455,0.001554607512249767,11.5,-7.0125,0.00621144618492455,0.001554607512249767,4.5,3075865.2204879895,1354960.257918031 
 01/14  02:00:00,-7.575,0.0,0.0,0.0,0.0,0.0,14.300290037103863,-11.807399569987865,16.700185539412242,-11.749558864582976,16.700375170415555,-11.773419269217271,16.69985149415973,-11.747035827778966,16.69980155783963,-11.77635325595398,18.20233827402858,-11.707458628499282,14.300290037103863,13.56529830088024,1089.6175280355699,0.0,16.700185539412242,11.690283617646639,398.659359723732,0.0,16.700375170415555,11.665067020432188,119.78274607653753,0.0,16.69985149415973,11.693186603259907,373.9134573637256,0.0,16.69980155783963,11.662412232279216,119.74078740616255,0.0,18.20233827402858,10.672161960913657,0.0,173.15818066306372,0.0,1552.2713737600102,0.0,0.0,454.106164573649,166.55660957240772,426.38000478711297,171.31278525910943,0.0,0.0,387.9352354982495,0.0,0.0,0.0,0.0,1552.2713737600102,1940.339217200013,0.0,0.0,7.22,7.22,0.0,0.0,54.60071128799331,0.013542288391939668,7.22,0.0,13.95231399782319,0.0013973326851507587,-11.808698970077621,15.999982798018065,0.3705044250126874,0.0013973326851507587,16.0,81.99999999999994,0.0,0.002521345374001691,0.0,7.22,0.0,-7.575,0.00621144618492455,0.0015935228099630287,11.5,-7.575,0.00621144618492455,0.0015935228099630287,4.5,3077594.15927012,1354960.257918031 
 01/14  03:00:00,-5.674999999999999,0.0,0.0,0.0,0.0,0.0,14.233085298534164,-11.695256447028253,16.699799382612873,-11.61646589052085,16.699941533151282,-11.64198315729916,16.699839588513296,-11.613661024796201,16.700444535205882,-11.644971627136272,18.251442174232842,-11.568189267173421,14.233085298534164,13.762672731363752,1116.0117837911482,0.0,16.699799382612873,11.831399544004132,254.26094331809247,0.0,16.699941533151282,11.804182433908284,65.8448384246023,0.0,16.699839588513296,11.834354747216398,235.13247699077664,0.0,16.700444535205882,11.800633165895391,66.21421012603884,0.0,18.251442174232842,10.773333850951138,0.0,177.05536569137803,0.0,1334.9924537247603,0.0,0.0,309.7116580015978,112.61770119341024,287.6308401942944,117.86438130979693,0.0,0.0,402.2917339243639,0.0,0.0,0.0,0.0,1334.9924537247603,1668.7405671559504,0.0,0.0,7.22,7.22,0.0,0.0,55.42668970824812,0.01198587408872032,7.22,0.0,13.913530978602216,0.0014155100961776744,-11.676692088704572,15.999592427585442,0.3705044250126874,0.0014155100961776744,16.0,81.99999999999999,0.0,0.0026313262861551497,0.0,7.22,0.0,-5.674999999999999,0.00621144618492455,0.0018099218477929768,11.5,-5.674999999999999,0.00621144618492455,0.0018099218477929768,4.5,3076146.4302757094,1354960.257918031 
 01/14  04:00:00,-4.4,0.0,0.0,0.0,0.0,0.0,14.2054698753393,-11.527950753944847,16.700362906345667,-11.43711806668785,16.700024097996483,-11.467224166442447,16.70009498374701,-11.433846630317568,16.699878191129027,-11.470856803605361,18.311526462838355,-11.379977431111175,14.2054698753393,13.996231290730003,1132.385349360399,0.0,16.700362906345667,12.023123456709541,150.22438442464943,0.0,16.700024097996483,11.990923870094068,25.50987220105179,0.0,16.70009498374701,12.026859152682732,135.54656120488232,0.0,16.699878191129027,11.987124511655496,25.458984563338333,0.0,18.311526462838355,10.9157559008946,0.0,181.83680818597952,0.0,1066.6220984872377,0.0,0.0,205.771462229493,72.33169260285442,188.11312023397807,77.1153417910992,0.0,0.0,409.2066708141426,0.0,0.0,0.0,0.0,1066.6220984872377,1333.277623109047,0.0,0.0,7.22,7.22,0.0,0.0,58.65660670186809,0.0109190144387529,7.22,0.0,13.894468103808197,0.001437586778574148,-11.509133728221606,15.998968959513924,0.3705044250126874,0.001437586778574148,16.0,82.0,0.0,0.0026847505104750946,0.0,7.22,0.0,-4.4,0.00621144618492455,0.0019284611371108294,11.5,-4.4,0.00621144618492455,0.0019284611371108294,4.5,3075167.6868600696,1354960.257918031 
 01/14  05:00:00,-5.4624999999999995,0.0,0.0,0.0,0.0,0.0,14.233140819469117,-11.363953188721139,16.699773336844984,-11.320155998951435,16.699700420064765,-11.345349049859886,16.700164854919304,-11.317057444772823,16.69968324240411,-11.34772817980479,18.394009958106057,-11.263152806557674,14.233140819469117,14.17825507225784,1126.3427750585956,0.0,16.699773336844984,12.150310525104175,80.2884828002637,0.0,16.699700420064765,12.122949065166955,2.4869574439818507,8.790655629643425,16.700164854919304,12.153384882381157,66.20971940986885,0.0,16.69968324240411,12.120376846804326,2.482757156927903,8.744988438693326,18.394009958106057,10.973724742142714,0.0,188.22981366550016,0.0,863.4575549555692,0.0,0.0,135.69115461967615,40.413608037726384,118.68905709987672,45.288265557445705,0.0,0.0,410.52187901138365,0.0,0.0,0.0,0.0,863.4575549555692,1079.3219436944614,0.0,0.0,7.22,7.22,0.0,0.0,61.3299474889859,0.009962596591121324,7.22,0.0,13.892289509808052,0.0014577471741985888,-11.35428474603716,16.000235334905305,0.3705044250126874,0.0014577471741985888,16.0,82.0,0.0,0.002694998428196438,0.0,7.22,0.0,-5.4624999999999995,0.00621144618492455,0.0017921126692701736,11.5,-5.4624999999999995,0.00621144618492455,0.0017921126692701736,4.5,3074286.595966406,1354960.257918031 
 01/14  06:00:00,-6.475,0.0,0.0,0.0,0.0,0.0,14.274401852099981,-11.299847897989359,16.700131933625276,-11.282349788685336,16.70037563383758,-11.28526871724727,16.699833062844487,-11.281099209064482,16.700370994721897,-11.284632106894762,18.434167340144715,-11.247038770610384,14.274401852099981,14.221913908874773,1118.0736370818895,0.0,16.700131933625276,12.191302845242173,134.53121122681574,0.0,16.70037563383758,12.18793003220398,15.530300530019758,1.936537299242616,16.699833062844487,12.192900595169128,116.52476009818764,0.0,16.700370994721897,12.18862955754133,15.504900632844624,1.9279048493617665,18.434167340144715,10.961961644474533,0.0,191.29332359177602,0.0,834.0919146645529,0.0,0.0,189.86851559066668,60.27631811865099,168.89037032227782,65.09005862880342,0.0,0.0,401.1230141582291,0.0,0.0,0.0,0.0,834.0919146645529,1042.614893330691,0.0,0.0,7.22,7.22,0.0,0.0,62.63103209868537,0.010277693238235937,7.22,0.0,13.918715783606,0.0014678240568591163,-11.27760147542848,16.001445218983562,0.3705044250126874,0.0014678240568591163,16.0,82.0,0.0,0.0026224274745125773,0.0,7.22,0.0,-6.475,0.00621144618492455,0.001714188587522107,11.5,-6.475,0.00621144618492455,0.001714188587522107,4.5,3074588.5590367247,1354960.257918031 
 01/14  07:00:00,-6.012499999999999,0.0,0.0,0.0,0.0,0.0,14.82926575676847,-10.85326767447318,20.123566896602476,-10.525925770198945,20.54946233005795,-10.157771397402861,20.049086742779146,-10.551842496360075,20.56693700152888,-10.09930345911139,20.535121927370568,-10.762100692087825,14.82926575676847,14.280414639989079,2029.5344953008248,0.0,20.123566896602476,10.530891163330832,3423.1803657821956,0.0,20.54946233005795,10.596559140984862,1704.0387784726568,0.0,20.049086742779146,10.555042679842735,3294.062259752611,0.0,20.56693700152888,10.639730589584932,1710.3357598652844,0.0,20.535121927370568,10.049121868326704,2878.744697781929,0.0,0.0,21633.72542112193,0.0,0.0,3751.280276770655,2008.5778356670382,3599.1288889527495,2047.6014020544103,3236.8146705241393,3291.694922111128,3300.537609758383,0.0,0.0,0.0,0.0,21633.72542112193,27042.156776402408,0.0,0.0,7.219999999999999,7.219999999999999,0.0,0.0,71.17559827447046,0.4764164453416794,7.219999999999999,0.0,6.156243253455685,0.001768070680681974,-9.179337265871283,16.000326176095896,0.3705044250126874,0.001768070680681974,16.0,82.0,0.03876966603610221,0.06814347540156096,0.0,7.219999999999999,0.0,4.499928443826494,0.31057230924622753,0.0018177203898704737,11.5,4.499928443826494,0.31057230924622753,0.0018177203898704737,4.5,3513453.2992832656,1354960.257918031 
