Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SPACE1-1:Zone People Occupant Count [](Hourly),SPACE2-1:Zone People Occupant Count [](Hourly),SPACE3-1:Zone People Occupant Count [](Hourly),SPACE4-1:Zone People Occupant Count [](Hourly),SPACE5-1:Zone People Occupant Count [](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air Relative Humidity [%](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air Relative Humidity [%](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air Relative Humidity [%](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air Relative Humidity [%](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air Relative Humidity [%](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Electricity:HVAC [J](Hourly) 
 01/14  08:00:00,-4.85,0.0,0.0,0.0,0.0,0.0,15.687238240880568,-9.754797586292279,21.694575642159236,-9.418311828612637,22.12144205690035,-9.008254591182126,21.621707328577767,-9.458309948266342,22.11278212173187,-8.966366384587296,21.628918629742905,-9.868841169563876,15.687238240880568,14.903030032043116,2318.8291955690315,0.0,21.694575642159236,10.541774259730413,3303.801973673072,0.0,22.12144205690035,10.649041750127507,1489.4684336525654,0.0,21.621707328577767,10.551442686197579,3180.9738114296665,0.0,22.11278212173187,10.69395852155895,1528.0243284441162,0.0,21.628918629742905,10.170942656405133,2796.8899198108024,0.0,0.0,20495.150827616257,0.0,0.0,3755.810880904609,1898.7092486736099,3603.474642793253,1978.9398506842385,3240.7322505875104,2927.939061783688,3253.104602550554,0.0,0.0,0.0,0.0,20495.150827616257,25618.93853452032,0.0,0.0,7.22,7.22,0.0,0.0,71.24846966356807,0.45484854514688433,7.22,0.0,6.284280700845233,0.0018246416074463822,-8.803839054995464,16.00035557043758,0.3705044250126874,0.0018246416074463822,16.0,82.0,0.03170680645605434,0.06508820290452672,0.0,7.22,0.0,4.499982769434721,0.31057230924622753,0.001859243261478371,11.5,4.499982769434721,0.31057230924622753,0.001859243261478371,4.5,3493169.3927795077,1354960.257918031 
 01/14  09:00:00,-4.775,11.0,5.0,11.0,5.0,20.0,16.917614093909634,-7.3453586684318575,22.200642109844768,-4.9103447693936815,22.201893923172936,-5.3578790356751,22.200601825507988,-4.886752617880688,22.20269186020901,-5.492031420538793,22.19897793645461,-4.83183578266427,16.917614093909634,17.112421667920934,3312.8488884704766,0.0,22.200642109844768,15.290671236354099,1688.3971585439547,0.0,22.201893923172936,14.640865416773053,525.7600980487935,0.0,22.200601825507988,15.32887387257987,1551.5782871419146,0.0,22.20269186020901,14.461835883917983,628.9914242386255,0.0,22.19897793645461,15.464619985289676,446.0469163589449,14.66777812067636,0.0,12755.927662371083,0.0,0.0,2178.1263957418214,939.7739014255294,2015.2839773509645,1085.868314229012,918.9835363327733,2903.7549577649565,3183.221287403198,0.0,0.0,0.0,0.0,12755.927662371083,15944.909577963852,0.0,0.0,7.22,7.22,0.0,0.0,62.826323744576925,0.16084581673837378,7.22,0.0,6.470422520785498,0.0017922801190533378,-8.987902164558825,15.999989408841254,0.3705044250126874,0.0017922801190533378,16.0,82.0,0.031248868437972997,0.06125742268720288,0.0,7.22,0.0,4.499366424078172,0.31057230924622753,0.0017659827710009134,11.5,4.499366424078172,0.31057230924622753,0.0017659827710009134,4.5,33005680.803904355,1354960.257918031 
 01/14  10:00:00,-4.625,11.0,5.0,11.0,5.0,20.0,17.878882761580577,-2.912048095274721,22.20193054908865,-1.372948129056134,22.201748014585515,-3.2504167232671577,22.20227025841389,-1.2200558746751742,22.20135120597349,-3.5735052372492,22.607199928042963,0.030877603770339546,17.878882761580577,23.436874526454822,3062.027586324115,0.0,22.20193054908865,20.387421376765726,695.4322698306778,0.0,22.201748014585515,17.412404675033397,72.16509297984692,0.0,22.20227025841389,20.64936161979642,503.9957728867633,0.0,22.20135120597349,16.943793320778216,181.009841664259,0.0,22.607199928042963,22.27360674039082,0.0,521.6268160154583,0.0,9212.734161375054,0.0,0.0,1185.377439614987,486.65112870750136,968.2103411105188,638.2109361732578,0.0,2857.129354670119,3123.8215470791974,0.0,0.0,0.0,0.0,9212.734161375054,11515.917701718816,0.0,0.0,7.22,7.22,0.0,0.0,62.02829759933677,0.11018602818404775,7.22,0.0,6.632239430382876,0.0019609134698471476,-7.956459962829217,15.99987693580478,0.3705044250126874,0.0019609134698471476,16.0,82.0,0.03043641890238309,0.058202618437059685,0.0,7.22,0.0,4.499996244577218,0.31057230924622753,0.001792814939131709,11.5,4.499996244577218,0.31057230924622753,0.001792814939131709,4.5,43308150.840882,1354960.257918031 
 01/14  11:00:00,-4.4,11.0,5.0,11.0,5.0,20.0,18.69985174183939,-1.0521843856092126,22.202325298391848,-0.2421308745093282,22.202731400613956,-2.534829935291917,22.201505103765115,-0.02016554655934784,22.202002419336548,-2.8699346426567707,23.02565027282086,2.3563655101182324,18.69985174183939,25.976062337310722,2868.2684950957764,0.0,22.202325298391848,22.376762397195193,378.859317802851,0.0,22.202731400613956,18.488980393681395,0.0,70.93173961452419,22.201505103765115,22.77270014841894,163.0690273478781,0.0,22.202002419336548,17.976444522666213,29.078451124854496,7.308104710515806,23.02565027282086,25.734503736325664,0.0,555.470959120496,0.0,8147.910327661145,0.0,0.0,869.5391149457762,343.96985694067973,628.103444684016,479.37432073631464,0.0,2786.9075933811523,3072.936349337228,0.0,0.0,0.0,0.0,8147.910327661145,10184.887909576431,0.0,0.0,7.22,7.22,0.0,0.0,62.28524439708609,0.09870678799233608,7.22,0.0,6.77079090000875,0.002094800651885751,-7.18370571222996,15.999962073718692,0.3705044250126874,0.002094800651885751,16.0,82.0,0.029231303906432908,0.055738695152389134,0.0,7.22,0.0,4.500014430071848,0.31057230924622753,0.0018354880493785778,11.5,4.500014430071848,0.31057230924622753,0.0018354880493785778,4.5,44647413.34882702,1354960.257918031 
 01/14  12:00:00,-4.0875,8.8,4.0,8.8,4.0,16.0,19.34270380953562,-0.3300725252189258,22.202888834714578,-0.25996500627000246,22.201242262610627,-2.7323335676737317,22.202335325408214,-0.0099796444577201,22.202541851094264,-3.0662414221721654,23.09760758184982,3.1107092788011164,19.34270380953562,26.490303363640567,2568.3280110989663,0.0,22.202888834714578,22.342074121456726,314.59736741291897,0.0,22.201242262610627,18.18709047263055,0.0,90.74510459399306,22.202335325408214,22.79356254668927,106.84137770518606,0.0,22.202541851094264,17.681688989473646,3.1003956292653925,10.650779562943455,23.09760758184982,27.024351481379874,0.0,561.558865291541,0.0,7803.298616782339,0.0,0.0,805.5131597543385,324.1180492596656,572.1243706576936,450.17427604566365,0.0,2688.983401951349,3030.6607249975923,0.0,0.0,0.0,0.0,7803.298616782339,9754.123270977925,0.0,0.0,7.22,7.22,0.0,0.0,62.142078275209386,0.09387363545189975,7.22,0.0,6.884669496666388,0.0021387670024167584,-6.933278643057381,15.999986166833057,0.3705044250126874,0.0021387670024167584,16.0,82.0,0.027623652219955223,0.053784231150803566,0.0,7.22,0.0,4.499852838896157,0.31057230924622753,0.001831658991252089,11.5,4.499852838896157,0.31057230924622753,0.001831658991252089,4.5,43292879.7013084,1354960.257918031 
 01/14  13:00:00,-3.9,4.4,2.0,4.4,2.0,8.0,19.75004663280627,-0.9364036556353675,22.201944293467,-1.7641220898041647,22.201675468733058,-4.227657762699011,22.202051108063912,-1.5077546697393531,22.202463590511872,-4.526178149451029,22.831456267477158,1.8204312090090662,19.75004663280627,24.582350410213486,2173.763864883154,0.0,22.201944293467,19.74387317629961,240.79218888402573,108.49646208885218,22.201675468733058,16.044569473896146,4.974060880935497,40.014028302517204,22.202051108063912,20.16996977783595,266.44605920763735,0.0,22.202463590511872,15.64068335802518,65.21347099811032,0.0,22.831456267477158,25.071961678481532,0.0,540.1437276925813,0.0,7856.310744504723,0.0,0.0,623.4762370300868,379.56945941053425,731.1172402837329,522.6507688006537,0.0,2630.123028869749,3002.02359133324,0.0,0.0,0.0,0.0,7856.310744504723,9820.388430630901,0.0,0.0,7.22,7.22,0.0,0.0,61.772623243488255,0.09273590962067417,7.22,0.0,6.960874705996619,0.0020359426047831196,-7.490152918609656,16.00128589989796,0.3705044250126874,0.0020359426047831196,16.0,82.0,0.026677179468775628,0.05250742494752872,0.0,7.22,0.0,4.501048493503677,0.31057230924622753,0.0017239944801690859,11.5,4.501048493503677,0.31057230924622753,0.0017239944801690859,4.5,39241795.935721934,1354960.257918031 
 01/14  14:00:00,-3.5249999999999995,8.8,4.0,8.8,4.0,16.0,20.336594365476873,-2.157193374785309,23.511043085859313,-2.168759180478726,22.201173850328885,-4.607004773680691,22.201074718890414,-2.0616256755467033,22.201022919176108,-4.890250437594521,23.27045860249691,1.2517832807211045,20.336594365476873,21.401574083614427,2205.1302491389383,0.0,23.511043085859313,17.613893958454206,0.0,596.7780018497467,22.201173850328885,15.518477625011498,0.0,171.33526720999276,22.201074718890414,19.238482125810737,3.2414378413880627,17.92741576640617,22.201022919176108,15.147959513617357,0.0,77.94845353725975,23.27045860249691,23.42107095468079,0.0,574.5802683847402,0.0,6519.770621751535,0.0,0.0,0.0,243.36325131434128,450.6143706422445,379.4915816171722,0.0,2511.545961730087,2965.8918095521108,0.0,0.0,0.0,0.0,6519.770621751535,8149.713277189419,0.0,0.0,7.219999999999999,7.219999999999999,0.0,0.0,62.942392332674835,0.08171452121207995,7.219999999999999,0.0,7.05277663902689,0.0018254472385127193,-8.729681976820993,15.999970589431662,0.3705044250126874,0.0018254472385127193,16.0,82.0,0.024851706813698426,0.05094624196358158,0.0,7.219999999999999,0.0,4.499815099973987,0.31057230924622753,0.0015525690344947345,11.5,4.499815099973987,0.31057230924622753,0.0015525690344947345,4.5,41931525.47828474,1354960.257918031 
 01/14  15:00:00,-2.9875,11.0,5.0,11.0,5.0,20.0,21.147743577542332,-1.6643465540390001,24.762900776919103,-0.7045141044123565,22.20111051233836,-3.8162497841968026,22.201063296386543,-1.176402576508887,22.200395890971137,-4.146987335906914,23.67020224750152,2.4598910068101887,21.147743577542332,21.21094340211713,2316.883537618631,0.0,24.762900776919103,18.45989433542799,0.0,995.7288962419473,22.20111051233836,16.603793853035313,0.0,160.41081325786016,22.201063296386543,20.717965186350824,0.0,44.015865886438704,22.200395890971137,16.145406208177643,0.0,174.0837961535069,23.67020224750152,24.934351983124028,0.0,606.3247739533718,0.0,5792.313411233372,0.0,0.0,0.0,254.15095378181627,421.206349808181,283.2891668123008,0.0,2343.0511331935445,2715.8966024667275,0.0,0.0,0.0,0.0,5792.313411233372,7240.391764041714,0.0,0.0,7.22,7.22,0.0,0.0,62.04254478432196,0.07005353304255212,7.22,0.0,8.149471053542506,0.0018912193678935069,-8.369904625662576,16.002554906202548,0.4062727950098462,0.0018912193678935069,16.0,82.0,0.02238084332509141,0.042538156152456555,0.0,7.22,0.0,4.499891673665397,0.31057230924622753,0.0014851128845888284,11.5,4.499891673665397,0.31057230924622753,0.0014851128845888284,4.5,42845459.33378869,1379845.020729632 
 01/14  16:00:00,-3.4875,11.0,5.0,11.0,5.0,20.0,21.646686594743226,-0.7504324598434275,24.598428749598618,-0.502777319362814,22.201592222195178,-3.2434946173721872,22.20220668314481,-0.4859772636737261,22.20162946905474,-3.5986339578099096,23.743338123597233,3.481726503797181,21.646686594743226,22.19349352783361,2011.4576583837638,0.0,24.598428749598618,18.95469587459265,0.0,679.3614569113091,22.201592222195178,17.419984396611337,0.0,67.7797103516971,22.20220668314481,21.92822720147562,148.81378223204536,0.0,22.20162946905474,16.90553929125676,0.0,226.2246851689261,23.743338123597233,26.684347147372204,0.0,608.4166081951391,0.0,6706.265998975414,0.0,0.0,0.0,343.17281840351757,609.5110227071402,227.54623511363133,0.0,2498.748753942191,2904.485072432746,0.0,0.0,0.0,0.0,6706.265998975414,8382.832498719265,0.0,0.0,7.22,7.22,0.0,0.0,61.919795364838535,0.07977217308382391,7.22,0.0,7.271098956700199,0.0017840210257429438,-8.956102800284533,16.05458007055098,0.3705044250126874,0.0017840210257429438,16.0,82.0,0.024676027846491685,0.04852217413475976,0.0,7.22,0.0,4.4981689582416,0.31057230924622753,0.0014361239460537949,11.5,4.4981689582416,0.31057230924622753,0.0014361239460537949,4.5,41029663.3962957,1354960.257918031 
 01/14  17:00:00,-4.9624999999999995,11.0,5.0,11.0,5.0,20.0,21.733689862345408,-0.48934893836110915,23.421801648893066,0.36454840460134624,22.202085339748347,-3.5766246715953995,22.202308681825098,-0.42130631330125773,22.201322615126067,-3.984677254580693,23.54805217086937,3.9512493154548896,21.733689862345408,22.558377548125218,1903.0725049852745,0.0,23.421801648893066,21.788316968406896,0.0,590.4434238402212,22.202085339748347,16.935463143453212,92.67010349646252,0.0,22.202308681825098,22.045491344722972,467.3478127570007,0.0,22.201322615126067,16.360962361078776,8.25987657604162,78.15684310421706,23.54805217086937,27.907906107367765,0.0,597.443467678979,0.0,7606.542545603168,0.0,0.0,0.0,506.8885461070909,930.8826723194255,387.4730480297956,0.0,2960.34062982045,2873.1917778221678,0.0,0.0,0.0,0.0,7606.542545603168,9508.17818200396,0.0,0.0,7.219999999999999,7.219999999999999,0.0,0.0,61.994815200233255,0.09083311177286034,7.219999999999999,0.0,7.2997490542033825,0.0017221398693397587,-9.337130463629356,16.000447138476396,0.3705044250126874,0.0017221398693397587,16.0,82.0,0.032326019503448974,0.047174748544647455,0.0,7.219999999999999,0.0,4.499932039696515,0.31057230924622753,0.0013463443884448821,11.5,4.499932039696515,0.31057230924622753,0.0013463443884448821,4.5,37440025.12408996,1354960.257918031 
 01/14  18:00:00,-6.2875,11.0,5.0,11.0,5.0,20.0,21.483948962955314,-0.4165168492785616,22.20801084334017,-0.04296132135909631,22.201750207436106,-3.6760501752062975,22.20250613348763,-0.3379802697948481,22.202431280387167,-4.092986199933215,23.431284821526546,4.314748931456541,21.483948962955314,23.04355402247604,1871.686552602181,0.0,22.20801084334017,22.72792601685514,61.865156082915064,112.38316825143707,22.201750207436106,16.793802743795723,180.53286696647032,0.0,22.20250613348763,22.197509412085957,595.9286842027502,0.0,22.202431280387167,16.210001052076954,119.50154035947114,0.0,23.431284821526546,28.83161196288679,0.0,588.3461175888972,0.0,8861.811007197022,0.0,0.0,441.5850365872599,594.566654880048,1058.9984771699912,576.6134844280116,0.0,3374.7970500275105,2885.132751875258,0.0,0.0,0.0,0.0,8861.811007197022,11077.263758996278,0.0,0.0,7.22,7.22,0.0,0.0,61.87699340331592,0.10517617238108443,7.22,0.0,7.267402396260464,0.0017137867316580262,-9.375825044163356,16.000206575102073,0.3705044250126874,0.0017137867316580262,16.0,82.0,0.040431545894677554,0.047641973015308654,0.0,7.22,0.0,4.499974087546359,0.31057230924622753,0.0013309918020590755,11.5,4.499974087546359,0.31057230924622753,0.0013309918020590755,4.5,37453450.66677667,1354960.257918031 
 01/14  19:00:00,-7.0125,5.5,2.5,5.5,2.5,10.0,20.850709167423023,-0.9676871993111118,22.204123296605346,-1.749082250807998,22.202392254543632,-5.130855014356191,22.204107282653123,-1.643271750453505,22.202399331236435,-5.525174604586027,22.442074999047016,3.08203806225689,20.850709167423023,22.89571277506035,1440.2715148076586,0.0,22.204123296605346,19.778482527094653,1135.633780265513,0.0,22.202392254543632,14.85990348414515,542.7477085902323,0.0,22.204107282653123,19.94791240595584,1362.921831568925,0.0,22.202399331236435,14.364801984284707,515.5327332866209,0.0,22.442074999047016,28.078809499131587,0.0,427.26012438666527,0.0,11906.63166247348,0.0,0.0,1623.6993729613782,956.3591228570624,1824.0019605056577,972.1593675930109,82.07353848967621,3601.526886678612,2919.5839110952434,0.0,0.0,0.0,0.0,11906.63166247348,14883.289578091852,0.0,0.0,7.22,7.22,0.0,0.0,61.774916281168885,0.14066604461635415,7.22,0.0,7.174994904450703,0.0017109826971991803,-9.390240031305325,16.00008961263343,0.3705044250126874,0.0017109826971991803,16.0,82.0,0.045516474124092134,0.04902181462783725,0.0,7.22,0.0,4.4994201093283035,0.31057230924622753,0.001344933070101494,11.5,4.4994201093283035,0.31057230924622753,0.001344933070101494,4.5,23086677.815198883,1354960.257918031 
 01/14  20:00:00,-7.2,0.0,0.0,0.0,0.0,0.0,20.08353874705668,-3.251658378279887,22.203531551150316,-5.23298521208106,22.20298424512908,-8.037963188530028,22.204292365147246,-5.004717559238239,22.20139342190332,-8.293629366919808,22.203023610738004,-0.5714800823562287,20.08353874705668,19.859899730768937,1093.6527244650663,0.0,22.203531551150316,14.775146250297999,1980.4001392019966,0.0,22.20298424512908,11.571249474793472,862.8720007828776,0.0,22.204292365147246,15.064422005279493,2047.2265848333761,0.0,22.20139342190332,11.312480288250244,849.993457390099,0.0,22.203023610738004,21.80682926604174,834.6001509868893,0.0,0.0,15470.296211172086,0.0,0.0,2468.198282367337,1276.686634083028,2508.5599648128136,1306.6753290971842,1319.1016499343386,3660.21760401123,2962.897396454261,0.0,0.0,0.0,0.0,15470.296211172086,19337.870263965106,0.0,0.0,7.22,7.22,0.0,0.0,62.98142875494614,0.1944445403115907,7.22,0.0,7.058029168493817,0.001662015022336807,-9.710731245998513,15.999905815326636,0.3705044250126874,0.001662015022336807,16.0,82.0,0.04691960850292759,0.05081941680015631,0.0,7.22,0.0,4.4986608789357865,0.31057230924622753,0.0013847035849650234,11.5,4.4986608789357865,0.31057230924622753,0.0013847035849650234,4.5,12337157.154354235,1354960.257918031 
 01/14  21:00:00,-8.575000000000001,0.0,0.0,0.0,0.0,0.0,19.128589905482023,-5.559061312837722,19.377446838306103,-6.4892679754112965,19.577439660306194,-7.343741667016445,19.330651734034518,-6.347876360796157,19.59371318249637,-7.306837528209602,20.870492372259967,-2.924162252618582,19.128589905482023,17.286027123427623,632.8650878931921,0.0,19.377446838306103,15.738925369769259,39.25528316513596,6.6796200191888415,19.577439660306194,14.475060413334525,20.017597923019963,5.9224784597896205,19.330651734034518,15.976847876342765,40.56807828047953,6.213654369667305,19.59371318249637,14.511637499948336,20.919371749128516,6.565682513326294,20.870492372259967,19.413319881953306,0.0,85.35129260160122,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.219999999999999,7.219999999999999,0.0,0.0,63.46809117661473,0.0,7.219999999999999,0.0,18.78167612998633,0.002393304901780656,-5.54163563426674,19.788179213311594,0.3705044250126874,0.002393304901780656,16.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,-8.575,0.00621144618492455,0.0013506480085445057,11.5,-8.575,0.00621144618492455,0.0013506480085445057,4.5,7114960.257918031,1354960.257918031 
 01/14  22:00:00,-9.4,0.0,0.0,0.0,0.0,0.0,17.98736308095924,-5.754184236888278,18.05335928937285,-6.2628234850021745,18.334694353577568,-6.206562601631697,18.015993423400506,-6.223391763624556,18.353031134960894,-6.157010775280863,19.967421623339057,-4.2757823755220965,17.98736308095924,18.261862396029947,345.6305582922315,0.0,18.05335928937285,17.406349801610872,55.44410226724412,0.0,18.334694353577568,17.18665016722864,27.93931980588644,0.0,18.015993423400506,17.50621922093687,55.29591480308227,0.0,18.353031134960894,17.240044405290416,29.47777749959755,0.0,19.967421623339057,18.311259004498048,0.0,95.75896226018367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.22,7.22,0.0,0.0,63.46809117661473,0.0,7.22,0.0,17.745783537952747,0.0023305650783439543,-5.8452545435280765,18.752402926458288,0.3705044250126874,0.0023305650783439543,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-9.4,0.00621144618492455,0.00128207351516392,11.5,-9.4,0.00621144618492455,0.00128207351516392,4.5,3064960.257918031,1354960.257918031 
 01/14  23:00:00,-10.837499999999999,0.0,0.0,0.0,0.0,0.0,17.076418894966537,-5.8213899511953295,17.39516145625944,-6.160133350005336,17.655353922392326,-6.025191723177431,17.372030928737527,-6.156533370194575,17.66642161237363,-6.004685252487279,19.496872699336027,-5.130212756540198,17.076418894966537,19.230089584985244,452.01414038660437,0.0,17.39516145625944,18.303911936992648,34.38173784594693,0.0,17.655353922392326,18.21614574090801,11.590964137748813,0.0,17.372030928737527,18.33619668022974,34.286371646958116,0.0,17.66642161237363,18.23555709444132,11.973592103157785,0.0,19.496872699336027,17.52729332088713,0.0,131.4321020988467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.22,7.22,0.0,0.0,63.46809117661473,0.0,7.22,0.0,16.82199485176971,0.002321760146624605,-5.8891007999254334,17.828630567109343,0.3705044250126874,0.002321760146624605,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-10.837499999999999,0.00621144618492455,0.0012412728662857724,11.5,-10.837499999999999,0.00621144618492455,0.0012412728662857724,4.5,3064960.257918031,1354960.257918031 
 01/14  24:00:00,-13.3875,0.0,0.0,0.0,0.0,0.0,16.260063108918235,-5.97372694639492,16.829125729376262,-6.231349760945706,17.057734107393888,-6.123471112478093,16.82216356648393,-6.237626180650843,17.061989503337934,-6.11266662221396,19.093242907455757,-5.730248454033958,16.260063108918235,19.9897007309396,542.3195792755421,0.0,16.829125729376262,18.854776644634573,51.97119952393314,0.0,17.057734107393888,18.75716818637393,0.18630542630160107,6.381282423577545,16.82216356648393,18.85286420005135,57.88803209210175,0.0,17.061989503337934,18.76958504198334,0.08122170088086023,7.231412221484675,19.093242907455757,17.071889495620198,0.0,167.62218387901436,0.0,33.08033485274319,0.0,0.0,41.18641794197436,0.0,47.155770978510766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,33.08033485274319,41.35041856592899,0.0,0.0,7.22,7.22,0.0,0.0,63.30216871694569,0.00041162163566108023,7.22,0.0,15.958433160419133,0.002293605528768141,-6.030386570574137,16.965121086115623,0.3705044250126874,0.002293605528768141,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-13.3875,0.00621144618492455,0.00107369810807144,11.5,-13.3875,0.00621144618492455,0.00107369810807144,4.5,3065345.911505679,1354960.257918031 
 01/15  01:00:00,-14.4,0.0,0.0,0.0,0.0,0.0,15.528888960158547,-6.206620207165719,16.700269959753026,-6.414476920236772,16.70795053380678,-6.330780238322692,16.69971959899315,-6.4227348726537485,16.708464706531323,-6.322991581551562,18.783097148105494,-6.20148148790755,15.528888960158547,20.529848941626916,688.9929169228828,0.0,16.700269959753026,18.711527648280143,352.7173355193578,0.0,16.70795053380678,18.83805081565433,57.12442909197841,4.430502139313489,16.69971959899315,18.69883943380266,340.9307845363749,0.0,16.708464706531323,18.85011011499742,56.68685358006758,4.893360589592021,18.783097148105494,16.713652007030184,0.0,202.09190699208722,0.0,512.9576528056324,0.0,0.0,391.0703432081308,85.54045367707884,377.1996927189192,88.07686031198003,0.0,0.0,4.826755283523791,0.0,0.0,0.0,0.0,512.9576528056324,641.1970660070406,0.0,0.0,7.22,7.22,0.0,0.0,57.38641263254909,0.004796498898247445,7.22,0.0,15.19719789944419,0.0022492800176290837,-6.255986724598033,16.216879522089542,0.3705044250126874,0.0022492800176290837,16.0,82.0,0.0,0.000022587117821245757,0.0,7.22,0.0,-14.4,0.00621144618492455,0.0009620970820624448,11.5,-14.4,0.00621144618492455,0.0009620970820624448,4.5,3069439.2726883255,1354960.257918031 
 01/15  02:00:00,-14.4,0.0,0.0,0.0,0.0,0.0,14.932761539772635,-6.469059257593756,16.699734955591225,-6.640164655231707,16.69914258967766,-6.573668304662589,16.699804733355283,-6.648018821708121,16.700015846425824,-6.5674017199353365,18.568429856367345,-6.580037635778108,14.932761539772635,20.853629033336524,886.1679304362658,0.0,16.699734955591225,18.350599557458953,529.8800571536481,0.0,16.69914258967766,18.45720477468361,160.08395136360133,0.0,16.699804733355283,18.338048812160274,508.28082305126003,0.0,16.700015846425824,18.466188692864165,159.97131003763627,0.0,18.568429856367345,16.394768981226616,0.0,202.29162251029226,0.0,1373.65996972628,0.0,0.0,585.4419156292422,206.88947094442662,560.8883487105122,211.68449634218302,0.0,0.0,155.64373052663197,0.0,0.0,0.0,0.0,1373.65996972628,1717.0749621578502,0.0,0.0,7.22,7.22,0.0,0.0,47.18777575586556,0.009366499668559252,7.22,0.0,14.57608168522004,0.00219993026973655,-6.511938432162793,15.999315323931594,0.3705044250126874,0.00219993026973655,16.0,82.0,0.0,0.0008972769583678352,0.0,7.22,0.0,-14.4,0.00621144618492455,0.0009729852389768747,11.5,-14.4,0.00621144618492455,0.0009729852389768747,4.5,3073667.905687127,1354960.257918031 
 01/15  03:00:00,-14.4,0.0,0.0,0.0,0.0,0.0,14.456767648559616,-6.7342446004043826,16.70030398233092,-6.89278347604738,16.700370990221295,-6.836404016900949,16.700356248826168,-6.899801881195072,16.70028937498825,-6.8307359027806465,18.407124167135308,-6.912851093134716,14.456767648559616,21.016504027210285,1051.0945411272905,0.0,16.70030398233092,17.9528781261035,656.9208395237869,0.0,16.700370990221295,18.04076886039408,222.38311511081093,0.0,16.700356248826168,17.941895843798417,631.0310080918555,0.0,16.70028937498825,18.04972057021378,222.02491688687013,0.0,18.407124167135308,16.090807772435422,0.0,189.53522426100642,0.0,2379.07881898528,0.0,0.0,712.488368379553,269.23809759396335,683.6427140203576,273.72219026623884,0.0,0.0,340.9195317693293,0.0,0.0,0.0,0.0,2379.07881898528,2973.8485237316,0.0,0.0,7.22,7.22,0.0,0.0,44.46132265417305,0.015204543970443386,7.22,0.0,14.080690360421388,0.002150707264371242,-6.7725178870592755,15.999735062129211,0.3705044250126874,0.002150707264371242,16.0,82.0,0.0,0.00217286514526333,0.0,7.22,0.0,-14.4,0.00621144618492455,0.0009893179501187614,11.5,-14.4,0.00621144618492455,0.0009893179501187614,4.5,3079080.7744374922,1354960.257918031 
 01/15  04:00:00,-14.0875,0.0,0.0,0.0,0.0,0.0,14.090860493172078,-7.0044766069134194,16.699791072408136,-7.105011878747949,16.700537224734727,-7.058557067565982,16.70032666716791,-7.111112431301075,16.700703743997266,-7.054295413472596,18.39248306940519,-7.162841015626677,14.090860493172078,21.022231516766436,1181.6300153679663,0.0,16.699791072408136,17.625538483210896,589.5772736754299,0.0,16.700537224734727,17.69596813017232,200.87964960026363,0.0,16.70032666716791,17.615600339763734,566.3446692655234,0.0,16.700703743997266,17.702335683241706,200.87568658187433,0.0,18.39248306940519,15.759880412725524,0.0,188.35370565295818,0.0,2479.7075223421643,0.0,0.0,645.0836793536808,247.73216378815198,618.934426680459,252.58871558355938,0.0,0.0,483.53101148440146,0.0,0.0,0.0,0.0,2479.7075223421643,3099.634402927705,0.0,0.0,7.22,7.22,0.0,0.0,49.501144966050916,0.01825740214991863,7.22,0.0,13.699062517859605,0.002100703670588677,-7.042889264964508,15.999857999474129,0.3705044250126874,0.002100703670588677,16.0,82.0,0.0,0.003277118038469159,0.0,7.22,0.0,-14.0875,0.00621144618492455,0.001018211771287306,11.5,-14.0875,0.00621144618492455,0.001018211771287306,4.5,3081953.0396076106,1354960.257918031 
 01/15  05:00:00,-13.212500000000002,0.0,0.0,0.0,0.0,0.0,13.829519973804135,-7.149674144376645,16.700190131032144,-7.211067487328744,16.700007788138393,-7.205393924275234,16.700189863154794,-7.2135829228559665,16.70016323085929,-7.206502757932741,18.3779529601272,-7.250838416728242,13.829519973804135,21.11416479804649,1282.7342745933959,0.0,16.700190131032144,17.46355175869698,612.8113982505481,0.0,16.700007788138393,17.472396163671373,214.49002437171373,0.0,16.700189863154794,17.459728427962197,589.8926211867554,0.0,16.70016323085929,17.470538151441865,214.51583774151743,0.0,18.3779529601272,15.653883174312874,0.0,187.19842212556415,0.0,2551.1769139847256,0.0,0.0,668.3262370137211,261.2973810370661,642.4492947138629,266.1788681416892,0.0,0.0,582.7582783969937,0.0,0.0,0.0,0.0,2551.1769139847256,3188.9711424809066,0.0,0.0,7.22,7.22,0.0,0.0,54.484603819330125,0.022223124064037512,7.22,0.0,13.433496272513025,0.002069758692532813,-7.212975352994551,15.99993120066858,0.3705044250126874,0.002069758692532813,16.0,82.0,0.0,0.004105108204073333,0.0,7.22,0.0,-13.212500000000002,0.00621144618492455,0.001111051525636922,11.5,-13.212500000000002,0.00621144618492455,0.001111051525636922,4.5,3085692.4471803494,1354960.257918031 
 01/15  06:00:00,-12.425,0.0,0.0,0.0,0.0,0.0,13.643143399414189,-7.3266027731524,16.70009564062137,-7.435351661454842,16.699806071597,-7.4146197616310054,16.699882892410567,-7.437861181425723,16.700045801211473,-7.411418127101943,18.249770508021747,-7.481610461527792,13.643143399414189,21.04552146200551,1340.7985743558784,0.0,16.70009564062137,17.12634864582907,659.0557647358747,0.0,16.699806071597,17.15755216568735,234.53634635422702,0.0,16.699882892410567,17.12284444211266,635.7225801797156,0.0,16.700045801211473,17.162066836432864,234.59920423673503,0.0,18.249770508021747,15.466786003050084,0.0,177.0931723752784,0.0,2691.9887619547244,0.0,0.0,714.5681666605345,281.32878634229047,688.2610012975398,286.25140110778557,0.0,0.0,652.8654754322375,0.0,0.0,0.0,0.0,2691.9887619547244,3364.9859524434055,0.0,0.0,7.22,7.22,0.0,0.0,57.064718963949204,0.025817449928604696,7.22,0.0,13.245815232556131,0.002043877801343484,-7.364490909138404,15.999973133780479,0.3705044250126874,0.002043877801343484,16.0,82.0,0.0,0.004720399887145149,0.0,7.22,0.0,-12.425,0.00621144618492455,0.0011001629899321317,11.5,-12.425,0.00621144618492455,0.0011001629899321317,4.5,3089075.86579033,1354960.257918031 
 01/15  07:00:00,-10.825,0.0,0.0,0.0,0.0,0.0,14.006223153514869,-8.102092231152046,19.610317928638537,-8.773810128796041,20.109471749933977,-9.532962892571817,19.5287359005025,-8.724781846416507,20.13356761074228,-9.665717730846039,20.25829167529032,-8.341293139438276,14.006223153514869,19.237885658750166,2179.984936223521,0.0,19.610317928638537,12.753660602503388,3464.1172779025455,0.0,20.109471749933977,11.601976163537795,1733.2864908341262,0.0,19.5287359005025,12.869891617958292,3333.3950750759545,0.0,20.13356761074228,11.453850972596832,1742.0613272930875,0.0,20.25829167529032,12.692512817167591,2901.3443144430203,0.0,0.0,23440.735472513647,0.0,0.0,3746.9842141781924,2006.6172857131787,3594.9796760589697,2045.6399936538469,3233.328003675326,4793.3773353320485,3343.8770330747466,0.0,0.0,0.0,0.0,23213.951641201653,29017.439551502066,0.0,0.0,7.219999999999999,7.219999999999999,0.0,0.0,71.34885201933399,0.5242786489356759,7.219999999999999,0.0,6.027857697834278,0.0013254616356720393,-12.247057354708044,15.996106271821784,0.3705044250126874,0.0013254616356720393,16.0,81.90037158223478,0.08378057348705695,0.07099477154460271,0.0,7.219999999999999,0.0,4.500566434878503,0.31057230924622753,0.00120562004559206,11.5,4.500566434878503,0.31057230924622753,0.00120562004559206,4.5,3558559.739550303,1354960.257918031 
 01/15  08:00:00,-8.9375,0.0,0.0,0.0,0.0,0.0,14.776389566732767,-9.900756582978396,21.159907535253286,-10.296146946435716,21.89105230272012,-11.009688203560973,21.070631016498737,-10.226706024794844,21.780539340281436,-11.07847930391582,21.423056988976565,-9.536602780312222,14.776389566732767,15.616109152276412,2509.8336351440507,0.0,21.159907535253286,10.083900442399202,3346.6529356920673,0.0,21.89105230272012,9.044420830405947,1509.7812932504603,0.0,21.070631016498737,10.202676245940388,3222.8488792985663,0.0,21.780539340281436,9.048151411009377,1623.7436505077128,0.0,21.423056988976565,10.612559837594318,2814.652507142666,0.0,0.0,21882.281912145852,0.0,0.0,3754.627480505975,1903.2150663408052,3602.3143989769765,2049.7906256287442,3239.910518267156,4204.565842944166,3303.176861857897,0.0,0.0,0.0,0.0,21882.281912145852,27352.852390182314,0.0,0.0,7.22,7.22,0.0,0.0,71.43013814407833,0.4938952458585243,7.22,0.0,6.143804652110697,0.001474949072114439,-11.059322057597372,16.000279680102427,0.3705044250126874,0.001474949072114439,16.0,82.0,0.06238906264571219,0.06802887463505286,0.0,7.22,0.0,4.499763554055191,0.31057230924622753,0.0014363859802563907,11.5,4.499763554055191,0.31057230924622753,0.0014363859802563907,4.5,3529978.9477267694,1354960.257918031 
 01/15  09:00:00,-6.924999999999999,11.0,5.0,11.0,5.0,20.0,16.095223156044796,-8.61396297615236,22.191495869777526,-6.25486806758561,22.200546354673335,-6.6842205780678,22.184570756451556,-6.205586812297233,22.200908423568166,-6.783649413385589,22.19932070438548,-5.6514294901270485,16.095223156044796,16.139038435249212,3613.086284112086,0.0,22.191495869777526,13.663618977972142,1910.8338347536953,0.0,22.200546354673335,13.117532937564413,276.1448513181506,23.882204550558583,22.184570756451556,13.729234594194708,1868.014640124005,0.0,22.200908423568166,12.995813438327128,755.1869935303583,0.0,22.19932070438548,14.398335788293958,549.6528638928364,2.563245233977208,0.0,14004.902947331353,0.0,0.0,2400.236565266592,666.5396174596289,2330.741976368848,1212.0288102853508,1034.4812234534622,3576.736723915063,3231.0912343293176,0.0,0.0,0.0,0.0,14004.902947331353,17506.12868416419,0.0,0.0,7.219999999999999,7.219999999999999,0.0,0.0,64.47419183429659,0.19960436606082294,7.219999999999999,0.0,6.341271822231026,0.001723159847142595,-9.328553187369819,16.000235856397723,0.3705044250126874,0.001723159847142595,16.0,82.0,0.04512251074534914,0.06385861116608053,0.0,7.219999999999999,0.0,4.499836744982961,0.31057230924622753,0.001721951555160849,11.5,4.499836744982961,0.31057230924622753,0.001721951555160849,4.5,33042229.73697236,1354960.257918031 
 01/15  10:00:00,-5.0375,11.0,5.0,11.0,5.0,20.0,17.24432719303865,-3.4581483073593784,22.201015349493275,-1.6893098778313242,22.80523956428845,-3.1825059644574987,22.201541000390797,-1.5567769187390534,22.201544222385053,-3.5145970026125894,22.53984159192578,-0.40620664274716134,17.24432719303865,23.321658112826626,3325.577685374262,0.0,22.201015349493275,19.86798147732336,390.25827491128314,0.0,22.80523956428845,16.878413168989567,0.0,455.71641274576825,22.201541000390797,20.089760101963115,633.1699805955448,0.0,22.201544222385053,17.030547629600726,246.3414215025308,0.0,22.53984159192578,21.618934407309013,0.0,516.2441315478941,0.0,8792.800173516483,0.0,0.0,881.0637377182292,0.0,1097.1723868148997,703.4840233237046,0.0,2986.510076320782,3160.8512887754714,0.0,0.0,0.0,0.0,8792.800173516483,10991.000216895605,0.0,0.0,7.22,7.22,0.0,0.0,63.04723545485218,0.11077852000131022,7.22,0.0,6.533416353577904,0.0019726788376249393,-7.777113529771075,15.99995186007554,0.3705044250126874,0.0019726788376249393,16.0,82.0,0.03280222058324006,0.06008698946247288,0.0,7.22,0.0,4.499961545219266,0.31057230924622753,0.0018341833987260384,11.5,4.499961545219266,0.31057230924622753,0.0018341833987260384,4.5,43308763.65469898,1354960.257918031 
 01/15  11:00:00,-3.3999999999999995,11.0,5.0,11.0,5.0,20.0,18.450767069998392,-0.9919272774310317,22.305408141800388,-0.2608065932024184,24.178448408088663,-1.897717556603724,22.20168046601553,-0.05812314353111776,22.201777395614037,-2.7403938405969424,23.010806538855462,2.16663599810947,18.450767069998392,26.515236369234177,3088.050283416169,0.0,22.305408141800388,22.199724471006675,0.0,432.644222234919,24.178448408088663,17.306142682092528,0.0,548.0469242329111,22.20168046601553,22.703392543199506,187.30207676943812,0.0,22.201777395614037,18.17403714611767,45.58819325564846,3.79808725214707,23.010806538855462,25.412931808436298,0.0,554.3103113998732,0.0,6766.047738678361,0.0,0.0,68.63916934058965,0.0,652.3080511083654,499.37025084250376,0.0,2473.5339312544265,3088.547840432437,0.0,0.0,0.0,0.0,6766.047738678361,8457.55967334795,0.0,0.0,7.22,7.22,0.0,0.0,63.65014248127656,0.08801875629687528,7.22,0.0,6.729622643324916,0.002129387848606169,-6.907561010969697,15.99997676427213,0.3705044250126874,0.002129387848606169,16.0,82.0,0.0243279916317319,0.056486939595824445,0.0,7.22,0.0,4.4987087118794715,0.31057230924622753,0.0018741627800699817,11.5,4.4987087118794715,0.31057230924622753,0.0018741627800699817,4.5,44637464.14908068,1354960.257918031 
 01/15  12:00:00,-1.7374999999999998,8.8,4.0,8.8,4.0,16.0,19.57914174868762,-0.12864800662891188,23.161763781794328,0.12151003896548901,24.547924150617717,-1.4450951505504792,22.2015000459685,0.23741564970335555,22.200992781048583,-2.5614367907849918,23.258793099606695,3.138146003363493,19.57914174868762,26.54219155770796,2702.238921033774,0.0,23.161763781794328,21.73048356914878,0.0,569.7288882829347,24.547924150617717,17.578058882561884,0.0,572.9604380096852,22.2015000459685,23.225092833937925,22.787791174836855,91.88437746627284,22.200992781048583,18.44894360492625,0.0,77.20097009820273,23.258793099606695,26.814284096405224,0.0,574.2709071307701,0.0,5723.875793698944,0.0,0.0,0.0,0.0,396.8156254173281,380.66009229379176,0.0,1953.642007623568,3022.277497946161,0.0,0.0,0.0,0.0,5723.875793698944,7154.844742123681,0.0,0.0,7.22,7.22,0.0,0.0,63.78071859150562,0.07500998157623828,7.22,0.0,6.910075017251775,0.0023203445905112677,-5.930379231350083,15.999927781669115,0.3705044250126874,0.0023203445905112677,16.0,82.0,0.01726635225107523,0.05341584580263377,0.0,7.22,0.0,4.499140049688862,0.31057230924622753,0.0020432191658335307,11.5,4.499140049688862,0.31057230924622753,0.0020432191658335307,4.5,43275275.65663357,1354960.257918031 
 01/15  13:00:00,-0.03750000000000003,4.4,2.0,4.4,2.0,8.0,20.540681246332106,-0.18964544259794977,23.9954795280172,-0.37097342891161167,23.79883919981855,-2.1125344693253707,22.200907310615822,-0.5104611905804872,22.200407105324704,-2.9360600568540307,23.128067609827323,2.5377334567944074,20.540681246332106,24.89173124428097,2159.0330467631957,0.0,23.9954795280172,19.872387549734785,0.0,635.8971160748273,23.79883919981855,17.39005032225001,0.0,522.5999054123861,22.200907310615822,21.894676488027926,42.77622140083119,0.0,22.200407105324704,17.879479178283948,0.0,40.31874570838363,23.128067609827323,25.906542625652467,0.0,563.7794932369738,0.0,5243.167689533273,0.0,0.0,0.0,0.0,508.50820275026865,417.57241758632154,0.0,1421.8706204345135,2960.603197197918,0.0,0.0,0.0,0.0,5243.167689533273,6553.959611916591,0.0,0.0,7.22,7.22,0.0,0.0,63.37028435865818,0.06723407239460388,7.22,0.0,7.078772452767042,0.0025231801986590205,-4.97426361416321,16.000338321219935,0.3705044250126874,0.0025231801986590205,16.0,81.7435268256589,0.01125907565224434,0.05072783414468163,0.0,7.22,0.0,4.499624454355216,0.31057230924622753,0.002276431383077735,11.5,4.499624454355216,0.31057230924622753,0.002276431383077735,4.5,39217972.49668914,1354960.257918031 
 01/15  14:00:00,1.2874999999999999,8.8,4.0,8.8,4.0,16.0,21.461412439970427,-0.5444789963223929,24.572900278606447,-0.10130740016964852,23.045912556163326,-1.5194061158902066,22.200451057640016,-0.27431428100486294,22.200727554918696,-2.0307450216334635,23.482249721664886,2.412218665956322,21.461412439970427,22.83340497034827,2058.4965135492407,0.0,24.572900278606447,19.61734428373014,0.0,954.4297586259718,23.045912556163326,19.144047990980503,0.0,469.13294583632427,22.200451057640016,22.315585772864388,0.0,304.05339453435823,22.200727554918696,19.302442835237095,0.0,216.19967064244824,23.482249721664886,25.12785149345319,0.0,588.0192007900362,0.0,4137.420214442305,0.0,0.0,0.0,0.0,158.99796822435871,238.62826431594755,0.0,1007.036302906056,2731.390644363832,0.0,0.0,0.0,0.0,4109.6842362386,5137.105295298249,0.0,0.0,7.219999999999999,7.219999999999999,0.0,0.0,62.90232051440035,0.052183116222314044,7.219999999999999,0.0,8.154686793168933,0.002691925587229722,-4.235756134249927,16.046160998325632,0.40372600489809957,0.002691925587229722,16.0,80.09181032527317,0.007260645939079402,0.0428931815992857,0.0,7.219999999999999,0.0,4.499983477961706,0.31057230924622753,0.0024286302817272155,11.5,4.499983477961706,0.31057230924622753,0.0024286302817272155,4.5,41926581.402901284,1377683.4066950502 
 01/15  15:00:00,2.3874999999999997,11.0,5.0,11.0,5.0,20.0,22.151955616379034,0.6334088117059143,24.59144136348656,1.2563962131863557,22.5716776763226,-0.24059705042531454,22.2174944958181,1.2658592552523216,22.200780417164207,-0.67810322496493,23.954985145159018,4.013979936445698,22.151955616379034,23.978134653065307,1935.7541563834018,0.0,24.59144136348656,21.659947438870148,0.0,913.2871515883608,22.5716776763226,21.881133086845896,0.0,437.7623182559228,22.2174944958181,25.002199791987998,0.0,458.4395013767955,22.200780417164207,21.593734558846748,0.0,334.91661875117336,23.954985145159018,27.361812870642744,0.0,643.0372316518724,0.0,3533.4889394620145,0.0,0.0,0.0,0.0,6.675330751891922,120.42487239991773,0.0,662.4040922094571,2683.846564918789,0.0,0.0,0.0,0.0,3054.3162524323716,3817.8953155404643,0.0,0.0,7.219999999999999,7.219999999999999,0.0,0.0,63.85158346588347,0.04680103956861225,7.219999999999999,0.0,8.235837076456692,0.0028421354184173203,-3.6085186535226894,16.04356817850847,0.40061680074928124,0.0028421354184173203,16.0,78.55094298786959,0.004400238758306569,0.041770349666465006,0.0,7.219999999999999,0.0,4.500172394403627,0.31057230924622753,0.0025385543965797605,11.5,4.500172394403627,0.31057230924622753,0.0025385543965797605,4.5,42819240.34598923,1375363.722533445 
 01/15  16:00:00,2.8,11.0,5.0,11.0,5.0,20.0,22.49652869412117,1.9416568620757406,24.621496043596437,2.7583712185268547,22.227521041848984,0.3441389824401053,22.20230904694936,2.433653329942039,22.200003811997057,-0.04770408701421696,24.0997192615456,5.570314312215272,22.49652869412117,25.792949158212963,1733.5298998199817,0.0,24.621496043596437,24.066616047700744,0.0,686.7135214643192,22.227521041848984,23.368588518045406,0.0,371.34467876927056,22.20230904694936,27.19722003618915,0.0,400.0567259695986,22.200003811997057,22.73816266834388,0.0,381.8014883683229,24.0997192615456,30.23876416051141,0.0,641.75459526965,0.0,5234.660050238349,0.0,0.0,0.0,46.385403135515155,67.39188252678392,76.98540434020705,0.0,532.9280797622031,2838.600217527172,0.0,0.0,0.0,0.0,3249.6001443099312,4062.000180387414,0.0,0.0,7.22,7.22,0.0,0.0,63.08815306970215,0.06607293820178503,7.22,0.0,7.410305712589297,0.002867667192093459,-3.4936585424175197,16.000239132847465,0.3705044250126874,0.002867667192093459,16.0,72.32446214163227,0.003871313391331222,0.06120537269810922,0.0,7.22,0.0,4.49957726925525,0.31057230924622753,0.0025801146080790763,11.5,4.49957726925525,0.31057230924622753,0.0025801146080790763,4.5,41016874.14760924,1354960.257918031 
 01/15  17:00:00,1.4249999999999998,11.0,5.0,11.0,5.0,20.0,22.5528543972345,2.892576110193689,23.47298725572344,3.9164309866540155,22.2012839271655,0.5340037126367321,22.201357761660397,3.095998481059015,22.201584544727886,0.1929620911461809,23.96404683580544,6.752665902917595,22.5528543972345,27.50741367724148,1629.8428706232041,0.0,23.47298725572344,27.987394917373422,0.0,595.7978443325957,22.2012839271655,23.729886140097655,0.0,178.73964431007937,22.201357761660397,28.507070338934604,0.0,112.0741667965982,22.201584544727886,23.15052066740097,0.0,227.50731083608008,23.96404683580544,33.0787842674125,0.0,631.6837470331793,0.0,5003.867510534601,0.0,0.0,0.0,236.90577570264122,354.52075167642386,231.1905558275759,0.0,964.1773247175377,2830.8500459685583,0.0,0.0,0.0,0.0,4978.487201737891,6223.109002172364,0.0,0.0,7.22,7.22,0.0,0.0,62.25187483199015,0.060505634221399617,7.22,0.0,7.4316219867728,0.0029163974086234357,-3.2875500861340514,16.00007941642757,0.3705044250126874,0.0029163974086234357,16.0,79.34927258329974,0.0071050090137553335,0.048967916056867275,0.0,7.22,0.0,4.49993104491767,0.31057230924622753,0.002573912794532651,11.5,4.49993104491767,0.31057230924622753,0.002573912794532651,4.5,37411631.32754545,1354960.257918031 
 01/15  18:00:00,0.225,11.0,5.0,11.0,5.0,20.0,22.3651867854988,3.4628403917225703,22.346765904669752,3.9985338743901484,22.201252337878074,0.7668282685059019,22.201860200764475,3.602588921137503,22.202586589273483,0.42300154574851623,23.919810472373054,7.683238546027125,22.3651867854988,28.966146445893266,1596.5363230142875,0.0,22.346765904669752,30.11324225622382,0.0,461.7867355216095,22.201252337878074,24.132401278164163,0.0,94.98445419782979,22.201860200764475,29.54459156745816,0.0,21.857431777071042,22.202586589273483,23.53803289012296,0.0,112.11637801442066,23.919810472373054,35.345718523159825,0.0,628.5655620291753,0.0,5275.482950579827,0.0,0.0,44.0892403241665,320.5122247150852,444.4891882626797,346.4701865752505,0.0,1340.3395779022228,2839.5249447949172,0.0,0.0,0.0,0.0,5275.482950579827,6594.353688224784,0.0,0.0,7.22,7.22,0.0,0.0,61.88670840617918,0.06264677666310062,7.22,0.0,7.408938648354997,0.0029414842737842256,-3.1745538938207543,16.000175366202306,0.3705044250126874,0.0029414842737842256,16.0,81.7943375639345,0.01039932997321038,0.04589833339676614,0.0,7.22,0.0,4.499641420458705,0.31057230924622753,0.0025644096785020012,11.5,4.499641420458705,0.31057230924622753,0.0025644096785020012,4.5,37413625.111448735,1354960.257918031 
 01/15  19:00:00,-1.7499999999999998,5.5,2.5,5.5,2.5,10.0,21.773010681591934,3.270465803040555,22.203183874518118,2.6014065984143695,22.2012644742149,-0.40882273483174053,22.203455782754133,2.612401147524299,22.202506671727352,-0.7177108006475589,22.957569963027787,7.046319149687479,21.773010681591934,29.626618007147876,1138.2471610313714,0.0,22.203183874518118,27.549484694124285,596.2551483798491,0.0,22.2012644742149,22.06849208257922,289.52820420942226,0.0,22.203455782754133,27.563872931032265,785.5887244762264,0.0,22.202506671727352,21.528043091720868,282.1388363053012,0.0,22.957569963027787,35.861594379700186,0.0,552.1348002916757,0.0,8478.777418245327,0.0,0.0,1086.751649611405,704.2672434795197,1249.1844604700805,740.0014076927579,0.0,1959.2198831258133,2870.370315744649,0.0,0.0,0.0,0.0,8478.777418245327,10598.471772806659,0.0,0.0,7.22,7.22,0.0,0.0,59.726524744257624,0.09088350274550297,7.22,0.0,7.3249667743221725,0.0028458294849534717,-3.5620853262866583,16.000136342808087,0.3705044250126874,0.0028458294849534717,16.0,81.99999594107706,0.017418826628389818,0.04707198513401803,0.0,7.22,0.0,4.499857826308311,0.31057230924622753,0.002444010965019852,11.5,4.499857826308311,0.31057230924622753,0.002444010965019852,4.5,23039966.644579478,1354960.257918031 
 01/15  20:00:00,-2.425,0.0,0.0,0.0,0.0,0.0,20.967510487437835,1.2264660224315749,22.202548135866586,-0.40122550892633,22.19998703565583,-2.7728767750682386,22.203721488798166,-0.24244226149189432,22.202059686172376,-2.9837232767582775,22.215120288567213,4.181167842771461,20.967510487437835,26.924970433536984,768.4927631102032,0.0,22.202548135866586,22.090355489912103,1508.7438227857206,0.0,22.19998703565583,18.154879034310884,648.1319268459961,0.0,22.203721488798166,22.363145073995348,1554.8575456967017,0.0,22.202059686172376,17.83017788156547,645.7277588896125,0.0,22.215120288567213,30.822395890193725,410.68197115522423,62.45602918618232,0.0,12068.978737343945,0.0,0.0,1997.7906897706252,1062.6258939755155,2017.5115795866695,1103.4038116952493,836.440340707039,2170.6027282776477,2917.0036137732077,0.0,0.0,0.0,0.0,12068.978737343945,15086.223421679932,0.0,0.0,7.22,7.22,0.0,0.0,60.287603810777185,0.13287416732172044,7.22,0.0,7.197901964034881,0.0027044238240789093,-4.1590110586926965,15.999962917622288,0.3705044250126874,0.0027044238240789093,16.0,81.99999999970646,0.020010667167642753,0.048922348151213074,0.0,7.22,0.0,4.499868106290087,0.31057230924622753,0.0023816705235956068,11.5,4.499868106290087,0.31057230924622753,0.0023816705235956068,4.5,12279280.313601315,1354960.257918031 
 01/15  21:00:00,-2.2,0.0,0.0,0.0,0.0,0.0,20.07910027259674,-0.7100643368682005,19.935976396226422,-1.437629776883503,20.126894811298122,-2.1932481557676122,19.901020986044863,-1.3377135937230291,20.14128706236532,-2.1659563078622783,21.221432607956054,1.9756659118772264,20.07910027259674,24.523252647790788,460.8336491079473,0.0,19.935976396226422,23.32019745094589,73.10343288023691,1.370251074687849,20.126894811298122,21.67603359398303,48.86252294935508,1.1843736078349367,19.901020986044863,23.56450370006546,71.8403601036979,1.2960984264435638,20.14128706236532,21.711051730699676,52.86890920068594,1.3201029777567443,21.221432607956054,27.94579601477009,0.0,30.282235945025008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.22,7.22,0.0,0.0,60.64572685446768,0.0,7.22,0.0,19.83423211848072,0.0036202470254319387,-0.700186407678854,20.838465806794755,0.3705044250126874,0.0036202470254319387,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-2.2,0.00621144618492455,0.0023913129295951617,11.5,-2.2,0.00621144618492455,0.0023913129295951617,4.5,7114960.257918031,1354960.257918031 
