Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SPACE1-1:Zone People Occupant Count [](Hourly),SPACE2-1:Zone People Occupant Count [](Hourly),SPACE3-1:Zone People Occupant Count [](Hourly),SPACE4-1:Zone People Occupant Count [](Hourly),SPACE5-1:Zone People Occupant Count [](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air Relative Humidity [%](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air Relative Humidity [%](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air Relative Humidity [%](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air Relative Humidity [%](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air Relative Humidity [%](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Electricity:HVAC [J](Hourly) 
 01/15  22:00:00,-3.95,0.0,0.0,0.0,0.0,0.0,19.03443420937846,-0.7815552413383524,18.771668165835198,-1.1968467289872493,19.057462122024354,-1.176949878734752,18.741843657704816,-1.1679267663047392,19.07519875574,-1.134207773294091,20.351638406528075,0.7360642974732973,19.03443420937846,26.018272053312632,214.85192240333117,0.0,18.771668165835198,25.553199232281177,89.48741821576351,0.0,19.057462122024354,25.14537979883202,56.304816709707154,0.0,18.741843657704816,25.66182067342713,86.96464707744053,0.0,19.07519875574,25.206430417695806,60.82109206280694,0.0,20.351638406528075,26.97269807282949,0.0,35.891430759678144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.22,7.22,0.0,0.0,60.645726854467675,0.0,7.22,0.0,18.893079306030224,0.00356728746203678,-0.874576933442502,19.897410718054907,0.3705044250126874,0.00356728746203678,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-3.95,0.00621144618492455,0.0023517268544503795,11.5,-3.95,0.00621144618492455,0.0023517268544503795,4.5,3064960.257918031,1354960.257918031 
 01/15  23:00:00,-3.9375,0.0,0.0,0.0,0.0,0.0,18.162466530553495,-0.7886282948153934,18.143348394024166,-1.0849197794668828,18.413274421751225,-0.973271775725518,18.12769799647227,-1.0836895719788815,18.427237317115654,-0.9552748894528855,19.853043269942535,-0.12142237273854911,18.162466530553495,27.459772495209176,286.8601288206439,0.0,18.143348394024166,26.824221824182768,68.06228823393565,0.0,18.413274421751225,26.61920593226027,39.303825073332746,0.0,18.12769799647227,26.85325827424581,65.61299624872737,0.0,18.427237317115654,26.63557946462251,42.33860319716513,0.0,19.853043269942535,26.100833734720226,0.0,67.4106259076417,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.22,7.22,0.0,0.0,60.645726854467675,0.0,7.22,0.0,17.99518219808458,0.0035753585988291866,-0.8474293775211719,18.999498712145062,0.3705044250126874,0.0035753585988291866,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-3.9375,0.00621144618492455,0.002289894043195775,11.5,-3.9375,0.00621144618492455,0.002289894043195775,4.5,3064960.257918031,1354960.257918031 
 01/15  24:00:00,-4.3625,0.0,0.0,0.0,0.0,0.0,17.419749313503566,-0.8977568140896706,17.727302236324995,-1.1074483141880305,17.952540593136618,-1.015535575096627,17.719561360555087,-1.113575257057605,17.96124001175267,-1.0062250925518856,19.494038365663705,-0.6377152534272283,17.419749313503566,28.515155420486508,399.0471336843259,0.0,17.727302236324995,27.483862355374445,40.011392405848426,0.0,17.952540593136618,27.304165029658208,18.642707730601956,0.0,17.719561360555087,27.48325605318527,38.461480890494954,0.0,17.96124001175267,27.31030770497732,19.92841806337907,0.0,19.494038365663705,25.58217315824356,0.0,99.75140941732388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.22,7.22,0.0,0.0,60.645726854467675,0.0,7.22,0.0,17.226232472260808,0.003548078729020731,-0.9393462987491743,18.230599341633397,0.3705044250126874,0.003548078729020731,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-4.3625,0.00621144618492455,0.002236300429855342,11.5,-4.3625,0.00621144618492455,0.002236300429855342,4.5,3064960.257918031,1354960.257918031 
 01/16  01:00:00,-5.375,0.0,0.0,0.0,0.0,0.0,16.79817569003864,-1.0535917361080895,17.373678544179363,-1.2095439944344812,17.56820579347869,-1.1435743797183837,17.37297111071183,-1.2164420123593398,17.572479362985924,-1.1377634646655943,19.22318400531456,-1.000164283389306,16.79817569003864,29.27883705976806,493.6383349981679,0.0,17.373678544179363,27.866630562116377,15.956244356231537,0.0,17.56820579347869,27.677549324778855,2.3718934900491035,1.9566733877932734,17.37297111071183,27.851901695801423,15.159044228936637,0.0,17.572479362985924,27.683440966585486,2.439291844687091,2.2972578359531326,19.22318400531456,25.247460110063496,0.0,130.1477256785676,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.22,7.22,0.0,0.0,60.645726854467675,0.0,7.22,0.0,16.569948304423903,0.0035033771879333245,-1.0913312769510135,17.574397697966806,0.3705044250126874,0.0035033771879333245,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-5.375,0.00621144618492455,0.0021435339056715503,11.5,-5.375,0.00621144618492455,0.0021435339056715503,4.5,3064960.257918031,1354960.257918031 
 01/16  02:00:00,-6.2875,0.0,0.0,0.0,0.0,0.0,16.267847306061842,-1.2356773136971486,17.070921118274622,-1.3748174423885766,17.242988382475552,-1.3238334965800624,17.07507808236731,-1.3809941122028002,17.242203170467562,-1.3190186571598015,18.991557874353532,-1.3031399711936034,16.267847306061842,29.82894794522647,579.6618564332493,0.0,17.070921118274622,28.0180470622147,0.6470312486994771,4.681503847016472,17.242988382475552,27.832192769463525,0.0,14.937067976898732,17.07507808236731,27.996275621392414,0.5679537068182299,4.700214548105862,17.242203170467562,27.844726447383252,0.0,16.42476333568493,18.991557874353532,24.978355724556803,0.0,155.58718488201134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.22,7.22,0.0,0.0,60.645726854467675,0.0,7.22,0.0,16.01561863437135,0.003451365736639429,-1.270415425606838,17.020164064015493,0.3705044250126874,0.003451365736639429,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-6.2875,0.00621144618492455,0.002037477136320949,11.5,-6.2875,0.00621144618492455,0.002037477136320949,4.5,3064960.257918031,1354960.257918031 
 01/16  03:00:00,-7.0125,0.0,0.0,0.0,0.0,0.0,15.798000763872055,-1.4542704900342198,16.81747807310099,-1.583933386714859,16.966145858740273,-1.5356889903983673,16.824861656585234,-1.5897775601807318,16.96090730343704,-1.5306141189447202,18.805753166537876,-1.590770228003954,15.798000763872055,30.18381086012758,654.6689918819507,0.0,16.81747807310099,27.980686830281947,0.0,22.90266663220831,16.966145858740273,27.829573569211192,0.0,29.279592835141443,16.824861656585234,27.953957409029854,0.0,22.23757440892058,16.96090730343704,27.850590865952974,0.0,31.922158636220956,18.805753166537876,24.672240673297065,0.0,179.63375430322856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.22,7.22,0.0,0.0,60.645726854467675,0.0,7.22,0.0,15.524661277780105,0.003390308528293166,-1.4838468853718143,16.529319469532357,0.3705044250126874,0.003390308528293166,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-7.0125,0.00621144618492455,0.001945135046385853,11.5,-7.0125,0.00621144618492455,0.001945135046385853,4.5,3064960.257918031,1354960.257918031 
 01/16  04:00:00,-6.199999999999999,0.0,0.0,0.0,0.0,0.0,15.403158704729544,-1.6724087178494114,16.70172131251739,-1.7844214482173162,16.771698556525422,-1.7431953190004752,16.70377816001616,-1.7896215050683815,16.76236635394425,-1.7390075538349767,18.664840647043327,-1.8292615856051504,15.403158704729544,30.39994482785997,736.4101721812165,0.0,16.70172131251739,27.720157881109188,20.85501266236821,8.63867247267558,16.771698556525422,27.692048236023624,0.0,42.480761519889484,16.70377816001616,27.704488656248927,15.808883141920262,8.32747462769197,16.76236635394425,27.718146542611695,0.0,46.18673137940516,18.664840647043327,24.400448661638542,0.0,199.37952725576542,0.0,42.77298289957436,0.0,0.0,57.028582851754514,0.0,50.06009275361414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.77298289957436,53.466228624467945,0.0,0.0,7.22,7.22,0.0,0.0,60.14326754823568,0.00046170271423334915,7.22,0.0,15.133085128326794,0.0033298469615925244,-1.6986026329872315,16.137855006421212,0.3705044250126874,0.0033298469615925244,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-6.199999999999999,0.00621144618492455,0.0020306270110798815,11.5,-6.199999999999999,0.00621144618492455,0.0020306270110798815,4.5,3065392.138755735,1354960.257918031 
 01/16  05:00:00,-5.225,0.0,0.0,0.0,0.0,0.0,15.091535081368406,-1.8810826324308305,16.70009117734983,-1.9846047854247608,16.70038715789837,-1.9454036028042023,16.69976089101567,-1.9894218220221602,16.70087741883499,-1.9411908035370413,18.550314478282967,-2.0489353745189263,15.091535081368406,30.47959068824868,825.6203345380416,0.0,16.70009117734983,27.26344455898983,62.92888366185474,0.0,16.70038715789837,27.35237672787921,0.0,23.776204387610676,16.69976089101567,27.25303974824762,59.41898121123347,0.0,16.70087741883499,27.36115756224448,0.0,21.915015002543498,18.550314478282967,24.129212690077406,0.0,201.2048218447515,0.0,168.69103159406146,0.0,0.0,118.57004595976717,23.165719057081972,112.07005313009195,29.92089801043315,0.0,0.0,66.09918588014418,0.0,0.0,0.0,0.0,168.69103159406146,210.8637894925768,0.0,0.0,7.22,7.22,0.0,0.0,57.06493716441002,0.0016031711470454258,7.22,0.0,14.818557246816303,0.003273900908749781,-1.9005748123723931,15.999907728763498,0.3705044250126874,0.003273900908749781,16.0,82.0,0.0,0.0003476107583227854,0.0,7.22,0.0,-5.225,0.00621144618492455,0.002124630650132909,11.5,-5.225,0.00621144618492455,0.002124630650132909,4.5,3066457.577470402,1354960.257918031 
 01/16  06:00:00,-5.0,0.0,0.0,0.0,0.0,0.0,14.8814768045204,-2.079439812694564,16.69977374419326,-2.1723509802123955,16.700039564038214,-2.13610592176444,16.699890246558134,-2.1768114777652237,16.700215397325135,-2.132263539231486,18.485220049067898,-2.2447240487454256,14.8814768045204,30.386902043471864,898.0550549246482,0.0,16.69977374419326,26.83923572550195,86.15827113994055,0.0,16.700039564038214,26.920308277455906,0.0,5.476771781307775,16.699890246558134,26.829021410244714,83.87961588140041,0.0,16.700215397325135,26.92866431541779,0.0,5.202213844782875,18.485220049067898,23.83417147142989,0.0,196.0451967283654,0.0,361.1618780947361,0.0,0.0,141.7644454945636,41.433407385652124,136.53125536977487,46.57538806727534,0.0,0.0,150.80325749679162,0.0,0.0,0.0,0.0,361.1618780947361,451.45234761842016,0.0,0.0,7.22,7.22,0.0,0.0,52.6913755222564,0.002927919717115212,7.22,0.0,14.592329352701132,0.0032205091663509494,-2.096273696466981,15.999964555480378,0.3705044250126874,0.0032205091663509494,16.0,82.0,0.0,0.0008569100314926155,0.0,7.22,0.0,-5.0,0.00621144618492455,0.0021850955448549725,11.5,-5.0,0.00621144618492455,0.0021850955448549725,4.5,3067689.1136732223,1354960.257918031 
 01/16  07:00:00,-4.625,0.0,0.0,0.0,0.0,0.0,15.301559423756506,-2.86078239275877,20.205312986337077,-3.384768689137575,20.601346162541677,-4.012601194088466,20.1174926051464,-3.342988193947396,20.616652237534957,-4.117058278434016,20.614028902323035,-3.0176408256098726,15.301559423756506,27.741863237924,1879.076321720037,0.0,20.205312986337077,19.58071475902232,3392.9365279283543,0.0,20.601346162541677,18.172410176180815,1684.8879841898656,0.0,20.1174926051464,19.750188127738934,3266.3527773378737,0.0,20.616652237534957,18.000825787034106,1690.1662187712332,0.0,20.614028902323035,19.62259998105636,2851.3076366163505,0.0,0.0,22479.36816352541,0.0,0.0,3726.63352045567,1994.4183291958286,3575.5601374188773,2033.0586156432491,3214.922968628418,2859.5107275843975,3257.6359022179763,0.0,0.0,0.0,0.0,21801.70207985885,27252.127599823558,0.0,0.0,7.219999999999999,7.219999999999999,0.0,0.0,70.56513977852914,0.4676852908974586,7.219999999999999,0.0,6.236779152877089,0.0023696716694674488,-5.6990587932791374,15.955218626496638,0.3705044250126874,0.0023696716694674488,16.0,81.66551724949285,0.03104781589197169,0.06713417110147063,0.0,7.219999999999999,0.0,4.5001250428435995,0.31057230924622753,0.0022367712353528716,11.5,4.5001250428435995,0.31057230924622753,0.0022367712353528716,4.5,3505077.816516156,1354960.257918031 
 01/16  08:00:00,-4.0875,0.0,0.0,0.0,0.0,0.0,16.111895885488586,-4.400398366788113,21.938207301262935,-4.8053540772126775,22.159393128552452,-5.438966164907448,21.862714895253482,-4.742949657417566,22.157272031089985,-5.499590347681408,21.881532447692564,-4.118099996686015,16.111895885488586,23.107392934036184,2222.7137254257013,0.0,21.938207301262935,15.515441976623324,3237.015948888369,0.0,22.159393128552452,14.491434813673468,1327.3472874018971,0.0,21.862714895253482,15.671835055347147,3146.6392185469886,0.0,22.157272031089985,14.417626680503442,1440.117734445047,0.0,21.881532447692564,16.504788514832477,2780.7475732181692,0.0,0.0,19888.491312850063,0.0,0.0,3706.7516289225473,1739.2295672765595,3585.5569795664605,1894.5234092617297,3242.0383534568837,2691.366726667448,3230.179430922977,0.0,0.0,0.0,0.0,19888.491312850063,24860.614141062582,0.0,0.0,7.22,7.22,0.0,0.0,70.90660001319682,0.428926526204198,7.22,0.0,6.355438583387776,0.002377974454175708,-5.665838601130635,16.000303827453852,0.3705044250126874,0.002377974454175708,16.0,82.0,0.027663070779272016,0.06379746858608261,0.0,7.22,0.0,4.499853520113518,0.31057230924622753,0.0023128233481351634,11.5,4.499853520113518,0.31057230924622753,0.0023128233481351634,4.5,3468690.6145841745,1354960.257918031 
 01/16  09:00:00,-2.15,11.0,5.0,11.0,5.0,20.0,17.300136655844906,-3.691279765302906,22.200711431985003,-1.8203933038010935,22.201110145018866,-2.3916396235484685,22.201427664973465,-1.7551594884722281,22.20115980587942,-2.4890028096470287,22.20012916542058,-1.161083424467594,17.300136655844906,22.786797946642395,3181.5260797758483,0.0,22.200711431985003,19.776087704663095,1259.7904794939568,0.0,22.201110145018866,18.82282452435346,133.1654315534008,32.05469270213348,22.201427664973465,19.880925655269532,1178.8624687630795,0.0,22.20115980587942,18.66162571874691,502.50433109398693,0.0,22.20012916542058,20.860917039667985,106.75067080225227,106.67947888970804,0.0,10181.994590412309,0.0,0.0,1750.8686934624664,516.1655038218985,1643.809361040624,960.2190426125308,488.7613521764255,2085.0378119483903,3164.8513909187322,0.0,0.0,0.0,0.0,10181.994590412309,12727.493238015386,0.0,0.0,7.22,7.22,0.0,0.0,62.02554120029673,0.12266336824120394,7.22,0.0,6.53359809606211,0.0026013293776921175,-4.635105363684471,15.999875444402575,0.3705044250126874,0.0026013293776921175,16.0,82.0,0.019018667156129595,0.06029580506676783,0.0,7.22,0.0,4.499542637712083,0.31057230924622753,0.002585794561488615,11.5,4.499542637712083,0.31057230924622753,0.002585794561488615,4.5,32969845.40748512,1354960.257918031 
 01/16  10:00:00,0.275,11.0,5.0,11.0,5.0,20.0,18.30589727740217,0.10863269449005211,22.20112819258962,1.6971684809592507,22.39830447789504,0.2762894204178488,22.201401397011566,1.83106267930527,22.202492540675998,0.031010100592463397,22.854400314112585,3.034602979301501,18.30589727740217,29.208676670988567,2928.6274801170066,0.0,22.20112819258962,25.821820601936345,102.70335473852853,39.836154244436614,22.39830447789504,23.001545798799548,0.0,425.3189771265122,22.201401397011566,26.071065082217494,88.10605907449803,44.16119661437551,22.202492540675998,22.849902847224126,27.58575899593251,33.90859412044517,22.854400314112585,27.29561614877485,0.0,542.0551168273373,0.0,6032.4315559493125,0.0,0.0,555.3102454745451,3.8593842235946516,510.1948695247696,452.14389310590343,0.0,1325.4641138531933,3104.893790307974,0.0,0.0,0.0,0.0,6032.4315559493125,7540.53944493664,0.0,0.0,7.22,7.22,0.0,0.0,63.14569967943777,0.07622612715348763,7.22,0.0,6.701823474023937,0.003044793829478636,-2.7818117168684777,16.00023152127864,0.3705044250126874,0.003044793829478636,16.0,81.70878028128371,0.010308877439008457,0.05727849922806974,0.0,7.22,0.0,4.499484180861486,0.31057230924622753,0.002925462044835825,11.5,4.499484180861486,0.31057230924622753,0.002925462044835825,4.5,43276389.04992177,1354960.257918031 
 01/16  11:00:00,2.1624999999999996,11.0,5.0,11.0,5.0,20.0,19.277556031568295,2.4397048053026253,22.2075001752836,3.4194938149883587,22.463750140463432,1.658913813558177,22.219863229159003,3.5992422615659585,22.199811593655433,1.2976468640437213,23.5151848236295,5.657003120253548,19.277556031568295,32.58030827839605,2707.0644840600726,0.0,22.2075001752836,29.162337195164948,0.0,326.02879745043293,22.463750140463432,25.32786659167615,0.0,433.94459574579923,22.219863229159003,29.512346121424958,0.0,381.8235115361032,22.199811593655433,25.07870513591305,0.0,213.7818655086238,23.5151848236295,31.51609570862206,0.0,595.3822301624281,0.0,4353.058322888733,0.0,0.0,168.19988831126437,0.0,87.2323441430338,245.05911885824585,0.0,733.7036964392123,3048.476416408182,0.0,0.0,0.0,0.0,4172.834597736381,5216.043247170475,0.0,0.0,7.22,7.22,0.0,0.0,65.30616272000414,0.062124667729245873,7.22,0.0,6.856779303863375,0.003317819640822308,-1.755128311201278,15.999900226313422,0.3705044250126874,0.003317819640822308,16.0,78.46391556233706,0.004964083707582843,0.05460678022098497,0.0,7.22,0.0,4.500152873781856,0.31057230924622753,0.003102983899475738,11.5,4.500152873781856,0.31057230924622753,0.003102983899475738,4.5,44613245.22779594,1354960.257918031 
 01/16  12:00:00,3.8000000000000003,8.8,4.0,8.8,4.0,16.0,20.13345914074618,3.723673809001132,22.529061448325734,3.9717659412878805,22.70767430410604,1.9812309961001051,22.386366030501886,4.187171618147513,22.202643584448655,1.6061149228649478,23.712471009232456,6.97675657720421,20.13345914074618,33.831633843175304,2370.8055587297376,0.0,22.529061448325734,29.72784715955327,0.0,536.2582037821287,22.70767430410604,25.53450578504221,0.0,463.67391358801007,22.386366030501886,30.440748066127632,0.0,496.97737031816024,22.202643584448655,25.632052868990876,0.0,306.9137303482993,23.712471009232456,34.097248287684195,0.0,627.3962044742314,0.0,5319.043351399082,0.0,0.0,0.0,0.0,0.0,166.96231695936245,0.0,219.89209955054665,2921.2539813138164,0.0,0.0,0.0,0.0,1573.8475921947406,1967.309490243426,0.0,0.0,7.22,7.22,0.0,0.0,64.43829052265372,0.07175138131947731,7.22,0.0,7.002752717753452,0.0034981512795562455,-1.1296057759527425,15.803334136302773,0.3705044250126874,0.0034981512795562455,16.0,70.57987433366799,0.0013922012493376486,0.06935025568708428,0.0,7.22,0.0,4.500469198981602,0.31057230924622753,0.0032172790788337706,11.5,4.500469198981602,0.31057230924622753,0.0032172790788337706,4.5,43272240.94394334,1354960.257918031 
 01/16  13:00:00,6.15,4.4,2.0,4.4,2.0,8.0,20.90162755766474,3.757839065828989,23.61021520910568,3.482642182352168,22.8025691673766,1.6407182849794342,22.24394485251644,3.604747932583996,22.20095753638278,1.3214475494609943,23.483900846490897,6.570881440295034,20.90162755766474,32.354354946434185,1937.5611353818067,0.0,23.61021520910568,26.921898134501905,0.0,645.9747582091475,22.8025691673766,24.776489367909114,0.0,489.9096219159776,22.24394485251644,29.4765785860393,0.0,506.9948589280667,22.20095753638278,25.116457743041437,0.0,257.19054337376724,23.483900846490897,33.62259458694617,0.0,632.7563196581431,0.0,9213.708835298617,0.0,0.0,0.0,0.0,1.4945172380978262,238.53140984622235,0.0,0.0,2242.6275916375403,0.0,0.0,0.0,0.0,1136.485423081807,1420.6067788522591,0.0,0.0,7.22,7.22,0.0,0.0,54.065312981598325,0.0788717689640922,7.22,0.0,8.520732309593349,0.0037872299016555515,-0.19173839033401405,15.50658716949484,0.3705044250126874,0.0037872299016555515,16.0,58.235198222331164,0.0,0.07658985085057779,0.0,7.22,0.0,6.15,0.31057230924622753,0.003540319002090361,11.5,6.15,0.31057230924622753,0.003540319002090361,4.5,39228526.21749176,1354960.257918031 
 01/16  14:00:00,8.575000000000001,8.8,4.0,8.8,4.0,16.0,21.93597789556084,3.730100188445502,24.774899423232636,4.154744237542799,22.97598922201599,2.8184757458107423,22.743011728761775,4.106243950460903,22.20737321115288,2.5350732999018932,23.92204343034811,6.664783963657995,21.93597789556084,30.29768716745878,1957.6668460158955,0.0,24.774899423232636,26.31031331427555,0.0,1040.6676017750456,22.97598922201599,26.682380097608892,0.0,474.3225469030908,22.743011728761775,29.624381843024963,0.0,515.3356306345922,22.20737321115288,27.39800116127864,0.0,445.9768550997767,23.92204343034811,32.95607358852473,0.0,657.2323230189068,0.0,8495.809167327403,0.0,0.0,0.0,0.0,0.0,20.350080384553088,0.0,0.0,1304.3768705305342,0.0,0.0,0.0,0.0,1591.8376046482085,1989.7970058102603,0.0,0.0,7.22,7.22,0.0,0.0,44.58467926278312,0.055337201765787616,7.22,0.0,11.586882981116734,0.0041553889158771375,1.022240768540981,15.916100980274988,0.41293218487509,0.0041553889158771375,16.0,49.441419009925575,0.0,0.055131578589893177,0.0,7.22,0.0,8.575000000000001,0.31057230924622753,0.0039046293988447894,11.5,8.575000000000001,0.31057230924622753,0.0039046293988447894,4.5,41936480.72951223,1385071.8927033977 
 01/16  15:00:00,9.775,11.0,5.0,11.0,5.0,20.0,22.84726628657286,5.249392023570069,24.71884539860843,5.64594231984453,22.947986400585144,4.598949863217103,23.11330384378399,5.835958257706662,22.442173634526405,4.2733583241541835,24.168189580737945,7.786532440810943,22.84726628657286,31.888598848003966,1825.7250669367452,0.0,24.71884539860843,29.31129276341239,0.0,994.6937468222145,22.947986400585144,30.298460202979086,0.0,462.5526637540876,23.11330384378399,32.69002364712672,0.0,532.206209287937,22.442173634526405,30.53270478999633,0.0,472.77283353570203,24.168189580737945,35.068512294218685,0.0,815.6280170840257,0.0,1706.827928601535,52.77025181461919,0.0,0.0,0.0,0.0,0.0,0.0,0.0,898.5053177064046,0.0,0.0,103.1889484761255,103.1889484761255,1706.827928601535,2133.534910751919,113.4015454350309,52.77025181461919,7.491940207187218,7.400756354498683,0.034492543573567735,166.17179724965007,44.86277161468212,0.010950172177122844,7.491940207187218,0.034492543573567756,12.89465888397409,0.004571714850050536,2.3399639950316216,16.07126813584185,0.42759291383668724,0.004571714850050536,16.0,72.26206546983522,0.0,0.010950172177122844,0.0028001371395043814,7.22,0.0,9.775,0.31057230924622753,0.004267716941340373,11.5,9.775,0.31057230924622753,0.004267716941340373,4.5,43251797.51270737,1401650.5921583562 
 01/16  16:00:00,10.0,11.0,5.0,11.0,5.0,20.0,23.348830539727096,6.507412580996492,24.74350288232897,7.464347836859201,22.691906864296538,5.659667881156043,23.079169497535162,7.280294141245077,22.51058934621881,5.354037752835446,24.433120696689823,9.298105291413155,23.348830539727096,33.74951774153809,1578.938880394226,0.0,24.74350288232897,33.16574771922166,0.0,698.7610551296079,22.691906864296538,33.1195372357866,0.0,450.4730792355015,23.079169497535162,36.17898097251303,0.0,535.5859784205186,22.51058934621881,32.7806921802122,0.0,483.51159472992595,24.433120696689823,38.250414555933666,0.0,670.1945644700395,0.0,1348.4140295427308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1069.9506597144475,0.0,0.0,0.0,0.0,1348.4140295427308,1685.5175369284134,0.0,0.0,7.581512708997367,7.581512708997367,0.0,0.0,49.476896830681106,0.009906836022553548,7.581512708997367,0.0,12.148932113461402,0.004762625175211192,2.911648634095498,15.999875416615295,0.3705044250126874,0.004762625175211192,16.0,78.5574080389222,0.0,0.009906836022553548,0.0,7.22,0.0,10.0,0.31057230924622753,0.0045204069901314155,11.5,10.0,0.31057230924622753,0.0045204069901314155,4.5,40964180.52292554,1354960.257918031 
 01/16  17:00:00,8.9375,11.0,5.0,11.0,5.0,20.0,23.498420811406547,7.677827219698904,23.724990018095713,8.49785634106646,22.263341809542414,6.114483561631591,22.644442065328032,8.088409710235421,22.245804471332505,5.858140538308128,24.261319947006353,10.570071331925039,23.498420811406547,36.242368881954754,1372.3149281025585,0.0,23.724990018095713,37.816820782026575,0.0,618.114229058031,22.263341809542414,35.07777718232732,0.0,384.1548626765379,22.644442065328032,39.24745798202987,0.0,503.1454614907641,22.245804471332505,34.49778102039026,0.0,406.55935273176453,24.261319947006353,42.08012079010876,0.0,657.53343724252,0.0,2209.10914626796,0.0,0.0,0.0,37.59697633456581,0.0,57.421860274751936,0.0,0.0,1388.9475328570775,0.0,0.0,0.0,0.0,743.8120979453437,929.7651224316796,0.0,0.0,7.581512708997367,7.581512708997367,0.0,0.0,51.95170903378879,0.017649854567780225,7.581512708997367,0.0,11.300575901454447,0.004900340393227417,3.315481985396768,15.999668300218186,0.3705044250126874,0.004900340393227417,16.0,72.83892831996478,0.0,0.017051145048741147,0.0,7.22,0.0,8.9375,0.31057230924622753,0.0045755842007429125,11.5,8.9375,0.31057230924622753,0.0045755842007429125,4.5,37371406.79725805,1354960.257918031 
 01/16  18:00:00,8.3,11.0,5.0,11.0,5.0,20.0,23.367658124379744,8.166987801944009,22.730305678551712,8.541443860523788,22.201739126802053,6.274748491268068,22.261618669056254,8.297305753725439,22.20164640195192,6.05124785331992,24.00810604914446,11.12699305321201,23.367658124379744,37.7618868600537,1274.2636034521493,0.0,22.730305678551712,40.25777728245287,0.0,538.5877839280563,22.201739126802053,35.59991122486881,0.0,254.81487768741061,22.261618669056254,40.73908931462849,0.0,453.1144622765523,22.20164640195192,35.0546657881713,0.0,261.1972841944495,24.00810604914446,44.328703697829184,0.0,637.7452595062007,0.0,4320.083640233114,0.0,0.0,0.0,162.604976700728,21.066482641910394,199.3288013697565,0.0,0.0,1595.088778077426,0.0,0.0,0.0,0.0,1897.0751662174157,2371.3439577717695,0.0,0.0,7.581512708997367,7.581512708997367,0.0,0.0,50.41907974060156,0.03270010052018991,7.581512708997367,0.0,10.752887924672086,0.005007116270126804,3.6233906009988814,15.999689689414101,0.3705044250126874,0.005007116270126804,16.0,61.95318662909096,0.0,0.029635690885194202,0.0,7.22,0.0,8.3,0.31057230924622753,0.004651438847647737,11.5,8.3,0.31057230924622753,0.004651438847647737,4.5,37385407.367902726,1354960.257918031 
 01/16  19:00:00,8.3,5.5,2.5,5.5,2.5,10.0,22.784087953261135,7.912034067174036,22.20321628642511,7.4817840445211665,22.201948031769895,5.620870272913861,22.202103104129844,7.448701511859117,22.200778958844506,5.434237003444906,22.924976675043723,10.250677204162601,22.784087953261135,38.44645531917243,757.5898070070662,0.0,22.20321628642511,38.69188483466242,142.45730125979279,37.24543543179675,22.201948031769895,34.031563307802145,85.238742924377,0.0,22.202103104129844,38.60304316105777,275.06463367820993,0.0,22.200778958844506,33.59486830059695,81.78337386426591,0.0,22.924976675043723,44.63870290823493,0.0,551.1855097267783,0.0,4749.541079410519,0.0,0.0,599.5047531066722,502.1058303436235,742.3982165260836,541.7309639225602,0.0,0.0,1626.2807609546942,0.0,0.0,0.0,0.0,4749.541079410519,5936.926349263149,0.0,0.0,7.581512708997367,7.581512708997367,0.0,0.0,49.660576825161215,0.035107205216517744,7.581512708997367,0.0,10.670455838099816,0.0050484848909309755,3.739508971407129,15.999868058113094,0.3705044250126874,0.0050484848909309755,16.0,77.7938663989597,0.0,0.019089504140355557,0.0,7.22,0.0,8.3,0.31057230924622753,0.0047037034828974885,11.5,8.3,0.31057230924622753,0.0047037034828974885,4.5,22987637.27692275,1354960.257918031 
 01/16  20:00:00,8.675,0.0,0.0,0.0,0.0,0.0,22.022616564892946,6.581511306201235,22.202076306978093,5.667237713441799,22.200750431752333,4.420705391783489,22.20195177516247,5.736245964124272,22.200326587510844,4.319742044587289,22.216277091114698,8.116652694988208,22.022616564892946,36.766532328625075,372.5161197429377,0.0,22.202076306978093,34.15503461999547,935.5943329535162,0.0,22.200750431752333,31.30151924736537,405.16585494102577,0.0,22.20195177516247,34.3187579762471,965.1912899040716,0.0,22.200326587510844,31.08027052306491,403.9282838625407,0.0,22.216277091114698,40.39287730754373,320.16455939103173,62.75760987345123,0.0,6905.1128844260875,0.0,0.0,1428.7297430267922,821.9307940552251,1431.8591703636225,863.8456122400629,748.7449594078737,0.0,1554.060913470232,0.0,0.0,0.0,0.0,6905.1128844260875,8631.39110553261,0.0,0.0,7.581512708997367,7.581512708997367,0.0,0.0,51.734636480241406,0.054620279923672355,7.581512708997367,0.0,10.862882749365378,0.0051043578050907115,3.894257572161936,15.999586476521799,0.3705044250126874,0.0051043578050907115,16.0,81.90873238542855,0.0,0.015296745628425824,0.0,7.22,0.0,8.675,0.31057230924622753,0.004871009209564816,11.5,8.675,0.31057230924622753,0.004871009209564816,4.5,12205849.536623633,1354960.257918031 
 01/16  21:00:00,8.525000000000002,0.0,0.0,0.0,0.0,0.0,21.313046877860497,5.391494273911661,20.57802234583011,5.023716327982697,20.812231876330618,4.79736881948656,20.555140042456088,5.056557502070701,20.837294485495388,4.823412716045677,21.280437344163808,6.5058881599111,21.313046877860497,35.357130208241905,195.9971997555892,0.0,20.57802234583011,36.07598531656018,130.33384155862905,0.0,20.812231876330618,35.01440204167574,94.1340114372808,0.0,20.555140042456088,36.20915559257585,125.11948813410118,0.0,20.837294485495388,35.02480703525927,102.01629132483599,0.0,21.280437344163808,38.26690065332438,73.83787965857486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.581512708997366,7.581512708997366,0.0,0.0,52.4050102772845,0.0,7.581512708997366,0.0,21.210939485874903,0.005687743502386077,5.41839383029901,22.211372117082657,0.3705044250126874,0.005687743502386077,16.0,81.99811916342138,0.0,0.0,0.0,7.219999999999999,0.0,8.525000000000002,0.00621144618492455,0.004806707690927541,11.5,8.525000000000002,0.00621144618492455,0.004806707690927541,4.5,7114960.257918031,1354960.257918031 
 01/16  22:00:00,8.3,0.0,0.0,0.0,0.0,0.0,20.482851274520257,5.233739927875837,19.719741261312194,4.9565136234327225,19.98054383245224,5.026007450918263,19.69791490982945,4.959653350116897,20.011768322129225,5.048099694411946,20.499764692810988,5.646655656035494,20.482851274520257,36.80404733420363,0.0,58.798367372055964,19.719741261312194,37.84515852923383,139.9689374025918,0.0,19.98054383245224,37.41939157492958,100.49097151423922,0.0,19.69791490982945,37.90459809502997,134.15889097285577,0.0,20.011768322129225,37.40465148212046,108.57353831099113,0.0,20.499764692810988,37.834035372450344,77.22032510457973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.581512708997367,7.581512708997367,0.0,0.0,52.405010277284504,0.0,7.581512708997367,0.0,20.47333274541142,0.005615266632251237,5.231464221472398,21.473898116360782,0.3705044250126874,0.005615266632251237,16.0,81.99811916342138,0.0,0.0,0.0,7.22,0.0,8.3,0.00621144618492455,0.0047084858353229194,11.5,8.3,0.00621144618492455,0.0047084858353229194,4.5,3064960.257918031,1354960.257918031 
 01/16  23:00:00,7.987500000000001,0.0,0.0,0.0,0.0,0.0,19.82735727650226,5.047163667914557,19.288779156395773,4.876037712464062,19.542357747112707,4.968976923914902,19.279199879236245,4.8697150587428695,19.568283720679815,4.980663577393339,20.108035007127775,5.133831664668165,19.82735727650226,37.83147562643751,13.898305896108468,5.060422995229601,19.288779156395773,38.654528633241185,118.65396216056905,0.0,19.542357747112707,38.29694374921465,83.00590838847648,0.0,19.279199879236245,38.6604856104111,113.05348142857815,0.0,19.568283720679815,38.2664429238371,89.67140411259089,0.0,20.108035007127775,37.40343769996896,52.918192201820204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.581512708997367,7.581512708997367,0.0,0.0,52.405010277284504,0.0,7.581512708997367,0.0,19.775205715582135,0.00554830056104083,5.060747013678764,20.77589378447613,0.3705044250126874,0.00554830056104083,16.0,81.99811916342138,0.0,0.0,0.0,7.22,0.0,7.987500000000001,0.00621144618492455,0.004864012602373876,11.5,7.987500000000001,0.00621144618492455,0.004864012602373876,4.5,3064960.257918031,1354960.257918031 
 01/16  24:00:00,7.425,0.0,0.0,0.0,0.0,0.0,19.292807361423517,4.892180670010002,18.96458992735559,4.798071576404011,19.200855048126776,4.859903352339295,18.962863506622725,4.7915846372829805,19.22746786367902,4.865604318520364,19.842922060880955,4.872993026573662,19.292807361423517,38.68872408069909,84.0325326985178,0.0,18.96458992735559,39.22959830515615,100.02497973439586,0.0,19.200855048126776,38.822859602251505,68.45926241941231,0.0,18.962863506622725,39.21603858336965,94.82411070153171,0.0,19.22746786367902,38.7739325114573,73.5680248694257,0.0,19.842922060880955,37.33744896715946,29.735881882420585,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.581512708997367,7.581512708997367,0.0,0.0,52.405010277284504,0.0,7.581512708997367,0.0,19.2174966771167,0.0054915517816289,4.905638978455269,20.218288746196045,0.3705044250126874,0.0054915517816289,16.0,81.99811916342138,0.0,0.0,0.0,7.22,0.0,7.425,0.00621144618492455,0.00507718203269691,11.5,7.425,0.00621144618492455,0.00507718203269691,4.5,3064960.257918031,1354960.257918031 
 01/17  01:00:00,6.8875,0.0,0.0,0.0,0.0,0.0,18.83656580138033,4.798033654683035,18.728330953197975,4.746191715482388,18.944364565028305,4.781795746410022,18.731297063233324,4.741602113588796,18.965709934990457,4.784662961792135,19.663704525582297,4.752938558351257,18.83656580138033,39.54503598713858,158.71375481824862,0.0,18.728330953197975,39.66891576622333,80.9008894791852,0.0,18.944364565028305,39.23436265388393,53.69164371767965,0.0,18.731297063233324,39.648834282613265,76.36498961184401,0.0,18.965709934990457,39.18995985545329,57.66318361849278,0.0,19.663704525582297,37.439777908271246,7.034528690741411,0.8031647706043827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.581512708997367,7.581512708997367,0.0,0.0,52.405010277284504,0.0,7.581512708997367,0.0,18.741506949306974,0.005451596112416131,4.805600350229859,19.74237225581443,0.3705044250126874,0.005451596112416131,16.0,81.99811916342138,0.0,0.0,0.0,7.22,0.0,6.8875,0.00621144618492455,0.005153145850201369,11.5,6.8875,0.00621144618492455,0.005153145850201369,4.5,3064960.257918031,1354960.257918031 
 01/17  02:00:00,6.324999999999999,0.0,0.0,0.0,0.0,0.0,18.45301370116485,4.733711185118076,18.557047993062977,4.697769923245117,18.747735325366634,4.719274368412746,18.56305608048696,4.6947407001261325,18.763127887607812,4.721057806884749,19.546439042702055,4.682506570302477,18.45301370116485,40.324059792050896,236.68991786028232,0.0,18.557047993062977,39.96099731776414,62.416944977359776,0.0,18.747735325366634,39.546292950931836,39.80876341759284,0.0,18.56305608048696,39.93749985009842,58.636539856801846,0.0,18.763127887607812,39.51317259550966,42.785599291279595,0.0,19.546439042702055,37.52834639092299,0.0,16.395720073204643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.581512708997367,7.581512708997367,0.0,0.0,52.405010277284504,0.0,7.581512708997367,0.0,18.3385166736774,0.005423252500271762,4.737068624356979,19.339433939701507,0.3705044250126874,0.005423252500271762,16.0,81.99811916342138,0.0,0.0,0.0,7.22,0.0,6.324999999999999,0.00621144618492455,0.005136985471706765,11.5,6.324999999999999,0.00621144618492455,0.005136985471706765,4.5,3064960.257918031,1354960.257918031 
 01/17  03:00:00,5.7875,0.0,0.0,0.0,0.0,0.0,18.120762708121816,4.6604746707310305,18.378020379133513,4.594173954619428,18.546721911945472,4.6147067983722145,18.38080142465334,4.591664772191475,18.558363700036075,4.61712069064693,19.41519370202863,4.566710191599621,18.120762708121816,40.963329668099355,296.87961229380744,0.0,18.378020379133513,40.120132316997534,49.08297342133892,0.0,18.546721911945472,39.755173002386016,30.043527429386074,0.0,18.38080142465334,40.106095919130624,46.256990398494054,0.0,18.558363700036075,39.732904494987395,32.28832222107275,0.0,19.41519370202863,37.5306743110021,0.0,33.413725987902865,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.581512708997367,7.581512708997367,0.0,0.0,52.405010277284504,0.0,7.581512708997367,0.0,17.992326133701567,0.005391974768708418,4.655037020042303,18.993300744685392,0.3705044250126874,0.005391974768708418,16.0,81.99811916342138,0.0,0.0,0.0,7.22,0.0,5.7875,0.00621144618492455,0.004758764796416461,11.5,5.7875,0.00621144618492455,0.004758764796416461,4.5,3064960.257918031,1354960.257918031 
 01/17  04:00:00,4.85,0.0,0.0,0.0,0.0,0.0,17.82363267471372,4.498156180544367,18.205352215708427,4.393382119106499,18.35785179313766,4.435036790150281,18.201238063296394,4.389324739723356,18.36704036084008,4.440685169625985,19.306669764982583,4.337799867501909,17.82363267471372,41.2647267849366,341.08424533244784,0.0,18.205352215708427,39.99104050086331,37.645574676912645,0.0,18.35785179313766,39.72580395920312,21.489650742815172,0.0,18.201238063296394,39.99000144413599,35.949836618616246,0.0,18.36704036084008,39.71862516761211,23.031496037309182,0.0,19.306669764982583,37.18414106198848,0.0,49.836840736085094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.581512708997367,7.581512708997367,0.0,0.0,52.405010277284504,0.0,7.581512708997367,0.0,17.676241190417166,0.005335473345228986,4.5057189072024215,18.67731940915698,0.3705044250126874,0.005335473345228986,16.0,81.99811916342138,0.0,0.0,0.0,7.22,0.0,4.85,0.00621144618492455,0.004413682207383245,11.5,4.85,0.00621144618492455,0.004413682207383245,4.5,3064960.257918031,1354960.257918031 
 01/17  05:00:00,3.7124999999999995,0.0,0.0,0.0,0.0,0.0,17.553915320692447,4.299219932979538,18.040462236415678,4.193691236198703,18.18192706918348,4.240922531331254,18.034898496069232,4.1886875667949255,18.187942091212733,4.246424218852409,19.218288972837065,4.1177949969504795,17.553915320692447,41.39148943828172,387.2971983953205,0.0,18.040462236415678,39.845591991645925,27.8027818908526,0.0,18.18192706918348,39.62398559661534,13.932552111808889,0.0,18.034898496069232,39.84553952415629,26.741021190803963,0.0,18.187942091212733,39.624309320558325,14.92796754525176,0.0,19.218288972837065,36.81650174709446,0.0,65.65374570278442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.581512708997367,7.581512708997367,0.0,0.0,52.405010277284504,0.0,7.581512708997367,0.0,17.3878589508695,0.005259517555752134,4.30285249460438,18.389076483383832,0.3705044250126874,0.005259517555752134,16.0,81.99811916342138,0.0,0.0,0.0,7.22,0.0,3.7124999999999995,0.00621144618492455,0.004256424607831824,11.5,3.7124999999999995,0.00621144618492455,0.004256424607831824,4.5,3064960.257918031,1354960.257918031 
 01/17  06:00:00,2.9875,0.0,0.0,0.0,0.0,0.0,17.28687736087253,4.0925108357672,17.878282434913455,3.9788559456355177,18.011428875330143,4.030704742773595,17.87288427900311,3.973240771873339,18.015156423056794,4.036747705185643,19.12138001674763,3.888633581719799,17.28687736087253,41.48948132715142,426.7267410952877,0.0,17.878282434913455,39.651324847755916,18.798238360893833,0.0,18.011428875330143,39.46401505494889,6.899467741651506,0.0,17.87288427900311,39.64914670962389,18.203831783201565,0.0,18.015156423056794,39.47152266321982,7.336861822112098,0.0,19.12138001674763,36.44766613237288,0.0,79.74580244707147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.581512708997367,7.581512708997367,0.0,0.0,52.405010277284504,0.0,7.581512708997367,0.0,17.11266262098592,0.00518093503736932,4.099129882464155,18.114024326423383,0.3705044250126874,0.00518093503736932,16.0,81.99811916342138,0.0,0.0,0.0,7.22,0.0,2.9875,0.00621144618492455,0.004112559492309688,11.5,2.9875,0.00621144618492455,0.004112559492309688,4.5,3064960.257918031,1354960.257918031 
 01/17  07:00:00,2.8,0.0,0.0,0.0,0.0,0.0,17.599346972692512,3.5468214429527403,21.280612866730436,3.1153975294863896,21.516069321039904,2.709589258866282,21.21424914691686,3.140429934917363,21.52204018601762,2.6372925298617504,21.149336161044403,3.312013123386356,17.599346972692512,39.1701509830868,1383.250024493329,0.0,21.280612866730436,30.318211494923318,3258.9016012900424,0.0,21.516069321039904,29.045945092983736,1533.4204499974558,0.0,21.21424914691686,30.494674928626047,3169.7522990311177,0.0,21.522040186017623,28.88955685430059,1535.0289759376255,0.0,21.149336161044403,30.926198203322052,2840.621422526703,0.0,0.0,18665.364436496955,0.0,0.0,3675.223935789769,1902.1150582553219,3558.7475300967244,1942.5393233849882,3243.81643320239,535.0218477541189,3146.0695041435984,0.0,0.0,0.0,0.0,18524.80003158552,23156.0000394819,0.0,0.0,7.581512708997367,7.581512708997367,0.0,0.0,70.99480466784074,0.4060566241232076,7.581512708997367,0.0,6.612082034918475,0.0042117899499139015,1.212900787834911,16.000303697989615,0.3705044250126874,0.0042117899499139015,16.0,81.92264908349053,0.00339520945271171,0.05946915008500697,0.0,7.219999999999999,0.0,4.501630148618455,0.31057230924622753,0.004056124869406489,11.5,4.501630148618455,0.31057230924622753,0.004056124869406489,4.5,3447189.8868380273,1354960.257918031 
 01/17  08:00:00,2.8,0.0,0.0,0.0,0.0,0.0,18.17359128555762,2.3671833373338114,22.20180445019323,1.934668896686433,22.200045518713637,1.4134444727727402,22.201147630591972,1.9808197189038013,22.20248935242298,1.3536259552958945,22.18689772174623,2.412547152870042,18.17359128555762,34.739534070011324,1581.7161250553634,0.0,22.20180445019323,26.24833209642935,2504.9084880474084,0.0,22.200045518713637,25.28713652894601,816.405415624143,0.0,22.201147630591972,26.336157189411143,2454.02596266461,0.0,22.20248935242298,25.174516621047466,1098.9324517792998,0.0,22.18689772174623,27.183167093733815,2429.194175542047,0.0,0.0,14998.160644660402,0.0,0.0,2996.7797923745475,1232.2037708729365,2919.513230065095,1557.9491374466415,2915.748782045117,535.1110507146965,3112.8623557577016,0.0,0.0,0.0,0.0,14998.160644660402,18747.7008058255,0.0,0.0,7.581512708997367,7.581512708997367,0.0,0.0,66.91163627343346,0.24041435859595917,7.581512708997367,0.0,6.700056461541665,0.004152951057602076,1.0274475990987793,16.000777510425145,0.3705044250126874,0.004152951057602076,16.0,82.0,0.0033925778746075946,0.05766914171970172,0.0,7.22,0.0,4.501921889729799,0.31057230924622753,0.004053554637557477,11.5,4.501921889729799,0.31057230924622753,0.004053554637557477,4.5,3290752.106747379,1354960.257918031 
 01/17  09:00:00,3.1125,11.0,5.0,11.0,5.0,20.0,19.12985512479886,2.538776044904178,22.20060844802089,3.613473917371827,22.66287735076928,2.993870216224191,22.200795311451323,3.676843755224014,22.200897260158406,2.8675498454122788,22.23316989179609,4.246205508782118,19.12985512479886,33.12287403467746,2523.449887063371,0.0,22.20060844802089,29.625907203777512,607.3650991760621,0.0,22.66287735076928,27.526678137088982,0.0,431.08511852230066,22.200795311451323,29.760099602911293,658.9927800072567,0.0,22.200897260158406,28.077463048036382,279.5500021845721,0.0,22.23316989179609,30.924406530956063,0.0,381.3294975632741,0.0,6441.37920421919,0.0,0.0,1100.0669118911383,16.615700124843173,1125.2681088600366,738.5306822669713,112.02747089820673,436.24090968982284,3059.4696873081343,0.0,0.0,0.0,0.0,6441.37920421919,8051.724005273988,0.0,0.0,7.581512708997367,7.581512708997367,0.0,0.0,62.461883361363505,0.07882062972332055,7.581512708997367,0.0,6.840997145740438,0.004106295591334253,0.8769620125192892,16.0001841106737,0.3705044250126874,0.004106295591334253,16.0,81.86586790356453,0.0026776526114546018,0.05512482053093345,0.0,7.22,0.0,4.500042405630552,0.31057230924622753,0.004021822470251446,11.5,4.500042405630552,0.31057230924622753,0.004021822470251446,4.5,32928795.129327897,1354960.257918031 
 01/17  10:00:00,5.049999999999999,11.0,5.0,11.0,5.0,20.0,20.148850470841843,4.764860177578539,22.446705628831474,5.65455109976904,24.53266635105791,4.687221466847942,22.216490863019057,5.757251494021929,22.20074525522842,4.260608489210297,23.208638228128965,6.841121358611197,20.148850470841843,36.362438923345856,2522.0855948270246,0.0,22.446705628831474,33.601824006273205,0.0,482.1521549573186,24.53266635105791,27.70611092840769,0.0,772.8597399031345,22.216490863019057,34.32760367157448,0.0,326.91717968017815,22.20074525522842,30.95297843126811,0.0,168.86447234575525,23.208638228128965,34.82590038596772,0.0,571.7023889673194,0.0,4469.047325072746,0.0,0.0,32.28654759210105,0.0,142.4688156480143,290.82232909918724,0.0,39.29110270707531,2669.7105527222457,0.0,0.0,0.0,0.0,2035.7207167023605,2544.650895877951,0.0,0.0,7.581512708997366,7.581512708997366,0.0,0.0,62.77630190340653,0.056727421712851,7.581512708997366,0.0,8.189753723001703,0.004477467661582054,2.0624733351810947,16.000388857186103,0.3944343772543685,0.004477467661582054,16.0,73.0191048566607,0.00021428555662067263,0.053728453822836586,0.0,7.219999999999999,0.0,5.174954055577318,0.31057230924622753,0.004250436416507885,11.5,5.174954055577318,0.31057230924622753,0.004250436416507885,4.5,43273701.029106475,1370540.8527654265 
 01/17  11:00:00,7.4750000000000005,11.0,5.0,11.0,5.0,20.0,21.28248487939761,6.230587963611101,23.61127902729202,7.088412457459011,24.7310717332797,5.434172039892,22.644150423452274,7.080478182190156,22.20042841363908,5.410874332185306,23.913383566478174,8.682393596521013,21.28248487939761,37.54278492425665,2506.0418441538905,0.0,23.61127902729202,34.56861570736042,0.0,674.2845220274935,24.7310717332797,28.859590511528367,0.0,1061.0797223457525,22.644150423452274,36.63393078258979,0.0,502.4991658979833,22.20042841363908,33.543422962381655,0.0,386.8403223279281,23.913383566478174,37.85317309187686,0.0,724.2776206582953,0.0,5410.384898531604,0.0,0.0,0.0,0.0,0.0,73.40857606370376,0.0,0.0,1561.2473296717062,0.0,0.0,0.0,0.0,381.21512861702,476.51891077127505,0.0,0.0,7.581512708997366,7.581512708997366,0.0,0.0,51.692237980838996,0.04401458668298407,7.581512708997366,0.0,11.295655081440128,0.004915139769876523,3.362197153526994,16.001537446932016,0.4464524310668462,0.004915139769876523,16.0,56.84311317436703,0.0,0.04341142536702705,0.0,7.219999999999999,0.0,7.475,0.31057230924622753,0.00450336101057351,11.5,7.475,0.31057230924622753,0.00450336101057351,4.5,44650343.88083241,1409318.788150061 
 01/17  12:00:00,9.3625,8.8,4.0,8.8,4.0,16.0,22.360655104931144,7.386802205694172,24.289083112755893,7.570885086503951,24.708867664463924,6.067861892990324,23.026255048140456,7.92390778022173,22.221148106429624,6.045781694263737,24.046239278019307,9.556946250451043,22.360655104931144,38.06048263311138,2160.8041188835587,0.0,24.289083112755893,34.30921766471879,0.0,1152.5256864193188,24.708867664463924,30.19796185113352,0.0,1018.9021446908283,23.026255048140456,37.915764968034864,0.0,531.4598917478986,22.221148106429624,34.999641887888615,0.0,449.2133439091134,24.046239278019307,39.82128471079984,0.0,841.7853793273094,0.0,4928.691399268861,224.44783774678862,0.0,0.0,0.0,0.0,12.561557316364869,0.0,0.0,762.0832389222071,0.0,0.0,343.4686378543698,343.4686378543698,943.3223381223411,1179.1529226529262,212.43030312366793,224.44783774678862,7.947223515436925,7.541008068347124,0.054085836923146016,436.87814087045655,42.969084004242205,0.030850284684710075,7.947223515436925,0.054085836923146016,13.624333350401065,0.005213072296199614,4.168228770101817,16.006369907532584,0.5057926291271844,0.005213072296199614,16.0,50.79227601776542,0.0,0.030718685852137634,0.00924712356085906,7.219999999999999,0.0,9.3625,0.31057230924622753,0.00457504124563561,11.5,9.3625,0.31057230924622753,0.00457504124563561,4.5,44171973.60088664,1478825.8141794787 
 01/17  13:00:00,11.0625,4.4,2.0,4.4,2.0,8.0,23.13701118881896,7.177417402005833,24.775287238013576,6.618639879458249,24.434894740830828,5.5783083342851,22.917833521107262,7.2061060872122376,22.20095782978067,5.308088277591515,23.908927153719667,8.892865571866519,23.13701118881896,35.808589558330084,1448.630402722186,0.0,24.775287238013576,31.229237876992563,0.0,1036.4467099754554,24.434894740830828,29.65505709074411,0.0,674.8206548209774,22.917833521107262,36.345907138116,0.0,523.2953540921374,22.20095782978067,33.30030266660005,0.0,415.4166284807467,23.908927153719667,38.398836248337275,0.0,628.3500548793417,0.0,1892.4065530738308,381.19453104668924,0.0,0.0,0.0,0.0,44.90215230865873,0.0,0.0,594.1331866082639,15.64457356444177,15.64457356444177,228.60890492336563,228.60890492336563,263.424052325042,329.2800654063025,273.7282398083749,381.19453104668924,8.334325909881732,7.80778795163765,0.08819913923676131,654.9227708550642,41.399877040122604,0.011153937505062723,8.334325909881732,0.08819913923676131,13.863735083310594,0.005035977328088645,3.690851292975508,16.002814908531313,0.4232483065505095,0.005035977328088645,16.0,53.39076002628159,0.0,0.010737096124293272,0.006121519969017022,7.22,0.0011074622632099307,11.012792579289318,0.31057230924622753,0.004597821788650464,11.5,11.0625,0.31057230924622753,0.004597821788650464,4.5,40272904.62626981,1395997.3913537394 
