Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SPACE1-1:Zone People Occupant Count [](Hourly),SPACE2-1:Zone People Occupant Count [](Hourly),SPACE3-1:Zone People Occupant Count [](Hourly),SPACE4-1:Zone People Occupant Count [](Hourly),SPACE5-1:Zone People Occupant Count [](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air Relative Humidity [%](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air Relative Humidity [%](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air Relative Humidity [%](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air Relative Humidity [%](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air Relative Humidity [%](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Electricity:HVAC [J](Hourly) 
 01/17  14:00:00,11.325,8.8,4.0,8.8,4.0,16.0,23.869779307592793,6.670870267648267,24.915397427037803,6.33531381947016,24.093996406404333,5.74632234576522,23.3138559368126,6.983011592884482,22.495059305503545,5.347739608952116,24.09458624904258,8.441475330851967,23.869779307592793,33.073444162231795,1421.3164468016412,0.0,24.915397427037803,30.37304007286589,0.0,1592.6467039014656,24.093996406404333,30.62430856560221,0.0,587.8948220256179,23.3138559368126,34.940813144379746,0.0,553.4537182696624,22.495059305503545,32.796365100217784,0.0,482.5343117099419,24.09458624904258,36.82451730226976,0.0,1050.9842723660013,0.0,565.3627480728151,650.7717289410315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,213.7002467499568,3.9421796360410575,3.9421796360410575,875.5770405071662,875.5770405071662,565.3627480728151,706.7034350910187,424.59695516094655,650.7717289410315,8.500194945213908,7.632392008595227,0.1348683875823684,1075.368684101978,40.280391608576736,0.0032451647130074014,8.500194945213908,0.1348683875823684,15.927889992074867,0.0051228504125009865,3.9281056151023517,15.995998950359835,0.5265814435847385,0.0051228504125009865,16.0,56.216225778351806,0.0,0.0032451647130074014,0.022705163679163594,7.219999999999999,0.00025916957973158984,11.312473481658213,0.31057230924622753,0.004489898705023011,11.5,11.325,0.31057230924622753,0.004489898705023011,4.5,43643373.90050212,1487741.3998872968 
 01/17  15:00:00,10.7875,11.0,5.0,11.0,5.0,20.0,24.31442927156936,7.226753015354784,24.602458621650932,7.177431949007626,23.672918719366955,6.4286305473443575,23.537470192027236,7.8493411516958815,22.695662178678084,5.93216307765562,24.423346338672683,8.923178395236244,24.31442927156936,33.458546090296565,1298.2239738895876,0.0,24.602458621650932,32.80205381900045,0.0,918.3816132536756,23.672918719366955,32.92113087814049,0.0,511.6352988850532,23.537470192027236,36.58210704623577,0.0,564.7450487853889,22.695662178678084,33.741283100316465,0.0,491.7591165745238,24.423346338672683,37.30721831857852,0.0,998.7188784461091,0.0,1242.511695512148,433.67196064245286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,594.3660566767296,0.0,0.0,403.7039915103885,403.7039915103885,1242.511695512148,1553.139619390185,179.32579427277207,433.67196064245286,9.288776330374501,8.734221971429541,0.04668843839772366,612.997754915225,41.55465093768247,0.0073454393606173386,9.288776330374501,0.04668843839772366,14.171217747019774,0.004930409438660756,3.3827355040838842,16.07740946867263,0.43893669995989953,0.004930409438660756,16.0,66.58791082171747,0.0,0.007345439360617338,0.010489426066600896,7.22,0.0,10.7875,0.31057230924622753,0.004433669884333557,11.5,10.7875,0.31057230924622753,0.004433669884333557,4.5,43509274.18854576,1413934.2240638745 
 01/17  16:00:00,10.225,11.0,5.0,11.0,5.0,20.0,24.428383797269657,7.740540187897125,24.251792164981996,8.091244933847072,23.10346526151229,6.51366901151094,23.35652281580291,8.462796503573706,22.579504756291545,6.052692500279972,24.629108373509833,9.908228417094492,24.428383797269657,34.414424212307864,1209.2605576791148,0.0,24.251792164981996,35.631555992299845,0.0,659.9241041705893,23.10346526151229,34.26408114798479,0.0,478.585575816165,23.35652281580291,38.554981830481346,0.0,557.2278356057939,22.579504756291545,34.261485324740825,0.0,488.97876910608574,24.629108373509833,39.38335046478844,0.0,686.1989286953094,0.0,1389.4243226456224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,927.5447244196862,0.0,0.0,0.0,0.0,1389.4243226456224,1736.7804033070279,0.0,0.0,9.158233409776985,9.158233409776985,0.0,0.0,45.34978308914379,0.00907498727874729,9.158233409776985,0.0,12.528586296008017,0.0048709996725585705,3.2363599018626994,15.999664436371667,0.3705044250126874,0.0048709996725585705,16.0,74.99404298816197,0.0,0.00907498727874729,0.0,7.22,0.0,10.225,0.31057230924622753,0.004526358307406393,11.5,10.225,0.31057230924622753,0.004526358307406393,4.5,40963391.13533837,1354960.257918031 
 01/17  17:00:00,8.9375,11.0,5.0,11.0,5.0,20.0,24.280181778413446,8.168787545068254,23.425290626606575,8.681530074629528,22.425571281653284,6.496446709014542,22.824442850927223,8.673986899367144,22.244504421480407,6.143782482840806,24.3990356247898,11.013893126024733,24.280181778413446,35.75183247660811,1108.34900461587,0.0,23.425290626606575,38.976953578078266,0.0,594.2201528052811,22.425571281653284,35.662605387633235,0.0,430.9966045102736,22.824442850927223,40.39162380810905,0.0,517.0504920534022,22.244504421480407,35.18860617591504,0.0,414.07509725183746,24.3990356247898,42.98337638432121,0.0,668.7163877307075,0.0,2303.286834948762,0.0,0.0,0.0,1.8851005547455473,0.0,49.92550631546087,0.0,0.0,1337.5401948729116,0.0,0.0,0.0,0.0,609.1403477760236,761.4254347200294,0.0,0.0,9.158233409776985,9.158233409776985,0.0,0.0,49.78350529448258,0.01729584309759247,9.158233409776985,0.0,11.438215059598967,0.005012948027688673,3.6397810899979204,15.999508381138362,0.3705044250126874,0.005012948027688673,16.0,70.64670084267675,0.0,0.016956085310221625,0.0,7.22,0.0,8.9375,0.31057230924622753,0.004663515814248883,11.5,8.9375,0.31057230924622753,0.004663515814248883,4.5,37371062.643792786,1354960.257918031 
 01/17  18:00:00,7.6125,11.0,5.0,11.0,5.0,20.0,23.934720754808488,8.510284139274386,22.690456533828655,8.743021663283937,22.20275555154787,6.51230119696752,22.434911182446953,8.741592498567368,22.201722284048017,6.25019045337702,24.220807574290752,11.612500515603132,23.934720754808488,37.355478974015725,1082.2463234066618,0.0,22.690456533828655,40.90910716390361,0.0,535.5151660996723,22.20275555154787,36.18557832832391,0.0,315.5042497438952,22.434911182446953,41.54437894753251,0.0,487.60404518542555,22.201722284048017,35.539481970795954,0.0,292.165981236489,24.220807574290752,45.19782588460228,0.0,655.0155874742727,0.0,6940.881695406204,0.0,0.0,0.0,102.18830700297445,0.0,168.4938450292476,0.0,0.0,1773.6281924115478,0.0,0.0,0.0,0.0,1533.2211914384725,1916.5264892980904,0.0,0.0,9.158233409776985,9.158233409776985,0.0,0.0,49.50625687563208,0.050961559962611994,9.158233409776985,0.0,10.277321571861343,0.005000073151776747,3.6037550139758414,15.99937167799235,0.3705044250126874,0.005000073151776747,16.0,56.33814001973444,0.0,0.04846999241646675,0.0,7.22,0.0,7.6125,0.31057230924622753,0.004611374326981339,11.5,7.6125,0.31057230924622753,0.004611374326981339,4.5,37402389.531554416,1354960.257918031 
 01/17  19:00:00,6.8875,5.5,2.5,5.5,2.5,10.0,23.192207453333083,8.211212496142702,22.203350293068304,7.704991874197227,22.201368841861843,5.695938723995743,22.20294121850736,7.798786659080257,22.200993694291867,5.488511515256532,23.156879195431603,10.882293908760618,23.192207453333083,38.279015897399134,624.9708845438654,0.0,22.203350293068304,39.28486294203448,147.30822041821796,43.92420160181379,22.201368841861843,34.2094875823461,55.32671042965973,1.945577844846639,22.20294121850736,39.53617725324407,197.05811820768886,8.405432133306931,22.200993694291867,33.72011430595894,63.58805971635488,0.0,23.156879195431603,45.9090126256934,0.0,569.9923755032983,0.0,6235.797060759087,0.0,0.0,597.7042066617613,470.26633312595175,656.2826289273695,523.5869867960082,0.0,0.0,2044.1516549597181,0.0,0.0,0.0,0.0,5750.308268495949,7187.885335619936,0.0,0.0,9.158233409776985,9.158233409776985,0.0,0.0,51.53309408248809,0.04842986095721571,9.158233409776985,0.0,9.558713379918517,0.005064077249575485,3.7826268837690904,15.999955200708943,0.3705044250126874,0.005064077249575485,16.0,75.46568972494225,0.0,0.03259052997947179,0.0,7.22,0.0,6.8875,0.31057230924622753,0.004694201541669011,11.5,6.8875,0.31057230924622753,0.004694201541669011,4.5,23000070.545885563,1354960.257918031 
 01/17  20:00:00,6.7,0.0,0.0,0.0,0.0,0.0,22.285010543166912,6.905080579855971,22.201460890979032,5.920048123223516,22.20019425428982,4.571003042534214,22.201586670979292,6.04508004411635,22.2002304795615,4.464756153776504,22.239696846439962,8.769081272807721,22.285010543166912,36.99536309678612,277.4207736424114,0.0,22.201460890979032,34.76051909441273,968.9140012359044,0.0,22.20019425428982,31.634156144293783,404.9547080565761,0.0,22.201586670979292,35.062766446198566,974.9183337532746,0.0,22.2002304795615,31.398331213360763,410.26037608773646,0.0,22.239696846439962,42.1573711681162,200.34830256508087,126.3678025935611,0.0,7342.096140112768,0.0,0.0,1461.8505109119028,821.6870685640797,1441.3987533319569,870.1757236270175,567.8462629095819,0.0,2158.193474964828,0.0,0.0,0.0,0.0,7342.096140112768,9177.62017514096,0.0,0.0,9.158233409776985,9.158233409776985,0.0,0.0,54.9220158237261,0.06486664581632827,9.158233409776985,0.0,9.256032688821719,0.005144625229407072,4.0053129238695035,15.999763981365696,0.3705044250126874,0.005144625229407072,16.0,81.94173331107153,0.0,0.026287898528239043,0.0,7.22,0.0,6.7,0.31057230924622753,0.004892211751524919,11.5,6.7,0.31057230924622753,0.004892211751524919,4.5,12215485.63865448,1354960.257918031 
 01/17  21:00:00,6.324999999999999,0.0,0.0,0.0,0.0,0.0,21.437175355084886,5.741918894737733,20.510045744840056,5.343812524547479,20.776711086384115,5.080492790852098,20.499064252204242,5.402500893382013,20.79824206238683,5.109065581522929,21.371799727566337,7.156011489486802,21.437175355084886,35.95485943566801,143.830485751791,0.0,20.510045744840056,37.05021991802707,143.98373821182895,0.0,20.776711086384115,35.80078680106108,103.45165088321353,0.0,20.499064252204242,37.22543139903142,137.14622729649943,0.0,20.79824206238683,35.82578655282942,112.56040799011579,0.0,21.371799727566337,39.79163456287493,74.77598021015397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.158233409776985,9.158233409776985,0.0,0.0,55.36090344127708,0.0,9.158233409776985,0.0,21.313886546162816,0.005824409056900822,5.766511695079717,22.314068933005505,0.3705044250126874,0.005824409056900822,16.0,81.99949931039423,0.0,0.0,0.0,7.219999999999999,0.0,6.324999999999999,0.00621144618492455,0.0050625937471157085,11.5,6.324999999999999,0.00621144618492455,0.0050625937471157085,4.5,7114960.257918031,1354960.257918031 
 01/17  22:00:00,6.1,0.0,0.0,0.0,0.0,0.0,20.473660315894687,5.691162002452179,19.610370782430913,5.431298449187579,19.910406731504,5.487796349743271,19.595659892810055,5.444957233361484,19.935504482594286,5.509916820577757,20.589177117745134,6.348825634039127,20.473660315894687,38.01619009203415,0.0,72.60266147043171,19.610370782430913,39.38501073412294,147.5236605917425,0.0,19.910406731504,38.81146507030308,104.21489414002036,0.0,19.595659892810055,39.458224822520684,140.7752571302608,0.0,19.935504482594286,38.81060560707678,113.13747061894276,0.0,20.589177117745134,39.49877683815805,68.95912971656963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.158233409776985,9.158233409776985,0.0,0.0,55.36090344127708,0.0,9.158233409776985,0.0,20.45838789447065,0.005787607066214337,5.66802259563995,21.45863763485239,0.3705044250126874,0.005787607066214337,16.0,81.99949931039423,0.0,0.0,0.0,7.22,0.0,6.1,0.00621144618492455,0.005123047966205966,11.5,6.1,0.00621144618492455,0.005123047966205966,4.5,3064960.257918031,1354960.257918031 
 01/17  23:00:00,6.475,0.0,0.0,0.0,0.0,0.0,19.714631461516056,5.618711103158786,19.192482381871013,5.456649305872411,19.460351248458355,5.533734905956005,19.18491280432633,5.455241356380995,19.486950869200008,5.543609966797035,20.172685971606022,5.872680295547947,19.714631461516056,39.643196350175856,31.19020113364445,3.353056119783332,19.192482381871013,40.491984961054094,117.20868343513138,0.0,19.460351248458355,40.03605225066701,80.81732782056696,0.0,19.18491280432633,40.507064025493555,111.53413326865507,0.0,19.486950869200008,39.99731025509317,87.20543270259168,0.0,20.172685971606022,39.215912478604295,38.704444315167166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.158233409776985,9.158233409776985,0.0,0.0,55.36090344127708,0.0,9.158233409776985,0.0,19.660597155089285,0.005764435032151759,5.605276246849736,20.66088932202967,0.3705044250126874,0.005764435032151759,16.0,81.99949931039423,0.0,0.0,0.0,7.22,0.0,6.475,0.00621144618492455,0.005028390821157348,11.5,6.475,0.00621144618492455,0.005028390821157348,4.5,3064960.257918031,1354960.257918031 
 01/17  24:00:00,6.324999999999999,0.0,0.0,0.0,0.0,0.0,19.13203524754408,5.507061452059145,18.900833451905985,5.380222013439233,19.137840847028528,5.440034234005838,18.90201423977081,5.3754696447546735,19.159007446678864,5.446022461993005,19.911239285702276,5.550067351280496,19.13203524754408,40.78788046600513,130.02488565064868,0.0,18.900833451905985,41.01678359718735,91.65369355497205,0.0,19.137840847028528,40.58288992921746,61.3423770174287,0.0,18.90201423977081,41.00019214130172,86.67953070315588,0.0,19.159007446678864,40.54623585385248,66.11832895035161,0.0,19.911239285702276,38.97425696038249,10.928531858876227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.158233409776985,9.158233409776985,0.0,0.0,55.36090344127708,0.0,9.158233409776985,0.0,19.04875683749555,0.005725762692316172,5.500103179148916,20.04911981933533,0.3705044250126874,0.005725762692316172,16.0,81.99949931039423,0.0,0.0,0.0,7.22,0.0,6.324999999999999,0.00621144618492455,0.004843259631572599,11.5,6.324999999999999,0.00621144618492455,0.004843259631572599,4.5,3064960.257918031,1354960.257918031 
 01/18  01:00:00,6.475,0.0,0.0,0.0,0.0,0.0,18.661055832852156,5.358874129971949,18.65644738620277,5.268450084323781,18.867869549459815,5.319847734188407,18.661304633035734,5.2630880900245955,18.88398291545522,5.32507665279225,19.681653099706807,5.311446706968667,18.661055832852156,41.57505144418507,207.41815064377852,0.0,18.65644738620277,41.3258103757842,72.50097746225117,0.0,18.867869549459815,40.92912302356481,46.912924553579785,0.0,18.661304633035734,41.297832032716826,68.26978211113749,0.0,18.88398291545522,40.9028144645015,50.57102026254461,0.0,19.681653099706807,38.883162439502094,0.0,9.255537973831963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.158233409776985,9.158233409776985,0.0,0.0,55.36090344127708,0.0,9.158233409776985,0.0,18.5643976990851,0.005676552370377777,5.371578294118526,19.5648508064255,0.3705044250126874,0.005676552370377777,16.0,81.99949931039423,0.0,0.0,0.0,7.22,0.0,6.475,0.00621144618492455,0.005128518061824537,11.5,6.475,0.00621144618492455,0.005128518061824537,4.5,3064960.257918031,1354960.257918031 
 01/18  02:00:00,6.7,0.0,0.0,0.0,0.0,0.0,18.278893993454655,5.253685563006046,18.49525357824185,5.221917830415744,18.67209439505873,5.2519209145370205,18.50169747299526,5.217987197356583,18.684252543456967,5.254170233636626,19.508169228650278,5.2175014601414,18.278893993454655,42.27245350010671,276.8587233290275,0.0,18.49525357824185,41.61008370129962,53.92175062150841,0.0,18.67209439505873,41.237843417868696,33.57188431470939,0.0,18.50169747299526,41.58190456166296,50.56096764656303,0.0,18.684252543456967,41.21293099978394,36.14310572790413,0.0,19.508169228650278,39.0484704414303,0.0,26.72415364111788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.158233409776985,9.158233409776985,0.0,0.0,55.36090344127708,0.0,9.158233409776985,0.0,18.17036912739641,0.0056367402339688455,5.262266619107783,19.170895159448207,0.3705044250126874,0.0056367402339688455,16.0,81.99949931039423,0.0,0.0,0.0,7.22,0.0,6.7,0.00621144618492455,0.005469948145834944,11.5,6.7,0.00621144618492455,0.005469948145834944,4.5,3064960.257918031,1354960.257918031 
 01/18  03:00:00,6.7,0.0,0.0,0.0,0.0,0.0,17.98870830845259,5.203434767497406,18.38475783492455,5.183081575275725,18.532659037928926,5.195183329929932,18.392047059647346,5.181010632313175,18.54132431924105,5.1958273668191906,19.395667786079656,5.17126520019505,17.98870830845259,42.89990878177552,336.82640056850755,0.0,18.38475783492455,41.786154161819255,38.25989186178066,0.0,18.532659037928926,41.435432293152196,22.311232600591268,0.0,18.392047059647346,41.761029945269954,35.67004506986194,0.0,18.54132431924105,41.41480365214449,23.976530232097787,0.0,19.395667786079656,39.19627483779656,0.0,42.113300293571115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.158233409776985,9.158233409776985,0.0,0.0,55.36090344127708,0.0,9.158233409776985,0.0,17.863603718156135,0.0056189338506481765,5.202701735869571,18.86416237007947,0.3705044250126874,0.0056189338506481765,16.0,81.99949931039423,0.0,0.0,0.0,7.22,0.0,6.7,0.00621144618492455,0.005428360302580834,11.5,6.7,0.00621144618492455,0.005428360302580834,4.5,3064960.257918031,1354960.257918031 
 01/18  04:00:00,6.7,0.0,0.0,0.0,0.0,0.0,17.761051221489684,5.143458048737059,18.295090914634955,5.115584702981062,18.4225434864905,5.127898506576818,18.302888230393986,5.114000725939467,18.428427659360477,5.129309612047086,19.306933785946512,5.098185962473668,17.761051221489684,43.33775834346414,383.48470090314254,0.0,18.295090914634955,41.8247899374167,26.531014298560876,0.0,18.4225434864905,41.52731566715076,13.796521228497511,0.0,18.302888230393986,41.79971235960347,24.527924138908134,0.0,18.428427659360477,41.51607948053331,14.787252449113055,0.0,19.306933785946512,39.21323994178815,0.0,53.82884697562969,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.158233409776985,9.158233409776985,0.0,0.0,55.36090344127708,0.0,9.158233409776985,0.0,17.626953033157026,0.005602531307373925,5.146561822492723,18.62754173527859,0.3705044250126874,0.005602531307373925,16.0,81.99949931039423,0.0,0.0,0.0,7.22,0.0,6.7,0.00621144618492455,0.00536314648353526,11.5,6.7,0.00621144618492455,0.00536314648353526,4.5,3064960.257918031,1354960.257918031 
 01/18  05:00:00,7.0125,0.0,0.0,0.0,0.0,0.0,17.58439169004251,5.079576794705593,18.21351699525505,5.063915499158519,18.325264861996118,5.075667852868832,18.22163492693708,5.062500701134064,18.329070508414908,5.076905707798614,19.21361262510434,5.044053960911788,17.58439169004251,43.628649888269095,416.3921849754827,0.0,18.21351699525505,41.88846741539645,18.64650819765484,0.0,18.325264861996118,41.62972088754681,8.204541839597823,0.0,18.22163492693708,41.86298829730719,17.03942834287062,0.0,18.329070508414908,41.62337198248038,8.770964923933661,0.0,19.21361262510434,39.293390347532736,0.0,60.72323621187235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.158233409776985,9.158233409776985,0.0,0.0,55.36090344127708,0.0,9.158233409776985,0.0,17.44655560616256,0.005584388608798848,5.085886192408142,18.44717754849802,0.3705044250126874,0.005584388608798848,16.0,81.99949931039423,0.0,0.0,0.0,7.22,0.0,7.0125,0.00621144618492455,0.005486417602026318,11.5,7.0125,0.00621144618492455,0.005486417602026318,4.5,3064960.257918031,1354960.257918031 
 01/18  06:00:00,7.2,0.0,0.0,0.0,0.0,0.0,17.44491211550271,5.054369016127099,18.157048077771513,5.053454407116463,18.25473729694671,5.057688857104138,18.162651942881084,5.0527120195045745,18.256933204187384,5.0578312980983995,19.143495764546604,5.0402114636503565,17.44491211550271,43.937379738371334,439.5561789857113,0.0,18.157048077771513,42.006669082780874,11.761227511620632,0.0,18.25473729694671,41.76203688323909,3.344197286199119,0.0,18.162651942881084,41.989710419647906,10.71104590994429,0.0,18.256933204187384,41.756694826419704,3.5271945957087496,0.0,19.143495764546604,39.45490890710184,0.0,66.4774002258327,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.158233409776985,9.158233409776985,0.0,0.0,55.36090344127708,0.0,9.158233409776985,0.0,17.30379011635825,0.005574666146193849,5.055657272468679,18.304429872626375,0.3705044250126874,0.005574666146193849,16.0,81.99949931039423,0.0,0.0,0.0,7.22,0.0,7.2,0.00621144618492455,0.005559928357513705,11.5,7.2,0.00621144618492455,0.005559928357513705,4.5,3064960.257918031,1354960.257918031 
 01/18  07:00:00,7.2,0.0,0.0,0.0,0.0,0.0,17.896331663934674,5.0465733662503265,21.521317213389935,5.042676215528945,21.68128590097315,5.038860395273105,21.4791562584535,5.042670277567968,21.6857008538392,5.037982280146093,21.2422037109885,5.037758685742223,17.896331663934674,42.68900144418943,1354.6671899694745,0.0,21.521317213389935,34.13196521531816,3043.2720176776993,0.0,21.681285900973155,33.77912701503996,1428.2109368415659,0.0,21.4791562584535,34.22143566898903,2961.9004449561407,0.0,21.6857008538392,33.767460965582956,1429.6146023643169,0.0,21.2422037109885,34.685796318197575,2834.2422546626926,0.0,0.0,16459.29334895557,0.0,0.0,3483.777104277346,1810.4807348223871,3375.7427693623395,1851.7735227319604,3249.4898543348436,0.0,2287.6663462835822,0.0,0.0,0.0,0.0,16459.29334895557,20574.116686194462,0.0,0.0,9.158233409776985,9.158233409776985,0.0,0.0,69.97798897219894,0.3348938238967836,9.158233409776985,0.0,8.917755913521301,0.005561819862672753,5.022861008689802,16.000561771696425,0.3705044250126874,0.005561819862672753,16.0,81.99998753718505,0.0,0.029222597835765595,0.0,7.219999999999999,0.0,7.2,0.31057230924622753,0.005559928357513705,11.5,7.2,0.31057230924622753,0.005559928357513705,4.5,3380063.393368934,1354960.257918031 
 01/18  08:00:00,6.8875,0.0,0.0,0.0,0.0,0.0,18.538276372605257,5.0086540405093345,22.199750295984707,4.9451508199479095,22.199263372790437,4.9001132433981525,22.2007250782824,4.948306552324052,22.20021811995097,4.893013531947922,22.199907759093534,4.973062769659755,18.538276372605257,40.88774938001395,1450.7201809481264,0.0,22.199750295984707,32.465938849268774,2241.2320663615455,0.0,22.199263372790437,32.36527059915079,970.2850383453132,0.0,22.2007250782824,32.47115444665916,2179.495179841523,0.0,22.20021811995097,32.34740941923757,974.2287678701089,0.0,22.199907759093534,32.528783655248695,2287.0635582108357,0.0,0.0,13058.092103228493,0.0,0.0,2735.559319893108,1387.2899735126991,2647.5398406470667,1434.4738165324216,2777.827220090501,0.0,2347.8216619681743,0.0,0.0,0.0,0.0,13058.092103228493,16322.615129035612,0.0,0.0,9.158233409776985,9.158233409776985,0.0,0.0,64.58378231223668,0.18012197782565356,9.158233409776985,0.0,8.75543417678879,0.005461038318815616,4.76276072430893,15.99951788275344,0.3705044250126874,0.005461038318815616,16.0,82.0,0.0,0.03071893679439973,0.0,7.22,0.0,6.8875,0.31057230924622753,0.005441197200989413,11.5,6.8875,0.31057230924622753,0.005441197200989413,4.5,3233895.3157925894,1354960.257918031 
 01/18  09:00:00,6.7,11.0,5.0,11.0,5.0,20.0,19.495367827595903,5.542519862923039,22.2015417444837,6.477681306902318,22.201204615464235,5.981508480345397,22.201387170585246,6.518105671225858,22.20298531334701,5.884466956596546,22.229960415243845,6.806286575678359,19.495367827595903,39.97848916299373,2367.600899858578,0.0,22.2015417444837,36.14104738445824,585.5004779177498,0.0,22.201204615464235,34.90091901102611,150.79693719400396,14.444768854952486,22.201387170585246,36.244736261338204,482.06036629408027,0.0,22.20298531334701,34.66054198352289,200.61602239102237,0.0,22.229960415243845,36.92371738452222,0.0,397.9920670885566,0.0,5381.33648320764,0.0,0.0,1079.0671297972415,553.1565124509964,949.4338860399691,660.5875818907841,95.93665892832864,0.0,2352.1957529172278,0.0,0.0,0.0,0.0,5381.33648320764,6726.6706040095505,0.0,0.0,9.158233409776985,9.158233409776985,0.0,0.0,57.45766128723632,0.052714466863213585,9.158233409776985,0.0,8.740646223142333,0.00511675629235706,3.8484037857715463,16.00092125051899,0.3705044250126874,0.00511675629235706,16.0,82.0,0.0,0.030820943047314198,0.0,7.22,0.0,6.7,0.31057230924622753,0.0050134581994930524,11.5,6.7,0.31057230924622753,0.0050134581994930524,4.5,32904213.31607541,1354960.257918031 
 01/18  10:00:00,6.324999999999999,11.0,5.0,11.0,5.0,20.0,20.315313932653204,7.05328478016507,22.234327857068788,7.558145979076086,22.45793263912162,6.167039032855631,22.25266987507962,7.6794314454323604,22.202080848647434,5.93489815944719,23.164166296880428,8.770573360865185,20.315313932653204,42.16697762870991,2204.6793057256264,0.0,22.234327857068788,38.80282709017996,0.0,402.8274881770599,22.45793263912162,34.79835838650493,0.0,433.8520065594555,22.25266987507962,39.08188241459377,0.0,429.0549057231761,22.202080848647434,34.77432463103765,0.0,242.25996639418776,23.164166296880428,39.82565237423172,0.0,569.2497055512351,0.0,5077.932761811915,0.0,0.0,95.37947055466086,1.1576853708589927,44.16994947426237,218.23563269989967,0.0,0.0,2414.1849043887696,0.0,0.0,0.0,0.0,1337.4204216500425,1671.775527062553,0.0,0.0,9.158233409776985,9.158233409776985,0.0,0.0,58.722994525429606,0.052026477882416426,9.158233409776985,0.0,8.5705809069888,0.004848040510643028,3.097842916848855,15.99948076525563,0.3705044250126874,0.004848040510643028,16.0,69.77263849238942,0.0,0.04993088784932034,0.0,7.22,0.0,6.324999999999999,0.31057230924622753,0.004562246097088727,11.5,6.324999999999999,0.31057230924622753,0.004562246097088727,4.5,43253596.68678601,1354960.257918031 
 01/18  11:00:00,5.7875,11.0,5.0,11.0,5.0,20.0,21.11382108223897,7.364310855123252,22.60268269180783,7.511903850108418,23.122052208071874,5.794167195198823,22.482723152577503,7.6871289372610585,22.201784488410034,5.399883511812687,23.66990929643595,9.688936510642879,21.11382108223897,41.01127511834024,2116.5603424828832,0.0,22.60268269180783,37.8260369123379,0.0,625.3247365768921,23.122052208071874,32.567820696929395,0.0,561.6116644902079,22.482723152577503,38.55931137227921,0.0,583.0015163126993,22.201784488410034,33.50754127441617,0.0,369.7381762515348,23.66990929643595,41.09608267319979,0.0,706.8112007668464,0.0,10136.75016908453,0.0,0.0,0.0,0.0,0.0,181.1010194668453,0.0,0.0,2079.0380307840733,0.0,0.0,0.0,0.0,524.5111313178942,655.6389141473676,0.0,0.0,9.158233409776985,9.158233409776985,0.0,0.0,51.109680998324684,0.07843771779128247,9.158233409776985,0.0,8.242684817693915,0.004651176439314419,2.5277825221610195,14.781683153404545,0.3705044250126874,0.004651176439314419,16.0,53.88501625995125,0.0,0.07658985085057779,0.0,7.22,0.0,5.7875,0.31057230924622753,0.004288331471799961,11.5,5.7875,0.31057230924622753,0.004288331471799961,4.5,44628018.67807638,1354960.257918031 
 01/18  12:00:00,5.225,8.8,4.0,8.8,4.0,16.0,21.77316511987524,7.164210329443955,22.80864268864733,6.968877476875007,23.006990171558428,5.19970894337942,22.329792823035934,7.095602860762379,22.20231032939204,4.732853061769128,23.64102866893179,9.576351253811115,21.77316511987524,38.85576145639451,1825.6447157177035,0.0,22.80864268864733,35.99368852648684,0.0,761.6227738714301,23.006990171558428,31.466613451627392,0.0,654.7625917021436,22.329792823035934,37.377979102214255,0.0,684.8828800061518,22.20231032939204,31.98498596857653,0.0,362.47807409271144,23.64102866893179,40.8583411435381,0.0,824.0655651567546,0.0,13517.540838371027,0.0,0.0,0.0,0.0,0.0,299.53628999927747,0.0,0.0,1647.9202877537714,0.0,0.0,0.0,0.0,827.1506223320896,1033.938277915112,0.0,0.0,9.158233409776985,9.158233409776985,0.0,0.0,42.28913147010667,0.08140417480885292,9.158233409776985,0.0,7.888042027801257,0.0045782881609825075,2.3047465580351396,13.279683881248321,0.3705044250126874,0.0045782881609825075,16.0,45.00182236846652,0.0,0.07658985085057779,0.0,7.22,0.0,5.225,0.31057230924622753,0.004208201699187824,11.5,5.225,0.31057230924622753,0.004208201699187824,4.5,43280489.92957556,1354960.257918031 
 01/18  13:00:00,4.625,4.4,2.0,4.4,2.0,8.0,22.053204887002032,6.353689775280998,22.272811983627623,5.751261750525748,22.23929447288422,4.065831871118824,22.201413750245745,5.846262325418614,22.20089665695832,3.7681868161215872,23.27887267055892,8.415688292493495,22.053204887002032,36.130863808523024,1368.9707755118777,0.0,22.272811983627623,34.19529053517228,0.0,575.2967755638736,22.23929447288422,30.460940938000935,0.0,479.68025519884355,22.201413750245745,34.576068067647654,0.0,393.0341262565945,22.20089665695832,29.898949423945275,0.0,216.67996859531263,23.27887267055892,38.62280302012767,0.0,794.1130208160007,0.0,14999.389481001686,0.0,0.0,142.07284409732165,122.4110276664378,280.31606079272234,444.3527662063275,0.0,7.876800116972635,1807.4235310873728,0.0,0.0,0.0,0.0,3308.0639044155596,4135.07988051945,0.0,0.0,9.158233409776985,9.158233409776985,0.0,0.0,42.12459921836235,0.08997715204407084,9.158233409776985,0.0,7.468746525040723,0.004523038912129901,2.1303521826961607,13.28582889523972,0.3705044250126874,0.004523038912129901,16.0,48.02578541323094,0.00006538532368940824,0.07658985085057779,0.0,7.22,0.0,4.650045758066907,0.31057230924622753,0.004198885863073054,11.5,4.650045758066907,0.31057230924622753,0.004198885863073054,4.5,39238439.98711003,1354960.257918031 
 01/18  14:00:00,3.7124999999999995,8.8,4.0,8.8,4.0,16.0,22.250367169043933,5.325478990016912,22.20055721796434,5.237560778284693,22.200706236073987,3.7820952267666446,22.200685859190887,5.371291957090762,22.202296637316405,3.5994964872302044,23.518561146626137,7.784732825384234,22.250367169043933,33.23629681891933,1427.2729738351,0.0,22.20055721796434,33.132843156627956,0.0,542.019265141,22.200706236073987,29.922213445891956,0.0,390.44497847850386,22.200685859190887,33.44238609726707,0.0,538.2290009519172,22.202296637316405,29.536668655882128,0.0,287.12811246883024,23.518561146626137,36.45743052000907,0.0,759.7528493217508,0.0,12438.903835166097,0.0,0.0,116.20292096268454,164.09443298779965,85.0377061819837,324.67738003849547,0.0,247.36761082820033,2092.1014943109176,0.0,0.0,0.0,0.0,2982.1365543656634,3727.670692957079,0.0,0.0,9.158233409776985,9.158233409776985,0.0,0.0,47.42241551116291,0.08606527090347149,9.158233409776985,0.0,7.371003060257583,0.004278998115253889,1.3500173002415208,13.94934009991033,0.3705044250126874,0.004278998115253889,16.0,53.39250084599213,0.002583400458867394,0.07658985085057779,0.0,7.22,0.0,4.499382700034889,0.31057230924622753,0.003997516656390344,11.5,4.499382700034889,0.31057230924622753,0.003997516656390344,4.5,41934988.89657579,1354960.257918031 
 01/18  15:00:00,2.9875,11.0,5.0,11.0,5.0,20.0,22.382696095446153,5.4677631013490675,22.200887486075555,5.671048996252522,22.201178575428557,4.013451938949649,22.208975694216498,5.835360161019846,22.201410699556117,3.7891312084390023,23.81232174014219,8.43435477759953,22.382696095446153,33.296758323986055,1552.0178257212897,0.0,22.200887486075555,34.147309427532484,0.0,502.110879356939,22.201178575428557,30.413157476147838,0.0,335.58008485861257,22.208975694216498,34.52145262256405,0.0,535.5286395806704,22.201410699556117,29.93631345049582,0.0,295.0313434802303,23.81232174014219,37.43881767502736,0.0,693.9226530082854,0.0,9868.446772506879,0.0,0.0,66.48969886374113,143.31718703544243,3.6140484992044986,233.26660021578715,0.0,475.3883592715654,2504.6521286412353,0.0,0.0,0.0,0.0,3993.5138484039962,4991.892310504995,0.0,0.0,9.158233409776985,9.158233409776985,0.0,0.0,54.04653886309191,0.08438895833637143,9.158233409776985,0.0,7.396480063417286,0.004178696833088049,1.028619356872394,15.07562499217521,0.3705044250126874,0.004178696833088049,16.0,61.72973571196388,0.004373841603637436,0.07658985085057779,0.0,7.22,0.0,4.499940957279998,0.31057230924622753,0.0038852548144237596,11.5,4.499940957279998,0.31057230924622753,0.0038852548144237596,4.5,42833669.53281616,1354960.257918031 
 01/18  16:00:00,2.425,11.0,5.0,11.0,5.0,20.0,22.36855293229122,5.96567036326112,22.201653248211596,6.042155567373236,22.20109698348883,4.1553377812351675,22.20134505076948,6.235185760194534,22.201336464968897,3.901968641253121,23.879511903089238,9.197229757274574,22.36855293229122,34.49652913859643,1570.589489889756,0.0,22.201653248211596,35.03238196103899,0.0,263.0431259730266,22.20109698348883,30.717143372261837,0.0,214.03448920344988,22.20134505076948,35.50351107321726,0.0,333.0939114051706,22.201336464968897,30.174507260461205,0.0,197.07410741104832,23.879511903089238,39.261387219188194,0.0,629.7861580381676,0.0,6227.36403542902,0.0,0.0,234.89233693145974,205.540622340286,138.60902766073002,265.8259628627226,0.0,652.0701019856429,2832.580331002374,0.0,0.0,0.0,0.0,5503.840251188498,6879.800313985622,0.0,0.0,9.158233409776985,9.158233409776985,0.0,0.0,60.592365304166705,0.06870539921791666,9.158233409776985,0.0,7.402247708636736,0.0041241240313744975,0.8524577638574184,15.95632116246328,0.3705044250126874,0.0041241240313744975,16.0,74.55489652119064,0.004779230018469453,0.0591657709496342,0.0,7.22,0.0,4.499953828256595,0.31057230924622753,0.0037833720163076004,11.5,4.499953828256595,0.31057230924622753,0.0037833720163076004,4.5,41019245.559057675,1354960.257918031 
 01/18  17:00:00,1.8875000000000002,11.0,5.0,11.0,5.0,20.0,22.23934069840481,6.109821824460654,22.201855931451718,6.009354511031178,22.202297023748393,4.002710793964832,22.202181334688312,6.2175451122924725,22.202530947786137,3.7413410533298217,23.567849826941195,9.414125539040917,22.23934069840481,35.116072281958864,1600.7648158500406,0.0,22.201855931451718,34.952536343287534,105.88804148550145,0.0,22.202297023748393,30.387159679863714,0.0,42.15567748292921,22.202181334688312,35.45842676461799,48.429548706191554,15.002354133372933,22.202530947786137,29.83283361983785,0.6825858844201775,34.191319656869496,23.567849826941195,40.592740991621476,0.0,601.7200809192932,0.0,5474.451761492678,0.0,0.0,599.0876848263213,374.1857781182569,500.58984825241885,425.90242850281123,0.0,820.8497971756515,2854.8768442959463,0.0,0.0,0.0,0.0,5474.451761492678,6843.064701865847,0.0,0.0,9.158233409776985,9.158233409776985,0.0,0.0,61.224932669639344,0.0629213446546267,9.158233409776985,0.0,7.386089120903698,0.004090893940708837,0.7413894435133884,16.000120544722375,0.3705044250126874,0.004090893940708837,16.0,81.52596891353554,0.00564878279897219,0.04652831368551893,0.0,7.22,0.0,4.499798141303523,0.31057230924622753,0.0037234298550930726,11.5,4.499798141303523,0.31057230924622753,0.0037234298550930726,4.5,37413860.54560527,1354960.257918031 
 01/18  18:00:00,1.7,11.0,5.0,11.0,5.0,20.0,22.046463082158468,6.084359246380933,22.201963441490832,5.989956995567029,22.20193962432111,3.9826181741704696,22.202365698968702,6.202000454517547,22.202333447492798,3.7248206318563675,23.425226117436477,9.400476008710067,22.046463082158468,35.468764252652605,1655.1146888674198,0.0,22.201963441490832,34.90541807519422,195.93832784516917,0.0,22.20193962432111,30.34488835807662,11.931213828484317,0.0,22.202365698968702,35.4199697044367,134.06565587122253,0.0,22.202333447492798,29.798460345057364,16.274752311764644,0.0,23.425226117436477,40.90492298631516,0.0,590.3875111064982,0.0,5898.716277709078,0.0,0.0,688.8496024053426,428.1457572476404,600.8905427112337,475.5863372637285,0.0,879.7721554113832,2866.0766359938043,0.0,0.0,0.0,0.0,5898.716277709078,7373.3953471363475,0.0,0.0,9.158233409776985,9.158233409776985,0.0,0.0,60.5869812773344,0.06581827985873312,9.158233409776985,0.0,7.356047587427888,0.00408709078291407,0.7373579812033159,15.999996337395661,0.3705044250126874,0.00408709078291407,16.0,81.98925908942368,0.006138591909220503,0.046909300421997584,0.0,7.22,0.0,4.499827521309884,0.31057230924622753,0.0037208993046591644,11.5,4.499827521309884,0.31057230924622753,0.0037208993046591644,4.5,37416551.12115313,1354960.257918031 
 01/18  19:00:00,1.7,5.5,2.5,5.5,2.5,10.0,21.520975686432063,5.695731789856297,22.202652424540844,5.04722730328942,22.203555139532632,3.059257119224008,22.202647414726115,5.263643611587922,22.20101343318319,2.8248839376509074,22.545441169634184,8.434248577022947,21.520975686432063,35.65613453299375,1198.263971865872,0.0,22.202652424540844,32.70744549165824,857.4812145833939,0.0,22.203555139532632,28.437917059649326,316.7872128416143,0.0,22.202647414726115,33.20425078242944,796.6221241697501,0.0,22.20101343318319,27.972499833743655,317.61682279146885,0.0,22.545441169634184,40.42073048273852,0.0,520.1001620529426,0.0,7807.0074192866605,0.0,0.0,1348.6153989498607,732.6389854803559,1261.498981121936,776.411256688896,0.0,879.7727610121607,2894.5898054563568,0.0,0.0,0.0,0.0,7807.0074192866605,9758.759274108324,0.0,0.0,9.158233409776985,9.158233409776985,0.0,0.0,59.734157213119815,0.08377635001027126,9.158233409776985,0.0,7.279874828106992,0.0040713655212588195,0.6895243771532138,16.00008818992685,0.3705044250126874,0.0040713655212588195,16.0,81.99999997064205,0.006138591909220503,0.04802837195346302,0.0,7.22,0.0,4.49983675876525,0.31057230924622753,0.0037194782729687587,11.5,4.49983675876525,0.31057230924622753,0.0037194782729687587,4.5,23033319.888439104,1354960.257918031 
 01/18  20:00:00,1.7,0.0,0.0,0.0,0.0,0.0,20.858420052808427,4.170054917672186,22.201854484384313,2.8997956296959564,22.201588061939155,1.351376075970632,22.203177907137487,3.0913124388614324,22.201813904977705,1.2112374165134852,22.202700252305913,5.987305397358295,20.858420052808427,33.39668222889624,806.9003492653633,0.0,22.201854484384313,28.142509709114208,1463.0357129950512,0.0,22.201588061939155,25.18503610301136,597.5028507952732,0.0,22.203177907137487,28.52595098518556,1406.4918869904866,0.0,22.201813904977705,24.930337430034168,598.8100250262027,0.0,22.202700252305913,34.94867593381886,518.1550922999556,0.0,0.0,10670.763296927922,0.0,0.0,1953.8515726628823,1013.1840057283647,1871.0256747883336,1057.6288533906904,1006.1004403159252,879.7727618083862,2931.521530473294,0.0,0.0,0.0,0.0,10670.763296927922,13338.454121159903,0.0,0.0,9.158233409776985,9.158233409776985,0.0,0.0,60.00025212785998,0.11594482391227207,9.158233409776985,0.0,7.179998562473843,0.0039920501965184365,0.41896210991022814,15.999955555388905,0.3705044250126874,0.0039920501965184365,16.0,81.9999999999952,0.006138591909220503,0.049520957003709065,0.0,7.22,0.0,4.499836761299201,0.31057230924622753,0.0037194782729687587,11.5,4.499836761299201,0.31057230924622753,0.0037194782729687587,4.5,12263424.089602295,1354960.257918031 
 01/18  21:00:00,1.7,0.0,0.0,0.0,0.0,0.0,20.137993296313354,2.6530368824913637,20.010065399946786,2.173013397596175,20.27160440521825,1.822598336712871,20.043943542551556,2.2674732640179123,20.280176806864066,1.8503380134906173,21.14937767282565,4.264085905417826,20.137993296313354,31.355098816597327,467.8287199510406,0.0,20.010065399946786,30.57294451221036,75.56980492904287,1.3911519456722772,20.27160440521825,29.36110345351132,46.268427818232794,1.2876025070835055,20.043943542551556,30.712003064124215,69.06525558446974,1.390738955114358,20.280176806864066,29.406583988113844,50.412644859266535,1.4112064672587508,21.14937767282565,33.00874440867625,0.0,16.473299823620266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.158233409776985,9.158233409776985,0.0,0.0,60.336622758749336,0.0,9.158233409776985,0.0,19.93912125259564,0.004694659280636914,2.6617400761006653,20.94137605619295,0.3705044250126874,0.004694659280636914,16.0,82.0,0.0,0.0,0.0,7.22,0.0,1.7,0.00621144618492455,0.0037194782729687587,11.5,1.7,0.00621144618492455,0.0037194782729687587,4.5,7114960.257918031,1354960.257918031 
 01/18  22:00:00,1.7,0.0,0.0,0.0,0.0,0.0,19.262325042057128,2.600528173130968,19.039615540333756,2.2907410655388305,19.33947854201767,2.342733716651952,19.067061088629913,2.3184349287539474,19.353118375475606,2.3685348854857957,20.330425738139393,3.4134720910249623,19.262325042057128,32.98493516418136,200.53282404355173,0.0,19.039615540333756,32.716391961557754,90.21133531246466,0.0,19.33947854201767,32.23098358938629,55.93411958946132,0.0,19.067061088629913,32.724666291216835,83.33592060404453,0.0,19.353118375475606,32.26271415028964,60.712481947813046,0.0,20.330425738139393,32.69821856723059,0.0,12.525600846734562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.158233409776985,9.158233409776985,0.0,0.0,60.336622758749336,0.0,9.158233409776985,0.0,19.169838578020027,0.004657773043882942,2.5535563617258394,20.17216116740813,0.3705044250126874,0.004657773043882942,16.0,82.0,0.0,0.0,0.0,7.22,0.0,1.7,0.00621144618492455,0.0037194782729687587,11.5,1.7,0.00621144618492455,0.0037194782729687587,4.5,3064960.257918031,1354960.257918031 
 01/18  23:00:00,1.7,0.0,0.0,0.0,0.0,0.0,18.565847489817596,2.517535486623256,18.544689861839494,2.308575986729301,18.81135514202171,2.4004817977298263,18.56725257245727,2.3110040159823484,18.82357467477287,2.4129710224906464,19.885198784169937,2.8380413966794666,18.565847489817596,34.24746203097213,252.904575881847,0.0,18.544689861839494,33.78544141739505,71.65041263967254,0.0,18.81135514202171,33.44469505589263,42.51303152037627,0.0,18.56725257245727,33.74352760736795,66.1306131346563,0.0,18.82357467477287,33.44887379649429,46.00700286279829,0.0,19.885198784169937,32.26968296153805,0.0,34.889996536549916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.158233409776985,9.158233409776985,0.0,0.0,60.336622758749336,0.0,9.158233409776985,0.0,18.44183361347087,0.0046383366655366395,2.495215750999442,19.4441919371081,0.3705044250126874,0.0046383366655366395,16.0,82.0,0.0,0.0,0.0,7.22,0.0,1.7,0.00621144618492455,0.0037194782729687587,11.5,1.7,0.00621144618492455,0.0037194782729687587,4.5,3064960.257918031,1354960.257918031 
 01/18  24:00:00,1.7,0.0,0.0,0.0,0.0,0.0,17.99157297310574,2.3801322878870517,18.162994275770213,2.2098715755545326,18.403698197601926,2.2874260525839505,18.187456066943597,2.205147177686017,18.413301224199888,2.295576208998854,19.529606670781764,2.425849690810228,17.99157297310574,35.158088636694416,319.8351389035031,0.0,18.162994275770213,34.361055791701204,55.02821768676108,0.0,18.403698197601926,34.03351002070481,30.23896214965157,0.0,18.187456066943597,34.29674638367062,50.250786730391496,0.0,18.413301224199888,34.032794364968225,32.6565127496105,0.0,19.529606670781764,32.03720216155045,0.0,53.448508248607595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.158233409776985,9.158233409776985,0.0,0.0,60.336622758749336,0.0,9.158233409776985,0.0,17.851416597656254,0.004598683673264012,2.3755007048429304,18.85384783229733,0.3705044250126874,0.004598683673264012,16.0,82.0,0.0,0.0,0.0,7.22,0.0,1.7,0.00621144618492455,0.0037194782729687587,11.5,1.7,0.00621144618492455,0.0037194782729687587,4.5,3064960.257918031,1354960.257918031 
 01/19  01:00:00,2.0125,0.0,0.0,0.0,0.0,0.0,17.533203639089216,2.1737369165510576,18.054282817249682,2.032224482643355,18.238235468530124,2.105894645535707,18.07511396562996,2.0251870443330544,18.24047962895248,2.1138126280623912,19.439433646178603,2.076151918608142,17.533203639089216,35.65928284851398,408.29593095683026,0.0,18.054282817249682,34.160528839160804,25.379327089136723,0.0,18.238235468530124,33.94597463085972,9.047917979940848,0.0,18.07511396562996,34.09866450431928,22.45599270365716,0.0,18.24047962895248,33.960393563662485,9.817942524058424,0.0,19.439433646178603,31.424300149949943,0.0,84.33425955358905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.158233409776985,9.158233409776985,0.0,0.0,60.336622758749336,0.0,9.158233409776985,0.0,17.370393119212576,0.004536591862476251,2.186165083780649,18.372938545108454,0.3705044250126874,0.004536591862476251,16.0,82.0,0.0,0.0,0.0,7.22,0.0,2.0125,0.00621144618492455,0.0037194655420414702,11.5,2.0125,0.00621144618492455,0.0037194655420414702,4.5,6304960.257918031,1354960.257918031 
 01/19  02:00:00,2.2,0.0,0.0,0.0,0.0,0.0,17.21123743977117,1.968691681621869,17.973010702083698,1.85961966024075,18.11233155495617,1.9169571490152186,17.993631691702856,1.8530202447020514,18.1131910672733,1.9225606250355218,19.36641560129653,1.8295285822159817,17.21123743977117,35.86339053405059,504.7587637057263,0.0,17.973010702083698,33.91439209001537,4.916596909393263,0.0,18.11233155495617,33.75668753172909,0.0,5.210551749140848,17.993631691702856,33.8544286239151,3.498271743866894,0.39838098963610946,18.1131910672733,33.76839162767237,0.0,5.813477029478804,19.36641560129653,31.015289030208244,0.0,105.2876489737439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.158233409776985,9.158233409776985,0.0,0.0,60.336622758749336,0.0,9.158233409776985,0.0,17.032081354773474,0.004471061039598696,1.9750779628098454,18.034747323443305,0.3705044250126874,0.004471061039598696,16.0,82.0,0.0,0.0,0.0,7.22,0.0,2.2,0.00621144618492455,0.0037211541313625475,11.5,2.2,0.00621144618492455,0.0037211541313625475,4.5,6304960.257918031,1354960.257918031 
 01/19  03:00:00,2.2,0.0,0.0,0.0,0.0,0.0,16.965722395061814,1.783378894417078,17.893996922514322,1.691391285813093,18.00640559664628,1.741261489667601,17.91451538750495,1.6854732429966521,18.004174156985023,1.7464481580383682,19.289447489031183,1.629086993476072,16.965722395061814,35.94589801687319,555.6422633148488,0.0,17.893996922514322,33.675469845403164,0.0,9.480070469524776,18.00640559664628,33.55770918121584,0.0,15.543585010125128,17.91451538750495,33.617735959992714,0.0,10.521570507164938,18.004174156985023,33.574886866854975,0.0,16.986782973830145,19.289447489031183,30.720117387936657,0.0,119.72853743436565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.158233409776985,9.158233409776985,0.0,0.0,60.336622758749336,0.0,9.158233409776985,0.0,16.772166280994583,0.004411698236074679,1.7930749625009934,17.774941472048575,0.3705044250126874,0.004411698236074679,16.0,82.0,0.0,0.0,0.0,7.22,0.0,2.2,0.00621144618492455,0.0037202065521138713,11.5,2.2,0.00621144618492455,0.0037202065521138713,4.5,6304960.257918031,1354960.257918031 
 01/19  04:00:00,1.8875000000000002,0.0,0.0,0.0,0.0,0.0,16.779634512540436,1.6248736167376783,17.82586704691517,1.5405322403273685,17.919743259764665,1.579832700013887,17.84657095283793,1.5356063940538238,17.914894777618677,1.583767608974712,19.23484054378703,1.470341298759153,16.779634512540436,35.96226120310067,603.3116190279829,0.0,17.82586704691517,33.45644273173051,0.0,19.92891179157226,17.919743259764665,33.35311974733302,0.0,23.110267437278765,17.84657095283793,33.40103315893427,0.0,20.427360502354418,17.914894777618677,33.37271469964423,0.0,25.14259729375277,19.23484054378703,30.475750315113252,0.0,131.1605203288937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.158233409776985,9.158233409776985,0.0,0.0,60.336622758749336,0.0,9.158233409776985,0.0,16.572694460455313,0.004356909340315294,1.6251751373767338,17.575570479018936,0.3705044250126874,0.004356909340315294,16.0,82.0,0.0,0.0,0.0,7.22,0.0,1.8875000000000002,0.00621144618492455,0.0036363688571282044,11.5,1.8875000000000002,0.00621144618492455,0.0036363688571282044,4.5,6304960.257918031,1354960.257918031 
 01/19  05:00:00,1.3249999999999997,0.0,0.0,0.0,0.0,0.0,16.617751364487155,1.4439014720712169,17.737779049908738,1.3475048683463964,17.824814786151684,1.3904777681014284,17.759483156769647,1.3425892899445004,17.81815640628618,1.3954687202233456,19.172324473285215,1.2688897397947771,16.617751364487155,35.865509201778856,627.8138263978265,0.0,17.737779049908738,33.17977091093886,0.0,26.68042079673245,17.824814786151684,33.100280016529545,0.0,28.344100814117496,17.759483156769647,33.122709739079895,0.0,26.89425147718447,17.81815640628618,33.126036095647045,0.0,30.784017503767018,19.172324473285215,30.155311255591222,0.0,139.87196666528467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.158233409776985,9.158233409776985,0.0,0.0,60.336622758749336,0.0,9.158233409776985,0.0,16.399672606462296,0.004301492655982343,1.4479263004030378,17.40265062917022,0.3705044250126874,0.004301492655982343,16.0,82.0,0.0,0.0,0.0,7.22,0.0,1.3249999999999997,0.00621144618492455,0.0034919018940525012,11.5,1.3249999999999997,0.00621144618492455,0.0034919018940525012,4.5,6304960.257918031,1354960.257918031 
