Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SPACE1-1:Zone People Occupant Count [](Hourly),SPACE2-1:Zone People Occupant Count [](Hourly),SPACE3-1:Zone People Occupant Count [](Hourly),SPACE4-1:Zone People Occupant Count [](Hourly),SPACE5-1:Zone People Occupant Count [](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air Relative Humidity [%](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air Relative Humidity [%](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air Relative Humidity [%](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air Relative Humidity [%](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air Relative Humidity [%](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Electricity:HVAC [J](Hourly) 
 01/19  06:00:00,1.4749999999999999,0.0,0.0,0.0,0.0,0.0,16.47638858223851,1.26116707474616,17.676067322934067,1.1641969551421552,17.752214422020938,1.2078279785443935,17.697753109317414,1.1592053984929505,17.743949568634147,1.212735900795534,19.12661381862418,1.0798136503505225,16.47638858223851,35.7175547397389,658.2610706969417,0.0,17.676067322934067,32.87298617788535,0.0,32.97674299061879,17.752214422020938,32.818370016959,0.0,32.922410321694656,17.697753109317414,32.81626963024668,0.0,32.85343929323972,17.743949568634147,32.847063241158594,0.0,35.71716336215849,19.12661381862418,29.83267147271472,0.0,147.37477817975946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.158233409776985,9.158233409776985,0.0,0.0,60.336622758749336,0.0,9.158233409776985,0.0,16.25872070366717,0.004242166000795798,1.2647433207227818,17.261807949954033,0.3705044250126874,0.004242166000795798,16.0,82.0,0.0,0.0,0.0,7.22,0.0,1.4749999999999999,0.00621144618492455,0.003446139954760324,11.5,1.4749999999999999,0.00621144618492455,0.003446139954760324,4.5,6304960.257918031,1354960.257918031 
 01/19  07:00:00,1.3249999999999997,0.0,0.0,0.0,0.0,0.0,16.350324027715356,1.067443073265357,17.618341883078568,0.9711552006060611,17.685999946837907,1.0177631054760323,17.639917322680795,0.9659288711365448,17.6763935801455,1.023096677387592,19.07277165322525,0.8816356865264253,16.350324027715356,35.507131169933224,680.9277583802555,0.0,17.618341883078568,32.5374614643943,0.0,38.80728046999792,17.685999946837907,32.5078655783127,0.0,37.26914440102928,17.639917322680795,32.48096435526247,0.0,38.364721472030965,17.6763935801455,32.54006622839481,0.0,40.41443244631739,19.07277165322525,29.508657270229016,0.0,153.45685958483477,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.158233409776985,9.158233409776985,0.0,0.0,60.336622758749336,0.0,9.158233409776985,0.0,16.127587302116567,0.004182928329780049,1.0758705607609438,17.130783632189605,0.3705044250126874,0.004182928329780049,16.0,82.0,0.0,0.0,0.0,7.22,0.0,1.3249999999999997,0.00621144618492455,0.00343979318035395,11.5,1.3249999999999997,0.00621144618492455,0.00343979318035395,4.5,6304960.257918031,1354960.257918031 
 01/19  08:00:00,1.1,0.0,0.0,0.0,0.0,0.0,16.251782761257335,0.868227472166813,17.583302658472437,0.7461438912931666,17.7013000436746,0.7931145358180167,17.6201356958521,0.7408214471590612,17.646287375229896,0.7985313330540849,19.033670349621325,0.6527530111080369,16.251782761257335,35.22162842422762,702.674009726896,0.0,17.583302658472437,32.08491224240281,0.0,44.658693366567036,17.7013000436746,31.955945891975023,0.0,45.58183599284064,17.6201356958521,31.99830063435284,0.0,45.053625947350326,17.646287375229896,32.07878964427128,0.0,46.22461583703296,19.033670349621325,29.096202495477513,0.0,158.9320725591749,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.158233409776985,9.158233409776985,0.0,0.0,60.336622758749336,0.0,9.158233409776985,0.0,16.018852404134368,0.004119130638950791,0.8640023227556848,17.022166241666273,0.3705044250126874,0.004119130638950791,16.0,82.0,0.0,0.0,0.0,7.22,0.0,1.1,0.00621144618492455,0.0031163916811848304,11.5,1.1,0.00621144618492455,0.0031163916811848304,4.5,6304960.257918031,1354960.257918031 
 01/19  09:00:00,1.1,0.0,0.0,0.0,0.0,0.0,16.216543984522588,0.5792467926688019,17.63372396369481,0.3906653371529116,17.955664159080335,0.4637709073872163,17.73615602047411,0.38323567781404866,17.742116159869664,0.4734483840497151,18.972662459618775,0.2695610685575129,16.216543984522588,34.57252565894156,740.7042558646924,0.0,17.63372396369481,31.17214099446088,0.0,52.998109224289976,17.955664159080335,30.708905307254284,0.0,66.29981081843886,17.73615602047411,30.95516773764151,0.0,57.88965411454177,17.742116159869664,31.145926165845815,0.0,57.34761387230145,18.972662459618775,28.408796657517893,0.0,158.3870374267948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.158233409776985,9.158233409776985,0.0,0.0,60.336622758749336,0.0,9.158233409776985,0.0,15.96422474688632,0.004039364426000586,0.5948192616736655,16.96768554371381,0.3705044250126874,0.004039364426000586,16.0,82.0,0.0,0.0,0.0,7.22,0.0,1.1,0.00621144618492455,0.002848472224443743,11.5,1.1,0.00621144618492455,0.002848472224443743,4.5,6304960.257918031,1354960.257918031 
 01/19  10:00:00,1.1,0.0,0.0,0.0,0.0,0.0,16.276176158537382,0.21272167703361808,17.795784016855443,0.04938784867578637,18.225881640246065,0.14093115684016266,17.959850704125344,0.04013780370263727,17.94346430580554,0.1520600027223492,18.993367998166672,-0.09148795451556478,16.276176158537382,33.5397553560054,769.5827928641547,0.0,17.795784016855443,30.098242236981346,0.0,63.242407133511335,18.225881640246065,29.49338441063744,0.0,82.19280328552827,17.959850704125344,29.768078674094305,0.0,72.22841170540477,17.94346430580554,30.045730207441384,0.0,69.78941319787049,18.993367998166672,27.6102402622933,0.0,157.36886726953406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.158233409776985,9.158233409776985,0.0,0.0,60.336622758749336,0.0,9.158233409776985,0.0,15.997191645537807,0.003935796128675401,0.2469673556308412,17.000843317110196,0.3705044250126874,0.003935796128675401,16.0,82.0,0.0,0.0,0.0,7.22,0.0,1.1,0.00621144618492455,0.0029568605289622104,11.5,1.1,0.00621144618492455,0.0029568605289622104,4.5,6304960.257918031,1354960.257918031 
 01/19  11:00:00,0.7875000000000001,0.0,0.0,0.0,0.0,0.0,16.444993704740273,-0.05106499529343254,18.017918690964407,-0.14634700776465615,18.51644423601485,-0.08928527761651567,18.228855070973427,-0.15357926784589981,18.19712444914284,-0.08418878176903655,19.077724287713398,-0.27105193778859193,16.444993704740273,32.53096571388162,793.2869747308853,0.0,18.017918690964407,29.219058188689644,0.0,70.0553935957982,18.51644423601485,28.452641358064653,0.0,92.52454596831421,18.228855070973427,28.817180841892558,0.0,82.20642441171049,18.19712444914284,29.04104346162044,0.0,78.46116850734523,19.077724287713398,27.061877466562148,0.0,153.2407152326029,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.158233409776985,9.158233409776985,0.0,0.0,60.336622758749336,0.0,9.158233409776985,0.0,16.13342456598582,0.003849957325362063,-0.041626399476461066,17.137234489875933,0.3705044250126874,0.003849957325362063,16.0,82.0,0.0,0.0,0.0,7.22,0.0,0.7875000000000001,0.00621144618492455,0.003058697915995275,11.5,0.7875000000000001,0.00621144618492455,0.003058697915995275,4.5,6304960.257918031,1354960.257918031 
 01/19  12:00:00,0.6,0.0,0.0,0.0,0.0,0.0,16.677454831483743,-0.2636736632441362,18.210914358406015,-0.37194518494853585,18.744089710550114,-0.3224227645784951,18.42887262359877,-0.37811221827049984,18.409613239129172,-0.3169001810438308,19.117480354666974,-0.48324735971886024,16.677454831483743,31.497933906698307,773.8479300399449,0.0,18.210914358406015,28.334719793829777,0.0,68.29270970268033,18.744089710550114,27.515646423358522,0.0,93.3573860217819,18.42887262359877,27.9354846120459,0.0,81.0646283653848,18.409613239129172,28.111004102845573,0.0,78.26129263654786,19.117480354666974,26.52616659215397,0.0,139.3824062716638,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.158233409776985,9.158233409776985,0.0,0.0,60.336622758749336,0.0,9.158233409776985,0.0,16.348358391380607,0.0037855718106927574,-0.25349990756112106,17.3522870505541,0.3705044250126874,0.0037855718106927574,16.0,82.0,0.0,0.0,0.0,7.22,0.0,0.6,0.00621144618492455,0.002989074861988757,11.5,0.6,0.00621144618492455,0.002989074861988757,4.5,6304960.257918031,1354960.257918031 
 01/19  13:00:00,0.6,0.0,0.0,0.0,0.0,0.0,16.91277862572562,-0.5037761762223344,18.372170437291906,-0.623732465136138,18.843071695874603,-0.5658455990489905,18.55513222135975,-0.6302861295245694,18.560784202018866,-0.5588344010474608,19.16794519323645,-0.7365884906024962,16.91277862572562,30.421495555644494,734.3487854398279,0.0,18.372170437291906,27.471495752273952,0.0,62.3460510878063,18.843071695874603,26.800906692479266,0.0,84.16115424686012,18.55513222135975,27.143277097841235,0.0,72.79786301762493,18.560784202018866,27.294554752194806,0.0,71.97917052446655,19.16794519323645,25.894507314070225,0.0,124.7219546757666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.158233409776985,9.158233409776985,0.0,0.0,60.336622758749336,0.0,9.158233409776985,0.0,16.58414047564063,0.0037149072520747954,-0.4849702189180607,17.58819948205217,0.3705044250126874,0.0037149072520747954,16.0,82.0,0.0,0.0,0.0,7.22,0.0,0.6,0.00621144618492455,0.002944623647012776,11.5,0.6,0.00621144618492455,0.002944623647012776,4.5,6304960.257918031,1354960.257918031 
 01/19  14:00:00,0.225,0.0,0.0,0.0,0.0,0.0,17.114455036060214,-0.7449354351241394,18.540432303625444,-0.8677755691679107,18.860512591261124,-0.8087713342493582,18.63273442993399,-0.874503364465563,18.66379460946809,-0.8019825577380708,19.248718230871827,-0.9827141089587351,17.114455036060214,29.44146300538204,696.5456765139879,0.0,18.540432303625444,26.639441846628745,0.0,59.554488823692566,18.860512591261124,26.238633237865088,0.0,71.68899380122906,18.63273442993399,26.470760545774148,0.0,63.32865892245246,18.66379460946809,26.578666781944488,0.0,64.5510496278921,19.248718230871827,25.2444595404516,0.0,115.03567121231964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.158233409776985,9.158233409776985,0.0,0.0,60.336622758749336,0.0,9.158233409776985,0.0,16.787263388458754,0.003638840052902613,-0.7336204725114033,17.79146274529941,0.3705044250126874,0.003638840052902613,16.0,82.0,0.0,0.0,0.0,7.22,0.0,0.225,0.00621144618492455,0.0027674864004669174,11.5,0.225,0.00621144618492455,0.0027674864004669174,4.5,6304960.257918031,1354960.257918031 
 01/19  15:00:00,-0.375,0.0,0.0,0.0,0.0,0.0,17.234266514724258,-1.0019919265881732,18.533609266765914,-1.1368184864332367,18.722590801961253,-1.0746394660328875,18.545154747312846,-1.1438131270642458,18.631620932508095,-1.067424959512227,19.311247779542956,-1.2569381103617225,17.234266514724258,28.60269903227328,653.0997923340997,0.0,18.533609266765914,26.06193268677234,0.0,48.38423667492748,18.722590801961253,25.88855521323618,0.0,53.47550529836394,18.545154747312846,26.027847206166197,0.0,46.674483738872254,18.631620932508095,26.052109971684736,0.0,52.278827512152986,19.311247779542956,24.58008465935535,0.0,109.41180956334824,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.158233409776985,9.158233409776985,0.0,0.0,60.336622758749336,0.0,9.158233409776985,0.0,16.920690904218603,0.003561481789050836,-0.9914448184866766,17.92503303399259,0.3705044250126874,0.003561481789050836,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-0.375,0.00621144618492455,0.0025821856032209514,11.5,-0.375,0.00621144618492455,0.0025821856032209514,4.5,6304960.257918031,1354960.257918031 
 01/19  16:00:00,-0.6,0.0,0.0,0.0,0.0,0.0,17.22354139389873,-1.2863633836589976,18.351422962570517,-1.449732200788419,18.452500681364775,-1.3785994466802154,18.281235012401247,-1.4574303375665643,18.454589493937853,-1.3700705173016574,19.26384435231718,-1.580918931232815,17.22354139389873,27.953767971392782,601.3191321353274,0.0,18.351422962570517,25.68429326565422,0.0,32.195618851806444,18.452500681364775,25.67339573367802,0.0,33.9281443866725,18.281235012401247,25.781046674783042,0.0,25.197790758397673,18.454589493937853,25.688332847426867,0.0,37.59373072900763,19.26384435231718,23.996907233526922,0.0,103.96674743551353,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.158233409776985,9.158233409776985,0.0,0.0,60.336622758749336,0.0,9.158233409776985,0.0,16.941911295480953,0.0034799045044136374,-1.2689625420452786,17.94640402888513,0.3705044250126874,0.0034799045044136374,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-0.6,0.00621144618492455,0.002488103299617529,11.5,-0.6,0.00621144618492455,0.002488103299617529,4.5,6304960.257918031,1354960.257918031 
 01/19  17:00:00,-0.9125000000000001,0.0,0.0,0.0,0.0,0.0,17.059830790740932,-1.6249475669076145,18.06581553404419,-1.7862987775671413,18.12590667269913,-1.700121353686871,17.956263868162726,-1.7953500990463271,18.172943798226946,-1.6899021119195878,19.190472257396817,-1.9361839051464844,17.059830790740932,27.4599475124407,568.607820353011,0.0,18.06581553404419,25.425802780544668,0.0,19.79447714526475,18.12590667269913,25.51265792118908,0.0,20.72133279472837,17.956263868162726,25.582279722143166,0.0,10.496637545075032,18.172943798226946,25.45905129263185,0.0,26.344809148705224,19.190472257396817,23.40283849457828,0.0,108.38677542203146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.158233409776985,9.158233409776985,0.0,0.0,60.336622758749336,0.0,9.158233409776985,0.0,16.812093571907678,0.0033872839896989743,-1.5914304065946436,17.816757351517907,0.3705044250126874,0.0033872839896989743,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-0.9125000000000001,0.00621144618492455,0.002509194369547077,11.5,-0.9125000000000001,0.00621144618492455,0.002509194369547077,4.5,6304960.257918031,1354960.257918031 
 01/19  18:00:00,-1.1,0.0,0.0,0.0,0.0,0.0,16.795971583668184,-1.9099694228110615,17.754704392821107,-2.0363508624418447,17.85977465970052,-1.9654010627646343,17.715483718386892,-2.0446645103713545,17.878250984115734,-1.9582042876064474,19.146764599189446,-2.181437281409148,16.795971583668184,27.267128777648047,575.1901296174503,0.0,17.754704392821107,25.392793229877995,0.0,14.646334445042385,17.85977465970052,25.375293045027572,0.0,19.39342428703685,17.715483718386892,25.437994843105216,0.0,10.915092516823506,17.878250984115734,25.361020659638935,0.0,22.766785568991054,19.146764599189446,22.990130630101014,0.0,124.35945790755665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.158233409776985,9.158233409776985,0.0,0.0,60.336622758749336,0.0,9.158233409776985,0.0,16.565568671977715,0.003300053176338363,-1.8948057710238668,17.570393595977297,0.3705044250126874,0.003300053176338363,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-1.1,0.00621144618492455,0.002469174705331191,11.5,-1.1,0.00621144618492455,0.002469174705331191,4.5,6304960.257918031,1354960.257918031 
 01/19  19:00:00,-1.1,0.0,0.0,0.0,0.0,0.0,16.514303543483422,-2.159762245270179,17.587155997692285,-2.269631474681706,17.688100661191292,-2.210032607046561,17.57657872698414,-2.2768624569766267,17.69404055985786,-2.203901334919004,19.100850582301344,-2.4023900253621298,16.514303543483422,27.18611021314353,620.3730263340885,0.0,17.587155997692285,25.16655715601401,0.0,23.48981510308772,17.688100661191292,25.13188902378021,0.0,26.574029333917622,17.57657872698414,25.16814172556509,0.0,21.442201191189042,17.69404055985786,25.13536390838935,0.0,29.763306090853973,19.100850582301344,22.633277948219426,0.0,142.720906383466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.158233409776985,9.158233409776985,0.0,0.0,60.336622758749336,0.0,9.158233409776985,0.0,16.286565121727342,0.0032292356321287708,-2.148400395081087,17.291520907982694,0.3705044250126874,0.0032292356321287708,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-1.1,0.00621144618492455,0.002428473852451493,11.5,-1.1,0.00621144618492455,0.002428473852451493,4.5,6304960.257918031,1354960.257918031 
 01/19  20:00:00,-1.1,0.0,0.0,0.0,0.0,0.0,16.267225759510833,-2.3782638809311822,17.45566353958842,-2.4787484895302363,17.54634701344255,-2.429927420748584,17.46064351604845,-2.4848486513633468,17.544419507873208,-2.4249478800824957,19.032743815678323,-2.5960985858275545,16.267225759510833,27.116647639356884,670.5322478344538,0.0,17.45566353958842,24.935492321689726,0.0,33.11100642426317,17.54634701344255,24.894805629906877,0.0,33.999540927619364,17.46064351604845,24.914907243733285,0.0,31.72081696292355,17.544419507873208,24.908227170535465,0.0,37.37550834927197,19.032743815678323,22.363192654211417,0.0,157.260876078622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.158233409776985,9.158233409776985,0.0,0.0,60.336622758749336,0.0,9.158233409776985,0.0,16.033829812990966,0.0031686346458294212,-2.3734115617547427,17.038897609389906,0.3705044250126874,0.0031686346458294212,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-1.1,0.00621144618492455,0.002428473852451493,11.5,-1.1,0.00621144618492455,0.002428473852451493,4.5,6304960.257918031,1354960.257918031 
 01/19  21:00:00,-1.4749999999999999,0.0,0.0,0.0,0.0,0.0,16.054971481855205,-2.5900521051247023,17.35113123746676,-2.6775492635360414,17.43298680412333,-2.6299671608427375,17.365099632553633,-2.6832189393528925,17.426130454884166,-2.6247953837211986,18.973557972653573,-2.7854615856725164,16.054971481855205,27.00250041498003,705.8924901086623,0.0,17.35113123746676,24.68541710784844,0.0,42.60390277555888,17.43298680412333,24.656350367213832,0.0,41.41313968953324,17.365099632553633,24.651889106624687,0.0,41.38371976374691,17.426130454884166,24.67774748928202,0.0,45.19195394639837,18.973557972653573,22.09176256608189,0.0,170.24965805834688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.158233409776985,9.158233409776985,0.0,0.0,60.336622758749336,0.0,9.158233409776985,0.0,15.809655069220883,0.0031140572682886204,-2.5795219736585513,16.814823763968562,0.3705044250126874,0.0031140572682886204,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-1.4749999999999999,0.00621144618492455,0.0024814957092566064,11.5,-1.4749999999999999,0.00621144618492455,0.0024814957092566064,4.5,6304960.257918031,1354960.257918031 
 01/19  22:00:00,-1.7,0.0,0.0,0.0,0.0,0.0,15.883669745371137,-2.75622105127965,17.28347269076209,-2.827413090347688,17.352847373922287,-2.7928209486936484,17.302598372913092,-2.8319447705480876,17.342271616868658,-2.789564989810157,18.94724413738131,-2.9187558649815073,15.883669745371137,26.921359730542743,748.1738727588797,0.0,17.28347269076209,24.480952020797755,0.0,51.576808107152885,17.352847373922287,24.44477365251455,0.0,48.143537825103124,17.302598372913092,24.44203673824081,0.0,50.266170440994586,17.342271616868658,24.467820970151063,0.0,52.34390341041541,18.94724413738131,21.88132408926795,0.0,182.4102473199424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.158233409776985,9.158233409776985,0.0,0.0,60.336622758749336,0.0,9.158233409776985,0.0,15.628910248224852,0.00306709716991931,-2.7594683102917648,16.634165774928277,0.3705044250126874,0.00306709716991931,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-1.7,0.00621144618492455,0.0024484026602572964,11.5,-1.7,0.00621144618492455,0.0024484026602572964,4.5,6304960.257918031,1354960.257918031 
 01/19  23:00:00,-1.7,0.0,0.0,0.0,0.0,0.0,15.732631212054024,-2.917724636412566,17.21019338009023,-2.9975028140115287,17.27103060038657,-2.9628828293613605,17.23183318570627,-3.001659001756457,17.25813226848124,-2.9589689614772876,18.890875283350326,-3.080242852421495,15.732631212054024,26.816140977226034,775.8828127681704,0.0,17.21019338009023,24.245256937665225,0.0,57.906147948519674,17.27103060038657,24.222573926280663,0.0,52.90891178671785,17.23183318570627,24.20360155565589,0.0,56.447128659985424,17.25813226848124,24.250334835215238,0.0,57.43081519261409,18.890875283350326,21.661976676877885,0.0,190.01812829635037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.158233409776985,9.158233409776985,0.0,0.0,60.336622758749336,0.0,9.158233409776985,0.0,15.475817508301756,0.0030266605847162832,-2.916519585969623,16.481147817027185,0.3705044250126874,0.0030266605847162832,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-1.7,0.00621144618492455,0.0024105876867437,11.5,-1.7,0.00621144618492455,0.0024105876867437,4.5,6304960.257918031,1354960.257918031 
 01/19  24:00:00,-2.0125,0.0,0.0,0.0,0.0,0.0,15.607088184554431,-3.0794355085821623,17.16916507457727,-3.147759437201781,17.219718156755476,-3.114230404675544,17.192513915351185,-3.1517593382325635,17.204691562685362,-3.110626615356746,18.87278743325644,-3.225440732114408,15.607088184554431,26.66710072597978,804.2508707272075,0.0,17.16916507457727,24.002529442390646,0.0,65.40014202109285,17.219718156755476,23.993541518266976,0.0,58.5397003836664,17.192513915351185,23.958993934133883,0.0,63.67010125354483,17.204691562685362,24.023667912607785,0.0,63.487079668905324,18.87278743325644,21.422653740817573,0.0,199.25762258316524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.158233409776985,9.158233409776985,0.0,0.0,60.336622758749336,0.0,9.158233409776985,0.0,15.340301349618757,0.0029851313617573743,-3.07980278879819,16.345708472483892,0.3705044250126874,0.0029851313617573743,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-2.0125,0.00621144618492455,0.002409493675096638,11.5,-2.0125,0.00621144618492455,0.002409493675096638,4.5,6304960.257918031,1354960.257918031 
 01/20  01:00:00,-2.8875,0.0,0.0,0.0,0.0,0.0,15.502193699833466,-3.2154049265960447,17.104793185765423,-3.277172956109629,17.152862684108896,-3.250502045152447,17.130493922697358,-3.2805625640326928,17.136240805033573,-3.2478257231580354,18.85051164211388,-3.3456265130676908,15.502193699833466,26.541106064740244,828.1233070840694,0.0,17.104793185765423,23.838916327135877,0.0,69.84709134209737,17.152862684108896,23.819990286278852,0.0,62.12318730648013,17.130493922697358,23.793332952330914,0.0,68.0567814130178,17.136240805033573,23.85046241277102,0.0,67.32354075405874,18.85051164211388,21.23597526355128,0.0,206.98439442017116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.158233409776985,9.158233409776985,0.0,0.0,60.336622758749336,0.0,9.158233409776985,0.0,15.219819595983887,0.0029495171537164307,-3.2214827027596726,16.225292601613816,0.3705044250126874,0.0029495171537164307,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-2.8875,0.00621144618492455,0.0023862699928240442,11.5,-2.8875,0.00621144618492455,0.0023862699928240442,4.5,6304960.257918031,1354960.257918031 
 01/20  02:00:00,-2.6125,0.0,0.0,0.0,0.0,0.0,15.38947557899923,-3.3597896371427467,17.01737352124315,-3.430453435710949,17.066039781334,-3.4017220325467252,17.043955287337656,-3.433794013498404,17.048669287898097,-3.3983681996268627,18.778913583448098,-3.4957038322864458,15.38947557899923,26.41007145433221,837.3844332622048,0.0,17.01737352124315,23.663207364791415,0.0,71.10083735248298,17.066039781334,23.647629983210088,0.0,63.22024021055893,17.043955287337656,23.6167027334309,0.0,69.30982798848453,17.048669287898097,23.680381431448023,0.0,68.47888831495953,18.778913583448098,21.06255338969038,0.0,209.46817597401292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.158233409776985,9.158233409776985,0.0,0.0,60.336622758749336,0.0,9.158233409776985,0.0,15.116494655564365,0.0029169773760115807,-3.359817057223819,16.12202786427089,0.3705044250126874,0.0029169773760115807,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-2.6125,0.00621144618492455,0.0023970817053834575,11.5,-2.6125,0.00621144618492455,0.0023970817053834575,4.5,6304960.257918031,1354960.257918031 
 01/20  03:00:00,-2.5749999999999997,0.0,0.0,0.0,0.0,0.0,15.279085186372255,-3.5136464880819216,16.943897425812857,-3.591474684141571,16.98933556759787,-3.557474323971829,16.970303875344996,-3.595210006966746,16.971292838194735,-3.553420190429066,18.698687591412725,-3.6595356707575544,15.279085186372255,26.254541114034268,851.5912980090077,0.0,16.943897425812857,23.452304941007668,0.0,73.35164891131109,16.98933556759787,23.452153937248113,0.0,64.90214743153183,16.970303875344996,23.40566549000765,0.0,71.42735111797538,16.971292838194735,23.487050980269633,0.0,70.28528240714468,18.698687591412725,20.877255222214178,0.0,211.160905659305,0.0,1.3164230133821915,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2528533156073793,0.0,0.0,0.0,0.0,1.1900829590519075,1.4876036988148844,0.0,0.0,9.158233409776985,9.158233409776985,0.0,0.0,60.32953049913701,0.000014503848442832556,9.158233409776985,0.0,15.005854097547102,0.0028813241093718156,-3.5092200512195353,16.02014439675028,0.3705044250126874,0.0028813241093718156,16.0,81.99886169396225,0.0,0.000014503848442832556,0.0,7.22,0.0,-2.5749999999999997,0.00621144618492455,0.002394324056086592,11.5,-2.5749999999999997,0.00621144618492455,0.002394324056086592,4.5,6304973.828162992,1354960.257918031 
 01/20  04:00:00,-2.8,0.0,0.0,0.0,0.0,0.0,15.185178287615265,-3.6716204200362688,16.899304897833396,-3.744436885443955,16.945874775689084,-3.707820652611556,16.92606458977212,-3.7484958150850636,16.927875666136163,-3.7036456716991952,18.668733466054235,-3.815940891891162,15.185178287615265,26.062970084868716,863.5199635199397,0.0,16.899304897833396,23.216346428434676,0.0,71.48206940117774,16.945874775689084,23.219719535215564,0.0,63.40115453278645,16.92606458977212,23.16899840944235,0.0,69.68381550152549,16.927875666136163,23.2544635057383,0.0,68.63228419654132,18.668733466054235,20.641330989005873,0.0,210.4486473576548,0.0,14.901217313970118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,33.113242183752845,0.0,0.0,0.0,0.0,14.901217313970118,18.62652164246265,0.0,0.0,9.158233409776985,9.158233409776985,0.0,0.0,60.1032803146338,0.00016234898494539321,9.158233409776985,0.0,14.904885458924667,0.0028434637215696513,-3.664906570374213,15.999032663482861,0.3705044250126874,0.0028434637215696513,16.0,81.99698789146046,0.0,0.00016234898494539321,0.0,7.22,0.0,-2.8,0.00621144618492455,0.0023839867030014217,11.5,-2.8,0.00621144618492455,0.0023839867030014217,4.5,6305112.136333164,1354960.257918031 
 01/20  05:00:00,-2.8,0.0,0.0,0.0,0.0,0.0,15.11607133930143,-3.801033970748095,16.910508509786816,-3.8577050477564683,16.950298327493368,-3.8279236862763715,16.937072310250663,-3.8613353779509776,16.932160849636375,-3.8249480674294616,18.691182968910404,-3.924598780116269,15.11607133930143,25.893780406606265,892.2037768208893,0.0,16.910508509786816,22.97826638034658,0.0,72.42036236507175,16.950298327493368,22.97825652217334,0.0,63.73814874801781,16.937072310250663,22.932517443376444,0.0,70.55727203746187,16.932160849636375,23.010510246250337,0.0,68.99397467121668,18.691182968910404,20.42333875095327,0.0,212.25907692088379,0.0,29.41001278538735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,60.529974423802706,0.0,0.0,0.0,0.0,29.41001278538735,36.76251598173418,0.0,0.0,9.158233409776985,9.158233409776985,0.0,0.0,59.50461754674067,0.00031207291684026456,9.158233409776985,0.0,14.830890452718798,0.0028091533298492456,-3.800155228085717,15.998367788351452,0.3705044250126874,0.0028091533298492456,16.0,81.99705964979469,0.0,0.00031207291684026456,0.0,7.22,0.0,-2.8,0.00621144618492455,0.0023824755148938474,11.5,-2.8,0.00621144618492455,0.0023824755148938474,4.5,6305252.1155348625,1354960.257918031 
 01/20  06:00:00,-2.8,0.0,0.0,0.0,0.0,0.0,15.066347814083054,-3.9095346139766893,16.926159958924227,-3.956505728469581,16.960325876921345,-3.9335280466354368,16.95244017812701,-3.9594707295979927,16.941999381298846,-3.931286836631466,18.712410850647377,-4.01476886231302,15.066347814083054,25.739026496454567,915.5483767713424,0.0,16.926159958924227,22.76399334738868,0.0,73.6284601970682,16.960325876921345,22.759017174486377,0.0,64.38008634247558,16.95244017812701,22.72036153017812,0.0,71.6795964813918,16.941999381298846,22.789818762273153,0.0,69.68841746894367,18.712410850647377,20.24083684054332,0.0,213.8922458050758,0.0,41.711955845289864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,80.5580411166362,0.0,0.0,0.0,0.0,41.155272574914136,51.44409071864266,0.0,0.0,9.158233409776985,9.158233409776985,0.0,0.0,58.663949104907985,0.00042685912709471694,9.158233409776985,0.0,14.777702618672969,0.0027815438906274833,-3.9116995227930182,15.998759609053407,0.3705044250126874,0.0027815438906274833,16.0,81.98140121865917,0.0,0.00042685912709471694,0.0,7.22,0.0,-2.8,0.00621144618492455,0.0023815694151037127,11.5,-2.8,0.00621144618492455,0.0023815694151037127,4.5,6305359.297222084,1354960.257918031 
 01/20  07:00:00,-2.8,0.0,0.0,0.0,0.0,0.0,15.033051478869286,-4.005016411267696,16.949518477846375,-4.043595699717095,16.978023071799715,-4.025998698882761,16.97564628982353,-4.045949354702334,16.959394686020673,-4.024308469843151,18.73983714881957,-4.09270636567234,15.033051478869286,25.58622521884296,935.5919257726623,0.0,16.949518477846375,22.56295616054938,0.0,75.44869136696315,16.978023071799715,22.555860089223433,0.0,65.53584521004478,16.97564628982353,22.521098979611796,0.0,73.39130424917079,16.959394686020673,22.585762448656016,0.0,70.9415148690884,18.73983714881957,20.072914100873813,0.0,216.01531500053437,0.0,51.74305994664436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,94.39618958235357,0.0,0.0,0.0,0.0,51.74305994664436,64.67882493330544,0.0,0.0,9.158233409776985,9.158233409776985,0.0,0.0,57.68833432524453,0.0005084606907416866,9.158233409776985,0.0,14.741063627689165,0.00275834282338689,-4.01001324925677,15.999153557349763,0.3705044250126874,0.00275834282338689,16.0,81.97913918605595,0.0,0.0005084606907416866,0.0,7.22,0.0,-2.8,0.00621144618492455,0.0023815694151037127,11.5,-2.8,0.00621144618492455,0.0023815694151037127,4.5,6305435.346561458,1354960.257918031 
 01/20  08:00:00,-2.8,0.0,0.0,0.0,0.0,0.0,15.021269032261873,-4.0780274723803185,16.993778258300225,-4.112061902850046,17.09729041909605,-4.09861478132378,17.037354858648722,-4.11390021627235,17.0116905613836,-4.097303868031486,18.760060387210746,-4.152619592317093,15.021269032261873,25.447491097074415,954.5257922775857,0.0,16.993778258300225,22.36937933773089,0.0,78.9442384261132,17.09729041909605,22.24896198772374,0.0,73.5050887891544,17.037354858648722,22.30426151277308,0.0,78.01187038179927,17.0116905613836,22.3720561138566,0.0,74.78791700671837,18.760060387210746,19.945784202115597,0.0,217.58741773343957,0.0,58.49364714851295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,101.6423521397134,0.0,0.0,0.0,0.0,58.49364714851295,73.11705893564118,0.0,0.0,9.158233409776985,9.158233409776985,0.0,0.0,56.66155453726579,0.0005517497353325035,9.158233409776985,0.0,14.721849528376826,0.002739001231160637,-4.085121878431523,15.999349403876678,0.3705044250126874,0.002739001231160637,16.0,81.98513965536281,0.0,0.0005517497353325035,0.0,7.22,0.0,-2.8,0.00621144618492455,0.002380061288874305,11.5,-2.8,0.00621144618492455,0.002380061288874305,4.5,6305475.5278544575,1354960.257918031 
 01/20  09:00:00,-2.8,0.0,0.0,0.0,0.0,0.0,15.070581319787983,-4.146495262967492,17.133742885455227,-4.177152859421186,17.40661716004417,-4.1656634003076976,17.245128404616228,-4.178685795597349,17.19403759671219,-4.164462405079485,18.79530997181905,-4.2114061125238,15.070581319787983,25.219901590210583,989.9484028834297,0.0,17.133742885455227,22.04979002047257,0.0,89.93061673690931,17.40661716004417,21.693925571449928,0.0,94.10795212985607,17.245128404616228,21.89218624857367,0.0,93.50869341122103,17.19403759671219,21.98957338035682,0.0,88.14253788283389,18.79530997181905,19.80276088721932,0.0,220.23824272751068,0.0,53.949643318084114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,91.34876949142935,0.0,0.0,0.0,0.0,53.949643318084114,67.43705414760514,0.0,0.0,9.158233409776985,9.158233409776985,0.0,0.0,55.68841302861691,0.0004905388772318219,9.158233409776985,0.0,14.750858336271513,0.002721915307307858,-4.154034061851538,16.00088794816007,0.3705044250126874,0.002721915307307858,16.0,81.98591698427535,0.0,0.0004905388772318219,0.0,7.22,0.0,-2.8,0.00621144618492455,0.002379157024348988,11.5,-2.8,0.00621144618492455,0.002379157024348988,4.5,6305418.143150745,1354960.257918031 
 01/20  10:00:00,-2.425,0.0,0.0,0.0,0.0,0.0,15.226551558169039,-4.2021743842969,17.374987130329206,-4.2279327271560145,17.789148313888646,-4.219041369720421,17.56215926686682,-4.229172617211976,17.474905574892404,-4.218141317904134,18.861813482786147,-4.256324236060627,15.226551558169039,24.85050209734776,1020.3036269019749,0.0,17.374987130329206,21.622380332518823,0.0,109.14630823197626,17.789148313888646,21.080704883735986,0.0,119.77065679731504,17.56215926686682,21.366144940862842,0.0,117.39554355256473,17.474905574892404,21.50424365472811,0.0,108.95126854071134,18.861813482786147,19.645463455476918,0.0,225.54145489610937,0.0,24.070893533127546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42.16743930323122,0.0,0.0,0.0,0.0,17.91253889177623,22.39067361472029,0.0,0.0,9.158233409776985,9.158233409776985,0.0,0.0,54.99494662102071,0.00021357788645354764,9.158233409776985,0.0,14.88141731982703,0.0027071214429347464,-4.210482506993622,16.00003688520282,0.3705044250126874,0.0027071214429347464,16.0,81.85371637005167,0.0,0.00021357788645354764,0.0,7.22,0.0,-2.425,0.00621144618492455,0.002394627935802444,11.5,-2.425,0.00621144618492455,0.002394627935802444,4.5,6305159.552816128,1354960.257918031 
 01/20  11:00:00,-1.8875000000000002,0.0,0.0,0.0,0.0,0.0,15.493399426992772,-4.253907445756405,17.63284513513147,-4.282062349225422,18.10930639962598,-4.273722448778662,17.86339214133111,-4.283161899049324,17.75325585344507,-4.272743581225096,18.921879310316243,-4.306562855348096,15.493399426992772,24.321409885430587,1014.3929087134832,0.0,17.63284513513147,21.17546493016887,0.0,118.97394030468428,18.10930639962598,20.564181923467068,0.0,132.22826170388845,17.86339214133111,20.868050938690764,0.0,129.95869000325848,17.75325585344507,21.03198089253034,0.0,119.61024583796353,18.921879310316243,19.4884712477594,0.0,219.70815426971302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.158233409776985,9.158233409776985,0.0,0.0,54.83256704797002,0.0,9.158233409776985,0.0,15.12811261157315,0.002694410919332925,-4.261169614509238,16.134057791820958,0.3705044250126874,0.002694410919332925,16.0,81.84092655816245,0.0,0.0,0.0,7.22,0.0,-1.8875000000000002,0.00621144618492455,0.0024051911293139906,11.5,-1.8875000000000002,0.00621144618492455,0.0024051911293139906,4.5,6304960.257918031,1354960.257918031 
 01/20  12:00:00,-1.7,0.0,0.0,0.0,0.0,0.0,15.827639353797188,-4.31765756726316,17.870335899547975,-4.351948154113312,18.354707217071578,-4.340098465406823,18.104599166451024,-4.353283751339065,18.008991743605044,-4.3385506944412935,18.983560992386614,-4.377485879928274,15.827639353797188,23.67760528500728,969.3070569244053,0.0,17.870335899547975,20.737183560863507,0.0,112.35736250534325,18.354707217071578,20.135563591730314,0.0,127.1771367196356,18.104599166451024,20.431427305336484,0.0,123.97351367242152,18.008991743605044,20.58044948838659,0.0,114.80058278171532,18.983560992386614,19.296830025834716,0.0,199.2811070404527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.158233409776985,9.158233409776985,0.0,0.0,54.83256704797002,0.0,9.158233409776985,0.0,15.44889067778875,0.002680651908279532,-4.32113051584313,16.45486133714539,0.3705044250126874,0.002680651908279532,16.0,81.84092655816245,0.0,0.0,0.0,7.22,0.0,-1.7,0.00621144618492455,0.0024057088330857544,11.5,-1.7,0.00621144618492455,0.0024057088330857544,4.5,6304960.257918031,1354960.257918031 
 01/20  13:00:00,-1.3249999999999997,0.0,0.0,0.0,0.0,0.0,16.182423241357107,-4.399174956923332,18.30401738174488,-4.423480349320438,18.582794054028938,-4.41026270896784,18.31890795720804,-4.424992196304063,18.24604821784663,-4.408750832106402,19.098526820742492,-4.45043131664494,16.182423241357107,22.987121047073337,918.9071414152555,0.0,18.30401738174488,20.061169542639625,0.0,118.2720801277421,18.582794054028938,19.731934412232384,0.0,118.40214920167747,18.31890795720804,20.035618408655658,0.0,113.08776856187654,18.24604821784663,20.155359456392166,0.0,105.78077562465805,19.098526820742492,19.040397742165627,0.0,180.0343040130214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.158233409776985,9.158233409776985,0.0,0.0,54.83256704797002,0.0,9.158233409776985,0.0,15.807990313073532,0.002666353888785854,-4.398553190875339,16.81398745101815,0.3705044250126874,0.002666353888785854,16.0,81.84092655816245,0.0,0.0,0.0,7.22,0.0,-1.3249999999999997,0.00621144618492455,0.002485712614299548,11.5,-1.3249999999999997,0.00621144618492455,0.002485712614299548,4.5,6304960.257918031,1354960.257918031 
 01/20  14:00:00,-0.4125,0.0,0.0,0.0,0.0,0.0,16.686008424170005,-4.446858521462103,20.34150456375798,-4.4536463652649605,18.848077887026434,-4.447598674866899,18.50145902733093,-4.454604147981324,18.48718357604426,-4.447306867567233,19.316937526789914,-4.4744925248490395,16.686008424170005,22.172150639831997,953.7539797327955,0.0,20.34150456375798,17.64103941222968,0.0,238.5389406658721,18.848077887026434,19.345020696524163,0.0,101.19687961284231,18.50145902733093,19.75751282954558,0.0,87.55688915632588,18.48718357604426,19.7876556534697,0.0,85.01162481576979,19.316937526789914,18.744635920423338,0.0,156.08533021972949,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.158233409776985,9.158233409776985,0.0,0.0,54.83256704797002,0.0,9.158233409776985,0.0,16.33026251658915,0.00265667410587379,-4.4499936027368605,17.336277581338706,0.3705044250126874,0.00265667410587379,16.0,81.84092655816244,0.0,0.0,0.0,7.219999999999999,0.0,-0.4125,0.00621144618492455,0.0025660807449570085,11.5,-0.4125,0.00621144618492455,0.0025660807449570085,4.5,6304960.257918031,1354960.257918031 
 01/20  15:00:00,0.6875,0.0,0.0,0.0,0.0,0.0,17.350852548739894,-4.463435584717585,22.347434073142303,-4.466414505300699,18.916928937774237,-4.465237390136576,18.594626709034248,-4.466738144285844,18.820748496611976,-4.4653328237252,19.580431592288875,-4.479177753918451,17.350852548739894,21.227505599695732,924.0865072721377,0.0,22.347434073142303,15.57151601946439,0.0,347.6245099276847,18.916928937774237,19.233065626558666,0.0,63.52745634437272,18.594626709034248,19.62216869767972,0.0,47.09686159706234,18.820748496611976,19.3496667745217,0.0,62.997156284237604,19.580431592288875,18.43245462569622,0.0,127.07701536785297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.158233409776985,9.158233409776985,0.0,0.0,54.83256704797002,0.0,9.158233409776985,0.0,16.961850483554002,0.002653009005116534,-4.466140464269522,17.967872336188012,0.3705044250126874,0.002653009005116534,16.0,81.84092655816245,0.0,0.0,0.0,7.22,0.0,0.6875,0.00621144618492455,0.002588099755207811,11.5,0.6875,0.00621144618492455,0.002588099755207811,4.5,6304960.257918031,1354960.257918031 
 01/20  16:00:00,1.4749999999999999,0.0,0.0,0.0,0.0,0.0,17.96699414412023,-4.47541970456577,23.132192383742115,-4.480445727603316,18.967258728228362,-4.47955548012883,18.60850532205252,-4.480488155785574,19.3986883395546,-4.479484217281655,19.796837109083334,-4.488367195487207,17.96699414412023,20.396565817573006,831.6353912320333,0.0,23.132192383742115,14.824419792272687,0.0,362.4241298567461,18.967258728228362,19.1493195531839,0.0,26.848698920629033,18.60850532205252,19.582176625595523,3.936829724196457,7.119154674019228,19.3986883395546,18.642398789742302,0.0,61.494181943448325,19.796837109083334,18.17215458494621,0.0,96.98302185539137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.158233409776985,9.158233409776985,0.0,0.0,54.83256704797002,0.0,9.158233409776985,0.0,17.560128954214377,0.002650358565181038,-4.477830953329541,18.56615571561013,0.3705044250126874,0.002650358565181038,16.0,81.84092655816245,0.0,0.0,0.0,7.22,0.0,1.4749999999999999,0.00621144618492455,0.002578668558355001,11.5,1.4749999999999999,0.00621144618492455,0.002578668558355001,4.5,6304960.257918031,1354960.257918031 
 01/20  17:00:00,0.26250000000000007,0.0,0.0,0.0,0.0,0.0,18.226022345726086,-4.47938905414378,21.824663019721154,-4.481695214669994,18.83688850843642,-4.480404510434816,18.45776974541107,-4.481725150338691,19.42148079896035,-4.480267270335027,19.895525341023397,-4.487544082812563,18.226022345726086,20.059428050571913,671.0333288974531,0.0,21.824663019721154,16.064280207801655,0.0,230.14018142841067,18.83688850843642,19.304866051343726,6.616071611849529,0.7044620777810167,18.45776974541107,19.766272140874655,35.124612932853644,0.0,19.42148079896035,18.614994292501358,0.0,36.6567609778299,19.895525341023397,18.062411872911184,0.0,76.46516193829777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.158233409776985,9.158233409776985,0.0,0.0,54.83256704797002,0.0,9.158233409776985,0.0,17.91917424308591,0.0026482977740629847,-4.479515881040101,18.925204821212795,0.3705044250126874,0.0026482977740629847,16.0,81.84092655816245,0.0,0.0,0.0,7.219999999999999,0.0,0.26250000000000007,0.00621144618492455,0.0026283610730530593,11.5,0.26250000000000007,0.00621144618492455,0.0026283610730530593,4.5,6304960.257918031,1354960.257918031 
 01/20  18:00:00,-1.6,0.0,0.0,0.0,0.0,0.0,18.023667904343576,-4.482222205742681,20.00984156612273,-4.488210788758916,18.533394896197994,-4.487782190655336,18.189330854566187,-4.488190390192512,18.86183632268454,-4.487768502228857,19.81592264285959,-4.492178028948517,18.023667904343576,20.311618949076347,512.1655763225162,0.0,20.00984156612273,17.93847529030431,0.0,99.9184635482514,18.533394896197994,19.662513603967508,14.565601640308358,0.0,18.189330854566187,20.090743088199716,42.205369497899625,0.0,18.86183632268454,19.262950925279473,0.0,8.186886517097264,19.81592264285959,18.144639344348377,0.0,83.92007030694714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.158233409776985,9.158233409776985,0.0,0.0,54.83256704797002,0.0,9.158233409776985,0.0,17.744962427692748,0.0026455504661473516,-4.487209788677223,18.750998094079854,0.3705044250126874,0.0026455504661473516,16.0,81.84092655816245,0.0,0.0,0.0,7.22,0.0,-1.6,0.00621144618492455,0.002554888459862209,11.5,-1.6,0.00621144618492455,0.002554888459862209,4.5,6304960.257918031,1354960.257918031 
 01/20  19:00:00,-2.2,0.0,0.0,0.0,0.0,0.0,17.638441797729424,-4.500406088495939,19.031945305417736,-4.507395104091461,18.274642516653028,-4.505027848635405,17.997898246410664,-4.507511364914372,18.46854335282414,-4.504674212746436,19.701423216765885,-4.5120610530074865,17.638441797729424,20.778575696222248,511.72585153050704,0.0,19.031945305417736,19.028814217288048,0.0,49.040441869368294,18.274642516653028,19.954848410388774,9.334358813655626,0.0,17.997898246410664,20.3005448404221,31.27399656210946,0.0,18.46854335282414,19.71439921541908,0.0,4.021755275824546,19.701423216765885,18.243153059591158,0.0,101.445582775204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.158233409776985,9.158233409776985,0.0,0.0,54.83256704797002,0.0,9.158233409776985,0.0,17.408053263451542,0.0026426242245020503,-4.50015120762159,18.41409434954891,0.3705044250126874,0.0026426242245020503,16.0,81.84092655816245,0.0,0.0,0.0,7.22,0.0,-2.2,0.00621144618492455,0.002583010666781224,11.5,-2.2,0.00621144618492455,0.002583010666781224,4.5,6304960.257918031,1354960.257918031 
 01/20  20:00:00,-2.2,0.0,0.0,0.0,0.0,0.0,17.207834203703975,-4.507535247407244,18.415665086367206,-4.503980902824378,18.045469256775032,-4.502561195820817,17.83337141268256,-4.50413890876281,18.155910770828314,-4.502489131352184,19.561233639078655,-4.507777099832534,17.207834203703975,21.33887905612722,554.1658676843401,0.0,18.415665086367206,19.78149186654238,0.0,33.53736319272991,18.045469256775032,20.248494836664555,0.4629668894266388,3.966088282620433,17.83337141268256,20.51778324402874,12.004927320336492,0.0,18.155910770828314,20.10863996987991,0.0,12.02314971475056,19.561233639078655,18.409463270904695,0.0,123.57113234236766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.158233409776985,9.158233409776985,0.0,0.0,54.83256704797002,0.0,9.158233409776985,0.0,16.98709121048464,0.0026417512769780086,-4.504014418004087,17.993133913384693,0.3705044250126874,0.0026417512769780086,16.0,81.84092655816245,0.0,0.0,0.0,7.22,0.0,-2.2,0.00621144618492455,0.0026917722648989355,11.5,-2.2,0.00621144618492455,0.0026917722648989355,4.5,6304960.257918031,1354960.257918031 
 01/20  21:00:00,-1.5125000000000002,0.0,0.0,0.0,0.0,0.0,16.81723827991841,-4.493139647078599,18.032064753912973,-4.4723885891430255,17.867202636805395,-4.473885030611823,17.713194339174585,-4.472338359094109,17.92564976492745,-4.474230119265121,19.42015286143686,-4.472023072548975,16.81723827991841,21.900606132308013,613.006225300343,0.0,18.032064753912973,20.317982244895916,0.0,33.857490148587374,17.867202636805395,20.526981525497735,0.0,17.517197292370383,17.713194339174585,20.729824311387333,0.0,8.092185692638282,17.92564976492745,20.45104709327107,0.0,23.64702597566628,19.42015286143686,18.628392185740964,0.0,143.00144404121505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.158233409776985,9.158233409776985,0.0,0.0,54.83256704797002,0.0,9.158233409776985,0.0,16.599471192035097,0.0026469381053330827,-4.481080654008602,17.605504288401633,0.3705044250126874,0.0026469381053330827,16.0,81.84092655816245,0.0,0.0,0.0,7.22,0.0,-1.5125000000000002,0.00621144618492455,0.0028908236793562837,11.5,-1.5125000000000002,0.00621144618492455,0.0028908236793562837,4.5,6304960.257918031,1354960.257918031 
 01/20  22:00:00,-1.1,0.0,0.0,0.0,0.0,0.0,16.502678205924887,-4.438164680804773,17.773680937682503,-4.3970891976589925,17.71597532048056,-4.407047682015632,17.607325240049857,-4.396327296811263,17.743370626474874,-4.408620537773016,19.272634010300358,-4.38603051207764,16.502678205924887,22.44770160236805,666.1902187053417,0.0,17.773680937682503,20.78395109811689,0.0,38.91516086816671,17.71597532048056,20.841823614018345,0.0,28.95489359580307,17.607325240049857,21.004269512229634,0.0,24.340387924524975,17.743370626474874,20.803113265230433,0.0,33.974775313361306,19.272634010300358,18.938453200381396,0.0,156.7633222524135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.158233409776985,9.158233409776985,0.0,0.0,54.83256704797002,0.0,9.158233409776985,0.0,16.27740208024364,0.0026583019365668567,-4.430978234137054,17.283414130278047,0.3705044250126874,0.0026583019365668567,16.0,81.84092655816245,0.0,0.0,0.0,7.22,0.0,-1.1,0.00621144618492455,0.002991273159052374,11.5,-1.1,0.00621144618492455,0.002991273159052374,4.5,6304960.257918031,1354960.257918031 
 01/20  23:00:00,-1.1,0.0,0.0,0.0,0.0,0.0,16.254936499774548,-4.3629949968242,17.570492009842162,-4.3167094560059835,17.572223852299782,-4.334095383557476,17.489685521409022,-4.315112302132636,17.582006534921504,-4.336370335071716,19.13547113328775,-4.29300636109246,16.254936499774548,22.95101524692742,698.2902822396679,0.0,17.570492009842162,21.19627920022117,0.0,43.23290225925723,17.572223852299782,21.162567486347356,0.0,36.57459514373289,17.489685521409022,21.307492910793403,0.0,34.85641058062811,17.582006534921504,21.14543403962058,0.0,41.082032478665894,19.13547113328775,19.252698333574866,0.0,166.2587716290795,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.158233409776985,9.158233409776985,0.0,0.0,54.83256704797002,0.0,9.158233409776985,0.0,16.019869195757035,0.00267594674588128,-4.3609821659282995,17.025848568519702,0.3705044250126874,0.00267594674588128,16.0,81.84092655816245,0.0,0.0,0.0,7.22,0.0,-1.1,0.00621144618492455,0.0029931701990404745,11.5,-1.1,0.00621144618492455,0.0029931701990404745,4.5,6304960.257918031,1354960.257918031 
