Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SPACE1-1:Zone People Occupant Count [](Hourly),SPACE2-1:Zone People Occupant Count [](Hourly),SPACE3-1:Zone People Occupant Count [](Hourly),SPACE4-1:Zone People Occupant Count [](Hourly),SPACE5-1:Zone People Occupant Count [](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air Relative Humidity [%](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air Relative Humidity [%](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air Relative Humidity [%](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air Relative Humidity [%](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air Relative Humidity [%](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Electricity:HVAC [J](Hourly) 
 01/20  24:00:00,-1.1,0.0,0.0,0.0,0.0,0.0,16.052355264367314,-4.275681490914788,17.399244469949682,-4.223799405771446,17.433796723508376,-4.245030698356907,17.365729827092636,-4.221662969309211,17.433462195979757,-4.24763281815765,18.99786119546816,-4.190602000090495,16.052355264367314,23.422940590018822,721.7150022546941,0.0,17.399244469949682,21.59679492459042,0.0,46.17420369804512,17.433796723508376,21.510767646758783,0.0,41.252046653017885,17.365729827092636,21.64645412352976,0.0,41.194746865616366,17.433462195979757,21.506479135984364,0.0,45.49617754891477,18.99786119546816,19.588586514946243,0.0,171.83570565562962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.158233409776985,9.158233409776985,0.0,0.0,54.83256704797002,0.0,9.158233409776985,0.0,15.811627708481863,0.0026961168563976352,-4.2775138780251085,16.81756972982373,0.3705044250126874,0.0026961168563976352,16.0,81.84092655816245,0.0,0.0,0.0,7.22,0.0,-1.1,0.00621144618492455,0.0029943091930087523,11.5,-1.1,0.00621144618492455,0.0029943091930087523,4.5,6304960.257918031,1354960.257918031 
 01/21  01:00:00,-1.1,0.0,0.0,0.0,0.0,0.0,15.861949279196594,-4.170448316419042,17.183926729750745,-4.116478915208112,17.24072632625792,-4.140973763958163,17.173819512903464,-4.113905384063957,17.235301989172868,-4.143863187020237,18.77980481800732,-4.075368251965291,15.861949279196594,23.92278995395129,718.2290501178361,0.0,17.183926729750745,22.093309580886423,0.0,43.96195091264508,17.24072632625792,21.968269472740726,0.0,40.87583629918004,17.173819512903464,22.112258861253395,0.0,40.85945291557783,17.235301989172868,21.970428408044057,0.0,44.70502422976858,18.77980481800732,20.0524420141638,0.0,169.42987087854942,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.158233409776985,9.158233409776985,0.0,0.0,54.83256704797002,0.0,9.158233409776985,0.0,15.624249888113912,0.0027207347718765165,-4.1710322466448915,16.630146325313724,0.3705044250126874,0.0027207347718765165,16.0,81.84092655816245,0.0,0.0,0.0,7.22,0.0,-1.1,0.00621144618492455,0.0030828161218275528,11.5,-1.1,0.00621144618492455,0.0030828161218275528,4.5,3064960.257918031,1354960.257918031 
 01/21  02:00:00,-1.1,0.0,0.0,0.0,0.0,0.0,15.699077638689666,-4.068424115071763,17.1026749714291,-4.020895181245056,17.155592028758726,-4.0417272483311235,17.10504168480852,-4.018450335543806,17.146240563330004,-4.043896221589257,18.71124485362822,-3.978569132056155,15.699077638689666,24.383658348777395,742.0905152938253,0.0,17.1026749714291,22.388166404243993,0.0,51.105987478406234,17.155592028758726,22.27385141815588,0.0,46.640712454585355,17.10504168480852,22.38943712683884,0.0,48.56023308110758,17.146240563330004,22.282950259281332,0.0,50.77633330054124,18.71124485362822,20.304666496352823,0.0,177.52866856993973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.158233409776985,9.158233409776985,0.0,0.0,54.83256704797002,0.0,9.158233409776985,0.0,15.453078822155536,0.0027456105577479484,-4.0642972806865,16.45892920177347,0.3705044250126874,0.0027456105577479484,16.0,81.84092655816245,0.0,0.0,0.0,7.22,0.0,-1.1,0.00621144618492455,0.0031359283009284454,11.5,-1.1,0.00621144618492455,0.0031359283009284454,4.5,3064960.257918031,1354960.257918031 
 01/21  03:00:00,-0.7875000000000001,0.0,0.0,0.0,0.0,0.0,15.566460738886438,-3.9735530194495157,17.013482388473737,-3.911954149654182,17.0654173213348,-3.9337089991820715,17.023093727520752,-3.909496632131688,17.05371041360108,-3.936283838914428,18.6153589150542,-3.8681115532970263,15.566460738886438,24.79049577250265,757.9545650375273,0.0,17.013482388473737,22.724114309556576,0.0,54.38463887892948,17.0654173213348,22.607685605521663,0.0,49.34004885287095,17.023093727520752,22.71499689513622,0.0,52.20867121838967,17.05371041360108,22.619526546204774,0.0,53.580948889934916,18.6153589150542,20.619187907306706,0.0,180.2621652406674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.158233409776985,9.158233409776985,0.0,0.0,54.83256704797002,0.0,9.158233409776985,0.0,15.322663922168513,0.002769850945700741,-3.9686099145545235,16.328469424822302,0.3705044250126874,0.002769850945700741,16.0,81.84092655816245,0.0,0.0,0.0,7.22,0.0,-0.7875000000000001,0.00621144618492455,0.0032209348478937304,11.5,-0.7875000000000001,0.00621144618492455,0.0032209348478937304,4.5,3064960.257918031,1354960.257918031 
 01/21  04:00:00,-0.6,0.0,0.0,0.0,0.0,0.0,15.457365482061602,-3.8487222608135037,16.95071819713751,-3.7735479155687432,16.99920567060564,-3.804414815956534,16.964114081666807,-3.770364380568361,16.985857518330757,-3.8083290209876677,18.539026681920475,-3.7202826718329267,15.457365482061602,25.230225458895525,770.8498144494558,0.0,16.95071819713751,23.08382616599805,0.0,58.18609180661349,16.99920567060564,22.952859851842717,0.0,52.31503955198491,16.964114081666807,23.070438402408264,0.0,56.092060092795634,16.985857518330757,22.96467971373651,0.0,56.7424483055496,18.539026681920475,20.978984902759006,0.0,182.9756691120275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.158233409776985,9.158233409776985,0.0,0.0,54.83256704797002,0.0,9.158233409776985,0.0,15.21212146603865,0.002800358280956257,-3.8519349016831175,16.217870495294417,0.3705044250126874,0.002800358280956257,16.0,81.84092655816245,0.0,0.0,0.0,7.22,0.0,-0.6,0.00621144618492455,0.0032746905673172733,11.5,-0.6,0.00621144618492455,0.0032746905673172733,4.5,3064960.257918031,1354960.257918031 
 01/21  05:00:00,-0.6,0.0,0.0,0.0,0.0,0.0,15.374953298118948,-3.711518239365086,16.89928949649525,-3.6305764926679025,16.945367754707732,-3.66476141664403,16.914984345664763,-3.626918001647324,16.930831839984037,-3.6688048710816106,18.48276818466745,-3.569634141804922,15.374953298118948,25.66047695360222,782.2617784438773,0.0,16.89928949649525,23.441326707315348,0.0,60.999524168039386,16.945367754707732,23.30538543179887,0.0,54.52638713348421,16.914984345664763,23.425241051641517,0.0,58.92845223586164,16.930831839984037,23.31890465008557,0.0,59.09479387488682,18.48276818466745,21.32322005004201,0.0,185.39730974173688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.158233409776985,9.158233409776985,0.0,0.0,54.83256704797002,0.0,9.158233409776985,0.0,15.125375642667734,0.0028364935783406833,-3.7131974977519135,16.131057788450637,0.3705044250126874,0.0028364935783406833,16.0,81.84092655816245,0.0,0.0,0.0,7.22,0.0,-0.6,0.00621144618492455,0.0033474662179535175,11.5,-0.6,0.00621144618492455,0.0033474662179535175,4.5,3064960.257918031,1354960.257918031 
 01/21  06:00:00,-0.6,0.0,0.0,0.0,0.0,0.0,15.307341362540267,-3.554015439694977,16.853861314250842,-3.465787395290055,16.89871457317342,-3.505789939907114,16.870845238099655,-3.461554479504489,16.883417413348553,-3.5106165452325366,18.433982050458802,-3.3960656463393373,15.307341362540267,26.117911020795006,788.2693057953179,0.0,16.853861314250842,23.838783296974345,0.0,62.930135605349165,16.89871457317342,23.69079131068361,0.0,56.07254207662464,16.870845238099655,23.821616999394582,0.0,60.853191778084806,16.883417413348553,23.704127854626954,0.0,60.74459216662018,18.433982050458802,21.70450242124403,0.0,187.05998263259198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.158233409776985,9.158233409776985,0.0,0.0,54.83256704797002,0.0,9.158233409776985,0.0,15.05576887562089,0.002876056575304946,-3.5622270426117555,16.061377803828993,0.3705044250126874,0.002876056575304946,16.0,81.84092655816245,0.0,0.0,0.0,7.22,0.0,-0.6,0.00621144618492455,0.0033925765792892867,11.5,-0.6,0.00621144618492455,0.0033925765792892867,4.5,3064960.257918031,1354960.257918031 
 01/21  07:00:00,-0.6,0.0,0.0,0.0,0.0,0.0,15.810757214263425,-3.245708277512029,20.377683775607863,-3.0483627617376317,20.784907975835463,-2.8872690232726486,20.30110164410088,-3.05798541240582,20.79314371069547,-2.8587013424194,20.452701899105534,-3.1118027762540903,15.810757214263425,25.956083603622698,1738.4208741507084,0.0,20.377683775607863,19.83587390168087,3407.679004923655,0.0,20.784907975835463,19.607047105588293,1689.1592873644076,0.0,20.30110164410088,19.912478021209306,3279.737620158576,0.0,20.79314371069547,19.643535726386055,1694.3136628256045,0.0,20.452701899105534,19.61984748972469,2888.364201546102,0.0,0.0,20186.83135305857,0.0,0.0,3756.6848656778184,2010.232520900147,3604.4144326526775,2049.151669834589,3240.674393020441,1601.3989731312192,3250.205162025859,0.0,0.0,0.0,0.0,20045.619313165575,25057.024141456972,0.0,0.0,9.158233409776985,9.158233409776985,0.0,0.0,71.2513908585715,0.44778688576193243,9.158233409776985,0.0,6.31626575855629,0.0031889495691816913,-2.3624564500453027,16.00021518810605,0.3705044250126874,0.0031889495691816913,16.0,81.92179933902341,0.013143586628868142,0.06513999522904804,0.0,7.219999999999999,0.0,4.500913093951002,0.31057230924622753,0.00323573290319696,11.5,4.500913093951002,0.31057230924622753,0.00323573290319696,4.5,3486523.291463986,1354960.257918031 
 01/21  08:00:00,0.15,0.0,0.0,0.0,0.0,0.0,16.662782413277803,-2.791448807965547,22.04347900628611,-2.630768792863212,22.189604594307674,-2.4576473798954765,21.993675313425705,-2.646044611358544,22.18791266634067,-2.43724957610933,21.70439373758314,-2.783487448285831,16.662782413277803,25.541134735153683,2039.9419912692797,0.0,22.04347900628611,18.51877978406471,3111.4259836445235,0.0,22.189604594307674,18.624059849787805,1242.9798267422937,0.0,21.993675313425705,18.55139481953414,3021.636945253901,0.0,22.18791266634067,18.657866739349842,1370.5289270177545,0.0,21.70439373758314,18.665163244644305,2793.212376784356,0.0,0.0,18112.502970795766,0.0,0.0,3592.329656640687,1657.8979673328267,3473.2041685103745,1828.2504511388684,3244.0457908398103,1365.6639496748326,3202.343667997886,0.0,0.0,0.0,0.0,18112.502970795766,22640.628713494712,0.0,0.0,9.158233409776985,9.158233409776985,0.0,0.0,70.54723755501196,0.3820124578696607,9.158233409776985,0.0,6.444806767988185,0.0032302668434926046,-2.2258131007000728,16.000233674402974,0.3705044250126874,0.0032302668434926046,16.0,82.0,0.010667386780854889,0.06227543186329314,0.0,7.22,0.0,4.499840264631563,0.31057230924622753,0.003263345034918406,11.5,4.499840264631563,0.31057230924622753,0.003263345034918406,4.5,3424480.7556119543,1354960.257918031 
 01/21  09:00:00,1.6,11.0,5.0,11.0,5.0,20.0,17.871611111890665,-1.172749331666256,22.200461419850978,0.6936304061082859,22.201376513210217,0.46828818617338247,22.20024009250168,0.7108821220589375,22.202468715064793,0.3965171278414914,22.19948066363939,0.7149430740068095,17.871611111890665,27.11837941516236,2968.5580109169996,0.0,22.200461419850978,24.057596483774578,1070.307692061535,0.0,22.201376513210217,23.62871481622058,53.98836152860079,93.37217242013406,22.20024009250168,24.09153460060171,974.7793923572508,0.0,22.202468715064793,23.49732761317994,416.3914816540417,0.0,22.19948066363939,24.121559262461993,149.84960456264065,116.74006353238491,0.0,8478.89988404413,0.0,0.0,1562.5739586479085,376.45847903003187,1440.8329375501066,875.0050404818928,522.5846154730696,910.8619433610427,3136.2490639545413,0.0,0.0,0.0,0.0,8478.89988404413,10598.624855055163,0.0,0.0,9.158233409776985,9.158233409776985,0.0,0.0,61.90473688923763,0.10139218368705444,9.158233409776985,0.0,6.625152810378057,0.0034749387847263463,-1.3631585435064415,15.999891897946974,0.3705044250126874,0.0034749387847263463,16.0,82.0,0.006435297029092946,0.058838995664725,0.0,7.22,0.0,4.500019117773455,0.31057230924622753,0.0034980132345513054,11.5,4.500019117773455,0.31057230924622753,0.0034980132345513054,4.5,32949915.15995801,1354960.257918031 
 01/21  10:00:00,3.95,11.0,5.0,11.0,5.0,20.0,18.93254171188903,2.5735397336371135,22.200660492117287,3.9222064258407014,22.692133062262528,2.8392929221665337,22.2006923604051,4.01862598052855,22.20075813289682,2.6060927405950456,22.914848487939906,4.790353581328159,18.93254171188903,33.62603713073213,2718.4149777377747,0.0,22.200660492117287,30.240123743019065,42.19638696106108,146.74717786563113,22.692133062262528,27.169163191372853,0.0,449.700039215174,22.2006923604051,30.447239491607775,14.927462053054569,203.91481680325015,22.20075813289682,27.54170817828572,1.4450494627678268,108.0584213319442,22.914848487939906,30.774424496324873,0.0,547.734090063735,0.0,4707.116013287573,0.0,0.0,389.0524913123064,0.0,278.52272069746823,352.626142869275,0.0,212.2887562564111,3029.334057901324,0.0,0.0,0.0,0.0,3827.3345888720846,4784.168236090107,0.0,0.0,9.158233409776985,9.158233409776985,0.0,0.0,64.49588652261619,0.06402383786781499,9.158233409776985,0.0,6.917625376579734,0.00390728095909654,0.06045926601100099,15.99983576481843,0.3705044250126874,0.00390728095909654,16.0,78.35099846747433,0.0012736229113622223,0.05713673674469617,0.0,7.22,0.0,4.625606664578831,0.31057230924622753,0.003786769757714746,11.5,4.625606664578831,0.31057230924622753,0.003786769757714746,4.5,43264999.37162858,1354960.257918031 
 01/21  11:00:00,6.062499999999999,11.0,5.0,11.0,5.0,20.0,20.05122303908567,4.719183771455926,22.556043438449077,5.429767777475353,23.91476268900808,4.221781720860745,22.446143472711945,5.567652754034007,22.200160744461375,3.693497134674995,23.549352809856714,7.203642306193959,20.05122303908567,36.46497715794206,2538.9683930804704,0.0,22.556043438449077,32.860513283197534,0.0,538.5979823381581,23.91476268900808,27.821130963167413,0.0,545.1992495255481,22.446143472711945,33.400668938444674,0.0,501.63914256600754,22.200160744461375,29.73992315935103,0.0,338.8005131179932,23.549352809856714,34.98299776189536,0.0,614.2562381566456,0.0,7594.404530147549,0.0,0.0,0.0,0.0,0.0,135.2067311084767,0.0,0.0,2442.528189043907,0.0,0.0,0.0,0.0,598.7116305402993,748.3895381753741,0.0,0.0,9.158233409776985,9.158233409776985,0.0,0.0,58.05887991244947,0.07532016230288979,9.158233409776985,0.0,8.29536809386438,0.004225346892459501,1.1060869310455825,15.808358824378205,0.3705044250126874,0.004225346892459501,16.0,62.09857873258426,0.0,0.07431397956217967,0.0,7.22,0.0,6.062499999999999,0.31057230924622753,0.004005965359305738,11.5,6.062499999999999,0.31057230924622753,0.004005965359305738,4.5,44625348.8041404,1354960.257918031 
 01/21  12:00:00,7.7,8.8,4.0,8.8,4.0,16.0,21.104598457725967,5.749779829678771,23.255302089353773,6.0856922322843845,24.284343713637572,4.85301101727096,22.781502410387922,6.181108884962197,22.200591567878984,4.137868705028448,23.787352167529118,8.285753850569376,21.104598457725967,36.71375931903403,2207.1858619648533,0.0,23.255302089353773,32.96317876517982,0.0,617.7109320236154,24.284343713637572,28.440747480820978,0.0,589.6961714496882,22.781502410387922,34.14580865864586,0.0,549.0162695536096,22.200591567878984,30.681149167990984,0.0,421.81852921838794,23.787352167529118,37.11675967449992,0.0,656.6179491177088,0.0,11400.001690504929,0.0,0.0,0.0,0.0,0.0,73.84097354693455,0.0,0.0,1758.9977028655808,0.0,0.0,0.0,0.0,302.0215885339068,377.5269856673835,0.0,0.0,9.158233409776985,9.158233409776985,0.0,0.0,46.73530309173648,0.07735202742255984,9.158233409776985,0.0,9.832422607017982,0.0045315653899664805,2.050594184900018,15.520483602328314,0.3705044250126874,0.0045315653899664805,16.0,48.87891261148685,0.0,0.07658985085057779,0.0,7.22,0.0,7.7,0.31057230924622753,0.004283968568177282,11.5,7.7,0.31057230924622753,0.004283968568177282,4.5,43276866.49192064,1354960.257918031 
 01/21  13:00:00,8.9875,4.4,2.0,4.4,2.0,8.0,21.932017047021507,6.030074714940358,23.63758483457429,5.921110415166329,23.7669318655678,4.708397230952254,22.738282652368113,5.93741757819746,22.200687368563152,4.210104149383344,23.674830910686097,8.065285572830609,21.932017047021507,35.5884642882017,1693.7648627861604,0.0,23.63758483457429,31.850387519878254,0.0,638.2657800781255,23.7669318655678,29.04323319181775,0.0,546.4690299448773,22.738282652368113,33.665174889760195,0.0,536.2685772475957,22.200687368563152,30.836288770361847,0.0,373.02972257367117,23.674830910686097,36.81531047342588,0.0,637.7964341922868,0.0,13968.89504239106,0.0,0.0,0.0,0.0,0.0,113.39867835132584,0.0,0.0,1347.6510007352285,0.0,0.0,0.0,0.0,763.3640206708176,954.2050258385219,0.0,0.0,9.158233409776985,9.158233409776985,0.0,0.0,39.37553550596117,0.0784103013678299,9.158233409776985,0.0,11.05668223225019,0.004893379949393952,3.1027404811025967,15.645937707414284,0.3705044250126874,0.004893379949393952,16.0,41.66843061749918,0.0,0.07658985085057779,0.0,7.22,0.0,8.9875,0.31057230924622753,0.004676228293693852,11.5,8.9875,0.31057230924622753,0.004676228293693852,4.5,39227629.6389344,1354960.257918031 
 01/21  14:00:00,10.15,8.8,4.0,8.8,4.0,16.0,22.713646643830945,6.06933483079991,24.214405391393328,6.799585227104729,23.507227268061392,5.73503797528259,23.191821446036723,6.661101094914526,22.38267601547321,5.360397804806193,24.080924081421088,8.483471980050554,22.713646643830945,34.02370639823461,1610.653211548592,0.0,24.214405391393328,32.696784519885156,0.0,656.8258427200806,23.507227268061392,31.708458701547727,0.0,505.85690889893436,23.191821446036723,34.439107555569386,0.0,544.4424362485956,22.38267601547321,33.060847320460375,0.0,474.54632196634196,24.080924081421088,36.965636604100226,0.0,642.4883557817188,0.0,4741.777534886747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1066.8196077403725,0.0,0.0,0.0,0.0,4741.777534886747,5927.221918608432,0.0,0.0,9.158233409776985,9.158233409776985,0.0,0.0,40.84144145343955,0.02626079280156893,9.158233409776985,0.0,12.153238959928,0.005236684439438049,4.041850595731734,15.992564597489652,0.3705044250126874,0.005236684439438049,16.0,74.34815900108748,0.0,0.02626079280156893,0.0,7.22,0.0,10.15,0.31057230924622753,0.005094453087733788,11.5,10.15,0.31057230924622753,0.005094453087733788,4.5,41879293.53538122,1354960.257918031 
 01/21  15:00:00,11.599999999999998,11.0,5.0,11.0,5.0,20.0,23.350723081486237,7.53726067895165,24.096532715155348,8.566187399942699,23.19257525579973,7.135945462186129,23.394940267446493,8.350780890780156,22.5320461148184,6.75797980820083,24.43730721832383,10.131674376160266,23.350723081486237,36.21927515032704,1572.5300392070362,0.0,24.096532715155348,37.15081288675467,0.0,647.8020723041382,23.19257525579973,35.57820015177739,0.0,484.7687860626333,23.394940267446493,38.18411213736411,0.0,560.0346653941835,22.5320461148184,36.07811558795417,0.0,485.66336866515366,24.43730721832383,40.43960946220717,0.0,671.17767130022,0.0,758.3036899948512,346.91703912498974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,649.0288054996134,78.77870578365582,78.77870578365582,0.0,0.0,758.3036899948512,947.8796124935639,267.67352908186143,346.91703912498974,8.617766150076662,8.189116704888493,0.0978299360092652,614.5905682068512,45.66304728576785,0.004984489141154064,8.617766150076662,0.09782993600926529,13.273346713258338,0.005526824908419013,4.8010001609256925,15.999756670138204,0.3705044250126874,0.005526824908419013,16.0,79.75020432948399,0.0,0.004984489141154063,0.0,7.22,0.005897455499832442,11.350050891082024,0.31057230924622753,0.005337794453975385,11.5,11.599999999999998,0.31057230924622753,0.005337794453975385,4.5,43813215.581028774,1354960.257918031 
 01/21  16:00:00,11.5125,11.0,5.0,11.0,5.0,20.0,23.668823101235084,8.899721010796629,23.815004838465434,9.674971313445038,22.830074153789816,7.997521671292264,23.28528326060751,9.540938440618065,22.49305734107942,7.689340635728099,24.467552153390987,11.519349946857925,23.668823101235084,38.974818664846396,1423.593666191175,0.0,23.815004838465434,40.70899724922386,0.0,626.0369633435923,22.830074153789816,38.571516021625406,0.0,460.723910305283,23.28528326060751,41.65348719205688,0.0,552.4209699442267,22.49305734107942,38.54761048696134,0.0,483.182126786808,24.467552153390987,44.2684894696917,0.0,674.6427727711563,0.0,679.321319339657,132.41188444457111,0.0,0.0,0.0,0.0,0.0,0.0,0.0,619.2501372129583,45.3456611070969,45.3456611070969,0.0,0.0,679.321319339657,849.1516491745713,230.60945557489947,132.41188444457111,7.386152069481081,7.267375949198701,0.15344519276605062,363.0213400194706,46.55375183176556,0.00458702186276777,7.386152069481081,0.15344519276605123,13.354188172978636,0.005934235402314183,5.811534909000676,15.999399931809606,0.3705044250126874,0.005934235402314183,16.0,80.57004410451108,0.0,0.00458702186276777,0.0,7.22,0.003301128663265208,11.368671820225426,0.31057230924622753,0.005689341096096115,11.5,11.5125,0.31057230924622753,0.005689341096096115,4.5,41930577.582515076,1354960.257918031 
 01/21  17:00:00,11.474999999999998,11.0,5.0,11.0,5.0,20.0,23.727363809145995,9.844667627847247,23.288041288700313,10.38451906666711,22.320946582655374,8.720855368530785,22.833783251789363,10.312993637895152,22.232329535167263,8.496462712891738,24.19671223308221,12.408855957312763,23.727363809145995,41.388711450993,1266.603245832819,0.0,23.288041288700313,44.066429035311664,0.0,584.2362775914921,22.320946582655374,41.78018517553021,0.0,419.567803799225,22.833783251789363,45.07705690317238,0.0,518.5833316738929,22.232329535167263,41.370398418312256,0.0,437.7532857677361,24.19671223308221,47.70770415223892,0.0,653.7317968197763,0.0,691.4401218881137,61.34427622407409,0.0,0.0,7.064901930684736,0.0,26.304037831277896,0.0,0.0,598.49856760201,19.66374996605847,19.66374996605847,0.0,0.0,316.13054114465467,395.16317643081834,218.44802341201358,61.34427622407409,7.3078909765060445,7.267375949198701,0.18054713891353136,279.7922996360877,47.212077832903994,0.004753727342892497,7.3078909765060445,0.18054713891353136,13.41136122964277,0.006282712690306501,6.641517678469114,15.999826934323142,0.3705044250126874,0.006282712690306501,16.0,77.69886305200939,0.0,0.004583043752497996,0.0,7.22,0.001372294252699266,11.412691397839215,0.31057230924622753,0.006005002550807038,11.5,11.474999999999998,0.31057230924622753,0.006005002550807038,4.5,38311883.82844533,1354960.257918031 
 01/21  18:00:00,8.2,11.0,5.0,11.0,5.0,20.0,23.58552266041798,10.29560488501593,22.49777509017069,10.214473343848823,22.20225437049985,8.369209963002987,22.34465453570165,10.217795647597345,22.201969268689037,8.150218383403203,23.90337750191791,12.55407903072251,23.58552266041798,43.01883369895354,1180.726071081037,0.0,22.49777509017069,45.69801214419968,0.0,480.8991207018433,22.20225437049985,41.1016366064326,0.0,240.4362283705272,22.34465453570165,46.13715499445495,0.0,408.54444327997305,22.201969268689037,40.49674263208755,0.0,238.44325635286498,23.90337750191791,49.01467540205379,0.0,630.6291125176326,0.0,4052.803515620373,0.0,0.0,39.89012848554805,177.727576339828,72.6866421660179,222.85760579518723,0.0,0.0,1614.6458387851749,0.0,0.0,0.0,0.0,2131.331742675717,2664.164678344646,0.0,0.0,7.313770722154091,7.313770722154091,0.0,0.0,49.54579412126119,0.031139232486041498,7.313770722154091,0.0,10.707391195782854,0.005740060037427466,5.347839120522251,15.999827953274963,0.3705044250126874,0.005740060037427466,16.0,67.83133037081312,0.0,0.027539211819543483,0.0,7.22,0.0,8.2,0.31057230924622753,0.005292981072318769,11.5,8.2,0.31057230924622753,0.005292981072318769,4.5,37383960.70555588,1354960.257918031 
 01/21  19:00:00,4.0375,5.5,2.5,5.5,2.5,10.0,22.949045352451847,9.152803972366161,22.20316872301153,8.100947294327359,22.203647734568378,5.956916724799824,22.20296795635938,8.21502990187545,22.202677718559116,5.694404620931209,22.580406816951978,10.852454482676501,22.949045352451847,41.41640081634306,665.0666118666444,0.0,22.20316872301153,40.39290347215191,671.662384482527,0.0,22.203647734568378,34.87265969108688,256.1210765225062,0.0,22.20296795635938,40.70464912977738,690.1943817962742,0.0,22.202677718559116,34.246521097131165,255.9598005096392,0.0,22.580406816951978,47.456496387439515,0.5636594397062709,379.1685926204582,0.0,7654.1009386918095,0.0,0.0,1163.0860798420551,672.3553985156573,1155.11209398132,715.3136756485585,144.6852095304535,206.33931198389575,2748.130659861847,0.0,0.0,0.0,0.0,7654.1009386918095,9567.626173364763,0.0,0.0,7.313770722154091,7.313770722154091,0.0,0.0,57.803809594746376,0.07572183935087784,7.313770722154091,0.0,7.681211476226982,0.004786721136524728,2.806746914855082,16.00016283186023,0.3705044250126874,0.004786721136524728,16.0,80.03962606714784,0.001260214442630753,0.04673410720307385,0.0,7.219999999999999,0.0,4.693839965082268,0.31057230924622753,0.004239776148293669,11.5,4.693839965082268,0.31057230924622753,0.004239776148293669,4.5,23025718.367980607,1354960.257918031 
 01/21  20:00:00,2.425,0.0,0.0,0.0,0.0,0.0,22.03371975978699,6.2322750859604374,22.203905642503745,4.538553116408145,22.202435176294035,2.6667813652174077,22.203823093159418,4.698344357333097,22.202711804382773,2.478600603338315,22.203588076225206,7.256574293074164,22.03371975978699,35.90762495572249,364.00356628963345,0.0,22.203905642503745,31.63080793650073,1607.258844921505,0.0,22.202435176294035,27.693273576469462,655.9925477938827,0.0,22.203823093159418,31.98691027722188,1575.8066937337871,0.0,22.202711804382773,27.31981691082148,656.6814303960152,0.0,22.203588076225206,38.196935921636204,965.2410631767102,0.0,0.0,11299.64110664538,0.0,0.0,2097.037354574033,1071.6578705572667,2039.1469031674944,1115.5530582421077,1451.0255531788182,652.1275834317145,2859.423715928282,0.0,0.0,0.0,0.0,11299.64110664538,14124.551383306725,0.0,0.0,7.313770722154091,7.313770722154091,0.0,0.0,60.120473744399305,0.1235810440205356,7.313770722154091,0.0,7.377157810595588,0.004301204870697177,1.3466100147560183,15.99998577316013,0.3705044250126874,0.004301204870697177,16.0,81.99946398547975,0.004287540903199056,0.04665874101296103,0.0,7.22,0.0,4.499704301086266,0.31057230924622753,0.003893769702150307,11.5,4.499704301086266,0.31057230924622753,0.003893769702150307,4.5,12270576.951642985,1354960.257918031 
 01/21  21:00:00,2.2,0.0,0.0,0.0,0.0,0.0,21.024038987858003,3.788854396029306,19.935344209123375,3.110505103176523,20.244009124910733,2.6344399092411144,19.949862016775846,3.1938168613881275,20.266138666904993,2.6577120960100427,20.841878265838073,4.87862915903938,21.024038987858003,32.170017973326566,102.09541774079673,3.5808112135450756,19.935344209123375,32.82559352022433,152.77521642356032,0.0,20.244009124910733,31.15857497625635,108.0530542156132,0.0,19.949862016775846,32.987740672434974,143.5460504275433,0.0,20.266138666904993,31.170420275708956,117.59517834827071,0.0,20.841878265838073,35.117612703187625,80.04813177933652,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.313770722154091,7.313770722154091,0.0,0.0,60.800193751538735,0.0,7.313770722154091,0.0,20.850799359611308,0.0051499732483418674,3.866371722421009,21.852217939621724,0.3705044250126874,0.0051499732483418674,16.0,81.99999997574166,0.0,0.0,0.0,7.22,0.0,2.2,0.00621144618492455,0.0038808789686951227,11.5,2.2,0.00621144618492455,0.0038808789686951227,4.5,7114960.257918031,1354960.257918031 
 01/21  22:00:00,2.2,0.0,0.0,0.0,0.0,0.0,19.816975210363687,3.2819682698566535,18.804893134132655,2.9111165643046726,19.18605346882931,2.991422086622526,18.817054940362063,2.9289205945955357,19.213497717044426,3.0277724137385222,19.915698992993395,3.6956923482596467,19.816975210363687,33.44513075902814,0.0,109.68054114372103,18.804893134132655,34.69540426131037,153.30232120473917,0.0,19.18605346882931,34.07465457284458,103.66916207074257,0.0,18.817054940362063,34.712596569401754,144.2168881331637,0.0,19.213497717044426,34.10395296362185,112.36475822485289,0.0,19.915698992993395,34.22445233938526,64.35681830719605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.313770722154091,7.313770722154091,0.0,0.0,60.800193751538735,0.0,7.313770722154091,0.0,19.7268021281118,0.004941158961279885,3.302769925992731,20.728604000054553,0.3705044250126874,0.004941158961279885,16.0,81.99999997574166,0.0,0.0,0.0,7.22,0.0,2.2,0.00621144618492455,0.003991652667876244,11.5,2.2,0.00621144618492455,0.003991652667876244,4.5,3064960.257918031,1354960.257918031 
 01/21  23:00:00,2.2,0.0,0.0,0.0,0.0,0.0,18.9161071616696,2.93382116741085,18.326451443449645,2.6620455894134354,18.659546710574872,2.8020358595813453,18.338595257202797,2.655641276392345,18.683734141946037,2.8207877007653543,19.543245692753015,2.8746056879890407,18.9161071616696,34.510397251774776,36.819761329735,6.755985882376763,18.326451443449645,35.122863112744255,120.01931324310544,0.0,18.659546710574872,34.74106038412138,78.83869195207927,0.0,18.338595257202797,35.080133670412984,112.70665062911058,0.0,18.683734141946037,34.73471749992708,85.20472762826631,0.0,19.543245692753015,33.048617532600126,22.90630741733753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.313770722154091,7.313770722154091,0.0,0.0,60.800193751538735,0.0,7.313770722154091,0.0,18.83071112288124,0.004824440968396285,2.9730872350460125,19.832727399045034,0.3705044250126874,0.004824440968396285,16.0,81.99999997574166,0.0,0.0,0.0,7.22,0.0,2.2,0.00621144618492455,0.0038582257243251874,11.5,2.2,0.00621144618492455,0.0038582257243251874,4.5,3064960.257918031,1354960.257918031 
 01/21  24:00:00,1.8875000000000002,0.0,0.0,0.0,0.0,0.0,18.233711712056117,2.6023450894619478,18.066392618182718,2.4196359978682422,18.339956409649943,2.5316903274981235,18.07963845352742,2.409316444777363,18.35929198553305,2.543356165533503,19.36760442681705,2.4208062453852985,18.233711712056117,35.1788544287001,180.38170005853385,0.0,18.066392618182718,35.090864673209815,83.60031537950152,0.0,18.339956409649943,34.769294395930885,52.126030665411236,0.0,18.07963845352742,35.03588948500054,78.14535674773418,0.0,18.35929198553305,34.75597418015025,56.087080129860965,0.0,19.36760442681705,32.350191016577156,0.0,19.919286164961875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.313770722154091,7.313770722154091,0.0,0.0,60.800193751538735,0.0,7.313770722154091,0.0,18.113535936247743,0.004709758627898165,2.6368820750490185,19.115762964609985,0.3705044250126874,0.004709758627898165,16.0,81.99999997574166,0.0,0.0,0.0,7.22,0.0,1.8875000000000002,0.00621144618492455,0.00385031162559896,11.5,1.8875000000000002,0.00621144618492455,0.00385031162559896,4.5,3064960.257918031,1354960.257918031 
 01/22  01:00:00,1.7,0.0,0.0,0.0,0.0,0.0,17.684545936879093,2.3545587389131484,17.8212350873817,2.225314600276932,18.058673954929127,2.3023330888952622,17.835887661609743,2.216406722370051,18.07169633271158,2.309581219030937,19.16964529178221,2.1563492000497178,17.684545936879093,35.77911537619478,291.986814045184,0.0,17.8212350873817,35.14632739162497,57.6144223968862,0.0,18.058673954929127,34.815678615331265,32.63857998065862,0.0,17.835887661609743,35.091594825840914,53.43859220627627,0.0,18.07169633271158,34.80516153087274,35.05093003190615,0.0,19.16964529178221,32.139750052793914,0.0,49.43676573653511,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.313770722154091,7.313770722154091,0.0,0.0,60.800193751538735,0.0,7.313770722154091,0.0,17.54212220638282,0.004619614787041004,2.3764025591404008,18.54451495421275,0.3705044250126874,0.004619614787041004,16.0,81.99999997574166,0.0,0.0,0.0,7.22,0.0,1.7,0.00621144618492455,0.003913045173427776,11.5,1.7,0.00621144618492455,0.003913045173427776,4.5,3064960.257918031,1354960.257918031 
 01/22  02:00:00,1.7,0.0,0.0,0.0,0.0,0.0,17.24026091643558,2.1371504541095976,17.660172685310776,2.0194095411955555,17.85578835862042,2.083278183264997,17.67496795078801,2.0118376263346978,17.863974908890594,2.0899661283124296,19.024715141184345,1.9260062123826664,17.24026091643558,36.231082921714396,380.88257939308915,0.0,17.660172685310776,34.98695938334213,33.55843068492095,0.0,17.85578835862042,34.71620638947894,15.161954461895562,0.0,17.67496795078801,34.93541541531723,30.65420718613285,0.0,17.863974908890594,34.71488149888627,16.124230246716138,0.0,19.024715141184345,31.902428090823413,0.0,74.5797071973405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.313770722154091,7.313770722154091,0.0,0.0,60.800193751538735,0.0,7.313770722154091,0.0,17.078977456036633,0.004542532018564458,2.156396146155183,18.08151195674301,0.3705044250126874,0.004542532018564458,16.0,81.99999997574166,0.0,0.0,0.0,7.22,0.0,1.7,0.00621144618492455,0.0037985888753949907,11.5,1.7,0.00621144618492455,0.0037985888753949907,4.5,3064960.257918031,1354960.257918031 
 01/22  03:00:00,1.3249999999999997,0.0,0.0,0.0,0.0,0.0,16.896424680057937,1.9387068379530406,17.544882059436585,1.832109884696644,17.703138026949595,1.8881004276409847,17.560244636645134,1.825427013607985,17.706364851395925,1.8940391896036477,18.93115864181348,1.731487724680927,16.896424680057937,36.50781764035189,465.8863534823506,0.0,17.544882059436585,34.773483329850386,13.612343292762034,0.0,17.703138026949595,34.566176816394716,1.6991878855056939,0.8479221069570713,17.560244636645134,34.72316466921085,11.728610812784098,0.0,17.706364851395925,34.57382638015092,1.7210847041623651,1.0208695387543116,18.93115864181348,31.645609550360092,0.0,96.08594136491678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.313770722154091,7.313770722154091,0.0,0.0,60.800193751538735,0.0,7.313770722154091,0.0,16.713142345000982,0.004469301913047882,1.953624508127036,17.715811550323448,0.3705044250126874,0.004469301913047882,16.0,81.99999997574166,0.0,0.0,0.0,7.22,0.0,1.3249999999999997,0.00621144618492455,0.003733590428150508,11.5,1.3249999999999997,0.00621144618492455,0.003733590428150508,4.5,3064960.257918031,1354960.257918031 
 01/22  04:00:00,0.7875000000000001,0.0,0.0,0.0,0.0,0.0,16.61751044196613,1.7419539813742446,17.418665485865304,1.6279169507203988,17.55647894085003,1.6816776064574444,17.435481559325673,1.6216672223944046,17.556321680372662,1.6876768535699798,18.837246553861643,1.5248371187224379,16.61751044196613,36.640804999201194,518.2113974481713,0.0,17.418665485865304,34.54303825113961,1.7454474597594185,1.7180927564485842,17.55647894085003,34.37580970944277,0.0,9.231405584384447,17.435481559325673,34.49089255316119,1.00595629092453,2.2476963584962277,17.556321680372662,34.39092518635658,0.0,10.175084995845623,18.837246553861643,31.363948841014295,0.0,112.11244062354558,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.313770722154091,7.313770722154091,0.0,0.0,60.800193751538735,0.0,7.313770722154091,0.0,16.41620771823738,0.004398502269208175,1.7514872733354676,17.419007192371108,0.3705044250126874,0.004398502269208175,16.0,81.99999997574166,0.0,0.0,0.0,7.22,0.0,0.7875000000000001,0.00621144618492455,0.0035457420804514378,11.5,0.7875000000000001,0.00621144618492455,0.0035457420804514378,4.5,3064960.257918031,1354960.257918031 
 01/22  05:00:00,0.6,0.0,0.0,0.0,0.0,0.0,16.382635879977727,1.5282560526026316,17.329440173693307,1.4096060116239568,17.44668397046031,1.4664670151580175,17.345794291427985,1.4031952123262843,17.44360743488266,1.4729784765242924,18.778005460729073,1.3007743383443708,16.382635879977727,36.62733397556744,570.8298356006233,0.0,17.329440173693307,34.19854631136733,0.0,12.201528395884736,17.44668397046031,34.08486299587786,0.0,18.16214304805294,17.345794291427985,34.1474725559538,0.0,12.783849473601322,17.44360743488266,34.107422778541775,0.0,19.813750798028593,18.778005460729073,30.97781406349175,0.0,126.6070500488214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.313770722154091,7.313770722154091,0.0,0.0,60.800193751538735,0.0,7.313770722154091,0.0,16.17324734936443,0.004324723778055034,1.5400345072256845,17.176182609213598,0.3705044250126874,0.004324723778055034,16.0,81.99999997574166,0.0,0.0,0.0,7.22,0.0,0.6,0.00621144618492455,0.00343047093369365,11.5,0.6,0.00621144618492455,0.00343047093369365,4.5,3064960.257918031,1354960.257918031 
 01/22  06:00:00,0.6,0.0,0.0,0.0,0.0,0.0,16.1801638530749,1.3190023963331199,17.25157009306091,1.2002802382532043,17.351777124542977,1.256788196600708,17.26778540373582,1.1938456386925025,17.34624494292658,1.2631130021288222,18.71445533356188,1.0886649562662585,16.1801638530749,36.54994290034623,614.7713984075094,0.0,17.25157009306091,33.85429576973067,0.0,22.487397279581558,17.351777124542977,33.77735016931464,0.0,25.691832724171434,17.26778540373582,33.80392743618006,0.0,22.510874166974247,17.34624494292658,33.80453299554493,0.0,27.940776637033537,18.71445533356188,30.63026998285937,0.0,137.93477348751662,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.313770722154091,7.313770722154091,0.0,0.0,60.800193751538735,0.0,7.313770722154091,0.0,15.966008098097669,0.004250314983012297,1.3280934081316311,16.969080340800776,0.3705044250126874,0.004250314983012297,16.0,81.99999997574166,0.0,0.0,0.0,7.22,0.0,0.6,0.00621144618492455,0.0033476074380779024,11.5,0.6,0.00621144618492455,0.0033476074380779024,4.5,3064960.257918031,1354960.257918031 
 01/22  07:00:00,0.9125000000000001,0.0,0.0,0.0,0.0,0.0,16.56694548055145,0.7470201198809258,20.74623807460336,0.2667667996477635,21.133585907661207,-0.14106980759597643,20.672329398054117,0.2922966182884847,21.141012012385104,-0.21291557705654907,20.709432957698823,0.4599877332129094,16.56694548055145,34.2472750879602,1586.7347966204952,0.0,20.74623807460336,25.54580279603855,3387.6299024617174,0.0,21.133585907661207,24.192843680002706,1658.292532460503,0.0,20.672329398054117,25.706454896093383,3260.74901921291,0.0,21.141012012385104,24.047323507557557,1661.8636697496286,0.0,20.709432957698823,25.910447742410536,2876.223114760365,0.0,0.0,19295.21045465102,0.0,0.0,3761.0092186131724,2000.7906427537719,3608.5710935848315,2040.5687678752834,3244.3435370634616,1126.2317627433815,3204.131653631823,0.0,0.0,0.0,0.0,19295.21045465102,24119.013068313776,0.0,0.0,7.313770722154091,7.313770722154091,0.0,0.0,71.5108761680585,0.4386493145891427,7.313770722154091,0.0,6.442399898756921,0.003358909294673575,-1.6409560566157004,16.000334016108994,0.3705044250126874,0.003358909294673575,16.0,81.99999999945452,0.008333259150475203,0.06237629190398239,0.0,7.219999999999999,0.0,4.499993589828543,0.31057230924622753,0.0032154691488762905,11.5,4.499993589828543,0.31057230924622753,0.0032154691488762905,4.5,3477982.9037443716,1354960.257918031 
 01/22  08:00:00,0.7875000000000001,0.0,0.0,0.0,0.0,0.0,17.29006812382866,-0.717806649946384,22.17324172488645,-1.348835262236616,22.200622272199496,-1.981015864374071,22.15050663540371,-1.2946233980943456,22.20127805108688,-2.0577801804325215,21.845171205629995,-0.7998860923032166,17.29006812382866,29.209179831399815,1859.9993635800251,0.0,22.17324172488645,20.46734736156233,3034.600488148573,0.0,22.200622272199496,19.382050924912278,1296.207772032163,0.0,22.15050663540371,20.589918093655385,2961.974848455785,0.0,22.20127805108688,19.256891000822552,1305.3242306493123,0.0,21.845171205629995,21.855223227293468,2785.854029653069,0.0,0.0,17756.369038322293,0.0,0.0,3522.336059175087,1710.871701224121,3421.8469947495264,1763.0683913733872,3243.6466185999107,1164.7923631630972,3161.2222544901615,0.0,0.0,0.0,0.0,17756.369038322293,22195.461297902868,0.0,0.0,7.313770722154091,7.313770722154091,0.0,0.0,70.15828230282959,0.36071422527005725,7.313770722154091,0.0,6.55191193111487,0.0030639372470790223,-2.7148996034155672,16.000425072203456,0.3705044250126874,0.0030639372470790223,16.0,82.0,0.00869358859023643,0.060101294834639246,0.0,7.22,0.0,4.499765405673387,0.31057230924622753,0.0029364118824388432,11.5,4.499765405673387,0.31057230924622753,0.0029364118824388432,4.5,3404349.9445060007,1354960.257918031 
 01/22  09:00:00,0.6,11.0,5.0,11.0,5.0,20.0,18.337460024002247,-1.0454506473296834,22.201900859489253,0.19092151387982548,22.20232202943714,-0.6900464922049212,22.20161866790213,0.27532994389426474,22.20185731452394,-0.8281097430016201,22.19995974030754,1.0031926852080568,18.337460024002247,26.59656508138397,2795.2727492966656,0.0,22.201900859489253,23.129370514064043,1149.6459856046345,0.0,22.20232202943714,21.593363266426806,348.0226592747426,0.0,22.20161866790213,23.281008423071103,1021.5179092081505,0.0,22.20185731452394,21.355454678989055,431.2269912992037,0.0,22.19995974030754,24.598804086858074,152.12806843426475,141.8568148555321,0.0,9204.508557181909,0.0,0.0,1640.5138449723067,763.053155376846,1486.2809753254949,889.1213058007694,499.2585012060307,1223.3306543471663,3101.7874230765847,0.0,0.0,0.0,0.0,9204.508557181909,11505.635696477384,0.0,0.0,7.313770722154091,7.313770722154091,0.0,0.0,61.44254174370988,0.10767745117134908,7.313770722154091,0.0,6.707452247600514,0.0029025470742114604,-3.3243958257378203,15.999985620140674,0.3705044250126874,0.0029025470742114604,16.0,82.0,0.009246968109974834,0.057129618345116095,0.0,7.22,0.0,4.499785274428453,0.31057230924622753,0.0027996037397931468,11.5,4.499785274428453,0.31057230924622753,0.0027996037397931468,4.5,32955776.723056454,1354960.257918031 
 01/22  10:00:00,0.6,11.0,5.0,11.0,5.0,20.0,19.205458807906766,1.4055650746167458,22.20146159418496,2.453728651278458,22.255560540360516,0.6886434087202453,22.200879828202144,2.6137870990115024,22.201784896464087,0.4099809369432303,22.939835822011013,4.068166565812858,19.205458807906766,30.399809160042835,2591.99077560576,0.0,22.20146159418496,27.24209592560404,119.59425904090534,38.7902120871579,22.255560540360516,23.917918960995742,0.0,312.5032302524332,22.200879828202144,27.556000692972756,33.734545274636815,93.51279498107928,22.201784896464087,23.518053632910387,8.315420688377543,66.89508543189498,22.939835822011013,29.20002884372214,0.0,549.2496218379474,0.0,5842.716590179603,0.0,0.0,573.1448125768193,107.05638537215975,406.65908928688737,399.8916626277874,0.0,1223.3304108318475,3045.9569219348673,0.0,0.0,0.0,0.0,5842.716590179603,7303.395737724504,0.0,0.0,7.313770722154091,7.313770722154091,0.0,0.0,62.64957551013518,0.07198528587976975,7.313770722154091,0.0,6.858716062192731,0.0030106452535307196,-2.8766895984615113,16.000271588315346,0.3705044250126874,0.0030106452535307196,16.0,81.28110645171286,0.009246968109974834,0.054487608954710574,0.0,7.22,0.0,4.499812294619471,0.31057230924622753,0.0027957309922403955,11.5,4.499812294619471,0.31057230924622753,0.0027957309922403955,4.5,43272397.0999302,1354960.257918031 
 01/22  11:00:00,0.9125000000000001,11.0,5.0,11.0,5.0,20.0,20.086778238272156,2.729880810529619,22.414654469416604,3.2468375601169024,23.470612765071202,1.163926545135725,22.28069106805914,3.453065900768439,22.201113537882332,0.6744491817297524,23.584941491388967,5.855861740707024,20.086778238272156,31.625159407871365,2476.214613771441,0.0,22.414654469416604,28.439968347764914,0.0,480.6047619220108,23.470612765071202,22.99851974513949,0.0,501.41920886546984,22.28069106805914,29.093890703306222,0.0,450.2522331955034,22.201113537882332,23.971969190802554,0.0,270.15132887993826,23.584941491388967,31.807888482568178,0.0,601.12128474927,0.0,4396.486446416089,0.0,0.0,30.460121071514063,0.0,23.54376851014017,188.6659477288794,0.0,1125.1687701752312,2991.677206089009,0.0,0.0,0.0,0.0,4396.486446416089,5495.608058020111,0.0,0.0,7.313770722154091,7.313770722154091,0.0,0.0,64.9752270118721,0.06162011542136817,7.313770722154091,0.0,7.003827980657666,0.0030117117639325013,-2.8602832461285703,16.00037338416265,0.3705044250126874,0.0030117117639325013,16.0,80.14727053177808,0.008323213627458526,0.05206290579571814,0.0,7.22,0.0,4.499989841589616,0.31057230924622753,0.002702670483466312,11.5,4.499989841589616,0.31057230924622753,0.002702670483466312,4.5,44612761.79066607,1354960.257918031 
 01/22  12:00:00,1.4749999999999999,8.8,4.0,8.8,4.0,16.0,20.982827595808057,3.221098209629898,23.123270703983522,3.2267377393527354,24.2094827076133,1.1321255539826458,22.38853058243788,3.3660775423042786,22.20129148819263,0.2422540944003989,23.8438172281422,6.591473390875379,20.982827595808057,30.989259224184938,2211.8064566237854,0.0,23.123270703983522,27.211753715965926,0.0,567.6983426361096,24.2094827076133,21.94572374571682,0.0,551.067726693745,22.38853058243788,28.727826012144337,0.0,482.06219464887124,22.20129148819263,23.23486365122441,0.0,297.5009222187215,23.8438172281422,32.94347620201451,0.0,622.055104671902,0.0,4019.9272980982296,0.0,0.0,0.0,0.0,0.0,161.3612807617729,0.0,948.6822182943661,2940.6371845291665,0.0,0.0,0.0,0.0,4019.9272980982296,5024.9091226227865,0.0,0.0,7.313770722154091,7.313770722154091,0.0,0.0,65.29479487942638,0.05745742015741412,7.313770722154091,0.0,7.139776943486009,0.003012567447199772,-2.8522609724855954,15.999975592613202,0.3705044250126874,0.003012567447199772,16.0,78.9546620284881,0.006736166395949657,0.04989327777319619,0.0,7.22,0.0,4.500002071090518,0.31057230924622753,0.0026648676466922666,11.5,4.500002071090518,0.31057230924622753,0.0026648676466922666,4.5,43258867.03512246,1354960.257918031 
 01/22  13:00:00,2.0125,4.4,2.0,4.4,2.0,8.0,21.717949431764502,2.7098274624823473,23.868024284006815,2.0210604916659998,23.78467415396443,-0.13879976490584925,22.206916966311248,1.9968790986221259,22.20134485755503,-0.8231555556957386,23.630196155971113,5.574443890946468,21.717949431764502,28.58377851497479,1742.7642311653115,0.0,23.868024284006815,23.90365794762068,0.0,626.7147145545011,23.78467415396443,20.480946751816546,0.0,522.2904797524837,22.206916966311248,26.370702571527502,0.0,346.0900291459922,22.20134485755503,21.33535645126873,0.0,187.2131445390338,23.630196155971113,31.118663333327014,0.0,604.8644304212507,0.0,4006.800404444007,0.0,0.0,0.0,0.0,121.62872724208518,271.36106352363714,0.0,780.1010505494328,2892.7272430458443,0.0,0.0,0.0,0.0,4006.800404444007,5008.500505555008,0.0,0.0,7.313770722154091,7.313770722154091,0.0,0.0,64.7040570714826,0.05532458173947742,7.313770722154091,0.0,7.26742837742386,0.0029890440856338426,-2.9377630086895907,16.000029035168875,0.3705044250126874,0.0029890440856338426,16.0,78.88818276739892,0.005309211311339797,0.047949541768179366,0.0,7.22,0.0,4.500013192646043,0.31057230924622753,0.002651744298543133,11.5,4.500013192646043,0.31057230924622753,0.002651744298543133,4.5,39206848.880797744,1354960.257918031 
 01/22  14:00:00,2.5749999999999997,8.8,4.0,8.8,4.0,16.0,22.552008436022007,1.7218158007987618,24.81066044309909,1.686024269294991,23.28887737105696,-0.1426200176980855,22.398980604105418,1.6469433039488244,22.200855992929945,-0.7015290794965666,23.980009870780698,5.044725897115036,22.552008436022007,25.305542314857995,1727.91004968239,0.0,24.81066044309909,22.031009318391803,0.0,1048.2362770823102,23.28887737105696,21.11713696336197,0.0,488.592812725182,22.398980604105418,25.403730664419697,0.0,481.96810793054965,22.200855992929945,21.548417845081964,0.0,343.6736882697802,23.980009870780698,29.354286382967977,0.0,697.9536436570272,0.0,3445.464565254061,0.0,0.0,0.0,0.0,0.0,114.67867402403105,0.0,603.5289043765766,2499.1874460257304,0.0,0.0,0.0,0.0,2703.506878887748,3379.3835986096847,0.0,0.0,7.313770722154091,7.313770722154091,0.0,0.0,63.45100062970765,0.04489853074457511,7.313770722154091,0.0,8.726033930623274,0.0029356253424605685,-3.175053333040763,16.00414072990366,0.4198670393028328,0.0029356253424605685,16.0,78.29006591867856,0.004043139853597746,0.040271878011828036,0.0,7.219999999999999,0.0,4.499978224904948,0.31057230924622753,0.0025055523456163245,11.5,4.499978224904948,0.31057230924622753,0.0025055523456163245,4.5,41933667.45985475,1391581.321432768 
