Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SPACE1-1:Zone People Occupant Count [](Hourly),SPACE2-1:Zone People Occupant Count [](Hourly),SPACE3-1:Zone People Occupant Count [](Hourly),SPACE4-1:Zone People Occupant Count [](Hourly),SPACE5-1:Zone People Occupant Count [](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air Relative Humidity [%](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air Relative Humidity [%](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air Relative Humidity [%](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air Relative Humidity [%](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air Relative Humidity [%](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Electricity:HVAC [J](Hourly) 
 01/22  15:00:00,2.8,11.0,5.0,11.0,5.0,20.0,23.365082783292564,2.344016675431229,25.173809453461914,1.993488135489057,22.85788822760069,0.769631783408494,22.577708817013168,2.679454227072025,22.23689314597037,0.1791764127175613,24.122023094062854,5.335764175186269,23.365082783292564,25.181445503526888,1739.5238732480434,0.0,25.173809453461914,22.040991792186095,0.0,1575.1006257332353,22.85788822760069,23.197242521896353,0.0,460.1043799691366,22.577708817013168,27.052492023377717,0.0,495.9366063665366,22.23689314597037,23.0750490938576,0.0,445.94054682384643,24.122023094062854,29.70067130086836,0.0,1003.394504416899,0.0,3587.555352774125,0.0,0.0,0.0,0.0,0.0,15.631779297694688,0.0,532.6115348381668,1744.3983930926274,0.0,0.0,0.0,0.0,1734.5598752401118,2168.1998440501393,0.0,0.0,7.313770722154091,7.313770722154091,0.0,0.0,60.06518284685361,0.038922811044644075,7.313770722154091,0.0,10.967437767816303,0.0030497502806557998,-2.771424674565342,16.001183191419546,0.5098568916341464,0.0030497502806557998,16.0,72.26091228333209,0.004091463316905223,0.03475138315933546,0.0,7.219999999999999,0.0,4.499426244663107,0.31057230924622753,0.002305750018057703,11.5,4.499426244663107,0.31057230924622753,0.002305750018057703,4.5,42907737.29762156,1471326.027819956 
 01/22  16:00:00,3.1125,11.0,5.0,11.0,5.0,20.0,23.80238885150392,2.9732588778747,24.97555212175693,2.3727640389307183,22.44526771262887,1.1507527885843412,22.486038317255613,3.498767482813856,22.525974979561294,0.6869103702613053,24.164132061712174,5.5322859180004,23.80238885150392,25.64887272020131,1475.6775268121833,0.0,24.97555212175693,22.91383769279191,0.0,1532.0144662922007,22.44526771262887,24.445769061963173,0.0,435.62205499351086,22.486038317255613,28.82771807558487,0.0,492.76251080978193,22.525974979561294,23.524971192359065,0.0,486.55434571514064,24.164132061712174,30.03351390234398,0.0,1101.6474068076075,0.0,4262.426186912684,12.889794303273653,0.0,0.0,0.0,0.0,0.0,0.0,434.7050830810679,1578.9738536756472,0.0,0.0,30.357569291877603,30.357569291877603,1349.0894626783008,1686.3618283478759,72.63044976833888,12.889794303273653,7.404821592041731,7.378537927716418,0.019418002666975707,85.52024407161254,57.88824676078194,0.04281567737394816,7.404821592041731,0.019418002666975707,11.178953196935238,0.003037675892549804,-2.8556094318547163,15.955144589348428,0.5173462901816024,0.003037675892549804,16.0,67.30430228416131,0.0035277096839015035,0.03928796769004666,0.0008729805196065863,7.219999999999999,0.0,4.499886352451989,0.31057230924622753,0.002163822617786528,11.5,4.499886352451989,0.31057230924622753,0.002163822617786528,4.5,41402576.44646766,1483227.2551183861 
 01/22  17:00:00,1.6124999999999998,11.0,5.0,11.0,5.0,20.0,23.761625581009525,3.143456915734466,24.280316903925062,2.7400475293059166,22.203092706687666,0.9058916750279109,22.214797386260823,3.731089201077312,22.33406533102116,0.5703630042723629,24.12900895820725,5.865276594611318,23.761625581009525,26.023886758779973,1283.593094209776,0.0,24.280316903925062,24.529100621439127,0.0,884.5384508798423,22.203092706687666,24.374240097364382,0.0,279.39874507605197,22.214797386260823,29.789477398377738,0.0,336.6831309420868,22.33406533102116,23.60232306113363,0.0,441.02785715204004,24.12900895820725,30.801903540365686,0.0,798.5526741847839,0.0,6166.461097333422,0.0,0.0,0.0,139.538530900666,135.08540531518065,31.186395879495183,0.0,904.7796105089847,2369.2324904533116,0.0,0.0,0.0,0.0,4532.949472766423,5666.186840958029,0.0,0.0,7.44966916750161,7.44966916750161,0.0,0.0,57.90932383289784,0.06204407779929166,7.44966916750161,0.0,8.889073012092185,0.002784289409907991,-3.807500715270592,15.955268871402549,0.4164774063505114,0.002784289409907991,16.0,70.89457774164643,0.007832764542533212,0.052466453614993455,0.0,7.22,0.0,4.49996986871157,0.31057230924622753,0.0021957115201477104,11.5,4.49996986871157,0.31057230924622753,0.0021957115201477104,4.5,37450485.27619244,1392496.0632762471 
 01/22  18:00:00,-1.1500000000000001,11.0,5.0,11.0,5.0,20.0,23.393104303824046,3.013522745376293,22.995555824572925,3.196278632804566,22.202281340144303,0.08176315462363148,22.202008902664563,3.434069790457386,22.202245112874657,-0.2854833880470836,24.127020712278362,6.778145198734813,23.393104303824046,26.36451475609873,1285.7362848144849,0.0,22.995555824572925,27.36725961528951,0.0,557.4537745888153,22.202281340144303,22.950889389482533,0.0,124.32872841504056,22.202008902664563,29.195170990567526,7.459862833627426,70.308764447563,22.202245112874657,22.295328275467465,0.0,199.45739009979263,24.127020712278362,32.813175848772744,0.0,644.5568536187724,0.0,5538.341325746473,0.0,0.0,0.0,291.0675742588238,403.3910682002843,259.03149790003613,0.0,1770.2210060794735,2773.217795397812,0.0,0.0,0.0,0.0,5538.341325746473,6922.92665718309,0.0,0.0,7.44966916750161,7.44966916750161,0.0,0.0,61.386323715714326,0.06419066241656216,7.44966916750161,0.0,7.580146159891688,0.002569191963954004,-4.682165719598735,16.000013423304875,0.3705044250126874,0.002569191963954004,16.0,81.71566482972537,0.015205637606106479,0.043838647067820743,0.0,7.22,0.0,4.500012775238565,0.31057230924622753,0.0021491164651059745,11.5,4.500012775238565,0.31057230924622753,0.0021491164651059745,4.5,37415054.482574925,1354960.257918031 
 01/22  19:00:00,-2.8875,5.5,2.5,5.5,2.5,10.0,22.53028633613787,2.36554796204965,22.204588212520207,1.612303461738988,22.201976606497105,-1.6053887765218358,22.203206050818366,1.7533804150498558,22.202087749470643,-1.944889693908817,23.037261772504703,6.04570977279398,22.53028633613787,26.531818201208452,864.82493115376,0.0,22.204588212520207,25.67822685712018,409.0884024660014,20.88562618471431,22.201976606497105,20.007024751090775,288.99024642505503,0.0,22.203206050818366,25.936690359239222,823.9237200973427,0.0,22.202087749470643,19.446246699408608,252.17298292292668,0.0,23.037261772504703,33.31344633469309,0.0,557.9894802886946,0.0,8583.807595226177,0.0,0.0,879.2556670882412,703.5281540845547,1286.9827726986152,709.7760119069962,0.0,2313.799441308048,2819.523738867067,0.0,0.0,0.0,0.0,8583.807595226177,10729.75949403272,0.0,0.0,7.44966916750161,7.44966916750161,0.0,0.0,59.71380603239327,0.09195006004827612,7.44966916750161,0.0,7.45519223769221,0.0024910530648558013,-5.029879588427453,16.00007944062029,0.3705044250126874,0.0024910530648558013,16.0,81.9998050921616,0.02198696016718193,0.045143501926470424,0.0,7.22,0.0,4.4982900634956575,0.31057230924622753,0.002081621799038107,11.5,4.4982900634956575,0.31057230924622753,0.002081621799038107,4.5,23040963.60973838,1354960.257918031 
 01/22  20:00:00,-3.675,0.0,0.0,0.0,0.0,0.0,21.475946824822376,0.08773314980906405,22.20233275078639,-1.5475936500957421,22.201401225721156,-4.082018420955853,22.20358920398361,-1.334345791685585,22.201284280207837,-4.30752199923312,22.220895817643957,2.9947912215407726,21.475946824822376,23.96179107189085,578.3972341467334,0.0,22.20233275078639,20.142474095328957,1465.4120334752797,0.0,22.201401225721156,16.25818254684323,660.7325081369571,0.0,22.20358920398361,20.500696696531715,1597.1551073206124,0.0,22.201284280207837,15.946406606933678,644.0489828786484,0.0,22.220895817643957,28.344789819832965,318.47950209078306,62.824077281649494,0.0,12352.05618434382,0.0,0.0,1954.3329064894224,1075.0799146195527,2059.460828223767,1101.410055988607,744.5624959097152,2560.7746149913805,2881.5221229604676,0.0,0.0,0.0,0.0,12352.05618434382,15440.070230429774,0.0,0.0,7.44966916750161,7.44966916750161,0.0,0.0,60.363884435777805,0.13652487967461108,7.44966916750161,0.0,7.287432223522157,0.002375714774802998,-5.5776307369992235,15.99993663510591,0.3705044250126874,0.002375714774802998,16.0,81.99999998722392,0.02560335423483524,0.047507688832663,0.0,7.22,0.0,4.4994346661112585,0.31057230924622753,0.00206266422966321,11.5,4.4994346661112585,0.31057230924622753,0.00206266422966321,4.5,12282702.005340025,1354960.257918031 
 01/22  21:00:00,-4.2125,0.0,0.0,0.0,0.0,0.0,20.400848320710345,-1.8860802067153235,19.883870932431208,-2.66399591171034,20.068260793459558,-3.4908076063494473,19.797788073994006,-2.5295539189953753,20.102316897632864,-3.462085110095969,21.192511523428152,0.6703290439067985,20.400848320710345,21.80111101108971,326.1454295285929,0.0,19.883870932431208,21.11761460871258,100.01285194298387,0.0,20.068260793459558,19.51352584356507,71.96143605435122,0.0,19.797788073994006,21.47042277973318,101.16267850925988,0.0,20.102316897632864,19.524361128049918,76.89287877231595,0.0,21.192511523428152,25.488617923024126,1.450831119163638,5.364638109789473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.44966916750161,7.44966916750161,0.0,0.0,60.83869057197507,0.0,7.44966916750161,0.0,20.13807921378469,0.0032548410931222344,-1.8700330613724332,21.142987700336498,0.3705044250126874,0.0032548410931222344,16.0,81.99999999999983,0.0,0.0,0.0,7.22,0.0,-4.2125,0.00621144618492455,0.002049480522607719,11.5,-4.2125,0.00621144618492455,0.002049480522607719,4.5,7114960.257918031,1354960.257918031 
 01/22  22:00:00,-5.1499999999999995,0.0,0.0,0.0,0.0,0.0,19.14646742125226,-2.03546936297079,18.62903871950875,-2.496819098361388,18.912595839238172,-2.482493217057628,18.557898157999944,-2.4524639378254687,18.946880420057322,-2.432229973610337,20.244779818328414,-0.5819643303930399,19.14646742125226,23.27819427720206,99.1833393293864,0.0,18.62903871950875,23.130174711047566,105.58494808955177,0.0,18.912595839238172,22.754590946873634,70.04403072703494,0.0,18.557898157999944,23.319132583641704,105.31062212496337,0.0,18.946880420057322,22.801423898568576,74.76008145071461,0.0,20.244779818328414,24.534007119963444,0.0,22.62391358646707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.44966916750161,7.44966916750161,0.0,0.0,60.83869057197507,0.0,7.44966916750161,0.0,18.953177306046072,0.003187498137079986,-2.1112814821032457,19.958210233074006,0.3705044250126874,0.003187498137079986,16.0,81.99999999999983,0.0,0.0,0.0,7.22,0.0,-5.1499999999999995,0.00621144618492455,0.0020260639595266923,11.5,-5.1499999999999995,0.00621144618492455,0.0020260639595266923,4.5,3064960.257918031,1354960.257918031 
 01/22  23:00:00,-5.225,0.0,0.0,0.0,0.0,0.0,18.15608913627914,-2.093812134599391,18.002657907017188,-2.419922521272422,18.27891422684027,-2.288662370328294,17.964135811766774,-2.4153517893703578,18.303166618767378,-2.2678808799358636,19.78169289832861,-1.4634783879566537,18.15608913627914,24.643212090863408,244.13765060596688,0.0,18.002657907017188,24.210437309460737,78.86281207488071,0.0,18.27891422684027,24.056981735974187,48.00186643826174,0.0,17.964135811766774,24.278303397708957,77.55734956772181,0.0,18.303166618767378,24.06218627553651,51.176929937789396,0.0,19.78169289832861,23.46513463233953,0.0,62.050407759309735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.44966916750161,7.44966916750161,0.0,0.0,60.83869057197507,0.0,7.44966916750161,0.0,17.990341190817347,0.0031784907092091393,-2.1449589542457472,18.995390767658954,0.3705044250126874,0.0031784907092091393,16.0,81.99999999999983,0.0,0.0,0.0,7.22,0.0,-5.225,0.00621144618492455,0.0019702582121208217,11.5,-5.225,0.00621144618492455,0.0019702582121208217,4.5,3064960.257918031,1354960.257918031 
 01/22  24:00:00,-5.6875,0.0,0.0,0.0,0.0,0.0,17.3326153710289,-2.2432474427257953,17.569567169899656,-2.4684449165032962,17.80646905436253,-2.362827742392206,17.550193824885547,-2.4742369093015406,17.821033179138222,-2.3521598619171007,19.425659619551563,-2.013398572510255,17.3326153710289,25.63231709184609,378.89308990387553,0.0,17.569567169899656,24.778449710373625,45.35207401755025,0.0,17.80646905436253,24.62813322368403,22.37669540558909,0.0,17.550193824885547,24.796676147630585,44.39194259787382,0.0,17.821033179138222,24.627556458098336,23.615743849877447,0.0,19.425659619551563,22.914045219199394,0.0,101.3891186593346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.44966916750161,7.44966916750161,0.0,0.0,60.83869057197507,0.0,7.44966916750161,0.0,17.1353535037547,0.0031430523467426783,-2.278279896474617,18.140468591912434,0.3705044250126874,0.0031430523467426783,16.0,81.99999999999983,0.0,0.0,0.0,7.22,0.0,-5.6875,0.00621144618492455,0.001934516443030436,11.5,-5.6875,0.00621144618492455,0.001934516443030436,4.5,3064960.257918031,1354960.257918031 
 01/23  01:00:00,-5.7875,0.0,0.0,0.0,0.0,0.0,16.660285487030123,-2.412926813295448,17.256584707347095,-2.5641302914928774,17.449101926865364,-2.493119274173147,17.2497552685127,-2.571190775954152,17.456241214635185,-2.4872153512804673,19.16811299207602,-2.365340517256798,16.660285487030123,26.370498066362416,502.25987078003004,0.0,17.256584707347095,25.071105573452364,14.73024499576735,0.0,17.449101926865364,24.915795072111404,2.4455409481428774,2.919942178063309,17.2497552685127,25.067073472721074,14.458742912913749,0.0,17.456241214635185,24.916898351994828,2.3929259473586626,3.444190028150615,19.16811299207602,22.60852669681983,0.0,136.14638004188026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.44966916750161,7.44966916750161,0.0,0.0,60.83869057197507,0.0,7.44966916750161,0.0,16.43682294228832,0.0030993732216146883,-2.444429328198948,17.44201878686677,0.3705044250126874,0.0030993732216146883,16.0,81.99999999999983,0.0,0.0,0.0,7.22,0.0,-5.7875,0.00621144618492455,0.001979966623672025,11.5,-5.7875,0.00621144618492455,0.001979966623672025,4.5,3064960.257918031,1354960.257918031 
 01/23  02:00:00,-5.6,0.0,0.0,0.0,0.0,0.0,16.11892145354862,-2.574724744807788,17.03197024548406,-2.688254334705452,17.187545037095038,-2.6406471168235477,17.035156290078834,-2.694178718312025,17.187341942559826,-2.6366958137869343,18.961045748734957,-2.6170521128167086,16.11892145354862,26.927497881568662,611.0863150273453,0.0,17.03197024548406,25.166566101720424,0.0,11.78081801980278,17.187545037095038,25.019605894308135,0.0,20.356711267151297,17.035156290078834,25.14896178781873,0.0,11.39250990404355,17.187341942559826,25.0282337432813,0.0,22.448322742869607,18.961045748734957,22.42398493825765,0.0,163.83400485003466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.44966916750161,7.44966916750161,0.0,0.0,60.83869057197507,0.0,7.44966916750161,0.0,15.878382329556107,0.0030580542669518783,-2.603597460089892,16.883654578941933,0.3705044250126874,0.0030580542669518783,16.0,81.99999999999983,0.0,0.0,0.0,7.22,0.0,-5.6,0.00621144618492455,0.0020120932412628777,11.5,-5.6,0.00621144618492455,0.0020120932412628777,4.5,3064960.257918031,1354960.257918031 
 01/23  03:00:00,-5.225,0.0,0.0,0.0,0.0,0.0,15.698990803991455,-2.73664565612593,16.85822253601531,-2.8383939751623624,16.979576987171143,-2.8015878601172854,16.868445497646945,-2.8432178758445517,16.97363323787111,-2.7980985160001226,18.785754032906606,-2.832536998973632,15.698990803991455,27.286473283170096,694.609600367578,0.0,16.85822253601531,25.126360580872944,0.0,32.65373954377185,16.979576987171143,25.01093450078124,0.0,35.666464880320575,16.868445497646945,25.099877973464007,0.0,31.682085113817323,16.97363323787111,25.027704132552085,0.0,38.91808282694723,18.785754032906606,22.264143534312623,0.0,184.41955736382852,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.44966916750161,7.44966916750161,0.0,0.0,60.83869057197507,0.0,7.44966916750161,0.0,15.441753219636404,0.0030174095432143307,-2.762105308392724,16.44710063842314,0.3705044250126874,0.0030174095432143307,16.0,81.99999999999983,0.0,0.0,0.0,7.22,0.0,-5.225,0.00621144618492455,0.002016537394065103,11.5,-5.225,0.00621144618492455,0.002016537394065103,4.5,3064960.257918031,1354960.257918031 
 01/23  04:00:00,-6.062499999999999,0.0,0.0,0.0,0.0,0.0,15.364175202744956,-2.9152583157192185,16.72090888849753,-3.01931514917315,16.798366956996844,-2.9843303758650808,16.726950201387567,-3.023695444214817,16.788114848157946,-2.980593919235908,18.652361491835435,-3.051073171561414,15.364175202744956,27.463005591951013,758.4988825697253,0.0,16.72090888849753,24.96351600753787,9.006508581106175,24.502253436551882,16.798366956996844,24.91419112485363,0.0,47.0119353400039,16.726950201387567,24.944709471554415,7.796320796105306,28.627919603381656,16.788114848157946,24.938259570528604,0.0,51.11925814874081,18.652361491835435,22.04162085055486,0.0,201.53132745815657,0.0,25.05689649282506,0.0,0.0,34.09862408956872,0.0,26.57377339098201,0.0,0.0,0.0,3.574901312670878,0.0,0.0,0.0,0.0,25.05689649282506,31.321120616031322,0.0,0.0,7.44966916750161,7.44966916750161,0.0,0.0,60.65806352753235,0.0002766759682585059,7.44966916750161,0.0,15.081470101268344,0.002971186015198087,-2.9448071168216483,16.09645312971228,0.3705044250126874,0.002971186015198087,16.0,81.99999999999983,0.0,0.00001636625295853362,0.0,7.22,0.0,-6.062499999999999,0.00621144618492455,0.0018435488953541506,11.5,-6.062499999999999,0.00621144618492455,0.0018435488953541506,4.5,3065219.131237862,1354960.257918031 
 01/23  05:00:00,-7.0125,0.0,0.0,0.0,0.0,0.0,15.093929280148506,-3.1105242453697626,16.700018305120256,-3.211933131354443,16.70029339725242,-3.17948160827844,16.699943259776283,-3.2159804143428032,16.700668526109137,-3.1760108010379,18.567053975379345,-3.263422804832687,15.093929280148506,27.488521553735605,825.9361459284007,0.0,16.700018305120256,24.594316621756622,100.45143922013511,0.0,16.70029339725242,24.66127494375095,1.3717690894787324,16.69912420142998,16.699943259776283,24.586034682278687,91.6302488811603,0.0,16.700668526109137,24.667908182507944,1.3624069334318847,14.808045955440491,18.567053975379345,21.766514919295563,0.0,202.40394561806028,0.0,218.98220606060033,0.0,0.0,156.0569228232887,31.583224507315183,144.26674271119424,38.34712088147294,0.0,0.0,78.13378023040877,0.0,0.0,0.0,0.0,218.98220606060033,273.7277575757504,0.0,0.0,7.44966916750161,7.44966916750161,0.0,0.0,57.43722174848684,0.0020948020250001562,7.44966916750161,0.0,14.78556193937609,0.0029218677567825323,-3.1425835832432947,15.999828689877928,0.3705044250126874,0.0029218677567825323,16.0,81.99999999999983,0.0,0.0004160573704218669,0.0,7.22,0.0,-7.0125,0.00621144618492455,0.0017357348344217806,11.5,-7.0125,0.00621144618492455,0.0017357348344217806,4.5,3066916.9116931213,1354960.257918031 
 01/23  06:00:00,-7.8875,0.0,0.0,0.0,0.0,0.0,14.869050369026011,-3.2959023045180293,16.700400220070748,-3.3579899031506506,16.700453217045318,-3.334838433711237,16.700156163493936,-3.361254659236022,16.69995693698761,-3.332906311961949,18.568702815642812,-3.4121753079262054,14.869050369026011,27.45697748901724,906.4158115329228,0.0,16.700400220070748,24.292274826704592,110.69687006937528,0.0,16.700453217045318,24.339742943869926,2.1456835163597816,1.7414818297293095,16.700156163493936,24.28595556503143,104.1200886891067,0.0,16.69995693698761,24.34448622387556,2.152696597583258,1.7259381714519009,18.568702815642812,21.492664022647208,0.0,202.50895684057372,0.0,416.85803214093977,0.0,0.0,166.318293775774,47.31402676654959,156.75900560016024,52.154283685976296,0.0,0.0,170.01503892269747,0.0,0.0,0.0,0.0,416.85803214093977,521.0725401761747,0.0,0.0,7.44966916750161,7.44966916750161,0.0,0.0,51.92867027720271,0.003303609630285257,7.44966916750161,0.0,14.540076704553124,0.0028747068787544046,-3.3345764740488626,15.999938059237431,0.3705044250126874,0.0028747068787544046,16.0,81.99999999999989,0.0,0.0009807417520609051,0.0,7.22,0.0,-7.8875,0.00621144618492455,0.0017267519845227289,11.5,-7.8875,0.00621144618492455,0.0017267519845227289,4.5,3068038.2870230977,1354960.257918031 
 01/23  07:00:00,-7.987500000000001,0.0,0.0,0.0,0.0,0.0,15.223894323682789,-4.180637695528832,20.109440772998973,-4.8437847034189,20.526890234788844,-5.751618652325696,20.0243811592061,-4.783019095748919,20.542892299187717,-5.903512370853277,20.72367691110895,-4.2897235236049065,15.223894323682789,24.94689638255027,1895.7193468368246,0.0,20.109440772998973,17.42513413114927,3391.935308927984,0.0,20.526890234788844,15.786384773699119,1685.2320725420636,0.0,20.0243811592061,17.600247113562993,3265.084492345487,0.0,20.542892299187717,15.5756550072143,1690.8477374388049,0.0,20.72367691110895,17.51021682071757,2835.5013995222216,0.0,0.0,23874.626546326093,0.0,0.0,3717.9159227128835,1990.0597197359884,3567.171271752778,2028.648862049574,3207.601225240557,3909.4396423240973,3253.67024045799,0.0,0.0,0.0,0.0,22853.4458046558,28566.80725581975,0.0,0.0,7.449669167501609,7.449669167501609,0.0,0.0,70.46758140488933,0.4917100204510736,7.449669167501609,0.0,6.225823597826736,0.0018819215705867692,-8.236147447914512,15.94238810453935,0.3705044250126874,0.0018819215705867692,16.0,81.52763808194116,0.05491041719560104,0.0672962993514563,0.0,7.219999999999999,0.0,4.499973024347293,0.31057230924622753,0.00172070755981962,11.5,4.499973024347293,0.31057230924622753,0.00172070755981962,4.5,3527655.924179457,1354960.257918031 
 01/23  08:00:00,-7.8,0.0,0.0,0.0,0.0,0.0,15.928272492249295,-6.279075119463318,21.73648808296663,-6.96357527693229,22.11386224054682,-8.028666383418757,21.65126638667924,-6.862477907117066,22.110639114801664,-8.138054364063782,21.906839918796585,-5.858325902182107,15.928272492249295,19.91691987955107,2247.6491670080304,0.0,21.73648808296663,13.057754541577392,3303.302237023106,0.0,22.11386224054682,11.619239102604054,1337.235556275638,0.0,21.65126638667924,13.242284037744199,3181.622615421684,0.0,22.110639114801664,11.509619162426517,1505.4780310863166,0.0,21.906839918796585,14.209519850667622,2778.8188338302143,0.0,0.0,21213.424342933093,0.0,0.0,3755.7802474268983,1745.4624800869447,3603.444558589428,1955.7809260449544,3240.7113819227543,3850.7330328520393,3236.010820744906,0.0,0.0,0.0,0.0,21213.424342933093,26516.780428666367,0.0,0.0,7.44966916750161,7.44966916750161,0.0,0.0,71.15025858662435,0.46667210691372957,7.44966916750161,0.0,6.32981244538512,0.0018148063618121384,-8.637601755392868,16.00030221861059,0.3705044250126874,0.0018148063618121384,16.0,82.0,0.0517963598385834,0.06411950520953516,0.0,7.22,0.0,4.500009409250832,0.31057230924622753,0.001718242793009008,11.5,4.500009409250832,0.31057230924622753,0.001718242793009008,4.5,3504275.7010686034,1354960.257918031 
 01/23  09:00:00,-5.362499999999999,11.0,5.0,11.0,5.0,20.0,17.052059028737286,-5.8945549524538094,22.2005258215395,-3.7878750294799577,22.216016592118613,-4.5916002592427985,22.200288360157103,-3.706834874680058,22.201200956848023,-4.716971800804308,22.200172516220615,-2.782799261568898,17.052059028737286,19.195052579760336,3269.6648806567264,0.0,22.2005258215395,16.813723927372976,1401.1638499717633,0.0,22.216016592118613,15.662300107055005,48.285583135911736,197.96807146028402,22.200288360157103,16.93087735417726,1353.601147391794,0.0,22.201200956848023,15.504130034855557,560.5183982606254,0.0,22.200172516220615,18.30289093028445,78.57388908461078,165.2317556839695,0.0,11224.939031062651,0.0,0.0,1891.5004398850388,266.09938468505504,1817.7250764319492,1017.705167404167,401.6110323278075,3089.1917338782487,3175.8794999553534,0.0,0.0,0.0,0.0,11224.939031062651,14031.173788828313,0.0,0.0,7.44966916750161,7.44966916750161,0.0,0.0,63.067495392472615,0.14299730594223886,7.44966916750161,0.0,6.494857370477863,0.0020465350401380543,-7.28574850776765,16.000325936890977,0.3705044250126874,0.0020465350401380543,16.0,82.0,0.03508942724765578,0.06086846252725105,0.0,7.22,0.0,4.499792015373176,0.31057230924622753,0.002019955755468923,11.5,4.499792015373176,0.31057230924622753,0.002019955755468923,4.5,32988969.93238888,1354960.257918031 
 01/23  10:00:00,-2.5249999999999995,11.0,5.0,11.0,5.0,20.0,18.111518750536604,-1.7487772285121885,22.201033724238254,-0.06512017968525174,23.565804315684506,-1.2807211735439483,22.20112317105059,0.06820970423220288,22.200948467812857,-1.6762548323159752,22.895122042329056,1.4453087108513059,18.111518750536604,25.463883992133553,3070.996764411565,0.0,22.201033724238254,22.676965409453206,155.38206230286085,37.55196067957834,23.565804315684506,18.904525837494482,0.0,507.0920091347631,22.20112317105059,22.911119727230144,185.53507650470954,2.132909436812156,22.200948467812857,19.881581988881166,66.18653526642814,7.022906285022998,22.895122042329056,24.314584526443337,0.0,544.8377755634162,0.0,7092.904876851635,0.0,0.0,609.7245292114468,0.0,648.9200798359786,517.0325967312344,0.0,2201.9024457488526,3109.936133985672,0.0,0.0,0.0,0.0,7092.904876851635,8866.131096064542,0.0,0.0,7.44966916750161,7.44966916750161,0.0,0.0,62.878219537447805,0.08849550247296824,7.44966916750161,0.0,6.6795051234382,0.002545104261669253,-4.7532028761647265,15.999951317141296,0.3705044250126874,0.002545104261669253,16.0,82.0,0.02051384461083533,0.05752443980830321,0.0,7.219999999999999,0.0,4.499208752160785,0.31057230924622753,0.002430042467769027,11.5,4.499208752160785,0.31057230924622753,0.002430042467769027,4.5,43287875.18993639,1354960.257918031 
 01/23  11:00:00,-0.6375,11.0,5.0,11.0,5.0,20.0,19.306143710796924,1.1220259278639961,22.350927812597075,2.0332448974104755,24.79397784958056,0.9027289322579025,22.20051483747276,2.21156010643439,22.200899247099247,-0.14896279636448645,23.48805883601696,4.423773927601722,19.306143710796924,29.596884253146925,2852.7257985501597,0.0,22.350927812597075,26.19585365278067,0.0,470.92965571307843,24.79397784958056,20.846735468240304,0.0,590.1110760408944,22.20051483747276,26.781764109475983,0.0,282.17302598902984,22.200899247099247,22.54081485670204,0.0,152.05833456043882,23.48805883601696,28.971530421767035,0.0,592.8000296893282,0.0,5208.840679558473,0.0,0.0,34.64658975409051,0.0,184.73747727871068,306.37054228165965,0.0,1611.023705418339,3041.730241403909,0.0,0.0,0.0,0.0,5208.840679558473,6511.050849448092,0.0,0.0,7.44966916750161,7.44966916750161,0.0,0.0,64.34035972756946,0.07035425890047634,7.44966916750161,0.0,6.868003816077956,0.0028852461653885706,-3.2785580677787434,16.000381179799643,0.3705044250126874,0.0028852461653885706,16.0,81.46109938671421,0.013271281052879015,0.05429865673331242,0.0,7.22,0.0,4.499463452515445,0.31057230924622753,0.0026690798748163855,11.5,4.499463452515445,0.31057230924622753,0.0026690798748163855,4.5,44620931.06086318,1354960.257918031 
 01/23  12:00:00,0.6875,8.8,4.0,8.8,4.0,16.0,20.43318471916048,2.4215017898387856,23.06177244625288,2.7281397691117473,24.422117537453982,0.6927820200418163,22.229267412189138,2.822724003170129,22.201052959358247,0.1667674832908449,23.722316367789233,5.645976075338188,20.43318471916048,30.284961459954452,2478.9044432295714,0.0,23.06177244625288,26.362515489983224,0.0,560.2885574442032,24.422117537453982,20.998746629227583,0.0,688.2385957033125,22.229267412189138,27.911234357139026,0.0,434.71495611984085,22.201052959358247,23.103908309543108,0.0,239.81765836511715,23.722316367789233,31.085993116943897,0.0,609.6780413384147,0.0,4341.017723363604,0.0,0.0,0.0,0.0,32.865498312783146,216.7753665399303,0.0,1195.5390621355198,2917.2320939109172,0.0,0.0,0.0,0.0,4341.017723363604,5426.272154204506,0.0,0.0,7.44966916750161,7.44966916750161,0.0,0.0,64.35185109759287,0.05879724065029994,7.44966916750161,0.0,7.484336017151625,0.0029714974732199272,-2.9482568191991847,16.027741479116973,0.38562693054129465,0.0029714974732199272,16.0,80.39321588428176,0.00899665797471198,0.04849378501401994,0.0,7.219999999999999,0.0,4.4999229212746155,0.31057230924622753,0.0026196443995507813,11.5,4.4999229212746155,0.31057230924622753,0.0026196443995507813,4.5,43269741.73491064,1364606.3592469622 
 01/23  13:00:00,1.7875000000000003,4.4,2.0,4.4,2.0,8.0,21.314770740864155,2.2383612380772586,23.880405350102826,1.6588827014048375,24.20351258533373,-0.4739519056512421,22.202690279144694,1.5841226440130023,22.20078641013402,-1.212859154776875,23.611043310621348,4.994154059904518,21.314770740864155,28.33155324678461,1922.8593001294041,0.0,23.880405350102826,23.274931965274234,0.0,627.5064821460737,24.20351258533373,19.442690940832538,0.0,550.2432096367331,22.202690279144694,25.61078276672532,0.0,345.55816185247687,22.20078641013402,20.66222556551993,0.0,190.41897530123418,23.611043310621348,29.918784838208428,0.0,602.992233039651,0.0,4117.428318475515,0.0,0.0,0.0,0.0,121.66034853042714,267.96098728020627,0.0,850.4133347598321,2917.920933116796,0.0,0.0,0.0,0.0,4117.428318475515,5146.785398094393,0.0,0.0,7.44966916750161,7.44966916750161,0.0,0.0,64.71849798240413,0.05689686661004462,7.44966916750161,0.0,7.197787940795011,0.00281801285822965,-3.569912487637842,16.000456250439804,0.3705044250126874,0.00281801285822965,16.0,79.00472441983617,0.00590450872661513,0.048960591174626034,0.0,7.22,0.0,4.500033372703604,0.31057230924622753,0.0024857992735386083,11.5,4.500033372703604,0.31057230924622753,0.0024857992735386083,4.5,39208323.886715464,1354960.257918031 
 01/23  14:00:00,2.5749999999999997,8.8,4.0,8.8,4.0,16.0,22.262831414069893,1.2994617986723505,24.71219430606829,1.355896906225028,23.594001043210582,-0.4335974060565496,22.477844148345312,1.2866001654082195,22.200417601551067,-1.1003626915428644,23.98393633124061,4.639500977099493,22.262831414069893,24.985775855534456,1860.7900069437078,0.0,24.71219430606829,21.641883280616188,0.0,1008.8508566547416,23.594001043210582,20.258684463929846,0.0,508.75162310067924,22.477844148345312,24.637307495942487,0.0,487.5645272620659,22.200417601551067,20.85132501173446,0.0,367.8335307788076,23.98393633124061,28.528624658309436,0.0,708.1860047674123,0.0,3503.2003549232936,0.0,0.0,0.0,0.0,0.0,90.18057966717691,0.0,603.3883262583067,2546.8688946991515,0.0,0.0,0.0,0.0,2698.4466336084806,3373.0582920106012,0.0,0.0,7.44966916750161,7.44966916750161,0.0,0.0,63.648726748176514,0.04611251534766346,7.44966916750161,0.0,8.61044894096109,0.0028332422078970916,-3.5401750006906405,16.006958427051003,0.41782854879420367,0.0028332422078970916,16.0,78.07525001053892,0.004055739345045039,0.041608060538777664,0.0,7.219999999999999,0.0,4.499826234222637,0.31057230924622753,0.0024264108233918473,11.5,4.499826234222637,0.31057230924622753,0.0024264108233918473,4.5,41933245.98768814,1390017.5028303277 
 01/23  15:00:00,3.1125,11.0,5.0,11.0,5.0,20.0,23.15206981165856,2.2931219282027837,25.025387883469307,2.349297150010446,23.118441827081313,0.9153499086819118,22.753322206765954,2.7043218086504717,22.292379859006637,0.23936366829555095,24.16272230022033,5.385269714266917,23.15206981165856,25.419565220780726,1844.3725499694183,0.0,25.025387883469307,22.822376771685956,0.0,1518.6880745782692,23.118441827081313,23.093214732769933,0.0,478.4944259191939,22.753322206765954,26.82335840307386,0.0,510.16832861849895,22.292379859006637,23.081814728982803,0.0,463.3384241111464,24.16272230022033,29.733340753520544,0.0,1128.451481810207,0.0,3502.581174509939,0.0,0.0,0.0,0.0,0.0,3.3267513438037906,0.0,434.94980244411386,1663.1882601274297,0.0,0.0,0.0,0.0,1442.2908244513192,1802.8635305641487,0.0,0.0,7.449669167501609,7.449669167501609,0.0,0.0,60.60147051903931,0.040321236203933256,7.449669167501609,0.0,11.00899750219548,0.003183361416008001,-2.226477958134807,15.987835621106058,0.5210664399569388,0.003183361416008001,16.0,70.19706994576958,0.0033519356062858717,0.03695285074357582,0.0,7.219999999999999,0.0,4.4998292182330015,0.31057230924622753,0.0024988177604104204,11.5,4.4998292182330015,0.31057230924622753,0.0024988177604104204,4.5,42925289.55400288,1487544.195259775 
 01/23  16:00:00,3.675,11.0,5.0,11.0,5.0,20.0,23.599210622677024,3.277763705062657,25.00108316392646,3.024187593425713,22.586957603088017,1.641382197556538,22.65052022778675,3.8661319779768557,22.465408403907922,1.0960458391489443,24.242050022171874,5.886556408518959,23.599210622677024,26.530298821650653,1497.6828866825408,0.0,25.00108316392646,23.962236258309314,0.0,1151.6232012361793,22.586957603088017,25.105654291497142,0.0,481.5555923197868,22.65052022778675,29.29083676964407,0.0,546.0940684345244,22.465408403907922,24.320811205405203,0.0,522.2205497108498,24.242050022171874,30.63745661267219,0.0,930.0315930228885,0.0,6546.967290892004,9.176690249077486,0.0,0.0,0.0,0.0,0.0,0.0,258.5400605931891,1972.954030071218,0.0,0.0,8.571539036311496,8.571539036311496,1060.5621490362903,1325.7026862953628,36.743571500533875,9.176690249077486,7.456438552911253,7.436886168882393,0.00932434496997718,45.92026174961137,56.407491293578886,0.06091912029379486,7.456438552911253,0.00932434496997718,9.35919647934804,0.002984381297775434,-2.996222168309023,15.414529769981588,0.4443614417396097,0.002984381297775434,16.0,62.68795186978027,0.0021529965408789583,0.058766123752915886,0.00024869117255809075,7.219999999999999,0.0,4.499811955367711,0.31057230924622753,0.0023697496783910738,11.5,4.499811955367711,0.31057230924622753,0.0023697496783910738,4.5,41217415.519586325,1419678.775886181 
 01/23  17:00:00,2.5249999999999995,11.0,5.0,11.0,5.0,20.0,23.622153619607012,3.543221594321367,24.00259880749565,3.477207307438292,22.20402952654973,1.048344557980768,22.251349350464157,4.038047688885596,22.239050538508604,0.6200448370355536,24.18781844966275,6.512690983132243,23.622153619607012,26.995072049029773,1335.360312449794,0.0,24.00259880749565,26.268756236513624,0.0,916.8080041520145,22.20402952654973,24.629612937974017,0.0,319.8269689381013,22.251349350464157,30.372444870931925,0.0,407.50124641628713,22.239050538508604,23.82816002180505,0.0,409.84740826753773,24.18781844966275,32.0975073338091,0.0,885.5510193723982,0.0,8370.12190784302,8.057202137995397,0.0,0.0,130.17838143241326,102.0603775537217,89.36501152165818,0.0,618.9000823096267,2166.4496508386856,0.0,0.0,12.945684226134478,12.945684226134478,4361.157918692195,5451.447398365244,27.76490844556359,8.057202137995397,7.498772255978009,7.482506201722829,0.0073807245815624145,35.82211058355899,53.542505950209495,0.0711316323380909,7.498772255978009,0.0073807245815624145,8.918716996273325,0.0028578873299521805,-3.4920067633746252,15.494620905648262,0.4221797090740504,0.0028578873299521805,16.0,62.611828546082556,0.006010682744093655,0.0628734669219537,0.0003727136165696827,7.22,0.0,4.4999800569095765,0.31057230924622753,0.002245605236244296,11.5,4.4999800569095765,0.31057230924622753,0.002245605236244296,4.5,37571881.71841399,1398798.9315513966 
 01/23  18:00:00,-0.0500000000000001,11.0,5.0,11.0,5.0,20.0,23.318227904994295,3.373004131763257,22.86318231730213,3.778006619586483,22.201675416182923,0.272221831398866,22.201816188175755,3.677991715405855,22.20226374449898,-0.11985468102568825,24.1794454301618,7.507367215988374,23.318227904994295,27.16660263914435,1308.7342788071335,0.0,22.86318231730213,28.738668266472224,0.0,547.1129429787203,22.201675416182923,23.28369869278479,0.0,159.22854238548862,22.201816188175755,29.70146003898389,0.0,149.76684486691107,22.20226374449898,22.600900945500502,0.0,200.68759889756151,24.1794454301618,34.38522223519303,0.0,649.0740346938966,0.0,5450.651622110047,0.0,0.0,0.0,256.27799632429026,316.9258842143491,257.8720987379416,0.0,1425.8562558808908,2778.690061801505,0.0,0.0,0.0,0.0,5450.651622110047,6813.314527637559,0.0,0.0,7.500006615171019,7.500006615171019,0.0,0.0,61.08369333584639,0.06221504338019172,7.500006615171019,0.0,7.567580067572437,0.0027002128802917436,-4.082733127719114,16.000040698335447,0.3705044250126874,0.0027002128802917436,16.0,80.3620216241833,0.011619005945862876,0.04610665166906666,0.0,7.22,0.0,4.49970662477423,0.31057230924622753,0.0022844605941454476,11.5,4.49970662477423,0.31057230924622753,0.0022844605941454476,4.5,37413194.932150334,1354960.257918031 
 01/23  19:00:00,-1.7875000000000003,5.5,2.5,5.5,2.5,10.0,22.523645562552034,2.88941638605902,22.20433237647977,2.3014835329316323,22.20119975514183,-0.8853666675694173,22.20241162347901,2.3239819796426375,22.201262519806644,-1.1927132788695898,23.080078020606148,6.767181643395345,22.523645562552034,27.54883023421411,868.5736503369287,0.0,22.20433237647977,26.965427934297637,440.8452739356129,10.239921789890957,22.20119975514183,21.229859403014625,265.49445637188273,0.0,22.20241162347901,27.006162773487194,766.7579200993781,0.0,22.201262519806644,20.693621064069525,244.93805834923302,0.0,23.080078020606148,34.920516195196626,0.0,561.6376295721734,0.0,8184.690487682197,0.0,0.0,921.7903942130181,680.2496931099424,1230.3559559458838,702.7323776839295,0.0,1970.2223646565249,2823.2405898859565,0.0,0.0,0.0,0.0,8184.690487682197,10230.863109602746,0.0,0.0,7.500006615171019,7.500006615171019,0.0,0.0,59.54529497592008,0.08698899363235901,7.500006615171019,0.0,7.449094430410186,0.0027342255047000667,-3.935820017956045,16.000088614228815,0.3705044250126874,0.0027342255047000667,16.0,81.99855303516013,0.017445031207906,0.045285664752715525,0.0,7.22,0.0,4.498523597228518,0.31057230924622753,0.0023433997937407406,11.5,4.498523597228518,0.31057230924622753,0.0023433997937407406,4.5,23036316.12055602,1354960.257918031 
 01/23  20:00:00,-2.2,0.0,0.0,0.0,0.0,0.0,21.51210300326848,0.944408482021087,22.20203626057788,-0.49227283920278053,22.200872263343832,-2.707957966115987,22.20303722903848,-0.347999968494506,22.1999918292857,-2.8888145015586186,22.22201766426714,3.9048483459417636,21.51210300326848,25.50449183123359,565.1266987384307,0.0,22.20203626057788,21.925432853411603,1426.3218992218058,0.0,22.200872263343832,18.239514446877855,631.8490723845871,0.0,22.20303722903848,22.178305590169316,1526.207188276968,0.0,22.1999918292857,17.96234971927595,621.5074452681176,0.0,22.22201766426714,30.208437742443397,305.80731554374273,62.970944508426214,0.0,11716.095871004018,0.0,0.0,1916.0463997254938,1046.6414066142152,1989.4376587402826,1079.2704804416703,732.3435182725971,2100.27781171208,2882.833042851915,0.0,0.0,0.0,0.0,11716.095871004018,14645.11983875502,0.0,0.0,7.500006615171019,7.500006615171019,0.0,0.0,59.96993235350283,0.12714529857187212,7.500006615171019,0.0,7.290481039784895,0.0027892781570937313,-3.701993157093376,15.999851968474381,0.3705044250126874,0.0027892781570937313,16.0,81.99999984406165,0.019077647780414424,0.04756084052864372,0.0,7.22,0.0,4.498910974318239,0.31057230924622753,0.0025111484939897132,11.5,4.498910974318239,0.31057230924622753,0.0025111484939897132,4.5,12273900.149898525,1354960.257918031 
 01/23  21:00:00,-2.2,0.0,0.0,0.0,0.0,0.0,20.478502261394816,-0.7547332979681116,19.95186095788916,-1.3519948447494765,20.154394200768067,-1.8624104457405481,19.84424828417717,-1.2744291709127147,20.180167850659323,-1.821344671678313,21.190302209985106,1.6291080566187193,20.478502261394816,23.83901237864575,315.3435549737751,0.0,19.95186095788916,23.46393642331413,103.11036147336813,0.0,20.154394200768067,22.245812313259705,73.3592038651052,0.0,19.84424828417717,23.774038017616636,105.7171459037008,0.0,20.180167850659323,22.290136557763873,79.04659925247516,0.0,21.190302209985106,27.31324608316993,6.013537533928712,1.36596779525604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.500006615171019,7.500006615171019,0.0,0.0,60.35072336904277,0.0,7.500006615171019,0.0,20.24479172672719,0.003573852174074695,-0.7584423931939084,21.24911104083888,0.3705044250126874,0.003573852174074695,16.0,81.99999999999494,0.0,0.0,0.0,7.22,0.0,-2.2,0.00621144618492455,0.0025151148745968365,11.5,-2.2,0.00621144618492455,0.0025151148745968365,4.5,7114960.257918031,1354960.257918031 
 01/23  22:00:00,-2.8875,0.0,0.0,0.0,0.0,0.0,19.30363217688336,-0.8014027389539785,18.806260976185293,-1.2108175104953696,19.089431113886036,-1.1551042191589234,18.73677587769675,-1.189445546407463,19.117036070557745,-1.1141801648159322,20.315872445644928,0.4727087997149524,19.30363217688336,25.542951987027944,100.73324005493191,0.0,18.806260976185293,25.46709473908306,107.5550376861271,0.0,19.089431113886036,25.138430290364067,71.72107781832284,0.0,18.73677587769675,25.622855670062116,107.05347696724917,0.0,19.117036070557745,25.180334385494774,77.1029824513219,0.0,20.315872445644928,26.522331617573006,0.44884444879699004,12.812791270557625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.500006615171019,7.500006615171019,0.0,0.0,60.35072336904277,0.0,7.500006615171019,0.0,19.15497152536018,0.003540936837812807,-0.8670573427357188,20.159351578147536,0.3705044250126874,0.003540936837812807,16.0,81.99999999999494,0.0,0.0,0.0,7.22,0.0,-2.8875,0.00621144618492455,0.0023848977237664586,11.5,-2.8875,0.00621144618492455,0.0023848977237664586,4.5,3064960.257918031,1354960.257918031 
 01/23  23:00:00,-2.9875,0.0,0.0,0.0,0.0,0.0,18.391525469896266,-0.8579199154885908,18.25450100595571,-1.126618817744402,18.515215589221533,-1.0111572213299862,18.21384660081386,-1.1278715013604954,18.535649354278,-0.9941184116210116,19.892899378045094,-0.2896773593588176,18.391525469896266,26.912796118299035,228.7937681686958,0.0,18.25450100595571,26.545438709000614,78.81554683286458,0.0,18.515215589221533,26.366469956157903,48.991828916556244,0.0,18.21384660081386,26.610411282715702,77.67466379387167,0.0,18.535649354278,26.369935353062417,52.55062500922622,0.0,19.892899378045094,25.684687498547344,0.0,51.082432390497274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.500006615171019,7.500006615171019,0.0,0.0,60.35072336904277,0.0,7.500006615171019,0.0,18.241589682925294,0.0035300951489540856,-0.9038561053965394,19.245989750032628,0.3705044250126874,0.0035300951489540856,16.0,81.99999999999494,0.0,0.0,0.0,7.22,0.0,-2.9875,0.00621144618492455,0.002398340510226216,11.5,-2.9875,0.00621144618492455,0.002398340510226216,4.5,3064960.257918031,1354960.257918031 
 01/23  24:00:00,-2.8,0.0,0.0,0.0,0.0,0.0,17.64578725660346,-0.9503695906777866,17.887240241826916,-1.1179081420442571,18.098486460797112,-1.0384261805543034,17.863250401414447,-1.1238875767799472,18.111349085716654,-1.031285002128286,19.5713096960535,-0.7018312724643918,17.64578725660346,27.98891325177551,360.67704455127136,0.0,17.887240241826916,27.18459048869611,46.924973941750125,0.0,18.098486460797112,27.00324794213747,25.41215560820757,0.0,17.863250401414447,27.21214281098609,46.229387805053705,0.0,18.111349085716654,26.9974200267401,27.0904527997194,0.0,19.5713096960535,25.324715743177432,0.0,86.34732583208756,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.500006615171019,7.500006615171019,0.0,0.0,60.35072336904277,0.0,7.500006615171019,0.0,17.473097060720463,0.0035081704007388186,-0.9860686222577622,18.47753760432188,0.3705044250126874,0.0035081704007388186,16.0,81.99999999999494,0.0,0.0,0.0,7.22,0.0,-2.8,0.00621144618492455,0.002513553848309721,11.5,-2.8,0.00621144618492455,0.002513553848309721,4.5,3064960.257918031,1354960.257918031 
 01/24  01:00:00,-2.8,0.0,0.0,0.0,0.0,0.0,17.037990228631656,-1.0718837341235559,17.566820553526586,-1.2063406581300304,17.74513375975067,-1.1507268098083379,17.554195889267657,-1.212359940596968,17.751768666410037,-1.1458456714990166,19.277506719515582,-1.017399942608571,17.037990228631656,28.79301056880907,461.8180353379307,0.0,17.566820553526586,27.536000409676866,22.360539573848655,0.0,17.74513375975067,27.354102539960408,6.903709700175398,0.0,17.554195889267657,27.544164745558973,22.118839357924628,0.0,17.751768666410037,27.35375854495395,7.127322610402189,0.0,19.277506719515582,25.12615066375258,0.0,112.82364263362501,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.500006615171019,7.500006615171019,0.0,0.0,60.35072336904277,0.0,7.500006615171019,0.0,16.84361930238744,0.0034789150720604778,-1.0984489124022607,17.848113861134124,0.3705044250126874,0.0034789150720604778,16.0,81.99999999999494,0.0,0.0,0.0,7.22,0.0,-2.8,0.00621144618492455,0.002485797241188808,11.5,-2.8,0.00621144618492455,0.002485797241188808,4.5,3064960.257918031,1354960.257918031 
 01/24  02:00:00,-2.425,0.0,0.0,0.0,0.0,0.0,16.547446219448588,-1.2388308192501347,17.308919932693094,-1.3613733396063221,17.464136336619593,-1.3085212391595091,17.305531146598227,-1.3673710337108504,17.46566433178252,-1.3029248729929983,19.020683771418184,-1.3048779032694102,16.547446219448588,29.294620637833308,539.3312146094127,0.0,17.308919932693094,27.629909494530366,3.936344770173548,0.9818902233863014,17.464136336619593,27.480678086645753,0.0,7.913070119354359,17.305531146598227,27.62204583534603,3.9862768702318476,0.934279635883172,17.46566433178252,27.490818285423153,0.0,8.844993581095196,19.020683771418184,24.929326208576178,0.0,132.15737618031955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.500006615171019,7.500006615171019,0.0,0.0,60.35072336904277,0.0,7.500006615171019,0.0,16.34151838130839,0.003438239217292285,-1.2437876878712004,17.346088050908257,0.3705044250126874,0.003438239217292285,16.0,81.99999999999494,0.0,0.0,0.0,7.22,0.0,-2.425,0.00621144618492455,0.0025985812468661516,11.5,-2.425,0.00621144618492455,0.0025985812468661516,4.5,3064960.257918031,1354960.257918031 
 01/24  03:00:00,-1.5125000000000002,0.0,0.0,0.0,0.0,0.0,16.16582695408213,-1.414352188865291,17.149831824140378,-1.5158237329251545,17.274912882126507,-1.466657220640396,17.154646654366598,-1.5215729685208916,17.27206264548134,-1.4614901792519586,18.824105041959974,-1.5312729331834396,16.16582695408213,29.580596317337072,606.6306801338092,0.0,17.149831824140378,27.55306491466181,0.0,15.297386131840028,17.274912882126507,27.447894087426302,0.0,21.284752413558408,17.154646654366598,27.531487516019826,0.0,14.844349549036622,17.27206264548134,27.464653042785315,0.0,23.276617487294857,18.824105041959974,24.766312655191037,0.0,147.30319828211793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.500006615171019,7.500006615171019,0.0,0.0,60.35072336904277,0.0,7.500006615171019,0.0,15.952701701777231,0.0033900282293729943,-1.4126724586144068,16.957360410697994,0.3705044250126874,0.0033900282293729943,16.0,81.99999999999494,0.0,0.0,0.0,7.22,0.0,-1.5125000000000002,0.00621144618492455,0.0027067363985238788,11.5,-1.5125000000000002,0.00621144618492455,0.0027067363985238788,4.5,3064960.257918031,1354960.257918031 
 01/24  04:00:00,-1.1,0.0,0.0,0.0,0.0,0.0,15.886985982666609,-1.5847297655662622,17.0664625344029,-1.6731665856687805,17.16390873661061,-1.6290417282582652,17.078134929703644,-1.6784251116591546,17.15720570241332,-1.624396480780234,18.706324454936794,-1.722824403812859,15.886985982666609,29.688017019160544,668.1196662547566,0.0,17.0664625344029,27.338207465684228,0.0,31.70846440960065,17.16390873661061,27.270079454293246,0.0,33.27186529668188,17.078134929703644,27.306022990031046,0.0,30.89667956175782,17.15720570241332,27.292219370984263,0.0,36.219292676751365,18.706324454936794,24.55428246439105,0.0,160.86715701124734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.500006615171019,7.500006615171019,0.0,0.0,60.35072336904277,0.0,7.500006615171019,0.0,15.662729962669642,0.003342611245047745,-1.5809324875198905,16.667476259855032,0.3705044250126874,0.003342611245047745,16.0,81.99999999999494,0.0,0.0,0.0,7.22,0.0,-1.1,0.00621144618492455,0.0027108755436777883,11.5,-1.1,0.00621144618492455,0.0027108755436777883,4.5,3064960.257918031,1354960.257918031 
 01/24  05:00:00,-1.1,0.0,0.0,0.0,0.0,0.0,15.689341937108507,-1.748814570008477,17.004550441449172,-1.823608760700424,17.0825796853797,-1.7864381827538676,17.01922173988106,-1.8281902500691345,17.072796829006123,-1.782649956808553,18.63465192113875,-1.8854112702534855,15.689341937108507,29.657464705272492,714.017955646199,0.0,17.004550441449172,27.10342117318295,0.0,43.60529148227289,17.0825796853797,27.0534939550209,0.0,42.00295082159039,17.01922173988106,27.06787170513325,0.0,42.38499853993386,17.072796829006123,27.07882609872442,0.0,45.626180627942404,18.63465192113875,24.332257265799655,0.0,171.89733850110656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.500006615171019,7.500006615171019,0.0,0.0,60.35072336904277,0.0,7.500006615171019,0.0,15.450998941209996,0.0032983382981972096,-1.7474735618105508,16.455827032667383,0.3705044250126874,0.0032983382981972096,16.0,81.99999999999494,0.0,0.0,0.0,7.22,0.0,-1.1,0.00621144618492455,0.002712573410876497,11.5,-1.1,0.00621144618492455,0.002712573410876497,4.5,3064960.257918031,1354960.257918031 
