Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SPACE1-1:Zone People Occupant Count [](Hourly),SPACE2-1:Zone People Occupant Count [](Hourly),SPACE3-1:Zone People Occupant Count [](Hourly),SPACE4-1:Zone People Occupant Count [](Hourly),SPACE5-1:Zone People Occupant Count [](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air Relative Humidity [%](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air Relative Humidity [%](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air Relative Humidity [%](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air Relative Humidity [%](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air Relative Humidity [%](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Electricity:HVAC [J](Hourly) 
 01/24  06:00:00,-1.1,0.0,0.0,0.0,0.0,0.0,15.543354948069062,-1.8958346576015412,16.961445932323652,-1.9609235359802586,17.024914014711438,-1.9289458227281713,16.977726826106355,-1.9648934334993138,17.01280835126361,-1.9256470000186752,18.58786348340685,-2.024679958645751,15.543354948069062,29.57115044342096,747.0996740415555,0.0,16.961445932323652,26.867731988679683,0.0,52.4361497390056,17.024914014711438,26.83140130400231,0.0,48.47399886648998,16.977726826106355,26.83110390318973,0.0,50.86622355597473,17.01280835126361,26.859399244203253,0.0,52.595159659651415,18.58786348340685,24.121332433914667,0.0,180.36483790817078,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.500006615171019,7.500006615171019,0.0,0.0,60.35072336904277,0.0,7.500006615171019,0.0,15.296649976729588,0.0032588874677146997,-1.895356823567107,16.301550964880562,0.3705044250126874,0.0032588874677146997,16.0,81.99999999999494,0.0,0.0,0.0,7.22,0.0,-1.1,0.00621144618492455,0.0027135928117735875,11.5,-1.1,0.00621144618492455,0.0027135928117735875,4.5,3064960.257918031,1354960.257918031 
 01/24  07:00:00,-1.1,0.0,0.0,0.0,0.0,0.0,15.993137225274621,-2.2148568555393213,20.51148503515331,-2.441257193613114,20.915746544103676,-2.660269475909341,20.437913277262687,-2.428028345175006,20.92349613066068,-2.699179772716995,20.63776944697163,-2.3427280049428933,15.993137225274621,27.990241052098938,1722.7939981940126,0.0,20.51148503515331,20.74115099167914,3402.800932939097,0.0,20.915746544103676,19.8776148255015,1683.5093294771377,0.0,20.437913277262687,20.855356121753168,3274.971447943577,0.0,20.92349613066068,19.804251879010906,1687.8389310458633,0.0,20.63776944697163,20.709012528493133,2879.105575114806,0.0,0.0,19990.572536180134,0.0,0.0,3759.3434481528993,2011.993277557513,3606.9378592468242,2050.9840738772436,3243.187176708705,1756.5716750317633,3236.556764205362,0.0,0.0,0.0,0.0,19990.572536180134,24988.215670225167,0.0,0.0,7.500006615171019,7.500006615171019,0.0,0.0,71.37138225257522,0.44853074287963907,7.500006615171019,0.0,6.347002084879289,0.0028653654402394074,-3.4279461587947377,16.000257520351887,0.3705044250126874,0.0028653654402394074,16.0,81.99999999999989,0.014867037027354733,0.06416040194826812,0.0,7.219999999999999,0.0,4.499641412446701,0.31057230924622753,0.002802728363259668,11.5,4.499641412446701,0.31057230924622753,0.002802728363259668,4.5,3487252.279474628,1354960.257918031 
 01/24  08:00:00,-0.7875000000000001,0.0,0.0,0.0,0.0,0.0,16.793367935783774,-2.8524969647635423,22.12149432031549,-3.081329817515014,22.198947239244994,-3.350693215709957,22.07498517073768,-3.05724719397199,22.19696723391839,-3.3812960779509833,21.90794352316527,-2.833397453500924,16.793367935783774,25.208070228810936,2024.3952436341235,0.0,22.12149432031549,17.74956376270201,3073.913935564862,0.0,22.198947239244994,17.26671107309301,1317.733098764098,0.0,22.07498517073768,17.837049960084148,2984.265942179184,0.0,22.19696723391839,17.224138535147972,1328.0267406442094,0.0,21.90794352316527,18.363207756806283,2778.5218988259367,0.0,0.0,18364.0775464143,0.0,0.0,3558.9909596291627,1732.544889935447,3439.9399035681554,1785.6605575012509,3243.0696373401383,1658.5547499604425,3191.3495006166063,0.0,0.0,0.0,0.0,18364.0775464143,22955.096933017874,0.0,0.0,7.500006615171019,7.500006615171019,0.0,0.0,70.25504058527628,0.3772652839319074,7.500006615171019,0.0,6.467060280228471,0.0028173940025585644,-3.631663588470428,16.000365989859368,0.3705044250126874,0.0028173940025585644,16.0,82.0,0.013759157152198137,0.061682870187458716,0.0,7.22,0.0,4.499952014675722,0.31057230924622753,0.0027738411078134613,11.5,4.499952014675722,0.31057230924622753,0.0027738411078134613,4.5,3419950.2816883773,1354960.257918031 
 01/24  09:00:00,-0.225,11.0,5.0,11.0,5.0,20.0,17.90435573440068,-2.1792770817189364,22.200702125749853,-0.6022734112160426,22.201699537417753,-1.2216644283265237,22.20162220297403,-0.543796410552357,22.202289797495215,-1.333930896687866,22.200213952507298,-0.08874841901333608,17.90435573440068,24.885862076282553,2957.594240494161,0.0,22.200702125749853,21.767802398904372,1262.3078178884139,0.0,22.201699537417753,20.69293202767371,468.96810359355743,0.0,22.20162220297403,21.866621626004566,1140.806795277143,0.0,22.202289797495215,20.493475478712085,485.8582035207502,0.0,22.200213952507298,22.661810774108226,73.17738979485,83.69141497213622,0.0,9875.988840389935,0.0,0.0,1753.1491494521106,883.7788069835393,1605.615338551445,943.6841622128268,478.3485275702806,1482.0130200965755,3128.2938950141665,0.0,0.0,0.0,0.0,9875.988840389935,12344.986050487418,0.0,0.0,7.500006615171019,7.500006615171019,0.0,0.0,61.583307105258626,0.1160988211619239,7.500006615171019,0.0,6.634710588647052,0.0027921466810190733,-3.7444108762976827,15.99996514641396,0.3705044250126874,0.0027921466810190733,16.0,82.0,0.011850192823541423,0.058435271871565844,0.0,7.22,0.0,4.499949720520206,0.31057230924622753,0.0027393930237499062,11.5,4.499949720520206,0.31057230924622753,0.0027393930237499062,4.5,32963667.477790557,1354960.257918031 
 01/24  10:00:00,0.375,11.0,5.0,11.0,5.0,20.0,18.77762511311474,0.828550079677865,22.201490796231568,2.0779111350258215,22.202205614261395,0.3888634853752099,22.202047132722313,2.2271904299475587,22.20277323004201,0.11847498794063518,22.77096242988975,3.511155505743374,18.77762511311474,29.947500795193587,2736.3558908696677,0.0,22.201490796231568,26.522695145637716,358.69773402624384,0.0,22.202205614261395,23.48244544986315,28.941163508581155,38.33102596689065,22.202047132722313,26.806799676678654,168.44401286449846,2.47670323230102,22.20277323004201,23.01834739286681,51.86860112583878,10.314207444619171,22.77096242988975,28.368325192855483,0.0,535.6234989923419,0.0,6782.403165218393,0.0,0.0,850.3376357366428,406.0243722733121,631.8778011614461,499.9146711077885,0.0,1293.911659723502,3074.636041549332,0.0,0.0,0.0,0.0,6782.403165218393,8478.00395652299,0.0,0.0,7.500006615171019,7.500006615171019,0.0,0.0,61.78343783533094,0.080064396264597,7.500006615171019,0.0,6.780788865560833,0.002954093771945418,-3.0853379779967307,15.999910954503502,0.3705044250126874,0.002954093771945418,16.0,81.982981789544,0.00993784636270831,0.055823212746764536,0.0,7.22,0.0,4.499968778258408,0.31057230924622753,0.0027760610075852074,11.5,4.499968778258408,0.31057230924622753,0.0027760610075852074,4.5,43279930.686996944,1354960.257918031 
 01/24  11:00:00,1.2874999999999999,11.0,5.0,11.0,5.0,20.0,19.554842085596967,2.336040796305675,22.201637715567742,2.9832768555934117,22.201145142674537,0.8876249352709044,22.201233014093084,3.183803480765865,22.201844715450292,0.5897575585683651,23.28365007091346,5.340582074935671,19.554842085596967,31.783389509049925,2570.075440083345,0.0,22.201637715567742,28.279389960531997,24.584539374963413,62.400509485026134,22.201145142674537,24.34393514551077,0.0,235.69582487505392,22.201233014093084,28.684849905448445,0.0,272.54876708896967,22.201844715450292,23.82489864539876,0.0,161.4182793293545,23.28365007091346,31.254086741926038,0.0,576.9661237535045,0.0,5208.731746873739,0.0,0.0,454.9158949977468,180.13352187379033,194.64283233860118,297.2852593839898,0.0,1007.6865812619934,3026.54525833903,0.0,0.0,0.0,0.0,5208.731746873739,6510.914683592173,0.0,0.0,7.500006615171019,7.500006615171019,0.0,0.0,63.40017138761483,0.06679203052821997,7.500006615171019,0.0,6.910853527886822,0.0030453205157851427,-2.7242354936010504,15.999976440570375,0.3705044250126874,0.0030453205157851427,16.0,80.14298200351757,0.007266573650183905,0.05360467267036379,0.0,7.22,0.0,4.499983234067654,0.31057230924622753,0.0027755273308830127,11.5,4.499983234067654,0.31057230924622753,0.0027755273308830127,4.5,44617558.2112492,1354960.257918031 
 01/24  12:00:00,1.7,8.8,4.0,8.8,4.0,16.0,20.19989988769198,2.876598763261227,22.20117851893618,2.931433545123429,22.201668832746307,0.7291586484592236,22.201654804584653,3.154875590170221,22.20229391620978,0.44165990366835345,23.422593012916003,5.925506232054723,20.19989988769198,31.735580343993192,2271.0487403007846,0.0,22.20117851893618,28.175752935088983,0.0,204.77816139633467,22.201668832746307,24.06639379013098,0.0,299.8653353233786,22.201654804584653,28.624559323857646,0.0,406.9311147869094,22.20229391620978,23.570348823772193,0.0,225.32526029831416,23.422593012916003,32.27166748726607,0.0,588.3668359308715,0.0,4548.717057277231,0.0,0.0,288.4853639846496,116.13942849645264,60.76829038402484,233.56298439514563,0.0,878.2876821483586,2985.4505739335273,0.0,0.0,0.0,0.0,4548.717057277231,5685.896321596538,0.0,0.0,7.500006615171019,7.500006615171019,0.0,0.0,64.3192810021607,0.06142301424692022,7.500006615171019,0.0,7.022254497939141,0.003147147386556599,-2.349818731206258,15.999933990707513,0.3705044250126874,0.003147147386556599,16.0,79.4194779313232,0.006125770139508334,0.051789387920126335,0.0,7.22,0.0,4.4995952852747205,0.31057230924622753,0.0028476190374338434,11.5,4.4995952852747205,0.31057230924622753,0.0028476190374338434,4.5,43262556.14136769,1354960.257918031 
 01/24  13:00:00,2.3874999999999997,4.4,2.0,4.4,2.0,8.0,20.644528157877726,2.442533336689365,22.201372441884416,1.7045445446004186,22.201173425292676,-0.2816203845826821,22.201165308404747,1.9255243349807332,22.202277936768276,-0.49894646409869464,23.09182528013308,4.886967254092829,20.644528157877726,29.94884615730042,1865.3681160936321,0.0,22.201372441884416,25.833851078822285,7.078298043744667,0.5834410783754151,22.201173425292676,22.297152462737415,0.0,172.48522285941084,22.201165308404747,26.2462770206869,0.0,159.24826558753756,22.202277936768276,21.912082864730145,0.0,115.77279742679985,23.09182528013308,30.643434428990673,0.0,561.832306264239,0.0,4903.149666731196,0.0,0.0,499.0248836620597,243.108996757383,307.4592501943777,342.79181840043105,0.0,662.7343706086763,2955.1009449367252,0.0,0.0,0.0,0.0,4903.149666731196,6128.9370834139945,0.0,0.0,7.500006615171019,7.500006615171019,0.0,0.0,63.20413978722569,0.06231574664107096,7.500006615171019,0.0,7.104162442071619,0.003115569885847587,-2.4936227158698303,16.001307784601526,0.3705044250126874,0.003115569885847587,16.0,80.06080042924407,0.004380499652104025,0.05049593645442453,0.0,7.22,0.0,4.500095935006646,0.31057230924622753,0.0028188774350448604,11.5,4.500095935006646,0.31057230924622753,0.0028188774350448604,4.5,39213357.63362893,1354960.257918031 
 01/24  14:00:00,2.425,8.8,4.0,8.8,4.0,16.0,21.095766866343997,1.2470775016988498,22.20121065801779,1.2188325658442678,22.20136616143541,-0.4606330612175762,22.201062119433757,1.4134244910955651,22.200520507353488,-0.6496601159942403,23.314708121254128,4.140728487486106,21.095766866343997,26.732685259081638,1842.107298687955,0.0,22.20121065801779,24.933314184396,0.0,292.1555811098077,22.20136616143541,21.977108740311596,0.0,260.81488481993347,22.201062119433757,25.28458555788489,0.0,407.1857159723757,22.200520507353488,21.63714987097179,0.0,232.42521245170872,23.314708121254128,28.68182291048736,0.0,579.0096261354771,0.0,4249.13737765773,0.0,0.0,200.90321268041603,154.7876542593207,59.9196686441129,226.02865735920193,0.0,650.6880072305713,2928.4015391826833,0.0,0.0,0.0,0.0,4249.13737765773,5311.421722072162,0.0,0.0,7.500006615171019,7.500006615171019,0.0,0.0,64.1514766733541,0.05685142692411087,7.500006615171019,0.0,7.172415586618682,0.0029482559446399733,-3.163367222180842,16.000973227206877,0.3705044250126874,0.0029482559446399733,16.0,78.6424658780215,0.004276117054876259,0.0493874063475834,0.0,7.22,0.0,4.49970158577322,0.31057230924622753,0.0026945718986870486,11.5,4.49970158577322,0.31057230924622753,0.0026945718986870486,4.5,41908264.58372495,1354960.257918031 
 01/24  15:00:00,2.2,11.0,5.0,11.0,5.0,20.0,21.499373574641726,1.6453031666856444,22.201465378847214,2.0282944138590517,22.20230505639426,0.04706759179484462,22.200721634734073,2.231335594825693,22.20119184783118,-0.20792813167205124,23.642852663972477,5.123467968908895,21.499373574641726,26.833219698898855,1870.9805529073435,0.0,22.201465378847214,26.42349915831218,0.0,374.1483730059739,22.20230505639426,22.897517474284555,0.0,264.75389227028114,22.200721634734073,26.81065099897135,0.0,450.29006237528876,22.20119184783118,22.43953327160153,0.0,261.5015987692431,23.642852663972477,30.125639427455674,0.0,605.2874775981983,0.0,4084.2792265859734,0.0,0.0,119.23005067304207,150.95793242271236,17.05531567520426,197.0594243723508,0.0,721.1999362985612,2901.9683024190354,0.0,0.0,0.0,0.0,4084.2792265859734,5105.349033232467,0.0,0.0,7.500006615171019,7.500006615171019,0.0,0.0,64.44072163674701,0.05554381378921722,7.500006615171019,0.0,7.242000108725199,0.0028693031606814145,-3.494335482927742,16.001216398352668,0.3705044250126874,0.0028693031606814145,16.0,78.78321980306906,0.0048289446290844164,0.048317153359565566,0.0,7.22,0.0,4.499926931983209,0.31057230924622753,0.002597563216839275,11.5,4.499926931983209,0.31057230924622753,0.002597563216839275,4.5,42807046.85085061,1354960.257918031 
 01/24  16:00:00,2.2,11.0,5.0,11.0,5.0,20.0,21.716680939512784,2.347759735798579,22.20135864134535,2.5515727377909276,22.201357542937767,0.3290972071398752,22.20140339820731,2.775177226756822,22.201660007739186,0.025733138735787246,23.640674582948073,6.015581160550147,21.716680939512784,27.84161001635301,1796.6039359868375,0.0,22.20135864134535,27.425259764434458,0.0,224.1913730116484,22.201357542937767,23.38040460363355,0.0,173.39792218364198,22.20140339820731,27.864592789345288,0.0,261.840308152229,22.201660007739186,22.865550468419237,0.0,185.71900825779505,23.640674582948073,32.051735729246865,0.0,605.6033513956417,0.0,4502.6318774452075,0.0,0.0,268.9120227553094,242.18144702687528,205.1733290358686,272.84827850074447,0.0,721.2004685714885,2885.385493776518,0.0,0.0,0.0,0.0,4502.6318774452075,5628.289846806509,0.0,0.0,7.500006615171019,7.500006615171019,0.0,0.0,63.3237016786894,0.05756948756159232,7.500006615171019,0.0,7.286831537195991,0.0029291732834905177,-3.2633678469813447,16.000781987509914,0.3705044250126874,0.0029291732834905177,16.0,79.6544004246413,0.0048289446290844164,0.04765823154954115,0.0,7.22,0.0,4.499821723752378,0.31057230924622753,0.00262281081732672,11.5,4.499821723752378,0.31057230924622753,0.00262281081732672,4.5,41008913.15896173,1354960.257918031 
 01/24  17:00:00,2.5749999999999997,11.0,5.0,11.0,5.0,20.0,21.76979724117242,2.7215189313817447,22.201764000609426,2.7434706246644884,22.201780260009066,0.5254316937498585,22.20211826830352,2.9710042926425513,22.201154686853492,0.22811972187739882,23.279345750984426,6.285134546471131,21.76979724117242,28.4988765987137,1755.7726682210762,0.0,22.201764000609426,27.800712083984052,169.09532929881527,0.0,22.201780260009066,23.714167282923416,23.193399500383293,11.940258588571453,22.20211826830352,28.252653828983888,150.99169469327921,0.0,22.201154686853492,23.209909482952273,13.827783127390205,22.77844988278474,23.279345750984426,33.371950590494784,0.0,577.130181206998,0.0,5517.749450265271,0.0,0.0,661.0494366787261,426.5493024122503,616.7607616638126,449.31323981372935,0.0,603.7276045334223,2880.139862958579,0.0,0.0,0.0,0.0,5517.749450265271,6897.186812831588,0.0,0.0,7.500006615171019,7.500006615171019,0.0,0.0,61.3728709603738,0.06387538513189386,7.500006615171019,0.0,7.302282504692729,0.0029963920553960606,-3.006866243871557,16.00114265351266,0.3705044250126874,0.0029963920553960606,16.0,81.49554671720722,0.003913755397916689,0.04745289081055629,0.0,7.22,0.0,4.500037445363834,0.31057230924622753,0.002673460687439379,11.5,4.500037445363834,0.31057230924622753,0.002673460687439379,4.5,37414758.51300807,1354960.257918031 
 01/24  18:00:00,2.8,11.0,5.0,11.0,5.0,20.0,21.713926755632578,2.81533764279233,22.20216468530964,2.896470799145169,22.20162513147409,0.7977844559449585,22.20179334248722,3.115528007195728,22.202411116924843,0.5192434615837107,23.12717222568054,6.206074748978327,21.713926755632578,28.787379053205214,1754.584540109063,0.0,22.20216468530964,28.104660044990055,279.2249885548255,0.0,22.20162513147409,24.1872560547577,55.12059731493406,0.0,22.20179334248722,28.545047792982505,228.46245073895716,0.0,22.202411116924843,23.70434516543134,50.13021424317077,0.0,23.12717222568054,33.49633563961849,0.0,565.1460064865817,0.0,5829.267824485482,0.0,0.0,771.1742764084406,470.5460277940672,694.2381884923007,508.628917461726,0.0,533.1771079245285,2883.0767667943437,0.0,0.0,0.0,0.0,5829.267824485482,7286.584780606851,0.0,0.0,7.500006615171019,7.500006615171019,0.0,0.0,60.75386243176471,0.06555208831452358,7.500006615171019,0.0,7.29510379403352,0.003135868474981719,-2.474281586001923,15.999574977816339,0.3705044250126874,0.003135868474981719,16.0,81.67540029288557,0.0033780215385750363,0.04756669767648827,0.0,7.22,0.0,4.499588873735161,0.31057230924622753,0.0028302040057750165,11.5,4.499588873735161,0.31057230924622753,0.0028302040057750165,4.5,37416307.64477873,1354960.257918031 
 01/24  19:00:00,0.6749999999999999,5.5,2.5,5.5,2.5,10.0,21.300035381114327,2.8484030837655148,22.20204685297701,2.573637305031136,22.200804558441313,0.8072393790926506,22.202309228127042,2.7718934564044013,22.201526047431045,0.601918995192286,22.351648271771513,5.570331607728694,21.300035381114327,29.59573635625002,1261.148559514696,0.0,22.20204685297701,27.469382794993752,1054.7081490936769,0.0,22.200804558441313,24.203803163579927,396.46581211647043,0.0,22.202309228127042,27.85906631510441,993.8380437092262,0.0,22.201526047431045,23.846589682647895,394.9287454550548,0.0,22.351648271771513,33.60039358717108,0.0,318.6474067507139,0.0,8846.965122660098,0.0,0.0,1545.731448885686,811.8768975254799,1458.5966566566194,853.4676109475793,184.13171216569066,1201.1046725875124,2907.254171132101,0.0,0.0,0.0,0.0,8846.965122660098,11058.70640332512,0.0,0.0,7.500006615171019,7.500006615171019,0.0,0.0,59.685530083008885,0.0946433424515102,7.500006615171019,0.0,7.237946577422919,0.003572446627323607,-0.9245310607550808,15.99994351200744,0.3705044250126874,0.003572446627323607,16.0,82.0,0.009182707006598685,0.04853139413728784,0.0,7.22,0.0,4.499843097128828,0.31057230924622753,0.003343699203434019,11.5,4.499843097128828,0.31057230924622753,0.003343699203434019,4.5,23043481.23605106,1354960.257918031 
 01/24  20:00:00,0.15,0.0,0.0,0.0,0.0,0.0,20.707393742126904,2.142817547638234,22.201743290067718,1.304990125156292,22.20017563713254,0.2545879308265901,22.20143175978687,1.4458808663834393,22.199990604226123,0.16845370181350755,22.20131974790658,3.5996508718750797,20.707393742126904,29.19307408223932,860.7710646738451,0.0,22.201743290067718,25.099532099016315,1774.3312665506628,0.0,22.20017563713254,23.256454206661616,723.0752366419244,0.0,22.20143175978687,25.356453470640673,1708.9427185844138,0.0,22.199990604226123,23.1076205898613,722.1453485352691,0.0,22.20131974790658,29.571236826329546,965.1442736663269,0.0,0.0,12518.942333799974,0.0,0.0,2265.772645151552,1138.717716297004,2173.984116152448,1180.8577163244381,1452.412468799131,1366.617759888953,2941.1996356310374,0.0,0.0,0.0,0.0,12518.942333799974,15648.677917249965,0.0,0.0,7.500006615171019,7.500006615171019,0.0,0.0,60.79560826666943,0.1411577048396346,7.500006615171019,0.0,7.150925444064396,0.003796172831840307,-0.1955520914751439,15.999866913762025,0.3705044250126874,0.003796172831840307,16.0,82.0,0.010677231478160996,0.04991904521899928,0.0,7.22,0.0,4.499840378224769,0.31057230924622753,0.003643064986701889,11.5,4.499840378224769,0.31057230924622753,0.003643064986701889,4.5,12287067.844621172,1354960.257918031 
 01/24  21:00:00,1.2874999999999999,0.0,0.0,0.0,0.0,0.0,19.940813939439973,1.1637402554645584,19.795124797985153,0.7585354429697544,20.03723382229077,0.515191483738101,19.828906412065553,0.8256323984669055,20.04809427250339,0.5345591431716471,20.852465422781687,2.220091059793656,19.940813939439973,28.533740064038,457.5536268660849,0.0,19.795124797985153,27.991023879575238,77.54631798241911,1.7592731794350698,20.03723382229077,27.101563093665725,49.219391847783385,1.5619440710311778,19.828906412065553,28.06628379842939,70.92762347327871,1.722210269668551,20.04809427250339,27.122210442885535,53.50638208346971,1.7207609628132106,20.852465422781687,29.09444292439879,2.745929014043611,11.054510595879956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.500006615171019,7.500006615171019,0.0,0.0,61.372746567128914,0.0,7.500006615171019,0.0,19.744281170360516,0.004211183547696781,1.1874644967128267,20.747425472812584,0.3705044250126874,0.004211183547696781,16.0,82.0,0.0,0.0,0.0,7.22,0.0,1.2874999999999999,0.00621144618492455,0.0037125087495212565,11.5,1.2874999999999999,0.00621144618492455,0.0037125087495212565,4.5,7114960.257918031,1354960.257918031 
 01/24  22:00:00,1.7,0.0,0.0,0.0,0.0,0.0,19.0052775245533,1.0134999586242093,18.689503067080096,0.7962164464524755,19.00658011069741,0.8488397992105619,18.716836386860265,0.8134021748667084,19.02371460359648,0.8691561916455457,19.91816626729142,1.4967911020913722,19.0052775245533,29.918857278473077,172.02821479339627,0.0,18.689503067080096,30.04096050636506,98.89529663287777,0.0,19.00658011069741,29.564330157153226,62.11974570027314,0.0,18.716836386860265,30.026640122257668,91.56664052464282,0.0,19.02371460359648,29.575885795284044,67.28000069054599,0.0,19.91816626729142,29.264088690007767,2.824343955907466,1.7190694941990614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.500006615171019,7.500006615171019,0.0,0.0,61.372746567128914,0.0,7.500006615171019,0.0,18.928903803726353,0.004161146312770437,1.009229229119113,19.93214024947007,0.3705044250126874,0.004161146312770437,16.0,82.0,0.0,0.0,0.0,7.22,0.0,1.7,0.00621144618492455,0.0038242115812125287,11.5,1.7,0.00621144618492455,0.0038242115812125287,4.5,3064960.257918031,1354960.257918031 
 01/24  23:00:00,1.7,0.0,0.0,0.0,0.0,0.0,18.27789187972546,0.9155484982922757,18.154784182215963,0.7898557958107416,18.441163383722788,0.8569325283952939,18.176975852088738,0.789808033894266,18.45655396650831,0.8655903252137194,19.449344455601704,1.0572703265232484,18.27789187972546,31.09108154086686,211.7776156521586,0.0,18.154784182215963,31.048584792046995,80.53855194939712,0.0,18.441163383722788,30.643512858086815,48.70064437517374,0.0,18.176975852088738,31.00520558752799,74.57434757813252,0.0,18.45655396650831,30.633070776626354,52.60076846476903,0.0,19.449344455601704,29.191471620940547,0.0,22.332463105784825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.500006615171019,7.500006615171019,0.0,0.0,61.372746567128914,0.0,7.500006615171019,0.0,18.16348040091799,0.004139591816913681,0.92360094640053,19.166756547561917,0.3705044250126874,0.004139591816913681,16.0,82.0,0.0,0.0,0.0,7.22,0.0,1.7,0.00621144618492455,0.003894121852067711,11.5,1.7,0.00621144618492455,0.003894121852067711,4.5,3064960.257918031,1354960.257918031 
 01/24  24:00:00,2.0125,0.0,0.0,0.0,0.0,0.0,17.709349948498136,0.8184025858492889,17.90927689604784,0.7429237497098337,18.142310703020627,0.7877657747629474,17.92787231958017,0.7397203503394076,18.153991770653118,0.7920511117865674,19.246572691445024,0.8330335584395464,17.709349948498136,31.997573065430068,308.28432965301954,0.0,17.90927689604784,31.424552467446365,53.004344736042526,0.0,18.142310703020627,31.067752421994097,29.060074998282403,0.0,17.92787231958017,31.38053049217649,48.77837148128202,0.0,18.153991770653118,31.054565995161617,31.202265435007575,0.0,19.246572691445024,29.088331115531894,0.0,53.04405214597983,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.500006615171019,7.500006615171019,0.0,0.0,61.372746567128914,0.0,7.500006615171019,0.0,17.571965474218537,0.0041142565230729445,0.8250133550982524,18.575288289377152,0.3705044250126874,0.0041142565230729445,16.0,82.0,0.0,0.0,0.0,7.22,0.0,2.0125,0.00621144618492455,0.00387377401823986,11.5,2.0125,0.00621144618492455,0.00387377401823986,4.5,3064960.257918031,1354960.257918031 
 01/25  01:00:00,2.2,0.0,0.0,0.0,0.0,0.0,17.286701792158244,0.7285954983271064,17.777392533315282,0.6789880989862468,17.958937989707728,0.7085586896854088,17.79376377074086,0.6758461084532587,17.964479688992867,0.7112020641616345,19.121520821279187,0.69842819989687,17.286701792158244,32.650411136500495,406.29101695828126,0.0,17.777392533315282,31.540690277144556,28.085918281880026,0.0,17.958937989707728,31.248838534978894,11.501371034267322,0.0,17.79376377074086,31.501018606167964,25.355608588084692,0.0,17.964479688992867,31.243909150358988,12.281173666879681,0.0,19.121520821279187,29.03247116831323,0.0,78.3188392678307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.500006615171019,7.500006615171019,0.0,0.0,61.372746567128914,0.0,7.500006615171019,0.0,17.126941922645614,0.004091156106828534,0.7334859126875002,18.130307293355784,0.3705044250126874,0.004091156106828534,16.0,82.0,0.0,0.0,0.0,7.22,0.0,2.2,0.00621144618492455,0.003862074110659701,11.5,2.2,0.00621144618492455,0.003862074110659701,4.5,3064960.257918031,1354960.257918031 
 01/25  02:00:00,2.5749999999999997,0.0,0.0,0.0,0.0,0.0,16.96696275766962,0.6553131878692317,17.691067344761734,0.6137782390401021,17.832187401120866,0.6348985645276891,17.706079527491298,0.6112129164067928,17.834082791166797,0.6368878647409618,19.03160477054143,0.6046303655769678,16.96696275766962,33.142269460268054,480.3640538540442,0.0,17.691067344761734,31.563708394273174,8.529543355117198,0.0,17.832187401120866,31.33199273352334,0.7046038868978144,2.9822698177435427,17.706079527491298,31.527995674581362,6.943949688620478,0.0,17.834082791166797,31.33275632925766,0.7160080384634284,3.3697441661713583,19.03160477054143,28.998590860477734,0.0,97.44646845794506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.500006615171019,7.500006615171019,0.0,0.0,61.372746567128914,0.0,7.500006615171019,0.0,16.794843761617923,0.004069811502153415,0.6562751931894716,17.798248456573408,0.3705044250126874,0.004069811502153415,16.0,82.0,0.0,0.0,0.0,7.22,0.0,2.5749999999999997,0.00621144618492455,0.0037919632748093734,11.5,2.5749999999999997,0.00621144618492455,0.0037919632748093734,4.5,3064960.257918031,1354960.257918031 
 01/25  03:00:00,2.425,0.0,0.0,0.0,0.0,0.0,16.736407933577734,0.5752017209965826,17.592518834122266,0.5160240329994501,17.70940313756072,0.5378958379263866,17.60671830393655,0.5135455130391052,17.70833695426795,0.5404734034251526,18.927221098793034,0.49040586369377426,16.736407933577734,33.43653615184307,533.4003014916573,0.0,17.592518834122266,31.536846012927256,0.0,3.198496287144451,17.70940313756072,31.354737007758143,0.0,10.541328837122535,17.60671830393655,31.502949430846833,0.0,4.097752342937838,17.70833695426795,31.362692818144453,0.0,11.553239169585083,18.927221098793034,28.948070765338556,0.0,108.62357260323688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.500006615171019,7.500006615171019,0.0,0.0,61.372746567128914,0.0,7.500006615171019,0.0,16.548875967995166,0.004045947289331537,0.575428696787954,17.5523246329264,0.3705044250126874,0.004045947289331537,16.0,82.0,0.0,0.0,0.0,7.22,0.0,2.425,0.00621144618492455,0.0036478624447433736,11.5,2.425,0.00621144618492455,0.0036478624447433736,4.5,3064960.257918031,1354960.257918031 
 01/25  04:00:00,1.8875000000000002,0.0,0.0,0.0,0.0,0.0,16.537276744593477,0.44596515046719515,17.448375277800444,0.3693237140990631,17.56190773544896,0.4035040131974791,17.463221200178076,0.36589393088729355,17.559123716483757,0.40792235613018263,18.79644921945316,0.3231341033759186,16.537276744593477,33.547405596987964,551.5290188980546,0.0,17.448375277800444,31.489065290064595,0.0,8.444089107414072,17.56190773544896,31.34157010626228,0.0,14.739629875781077,17.463221200178076,31.451730574154325,0.0,9.112387478311405,17.559123716483757,31.35710817100886,0.0,16.058818151660432,18.79644921945316,28.83430135250762,0.0,114.87859814455993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.500006615171019,7.500006615171019,0.0,0.0,61.372746567128914,0.0,7.500006615171019,0.0,16.338741877631193,0.004011534583895557,0.4580750327542118,17.34225395514815,0.3705044250126874,0.004011534583895557,16.0,82.0,0.0,0.0,0.0,7.22,0.0,1.8875000000000002,0.00621144618492455,0.003593131543934823,11.5,1.8875000000000002,0.00621144618492455,0.003593131543934823,4.5,3064960.257918031,1354960.257918031 
 01/25  05:00:00,1.0125,0.0,0.0,0.0,0.0,0.0,16.353940326968647,0.30605337658873794,17.292338721524242,0.21694246279278329,17.407410425802503,0.2561634303401907,17.308308107152655,0.2128540006101369,17.40336150408411,0.2609026386546618,18.674809581772408,0.15602693094131842,16.353940326968647,33.59917548246831,569.8968576264981,0.0,17.292338721524242,31.45197624775846,0.0,11.65408112860456,17.407410425802503,31.31287771228154,0.0,17.549423514744262,17.308308107152655,31.410906049699538,0.0,12.235827030450935,17.40336150408411,31.331653559839207,0.0,19.065747582457618,18.674809581772408,28.704631635322958,0.0,120.7730066972864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.500006615171019,7.500006615171019,0.0,0.0,61.372746567128914,0.0,7.500006615171019,0.0,16.142272327744728,0.003967965182182138,0.3169724889123239,17.145864702186334,0.3705044250126874,0.003967965182182138,16.0,82.0,0.0,0.0,0.0,7.22,0.0,1.0125,0.00621144618492455,0.0034970014925243486,11.5,1.0125,0.00621144618492455,0.0034970014925243486,4.5,3064960.257918031,1354960.257918031 
 01/25  06:00:00,-0.4625000000000001,0.0,0.0,0.0,0.0,0.0,16.158992267370405,0.10672484276928901,17.115466155206924,-0.03351274801843766,17.238526356158275,0.019476810919529505,17.13317728835468,-0.03881864715779985,17.233552920309528,0.02644462955237151,18.567467216862568,-0.1110613471654579,16.158992267370405,33.53085043156087,579.3371805509619,0.0,17.115466155206924,31.214785243001238,0.0,14.469124354966027,17.238526356158275,31.100756661341098,0.0,20.458590501002334,17.13317728835468,31.167037467066123,0.0,15.031860058551786,17.233552920309528,31.12741178061698,0.0,22.207584853219146,18.567467216862568,28.310274384152553,0.0,129.04475973431647,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.500006615171019,7.500006615171019,0.0,0.0,61.372746567128914,0.0,7.500006615171019,0.0,15.929888603963617,0.003909740114837257,0.11953535485165867,16.933588306108135,0.3705044250126874,0.003909740114837257,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-0.4625000000000001,0.00621144618492455,0.0030990430785879076,11.5,-0.4625000000000001,0.00621144618492455,0.0030990430785879076,4.5,3064960.257918031,1354960.257918031 
 01/25  07:00:00,-1.1,0.0,0.0,0.0,0.0,0.0,16.508308963062188,-0.5474773515560984,20.564709317143876,-1.0915183297411062,21.003963581128442,-1.5713574533309664,20.494113174829984,-1.061719779276368,21.01280698216859,-1.65708067441419,20.606062961912333,-0.8478075995177248,16.508308963062188,31.129506173828418,1551.138113189694,0.0,20.564709317143876,23.179442179503827,3401.3106078205074,0.0,21.003963581128442,21.722957630291745,1678.7165876777503,0.0,20.494113174829984,23.3320374627035,3273.4073547749776,0.0,21.01280698216859,21.561979637666475,1682.3160713029085,0.0,20.606062961912333,23.522595560892526,2884.093695235031,0.0,0.0,19915.6281815545,0.0,0.0,3759.4606084948427,2012.0240147968593,3607.0528547724966,2051.011883329863,3243.267514430807,1756.7169427928934,3204.0564728744384,0.0,0.0,0.0,0.0,19915.6281815545,24894.535226943128,0.0,0.0,7.500006615171019,7.500006615171019,0.0,0.0,71.36871900652454,0.44674171986312544,7.500006615171019,0.0,6.434622996322668,0.0029020063684420906,-3.4446913129785837,16.00039045192159,0.3705044250126874,0.0029020063684420906,16.0,82.0,0.014868926568694672,0.062369489390414555,0.0,7.219999999999999,0.0,4.500751131662794,0.31057230924622753,0.002739996884743153,11.5,4.500751131662794,0.31057230924622753,0.002739996884743153,4.5,3485567.1139590763,1354960.257918031 
 01/25  08:00:00,-1.1,0.0,0.0,0.0,0.0,0.0,17.18806696505022,-2.2271374506644426,22.132364464125445,-2.8395246607666373,22.198092619381306,-3.546624320498177,22.09297521016943,-2.776513454630253,22.199477647215936,-3.6269218739515514,21.89280408992966,-2.1825504276933327,17.18806696505022,25.932105319339993,1881.7830295455576,0.0,22.132364464125445,18.113121128629267,3074.5412725892247,0.0,22.198092619381306,16.98913051376388,1298.1446715947552,0.0,22.09297521016943,18.254833417064383,2980.076243320739,0.0,22.199477647215936,16.87188343799945,1313.989150073592,0.0,21.89280408992966,19.423060675541258,2781.2391739394234,0.0,0.0,18397.363984611224,0.0,0.0,3559.2357807084763,1712.654215479545,3435.8400896175476,1771.594436383994,3242.922681798764,1756.375444013074,3164.8098683660082,0.0,0.0,0.0,0.0,18397.363984611224,22996.704980764025,0.0,0.0,7.500006615171019,7.500006615171019,0.0,0.0,70.15632738826977,0.37451470136862886,7.500006615171019,0.0,6.536769178229036,0.0027532505374074177,-4.048410106137796,16.000276608576797,0.3705044250126874,0.0027532505374074177,16.0,82.0,0.014864884070139705,0.06028467518522898,0.0,7.22,0.0,4.500649588927438,0.31057230924622753,0.002644230342181195,11.5,4.500649588927438,0.31057230924622753,0.002644230342181195,4.5,3417340.102591376,1354960.257918031 
 01/25  09:00:00,-1.1,11.0,5.0,11.0,5.0,20.0,18.197823916871155,-2.2352242469579338,22.200793198752837,-0.8176308596052129,22.2017714504041,-1.586011439893017,22.201659069334085,-0.739388387109999,22.201745116814735,-1.7069750025248158,22.200112474468174,-0.019687640020541963,18.197823916871155,24.310802808488365,2847.510657888885,0.0,22.200793198752837,21.394758356002857,1308.2711689734842,0.0,22.2017714504041,20.073044476227476,414.25933848098157,0.0,22.201659069334085,21.528913539130247,1179.825803594505,0.0,22.201745116814735,19.86561498413292,496.3768245238441,0.0,22.200112474468174,22.772328912926753,115.14729631565407,30.165195975079826,0.0,10255.605604717666,0.0,0.0,1798.7930438869632,829.0529963321984,1644.3181233556645,954.0400210175961,573.5577518625514,1756.3753095805798,3108.8482631207594,0.0,0.0,0.0,0.0,10255.605604717666,12819.507005897081,0.0,0.0,7.500006615171019,7.500006615171019,0.0,0.0,61.41292564958833,0.11954510721780844,7.500006615171019,0.0,6.685893049906775,0.0027177568515151527,-4.195934151577616,16.000458723058465,0.3705044250126874,0.0027177568515151527,16.0,82.0,0.014864884070139705,0.05747279075786475,0.0,7.22,0.0,4.500659544097825,0.31057230924622753,0.002643223253149593,11.5,4.500659544097825,0.31057230924622753,0.002643223253149593,4.5,32966883.6763854,1354960.257918031 
 01/25  10:00:00,-1.1,11.0,5.0,11.0,5.0,20.0,19.00206258246548,0.4597655022333643,22.202351320274296,1.4787866870259383,22.201017952284015,-0.3165678429452598,22.20165895917445,1.6431408140931625,22.202412865169485,-0.5765314533066844,22.683915380647576,3.096057869544066,19.00206258246548,28.734628837029067,2647.5174480086675,0.0,22.202351320274296,25.402849678941852,358.63246256279126,0.0,22.201017952284015,22.238765598958633,0.0,283.1996227553924,22.20165895917445,25.70575161400402,226.82910994263074,0.0,22.202412865169485,21.764329930294895,63.51256374859537,1.7963287669090846,22.683915380647576,27.687874493147746,0.0,528.6802911941688,0.0,7036.702570939396,0.0,0.0,850.0460232152541,132.4719084602106,692.2949255444353,519.8070288063464,0.0,1756.11432797214,3058.0141170707902,0.0,0.0,0.0,0.0,7036.702570939396,8795.878213674243,0.0,0.0,7.500006615171019,7.500006615171019,0.0,0.0,61.7653620508022,0.08300682850490129,7.500006615171019,0.0,6.821408783191661,0.0027234233428601482,-4.164088443803281,16.00001785456001,0.3705044250126874,0.0027234233428601482,16.0,82.0,0.014861895501206642,0.055042924343044836,0.0,7.22,0.0,4.5012118263862,0.31057230924622753,0.002508959428794055,11.5,4.5012118263862,0.31057230924622753,0.002508959428794055,4.5,43282685.290474996,1354960.257918031 
 01/25  11:00:00,-1.4749999999999999,11.0,5.0,11.0,5.0,20.0,19.707593258520724,1.418301510303773,22.20262085558191,1.7646014360431974,22.20232044469202,-0.5590922412774265,22.20163074139274,1.9890466471821573,22.201831687687587,-0.8642179502558773,23.12641741202998,4.332576912264853,19.707593258520724,29.48282380584992,2501.926291977097,0.0,22.20262085558191,25.92498711612194,144.69213393889407,0.0,22.20232044469202,21.79743639703738,0.0,274.1661058851711,22.20163074139274,26.346109442798344,3.5369980918142687,59.2731507522077,22.201831687687587,21.25458665214506,0.0,74.75816325534333,23.12641741202998,29.403974778925956,0.0,564.2240791113268,0.0,6418.060175347214,0.0,0.0,636.4569008023205,141.51243008880095,410.4019765160594,383.40713274470875,0.0,1872.2612675306775,3012.710976447561,0.0,0.0,0.0,0.0,6418.060175347214,8022.5752191840165,0.0,0.0,7.500006615171019,7.500006615171019,0.0,0.0,62.30293366050027,0.07783285870435148,7.500006615171019,0.0,6.94002451318528,0.0025713862300406694,-4.833965286681918,16.00009150360505,0.3705044250126874,0.0025713862300406694,16.0,82.0,0.016233618958901217,0.05298314938749829,0.0,7.22,0.0,4.499568663206896,0.31057230924622753,0.0022475461983435465,11.5,4.499568663206896,0.31057230924622753,0.0022475461983435465,4.5,44627862.75057028,1354960.257918031 
 01/25  12:00:00,-1.7,8.8,4.0,8.8,4.0,16.0,20.225694868033973,1.25530412547964,22.202704287165073,1.0213478965358536,22.201846020931885,-1.3805207596093654,22.201719308618255,1.2768343095624566,22.20065154439677,-1.683812444026885,23.149943041939366,4.268786845749792,20.225694868033973,28.2248279980832,2242.1995250967857,0.0,22.202704287165073,24.58128872696619,184.42480497270105,0.0,22.201846020931885,20.363668864798974,0.0,179.80814117480787,22.201719308618255,25.038859326367955,0.0,43.224262926350036,22.20065154439677,19.856802701877623,0.0,73.53764015088512,23.149943041939366,29.231887546324288,0.0,566.127922881225,0.0,6573.968355974093,0.0,0.0,675.987122568826,235.4946251806141,422.75820139164813,384.412844142099,0.0,1942.402184212822,2977.764743494602,0.0,0.0,0.0,0.0,6573.968355974093,8217.460444967615,0.0,0.0,7.500006615171019,7.500006615171019,0.0,0.0,61.8785685089544,0.07804945985817753,7.500006615171019,0.0,7.033420958210192,0.002522140689586424,-5.056658363504054,16.000882876607978,0.3705044250126874,0.002522140689586424,16.0,82.0,0.01708014462246345,0.05145557391646637,0.0,7.22,0.0,4.499097773132817,0.31057230924622753,0.0021838021850222526,11.5,4.499097773132817,0.31057230924622753,0.0021838021850222526,4.5,43278048.600802116,1354960.257918031 
 01/25  13:00:00,-1.3249999999999997,4.4,2.0,4.4,2.0,8.0,20.47373223375438,0.2407648398941709,22.20209431151248,-0.5531258614549328,22.201949219369027,-2.5966659169526056,22.201735412931022,-0.3267704659996683,22.201013286810763,-2.835392369615617,22.803196413621023,2.7409535975655186,20.47373223375438,25.817655571541497,1904.2307970333443,0.0,22.20209431151248,21.815310483174933,452.2067767069778,0.0,22.201949219369027,18.40293752236858,0.0,10.380754910577139,22.201735412931022,22.214183142918735,230.67588746509165,0.0,22.201013286810763,18.037413469056702,50.76393199879931,0.0,22.803196413621023,26.815843696246034,0.0,538.3080628073619,0.0,7243.813090514927,0.0,0.0,943.2510975515617,404.6486512359957,695.971370046102,508.5989276281648,0.0,1825.335146015761,2958.5673491486323,0.0,0.0,0.0,0.0,7243.813090514927,9054.766363143659,0.0,0.0,7.500006615171019,7.500006615171019,0.0,0.0,60.82629700736537,0.08174292895215331,7.500006615171019,0.0,7.084437985799403,0.002527637589741341,-5.038626939565692,16.00048408775992,0.3705044250126874,0.002527637589741341,16.0,82.0,0.01567485627720136,0.05063717020957562,0.0,7.22,0.0,4.499912277846966,0.31057230924622753,0.002237345728868411,11.5,4.499912277846966,0.31057230924622753,0.002237345728868411,4.5,39231463.068687014,1354960.257918031 
 01/25  14:00:00,-1.1,8.8,4.0,8.8,4.0,16.0,20.746608945164553,-0.9004534191524924,22.201153286954273,-0.7631159675653637,22.202643075966606,-2.380690452811384,22.20110331628998,-0.580716205473944,22.201503417915905,-2.5800698233844384,23.00531717926132,2.0889488354865255,20.746608945164553,23.165383597340785,1951.127521451699,0.0,22.201153286954273,21.437161642310294,72.9442674740817,123.28710149880988,22.202643075966606,18.733668513011274,0.0,92.18574806278127,22.20110331628998,21.763007333747254,4.100806005399534,23.009554269702562,22.201503417915905,18.4238786254372,0.0,63.892274357583574,23.00531717926132,25.27206216559548,0.0,553.7888704388274,0.0,6320.242746908203,0.0,0.0,441.7330767732857,322.8810728787227,446.8498875972291,393.99430143118025,0.0,1754.8855214742462,2944.836726602356,0.0,0.0,0.0,0.0,6320.242746908203,7900.303433635254,0.0,0.0,7.500006615171019,7.500006615171019,0.0,0.0,61.54098599012383,0.07378570303875183,7.500006615171019,0.0,7.12115852552587,0.002475349068200597,-5.286454597171844,16.00135029335965,0.3705044250126874,0.002475349068200597,16.0,82.0,0.014847207917216434,0.05006350842930868,0.0,7.22,0.0,4.499920131870109,0.31057230924622753,0.002254145527230368,11.5,4.499920131870109,0.31057230924622753,0.002254145527230368,4.5,41924042.86637767,1354960.257918031 
 01/25  15:00:00,-1.1,11.0,5.0,11.0,5.0,20.0,21.14085643961925,-0.28107626757280973,23.08864495955295,0.2130767048832139,22.20153172516969,-1.7492164283875364,22.20173802752772,0.31899770075879297,22.201648843147595,-2.0175442559187835,23.329396964553755,3.082290547190812,21.14085643961925,23.79675685946177,2030.312743495006,0.0,23.08864495955295,21.95905750772143,0.0,563.9036274471559,22.20153172516969,19.745790780251482,0.0,136.33931357694382,22.20173802752772,23.364456012703215,0.0,122.00354358616343,22.201648843147595,19.307977677746926,0.0,177.58453534156683,23.329396964553755,26.597318112655273,0.0,579.8230206858652,0.0,5575.743728003248,0.0,0.0,0.0,278.75223594348887,344.077824885483,280.5011999098679,0.0,1754.6443317751446,2919.3232464825387,0.0,0.0,0.0,0.0,5575.743728003248,6969.67966000406,0.0,0.0,7.500006615171019,7.500006615171019,0.0,0.0,62.614118201631726,0.06869141810629872,7.500006615171019,0.0,7.186440933889282,0.0023449325155315793,-5.916968765543416,16.000530065018012,0.3705044250126874,0.0023449325155315793,16.0,82.0,0.014844533722395171,0.049014061311251717,0.0,7.22,0.0,4.500973658534695,0.31057230924622753,0.0020774622057686204,11.5,4.500973658534695,0.31057230924622753,0.0020774622057686204,4.5,42819311.30341437,1354960.257918031 
 01/25  16:00:00,-1.4749999999999999,11.0,5.0,11.0,5.0,20.0,21.55249194626463,0.36907203267633626,23.77800792958857,0.9935007662795987,22.201412378139725,-2.046962321028786,22.20265734506876,0.5799427314048344,22.203035030910733,-2.38473487991385,23.4379551483363,3.8970026925569288,21.55249194626463,24.3954977201547,1971.9888728790893,0.0,23.77800792958857,22.29747430665427,0.0,618.9392793019408,22.201412378139725,19.263224612848518,2.140675220587582,50.34803086127124,22.20265734506876,23.80718482386541,117.65320230425209,3.309726101924184,22.203035030910733,18.724590752227474,0.0,230.83162903364615,23.4379551483363,27.98616649186154,0.0,588.6606915241434,0.0,5856.235170064656,0.0,0.0,0.0,366.5145639047314,579.4830739659353,227.26602645451254,0.0,1870.7343805847008,2893.243383066624,0.0,0.0,0.0,0.0,5856.235170064656,7320.29396258082,0.0,0.0,7.500006615171019,7.500006615171019,0.0,0.0,62.22774029015021,0.07073155725892136,7.500006615171019,0.0,7.254082658169562,0.002151758474182428,-6.909350112318453,16.001536603644393,0.3705044250126874,0.002151758474182428,16.0,82.0,0.01621486825052167,0.0479666651981938,0.0,7.22,0.0,4.4995689822003655,0.31057230924622753,0.0018046824216627255,11.5,4.4995689822003655,0.31057230924622753,0.0018046824216627255,4.5,41021208.356452554,1354960.257918031 
 01/25  17:00:00,-2.3874999999999997,11.0,5.0,11.0,5.0,20.0,21.664683907880985,0.21596645825748426,22.690669864249564,0.7400256747474996,22.20244283234249,-2.5043906122335926,22.202132889833393,0.23197253504658225,22.201064007667426,-2.8464201845284376,23.12383030094908,3.813445944036071,21.664683907880985,23.961595744860134,1833.270588493007,0.0,22.690669864249564,23.382744183255046,0.0,469.47036529097704,22.20244283234249,18.535633790407235,133.48185490016238,0.0,22.202132889833393,23.21512150248442,520.4829092580651,0.0,22.201064007667426,18.012172982090707,9.178152310372525,64.99749235715228,23.12383030094908,28.35425298494466,0.0,563.9189515932558,0.0,6946.095133405959,0.0,0.0,62.78877369603302,547.9881660699745,984.3188551421761,401.8586924381958,0.0,2155.8654617605002,2880.3988852272587,0.0,0.0,0.0,0.0,6946.095133405959,8682.618916757448,0.0,0.0,7.500006615171019,7.500006615171019,0.0,0.0,61.21723730759766,0.07981814657008217,7.500006615171019,0.0,7.286065402292396,0.0021032530920646027,-7.160443844080228,15.999936018165009,0.3705044250126874,0.0021032530920646027,16.0,82.0,0.01982876536016761,0.0474572425015532,0.0,7.22,0.0,4.498375233201164,0.31057230924622753,0.0017481549306946945,11.5,4.498375233201164,0.31057230924622753,0.0017481549306946945,4.5,37429677.346559085,1354960.257918031 
 01/25  18:00:00,-4.175,11.0,5.0,11.0,5.0,20.0,21.499337127699345,-0.011971892233816596,22.20265107500469,0.1615583132988082,22.202378276639692,-2.647330763876719,22.20303608707117,0.1294852221915637,22.202420222803063,-2.9953578103463094,22.996079315101557,3.7466229578361276,21.499337127699345,23.80029490712896,1827.7882835195114,0.0,22.20265107500469,23.09447420972048,280.3994870105662,0.0,22.202378276639692,18.315182270107183,231.36171841698808,0.0,22.20303608707117,23.04190328537579,698.5835929282903,0.0,22.202420222803063,17.786997671608553,161.93247314685146,0.0,22.996079315101557,28.440064344227224,0.0,553.7699238364346,0.0,8737.20294475388,0.0,0.0,771.1548603921711,645.5747373206167,1161.7233645656804,619.2268216123905,0.0,2715.5123079475125,2886.8768890417086,0.0,0.0,0.0,0.0,8737.20294475388,10921.50368094235,0.0,0.0,7.500006615171019,7.500006615171019,0.0,0.0,60.4694904303139,0.0969629602535718,7.500006615171019,0.0,7.267486004855577,0.0020176613964345445,-7.634155572062886,16.000067347143283,0.3705044250126874,0.0020176613964345445,16.0,82.0,0.02816572856642509,0.0477117461276686,0.0,7.22,0.0,4.499879197782604,0.31057230924622753,0.0016597445582857454,11.5,4.499879197782604,0.31057230924622753,0.0016597445582857454,4.5,37445689.59901615,1354960.257918031 
 01/25  19:00:00,-5.0,5.5,2.5,5.5,2.5,10.0,20.91718329937205,-0.684033616357714,22.20389713976563,-1.4010864443498947,22.202196160701035,-4.174618280337862,22.203255946510968,-1.2286587837773073,22.202656198879893,-4.517315263551873,22.275784339028128,2.3836811545946963,20.91718329937205,23.343900438988616,1396.1832466684414,0.0,22.20389713976563,20.350404610440805,1302.1101865908995,0.0,22.202196160701035,16.115919164277255,576.2658328111872,0.0,22.203255946510968,20.642815430868403,1436.606174553959,0.0,22.202656198879893,15.651215898661832,546.5436281913705,0.0,22.275784339028128,26.998453423892652,24.19846057494891,163.57240285867704,0.0,11864.179094720128,0.0,0.0,1790.0995725907344,990.0043537109574,1897.804911247011,1003.3575412933819,355.34984116507394,2973.428484124749,2917.2013007489895,0.0,0.0,0.0,0.0,11864.179094720128,14830.22386840016,0.0,0.0,7.500006615171019,7.500006615171019,0.0,0.0,60.77498931985443,0.13355270895601667,7.500006615171019,0.0,7.18539773556172,0.001966948808572871,-7.915272114625135,15.99995152564071,0.3705044250126874,0.001966948808572871,16.0,82.0,0.0324818880966987,0.048925840845558684,0.0,7.22,0.0,4.499357765887016,0.31057230924622753,0.0016249635058180108,11.5,4.499357765887016,0.31057230924622753,0.0016249635058180108,4.5,23079947.998388756,1354960.257918031 
