Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SPACE1-1:Zone People Occupant Count [](Hourly),SPACE2-1:Zone People Occupant Count [](Hourly),SPACE3-1:Zone People Occupant Count [](Hourly),SPACE4-1:Zone People Occupant Count [](Hourly),SPACE5-1:Zone People Occupant Count [](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air Relative Humidity [%](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air Relative Humidity [%](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air Relative Humidity [%](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air Relative Humidity [%](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air Relative Humidity [%](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Electricity:HVAC [J](Hourly) 
 01/25  20:00:00,-5.0,0.0,0.0,0.0,0.0,0.0,20.19090000138184,-2.8613997092917685,22.20256169917971,-4.587522348071095,22.20100217791858,-6.774128329827295,22.20410746944714,-4.375007408627692,22.20162893925078,-6.978171631847564,22.202525711654804,-1.1149406212281106,20.19090000138184,20.385205819114883,1053.5065307848022,0.0,22.20256169917971,15.602518998379777,2154.123289581556,0.0,22.20100217791858,12.909481876853445,916.3785956075019,0.0,22.20410746944714,15.886296414468067,2173.0222457446102,0.0,22.20162893925078,12.679065372708628,902.9458130049874,0.0,22.202525711654804,20.878316326446136,1283.5583591598681,0.0,0.0,15694.958774648707,0.0,0.0,2642.2463888470047,1330.2940136876027,2634.80590693432,1359.897190812172,1767.3677479293256,2973.548359918516,2959.0327921279613,0.0,0.0,0.0,0.0,15694.958774648707,19618.698468310882,0.0,0.0,7.500006615171019,7.500006615171019,0.0,0.0,62.97834906187475,0.19758395957652597,7.500006615171019,0.0,7.072940082898042,0.0019389004376176647,-8.074895594043504,15.999909091357754,0.3705044250126874,0.0019389004376176647,16.0,82.0,0.03248374718227051,0.05065700546345981,0.0,7.22,0.0,4.498585611087043,0.31057230924622753,0.0016908962301691256,11.5,4.498585611087043,0.31057230924622753,0.0016908962301691256,4.5,12340101.944332667,1354960.257918031 
 01/25  21:00:00,-5.0,0.0,0.0,0.0,0.0,0.0,19.263723706529717,-5.098790367115853,19.25635869547806,-5.894974223345583,19.510506950746223,-6.480775877023051,19.242282499878517,-5.779147973588153,19.531919201389346,-6.449235837668128,20.521678285747473,-3.468430759169777,19.263723706529717,17.830331402811378,532.817134073142,0.0,19.25635869547806,16.685775257455518,63.14202782396603,4.537495367814273,19.510506950746223,15.639744553735177,36.37481391949535,3.960167203127857,19.242282499878517,16.865830206010376,60.869039820212386,4.328343663397732,19.531919201389346,15.664420130491688,38.568222041084624,4.37883920410609,20.521678285747473,18.94604615528878,0.0,41.520166982022175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.500006615171019,7.500006615171019,0.0,0.0,63.96349438611007,0.0,7.500006615171019,0.0,18.98883991589778,0.002521741428934847,-5.051130831427143,19.995104959704847,0.3705044250126874,0.002521741428934847,16.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,-5.0,0.00621144618492455,0.0016718819426654085,11.5,-5.0,0.00621144618492455,0.0016718819426654085,4.5,7114960.257918031,1354960.257918031 
 01/25  22:00:00,-5.0,0.0,0.0,0.0,0.0,0.0,18.162273158310704,-5.531439878166769,17.978915934276593,-5.96955357806258,18.314885663575748,-5.871800296116,17.969602060119712,-5.942209357120893,18.33950018646595,-5.828872298177394,19.58990805204321,-4.803435578753506,18.162273158310704,18.409222761499258,251.1278688445732,0.0,17.978915934276593,17.934204982517787,83.44277470104231,0.0,18.314885663575748,17.70916838203417,47.89285968104792,0.0,17.969602060119712,17.986716041568172,79.6965283596399,0.0,18.33950018646595,17.74707123112597,51.032866720237394,0.0,19.58990805204321,17.921537336665523,0.0,44.058895811501316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.500006615171019,7.500006615171019,0.0,0.0,63.96349438611007,0.0,7.500006615171019,0.0,18.024335721032674,0.002420053158482537,-5.525369825925571,19.03078920437716,0.3705044250126874,0.002420053158482537,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-5.0,0.00621144618492455,0.0017384391963717672,11.5,-5.0,0.00621144618492455,0.0017384391963717672,4.5,3064960.257918031,1354960.257918031 
 01/25  23:00:00,-5.0,0.0,0.0,0.0,0.0,0.0,17.297899831168067,-5.796445704153556,17.382945360017736,-6.092787188071112,17.683942238545097,-5.944739533790475,17.387175400235837,-6.095753548539497,17.70064279680819,-5.924884678024569,19.13566230839703,-5.643603124136211,17.297899831168067,19.001931378854394,336.3755845808105,0.0,17.382945360017736,18.423517857810907,59.06934442049487,0.0,17.683942238545097,18.308676645660075,29.68034595455549,0.0,17.387175400235837,18.41384134108966,55.60362844905302,0.0,17.70064279680819,18.32067674804688,31.519175696346167,0.0,19.13566230839703,17.15425658173694,0.0,79.40739345111223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.500006615171019,7.500006615171019,0.0,0.0,63.96349438611007,0.0,7.500006615171019,0.0,17.12104718921398,0.002367397868619696,-5.780565524244555,18.127598286017793,0.3705044250126874,0.002367397868619696,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-5.0,0.00621144618492455,0.0017479460499501016,11.5,-5.0,0.00621144618492455,0.0017479460499501016,4.5,3064960.257918031,1354960.257918031 
 01/25  24:00:00,-5.6875,0.0,0.0,0.0,0.0,0.0,16.58611942155231,-6.1081892022124995,16.955784710602227,-6.355181489772474,17.22164432196974,-6.228793053334581,16.969285813732952,-6.365346906511811,17.23084861145524,-6.21508557833363,18.796553628566617,-6.241638413144138,16.58611942155231,19.35256609895496,432.31016935023536,0.0,16.955784710602227,18.504755305281098,33.8493405511187,0.0,17.22164432196974,18.39523653633308,10.762766266913275,0.0,16.969285813732952,18.472695914002237,31.031441452037654,0.0,17.23084861145524,18.40627535938843,11.197168311327914,0.0,18.796553628566617,16.642120492304937,0.0,111.35935955348162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.500006615171019,7.500006615171019,0.0,0.0,63.96349438611007,0.0,7.500006615171019,0.0,16.375874734508542,0.0023076401813224047,-6.083916353297728,17.382536634380415,0.3705044250126874,0.0023076401813224047,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-5.6875,0.00621144618492455,0.001622321587667253,11.5,-5.6875,0.00621144618492455,0.001622321587667253,4.5,3064960.257918031,1354960.257918031 
 01/26  01:00:00,-6.475,0.0,0.0,0.0,0.0,0.0,16.011947816859887,-6.471124573467092,16.76782100322667,-6.693347815159445,16.976821997068807,-6.577689084962209,16.78409573759429,-6.70524992940696,16.97846004321655,-6.56515953018484,18.686896208845294,-6.742910364633997,16.011947816859887,19.454841973894855,552.4104959870308,0.0,16.76782100322667,18.18744225765431,10.825717739300217,0.918198997577349,16.976821997068807,18.128232613563647,0.0,13.808202016948655,16.78409573759429,18.149916387008385,2.7032978568133217,3.7334034611124594,16.97846004321655,18.14599623794866,0.0,15.35809116983603,18.686896208845294,16.046238834954725,0.0,150.90594806190074,0.0,3.0759414724628913,0.0,0.0,9.705422166444547,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0759414724628913,3.844926840578614,0.0,0.0,7.500006615171019,7.500006615171019,0.0,0.0,63.94369561332641,0.00004054951677734766,7.500006615171019,0.0,15.763583026076564,0.002238773205360797,-6.4382076467913745,16.770372649497908,0.3705044250126874,0.002238773205360797,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-6.475,0.00621144618492455,0.0015574975293074153,11.5,-6.475,0.00621144618492455,0.0015574975293074153,4.5,6304998.271861363,1354960.257918031 
 01/26  02:00:00,-6.7,0.0,0.0,0.0,0.0,0.0,15.562553030502752,-6.8368651023323865,16.700222374206998,-7.0076529292190255,16.800836847965947,-6.905282722009635,16.700287642488096,-7.019236560640131,16.79604141089448,-6.8945981228639095,18.618938104937072,-7.129176667295376,15.562553030502752,19.398694253299986,669.2300977474531,0.0,16.700222374206998,17.774907125042624,40.322086030119976,0.0,16.800836847965947,17.819099211811302,0.0,33.701008347413904,16.700287642488096,17.75696966610677,16.524484609316175,0.0,16.79604141089448,17.841045666308048,0.0,36.83475229145637,18.618938104937072,15.583533913590578,0.0,182.80844113007964,0.0,40.7743630627308,0.0,0.0,72.30783513096434,0.0,46.80951652384497,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,40.7743630627308,50.96795382841349,0.0,0.0,7.500006615171019,7.500006615171019,0.0,0.0,62.8314657330524,0.0005090125612076579,7.500006615171019,0.0,15.28998955578331,0.0021685251601011447,-6.805344989247976,16.296909497252013,0.3705044250126874,0.0021685251601011447,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-6.7,0.00621144618492455,0.0015521769998181835,11.5,-6.7,0.00621144618492455,0.0015521769998181835,4.5,6305437.174744222,1354960.257918031 
 01/26  03:00:00,-7.0125,0.0,0.0,0.0,0.0,0.0,15.215805142486614,-7.123468300270511,16.70039182534317,-7.2364675771851115,16.71693043113101,-7.167198701278046,16.69995970105318,-7.245482107398045,16.711714575505876,-7.1610913430207,18.62084408622854,-7.3648432895023905,15.215805142486614,19.348265031948735,785.8770432245506,0.0,16.70039182534317,17.424882259073183,60.687947858796576,0.0,16.71693043113101,17.511645161669623,0.0,41.24732347920701,16.69995970105318,17.41170395969625,37.924444852755414,0.0,16.711714575505876,17.526774947999773,0.0,42.55344933793697,18.62084408622854,15.265423346901233,0.0,205.28318273909764,0.0,103.28796081626464,0.0,0.0,115.18667167962651,5.817136626798338,89.4858873597523,8.996599520358885,0.0,0.0,31.792947459636366,0.0,0.0,0.0,0.0,103.28796081626464,129.10995102033078,0.0,0.0,7.500006615171019,7.500006615171019,0.0,0.0,60.421520261560204,0.0011269861892003801,7.500006615171019,0.0,14.921029547929699,0.002112196712119933,-7.114763560817039,16.013119893202152,0.3705044250126874,0.002112196712119933,16.0,82.0,0.0,0.00016168965822246372,0.0,7.22,0.0,-7.0125,0.00621144618492455,0.001551457068230224,11.5,-7.0125,0.00621144618492455,0.001551457068230224,4.5,6306014.593873794,1354960.257918031 
 01/26  04:00:00,-7.575,0.0,0.0,0.0,0.0,0.0,14.943904153073643,-7.350767202221244,16.700047152307306,-7.460986617694296,16.69992488997811,-7.408331192253112,16.699868458596693,-7.46790265408459,16.70027215199067,-7.403130439209394,18.543176119140373,-7.578594915813428,14.943904153073643,19.30460743806824,878.681622186903,0.0,16.700047152307306,17.08822785289832,167.82524541100685,0.0,16.69992488997811,17.166884345286295,14.90525407096527,3.1294821660922025,16.699868458596693,17.078133622870588,143.33088174303788,0.0,16.70027215199067,17.17427672076738,15.384324479567283,3.1064215455006092,18.543176119140373,15.056894459712458,0.0,200.1965767395252,0.0,391.9999276382687,0.0,0.0,223.34275881647318,58.58363073963739,195.87623121689145,63.95518382907184,0.0,0.0,136.3509269214428,0.0,0.0,0.0,0.0,391.9999276382687,489.99990954783584,0.0,0.0,7.500006615171019,7.500006615171019,0.0,0.0,55.072366944868854,0.003416244312021711,7.500006615171019,0.0,14.627950746227231,0.0020708805467289705,-7.345582411894709,15.999897285287988,0.3705044250126874,0.0020708805467289705,16.0,82.0,0.0,0.0007670545571682613,0.0,7.22,0.0,-7.575,0.00621144618492455,0.0015387709383798654,11.5,-7.575,0.00621144618492455,0.0015387709383798654,4.5,6308147.390566047,1354960.257918031 
 01/26  05:00:00,-7.425,0.0,0.0,0.0,0.0,0.0,14.722671345643798,-7.5889200044901335,16.699995014385543,-7.7122836527619825,16.69998541776484,-7.655295309676055,16.699663908934557,-7.718919623116409,16.7007294492134,-7.64872809694876,18.453080061296586,-7.829352790586308,14.722671345643798,19.180094716414064,953.080170317794,0.0,16.699995014385543,16.718091491157914,227.0437270421104,0.0,16.69998541776484,16.80139662456549,41.79189547113498,0.0,16.699663908934557,16.7087680355841,201.1661344971406,0.0,16.7007294492134,16.81022494197964,42.17519629917416,0.0,18.453080061296586,14.814619596445638,0.0,193.0841006546928,0.0,815.1383563547433,0.0,0.0,282.5497424353786,88.59599950176326,253.68922409925432,93.87752380559446,0.0,0.0,220.7264125081756,0.0,0.0,0.0,0.0,815.1383563547433,1018.922945443429,0.0,0.0,7.500006615171019,7.500006615171019,0.0,0.0,49.727580097463495,0.006027618323244832,7.500006615171019,0.0,14.402125100692219,0.002029399961903676,-7.5772274331554925,15.999963090715639,0.3705044250126874,0.002029399961903676,16.0,82.0,0.0,0.001316103484381439,0.0,7.22,0.0,-7.425,0.00621144618492455,0.0015047294850030319,11.5,-7.425,0.00621144618492455,0.0015047294850030319,4.5,6310570.680337759,1354960.257918031 
 01/26  06:00:00,-7.2,0.0,0.0,0.0,0.0,0.0,14.548701194238191,-7.835189668569811,16.700326777490726,-7.943785802947525,16.700309348945062,-7.885830202746833,16.699832900651828,-7.9504315402618975,16.700242781127553,-7.8794125282824385,18.432638291106866,-8.061455181943169,14.548701194238191,18.98454104858153,1015.3170665759599,0.0,16.700326777490726,16.38307423789003,219.51686629235763,0.0,16.700309348945062,16.46627971381402,41.776839889064036,0.0,16.699832900651828,16.374073693268972,194.3348148182887,0.0,16.700242781127553,16.47558561682922,41.70004251888116,0.0,18.432638291106866,14.535706752790254,0.0,191.45863132538977,0.0,1052.2328514457768,0.0,0.0,275.04297552073933,88.59756447147274,246.8647131191814,93.36090634009504,0.0,0.0,287.9071154097005,0.0,0.0,0.0,0.0,1052.2328514457768,1315.291064307221,0.0,0.0,7.500006615171019,7.500006615171019,0.0,0.0,49.34913414372973,0.007713698515959071,7.500006615171019,0.0,14.222230535596061,0.001986619796276134,-7.8206536656220145,15.99998233660899,0.3705044250126874,0.001986619796276134,16.0,82.0,0.0,0.0017828366564061734,0.0,7.22,0.0,-7.2,0.00621144618492455,0.0015270289687796968,11.5,-7.2,0.00621144618492455,0.0015270289687796968,4.5,6312139.129382989,1354960.257918031 
 01/26  07:00:00,-7.8875,0.0,0.0,0.0,0.0,0.0,14.42202836008821,-8.054118275677418,16.700222035287016,-8.184815662547532,16.699806162801675,-8.131288316704158,16.700339094115808,-8.191037940111793,16.700474843248966,-8.125305923679424,18.351448659013357,-8.298121344767484,14.42202836008821,18.777963848011257,1059.1850419255816,0.0,16.700222035287016,16.041657775832377,333.87111842752347,0.0,16.699806162801675,16.117396384873313,87.5661777126274,0.0,16.700339094115808,16.032804054902087,306.2063344878058,0.0,16.700474843248966,16.125149500341664,87.90458953469027,0.0,18.351448659013357,14.31029149396525,0.0,185.05563908796853,0.0,1410.5602921406653,0.0,0.0,389.38562511079726,134.34931584384105,358.77139785810857,139.5781344671264,0.0,0.0,342.20575629060164,0.0,0.0,0.0,0.0,1410.5602921406653,1763.2003651758314,0.0,0.0,7.500006615171019,7.500006615171019,0.0,0.0,51.209096004564614,0.010970667320031874,7.500006615171019,0.0,14.07678765959712,0.0019470904127860083,-8.049894989104748,15.999992715299435,0.3705044250126874,0.0019470904127860083,16.0,82.0,0.0,0.0021775246936922244,0.0,7.22,0.0,-7.8875,0.00621144618492455,0.0014241208951146004,11.5,-7.8875,0.00621144618492455,0.0014241208951146004,4.5,6315179.079507148,1354960.257918031 
 01/26  08:00:00,-8.675,0.0,0.0,0.0,0.0,0.0,14.315670369517827,-8.348341487634112,16.69964756626848,-8.512891815958303,16.69962037528355,-8.435468032602618,16.700121254976487,-8.520876581655344,16.700141423379467,-8.425717349153794,18.276869914203875,-8.646874418371775,14.315670369517827,18.42695974921165,1089.6651544137626,0.0,16.69964756626848,15.587309704496917,360.72730770642664,0.0,16.69962037528355,15.693557255524608,77.15847476048543,0.0,16.700121254976487,15.57592685739902,310.2157338590643,0.0,16.700141423379467,15.706463001255212,88.00535182606382,0.0,18.276869914203875,13.944402867062468,0.0,179.1661449502289,0.0,1513.1471026514432,0.0,0.0,416.1962291811357,123.92488678356449,362.76362609591354,139.64949823514357,0.0,0.0,387.67911572607625,0.0,0.0,0.0,0.0,1513.1471026514432,1891.433878314304,0.0,0.0,7.500006615171019,7.500006615171019,0.0,0.0,52.62908869414745,0.012310626007587994,7.500006615171019,0.0,13.954920693738464,0.0019000050377040757,-8.321600050810794,16.0000074992259,0.3705044250126874,0.0019000050377040757,16.0,82.0,0.0,0.0025195771323431237,0.0,7.22,0.0,-8.675,0.00621144618492455,0.0013410027344771423,11.5,-8.675,0.00621144618492455,0.0013410027344771423,4.5,6316434.466170666,1354960.257918031 
 01/26  09:00:00,-8.9,0.0,0.0,0.0,0.0,0.0,14.23682360989156,-8.658290500745132,16.69987276122101,-8.831404518268144,16.7003158042057,-8.751953651112192,16.700029709271753,-8.8400935839814,16.700463645061575,-8.742890652766084,18.23752978409175,-8.978073829096545,14.23682360989156,18.024279563002047,1118.4172806701768,0.0,16.69987276122101,15.1571243642901,349.30160580712396,0.0,16.7003158042057,15.262972301975434,23.452898394262434,0.8384500052422936,16.700029709271753,15.145392967021593,238.58240654628855,0.0,16.700463645061575,15.274991134822855,54.47494070765117,0.0,18.23752978409175,13.577343927439927,0.0,176.05283444306446,0.0,1384.845703111086,0.0,0.0,404.78004838109274,69.42117624445517,291.1137454350996,106.13635204385015,0.0,0.0,421.0106992252213,0.0,0.0,0.0,0.0,1384.845703111086,1731.0571288888577,0.0,0.0,7.500006615171019,7.500006615171019,0.0,0.0,55.177308719499116,0.012344956463158883,7.500006615171019,0.0,13.86550375096151,0.0018466177303011141,-8.641016383343466,16.00001603542324,0.3705044250126874,0.0018466177303011141,16.0,82.0,0.0,0.002776757650646306,0.0,7.22,0.0,-8.9,0.00621144618492455,0.0012668251346628324,11.5,-8.9,0.00621144618492455,0.0012668251346628324,4.5,6316480.464834474,1354960.257918031 
 01/26  10:00:00,-9.2125,0.0,0.0,0.0,0.0,0.0,14.204122121275633,-9.044547954004234,16.70009655337543,-9.286632740845263,16.726455075103978,-9.181019441221162,16.700001040581693,-9.297472007283826,16.700066042411983,-9.167706173123685,18.134568392496988,-9.463161106898072,14.204122121275633,17.459498540267553,1122.1359405895275,0.0,16.70009655337543,14.561224236569497,311.3843001848322,0.0,16.726455075103978,14.67318434140993,0.0,44.75196845487096,16.700001040581693,14.547391148942097,129.67967288156075,0.0,16.700066042411983,14.7147198631105,8.12202427946363,7.966537103408541,18.134568392496988,13.093397160694831,0.0,168.0049147969615,0.0,1164.9752779881896,0.0,0.0,366.9535936556574,3.859361441032829,182.2731277321492,51.85208328019264,0.0,0.0,439.74763180178036,0.0,0.0,0.0,0.0,1164.9752779881896,1456.219097485237,0.0,0.0,7.500006615171019,7.500006615171019,0.0,0.0,57.91008090235988,0.011545367708796807,7.500006615171019,0.0,13.81415914675449,0.0017880565482103847,-9.006526020457915,15.999063564657618,0.3705044250126874,0.0017880565482103847,16.0,82.0,0.0,0.0029236910643107533,0.0,7.22,0.0,-9.2125,0.00621144618492455,0.0011273393156840193,11.5,-9.2125,0.00621144618492455,0.0011273393156840193,4.5,6315748.993406139,1354960.257918031 
 01/26  11:00:00,-9.775,0.0,0.0,0.0,0.0,0.0,14.238794623912185,-9.544131660665602,16.700028635192332,-9.847223478066685,16.876455589641644,-9.707474443689355,16.699931112831052,-9.861441561624407,16.70013698782236,-9.68998917735344,18.08344529375997,-10.072172957966183,14.238794623912185,16.669277039978844,1113.3707862507379,0.0,16.700028635192332,13.85707421025435,240.82393760706617,0.0,16.876455589641644,13.873765196847074,0.0,58.50628669512139,16.699931112831052,13.839718069332449,41.64841066004101,0.0,16.70013698782236,14.05125187107156,0.0,45.32625777377467,18.08344529375997,12.445906436665975,0.0,163.8139010332829,0.0,929.3112411698482,0.0,0.0,296.2362434696765,0.0,94.08978661103883,6.234054960187098,0.0,0.0,436.9682911554209,0.0,0.0,0.0,0.0,929.3112411698482,1161.6390514623101,0.0,0.0,7.500006615171019,7.500006615171019,0.0,0.0,60.78377666290197,0.010456522632623663,7.500006615171019,0.0,13.823107146880188,0.0017121415613912485,-9.489846332926856,16.00087486355617,0.3705044250126874,0.0017121415613912485,16.0,82.0,0.0,0.0029018789140020673,0.0,7.22,0.0,-9.775,0.00621144618492455,0.0009717534349997935,11.5,-9.775,0.00621144618492455,0.0009717534349997935,4.5,6314746.157987321,1354960.257918031 
 01/26  12:00:00,-10.375,0.0,0.0,0.0,0.0,0.0,14.30199349261864,-10.162120538835172,16.699923280094495,-10.500419982872288,16.866267327387433,-10.329322800219844,16.69980321787357,-10.51802684560447,16.700139445403096,-10.308315837728287,17.98011358841593,-10.776547264079657,14.30199349261864,15.71652837400553,1086.9213417110166,0.0,16.699923280094495,13.075672601828883,296.0035886374954,0.0,16.866267327387433,13.136406732665318,0.0,57.83911749567909,16.69980321787357,13.055287724193823,102.64687291393346,0.0,16.700139445403096,13.300993842197554,0.0,26.35668367410011,17.98011358841593,11.765080890312717,0.0,155.6846523288342,0.0,901.8731248689201,0.0,0.0,351.43247881650933,0.0,155.10103372181658,25.22105954576674,0.0,0.0,417.73924800546024,0.0,0.0,0.0,0.0,901.8731248689201,1127.34140608615,0.0,0.0,7.500006615171019,7.500006615171019,0.0,0.0,61.618063753249814,0.010567118220594942,7.500006615171019,0.0,13.873910462502053,0.0016253630011693924,-10.078280298792997,16.000531812943205,0.3705044250126874,0.0016253630011693924,16.0,82.0,0.0,0.002751185090724108,0.0,7.22,0.0,-10.375,0.00621144618492455,0.0009640966152212282,11.5,-10.375,0.00621144618492455,0.0009640966152212282,4.5,6314854.232404634,1354960.257918031 
 01/26  13:00:00,-10.6,0.0,0.0,0.0,0.0,0.0,14.348733129868107,-10.813710974965622,16.69998132141027,-11.135130795375499,16.84928231185763,-10.957020381736477,16.69986821294451,-11.154157368991026,16.70132155901579,-10.93630961582165,17.930795198242606,-11.43748352949727,14.348733129868107,14.78494296625994,1057.1022022474156,0.0,16.69998132141027,12.354593655047491,179.04504905705642,13.857445856807942,16.84928231185763,12.435137595911762,0.0,56.67502733137678,16.69986821294451,12.33365433666367,81.85380229580556,0.0,16.70132155901579,12.575373747936247,0.0,37.61610526662446,17.930795198242606,11.123962885868625,0.0,151.75674600713546,0.0,810.7097594952222,0.0,0.0,220.57879309926415,0.0,134.2797959192695,14.01812469802947,0.0,0.0,400.68979877557217,0.0,0.0,0.0,0.0,810.7097594952222,1013.3871993690277,0.0,0.0,7.500006615171019,7.500006615171019,0.0,0.0,60.86567444413845,0.009149793748773264,7.500006615171019,0.0,13.919517214111073,0.001534293279946448,-10.728486973371972,16.00083041934812,0.3705044250126874,0.001534293279946448,16.0,82.0,0.0,0.0026190908307814013,0.0,7.22,0.0,-10.6,0.00621144618492455,0.0009340599436015958,11.5,-10.6,0.00621144618492455,0.0009340599436015958,4.5,6313523.520121322,1354960.257918031 
 01/26  14:00:00,-10.6,0.0,0.0,0.0,0.0,0.0,14.422201735387542,-11.434283157641977,17.026488091211498,-11.754602981290896,16.89416014632093,-11.583543493938254,16.6999032863213,-11.773291246216118,16.710513542632278,-11.564108827195776,17.997094960949283,-12.064280304903836,14.422201735387542,13.919531497063932,1058.5677519959556,0.0,17.026488091211498,11.448918836832073,0.0,81.28815511977803,16.89416014632093,11.72184728257666,0.0,59.716752851717615,16.6999032863213,11.666942944728918,61.84785607687246,0.0,16.710513542632278,11.880394841860523,0.0,49.71039343624631,17.997094960949283,10.470216605603888,0.0,157.0092109725008,0.0,567.9953734697349,0.0,0.0,0.0,0.0,114.32566667598621,2.6515460689494468,0.0,0.0,376.7981822450473,0.0,0.0,0.0,0.0,567.9953734697349,709.9942168371686,0.0,0.0,7.500006615171019,7.500006615171019,0.0,0.0,63.16401597199105,0.007199923153842825,7.500006615171019,0.0,13.982403710998724,0.0014497316258320053,-11.360352407469975,16.00003933046312,0.3705044250126874,0.0014497316258320053,16.0,82.0,0.0,0.002436584946412541,0.0,7.22,0.0,-10.6,0.00621144618492455,0.000831215360913503,11.5,-10.6,0.00621144618492455,0.000831215360913503,4.5,6311707.271339551,1354960.257918031 
 01/26  15:00:00,-10.9125,0.0,0.0,0.0,0.0,0.0,14.465228816825231,-12.071085120585547,16.895055818961573,-12.398319653004304,16.73870266136737,-12.221907297216603,16.700346591968138,-12.417234478238955,16.700473684990655,-12.201715521460958,18.070312607667912,-12.719984478737171,14.465228816825231,13.10762737307066,1041.2026053836566,0.0,16.895055818961573,10.890767478123927,0.0,70.84448184870558,16.73870266136737,11.176455091956736,0.0,48.61396378076341,16.700346591968138,11.008032552729253,146.24749574003016,0.0,16.700473684990655,11.224427355465547,0.0,28.177918120713116,18.070312607667912,9.822208786247613,0.0,162.71654711358588,0.0,545.8348241080955,0.0,0.0,0.0,0.691470732287616,198.73176389806952,23.413147838255696,0.0,0.0,356.37370252459954,0.0,0.0,0.0,0.0,545.8348241080955,682.2935301351192,0.0,0.0,7.500006615171019,7.500006615171019,0.0,0.0,63.48238002035909,0.007040078788015499,7.500006615171019,0.0,14.037137829013556,0.0013681097749812022,-11.996462589050452,16.000356174215334,0.3705044250126874,0.0013681097749812022,16.0,82.0,0.0,0.002282501769594426,0.0,7.22,0.0,-10.9125,0.00621144618492455,0.0007214067790988874,11.5,-10.9125,0.00621144618492455,0.0007214067790988874,4.5,6311558.6609915085,1354960.257918031 
 01/26  16:00:00,-12.475000000000001,0.0,0.0,0.0,0.0,0.0,14.453787410990714,-12.724919036688286,16.853124408520074,-13.132117209665545,16.699463682506227,-12.944162965651527,16.699743443138424,-13.152103772956835,16.699834753275116,-12.921990791581855,17.9260718750755,-13.47243386600936,14.453787410990714,12.364410608511996,1029.076453011411,0.0,16.853124408520074,10.218455654087158,0.0,67.59651205186458,16.699463682506227,10.496520363548193,115.09046186456663,0.0,16.699743443138424,10.300117480070682,499.98663541185135,0.0,16.699834753275116,10.517383572712275,29.964211479775088,3.0948315711058854,17.9260718750755,9.256202851756395,0.0,151.43798640705108,0.0,928.9904487152287,0.0,0.0,0.0,161.841710458441,552.5195751763732,78.48346232484542,0.0,0.0,365.5007651439992,0.0,0.0,0.0,0.0,928.9904487152287,1161.238060894036,0.0,0.0,7.500006615171019,7.500006615171019,0.0,0.0,60.80034321977848,0.01033708312740604,7.500006615171019,0.0,14.011351644329524,0.0012888876961286118,-12.643954152144648,15.99931496776459,0.3705044250126874,0.0012888876961286118,16.0,82.0,0.0,0.0023510478110160397,0.0,7.22,0.0,-12.475000000000001,0.00621144618492455,0.0006340865160260099,11.5,-12.475000000000001,0.00621144618492455,0.0006340865160260099,4.5,6314633.271911155,1354960.257918031 
 01/26  17:00:00,-13.9875,0.0,0.0,0.0,0.0,0.0,14.339219924886297,-13.617143374186364,16.83104590153171,-14.157714795520576,16.700052736770065,-13.893830831044843,16.69960724141731,-14.183783781789353,16.699676578558616,-13.86038018239728,17.68009178234115,-14.574560211393857,14.339219924886297,11.486343914057066,1047.3324492750048,0.0,16.83104590153171,9.318237709858487,80.36265054954629,51.8020163054868,16.700052736770065,9.626421354821835,305.4740278325298,0.0,16.69960724141731,9.374881222535144,919.6015980597984,0.0,16.699676578558616,9.656105458471076,83.06483092955835,0.0,17.68009178234115,8.500374050600945,0.0,132.02185005383222,0.0,1778.831670214457,0.0,0.0,94.3484323358699,352.21737759756394,972.1113196765855,134.6080542342234,0.0,0.0,403.8660418870052,0.0,0.0,0.0,0.0,1778.831670214457,2223.539587768071,0.0,0.0,7.500006615171019,7.500006615171019,0.0,0.0,55.68762861022449,0.01607155182501997,7.500006615171019,0.0,13.908886497865508,0.0011949899874884626,-13.472178088360234,16.000018907847235,0.3705044250126874,0.0011949899874884626,16.0,82.0,0.0,0.002644141640806224,0.0,7.22,0.0,-13.9875,0.00621144618492455,0.0005202385283641334,11.5,-13.9875,0.00621144618492455,0.0005202385283641334,4.5,6319960.829946355,1354960.257918031 
 01/26  18:00:00,-15.15,0.0,0.0,0.0,0.0,0.0,14.07756268700556,-14.642750404105758,16.700313592339153,-15.178409273925615,16.700178640186135,-14.881245461791787,16.699953437218113,-15.209312345482523,16.70055033821625,-14.846382668060329,17.607624117350376,-15.666215363701404,14.07756268700556,10.634297381730356,1126.6784695877493,0.0,16.700313592339153,8.553936331627408,837.1921832859816,0.0,16.700178640186135,8.79183940643204,418.71398319008705,0.0,16.699953437218113,8.529762062861426,1148.426130602994,0.0,16.70055033821625,8.819945264396786,347.3470685950873,0.0,17.607624117350376,7.719579001070892,0.0,126.30934848869168,0.0,3408.1415484899085,0.0,0.0,892.6907397631117,465.4629799283315,1200.9744110891995,398.9559418334642,0.0,0.0,497.13141595283014,0.0,0.0,0.0,0.0,3408.1415484899085,4260.176935612385,0.0,0.0,7.500006615171019,7.500006615171019,0.0,0.0,52.88630912789226,0.027982742635226026,7.500006615171019,0.0,13.658360981033177,0.0010871112604722952,-14.490419211795908,15.999921957241702,0.3705044250126874,0.0010871112604722952,16.0,82.0,0.0,0.0033872537321060214,0.0,7.22,0.0,-15.15,0.00621144618492455,0.00045209738850930534,11.5,-15.15,0.00621144618492455,0.00045209738850930534,4.5,6331045.038621437,1354960.257918031 
 01/26  19:00:00,-15.912500000000001,0.0,0.0,0.0,0.0,0.0,13.777214339663356,-15.649062527009566,16.699766546101273,-16.165049691177025,16.699707393749716,-15.875186398576862,16.699565090711463,-16.19669948425906,16.700240562155646,-15.842527608294837,17.487990475864308,-16.676514938333018,13.777214339663356,9.881087240974736,1229.6917514407348,0.0,16.699766546101273,7.806306670086716,1206.7977480517336,0.0,16.699707393749716,8.019671774704365,497.4154729082178,0.0,16.699565090711463,7.783428452947334,1306.2742712018803,0.0,16.700240562155646,8.043784367484127,467.5332630156778,0.0,17.487990475864308,7.07960549374833,0.0,116.89234598099313,0.0,4369.756815197401,0.0,0.0,1262.2615692789623,544.1253048468308,1358.785102495216,519.1118084902814,0.0,0.0,610.2841586379446,0.0,0.0,0.0,0.0,4369.756815197401,5462.196018996752,0.0,0.0,7.500006615171019,7.500006615171019,0.0,0.0,54.44751559110115,0.037985193992586985,7.500006615171019,0.0,13.354539956355623,0.0009891776170955259,-15.503426666034056,15.999899692030347,0.3705044250126874,0.0009891776170955259,16.0,82.0,0.0,0.004345011988040537,0.0,7.22,0.0,-15.912500000000001,0.00621144618492455,0.000422152605483521,11.5,-15.912500000000001,0.00621144618492455,0.000422152605483521,4.5,6340395.973284453,1354960.257918031 
 01/26  20:00:00,-16.787499999999998,0.0,0.0,0.0,0.0,0.0,13.487265102824942,-16.6576034993533,16.69992741569107,-17.178488614674965,16.699665097514384,-16.889739438835285,16.700293654950997,-17.210175086551022,16.6999161972766,-16.85680906913447,17.33959294261363,-17.69703422719231,13.487265102824942,9.16707746846761,1326.3581457008224,0.0,16.69992741569107,7.100694656189511,1461.5938306239411,0.0,16.699665097514384,7.295641165130203,571.9714068747724,0.0,16.700293654950997,7.0794421203349724,1473.256890960417,0.0,16.6999161972766,7.318055376396284,559.3564370788743,0.0,17.33959294261363,6.49355303124566,0.0,105.21992641687865,0.0,5057.769552474964,0.0,0.0,1517.0727347687903,618.6727905261831,1525.8192170814532,610.9048451329543,0.0,0.0,724.1409834372554,0.0,0.0,0.0,0.0,5057.769552474964,6322.211940593706,0.0,0.0,7.500006615171019,7.500006615171019,0.0,0.0,56.84206015788803,0.048127256011989236,7.500006615171019,0.0,13.048789735072397,0.0009010289580200614,-16.50567851030057,15.999892807544061,0.3705044250126874,0.0009010289580200614,16.0,82.0,0.0,0.005373858105838812,0.0,7.22,0.0,-16.787499999999998,0.00621144618492455,0.00039667765456377667,11.5,-16.787499999999998,0.00621144618492455,0.00039667765456377667,4.5,6349910.55594782,1354960.257918031 
 01/26  21:00:00,-17.575,0.0,0.0,0.0,0.0,0.0,13.228124683238942,-17.654575848495554,16.699602834370005,-18.135103685659214,16.70065122243143,-17.85257547051661,16.699597086277343,-18.166288863852948,16.70030545256581,-17.820713308403384,17.235129439755376,-18.64778620278807,13.228124683238942,8.490578223332427,1412.8178770064908,0.0,16.699602834370005,6.488344809581817,1597.1877403450885,0.0,16.70065122243143,6.663471389821107,615.9014322367325,0.0,16.699597086277343,6.469224353087049,1569.6585950056806,0.0,16.70030545256581,6.683694863228003,610.04045161412,0.0,17.235129439755376,5.974111985812723,0.0,97.00008659596739,0.0,5451.056793967288,0.0,0.0,1652.6285300514276,662.6589734927105,1622.154369879253,661.6071483749586,0.0,0.0,826.8760784724792,0.0,0.0,0.0,0.0,5451.056793967288,6813.82099245911,0.0,0.0,7.500006615171019,7.500006615171019,0.0,0.0,58.67433365082799,0.055876123676387016,7.500006615171019,0.0,12.772843628055409,0.0008201105521020635,-17.501443444993868,15.99991776134905,0.3705044250126874,0.0008201105521020635,16.0,82.0,0.0,0.00636028452201298,0.0,7.22,0.0,-17.575,0.00621144618492455,0.00039957028360434506,11.5,-17.575,0.00621144618492455,0.00039957028360434506,4.5,6357195.781940291,1354960.257918031 
 01/26  22:00:00,-17.8,0.0,0.0,0.0,0.0,0.0,13.002160910495967,-18.558235998456865,16.69976752616116,-19.011839627933057,16.70020013053353,-18.756752332968667,16.69964563700374,-19.04063032122188,16.699717672252973,-18.728583176536446,17.190090606147972,-19.493965292177602,13.002160910495967,7.911102172173296,1493.0060649756158,0.0,16.69976752616116,5.970532323720709,1658.7286886550366,0.0,16.70020013053353,6.1170706302986675,636.7553558775026,0.0,16.69964563700374,5.954228123486264,1614.9461077050269,0.0,16.699717672252973,6.1336519950869475,634.0196427895105,0.0,17.190090606147972,5.527350859287787,0.0,93.45113216441376,0.0,5673.75433698544,0.0,0.0,1714.1582405812137,683.4724019678184,1667.4205075431082,685.5323947904238,0.0,0.0,914.0889616441282,0.0,0.0,0.0,0.0,5673.75433698544,7092.1929212318,0.0,0.0,7.500006615171019,7.500006615171019,0.0,0.0,59.90677620633244,0.06138455729958584,7.500006615171019,0.0,12.538525256421778,0.0007507540609847073,-18.431282189829098,15.999942870890427,0.3705044250126874,0.0007507540609847073,16.0,82.0,0.0,0.007243156063125887,0.0,7.22,0.0,-17.8,0.00621144618492455,0.0003612905229530546,11.5,-17.8,0.00621144618492455,0.0003612905229530546,4.5,6362381.360131148,1354960.257918031 
 01/26  23:00:00,-18.4875,0.0,0.0,0.0,0.0,0.0,12.811741154260893,-19.46184664446313,16.699369137053846,-19.903774788477847,16.700390418651626,-19.649348909066845,16.699997803089595,-19.931892623565354,16.701052541413553,-19.620324134171685,17.13103357527835,-20.372044854314012,12.811741154260893,7.350143063317958,1559.7002946778389,0.0,16.699369137053846,5.482544972080577,1743.2216278539863,0.0,16.700390418651626,5.617477325549805,669.271795459108,0.0,16.699997803089595,5.4675651456622,1692.0517441263128,0.0,16.701052541413553,5.632865596913245,668.5791811951402,0.0,17.13103357527835,5.099584398211297,0.0,88.80407313465656,0.0,5974.392308272678,0.0,0.0,1798.6145888074657,715.9974849612838,1744.5471086986831,720.1855818938516,0.0,0.0,991.3486264938925,0.0,0.0,0.0,0.0,5974.392308272678,7467.990385340849,0.0,0.0,7.500006615171019,7.500006615171019,0.0,0.0,60.94302126561386,0.06781320390458759,7.500006615171019,0.0,12.330885584038326,0.0006897262859610617,-19.32176812944134,15.999950008395395,0.3705044250126874,0.0006897262859610617,16.0,82.0,0.0,0.008062167234083558,0.0,7.22,0.0,-18.4875,0.00621144618492455,0.0003549220662693465,11.5,-18.4875,0.00621144618492455,0.0003549220662693465,4.5,6368430.621896792,1354960.257918031 
 01/26  24:00:00,-19.2125,0.0,0.0,0.0,0.0,0.0,12.652400447556623,-20.2760248095414,16.699336059118185,-20.627041750723553,16.699925013155084,-20.40601075803812,16.700055862866087,-20.65241284700018,16.69929753301542,-20.38241180151567,17.189798824376595,-21.056595864268804,12.652400447556623,6.8691949816155535,1618.7954509885633,0.0,16.699336059118185,5.1137578261547185,1682.2489636248906,0.0,16.699925013155084,5.223754204167383,641.8380899377253,0.0,16.700055862866087,5.101012606669185,1626.354702407403,0.0,16.69929753301542,5.235860985442303,641.3500516603036,0.0,17.189798824376595,4.755805500287987,0.0,93.40860041805291,0.0,5830.980490510627,0.0,0.0,1737.6100281246695,688.5218136795423,1678.8250413399803,692.8162690915457,0.0,0.0,1056.816345420644,0.0,0.0,0.0,0.0,5830.980490510627,7288.725613138284,0.0,0.0,7.500006615171019,7.500006615171019,0.0,0.0,61.583022557972406,0.06822237206327285,7.500006615171019,0.0,12.154900740877148,0.0006359560431318512,-20.167581532083798,15.999970240428445,0.3705044250126874,0.0006359560431318512,16.0,82.0,0.0,0.008784004878115533,0.0,7.22,0.0,-19.2125,0.00621144618492455,0.0003508603814185851,11.5,-19.2125,0.00621144618492455,0.0003508603814185851,4.5,6368835.709851144,1354960.257918031 
 01/27  01:00:00,-19.4,0.0,0.0,0.0,0.0,0.0,12.51921519843738,-20.948886407381096,16.69998113518639,-21.26750849239902,16.699368651204512,-21.08585136254478,16.700006453570758,-21.289010871428665,16.69941288543125,-21.06667793695019,17.209585999434214,-21.644813212081324,12.51921519843738,6.493956308941815,1675.7836064708704,0.0,16.69998113518639,4.806568420374188,1746.9231818554013,0.0,16.699368651204512,4.892134027658604,669.5817537506721,0.0,16.700006453570758,4.796548162949657,1689.3072650089346,0.0,16.69941288543125,4.901203180082245,669.4660906281642,0.0,17.209585999434214,4.486000965185891,0.0,94.95542117590139,0.0,6084.229456972587,0.0,0.0,1802.3184805873175,716.223083218993,1741.7569845135447,720.9355035959735,0.0,0.0,1108.4256681203349,0.0,0.0,0.0,0.0,6084.229456972587,7605.286821215734,0.0,0.0,7.500006615171019,7.500006615171019,0.0,0.0,62.154345089632464,0.07326684564643121,7.500006615171019,0.0,12.016151500256779,0.0005949480762986389,-20.864450973131603,15.999983366494831,0.3705044250126874,0.0005949480762986389,16.0,82.0,0.0,0.009371944808199667,0.0,7.22,0.0,-19.4,0.00621144618492455,0.00034222889261158944,11.5,-19.4,0.00621144618492455,0.00034222889261158944,4.5,6373580.709006651,1354960.257918031 
 01/27  02:00:00,-19.775,0.0,0.0,0.0,0.0,0.0,12.394447581706922,-21.60684198649112,16.700438588160367,-21.93151927742752,16.700578189718634,-21.751456073059025,16.70024877468783,-21.951723834644454,16.699969956025917,-21.730869811436733,17.125021030223998,-22.279862660806657,12.394447581706922,6.142886573865077,1712.9395346104873,0.0,16.700438588160367,4.505923954851239,1806.894335205894,0.0,16.700578189718634,4.5855929000768,694.8344360586395,0.0,16.70024877468783,4.497110094784826,1746.8649365078795,0.0,16.699969956025917,4.594962388470956,694.1293420212362,0.0,17.125021030223998,4.239573697135176,0.0,88.31175305363695,0.0,6281.879741743876,0.0,0.0,1862.3248376557096,741.5554122130194,1799.3314925393054,745.6384119708958,0.0,0.0,1157.5234272370578,0.0,0.0,0.0,0.0,6281.879741743876,7852.3496771798455,0.0,0.0,7.500006615171019,7.500006615171019,0.0,0.0,62.740612789157574,0.07790930296302359,7.500006615171019,0.0,11.884140824045339,0.000558897638862392,-21.51316253400948,15.999979611616457,0.3705044250126874,0.000558897638862392,16.0,82.0,0.0,0.009947589191897558,0.0,7.22,0.0,-19.775,0.00621144618492455,0.0003303278145709679,11.5,-19.775,0.00621144618492455,0.0003303278145709679,4.5,6377951.936420681,1354960.257918031 
 01/27  03:00:00,-20.0,0.0,0.0,0.0,0.0,0.0,12.295759237053094,-22.22050437795138,16.699920738023955,-22.478759241161463,16.69939387462143,-22.316018187872807,16.699800267388085,-22.497433201960952,16.69972482183448,-22.298530989117797,17.26982443805918,-22.8007641495733,12.295759237053094,5.823838611919453,1756.5532695274355,0.0,16.699920738023955,4.27128241227625,1657.8543791243803,0.0,16.69939387462143,4.340018343036386,633.297123916197,0.0,16.699800267388085,4.263511488691876,1600.54832118975,0.0,16.69972482183448,4.347355803911778,633.6575735003322,0.0,17.26982443805918,3.991902923638278,0.0,99.67182069624505,0.0,5900.714628094429,0.0,0.0,1713.2264736046816,679.9323919892663,1652.963857920292,685.1417510610115,0.0,0.0,1197.707818524763,0.0,0.0,0.0,0.0,5900.714628094429,7375.893285118036,0.0,0.0,7.500006615171019,7.500006615171019,0.0,0.0,63.01821992167276,0.07424185517049603,7.500006615171019,0.0,11.776071248758845,0.0005255110018506113,-22.14482871680829,15.999995078918026,0.3705044250126874,0.0005255110018506113,16.0,82.0,0.0,0.010430357357596669,0.0,7.22,0.0,-20.0,0.00621144618492455,0.0003232357530972723,11.5,-20.0,0.00621144618492455,0.0003232357530972723,4.5,6374526.526467169,1354960.257918031 
 01/27  04:00:00,-20.0,0.0,0.0,0.0,0.0,0.0,12.225686880227073,-22.694816695979515,16.69949584377244,-22.895488755340466,16.700096576309637,-22.773079805649367,16.699602408039667,-22.910612584078706,16.70013684728778,-22.761023953208298,17.401952262878332,-23.170316641697724,12.225686880227073,5.585182856580358,1796.7524658551895,0.0,16.69949584377244,4.1003506414296345,1601.8471195074922,0.0,16.700096576309637,4.149794549779589,612.1666212545476,0.0,16.699602408039667,4.094232438999671,1545.7756512920419,0.0,16.70013684728778,4.154698300472625,612.2895997714025,0.0,17.401952262878332,3.8172015680333535,0.0,110.0386495431768,0.0,5778.35016283637,0.0,0.0,1657.1697680232428,658.8441956514305,1598.160460684026,663.7996861615644,0.0,0.0,1225.6433225712296,0.0,0.0,0.0,0.0,5778.35016283637,7222.937703545463,0.0,0.0,7.500006615171019,7.500006615171019,0.0,0.0,63.29878924727161,0.07379933463544436,7.500006615171019,0.0,11.700913274347299,0.0005001749011836821,-22.649013458471693,16.000000731797247,0.3705044250126874,0.0005001749011836821,16.0,82.0,0.0,0.010772530068161361,0.0,7.22,0.0,-20.0,0.00621144618492455,0.0003232357530972723,11.5,-20.0,0.00621144618492455,0.0003232357530972723,4.5,6374122.640897049,1354960.257918031 
 01/27  05:00:00,-20.0,0.0,0.0,0.0,0.0,0.0,12.169183069756103,-23.1107954525422,16.700141376188004,-23.314295531214476,16.699956385698513,-23.205037950995305,16.700243990771472,-23.327282405982455,16.70042701431933,-23.19311489772959,17.347379665970486,-23.55284736724361,12.169183069756103,5.381587996780827,1815.9071857414601,0.0,16.700141376188004,3.9346998260641355,1680.1701833530865,0.0,16.699956385698513,3.9773210141356072,644.5939441614307,0.0,16.700243990771472,3.929642653970019,1622.8520984556126,0.0,16.70042701431933,3.981870439142476,644.5904127909399,0.0,17.347379665970486,3.6886177738953765,0.0,105.75176422489352,0.0,6015.895332131152,0.0,0.0,1735.5420982098171,691.2616259566713,1675.2829223081403,696.1211754339054,0.0,0.0,1247.061129420329,0.0,0.0,0.0,0.0,6015.895332131152,7519.869165163939,0.0,0.0,7.500006615171019,7.500006615171019,0.0,0.0,63.531430893961385,0.07779978843946858,7.500006615171019,0.0,11.643278793508575,0.000480222918515705,-23.063269683228683,16.00000240678638,0.3705044250126874,0.000480222918515705,16.0,82.0,0.0,0.011038640500209675,0.0,7.22,0.0,-20.0,0.00621144618492455,0.0003232357530972723,11.5,-20.0,0.00621144618492455,0.0003232357530972723,4.5,6377881.085359637,1354960.257918031 
 01/27  06:00:00,-20.6875,0.0,0.0,0.0,0.0,0.0,12.119855309140597,-23.52715604212864,16.69985848591842,-23.730611251128384,16.700192024352937,-23.620981240962017,16.70013335633593,-23.74302390863472,16.700241882534165,-23.608539878049733,17.320932622800758,-23.951469351925905,12.119855309140597,5.182070506542262,1829.7251570608535,0.0,16.69985848591842,3.776341282129926,1703.5694917196358,0.0,16.700192024352937,3.8173954196072057,652.968781259319,0.0,16.70013335633593,3.7716406227803,1643.7456573947004,0.0,16.700241882534165,3.8220769665813643,653.1020631037397,0.0,17.320932622800758,3.5520759182010075,0.0,103.67282985637115,0.0,6097.76230355975,0.0,0.0,1758.917339570547,699.6508939150107,1696.1664142553523,704.617752282961,0.0,0.0,1270.1442817590619,0.0,0.0,0.0,0.0,6097.76230355975,7622.202879449686,0.0,0.0,7.500006615171019,7.500006615171019,0.0,0.0,63.73864556503029,0.07974637382133223,7.500006615171019,0.0,11.581170663916716,0.000460902527098148,-23.479852665305025,15.999998943648524,0.3705044250126874,0.000460902527098148,16.0,82.0,0.0,0.011329184097689968,0.0,7.22,0.0,-20.6875,0.00621144618492455,0.0003101249679735229,11.5,-20.6875,0.00621144618492455,0.0003101249679735229,4.5,6379714.077070482,1354960.257918031 
 01/27  07:00:00,-21.1,0.0,0.0,0.0,0.0,0.0,12.074252998777105,-23.93136687092659,16.700040230005577,-24.132002916654884,16.7006655892094,-24.025113298210503,16.699949088792746,-24.14402858619807,16.699501497580137,-24.01306820527182,17.302479178509778,-24.342180767097908,12.074252998777105,4.994017223665466,1847.4774818133183,0.0,16.700040230005577,3.6291372687724603,1764.0564349693846,0.0,16.7006655892094,3.667657836116707,677.8299553613735,0.0,16.699949088792746,3.624832814734167,1702.7450320468997,0.0,16.699501497580137,3.6723115887919002,677.3866305616486,0.0,17.302479178509778,3.420933839331406,0.0,102.22101379978267,0.0,6285.148265408232,0.0,0.0,1819.4158782656864,724.5417066028951,1755.1493123533223,728.8457490070449,0.0,0.0,1288.9342952355482,0.0,0.0,0.0,0.0,6285.148265408232,7856.43533176029,0.0,0.0,7.500006615171019,7.500006615171019,0.0,0.0,63.9293683701009,0.08306664325238536,7.500006615171019,0.0,11.530597832770194,0.00044275834196630067,-23.88586088634326,16.000003352331888,0.3705044250126874,0.00044275834196630067,16.0,82.0,0.0,0.01156840647144481,0.0,7.22,0.0,-21.1,0.00621144618492455,0.0003023367904003325,11.5,-21.1,0.00621144618492455,0.0003023367904003325,4.5,6382834.694715468,1354960.257918031 
 01/27  08:00:00,-21.1,0.0,0.0,0.0,0.0,0.0,12.032063215980887,-24.333075031189484,16.699398717590817,-24.533788789399196,16.749073431562916,-24.426036152940956,16.700240776104884,-24.5456930750662,16.699759347739054,-24.413656289817528,17.207726595832263,-24.7371693531828,12.032063215980887,4.812348750980808,1855.6440289924958,0.0,16.699398717590817,3.487258657861986,1787.9847179737762,0.0,16.749073431562916,3.513942936806534,248.95869225162295,15.199181959524594,16.700240776104884,3.4829403944720565,1710.1897798431628,0.0,16.699759347739054,3.5290922990344704,682.9422959469587,0.0,17.207726595832263,3.30886107638863,0.0,94.80425822900384,0.0,5937.520324262413,0.0,0.0,1843.314926419431,283.7146447206988,1762.6359707197269,734.440192565457,0.0,0.0,1306.6871976117193,0.0,0.0,0.0,0.0,5937.520324262413,7421.900405328017,0.0,0.0,7.500006615171019,7.500006615171019,0.0,0.0,64.55711391108849,0.08122120609817698,7.500006615171019,0.0,11.48252264764115,0.0004256829494541166,-24.28226013368771,15.99971637846956,0.3705044250126874,0.0004256829494541166,16.0,82.0,0.0,0.011796756785605633,0.0,7.22,0.0,-21.1,0.00621144618492455,0.0003023367904003325,11.5,-21.1,0.00621144618492455,0.0003023367904003325,4.5,6381130.333393848,1354960.257918031 
 01/27  09:00:00,-20.4125,0.0,0.0,0.0,0.0,0.0,12.099218946303784,-24.72141389445452,16.700195536701106,-24.872417683698288,18.18938025217473,-24.78279184960987,16.700549930806147,-24.88295500809782,16.699670707166888,-24.77291849586797,17.231690084795407,-25.056680591025923,12.099218946303784,4.609662033588828,1908.3631002539564,0.0,16.700195536701106,3.371311379321766,1486.2217838990377,0.0,18.18938025217473,3.09985143144224,0.0,145.95712400216075,16.700549930806147,3.367690354694793,1467.383937720635,0.0,16.699670707166888,3.405080309376151,582.7549105029904,0.0,17.231690084795407,3.2001809833265296,0.0,96.67426397684983,0.0,4953.507595367682,0.0,0.0,1541.6012570157634,0.0,1519.8403330717865,634.2378519619651,0.0,0.0,1287.4118651809526,0.0,0.0,0.0,0.0,4953.507595367682,6191.884494209603,0.0,0.0,7.500006615171019,7.500006615171019,0.0,0.0,65.11116378546618,0.07003137242134236,7.500006615171019,0.0,11.534209628330505,0.0004081305719417296,-24.698999057298426,15.999814547854903,0.3705044250126874,0.0004081305719417296,16.0,82.0,0.0,0.011549812140974733,0.0,7.22,0.0,-20.4125,0.00621144618492455,0.0003151498260201103,11.5,-20.4125,0.00621144618492455,0.0003151498260201103,4.5,6370657.052720478,1354960.257918031 
 01/27  10:00:00,-18.625,0.0,0.0,0.0,0.0,0.0,12.358617589262511,-25.03485026216613,16.700182642391407,-25.11959455876502,19.95160164683823,-25.06276491177795,16.70018428133602,-25.127124856265404,16.70045071018719,-25.056454574391324,17.401515813781497,-25.26213313685005,12.358617589262511,4.392069443300131,1945.9473098410876,0.0,16.700182642391407,3.2890222622233845,894.7002810715771,0.0,19.95160164683823,2.698605800667316,0.0,263.410683094967,16.70018428133602,3.286544686674908,1083.5308479228734,0.0,16.70045071018719,3.3098048232278816,425.77405520791865,0.0,17.401515813781497,3.1015369145190963,0.0,109.98647213845607,0.0,3763.920962795435,0.0,0.0,950.0530776840878,0.0,1135.9358095517673,477.2991231538045,0.0,0.0,1193.8984913980853,0.0,0.0,0.0,0.0,3763.920962795435,4704.901203494293,0.0,0.0,7.500006615171019,7.500006615171019,0.0,0.0,65.42548304992097,0.05416128064166203,7.500006615171019,0.0,11.785270834336389,0.00039521086436773554,-25.01705612734132,15.99998676005647,0.3705044250126874,0.00039521086436773554,16.0,82.0,0.0,0.010388005576114023,0.0,7.22,0.0,-18.625,0.00621144618492455,0.00034040230646410394,11.5,-18.625,0.00621144618492455,0.00034040230646410394,4.5,6355777.844921505,1354960.257918031 
