Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SPACE1-1:Zone People Occupant Count [](Hourly),SPACE2-1:Zone People Occupant Count [](Hourly),SPACE3-1:Zone People Occupant Count [](Hourly),SPACE4-1:Zone People Occupant Count [](Hourly),SPACE5-1:Zone People Occupant Count [](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air Relative Humidity [%](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air Relative Humidity [%](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air Relative Humidity [%](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air Relative Humidity [%](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air Relative Humidity [%](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Electricity:HVAC [J](Hourly) 
 01/27  11:00:00,-17.1125,0.0,0.0,0.0,0.0,0.0,12.784141887538123,-25.210759882208066,16.7151393044008,-25.262047436186727,20.864849972677924,-25.227699700286166,16.699769941182353,-25.26693106572133,16.69931587059377,-25.22363746084083,17.58558798892498,-25.362255801484785,12.784141887538123,4.1965999575245405,1868.9239585211806,0.0,16.7151393044008,3.239401288607561,161.7089386136298,15.035145575821275,20.864849972677924,2.5077678237961116,0.0,324.28689634348655,16.699769941182353,3.240962055262583,757.9427514391746,0.0,16.69931587059377,3.255135234089214,286.13411843787617,0.0,17.58558798892498,3.035061683243216,0.0,124.43474451151963,0.0,2487.6553863904683,0.0,0.0,203.2060697247118,0.0,810.3140570946673,337.57765270766157,0.0,0.0,1052.2287340448493,0.0,0.0,0.0,0.0,2487.6553863904683,3109.569232988085,0.0,0.0,7.500006615171019,7.500006615171019,0.0,0.0,67.25355629359404,0.04008012900031902,7.500006615171019,0.0,12.16542567450524,0.00038850454428394774,-25.194249663818763,15.999939121413664,0.3705044250126874,0.00038850454428394774,16.0,82.0,0.0,0.008739022649487766,0.0,7.22,0.0,-17.1125,0.00621144618492455,0.0003525874682555115,11.5,-17.1125,0.00621144618492455,0.0003525874682555115,4.5,6342604.254356427,1354960.257918031 
 01/27  12:00:00,-16.325,0.0,0.0,0.0,0.0,0.0,13.336283085125983,-25.330990746625822,17.27654961760185,-25.374149987339045,20.780819342196644,-25.34837557463569,16.700039952009373,-25.37756320794302,16.70046108030078,-25.34497284684186,17.742230200922137,-25.446461504622807,13.336283085125983,3.9994222265147954,1714.4653119568045,0.0,17.27654961760185,3.0918503741857117,0.0,100.90588605684707,20.780819342196644,2.4904155372746297,0.0,318.68240608730713,16.700039952009373,3.2051925459691972,540.2597083738062,0.0,16.70046108030078,3.2155896994117876,182.8700118556597,0.0,17.742230200922137,2.9799645377600523,0.0,136.7260228706652,0.0,1653.081593223299,0.0,0.0,0.0,0.0,592.6491755205705,234.3969130790215,0.0,0.0,854.7729549717697,0.0,0.0,0.0,0.0,1653.081593223299,2066.3519915291236,0.0,0.0,7.500006615171019,7.500006615171019,0.0,0.0,68.20357566484176,0.028619783619914067,7.500006615171019,0.0,12.695395940148794,0.0003840926186118051,-25.318314174129014,15.999946558465279,0.3705044250126874,0.0003840926186118051,16.0,82.0,0.0,0.006646247468934811,0.0,7.22,0.0,-16.325,0.00621144618492455,0.00035484251703953815,11.5,-16.325,0.00621144618492455,0.00035484251703953815,4.5,6331856.336297761,1354960.257918031 
 01/27  13:00:00,-15.4125,0.0,0.0,0.0,0.0,0.0,13.928007846174769,-25.418142595835814,18.326816908607384,-25.435796151573882,19.836309128738144,-25.417201512015176,16.700055730422335,-25.438183588168002,16.69960574405203,-25.41508337589996,17.879630498235578,-25.487876556188343,13.928007846174769,3.8147522546113466,1534.0804516989997,0.0,18.326816908607384,2.876073731411623,0.0,183.91704014540298,19.836309128738144,2.6225823191831372,0.0,255.71886562835033,16.700055730422335,3.1857651965380116,416.2282384889993,0.0,16.69960574405203,3.193241926381841,109.37245354157511,0.0,17.879630498235578,2.942005815675545,0.0,147.50435043945845,0.0,1139.008375231752,0.0,0.0,0.0,0.0,468.61443278519187,160.83269070980407,0.0,0.0,621.0202388074185,0.0,0.0,0.0,0.0,1139.008375231752,1423.7604690396902,0.0,0.0,7.500006615171019,7.500006615171019,0.0,0.0,66.86978168733785,0.018123951223470488,7.500006615171019,0.0,13.322845423786408,0.0003808162492919478,-25.407524523516123,15.999993027832495,0.3705044250126874,0.0003808162492919478,16.0,82.0,0.0,0.0044504730140755115,0.0,7.22,0.0,-15.4125,0.00621144618492455,0.00037278189468233997,11.5,-15.4125,0.00621144618492455,0.00037278189468233997,4.5,6321980.793764345,1354960.257918031 
 01/27  14:00:00,-15.0,0.0,0.0,0.0,0.0,0.0,14.474045825957505,-25.449185839002617,19.494043012414252,-25.454713514395493,18.567052901790973,-25.45072459046695,16.699954666513914,-25.455596292051073,16.70014443661907,-25.450671570166875,18.06918488842311,-25.482657372027543,14.474045825957505,3.6705656959166753,1351.1939695797098,0.0,19.494043012414252,2.668820212072394,0.0,276.17514384198034,18.567052901790973,2.828746497565971,0.0,171.11179375575028,16.699954666513914,3.1802321322275318,317.31018739604747,0.0,16.70014443661907,3.181765077376248,42.0740424966007,0.0,18.06918488842311,2.9086864080196975,0.0,162.37811364357682,0.0,750.6611201326444,0.0,0.0,0.0,0.0,369.68636418412285,93.57220790684006,0.0,0.0,410.41177323171036,0.0,0.0,0.0,0.0,750.6611201326444,938.3264001658055,0.0,0.0,7.500006615171019,7.500006615171019,0.0,0.0,63.79294001286207,0.009907608546411872,7.500006615171019,0.0,13.888161466880595,0.00037940703814038154,-25.450754356671666,16.000013941998027,0.3705044250126874,0.00037940703814038154,16.0,82.0,0.0,0.002699666213740017,0.0,7.22,0.0,-15.0,0.00621144618492455,0.0003706019375032254,11.5,-15.0,0.00621144618492455,0.0003706019375032254,4.5,6314248.455950057,1354960.257918031 
 01/27  15:00:00,-15.375000000000002,0.0,0.0,0.0,0.0,0.0,14.891097787035505,-25.488097497126805,20.215585778068743,-25.518100528797387,17.641338487390136,-25.508573688851325,16.699931131754823,-25.518638970474598,16.708771370352522,-25.507096216535807,18.21027326559068,-25.54022360987189,14.891097787035505,3.5590660632556044,1211.2191703319959,0.0,20.215585778068743,2.5353545122208985,0.0,333.20421526467857,17.641338487390136,2.9805881352431265,0.0,109.4041704889305,16.699931131754823,3.1601986499194696,378.1525546742441,0.0,16.708771370352522,3.1620865887767793,1.9804527315159248,25.934802604938795,18.21027326559068,2.8663746911254613,0.0,173.447537637471,0.0,541.0045577565635,0.0,0.0,0.0,0.0,430.5254277090553,28.17639972276639,0.0,0.0,258.37939589535824,0.0,0.0,0.0,0.0,541.0045577565635,676.2556971957043,0.0,0.0,7.500006615171019,7.500006615171019,0.0,0.0,60.76281818152105,0.006135015536542515,7.500006615171019,0.0,14.296259309165599,0.0003782538763651437,-25.48487381494727,16.00003935478321,0.3705044250126874,0.0003782538763651437,16.0,82.0,0.0,0.0015775503065198666,0.0,7.22,0.0,-15.375000000000002,0.00621144618492455,0.0003568523650526558,11.5,-15.375000000000002,0.00621144618492455,0.0003568523650526558,4.5,6310702.361878703,1354960.257918031 
 01/27  16:00:00,-15.6,0.0,0.0,0.0,0.0,0.0,15.12092139865424,-25.550331858244228,20.55128594558963,-25.57278060184844,17.00130599207818,-25.557247506590528,16.69961387958117,-25.57377449523548,17.032880857040475,-25.555315204546282,18.260640495415817,-25.597908197355004,15.12092139865424,3.4848733347650667,1131.8558301581504,0.0,20.55128594558963,2.469658552262168,0.0,359.7385196660098,17.00130599207818,3.088446092984947,0.0,66.7425577928123,16.69961387958117,3.1428234743839756,535.0187715957388,0.0,17.032880857040475,3.082895546643959,0.0,75.97176252745675,18.260640495415817,2.8408297445573067,0.0,177.40082442849842,0.0,479.5204441170157,0.0,0.0,0.0,0.0,587.3697025927036,0.0,0.0,0.0,156.51925596624943,0.0,0.0,0.0,0.0,479.5204441170157,599.4005551462695,0.0,0.0,7.500006615171019,7.500006615171019,0.0,0.0,55.25568510879267,0.004289865015745591,7.500006615171019,0.0,14.569641023283788,0.00037615624528293794,-25.540285633025164,16.00001933140659,0.3705044250126874,0.00037615624528293794,16.0,82.0,0.0,0.000893152291825347,0.0,7.22,0.0,-15.6,0.00621144618492455,0.0003654435183480176,11.5,-15.6,0.00621144618492455,0.0003654435183480176,4.5,6308963.795598275,1354960.257918031 
 01/27  17:00:00,-16.599999999999998,0.0,0.0,0.0,0.0,0.0,15.055563380753977,-25.582536626433882,19.415198277191088,-25.59550112896902,16.70241553106255,-25.587853144447905,16.699818887445943,-25.596200170971823,17.058877191324633,-25.587365464268228,18.258108975138633,-25.61462338438018,15.055563380753977,3.4882920324511506,1080.6583697796432,0.0,19.415198277191088,2.6457874135790354,0.0,269.92855934334347,16.70241553106255,3.137829299837607,93.45900257761454,7.945862508839582,16.699818887445943,3.1357191099926673,794.9844953754769,0.0,17.058877191324633,3.067957527750952,0.0,76.98916138903043,18.258108975138633,2.8365131719103767,0.0,177.19044755793612,0.0,929.4282941914008,0.0,0.0,0.0,132.32279183417927,847.3391950882002,0.8838486696379986,0.0,0.0,162.29363872527728,0.0,0.0,0.0,0.0,929.4282941914008,1161.785367739251,0.0,0.0,7.500006615171019,7.500006615171019,0.0,0.0,49.449124047847256,0.006763416715452036,7.500006615171019,0.0,14.554283151794541,0.00037450244163365236,-25.5841645743765,16.000165324898138,0.3705044250126873,0.00037450244163365236,16.0,82.0,0.0,0.000931984020982677,0.0,7.22,0.0,-16.599999999999998,0.00621144618492455,0.00036188806226463837,11.5,-16.599999999999998,0.00621144618492455,0.00036188806226463837,4.5,6311254.098287583,1354960.257918031 
 01/27  18:00:00,-17.575,0.0,0.0,0.0,0.0,0.0,14.626017024362987,-25.621476347542554,17.417001328732823,-25.63738006884073,16.699930570333127,-25.62967654570658,16.699659204948063,-25.63800964347331,16.700809927657918,-25.62882814023466,18.16201838526308,-25.654365152915396,14.626017024362987,3.57234754182262,1040.4662929484693,0.0,17.417001328732823,2.9850031846366205,0.0,112.00832493848137,16.699930570333127,3.125175755790939,267.11178696844627,0.0,16.699659204948063,3.122616199076017,968.285673946435,0.0,16.700809927657918,3.1252671573605624,141.9641179125413,0.0,18.16201838526308,2.8423189276120313,0.0,169.6693239046327,0.0,1884.2613309664032,0.0,0.0,0.0,313.7727812047405,1020.6479815127025,193.51832369044854,0.0,0.0,307.6355418483273,0.0,0.0,0.0,0.0,1884.2613309664032,2355.3266637080037,0.0,0.0,7.500006615171019,7.500006615171019,0.0,0.0,47.373354449181875,0.013038373463175627,7.500006615171019,0.0,14.163902604941368,0.00037319721805715027,-25.618930153389588,15.999910639577848,0.3705044250126874,0.00037319721805715027,16.0,82.0,0.0,0.0019300339942083017,0.0,7.22,0.0,-17.575,0.00621144618492455,0.0003629084162166761,11.5,-17.575,0.00621144618492455,0.0003629084162166761,4.5,6317084.133059306,1354960.257918031 
 01/27  19:00:00,-17.8,0.0,0.0,0.0,0.0,0.0,14.14500377083881,-25.651143841758966,16.702636227689403,-25.666518593691716,16.69957243302905,-25.660477970365054,16.700527830612387,-25.66716699085515,16.70042855869242,-25.65985907381073,18.10293955685104,-25.680902909584784,14.14500377083881,3.6743354787875813,1143.1845924386034,0.0,16.702636227689403,3.113101418880052,351.82807392591513,5.671651387138638,16.69957243302905,3.115597625168461,339.7422404593263,0.0,16.700527830612387,3.1133162529393044,1008.5310379976263,0.0,16.70042855869242,3.1156216883174945,289.2963200620993,0.0,18.10293955685104,2.845298912189874,0.0,165.0492316706417,0.0,2763.580277828554,0.0,0.0,401.7170563066762,386.3929282814093,1060.973079093562,340.83753659457165,0.0,0.0,471.52803540716894,0.0,0.0,0.0,0.0,2763.580277828554,3454.4753472856924,0.0,0.0,7.500006615171019,7.500006615171019,0.0,0.0,49.99850286281146,0.020727695476772265,7.500006615171019,0.0,13.723774629047375,0.0003719662303960299,-25.651813812365887,15.999703041795513,0.3705044250126874,0.0003719662303960299,16.0,82.0,0.0,0.003182797721393165,0.0,7.22,0.0,-17.8,0.00621144618492455,0.00035738878551498307,11.5,-17.8,0.00621144618492455,0.00035738878551498307,4.5,6324257.305186288,1354960.257918031 
 01/27  20:00:00,-18.1125,0.0,0.0,0.0,0.0,0.0,13.73256706455809,-25.683527393483487,16.70039259709918,-25.68714142860399,16.69927913434152,-25.67946011934766,16.6998960814747,-25.687942796780714,16.699895056286525,-25.678589567296694,18.141548388053405,-25.701574719544926,13.73256706455809,3.7617760348819047,1291.0327372232255,0.0,16.70039259709918,3.1071020736929658,701.6746145823365,0.0,16.69927913434152,3.109720010793689,335.411498732031,0.0,16.6998960814747,3.1069499172123174,935.4975552233684,0.0,16.699895056286525,3.1098701094677272,314.19030564619214,0.0,18.141548388053405,2.8325229818044932,0.0,168.07502626586313,0.0,3269.1310729592155,0.0,0.0,757.0547126336689,382.03966004986546,987.8893635380939,365.6889522246957,0.0,0.0,632.8489779255947,0.0,0.0,0.0,0.0,3269.1310729592155,4086.413841199019,0.0,0.0,7.500006615171019,7.500006615171019,0.0,0.0,53.60119304211961,0.027565007486569815,7.500006615171019,0.0,13.290802756871628,0.0003711105972415775,-25.674731528396652,15.999749177984096,0.3705044250126874,0.0003711105972415775,16.0,82.0,0.0,0.004545088128793376,0.0,7.22,0.0,-18.1125,0.00621144618492455,0.00037494527944888093,11.5,-18.1125,0.00621144618492455,0.00037494527944888093,4.5,6330664.847876228,1354960.257918031 
 01/27  21:00:00,-17.9875,0.0,0.0,0.0,0.0,0.0,13.419308964390556,-25.67559607454035,16.70046742135518,-25.662982640702303,16.70029104392149,-25.664603814200788,16.700440673538136,-25.663102746151804,16.69976239915802,-25.66523083663846,18.250786018158635,-25.668402985875062,13.419308964390556,3.842360029235683,1417.8704067478052,0.0,16.70046742135518,3.1146351017730787,776.0096336008388,0.0,16.70029104392149,3.1141626837707665,313.48539058130336,0.0,16.700440673538136,3.114602904794144,851.4606724843161,0.0,16.69976239915802,3.114071238529883,303.6020776005993,0.0,18.250786018158635,2.8225336650429154,0.0,176.63881374985567,0.0,3304.717284560658,0.0,0.0,831.385716121177,360.17319118465014,903.8834617240323,355.0824244059344,0.0,0.0,755.4783091774152,0.0,0.0,0.0,0.0,3304.717284560658,4130.896605700822,0.0,0.0,7.500006615171019,7.500006615171019,0.0,0.0,57.07255616026724,0.031722250244596725,7.500006615171019,0.0,12.961756241335936,0.0003711111105484465,-25.67471786042891,15.999861772892919,0.3705044250126874,0.0003711111105484465,16.0,82.0,0.0,0.005668428223285414,0.0,7.22,0.0,-17.9875,0.00621144618492455,0.00038540822517873466,11.5,-17.9875,0.00621144618492455,0.00038540822517873466,4.5,6334591.770626198,1354960.257918031 
 01/27  22:00:00,-17.425,0.0,0.0,0.0,0.0,0.0,13.183722636621212,-25.65195372359099,16.699742462616477,-25.62659429212816,16.7001122238322,-25.630992390016978,16.699880859784905,-25.62627262848994,16.699937024813785,-25.63164379161997,18.242988238935467,-25.624215820018254,13.183722636621212,3.9111504620963258,1506.9684755618712,0.0,16.699742462616477,3.1261853386695604,849.3505489233212,0.0,16.7001122238322,3.1247313036368225,322.1018842770467,0.0,16.699880859784905,3.126258555914341,856.7534902539148,0.0,16.699937024813785,3.124561696976166,317.97379527575424,0.0,18.242988238935467,2.8364873991109465,0.0,176.02281944203276,0.0,3442.6855440424115,0.0,0.0,904.6653141181454,368.77431056315504,909.1306092691713,369.4631471176825,0.0,0.0,844.811742533142,0.0,0.0,0.0,0.0,3442.6855440424115,4303.356930053014,0.0,0.0,7.500006615171019,7.500006615171019,0.0,0.0,59.271415796939486,0.03622165404364108,7.500006615171019,0.0,12.722034219252576,0.00037237415579272277,-25.640908790458177,15.99991908711742,0.3705044250126874,0.00037237415579272277,16.0,82.0,0.0,0.006537572039125525,0.0,7.22,0.0,-17.425,0.00621144618492455,0.0004128307181990112,11.5,-17.425,0.00621144618492455,0.0004128307181990112,4.5,6338832.249062229,1354960.257918031 
 01/27  23:00:00,-17.2,0.0,0.0,0.0,0.0,0.0,13.013290412423892,-25.585544202387926,16.699684585436174,-25.535179336629845,16.700581111257662,-25.549561168608136,16.699502226143956,-25.533963469928658,16.699837208522332,-25.551728646215192,18.152805349209135,-25.51903073390295,13.013290412423892,3.981434185657901,1564.7393854271286,0.0,16.699684585436174,3.155014470870011,952.9239466204972,0.0,16.700581111257662,3.1502832247403747,354.27640723253154,0.0,16.699502226143956,3.155436055108397,928.0589646467531,0.0,16.699837208522332,3.1497464043341576,352.63624310769177,0.0,18.152805349209135,2.8828980614793345,0.0,168.94434969875374,0.0,3714.0424174047644,0.0,0.0,1008.2303461774446,400.9777753300404,980.4040748780862,404.1157696048381,0.0,0.0,911.4416216452526,0.0,0.0,0.0,0.0,3714.0424174047644,4642.553021755955,0.0,0.0,7.500006615171019,7.500006615171019,0.0,0.0,60.42945423262402,0.04115391756244354,7.500006615171019,0.0,12.543234552517722,0.00037459558590576653,-25.581708804611075,15.999951369368478,0.3705044250126874,0.00037459558590576653,16.0,82.0,0.0,0.007214817873370357,0.0,7.22,0.0,-17.2,0.00621144618492455,0.0004310106028166833,11.5,-17.2,0.00621144618492455,0.0004310106028166833,4.5,6343467.741022225,1354960.257918031 
 01/27  24:00:00,-17.2,0.0,0.0,0.0,0.0,0.0,12.893186950817118,-25.493886494784615,16.699472717062356,-25.441527043338194,16.698997429833135,-25.46365213288924,16.70015948931271,-25.439399652941674,16.69896914788629,-25.466457782754635,18.069808890260138,-25.41094183375964,12.893186950817118,4.049906824271776,1601.54360439882,0.0,16.699472717062356,3.1848239037194053,1010.5243464827329,0.0,16.698997429833135,3.177863203901431,372.28197805053856,0.0,16.70015948931271,3.1853641180092263,972.4261623058449,0.0,16.69896914788629,3.176975081486863,371.44272139068784,0.0,18.069808890260138,2.9295271260629323,0.0,162.43077840625074,0.0,3892.857723863771,0.0,0.0,1065.8119351645507,418.87661715695435,1024.8184321565134,422.85713547312133,0.0,0.0,959.4305698092401,0.0,0.0,0.0,0.0,3892.857723863771,4866.072154829713,0.0,0.0,7.500006615171019,7.500006615171019,0.0,0.0,61.1079182620405,0.04452183760789534,7.500006615171019,0.0,12.414470438810362,0.0003781086352417152,-25.495012472466637,15.999974119800429,0.3705044250126874,0.0003781086352417152,16.0,82.0,0.0,0.007718409339193225,0.0,7.22,0.0,-17.2,0.00621144618492455,0.00043128255081911033,11.5,-17.2,0.00621144618492455,0.00043128255081911033,4.5,6346634.504669662,1354960.257918031 
 01/28  01:00:00,-17.2,0.0,0.0,0.0,0.0,0.0,12.800167260305548,-25.40076170475432,16.70046360993481,-25.355444536195407,16.700192229162575,-25.37736814689212,16.700545108484306,-25.353069991089477,16.700003053726324,-25.379808355843664,17.903459907071092,-25.318269114696367,12.800167260305548,4.112872480654872,1626.0324780825315,0.0,16.70046360993481,3.212212489503241,1155.5732284656308,0.0,16.700192229162575,3.205220866475673,433.7380369184628,0.0,16.700545108484306,3.2129598570186544,1110.7195192258719,0.0,16.700003053726324,3.2044758286185497,433.32124332537944,0.0,17.903459907071092,2.987978134652459,0.0,149.37690786489821,0.0,4309.283733630332,0.0,0.0,1210.9388215001338,480.41218403574464,1163.1402936307763,484.8115523574706,0.0,0.0,994.9943519965705,0.0,0.0,0.0,0.0,4309.283733630332,5386.604667037914,0.0,0.0,7.500006615171019,7.500006615171019,0.0,0.0,61.29806142378173,0.04973063191717812,7.500006615171019,0.0,12.319045719132289,0.0003817999561388642,-25.401929157837166,15.999982647536143,0.3705044250126874,0.0003817999561388642,16.0,82.0,0.0,0.008100535346979581,0.0,7.22,0.0,-17.2,0.00621144618492455,0.00043144582943609487,11.5,-17.2,0.00621144618492455,0.00043144582943609487,4.5,3111514.9569774754,1354960.257918031 
 01/28  02:00:00,-17.2,0.0,0.0,0.0,0.0,0.0,12.724708425128252,-25.31896058129154,16.700079256180828,-25.27037436657604,16.700546797530606,-25.289512877428617,16.70001231900363,-25.26814376101511,16.699985837118604,-25.291575229211062,17.847369817468195,-25.232217958796042,12.724708425128252,4.16726305282587,1646.8951742968059,0.0,16.700079256180828,3.2397765542041768,1159.4775342085659,0.0,16.700546797530606,3.233479124840833,435.0376359221838,0.0,16.70001231900363,3.2405135071106588,1112.0129381466174,0.0,16.699985837118604,3.2329265830254585,434.65362133281093,0.0,17.847369817468195,3.0244770940964907,0.0,144.97566810929482,0.0,4360.665712625161,0.0,0.0,1214.8132939342768,481.73550277115265,1164.3943810529795,486.1427270550173,0.0,0.0,1024.721507017768,0.0,0.0,0.0,0.0,4360.665712625161,5450.832140781451,0.0,0.0,7.500006615171019,7.500006615171019,0.0,0.0,61.67410503914469,0.05125357831359001,7.500006615171019,0.0,12.239285134356017,0.00038543065744488974,-25.313807910651576,15.999988286853856,0.3705044250126874,0.00038543065744488974,16.0,82.0,0.0,0.008425778215020784,0.0,7.22,0.0,-17.2,0.00621144618492455,0.00044760383531629094,11.5,-17.2,0.00621144618492455,0.00044760383531629094,4.5,3112950.580552243,1354960.257918031 
 01/28  03:00:00,-17.2,0.0,0.0,0.0,0.0,0.0,12.667503564099997,-25.215309210386593,16.699708260167704,-25.152714925546157,16.699608903146952,-25.17649419217021,16.700037110326544,-25.150171071579692,16.700511122364194,-25.17944354022658,17.77185088154615,-25.109483966230613,12.667503564099997,4.2265667433393626,1663.582820485011,0.0,16.699708260167704,3.2782281465978227,1224.7870414671638,0.0,16.699608903146952,3.2704587414704767,461.090642191426,0.0,16.700037110326544,3.278993496140478,1175.4944767045872,0.0,16.700511122364194,3.2693066195790643,461.4573011439455,0.0,17.77185088154615,3.076473358514736,0.0,139.05011348066148,0.0,4549.982411126063,0.0,0.0,1280.0923534849749,507.72574679953925,1227.8766686371027,512.9848358227455,0.0,0.0,1046.888982256334,0.0,0.0,0.0,0.0,4549.982411126063,5687.478013907579,0.0,0.0,7.500006615171019,7.500006615171019,0.0,0.0,61.891961829610715,0.054055229913906766,7.500006615171019,0.0,12.179817034168195,0.000389406055999418,-25.215156535313135,15.999992029719108,0.3705044250126874,0.000389406055999418,16.0,82.0,0.0,0.008671869384035812,0.0,7.22,0.0,-17.2,0.00621144618492455,0.00045730543434600564,11.5,-17.2,0.00621144618492455,0.00045730543434600564,4.5,3115579.9035250517,1354960.257918031 
 01/28  04:00:00,-16.8875,0.0,0.0,0.0,0.0,0.0,12.620807391264744,-25.087654909133636,16.69985368013756,-25.020116814012415,16.699725784953216,-25.048874675616425,16.700178860474512,-25.017068887343264,16.7006786166865,-25.05232664144683,17.741649916427086,-24.969521139381754,12.620807391264744,4.294006272493048,1675.714458158813,0.0,16.69985368013756,3.3219367737043086,1199.847300762938,0.0,16.699725784953216,3.3124319640780713,451.3640619257637,0.0,16.700178860474512,3.3228801919882542,1150.028575462682,0.0,16.7006786166865,3.311088830251566,451.6533268063799,0.0,17.741649916427086,3.1257005165903315,0.0,136.7203332887654,0.0,4510.159982634186,0.0,0.0,1255.2035223471153,498.0405206939298,1202.4586464993436,503.23023387019714,0.0,0.0,1063.0492141472346,0.0,0.0,0.0,0.0,4510.159982634186,5637.699978292732,0.0,0.0,7.500006615171019,7.500006615171019,0.0,0.0,62.133029578889385,0.05422572400086119,7.500006615171019,0.0,12.135981591518043,0.0003944165774926759,-25.08741843837261,15.999496311910399,0.3705044250126874,0.0003944165774926759,16.0,82.0,0.0,0.008853097468766271,0.0,7.22,0.0,-16.8875,0.00621144618492455,0.00047094961068226714,11.5,-16.8875,0.00621144618492455,0.00047094961068226714,4.5,3115746.2443938702,1354960.257918031 
 01/28  05:00:00,-16.7,0.0,0.0,0.0,0.0,0.0,12.595301285133175,-24.9573067063901,16.69980383281416,-24.89997245592889,16.69975035650556,-24.92711482309067,16.700041028402534,-24.89688047808308,16.700309077971852,-24.93004688239994,17.82517779615344,-24.846786251937004,12.595301285133175,4.357565263105529,1690.7754305766641,0.0,16.69980383281416,3.3620313495747944,1104.7260618445828,0.0,16.69975035650556,3.352947591575722,412.89954254969035,0.0,16.700041028402534,3.363018323566001,1057.3696434618896,0.0,16.700309077971852,3.351848162552777,412.95109856387216,0.0,17.82517779615344,3.1476064451035093,0.0,143.33740890740506,0.0,4259.012741622138,0.0,0.0,1160.1406226934264,459.6297773308563,1109.8483737436468,464.55831906769254,0.0,0.0,1073.1313434528715,0.0,0.0,0.0,0.0,4259.012741622138,5323.765927027672,0.0,0.0,7.500006615171019,7.500006615171019,0.0,0.0,62.582549440225485,0.05238812901506124,7.500006615171019,0.0,12.108186152644414,0.0003996879653069116,-24.95459834636131,15.9987240553295,0.3705044250126874,0.0003996879653069116,16.0,82.0,0.0,0.008966927584851361,0.0,7.22,0.0,-16.7,0.00621144618492455,0.00047925406958222424,11.5,-16.7,0.00621144618492455,0.00047925406958222424,4.5,3114037.345259801,1354960.257918031 
 01/28  06:00:00,-16.7,0.0,0.0,0.0,0.0,0.0,12.589413257314181,-24.853236183052044,16.70010659897942,-24.796871058316086,16.699852956166634,-24.81755299729023,16.699863128186127,-24.79427068183884,16.69926608673278,-24.81961811237319,17.863458908726784,-24.747912408147613,12.589413257314181,4.404753979020584,1697.9160288053406,0.0,16.70010659897942,3.3967307319062496,1092.8054105444085,0.0,16.699852956166634,3.3897865181245512,408.1941761211723,0.0,16.699863128186127,3.397664024319673,1045.810149063728,0.0,16.69926608673278,3.389215398804545,407.62196494225117,0.0,17.863458908726784,3.1711588397468873,0.0,146.33121836804878,0.0,4208.124306222422,0.0,0.0,1148.2339347772904,454.9220948816081,1098.2661761298152,459.1423057853642,0.0,0.0,1076.6990174728412,0.0,0.0,0.0,0.0,4208.124306222422,5260.155382778027,0.0,0.0,7.500006615171019,7.500006615171019,0.0,0.0,62.78871413355616,0.0523191629774899,7.500006615171019,0.0,12.098792130632829,0.0004044923132439817,-24.841271342320045,15.998871178949921,0.3705044250126874,0.0004044923132439817,16.0,82.0,0.0,0.009007433368344845,0.0,7.22,0.0,-16.7,0.00621144618492455,0.0004962238624202539,11.5,-16.7,0.00621144618492455,0.0004962238624202539,4.5,3113978.3267726917,1354960.257918031 
 01/28  07:00:00,-16.7,0.0,0.0,0.0,0.0,0.0,13.002685930638902,-24.28976880574231,19.131537555721046,-23.90215840221456,19.659672156849396,-23.517822469483722,19.072980898266664,-23.929432478215833,19.674280760408045,-23.457747286334524,19.904035345064084,-24.150824987986837,13.002685930638902,4.534929723585273,2389.192673401629,0.0,19.131537555721046,3.185786416907259,3470.8838167889376,0.0,19.659672156849396,3.2019645327689688,1719.6493722258879,0.0,19.072980898266664,3.188825301761362,3338.7806819912894,0.0,19.674280760408045,3.21803904938624,1725.1996917671381,0.0,19.904035345064084,2.9627330453130023,2890.375710631499,0.0,0.0,24749.478147172125,0.0,0.0,3807.0042471301153,2038.1185136911517,3652.617949901693,2077.67550639812,3284.7039534719456,6132.697830082378,3475.7082612486947,0.0,0.0,0.0,0.0,24740.179330195122,30925.224162743903,0.0,0.0,7.500006615171019,7.500006615171019,0.0,0.0,72.10434776226367,0.5963899970976728,7.500006615171019,0.0,4.548414171430071,0.0005064258097429349,-22.567885585603356,14.885520380710297,0.3705044250126874,0.0005064258097429349,16.0,81.9962798379947,0.1502968423430788,0.07658985085057779,0.0,7.22,0.0,2.9323423769331387,0.31057230924622753,0.0005227526141734078,11.5,2.9323423769331387,0.31057230924622753,0.0005227526141734078,4.5,3613548.207527157,1354960.257918031 
 01/28  08:00:00,-16.325,0.0,0.0,0.0,0.0,0.0,13.68877558515005,-23.168270515561908,20.290548904651423,-22.925533627898048,21.109370465870953,-22.589976651945207,20.251545634982612,-22.96056126262439,21.026840215394042,-22.55998864557882,20.936502862596676,-23.33170482532281,13.68877558515005,4.84451717872142,2634.7590854001237,0.0,20.290548904651423,3.2641558224801117,3390.7752495339964,0.0,21.109370465870953,3.2076254435055196,1638.1246542121416,0.0,20.251545634982612,3.260793577986056,3261.231133936863,0.0,21.026840215394042,3.23344138889429,1643.1177692690055,0.0,20.936502862596676,3.0138814942466405,2823.10736810651,0.0,0.0,24202.906321759627,0.0,0.0,3790.6955235979785,2029.8636506321195,3636.931680441613,2069.3155879083115,3270.9416129898045,6118.876885155435,3463.7806939116335,0.0,0.0,0.0,0.0,24202.906321759627,30253.632902199533,0.0,0.0,7.500006615171019,7.500006615171019,0.0,0.0,72.32338691426338,0.5963899970976728,7.500006615171019,0.0,4.929065385542139,0.0005094542084985535,-22.508808476953266,15.234106092472633,0.3705044250126874,0.0005094542084985535,16.0,82.0,0.1502968423430788,0.07658985085057779,0.0,7.22,0.0,3.2632993620903363,0.31057230924622753,0.0005171847405617539,11.5,3.2632993620903363,0.31057230924622753,0.0005171847405617539,4.5,3613548.207527157,1354960.257918031 
 01/28  09:00:00,-15.4125,11.0,5.0,11.0,5.0,20.0,14.989387061213346,-19.12491490335787,22.021918473678994,-14.887927532924369,22.178708507082362,-15.227258769760565,22.025065391290916,-14.843208107450797,22.172020685914582,-15.42750483656556,22.154455514153057,-14.47144888959445,14.989387061213346,6.73245338864429,3964.233772144811,0.0,22.021918473678994,6.496887500286338,2734.667353947092,0.0,22.178708507082362,6.185831462900058,1045.2223807986454,0.0,22.025065391290916,6.52856844281603,2567.71854499403,0.0,22.172020685914582,6.0641877016522905,1088.6992439461385,0.0,22.154455514153057,6.761537140438784,1026.756454015092,0.0,0.0,19940.831399849616,0.0,0.0,3217.227415386241,1463.5697918343676,3024.8213406132713,1549.9112443789988,1517.6629648590745,6080.451711630041,3387.704653488452,0.0,0.0,0.0,0.0,19940.831399849616,24926.039249812024,0.0,0.0,7.500006615171019,7.500006615171019,0.0,0.0,69.95689362605737,0.4059425013016921,7.500006615171019,0.0,5.792895879081824,0.0005197380047806213,-22.312952895780608,15.893600169410895,0.3705044250126874,0.0005197380047806213,16.0,82.0,0.1502968423430788,0.07325614484103374,0.0,7.219999999999999,0.0,4.05352922613145,0.31057230924622753,0.0004966132898781589,11.5,4.05352922613145,0.31057230924622753,0.0004966132898781589,4.5,33236084.165554315,1354960.257918031 
 01/28  10:00:00,-13.625,11.0,5.0,11.0,5.0,20.0,16.04681034427324,-10.704147215045761,22.203309702744402,-7.632035694137663,22.202255626611894,-10.145305299993462,22.202909399907607,-7.431477422915112,22.20278709284121,-10.638237112779258,22.313895702760767,-5.9011800657661855,16.04681034427324,13.49699627435225,3725.4312566205035,0.0,22.203309702744402,12.006412354439943,1458.973608257535,0.0,22.202255626611894,9.598222269275746,419.2853236632789,0.0,22.202909399907607,12.221746123239848,1218.9245851683208,0.0,22.20278709284121,9.183850767518395,494.8749184570618,0.0,22.313895702760767,13.891039740866724,0.0,497.0536639115585,0.0,14138.371729937513,0.0,0.0,1946.487078634742,832.2940356083716,1680.722752530938,950.6621346840565,0.0,5661.803965054829,3227.114735715344,0.0,0.0,0.0,0.0,14138.371729937513,17672.964662421888,0.0,0.0,7.500006615171019,7.500006615171019,0.0,0.0,67.58123348743493,0.2346561266854985,7.500006615171019,0.0,6.332789615995175,0.0006698163034848212,-19.727724352220562,15.99987836905644,0.3705044250126874,0.0006698163034848212,16.0,82.0,0.12443967719288447,0.06362145748889736,0.0,7.22,0.0,4.499324193736367,0.31057230924622753,0.0005404535697322217,11.5,4.499324193736367,0.31057230924622753,0.0005404535697322217,4.5,43425408.38734519,1354960.257918031 
 01/28  11:00:00,-12.8,11.0,5.0,11.0,5.0,20.0,16.925366676380957,-6.6785341342957825,22.20394130986284,-5.200546251080351,22.203518052834585,-8.634757219680099,22.202582447079358,-4.904978496118773,22.203331327605405,-9.185459505856738,22.6463310968268,-2.2994194152421534,16.925366676380957,18.042991313464217,3499.0956903920783,0.0,22.20394130986284,14.75518230536105,1047.6658014612065,0.0,22.203518052834585,10.952006901601946,194.27188611392842,0.0,22.202582447079358,15.134752746799016,774.1102515951825,0.0,22.203331327605405,10.433743241754803,286.4692247950893,0.0,22.6463310968268,18.37458125523688,0.0,524.1318284859294,0.0,12625.445602660051,0.0,0.0,1535.3650358034638,607.7635908947107,1236.2754656948582,742.649193502424,0.0,5404.451156331581,3173.537555318737,0.0,0.0,0.0,0.0,12625.445602660051,15781.807003325062,0.0,0.0,7.500006615171019,7.500006615171019,0.0,0.0,66.9610827368953,0.20037120275046677,7.500006615171019,0.0,6.4791574430205685,0.0008155376186324398,-17.622073402333378,15.999948361558282,0.3705044250126874,0.0008155376186324398,16.0,82.0,0.10968944377577589,0.06073324561408115,0.0,7.22,0.0,4.499442746155857,0.31057230924622753,0.0005726353103482467,11.5,4.499442746155857,0.31057230924622753,0.0005726353103482467,4.5,44743128.27265982,1354960.257918031 
 01/28  12:00:00,-11.7375,8.8,4.0,8.8,4.0,16.0,17.670689276204314,-5.303754556615655,22.202919310692117,-4.933148415748912,22.202332248116832,-8.715922991245849,22.203038985898228,-4.584478318232292,22.202038385543148,-9.263140665112813,22.78350757335853,-1.106587186361596,17.670689276204314,19.361215268854078,3163.3324260426843,0.0,22.202919310692117,15.091006913298532,902.0590604731502,0.0,22.202332248116832,10.873529814794102,150.89243164125855,0.0,22.203038985898228,15.546455981681158,633.3364753442188,0.0,22.202038385543148,10.361843784453441,221.00993961717325,0.0,22.78350757335853,20.106619843972574,0.0,535.4090023156036,0.0,11797.798038036368,0.0,0.0,1390.083590905017,564.4715514520005,1095.9458032637524,677.3076242610834,0.0,5073.089162313234,3125.989292090793,0.0,0.0,0.0,0.0,11797.798038036368,14747.24754754546,0.0,0.0,7.500006615171019,7.500006615171019,0.0,0.0,66.21262461601123,0.17857843152217123,7.500006615171019,0.0,6.6084375497328764,0.0009169115195453258,-16.387475853470967,15.999946324609759,0.3705044250126874,0.0009169115195453258,16.0,82.0,0.09446485130821444,0.058302962781364404,0.0,7.22,0.0,4.4997813612999025,0.31057230924622753,0.0006227731048147863,11.5,4.4997813612999025,0.31057230924622753,0.0006227731048147863,4.5,43372592.64954865,1354960.257918031 
 01/28  13:00:00,-10.7875,4.4,2.0,4.4,2.0,8.0,18.205966944767074,-5.77788099127797,22.203722760214905,-6.6548836289184,22.201471912557704,-10.404960493932826,22.204144134006665,-6.278491113803728,22.20142471856236,-10.87715729281727,22.46637176388745,-2.1924047367738715,18.205966944767074,17.991610933203006,2725.1488243225613,0.0,22.203722760214905,13.038663897770727,929.9386175067871,0.0,22.201471912557704,9.378625837484762,214.95327231017518,0.0,22.204144134006665,13.469177510416571,789.3654385202265,0.0,22.20142471856236,8.990340200578885,290.3881132179756,0.0,22.46637176388745,18.741583093755533,0.0,510.2247368904679,0.0,11808.097803219025,0.0,0.0,1418.4786245392954,628.4913008641183,1252.0488087090207,746.6917919288529,0.0,4777.128507519343,3090.8704527417844,0.0,0.0,0.0,0.0,11808.097803219025,14760.122254023781,0.0,0.0,7.500006615171019,7.500006615171019,0.0,0.0,65.21712916315643,0.16801479987960205,7.500006615171019,0.0,6.704409152311811,0.0009915716745708073,-15.558216712359425,16.000464764100727,0.3705044250126874,0.0009915716745708073,16.0,82.0,0.08247463946016956,0.05658450969486128,0.0,7.22,0.0,4.499988897532865,0.31057230924622753,0.0007115522500091001,11.5,4.499988897532865,0.31057230924622753,0.0007115522500091001,4.5,39312585.576889545,1354960.257918031 
 01/28  14:00:00,-9.85,8.8,4.0,8.8,4.0,16.0,18.754448642172097,-7.090898775520596,22.20154800201748,-6.577423827288983,22.20070973165342,-9.501643287072863,22.20211047968569,-6.2576786744544215,22.20071193587106,-9.86921927750176,22.877992970254866,-2.5118275056931694,18.754448642172097,15.50488906182844,2674.930166864106,0.0,22.20154800201748,13.119358839693763,63.71043500837084,67.0028432146259,22.20070973165342,10.165570520601204,27.36127237780721,0.0,22.20211047968569,13.485319745641739,336.34430299607135,0.0,22.20071193587106,9.839597612638848,83.41110263486564,0.0,22.877992970254866,17.784204964939136,0.0,542.4383549179686,0.0,9758.147950938783,0.0,0.0,487.50088285648263,441.14998974742525,800.2821929948732,539.9722194055566,0.0,4485.0628946873185,3060.030447626856,0.0,0.0,0.0,0.0,9758.147950938783,12197.68493867348,0.0,0.0,7.500006615171019,7.500006615171019,0.0,0.0,65.43998280054052,0.14070049161200598,7.500006615171019,0.0,6.787173171299612,0.0010249011333436434,-15.212855245714268,15.999976734151774,0.3705044250126874,0.0010249011333436434,16.0,82.0,0.07199474571083939,0.05512623432391877,0.0,7.22,0.0,4.500240934917299,0.31057230924622753,0.0008099266400508931,11.5,4.500240934917299,0.31057230924622753,0.0008099266400508931,4.5,41986977.022129744,1354960.257918031 
 01/28  15:00:00,-9.0875,11.0,5.0,11.0,5.0,20.0,19.348668004041453,-5.370773454501254,22.20240182228104,-4.234283671053143,22.201520979213026,-7.105246698681168,22.201760567414617,-3.9420825376207738,22.20210965379674,-7.519819344843477,23.361434800963643,-0.25453836629862836,19.348668004041453,17.34573749039383,2651.561320869294,0.0,22.20240182228104,16.037969124191424,170.23538791523742,7.276922834680988,22.201520979213026,12.533003581290611,30.46657871164757,0.0,22.201760567414617,16.441156518316028,270.24559509085685,0.0,22.20210965379674,12.088517875444538,45.04265298988429,0.0,23.361434800963643,20.823626463748084,0.0,581.1529443548984,0.0,9502.859274508415,0.0,0.0,653.5345587283446,444.43483683648526,734.3104619936748,501.88264875453984,0.0,4248.042629072401,3025.075201816251,0.0,0.0,0.0,0.0,9502.859274508415,11878.574093135518,0.0,0.0,7.500006615171019,7.500006615171019,0.0,0.0,64.67655451098958,0.13099755702781188,7.500006615171019,0.0,6.883840358031385,0.0012063316667297694,-13.46133971134736,15.999880014687076,0.3705044250126874,0.0012063316667297694,16.0,82.0,0.06362930073034519,0.05352759552149505,0.0,7.22,0.0,4.49997888502935,0.31057230924622753,0.0009852225489979845,11.5,4.49997888502935,0.31057230924622753,0.0009852225489979845,4.5,42877820.23280532,1354960.257918031 
 01/28  16:00:00,-8.9,11.0,5.0,11.0,5.0,20.0,19.734325430282503,-3.295051247362337,22.20238694809306,-2.64224883119899,22.201978396667357,-5.598485665054502,22.203319727138535,-2.3491408089627237,22.20155428005118,-6.021529413674823,23.301721088914565,1.7094436844597711,19.734325430282503,20.19398981257006,2511.355048873952,0.0,22.20238694809306,18.327360730588875,509.7308368844071,0.0,22.201978396667357,14.258657708869444,144.88322808953694,0.0,22.203319727138535,18.78255649009814,496.56865507990904,0.0,22.20155428005118,13.749615932033347,143.18152176340556,0.0,23.301721088914565,24.16671004717096,0.0,577.0144189325375,0.0,10217.364140495753,0.0,0.0,999.2642456506012,558.7221733415915,959.9723071278929,599.8664831085159,0.0,4190.212321392913,2999.345029467981,0.0,0.0,0.0,0.0,10217.364140495753,12771.70517561969,0.0,0.0,7.500006615171019,7.500006615171019,0.0,0.0,63.810143314866565,0.13413739828835036,7.500006615171019,0.0,6.957929582385805,0.0014137560154033593,-11.707164291968645,16.00154621938776,0.3705044250126874,0.0014137560154033593,16.0,82.0,0.0617310506112914,0.052387094167425166,0.0,7.22,0.0,4.4987157633161186,0.31057230924622753,0.001137816408545258,11.5,4.4987157633161186,0.31057230924622753,0.001137816408545258,4.5,41080704.79393387,1354960.257918031 
 01/28  17:00:00,-8.525000000000002,11.0,5.0,11.0,5.0,20.0,19.894428945284133,-2.1628358826450826,22.2035681953717,-1.8413073453303563,22.20276667545963,-4.852646189817488,22.203229550361705,-1.5414155877245244,22.20346651370704,-5.272306564885504,23.06142067893258,2.732068987593923,19.894428945284133,21.98295726749971,2435.921134284903,0.0,22.2035681953717,19.593707313580246,839.0587809859342,0.0,22.20276667545963,15.195730691051597,284.8308259489554,0.0,22.203229550361705,20.0902949204702,787.1624187928826,0.0,22.20346651370704,14.65946751984939,282.8558200500318,0.0,23.06142067893258,26.369718617192344,0.0,558.4604370913883,0.0,10972.235623955441,0.0,0.0,1327.6669932284244,698.5762918220091,1249.6076733751986,739.574268386113,0.0,4073.9393483064905,2986.4419488622148,0.0,0.0,0.0,0.0,10972.235623955441,13715.294529944302,0.0,0.0,7.500006615171019,7.500006615171019,0.0,0.0,63.07642862269114,0.13849269804686823,7.500006615171019,0.0,6.9940150625716,0.0015371824731173801,-10.775709537157809,16.00101184052724,0.3705044250126874,0.0015371824731173801,16.0,82.0,0.05815009631855715,0.051824101002730646,0.0,7.22,0.0,4.4999757880737885,0.31057230924622753,0.0012188496186204506,11.5,4.4999757880737885,0.31057230924622753,0.0012188496186204506,4.5,37484735.33021821,1354960.257918031 
 01/28  18:00:00,-8.3,11.0,5.0,11.0,5.0,20.0,19.92037405087082,-1.5308667860554939,22.204219957585796,-1.345857476835423,22.202071742246538,-4.35390977330379,22.203679762906205,-1.042804958429501,22.20192960565017,-4.764753450908848,22.93636161684106,3.2702501313568924,19.92037405087082,23.13483054078942,2414.398538835587,0.0,22.204219957585796,20.417515149748763,981.7186583043181,0.0,22.202071742246538,15.855730957944289,347.32361824957434,0.0,22.203679762906205,20.938779738828085,913.3649957897987,0.0,22.20192960565017,15.310562926642293,347.08748330476664,0.0,22.93636161684106,27.60031335386089,0.0,548.7966278449916,0.0,11323.185994738498,0.0,0.0,1469.9500018224742,760.9945168379136,1375.4404549752471,803.6831359194601,0.0,4003.883373789552,2984.3611465247764,0.0,0.0,0.0,0.0,11323.185994738498,14153.98249342312,0.0,0.0,7.500006615171019,7.500006615171019,0.0,0.0,62.76960974213002,0.1406402326931978,7.500006615171019,0.0,7.001369426990547,0.0016497819542935128,-9.984453262090126,16.000923394768225,0.3705044250126874,0.0016497819542935128,16.0,82.0,0.05606045386919162,0.05173443983653549,0.0,7.22,0.0,4.498721247573203,0.31057230924622753,0.001314935589231802,11.5,4.498721247573203,0.31057230924622753,0.001314935589231802,4.5,37486725.363351405,1354960.257918031 
 01/28  19:00:00,-7.987500000000001,5.5,2.5,5.5,2.5,10.0,19.580278318857832,-1.6889658019657614,22.20472163577346,-2.518864248749529,22.202424818406037,-5.5748574329361125,22.20445190766902,-2.204385836818109,22.20288932421901,-5.960867787593787,22.248526908258913,1.9972432043124813,19.580278318857832,23.32426543199834,1892.8219456953195,0.0,22.20472163577346,18.53772654120163,1759.021518598915,0.0,22.202424818406037,14.303766283965846,693.5789092637469,0.0,22.20445190766902,19.032744025968057,1680.8631459821095,0.0,22.20288932421901,13.83541116547974,694.0077190774507,0.0,22.248526908258913,26.31588115199822,180.39194091990908,126.3551022899654,0.0,14011.638712786944,0.0,0.0,2245.401039534043,1106.896384636314,2140.9867478244623,1150.3527795308253,545.3334635530505,3906.567903121237,2999.3001912290792,0.0,0.0,0.0,0.0,14011.638712786944,17514.548390983677,0.0,0.0,7.500006615171019,7.500006615171019,0.0,0.0,62.94672547586032,0.17562506587475238,7.500006615171019,0.0,6.960765591216264,0.0016648358577790701,-9.881089688435843,16.00007379253895,0.3705044250126874,0.0016648358577790701,16.0,82.0,0.053326035874439445,0.05238464739823407,0.0,7.22,0.0,4.49998655959834,0.31057230924622753,0.0013216150603178468,11.5,4.49998655959834,0.31057230924622753,0.0013216150603178468,4.5,23119518.30257491,1354960.257918031 
 01/28  20:00:00,-7.8,0.0,0.0,0.0,0.0,0.0,19.09509252072928,-4.002516376600921,22.203214788989314,-6.072457076164064,22.201102982950395,-8.682063345838127,22.203192251657057,-5.768251930173835,22.201674054899804,-8.932721702203203,22.20341690042141,-1.7894478878537003,19.09509252072928,19.833789719171296,1463.5028318891698,0.0,22.203214788989314,13.754407660154792,2404.4179344672493,0.0,22.201102982950395,10.941518376634708,988.8614497778983,0.0,22.203192251657057,14.120375596509627,2323.3969885665215,0.0,22.201674054899804,10.69844838745424,988.7828588385595,0.0,22.20341690042141,19.775537382316887,1323.5487188762404,0.0,0.0,17186.42001241547,0.0,0.0,2891.6226538599167,1402.417654957709,2784.2565124115285,1445.3475763867796,1806.4680826418512,3847.774574042976,3026.495551100995,0.0,0.0,0.0,0.0,17186.42001241547,21483.025015519335,0.0,0.0,7.500006615171019,7.500006615171019,0.0,0.0,64.6645550921891,0.23691473620538223,7.500006615171019,0.0,6.8867812222482385,0.0016020635457707187,-10.319384904010068,15.99996765003727,0.3705044250126874,0.0016020635457707187,16.0,82.0,0.05171539547079004,0.053593727220211454,0.0,7.22,0.0,4.499203113890047,0.31057230924622753,0.0013371547975649177,11.5,4.499203113890047,0.31057230924622753,0.0013371547975649177,4.5,12377157.789786575,1354960.257918031 
 01/28  21:00:00,-7.8,0.0,0.0,0.0,0.0,0.0,18.339038765093232,-6.496516129405351,19.08375691796907,-7.416620576176088,19.33700753479719,-8.165768934513531,19.13043260022339,-7.2448568157262265,19.3323329329609,-8.129578886158903,20.60176073302183,-4.220483661856627,18.339038765093232,16.752156526854108,837.2390215685551,0.0,19.08375691796907,14.791354996288826,13.727189721038751,18.316095504452548,19.33700753479719,13.670833036946613,0.6387310820229573,21.43176206850218,19.13043260022339,14.967003874365219,10.838989765946195,18.68795779638469,19.3323329329609,13.722494403806158,0.7300264458174297,23.329540853592583,20.60176073302183,17.688506417110986,0.0,124.21655283699909,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.500006615171019,7.500006615171019,0.0,0.0,65.12367982571818,0.0,7.500006615171019,0.0,18.019097620356835,0.00225136973330306,-6.460306777013482,19.025863895125212,0.3705044250126874,0.00225136973330306,16.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,-7.8,0.00621144618492455,0.0013978031561845878,11.5,-7.8,0.00621144618492455,0.0013978031561845878,4.5,7114960.257918031,1354960.257918031 
 01/28  22:00:00,-8.1125,0.0,0.0,0.0,0.0,0.0,17.345240433119407,-6.771931177165994,17.728844429976782,-7.260481589484314,18.05999918120203,-7.185726332342426,17.770790091191476,-7.2096687106252295,18.060816613283674,-7.137362390917135,19.62148182858202,-5.550192036380767,17.345240433119407,17.41677055359347,501.9716196730335,0.0,17.728844429976782,16.29509232667256,33.50745862099171,0.0,18.05999918120203,16.06489933889134,6.113349705304245,0.0,17.770790091191476,16.323521710573303,28.573660030999008,0.0,18.060816613283674,16.13134477365466,6.685790891826116,0.0,19.62148182858202,16.778817179332055,0.0,115.81584025579917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.500006615171019,7.500006615171019,0.0,0.0,65.12367982571818,0.0,7.500006615171019,0.0,17.14452609431559,0.0021811535357493398,-6.820057070379596,18.151422604994647,0.3705044250126874,0.0021811535357493398,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-8.1125,0.00621144618492455,0.001503390017406748,11.5,-8.1125,0.00621144618492455,0.001503390017406748,4.5,3064960.257918031,1354960.257918031 
 01/28  23:00:00,-8.3,0.0,0.0,0.0,0.0,0.0,16.533999860171903,-6.932241684850963,17.05501298352918,-7.244910641775499,17.358643748085555,-7.088814856316028,17.09294023848565,-7.240648580663901,17.35842187724517,-7.066762508646557,19.075783388782686,-6.490120272879088,16.533999860171903,18.082213019819733,519.8728738005664,0.0,17.05501298352918,17.02499135818813,20.341906638908426,0.0,17.358643748085555,16.929037207453767,0.8332206105069986,3.9823877573041955,17.09294023848565,16.99035859766236,16.410758257953205,0.0,17.35842187724517,16.96166961733613,0.9023632975808482,4.361065137114906,19.075783388782686,16.00727025608796,0.0,138.93385854284912,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.500006615171019,7.500006615171019,0.0,0.0,65.12367982571818,0.0,7.500006615171019,0.0,16.304618444357246,0.0021611138651765373,-6.9262653679263835,17.31155213570015,0.3705044250126874,0.0021611138651765373,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-8.3,0.00621144618492455,0.0016834346912491715,11.5,-8.3,0.00621144618492455,0.0016834346912491715,4.5,3064960.257918031,1354960.257918031 
 01/28  24:00:00,-8.3,0.0,0.0,0.0,0.0,0.0,15.873002149200618,-7.087743875579693,16.750984456968474,-7.248449883361428,16.96796852994018,-7.147714470768168,16.77716447149703,-7.2541254131410104,16.963674865782085,-7.138928110269538,18.81396913145698,-6.933245846949213,15.873002149200618,18.60803804311475,621.3900615293869,0.0,16.750984456968474,17.350718930571006,13.983360209678722,4.675765750196547,16.96796852994018,17.263903631885537,0.0,23.026966928145328,16.77716447149703,17.313374195579375,0.0,7.7332615754637,16.963674865782085,17.281784781883022,0.0,25.09312032678855,18.81396913145698,15.658286943327195,0.0,172.4581773007592,0.0,7.103974912099235,0.0,0.0,19.407129981388767,0.0,3.792722482926266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.103974912099235,8.879968640124044,0.0,0.0,7.500006615171019,7.500006615171019,0.0,0.0,65.07555637862323,0.00009937924264386873,7.500006615171019,0.0,15.616637093598591,0.002131638525623679,-7.091237323274169,16.62362547642536,0.3705044250126874,0.002131638525623679,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-8.3,0.00621144618492455,0.0017638007967875145,11.5,-8.3,0.00621144618492455,0.0017638007967875145,4.5,3065053.4766601874,1354960.257918031 
