Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SPACE1-1:Zone People Occupant Count [](Hourly),SPACE2-1:Zone People Occupant Count [](Hourly),SPACE3-1:Zone People Occupant Count [](Hourly),SPACE4-1:Zone People Occupant Count [](Hourly),SPACE5-1:Zone People Occupant Count [](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air Relative Humidity [%](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air Relative Humidity [%](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air Relative Humidity [%](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air Relative Humidity [%](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air Relative Humidity [%](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Electricity:HVAC [J](Hourly) 
 01/29  01:00:00,-7.987500000000001,0.0,0.0,0.0,0.0,0.0,15.375433783691014,-7.200456748435521,16.70003650342017,-7.2874420256357375,16.736546536529058,-7.232805080068323,16.700121790769614,-7.293100686948784,16.732134680977694,-7.229024684306718,18.658204650791568,-7.159907885196644,15.375433783691014,19.023483125927342,737.4709661485599,0.0,16.70003650342017,17.347999659608565,112.4134294713761,0.0,16.736546536529058,17.390219197687486,0.0,29.836632226808888,16.700121790769614,17.3393702871983,86.38481886833392,0.0,16.732134680977694,17.400808784417706,0.0,30.711932951912388,18.658204650791568,15.50344023078411,0.0,200.28350200760337,0.0,120.62833195447224,0.0,0.0,158.8670236120228,11.777407045681398,130.36874751284063,14.882959881423275,0.0,0.0,5.77843416747878,0.0,0.0,0.0,0.0,120.62833195447224,150.7854149430903,0.0,0.0,7.500006615171019,7.500006615171019,0.0,0.0,62.68481623161618,0.001459347246769493,7.500006615171019,0.0,15.091754993278379,0.0021126636314842055,-7.2055132136112086,16.114239328747644,0.3705044250126874,0.0021126636314842055,16.0,82.0,0.0,0.000027414967827948208,0.0,7.22,0.0,-7.987500000000001,0.00621144618492455,0.0018148389341338465,11.5,-7.987500000000001,0.00621144618492455,0.0018148389341338465,4.5,3066327.126595214,1354960.257918031 
 01/29  02:00:00,-7.425,0.0,0.0,0.0,0.0,0.0,15.010393416072269,-7.271746629641054,16.69995807261526,-7.308630117835363,16.70075249079921,-7.281633601908334,16.700095863328997,-7.312468555305008,16.700112326789515,-7.280190730894947,18.627977504417732,-7.2592696971016455,15.010393416072269,19.354884497061093,857.2694691647689,0.0,16.69995807261526,17.316139245314197,70.94948829242475,0.0,16.70075249079921,17.355968573382235,0.0,25.564627535242664,16.700095863328997,17.31020745575883,50.66411264495861,0.0,16.700112326789515,17.35885322400322,0.0,25.37381867768744,18.627977504417732,15.399272929804855,0.0,206.90921069489485,0.0,185.42437352689458,0.0,0.0,126.47269476336857,21.31128361088982,103.23847368929215,26.305734280451333,0.0,0.0,104.74975173062877,0.0,0.0,0.0,0.0,185.42437352689458,231.78046690861822,0.0,0.0,7.500006615171019,7.500006615171019,0.0,0.0,57.32076312767421,0.0018067843676843561,7.500006615171019,0.0,14.712426898687582,0.0021003216276141703,-7.277063797655864,15.999744996484088,0.3705044250126874,0.0021003216276141703,16.0,82.0,0.0,0.000574613485987113,0.0,7.22,0.0,-7.425,0.00621144618492455,0.0019071793936149715,11.5,-7.425,0.00621144618492455,0.0019071793936149715,4.5,3066648.2801266015,1354960.257918031 
 01/29  03:00:00,-7.2,0.0,0.0,0.0,0.0,0.0,14.761311568784794,-7.292711731887751,16.700242623255086,-7.302766218140926,16.70033416159557,-7.295171337134844,16.70008961398336,-7.304622568395264,16.700904275518052,-7.295362766270122,18.657703111467967,-7.278749899212158,14.761311568784794,19.63224823129441,954.0651918796916,0.0,16.700242623255086,17.324659769320224,40.67319463798674,0.0,16.70033416159557,17.33600652352021,0.0,28.10078206985827,16.70008961398336,17.322031061163003,23.31666703363385,0.0,16.700904275518052,17.335089917149546,0.0,27.689199737221998,18.657703111467967,15.344589953209082,0.0,209.23321966717185,0.0,355.6849224754253,0.0,0.0,96.20359405122419,18.734922216139683,75.87609185307149,24.0352713400013,0.0,0.0,204.46507815208324,0.0,0.0,0.0,0.0,355.6849224754253,444.60615309428164,0.0,0.0,7.500006615171019,7.500006615171019,0.0,0.0,54.27156823783581,0.0030567981065054367,7.500006615171019,0.0,14.445792526365127,0.002096150122604866,-7.299840868555179,15.999923133610004,0.3705044250126874,0.002096150122604866,16.0,82.0,0.0,0.0012070674386584952,0.0,7.22,0.0,-7.2,0.00621144618492455,0.0019978167568690704,11.5,-7.2,0.00621144618492455,0.0019978167568690704,4.5,3067811.457518926,1354960.257918031 
 01/29  04:00:00,-7.2,0.0,0.0,0.0,0.0,0.0,14.590735669482813,-7.296889881933658,16.70019107670042,-7.301639285245899,16.699410902296695,-7.300351613349816,16.700164929438863,-7.302378180411444,16.69966646368767,-7.300552800759836,18.62709593321593,-7.287833784342757,14.590735669482813,19.84237915716056,1015.6148680734409,0.0,16.70019107670042,17.32641422179833,61.1032558142885,0.0,16.699410902296695,17.329214489758527,0.0,17.361072939046664,16.700164929438863,17.325329908323205,43.534832578566636,0.0,16.69966646368767,17.328629455498685,0.0,17.018755570892665,18.62709593321593,15.361878105514991,0.0,206.81963582273772,0.0,597.9362657505674,0.0,0.0,116.62608019311344,29.409952603835343,96.096630217137,34.61113771989559,0.0,0.0,273.2667856461344,0.0,0.0,0.0,0.0,597.9362657505674,747.420332188209,0.0,0.0,7.500006615171019,7.500006615171019,0.0,0.0,54.278611012900086,0.005163269189671131,7.500006615171019,0.0,14.261744666772607,0.0020957196739115943,-7.302194322760081,15.999965736942935,0.3705044250126874,0.0020957196739115943,16.0,82.0,0.0,0.001678922038237783,0.0,7.22,0.0,-7.2,0.00621144618492455,0.0020296306983406905,11.5,-7.2,0.00621144618492455,0.0020296306983406905,4.5,3069776.5463248305,1354960.257918031 
 01/29  05:00:00,-7.2,0.0,0.0,0.0,0.0,0.0,14.469377632881342,-7.293566901379356,16.70031753457067,-7.299480234005813,16.70027239918465,-7.299430849943708,16.70006697322286,-7.299750266756795,16.699995770734162,-7.299485529813414,18.533347797083668,-7.291506166501464,14.469377632881342,20.004407404946033,1055.9177204630016,0.0,16.70031753457067,17.329529164881475,156.94228774757738,0.0,16.70027239918465,17.32965301158431,23.14758479177658,0.0,16.70006697322286,17.32939819814341,137.3438047194536,0.0,16.699995770734162,17.329875386791556,22.587428750847494,0.0,18.533347797083668,15.447468269469546,0.0,199.43739778230906,0.0,877.247825542177,0.0,0.0,212.47368237366788,69.97500403842184,189.89687371522953,74.24028666155702,0.0,0.0,321.339817426375,0.0,0.0,0.0,0.0,877.247825542177,1096.5597819277211,0.0,0.0,7.500006615171019,7.500006615171019,0.0,0.0,55.37397303176306,0.007879334320242695,7.500006615171019,0.0,14.13313290036498,0.002095075155998259,-7.298396429426763,15.999982748975734,0.3705044250126874,0.002095075155998259,16.0,82.0,0.0,0.002023845666561857,0.0,7.22,0.0,-7.2,0.00621144618492455,0.0020283343851251775,11.5,-7.2,0.00621144618492455,0.0020283343851251775,4.5,3072313.8777642683,1354960.257918031 
 01/29  06:00:00,-6.8875,0.0,0.0,0.0,0.0,0.0,14.369793353491637,-7.294436200348551,16.700442210661258,-7.307261599472849,16.699911075855912,-7.3044857123721245,16.69944302931612,-7.307573421364649,16.700352076816117,-7.304027577331643,18.311530135504984,-7.305825469270795,14.369793353491637,20.132164405129373,1077.983557472451,0.0,16.700442210661258,17.317668839460037,342.38602364333786,0.0,16.699911075855912,17.322434521917334,98.13557436732759,0.0,16.69944302931612,17.31829899024912,317.258622242636,0.0,16.700352076816117,17.322639245107716,98.51025756858712,0.0,18.311530135504984,15.6444359077829,0.0,181.9730235437354,0.0,1350.0238608470052,0.0,0.0,397.9271223887942,144.93825360258606,369.76468125040634,150.18874470527268,0.0,0.0,357.3349635519617,0.0,0.0,0.0,0.0,1350.0238608470052,1687.5298260587565,0.0,0.0,7.500006615171019,7.500006615171019,0.0,0.0,54.70877390127468,0.01180733731422839,7.500006615171019,0.0,14.03682419183625,0.002093348216922988,-7.296139654787748,15.99999080350483,0.3705044250126874,0.002093348216922988,16.0,82.0,0.0,0.0022899599016910264,0.0,7.22,0.0,-6.8875,0.00621144618492455,0.0020276082644780967,11.5,-6.8875,0.00621144618492455,0.0020276082644780967,4.5,3075975.9543398265,1354960.257918031 
 01/29  07:00:00,-7.0125,0.0,0.0,0.0,0.0,0.0,14.782877573404033,-7.468399516139953,19.74307276737077,-7.65226014695083,20.230327580598694,-7.82286059971012,19.672360690691228,-7.640750333271204,20.251716164003362,-7.851477360551943,20.128051896640933,-7.542848211180361,14.782877573404033,19.314798663728006,1928.9645510805758,0.0,19.74307276737077,13.918365110867933,3446.7382538327756,0.0,20.230327580598694,13.319346139442,1721.0274311108856,0.0,19.672360690691228,13.991988856717315,3316.0653643997393,0.0,20.251716164003362,13.269666235491533,1729.0226051645798,0.0,20.128051896640933,13.701171951933821,2904.9972261860266,0.0,0.0,22542.092996312356,0.0,0.0,3743.2121662653103,2004.006622227252,3591.408456842936,2042.9129883811547,3229.690025430654,3605.044630173831,3299.5999788067797,0.0,0.0,0.0,0.0,22200.505317068273,27750.63164633534,0.0,0.0,7.500006615171019,7.500006615171019,0.0,0.0,70.90143760831965,0.48400415646483863,7.500006615171019,0.0,6.15216408672628,0.001897684698565945,-8.410139679577302,15.991378707256073,0.3705044250126874,0.001897684698565945,16.0,81.83449812586912,0.045910236009614434,0.06859061655120802,0.0,7.219999999999999,0.0,4.499638543102876,0.31057230924622753,0.0018648014909946468,11.5,4.499638543102876,0.31057230924622753,0.0018648014909946468,4.5,3520524.3894754774,1354960.257918031 
 01/29  08:00:00,-7.575,0.0,0.0,0.0,0.0,0.0,15.50707556376287,-8.261799463705742,21.143348887853875,-8.707460504001345,21.901842130174572,-9.128354354760422,21.097643739037295,-8.672698565909,21.811827415736715,-9.183480647801606,21.129423421361704,-8.34589943163368,15.50707556376287,17.207027898318003,2215.0933201562266,0.0,21.143348887853875,11.621002492398034,3349.026000692821,0.0,21.901842130174572,10.693259107447876,1575.8691618342064,0.0,21.097643739037295,11.689731108916481,3221.8312913640652,0.0,21.811827415736715,10.700052335675554,1621.8226688314094,0.0,21.129423421361704,12.00128765306191,2838.218002267261,0.0,0.0,21495.9699087066,0.0,0.0,3755.328715181042,1969.8352319522007,3603.001497925961,2049.973296307866,3240.4007674916065,3779.3371905985314,3260.398053014275,0.0,0.0,0.0,0.0,21495.9699087066,26869.96238588325,0.0,0.0,7.500006615171019,7.500006615171019,0.0,0.0,71.36952068616631,0.4822709665126005,7.500006615171019,0.0,6.26162946369954,0.0016756970733534775,-9.799705056412279,15.999900498447003,0.3705044250126874,0.0016756970733534775,16.0,82.0,0.04993249054969483,0.0655038271319461,0.0,7.22,0.0,4.499118191457512,0.31057230924622753,0.0016220724315008813,11.5,4.499118191457512,0.31057230924622753,0.0016220724315008813,4.5,3519017.109900362,1354960.257918031 
 01/29  09:00:00,-8.487499999999999,11.0,5.0,11.0,5.0,20.0,16.724873924915073,-7.817974450933399,22.182598992652416,-6.0931347862201415,22.20177472795124,-6.816453861182369,22.182653099166725,-6.0245636323501,22.20324817646289,-6.971808933995664,22.176306570563728,-5.473403652384647,16.724873924915073,16.562911558410477,3372.495722372023,0.0,22.182598992652416,13.764538947978027,2226.0231286630165,0.0,22.20177472795124,12.884565426678977,650.3834480392791,0.0,22.182653099166725,13.848814219841131,2058.5561645042603,0.0,22.20324817646289,12.70556687487704,818.888630412421,0.0,22.176306570563728,14.545518485639953,978.998279091624,0.0,0.0,15881.863810858575,0.0,0.0,2713.4496755211044,1064.1176933578893,2520.038936222515,1275.4811527859404,1463.687161319382,4064.2436586704043,3191.292156565128,0.0,0.0,0.0,0.0,15881.863810858575,19852.329763573216,0.0,0.0,7.500006615171019,7.500006615171019,0.0,0.0,65.12316168769975,0.23155216240722892,7.500006615171019,0.0,6.444699595852462,0.001558381893221579,-10.58424798123982,15.999993983866123,0.3705044250126874,0.001558381893221579,16.0,82.0,0.05791111411461321,0.061683585373281204,0.0,7.219999999999999,0.0,4.499954580965623,0.31057230924622753,0.00149118308788725,11.5,4.499954580965623,0.31057230924622753,0.00149118308788725,4.5,33072247.692405973,1354960.257918031 
 01/29  10:00:00,-8.525000000000002,11.0,5.0,11.0,5.0,20.0,17.617143462513276,-4.360636660412029,22.202624534556147,-2.8924453984856027,22.201306118246052,-4.865426523349253,22.203710625724263,-2.725422747605389,22.203148998867995,-5.204932863535765,22.23174211829076,-1.3987520617378995,17.617143462513276,21.079822747796197,3139.4817806493693,0.0,22.202624534556147,17.950984315036862,1238.7900400955057,0.0,22.201306118246052,15.18038726597094,241.12696480151538,0.0,22.203710625724263,18.204871019390467,1042.2700788373133,0.0,22.203148998867995,14.7440386785549,405.8904769786668,0.0,22.23174211829076,20.319970950263325,0.0,455.92219095763596,0.0,11900.13038798278,0.0,0.0,1727.105332284228,654.98908631574,1504.9028967270012,862.5195355677555,35.626822202137944,4075.2668087630595,3135.508052852226,0.0,0.0,0.0,0.0,11900.13038798278,14875.162984978473,0.0,0.0,7.500006615171019,7.500006615171019,0.0,0.0,63.613125732193616,0.15461319184702244,7.500006615171019,0.0,6.594411734595425,0.0015766982604117315,-10.437857509228753,15.99998260118347,0.3705044250126874,0.0015766982604117315,16.0,82.0,0.05819067926607222,0.05878426187326194,0.0,7.22,0.0,4.499975248553863,0.31057230924622753,0.0013947554456521156,11.5,4.499975248553863,0.31057230924622753,0.0013947554456521156,4.5,43349884.22722629,1354960.257918031 
 01/29  11:00:00,-8.675,11.0,5.0,11.0,5.0,20.0,18.320597637382782,-2.753031209543355,22.2032536399646,-2.022650664900228,22.202356240681453,-4.607791183340251,22.203012860338713,-1.7886661371436279,22.202659755233093,-4.998088305789401,22.580298709876445,0.3217445166991884,18.320597637382782,23.07665003802408,2972.705213969347,0.0,22.2032536399646,19.29893549013108,763.2271319534095,0.0,22.202356240681453,15.515638083005129,54.33699493641649,47.43405044193878,22.203012860338713,19.680322617252962,538.8553225235012,0.0,22.202659755233093,15.007004065496169,177.54651277173565,0.0,22.580298709876445,22.827335363548457,0.0,519.7050502348718,0.0,10498.598612256337,0.0,0.0,1252.3415547147913,421.2428551832495,1002.380481522739,634.4891923661346,0.0,4121.203812249473,3091.288298463382,0.0,0.0,0.0,0.0,10498.598612256337,13123.248265320419,0.0,0.0,7.500006615171019,7.500006615171019,0.0,0.0,63.88069893098414,0.13831259162277645,7.500006615171019,0.0,6.712936560957781,0.0015811585504736357,-10.387742036388062,16.000000491711035,0.3705044250126874,0.0015811585504736357,16.0,82.0,0.059587931532455916,0.056608781768807334,0.0,7.22,0.0,4.498972519166297,0.31057230924622753,0.0013058338540137301,11.5,4.498972519166297,0.31057230924622753,0.0013058338540137301,4.5,44684623.29688722,1354960.257918031 
 01/29  12:00:00,-8.525000000000002,8.8,4.0,8.8,4.0,16.0,18.924682807019256,-2.3329572296000824,22.201960323447885,-2.2505926557737816,22.20183070018919,-5.13949854108316,22.20205126713854,-1.975669792598708,22.200949904761664,-5.543065927478649,22.790045195840566,0.8937568111706843,18.924682807019256,23.01959623743461,2696.565810984469,0.0,22.201960323447885,18.93759044616005,227.1825715859655,8.400955519716888,22.20183070018919,14.830549162301159,0.0,253.86276321929626,22.20205126713854,19.377820992145498,260.9730880132291,0.0,22.200949904761664,14.327069094292163,48.47737228602597,0.0,22.790045195840566,23.49865248934541,0.0,536.5354069132313,0.0,9179.082871519573,0.0,0.0,709.3753609706532,160.89367944338238,725.2367665296026,505.5033608230234,0.0,4074.1895717737207,3052.3818565543083,0.0,0.0,0.0,0.0,9179.082871519573,11473.853589399465,0.0,0.0,7.500006615171019,7.500006615171019,0.0,0.0,64.50859698471587,0.12528239956244605,7.500006615171019,0.0,6.816833902987355,0.0015628794418538958,-10.509543237381402,16.000008560976465,0.3705044250126874,0.0015628794418538958,16.0,82.0,0.05815787414201451,0.054774186492889385,0.0,7.22,0.0,4.499975524447063,0.31057230924622753,0.0012517392345349542,11.5,4.499975524447063,0.31057230924622753,0.0012517392345349542,4.5,43322448.79932007,1354960.257918031 
 01/29  13:00:00,-8.3,4.4,2.0,4.4,2.0,8.0,19.420857990238634,-3.1748167280425044,22.201234266295266,-4.076648445338527,22.201565590139108,-6.949182314710093,22.201888449213563,-3.7829578766422145,22.20129176724215,-7.303774673994326,22.501007887377295,-0.5422580172919592,19.420857990238634,20.815942005614726,2273.1875498856753,0.0,22.201234266295266,16.26145502025731,18.653287232811124,120.32754669008222,22.201565590139108,12.704569812600974,0.0,165.00766499966403,22.201888449213563,16.670702581946305,573.578584477953,0.0,22.20129176724215,12.318001372531445,179.63894382050955,0.0,22.501007887377295,21.43638237348032,0.0,513.4141811405436,0.0,9253.694965796472,0.0,0.0,389.7081855883258,249.44826842449555,1037.1075917296653,636.4976787592041,0.0,4003.679738444638,3020.6299899979404,0.0,0.0,0.0,0.0,9253.694965796472,11567.11870724559,0.0,0.0,7.500006615171019,7.500006615171019,0.0,0.0,64.15399953468159,0.12382929858969119,7.500006615171019,0.0,6.901721374752859,0.001527453384776968,-10.759143874207556,16.000450139583947,0.3705044250126874,0.001527453384776968,16.0,82.0,0.056055863870041876,0.053329725743715285,0.0,7.22,0.0,4.499994247324182,0.31057230924622753,0.0012334896234845285,11.5,4.499994247324182,0.31057230924622753,0.0012334896234845285,4.5,39271063.716541514,1354960.257918031 
 01/29  14:00:00,-7.987500000000001,8.8,4.0,8.8,4.0,16.0,20.007893060101825,-4.683629600764283,22.482823656707307,-4.455020600612559,22.20124651093863,-6.853158925599155,22.20189853584313,-4.223973670018204,22.200489752624087,-7.15480905185264,22.814101276381543,-1.2189500192929394,20.007893060101825,17.64276626741695,2219.0695654530145,0.0,22.482823656707307,15.455444706237255,0.0,514.5125764701586,22.20124651093863,12.799071066838756,0.0,136.1724662589072,22.20189853584313,16.03651615379087,286.2124089253132,0.0,22.200489752624087,12.468506901439092,39.82687908115702,0.0,22.814101276381543,19.883946144545327,0.0,537.7649717667963,0.0,8371.7201442026,0.0,0.0,0.0,278.1446300903018,750.5490580654193,496.741158609087,0.0,3905.645876115931,2987.225032767512,0.0,0.0,0.0,0.0,8371.7201442026,10464.65018025325,0.0,0.0,7.500006615171019,7.500006615171019,0.0,0.0,64.49745235069994,0.1142260400314302,7.500006615171019,0.0,6.989133235121127,0.001427506458929561,-11.51035599010249,16.000048827924317,0.3705044250126874,0.001427506458929561,16.0,82.0,0.05330033088796429,0.051858443830787075,0.0,7.22,0.0,4.49998647937019,0.31057230924622753,0.0011937136482685071,11.5,4.49998647937019,0.31057230924622753,0.0011937136482685071,4.5,41962079.9249417,1354960.257918031 
 01/29  15:00:00,-8.1125,11.0,5.0,11.0,5.0,20.0,20.590995156073756,-3.8582988000665015,23.236949694883933,-2.8891469900116635,22.202550257339567,-5.720710744095305,22.202157797776866,-2.926757045183826,22.20143929738019,-6.093176389524691,23.18325315492624,0.14508266292440036,20.590995156073756,18.256244255335336,2240.51622244692,0.0,23.236949694883933,16.86121435754205,0.0,574.7118784681968,22.202550257339567,14.110144882637995,0.0,72.23994092343077,22.202157797776866,17.89796911040122,232.25654136541993,0.0,22.20143929738019,13.665536526440231,0.0,53.94955938754424,23.18325315492624,21.713878026051674,0.0,567.2388331587196,0.0,8294.052504943817,0.0,0.0,0.0,342.1204359671241,696.6079601065882,403.16319204726835,0.0,3944.378939551926,2950.9120278388723,0.0,0.0,0.0,0.0,8294.052504943817,10367.56563117977,0.0,0.0,7.500006615171019,7.500006615171019,0.0,0.0,64.48134550773267,0.11305798949937072,7.500006615171019,0.0,7.086242124560899,0.001421541973031739,-11.541270857661948,15.999977306266157,0.3705044250126874,0.001421541973031739,16.0,82.0,0.054377289990619915,0.050311371388269605,0.0,7.22,0.0,4.499333082583149,0.31057230924622753,0.001172180598092826,11.5,4.499333082583149,0.31057230924622753,0.001172180598092826,4.5,42860983.5610421,1354960.257918031 
 01/29  16:00:00,-8.675,11.0,5.0,11.0,5.0,20.0,20.963166975172854,-2.6390099262853464,23.420635872911042,-1.6604513395471385,22.202059544623754,-5.182023814284785,22.202752453769218,-2.069280563852847,22.203380693097902,-5.596813893848193,23.274110211232767,1.490969444796384,20.963166975172854,19.773752564482823,2146.045591393954,0.0,23.420635872911042,18.478315331748718,0.0,589.5754262914811,22.202059544623754,14.773341018347491,51.8787514499262,0.0,22.202752453769218,19.224157641710796,447.96105289128303,0.0,22.203380693097902,14.256083101604663,0.0,110.78700687125212,23.274110211232767,23.825130129586046,0.0,574.7529814335508,0.0,8715.764747307085,0.0,0.0,0.0,465.89679321860075,911.4474981814808,346.4759792921609,0.0,4119.903765282024,2924.4800525267415,0.0,0.0,0.0,0.0,8715.764747307085,10894.705934133857,0.0,0.0,7.500006615171019,7.500006615171019,0.0,0.0,64.55189485371486,0.11928821046299314,7.500006615171019,0.0,7.1589490046581075,0.0014399626668275178,-11.382358434998952,16.00157228350061,0.3705044250126874,0.0014399626668275178,16.0,82.0,0.05954756048750649,0.04921986075467802,0.0,7.22,0.0,4.4989699747712155,0.31057230924622753,0.0011349735017356169,11.5,4.4989699747712155,0.31057230924622753,0.0011349735017356169,4.5,41066830.494393975,1354960.257918031 
 01/29  17:00:00,-9.9625,11.0,5.0,11.0,5.0,20.0,21.016540483920625,-2.0914306339524407,22.582539395505556,-1.4147845509175894,22.202800559176413,-5.1756580258634415,22.20334374583915,-1.82535758876557,22.20233344786791,-5.612306864301648,23.063731178579776,2.106759242854655,21.016540483920625,20.632674045630477,2061.8509503085006,0.0,22.582539395505556,19.840990819168763,38.48258010819444,399.8957671323998,22.202800559176413,14.780704739642104,272.0529032799044,0.0,22.20334374583915,19.61823772975825,889.7025429469145,0.0,22.20233344786791,14.238070038307772,49.60678475049508,16.441671403010673,23.063731178579776,25.2154418415271,0.0,558.5321229945857,0.0,10069.642186955149,0.0,0.0,161.23624583429932,685.786934714479,1351.7206643956106,490.21351536516335,0.0,4522.164808182282,2914.465110637357,0.0,0.0,0.0,0.0,10069.642186955149,12587.052733693936,0.0,0.0,7.500006615171019,7.500006615171019,0.0,0.0,64.92681154759802,0.14088375863467295,7.500006615171019,0.0,7.183353184725359,0.0014100277347524328,-11.605076651925193,15.99963459189947,0.3705044250126874,0.0014100277347524328,16.0,82.0,0.07331279657236718,0.04880953157253633,0.0,7.22,0.0,4.499700889266481,0.31057230924622753,0.001062647200781129,11.5,4.499700889266481,0.31057230924622753,0.001062647200781129,4.5,37487110.940644816,1354960.257918031 
 01/29  18:00:00,-10.6,11.0,5.0,11.0,5.0,20.0,20.77457702387985,-2.043967243047049,22.20399451894735,-1.8186521735175514,22.203064163042267,-5.283789509074079,22.20361335898306,-1.7968688926816119,22.2041562776963,-5.730504159904701,22.865347640280277,2.2702259018244564,20.77457702387985,21.024672505650123,2089.1023048850598,0.0,22.20399451894735,19.628924605017833,590.771968653469,0.0,22.203064163042267,14.644182028306764,386.01251371170486,0.0,22.20361335898306,19.664600793763526,1077.8930220150849,0.0,22.2041562776963,14.092570586485207,304.2670037589689,0.0,22.865347640280277,25.818119979364802,0.0,542.8795991663578,0.0,11733.877136233445,0.0,0.0,1079.9722190485527,799.5027064855482,1539.1822545329806,760.9189154952642,0.0,4721.30061570496,2925.8666157974703,0.0,0.0,0.0,0.0,11733.877136233445,14667.346420291804,0.0,0.0,7.500006615171019,7.500006615171019,0.0,0.0,64.55408352278748,0.16059541688302667,7.500006615171019,0.0,7.152812912952825,0.001388623657391844,-11.756144927536317,15.999988756091327,0.3705044250126874,0.001388623657391844,16.0,82.0,0.08042712903281433,0.04927380777539112,0.0,7.22,0.0,4.499904297857984,0.31057230924622753,0.0010313143979722625,11.5,4.499904297857984,0.31057230924622753,0.0010313143979722625,4.5,37505568.99836879,1354960.257918031 
 01/29  19:00:00,-10.9125,5.5,2.5,5.5,2.5,10.0,20.13419232037844,-2.652773279057895,22.203871417371463,-3.5031816155928226,22.20330428368935,-6.979603062515408,22.20447570430546,-3.2749521019475556,22.202710073151188,-7.419049532432704,22.239738958889664,0.8141046667204987,20.13419232037844,20.792343322689625,1683.753903957486,0.0,22.203871417371463,17.074039774176235,1704.292196883619,0.0,22.20330428368935,12.678010323419448,755.3970108380306,0.0,22.20447570430546,17.402778002876644,1862.5788902674294,0.0,22.202710073151188,12.20231200003847,718.6378954510535,0.0,22.239738958889664,24.175413377906473,212.78509207956438,113.05010583526357,0.0,15148.015340863914,0.0,0.0,2190.4004371757583,1168.4236161161177,2321.8782356146385,1174.6614419812254,589.8376764958855,4818.574554822144,2960.5174988394915,0.0,0.0,0.0,0.0,15148.015340863914,18935.01917607989,0.0,0.0,7.500006615171019,7.500006615171019,0.0,0.0,64.72654915311115,0.209449731273383,7.500006615171019,0.0,7.059312581829371,0.0013491710965264237,-12.061459577424419,15.99997503004975,0.3705044250126874,0.0013491710965264237,16.0,82.0,0.08402933948875016,0.050715623281655374,0.0,7.22,0.0,4.499360239137044,0.31057230924622753,0.0010015801757242552,11.5,4.499360239137044,0.31057230924622753,0.0010015801757242552,4.5,23151404.50219693,1354960.257918031 
 01/29  20:00:00,-11.474999999999998,0.0,0.0,0.0,0.0,0.0,19.40192439059597,-5.343994268173944,22.20386630116693,-7.6744743591383235,22.201474118797698,-10.840735063623995,22.20454204017217,-7.373557868213795,22.202518453310553,-11.156101823283228,22.203616302919862,-3.111833202488321,19.40192439059597,17.36514062940592,1348.1009767505197,0.0,22.20386630116693,12.000041886621812,2502.242433717708,0.0,22.201474118797698,9.061344879705196,1066.3231964201404,0.0,22.20454204017217,12.316854456159078,2529.3725907593093,0.0,22.202518453310553,8.80448014551295,1050.7823211370537,0.0,22.203616302919862,17.71934624080567,1356.2929094023762,0.0,0.0,18767.827722490096,0.0,0.0,2988.73112080289,1479.466700603577,2989.412407850064,1506.9632070729426,1838.817256075271,4993.877818810998,3001.7646643561748,0.0,0.0,0.0,0.0,18767.827722490096,23459.78465311262,0.0,0.0,7.500006615171019,7.500006615171019,0.0,0.0,66.62901593721033,0.29175631930711926,7.500006615171019,0.0,6.946707406536742,0.001224951083507194,-13.126881439957902,15.999962074882117,0.3705044250126874,0.001224951083507194,16.0,82.0,0.09094105646434127,0.052493622348166846,0.0,7.22,0.0,4.499019995587014,0.31057230924622753,0.000951948410434349,11.5,4.499019995587014,0.31057230924622753,0.000951948410434349,4.5,12428898.40525588,1354960.257918031 
 01/29  21:00:00,-12.0125,0.0,0.0,0.0,0.0,0.0,18.39510804806691,-8.289600372314556,18.915907614948374,-9.35455507901751,19.14890968325154,-10.347293713628396,18.891583753968618,-9.17011566693779,19.166131510551807,-10.312314787209495,20.571287403269075,-5.7912218684590275,18.39510804806691,14.281057252208544,758.8562541868286,0.0,18.915907614948374,12.61446791533141,21.964746162043895,13.928551643764656,19.14890968325154,11.428530135967861,6.026545799764904,14.811787653156857,18.89158375396862,12.838395408693987,22.484796282195123,13.052229284552277,19.166131510551807,11.457500454075001,5.841363148691897,16.804693713331524,20.571287403269075,15.495242446241722,0.0,122.39932469717476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.500006615171019,7.500006615171019,0.0,0.0,67.11927623757757,0.0,7.500006615171019,0.0,18.00988320348952,0.0018939612228929354,-8.250561353893687,19.01731283398583,0.3705044250126874,0.0018939612228929354,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-12.0125,0.00621144618492455,0.0009063479950275196,11.5,-12.0125,0.00621144618492455,0.0009063479950275196,4.5,7114960.25791803,1354960.257918031 
 01/29  22:00:00,-12.575,0.0,0.0,0.0,0.0,0.0,17.18664221676898,-8.694676487861656,17.409696721784297,-9.296462504622177,17.73217386421424,-9.224717889553192,17.39112958947359,-9.244292598087583,17.749346458862384,-9.168043403431199,19.551447783555986,-7.389464623281523,17.18664221676898,14.875281666600328,446.23947989575765,0.0,17.409696721784297,13.909551244219585,40.6240699800702,0.0,17.73217386421424,13.717619057185853,12.709893933874127,0.0,17.39112958947359,13.989706050359205,39.852595424271385,0.0,17.749346458862384,13.771189838808619,12.75909862935356,0.0,19.551447783555986,14.376462016997742,0.0,128.24497018909983,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.500006615171019,7.500006615171019,0.0,0.0,67.11927623757757,0.0,7.500006615171019,0.0,16.914784782783652,0.0018083886235232061,-8.763694910489706,17.922373347762004,0.3705044250126874,0.0018083886235232061,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-12.575,0.00621144618492455,0.0008610730352233485,11.5,-12.575,0.00621144618492455,0.0008610730352233485,4.5,3064960.257918031,1354960.257918031 
 01/29  23:00:00,-13.1125,0.0,0.0,0.0,0.0,0.0,16.228991345249277,-8.9979047408743,16.742067786908844,-9.487736496270383,16.928852036551135,-9.279550465670876,16.740270359641052,-9.486159953472349,16.937463572407296,-9.247990297496175,18.91256107093635,-8.63258157177388,16.228991345249277,15.390974557514227,513.1072001973253,0.0,16.742067786908844,14.265769699076905,203.3290574567332,0.0,16.928852036551135,14.359494271277574,15.600232168369871,0.0,16.740270359641052,14.269418423440403,198.57856588758744,0.0,16.937463572407296,14.391684506013732,14.235805865049144,0.0,18.91256107093635,13.418080497486695,0.0,152.98712835742094,0.0,146.5711460469496,0.0,0.0,185.41357719150753,12.95644552361849,181.48358698207358,11.953209924959788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,146.5711460469496,183.21393255868696,0.0,0.0,7.500006615171019,7.500006615171019,0.0,0.0,65.59114669846491,0.0019470459546130307,7.500006615171019,0.0,15.960761150141359,0.001768962458387989,-8.999643138255525,16.968422968028182,0.3705044250126874,0.001768962458387989,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-13.1125,0.00621144618492455,0.0008417983242409298,11.5,-13.1125,0.00621144618492455,0.0008417983242409298,4.5,3066785.705773184,1354960.257918031 
 01/29  24:00:00,-13.675,0.0,0.0,0.0,0.0,0.0,15.449039216520124,-9.448715171555563,16.700135088464524,-9.814954499303223,16.700346668598485,-9.618922131871656,16.699997314539328,-9.828851291042934,16.699607628944918,-9.597728165450041,18.540482603853455,-9.52818813980692,15.449039216520124,15.54701739690918,691.7279718456009,0.0,16.700135088464524,13.895584606036662,514.0380735980185,0.0,16.700346668598485,14.138923979621811,132.5230853228457,0.0,16.699997314539328,13.87861601367578,496.783920263934,0.0,16.699607628944918,14.166165770100413,130.33928840268584,0.0,18.540482603853455,12.691131386258125,0.0,186.39466273241527,0.0,901.4659181716638,0.0,0.0,555.9963961797339,167.8890036361503,536.4981987180997,169.30924967591517,0.0,0.0,11.265044583231843,0.0,0.0,0.0,0.0,901.4659181716638,1126.8323977145797,0.0,0.0,7.500006615171019,7.500006615171019,0.0,0.0,54.39932314280132,0.007681525539458916,7.500006615171019,0.0,15.133167099981948,0.0017012236502485893,-9.432692452811825,16.171119578547927,0.3705044250126874,0.0017012236502485893,16.0,82.0,0.0,0.00005648646455535958,0.0,7.22,0.0,-13.675,0.00621144618492455,0.0007834563536083983,11.5,-13.675,0.00621144618492455,0.0007834563536083983,4.5,3072124.6784153865,1354960.257918031 
 01/30  01:00:00,-15.275,0.0,0.0,0.0,0.0,0.0,14.858752921287818,-9.865373636345408,16.70000747168629,-10.098300022329266,16.699871614785735,-9.965073252798614,16.699819752744823,-10.112809485380446,16.700458705822996,-9.953812508839722,18.44266003683804,-10.057304725869166,14.858752921287818,15.563752786215263,900.7628189436666,0.0,16.70000747168629,13.550515331190546,625.6917760834784,0.0,16.699871614785735,13.712054952490325,199.3417944944738,0.0,16.699819752744823,13.533212032243334,600.6830943054917,0.0,16.700458705822996,13.725280260215511,198.87232842801558,0.0,18.44266003683804,12.183514617922208,0.0,192.1775141832249,0.0,1778.1102912745062,0.0,0.0,681.2227779062637,246.14211252518163,653.2432309024167,250.55828698481227,0.0,0.0,188.73959632785147,0.0,0.0,0.0,0.0,1778.1102912745062,2222.637864093133,0.0,0.0,7.500006615171019,7.500006615171019,0.0,0.0,44.95461745119738,0.011434437256661446,7.500006615171019,0.0,14.486039944175499,0.001634124006882137,-9.885664150843422,15.999388045572719,0.3705044250126874,0.001634124006882137,16.0,82.0,0.0,0.0011121421853294469,0.0,7.22,0.0,-15.275,0.00621144618492455,0.0006619130524801712,11.5,-15.275,0.00621144618492455,0.0006619130524801712,4.5,3075580.6126911566,1354960.257918031 
 01/30  02:00:00,-16.474999999999998,0.0,0.0,0.0,0.0,0.0,14.388868179630357,-10.187530183379172,16.699633307037274,-10.354449162687303,16.699991627092817,-10.277594777903204,16.699947789023618,-10.365094872591506,16.698601683334836,-10.272006946993336,18.37394248380918,-10.399070018866926,14.388868179630357,15.590928102747572,1071.3643673921802,0.0,16.699633307037274,13.245654717948058,739.9414241568338,0.0,16.699991627092817,13.33633338431668,253.48425530800074,0.0,16.699947789023618,13.232835888882372,710.9603375641524,0.0,16.698601683334836,13.344153408375076,252.4946685059257,0.0,18.37394248380918,11.869564571007306,0.0,186.7277914835255,0.0,2714.071719807738,0.0,0.0,795.398047269146,300.2641456800145,763.4872884894644,304.01280842615154,0.0,0.0,377.7274076529931,0.0,0.0,0.0,0.0,2714.071719807738,3392.5896497596723,0.0,0.0,7.500006615171019,7.500006615171019,0.0,0.0,44.88865525588106,0.017566258029257285,7.500006615171019,0.0,13.980100188684979,0.0015847361724449871,-10.230087388414372,15.99972576969202,0.3705044250126874,0.0015847361724449871,16.0,82.0,0.0,0.0024489072195317584,0.0,7.22,0.0,-16.474999999999998,0.00621144618492455,0.0006079008708148489,11.5,-16.474999999999998,0.00621144618492455,0.0006079008708148489,4.5,3081277.463581656,1354960.257918031 
 01/30  03:00:00,-17.0125,0.0,0.0,0.0,0.0,0.0,13.992346709959667,-10.478900408633862,16.700232637536295,-10.6299317837194,16.699840727138564,-10.57513039052599,16.699738272660632,-10.63779078517777,16.699874618641566,-10.570239768081883,18.280186421929063,-10.707663220940093,13.992346709959667,15.587272267010189,1211.8944467825406,0.0,16.700232637536295,12.923974673102665,841.4019300201837,0.0,16.699840727138564,12.98764335887953,299.3565494877774,0.0,16.699738272660632,12.915319002572563,808.1203938564829,0.0,16.699874618641566,12.993280969502393,299.61598831623485,0.0,18.280186421929063,11.615589333815663,0.0,179.33430588464097,0.0,3188.1885882203487,0.0,0.0,896.8932960955925,346.1186240962893,860.6191100899923,351.21942975032164,0.0,0.0,532.7788704067507,0.0,0.0,0.0,0.0,3188.1885882203487,3985.235735275436,0.0,0.0,7.500006615171019,7.500006615171019,0.0,0.0,50.419510335831596,0.02422801983137098,7.500006615171019,0.0,13.564732748890247,0.0015440003802765407,-10.521819723570495,15.999795085693101,0.3705044250126874,0.0015440003802765407,16.0,82.0,0.0,0.0036837089260761085,0.0,7.22,0.0,-17.0125,0.00621144618492455,0.0006036434234390225,11.5,-17.0125,0.00621144618492455,0.0006036434234390225,4.5,3087520.4752371646,1354960.257918031 
 01/30  04:00:00,-17.2,0.0,0.0,0.0,0.0,0.0,13.662350245424507,-10.766273993472147,16.69983891340142,-10.907004842186813,16.700427325741668,-10.858857406194911,16.700352967329568,-10.913499351310064,16.69940855095137,-10.853942626406862,18.204920333506514,-11.00005571649339,13.662350245424507,15.522180054027087,1328.7891142007668,0.0,16.69983891340142,12.608414174433479,907.5435016358442,0.0,16.700427325741668,12.662330240053725,330.1741719638134,0.0,16.700352967329568,12.600685010444648,873.84053132843,0.0,16.69940855095137,12.668711180890211,329.14033036436916,0.0,18.204920333506514,11.369621761647556,0.0,173.3972867997386,0.0,3424.765364970851,0.0,0.0,962.9937094729687,376.96785800406815,926.3756554445233,380.7010273466052,0.0,0.0,661.0703986236801,0.0,0.0,0.0,0.0,3424.765364970851,4280.956706213563,0.0,0.0,7.500006615171019,7.500006615171019,0.0,0.0,54.6869788985709,0.030026458563652374,7.500006615171019,0.0,13.220986730520293,0.0015052101219925633,-10.806253946802,15.999859861091352,0.3705044250126874,0.0015052101219925633,16.0,82.0,0.0,0.004795942367907839,0.0,7.22,0.0,-17.2,0.00621144618492455,0.0006235228968045826,11.5,-17.2,0.00621144618492455,0.0006235228968045826,4.5,3092974.6701786043,1354960.257918031 
 01/30  05:00:00,-17.2,0.0,0.0,0.0,0.0,0.0,13.395607976763063,-11.035250785568124,16.699775628664682,-11.168100795095778,16.700110503994374,-11.12394592148852,16.699598545504443,-11.173819731950598,16.69942806109503,-11.119280247382594,18.14667564094532,-11.266639239760993,13.395607976763063,15.419063980571007,1423.312438933392,0.0,16.699775628664682,12.317256738662063,949.6015084163278,0.0,16.700110503994374,12.36580986836,349.2368744445723,0.0,16.699598545504443,12.311089327547196,914.0101406398298,0.0,16.69942806109503,12.371512927411047,349.02264960826903,0.0,18.14667564094532,11.142084803975596,0.0,168.8019743689092,0.0,3596.687890857627,0.0,0.0,1005.0380283364444,396.0028623800067,966.4803020299623,400.57759092350483,0.0,0.0,764.6663190428611,0.0,0.0,0.0,0.0,3596.687890857627,4495.859863572034,0.0,0.0,7.500006615171019,7.500006615171019,0.0,0.0,57.31808817750847,0.0348579863393233,7.500006615171019,0.0,12.943339929126338,0.0014685060922362578,-11.074685036724109,15.999907918457305,0.3705044250126874,0.0014685060922362578,16.0,82.0,0.0,0.005755890324759344,0.0,7.22,0.0,-17.2,0.00621144618492455,0.000635692873288677,11.5,-17.2,0.00621144618492455,0.000635692873288677,4.5,3097524.779600814,1354960.257918031 
 01/30  06:00:00,-16.2,0.0,0.0,0.0,0.0,0.0,13.188514855073803,-11.30295780817804,16.699490089587236,-11.444979790106476,16.70038856541461,-11.398604834642205,16.699996438144638,-11.450560262193918,16.699334725864496,-11.393265193296974,18.06189726343981,-11.548291579803287,13.188514855073803,15.258635753239847,1495.016311587311,0.0,16.699490089587236,12.01551412724016,983.3311076633229,0.0,16.70038856541461,12.064922299972409,364.3207876003475,0.0,16.699996438144638,12.00911501523155,943.2041797815425,0.0,16.699334725864496,12.071507383078144,364.2078725951747,0.0,18.06189726343981,10.922042579016868,0.0,162.12068615284988,0.0,3734.7995375147825,0.0,0.0,1038.7403282271925,411.09985504346423,995.6996831734756,415.74972571720406,0.0,0.0,839.6881846891888,0.0,0.0,0.0,0.0,3734.7995375147825,4668.499421893478,0.0,0.0,7.500006615171019,7.500006615171019,0.0,0.0,59.01514188604785,0.03884568341842673,7.500006615171019,0.0,12.742228596400901,0.001434590713397738,-11.330658951575336,15.999964414160804,0.3705044250126874,0.001434590713397738,16.0,82.0,0.0,0.006486492445671164,0.0,7.22,0.0,-16.2,0.00621144618492455,0.0006983662332563298,11.5,-16.2,0.00621144618492455,0.0006983662332563298,4.5,3101281.1975442916,1354960.257918031 
 01/30  07:00:00,-15.225,0.0,0.0,0.0,0.0,0.0,13.483689919840522,-12.451133831607306,19.31470052731979,-13.299384693927866,19.868385924637632,-14.299240317571433,19.252334112577028,-13.234162929900483,19.89349203207004,-14.469287674882775,20.096165483631708,-12.736185105374473,13.483689919840522,13.532095395916818,2285.644262240774,0.0,19.31470052731979,8.682094068160794,3482.4044437313005,0.0,19.868385924637632,7.703346964575976,1743.853053878469,0.0,19.252334112577028,8.763888951928744,3349.300685952602,0.0,19.89349203207004,7.5786315575297785,1753.432883425439,0.0,20.096165483631708,8.675568315100946,2908.5648019242994,0.0,0.0,24761.534206775083,0.0,0.0,3752.880241784388,2010.043874642147,3600.614943521454,2049.1620354707693,3238.5901118082656,6064.9041174673275,3421.8599112417405,0.0,0.0,0.0,0.0,24551.560980198687,30689.45122524836,0.0,0.0,7.500006615171019,7.500006615171019,0.0,0.0,72.08663129579986,0.5956003343361572,7.500006615171019,0.0,5.677582648603498,0.000838476599631766,-17.16746158158686,15.863934353844574,0.3705044250126874,0.000838476599631766,16.0,81.91597053977353,0.1502968423430788,0.0758001880890622,0.0,7.219999999999999,0.0,4.1823606913483005,0.31057230924622753,0.0007445780697103613,11.5,4.1823606913483005,0.31057230924622753,0.0007445780697103613,4.5,3613548.207527157,1354960.257918031 
 01/30  08:00:00,-14.624999999999998,0.0,0.0,0.0,0.0,0.0,14.16284007385111,-14.915809341961014,20.690260369567444,-15.60957947331066,21.551114065048893,-16.765593324475557,20.654056586574175,-15.501597968208952,21.44140509219217,-16.885501482466957,21.27539187025169,-14.458265545840554,14.16284007385111,10.332774290472583,2603.0735763014086,0.0,20.690260369567444,6.412545771370925,3382.4284022943975,0.0,21.551114065048893,5.458242794621622,1639.9347026165638,0.0,20.654056586574175,6.492029528015431,3252.6650826855157,0.0,21.44140509219217,5.432354304601523,1648.8069549255574,0.0,21.27539187025169,6.876433337306654,2825.491734324504,0.0,0.0,23777.260089414143,0.0,0.0,3752.424748366188,2010.084132788386,3600.1547270142287,2049.235878030044,3238.3813918036976,5976.979929941391,3335.46456651605,0.0,0.0,0.0,0.0,23777.260089414143,29721.575111767677,0.0,0.0,7.500006615171019,7.500006615171019,0.0,0.0,72.28951307202247,0.5838822406554974,7.500006615171019,0.0,6.045127479630148,0.0008235544548273659,-17.353973241894096,16.00005353851344,0.3705044250126874,0.0008235544548273659,16.0,82.0,0.1443663158687939,0.07001262088268728,0.0,7.22,0.0,4.499941309580653,0.31057230924622753,0.000774878052700877,11.5,4.499941309580653,0.31057230924622753,0.000774878052700877,4.5,3612452.789002034,1354960.257918031 
 01/30  09:00:00,-13.712500000000002,11.0,5.0,11.0,5.0,20.0,15.422185242131334,-13.51906343920111,22.137694226358636,-10.543723610597947,22.200140686318342,-11.447099688735838,22.138054677956138,-10.439487168359726,22.200485254575742,-11.658112119686791,22.185172958056185,-9.414777812468584,15.422185242131334,10.915227730427386,3842.9473307901853,0.0,22.137694226358636,9.49551532421659,2407.0054753009363,0.0,22.200140686318342,8.677618398250965,853.0201009615721,0.0,22.138054677956138,9.587408423693683,2230.705991563158,0.0,22.200485254575742,8.504067823814573,917.1005333531006,0.0,22.185172958056185,10.487777987495539,602.161253494719,0.0,0.0,17923.769278895532,0.0,0.0,2890.2496113050947,1265.9901728277257,2688.2446727844303,1372.884244184539,1087.4442837091274,5692.242464507468,3264.6887614913157,0.0,0.0,0.0,0.0,17923.769278895532,22404.711598619415,0.0,0.0,7.500006615171019,7.500006615171019,0.0,0.0,68.34758575030908,0.3221158991418123,7.500006615171019,0.0,6.2360121622520035,0.0008647239636956945,-16.841897209243264,16.00038293821652,0.3705044250126874,0.0008647239636956945,16.0,82.0,0.1257839831214065,0.06576267048361678,0.0,7.22,0.0,4.499805363721304,0.31057230924622753,0.0008208458537783326,11.5,4.499805363721304,0.31057230924622753,0.0008208458537783326,4.5,33157765.946084924,1354960.257918031 
 01/30  10:00:00,-11.925,11.0,5.0,11.0,5.0,20.0,16.429870284550297,-7.153851513372209,22.203337332176066,-4.885502658721226,22.202882243091448,-7.39581126933526,22.203088199295212,-4.6740119711610415,22.202494317098626,-7.842499067375004,22.48275666861958,-2.881599106097975,16.429870284550297,17.922304050617026,3594.0421826868524,0.0,22.203337332176066,15.178249050774959,1239.464236378581,0.0,22.202882243091448,12.210243403521403,340.1857700314733,0.0,22.203088199295212,15.456985661126307,1007.055790202773,0.0,22.202494317098626,11.743200187770524,403.80746393812996,0.0,22.48275666861958,17.70631238096764,0.0,510.9727113539975,0.0,13007.404144320724,0.0,0.0,1727.3861716236402,753.5900625080268,1469.298157162403,859.9653603782909,0.0,5133.988310247894,3205.875051045231,0.0,0.0,0.0,0.0,13007.404144320724,16259.255180400904,0.0,0.0,7.500006615171019,7.500006615171019,0.0,0.0,66.27152184554613,0.19778389106768482,7.500006615171019,0.0,6.396269403874456,0.0010346328468265865,-14.91995158360825,15.999904357881146,0.3705044250126874,0.0010346328468265865,16.0,82.0,0.09729766262295536,0.06245802140229736,0.0,7.22,0.0,4.499596664286021,0.31057230924622753,0.0008731289640670319,11.5,4.499596664286021,0.31057230924622753,0.0008731289640670319,4.5,43390628.51153827,1354960.257918031 
 01/30  11:00:00,-10.7875,11.0,5.0,11.0,5.0,20.0,17.28958023842943,-4.336792208296559,22.203586370682377,-3.2371599411732603,22.202742694703367,-6.415331814525486,22.202893162471703,-2.951908099441531,22.20224425192623,-6.899913539939986,22.85819237168533,-0.19230488852559618,17.28958023842943,21.544513199106888,3380.309275133135,0.0,22.203586370682377,17.430743599504922,871.2835412495751,0.0,22.202742694703367,13.287544358545606,163.83144353516343,0.0,22.202893162471703,17.855979603128404,608.4367455167953,0.0,22.20224425192623,12.742138229561066,218.63506260691906,0.0,22.85819237168533,21.57096148803305,0.0,541.3994873283152,0.0,11538.126841298244,0.0,0.0,1359.6514335062075,577.5790150021093,1071.3235604773272,675.1260591373255,0.0,4778.694016260652,3153.0139612022626,0.0,0.0,0.0,0.0,11538.126841298244,14422.658551622804,0.0,0.0,7.500006615171019,7.500006615171019,0.0,0.0,65.56205925818145,0.16758971756240537,7.500006615171019,0.0,6.540166069998381,0.0011563089815140345,-13.69837761854292,15.999958045597946,0.3705044250126874,0.0011563089815140345,16.0,82.0,0.0825369325663832,0.05967151965028589,0.0,7.22,0.0,4.499988735886134,0.31057230924622753,0.0008886780597355289,11.5,4.499988735886134,0.31057230924622753,0.0008886780597355289,4.5,44712217.60341816,1354960.257918031 
 01/30  12:00:00,-9.85,8.8,4.0,8.8,4.0,16.0,18.014241758389325,-3.299734014208081,22.202554515933013,-3.043006679678024,22.202190002048997,-6.410738007403645,22.20244791309342,-2.719671523287829,22.202373159918668,-6.875975527614761,22.973564890881192,0.8736899476994766,18.014241758389325,22.466562565162214,3052.732512725893,0.0,22.202554515933013,17.715405392796665,724.9619328063549,0.0,22.202190002048997,13.292086782053968,87.69232565611293,0.0,22.20244791309342,18.20397908231564,453.57144331143985,0.0,22.202373159918668,12.767372620509207,146.52296922822353,0.0,22.973564890881192,23.20510692914308,0.0,550.9520469767414,0.0,10722.632290479534,0.0,0.0,1213.8533368697142,501.6790818390411,917.0424223891123,603.3050529894966,0.0,4486.717246871236,3107.249760528459,0.0,0.0,0.0,0.0,10722.632290479534,13403.290363099415,0.0,0.0,7.500006615171019,7.500006615171019,0.0,0.0,64.98841683694181,0.15058060187245564,7.500006615171019,0.0,6.665405489873284,0.0013092897806307202,-12.341518676040693,15.999901807210803,0.3705044250126874,0.0013092897806307202,16.0,82.0,0.072055712850759,0.05738018345264772,0.0,7.22,0.0,4.500236976132557,0.31057230924622753,0.0010104252044218097,11.5,4.500236976132557,0.31057230924622753,0.0010104252044218097,4.5,43346211.80319707,1354960.257918031 
 01/30  13:00:00,-9.0875,4.4,2.0,4.4,2.0,8.0,18.52812846103845,-3.6354251179945685,22.20269911117036,-4.416260429080857,22.202312023287842,-7.601563197924416,22.203044050981514,-4.083548570926436,22.200603503570495,-7.986930002219744,22.696564122198705,-0.16141238880700443,18.52812846103845,21.158999866534096,2620.3858039035213,0.0,22.20269911117036,15.790318173506819,810.7372658571078,0.0,22.202312023287842,11.998955222934491,149.23969794094057,0.0,22.203044050981514,16.24273907369925,567.8328721208422,0.0,22.200603503570495,11.602142947818052,197.11895927722315,0.0,22.696564122198705,21.837187996598544,0.0,528.892042407119,0.0,10770.582296181065,0.0,0.0,1299.8320089553722,563.2107827910924,1031.30928968873,653.7876295063326,0.0,4248.930747242747,3073.5639118365307,0.0,0.0,0.0,0.0,10770.582296181065,13463.22787022633,0.0,0.0,7.500006615171019,7.500006615171019,0.0,0.0,64.06013262417268,0.14339494115160203,7.500006615171019,0.0,6.757520479843146,0.0013839219015220052,-11.725748256349819,16.000478108801673,0.3705044250126874,0.0013839219015220052,16.0,82.0,0.06365916150076124,0.055762370806833966,0.0,7.22,0.0,4.499978411258566,0.31057230924622753,0.001097859390040002,11.5,4.499978411258566,0.31057230924622753,0.001097859390040002,4.5,39289401.872175,1354960.257918031 
