Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SPACE1-1:Zone People Occupant Count [](Hourly),SPACE2-1:Zone People Occupant Count [](Hourly),SPACE3-1:Zone People Occupant Count [](Hourly),SPACE4-1:Zone People Occupant Count [](Hourly),SPACE5-1:Zone People Occupant Count [](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air Relative Humidity [%](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air Relative Humidity [%](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air Relative Humidity [%](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air Relative Humidity [%](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air Relative Humidity [%](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Electricity:HVAC [J](Hourly) 
 01/30  14:00:00,-8.525000000000002,8.8,4.0,8.8,4.0,16.0,19.06044108465418,-4.720317417920969,22.20183606272498,-4.42262512086832,22.20101763284141,-7.007443128512992,22.201026782837694,-4.134132128459753,22.201147910629924,-7.323840510349915,23.00878321920364,-0.477546790143927,19.06044108465418,18.65316594404858,2578.889675900136,0.0,22.20183606272498,15.773426213946056,422.5525061316113,0.0,22.20101763284141,12.637077206892368,18.752574205970575,0.0,22.201026782837694,16.16509487765881,237.4477575222228,0.0,22.201147910629924,12.294135031333022,45.07347184456228,0.0,23.00878321920364,20.898741390562893,0.0,553.2959319028889,0.0,9600.81969920628,0.0,0.0,912.7918056789524,432.85610190741585,701.812819227273,502.0178269649929,0.0,4073.6153078577795,3043.518866595999,0.0,0.0,0.0,0.0,9600.81969920628,12001.024624007849,0.0,0.0,7.500006615171019,7.500006615171019,0.0,0.0,64.0715634540947,0.12789615500837648,7.500006615171019,0.0,6.837831929593308,0.00140310181980479,-11.58508747538672,15.99997074406428,0.3705044250126874,0.00140310181980479,16.0,82.0,0.05814017625694297,0.054365541271456985,0.0,7.22,0.0,4.499975761888958,0.31057230924622753,0.0011759543202991415,11.5,4.499975761888958,0.31057230924622753,0.0011759543202991415,4.5,41974871.49843034,1354960.257918031 
 01/30  15:00:00,-7.6125,11.0,5.0,11.0,5.0,20.0,19.59007440698291,-3.469130361152908,22.202357901613397,-2.65165148421408,22.202149194698634,-5.233949088147348,22.201526619107003,-2.3856275177194046,22.20172763967733,-5.600674600466723,23.352905372104743,1.268593221233739,19.59007440698291,20.078534979927056,2558.679804927261,0.0,22.202357901613397,18.323136059938438,237.3143431061656,0.0,22.202149194698634,14.717099646844613,0.0,22.677337225210863,22.201526619107003,18.737632457253163,109.20010913785,0.0,22.20172763967733,14.261299700461855,0.514067928539248,23.57905341606778,23.352905372104743,23.346571346568656,0.0,580.8828887708148,0.0,8856.232047865833,0.0,0.0,727.9227381015468,391.60678238334685,573.8896933095988,434.05396528750373,0.0,3788.7923456151975,3011.239152754868,0.0,0.0,0.0,0.0,8856.232047865833,11070.29005983229,0.0,0.0,7.500006615171019,7.500006615171019,0.0,0.0,63.668259429364326,0.11540248000785681,7.500006615171019,0.0,6.926387849425709,0.0015001912456155799,-10.838513919881969,16.00042193815056,0.3705044250126874,0.0015001912456155799,16.0,82.0,0.05021921081908846,0.05291141709999937,0.0,7.22,0.0,4.499944973835445,0.31057230924622753,0.0012581530271525022,11.5,4.499944973835445,0.31057230924622753,0.0012581530271525022,4.5,42863133.95982613,1354960.257918031 
 01/30  16:00:00,-7.2,11.0,5.0,11.0,5.0,20.0,19.952171318485792,-1.8928156668624703,22.202256236190024,-1.381508773039303,22.20212784084942,-4.242184911193023,22.20231984514316,-1.0987877918244404,22.201904743906773,-4.649622324182161,23.476906890888056,3.0678395337341198,19.952171318485792,22.4070657751245,2442.201887505312,0.0,22.202256236190024,20.36202559388515,315.23060707227813,0.0,22.20212784084942,16.00762119155162,44.581875259792355,0.0,22.20231984514316,20.846191564513084,245.4862553948122,0.0,22.201904743906773,15.462151927127373,25.600679231200843,0.0,23.476906890888056,26.340713523182604,0.0,591.2488396586796,0.0,9018.378920517684,0.0,0.0,805.4692056134006,458.75660042308914,709.7328352422246,482.66754278817274,0.0,3659.9438574941896,2987.2358968091303,0.0,0.0,0.0,0.0,9018.378920517684,11272.973650647105,0.0,0.0,7.500006615171019,7.500006615171019,0.0,0.0,63.01400423435014,0.11344659129356519,7.500006615171019,0.0,6.993818654719929,0.001619079698692301,-9.987005451456122,16.00158170343502,0.3705044250126874,0.001619079698692301,16.0,82.0,0.04691323772791836,0.051860300976816515,0.0,7.22,0.0,4.499179536560028,0.31057230924622753,0.001320149793236029,11.5,4.499179536560028,0.31057230924622753,0.001320149793236029,4.5,41061262.0278769,1354960.257918031 
 01/30  17:00:00,-6.512499999999999,11.0,5.0,11.0,5.0,20.0,20.14862940146134,-1.008218016941345,22.2037072334405,-0.8356399262065433,22.203586323952695,-3.8547511351331387,22.2033011055665,-0.5355751046453455,22.202125357979476,-4.272321459719286,23.251039387060874,4.003983070886143,20.14862940146134,23.822886228052667,2356.408353069657,0.0,22.2037072334405,21.30129679799918,591.4756969356333,0.0,22.203586323952695,16.539814750180994,188.65075611179378,0.0,22.2033011055665,21.837540679649532,557.1515308871647,0.0,22.202125357979476,15.965286528631314,165.04056473633534,0.0,23.251039387060874,28.519836686491217,0.0,573.8464345162224,0.0,9630.397581517615,0.0,0.0,1080.8819009944405,602.7053679353305,1020.363814541163,621.9502881928422,0.0,3445.0891412679307,2972.197527756375,0.0,0.0,0.0,0.0,9630.397581517615,12037.996976897019,0.0,0.0,7.500006615171019,7.500006615171019,0.0,0.0,61.99571322372907,0.11501687973987379,7.500006615171019,0.0,7.034181973238482,0.0016631690352839463,-9.686929762607353,16.000942137747927,0.3705044250126874,0.0016631690352839463,16.0,82.0,0.041964835731987706,0.05121210566754122,0.0,7.22,0.0,4.499966780442893,0.31057230924622753,0.001315805621361795,11.5,4.499966780442893,0.31057230924622753,0.001315805621361795,4.5,37462673.298764065,1354960.257918031 
 01/30  18:00:00,-6.1,11.0,5.0,11.0,5.0,20.0,20.213211064039196,-0.6239025156113593,22.202867804017153,-0.5494742827535276,22.20260545787388,-3.6445008780978734,22.203525775812714,-0.23753954483799727,22.20191090521989,-4.062951846325895,23.21193113768039,4.473673010963726,20.213211064039196,24.49450222864634,2323.0861377573483,0.0,22.202867804017153,21.81310964971265,679.6426538008017,0.0,22.20260545787388,16.838441207116034,223.04769887290786,0.0,22.203525775812714,22.381479056654083,615.7156554255728,0.0,22.20191090521989,16.25255867854528,215.8506295300748,0.0,23.21193113768039,29.54300297325624,0.0,570.8894233613192,0.0,9777.193377582124,0.0,0.0,1168.6530203210236,636.977480139218,1078.703370359914,672.6622810732524,0.0,3316.0425273139736,2967.6402625360074,0.0,0.0,0.0,0.0,9777.193377582124,12221.491721977654,0.0,0.0,7.500006615171019,7.500006615171019,0.0,0.0,61.53379081059041,0.1141263253611308,7.500006615171019,0.0,7.048228274455831,0.0017288745719000128,-9.251512501451115,16.001700198423553,0.3705044250126874,0.0017288745719000128,16.0,82.0,0.03914314951559871,0.051019171004199705,0.0,7.22,0.0,4.498959404174782,0.31057230924622753,0.0013673707139392087,11.5,4.498959404174782,0.31057230924622753,0.0013673707139392087,4.5,37461811.993379995,1354960.257918031 
 01/30  19:00:00,-6.7875,5.5,2.5,5.5,2.5,10.0,19.904886015344065,-0.8211394087024303,22.203153936762664,-1.6342893104771539,22.20167119473111,-4.814151241524305,22.203213798909502,-1.3028554287526914,22.20294964266219,-5.206207366320977,22.392540465224606,3.487069204796022,19.904886015344065,24.567997981536635,1788.3176701158684,0.0,22.203153936762664,19.958869823055736,1391.0735517601074,0.0,22.20167119473111,15.264298496835782,541.1523404297283,0.0,22.203213798909502,20.516638714973354,1318.8551504068728,0.0,22.20294964266219,14.758851667329608,539.103579581289,0.0,22.392540465224606,28.9788976769595,0.0,394.7928664417995,0.0,12180.61515609938,0.0,0.0,1878.3985945332074,954.7434953514258,1779.9768978871205,995.7664392268114,110.52541292083134,3531.722207723104,2980.728000956368,0.0,0.0,0.0,0.0,12180.61515609938,15225.768945124224,0.0,0.0,7.500006615171019,7.500006615171019,0.0,0.0,61.92668547716763,0.1450064472628647,7.500006615171019,0.0,7.012423567065345,0.001766986626256554,-9.003502704350097,16.00030585987826,0.3705044250126874,0.001766986626256554,16.0,82.0,0.04392277478735679,0.05157838805235879,0.0,7.22,0.0,4.499970634642484,0.31057230924622753,0.0014086416400599816,11.5,4.499970634642484,0.31057230924622753,0.0014086416400599816,4.5,23090753.624405723,1354960.257918031 
 01/30  20:00:00,-6.8875,0.0,0.0,0.0,0.0,0.0,19.39567377857047,-2.8407716502420923,22.204316427027013,-4.804562291536808,22.20214170336168,-7.646213911094712,22.20295397379615,-4.469607989481016,22.202193208190252,-7.915289472061165,22.203081672618836,0.16635911155072136,19.39567377857047,21.455185989813053,1351.3569580004971,0.0,22.204316427027013,15.318210797192927,1940.4312261671298,0.0,22.20214170336168,11.975906063658103,797.1293450712452,0.0,22.20295397379615,15.763386356655868,1866.970938495918,0.0,22.202193208190252,11.694351149230705,795.5256874029977,0.0,22.203081672618836,23.08479759128487,646.9436896312734,0.0,0.0,14850.411539951316,0.0,0.0,2428.1722297616207,1210.8914687712663,2328.2808432532292,1252.2623780502074,1132.0134050452646,3562.9929273140265,3007.9445118448884,0.0,0.0,0.0,0.0,14850.411539951316,18563.014424939145,0.0,0.0,7.500006615171019,7.500006615171019,0.0,0.0,62.68210696005582,0.18362360158328672,7.500006615171019,0.0,6.938004725297644,0.00169322068691193,-9.48664958352514,15.99998683387317,0.3705044250126874,0.00169322068691193,16.0,82.0,0.04460910513491203,0.052766494254690266,0.0,7.22,0.0,4.499991806153254,0.31057230924622753,0.0014048201580681373,11.5,4.499991806153254,0.31057230924622753,0.0014048201580681373,4.5,12326988.043634638,1354960.257918031 
 01/30  21:00:00,-6.012499999999999,0.0,0.0,0.0,0.0,0.0,18.688148110273236,-4.978221528932564,19.553377021041563,-5.8877747766840365,19.74920958375254,-6.839919134439468,19.59490870906785,-5.679107000680389,19.744572187169048,-6.808101631786649,21.046430703847722,-1.9169956452080816,18.688148110273236,18.674836255244017,870.6705093167086,0.0,19.553377021041563,16.396314584049314,7.618361828579509,20.321615824597185,19.74920958375254,14.962759546863989,0.0,23.798593232333005,19.59490870906785,16.646165030788303,5.611155946653355,20.75810360287367,19.744572187169048,15.014174711374437,0.0,25.918611308641804,21.046430703847722,20.896647495025498,0.0,130.4369956138421,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.500006615171019,7.500006615171019,0.0,0.0,62.71788859527047,0.0,7.500006615171019,0.0,18.38692048950555,0.002510683449448847,-4.972312674642857,19.39320601975963,0.3705044250126874,0.002510683449448847,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-6.012499999999999,0.00621144618492455,0.0014901956689644495,11.5,-6.012499999999999,0.00621144618492455,0.0014901956689644495,4.5,7114960.257918031,1354960.257918031 
 01/30  22:00:00,-5.9125,0.0,0.0,0.0,0.0,0.0,17.783903577226745,-4.966944370657874,18.317262656823083,-5.479181515701358,18.576745086450444,-5.463277585360574,18.356750734109134,-5.405999805399717,18.577341483034203,-5.410410835955346,20.07219740875503,-3.091409156725269,17.783903577226745,19.788742680304395,530.9863288101792,0.0,18.317262656823083,18.31595794721323,22.522692556080585,0.0,18.576745086450444,18.04850221813974,1.6330410479474153,0.0,18.356750734109134,18.384771806795506,18.357206658354357,0.0,18.577341483034203,18.12929129952851,1.758047007856419,0.0,20.07219740875503,20.11041158509525,0.0,116.00379696966706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.500006615171019,7.500006615171019,0.0,0.0,62.71788859527047,0.0,7.500006615171019,0.0,17.59482394263829,0.0024860653508900453,-5.083705656463282,18.601155078633685,0.3705044250126874,0.0024860653508900453,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-5.9125,0.00621144618492455,0.001690072015468638,11.5,-5.9125,0.00621144618492455,0.001690072015468638,4.5,3064960.257918031,1354960.257918031 
 01/30  23:00:00,-6.7875,0.0,0.0,0.0,0.0,0.0,17.049183584895093,-4.9030158213042,17.66789146862379,-5.250099890358006,17.9096246683324,-5.108353516973129,17.702816069794256,-5.2351940609626695,17.90912238140816,-5.085255046596902,19.551784844762075,-3.9963832095865435,17.049183584895093,20.840411632999132,538.5242056920954,0.0,17.66789146862379,19.454921388385653,12.438108025134511,0.0,17.9096246683324,19.39484795006304,0.0,5.6857102929746475,17.702816069794256,19.436764525011345,9.151985027400315,0.0,17.90912238140816,19.433720671852882,0.0,6.237055431113788,19.551784844762075,19.239163238245403,0.0,136.1347312994884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.500006615171019,7.500006615171019,0.0,0.0,62.71788859527047,0.0,7.500006615171019,0.0,16.818374890399543,0.002512804740307713,-4.951537774605049,17.82465647488648,0.3705044250126874,0.002512804740307713,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-6.7875,0.00621144618492455,0.0018577510018082503,11.5,-6.7875,0.00621144618492455,0.0018577510018082503,4.5,3064960.257918031,1354960.257918031 
 01/30  24:00:00,-7.575,0.0,0.0,0.0,0.0,0.0,16.436238686704087,-4.92605702927831,17.3056694258057,-5.1162117830769915,17.50238640115517,-5.0165257625517405,17.338843860454233,-5.117572939408044,17.49845184086385,-5.007671123332863,19.289647111610694,-4.467189193795412,16.436238686704087,21.624800239819315,612.8768079739527,0.0,17.3056694258057,20.133403057489065,0.0,9.860616229318737,17.50238640115517,20.05481141459461,0.0,21.479825231135123,17.338843860454233,20.088851041283306,0.0,11.827116405846425,17.49845184086385,20.074965454391265,0.0,23.412185630851866,19.289647111610694,18.788082440796103,0.0,166.13536392536184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.500006615171019,7.500006615171019,0.0,0.0,62.71788859527047,0.0,7.500006615171019,0.0,16.17510808055052,0.0025075122737513098,-4.971740009810009,17.18139947210414,0.3705044250126874,0.0025075122737513098,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-7.575,0.00621144618492455,0.001840938525477593,11.5,-7.575,0.00621144618492455,0.001840938525477593,4.5,3064960.257918031,1354960.257918031 
 01/31  01:00:00,-7.425,0.0,0.0,0.0,0.0,0.0,15.932729710769832,-4.943079021947365,17.081187846247484,-5.039990317672736,17.227627667041745,-4.994340842953621,17.113141161739655,-5.043302042875381,17.219373227852206,-4.992311710656656,19.1186795588523,-4.6866197943084416,15.932729710769832,22.29805075708644,707.8138271987527,0.0,17.081187846247484,20.554847077402204,0.0,33.31918880966043,17.227627667041745,20.444732629542678,0.0,37.89871808908572,17.113141161739655,20.507475076190616,0.0,33.943781863264974,17.219373227852206,20.458963984490424,0.0,41.21110689479531,19.1186795588523,18.637476916261086,0.0,193.6279979032908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.500006615171019,7.500006615171019,0.0,0.0,62.71788859527047,0.0,7.500006615171019,0.0,15.654989841962392,0.002503344778307145,-4.991121143832153,16.66128895609053,0.3705044250126874,0.002503344778307145,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-7.425,0.00621144618492455,0.0018652214683826385,11.5,-7.425,0.00621144618492455,0.0018652214683826385,4.5,3064960.257918031,1354960.257918031 
 01/31  02:00:00,-6.8875,0.0,0.0,0.0,0.0,0.0,15.524318919642413,-4.954927736143779,16.914505989076414,-5.011509328021307,17.018105697440046,-4.995135452557524,16.943784971890995,-5.013678857553131,17.00589706101114,-4.995010304203928,18.95638603139987,-4.811367175755139,15.524318919642413,22.865475018187457,786.9535582929234,0.0,16.914505989076414,20.823723621233334,0.0,52.844746033759066,17.018105697440046,20.71634535294248,0.0,51.49785551797834,16.943784971890995,20.781231210157483,0.0,52.22785556493312,17.00589706101114,20.73261123795036,0.0,55.92549168359005,18.95638603139987,18.627892840803426,0.0,213.34961217623976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.500006615171019,7.500006615171019,0.0,0.0,62.71788859527047,0.0,7.500006615171019,0.0,15.24224716507538,0.0025016839704153993,-4.998855293225641,16.248549356804322,0.3705044250126874,0.0025016839704153993,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-6.8875,0.00621144618492455,0.001901040759680309,11.5,-6.8875,0.00621144618492455,0.001901040759680309,4.5,3064960.257918031,1354960.257918031 
 01/31  03:00:00,-6.7,0.0,0.0,0.0,0.0,0.0,15.190447088381344,-4.989337761635179,16.736760298374826,-5.052378560521943,16.794929888170124,-5.043350306566575,16.750994178327016,-5.053744318424215,16.784122619827222,-5.042665663892888,18.731469781779204,-4.942384117930411,15.190447088381344,23.29217827583393,840.038562134345,0.0,16.736760298374826,20.98652687472277,30.00387312453239,30.152118409006846,16.794929888170124,20.925324713872993,0.0,50.15579442363281,16.750994178327016,20.965124744501942,21.76972720254372,38.993614778834,16.784122619827222,20.940906376134038,0.0,51.72511249850339,18.731469781779204,18.681440648278194,0.0,214.71242613438625,0.0,55.89062650828768,0.0,0.0,57.82178206849762,2.623468426690699,38.72580377620715,5.717891460588345,0.0,0.0,37.00765850019168,0.0,0.0,0.0,0.0,55.89062650828768,69.86328313535961,0.0,0.0,7.500006615171019,7.500006615171019,0.0,0.0,62.29600127978679,0.0006568814737205582,7.500006615171019,0.0,14.900963421023613,0.0024983925898793904,-5.0214886288883225,16.006218011491498,0.3705044250126874,0.0024983925898793904,16.0,82.0,0.0,0.00018971734142166617,0.0,7.22,0.0,-6.7,0.00621144618492455,0.001955324736749321,11.5,-6.7,0.00621144618492455,0.001955324736749321,4.5,3065575.3161696102,1354960.257918031 
 01/31  04:00:00,-6.7,0.0,0.0,0.0,0.0,0.0,14.916566911126711,-5.087981243786455,16.700222662177282,-5.164042372932339,16.700033033913222,-5.139183028850343,16.699809353659493,-5.166464044292263,16.699826892530602,-5.135781666701931,18.526792883177748,-5.127513908404811,14.916566911126711,23.50718940424819,888.3789538643425,0.0,16.700222662177282,20.835362701827773,135.52043258541357,0.0,16.700033033913222,20.879972208119707,4.380362567438397,2.8475853645413736,16.699809353659493,20.83159216952578,110.86027044263108,0.0,16.699826892530602,20.886321078951916,4.399538484227662,2.3024576403842616,18.526792883177748,18.625227670024568,0.0,199.07061958648,0.0,324.36395947137794,0.0,0.0,191.09288698575892,48.383347882063674,163.4397775776147,53.78067724670501,0.0,0.0,141.9157420786415,0.0,0.0,0.0,0.0,324.36395947137794,405.4549493392223,0.0,0.0,7.500006615171019,7.500006615171019,0.0,0.0,57.281242599418874,0.0030927696730274415,7.500006615171019,0.0,14.61411357555082,0.0024828902755166947,-5.09839927882609,15.99989745854899,0.3705044250126874,0.0024828902755166947,16.0,82.0,0.0,0.0008017403885136447,0.0,7.22,0.0,-6.7,0.00621144618492455,0.0019885753129596367,11.5,-6.7,0.00621144618492455,0.0019885753129596367,4.5,3067848.9516940066,1354960.257918031 
 01/31  05:00:00,-6.7,0.0,0.0,0.0,0.0,0.0,14.718284203528246,-5.200837297404211,16.700069314215394,-5.266652731155658,16.699866777338187,-5.240678763339586,16.699840324811028,-5.269498802231656,16.69998211690976,-5.237809699680284,18.44027051938587,-5.272018396866686,14.718284203528246,23.580888833641062,955.0622623727513,0.0,16.700069314215394,20.65334374309569,194.29960935394308,0.0,16.699866777338187,20.699601822554374,32.84119546037522,0.0,16.699840324811028,20.64860865914899,172.37304808526272,0.0,16.69998211690976,20.70453450640929,33.29487359943272,0.0,18.44027051938587,18.49626231620497,0.0,192.23779711371617,0.0,717.2968510309215,0.0,0.0,249.85238691973697,79.67428639970474,224.94800996647962,84.98287706842095,0.0,0.0,220.8600053227228,0.0,0.0,0.0,0.0,717.2968510309215,896.621063788652,0.0,0.0,7.500006615171019,7.500006615171019,0.0,0.0,52.19356772532728,0.005731230698397343,7.500006615171019,0.0,14.403031455823236,0.002458927816529375,-5.211272668327508,15.999962057012308,0.3705044250126874,0.002458927816529375,16.0,82.0,0.0,0.0013168310959485196,0.0,7.22,0.0,-6.7,0.00621144618492455,0.0019885753129596367,11.5,-6.7,0.00621144618492455,0.0019885753129596367,4.5,3070300.7550493283,1354960.257918031 
 01/31  06:00:00,-6.324999999999999,0.0,0.0,0.0,0.0,0.0,14.56951462950914,-5.308938456729699,16.69963325317488,-5.371632769901596,16.699853164592877,-5.345960854791065,16.700103628422042,-5.374557124491636,16.700428689060075,-5.3431231957731455,18.370204993133658,-5.39942747239089,14.56951462950914,23.589143839659545,1004.2965728854965,0.0,16.69963325317488,20.468956973867733,217.80506353880514,0.0,16.699853164592877,20.51375785174336,46.41483478895856,0.0,16.700103628422042,20.463216419222928,197.69871662304035,0.0,16.700428689060075,20.51799415896678,46.79903855585087,0.0,18.370204993133658,18.37600206767941,0.0,186.70635473554483,0.0,1000.3637587452351,0.0,0.0,273.31905754782656,93.24329163149271,250.28955956077573,98.51589044931794,0.0,0.0,277.312627870532,0.0,0.0,0.0,0.0,1000.3637587452351,1250.4546984315439,0.0,0.0,7.500006615171019,7.500006615171019,0.0,0.0,50.78662514754521,0.00766603133662472,7.500006615171019,0.0,14.252035861019243,0.0024355375586775706,-5.315162086610863,15.99998798177416,0.3705044250126874,0.0024355375586775706,16.0,82.0,0.0,0.0017073282811653071,0.0,7.22,0.0,-6.324999999999999,0.00621144618492455,0.00199689449445062,11.5,-6.324999999999999,0.00621144618492455,0.00199689449445062,4.5,3072099.3882647515,1354960.257918031 
 01/31  07:00:00,-5.7875,0.0,0.0,0.0,0.0,0.0,15.0043171553687,-5.740024409554972,20.07775964338507,-6.027035527088243,20.505362322767894,-6.345883539062804,20.004429284312323,-6.005801142998719,20.5226810485371,-6.398687178463685,20.485857583080087,-5.831092559295012,15.0043171553687,22.12062817145377,1949.837682210888,0.0,20.07775964338507,15.716939017518104,3413.240458089409,0.0,20.505362322767894,14.913068738067452,1698.1772102981938,0.0,20.004429284312323,15.814471862286656,3284.5119844158735,0.0,20.5226810485371,14.830997679927819,1704.3550458492473,0.0,20.485857583080087,15.552675852462402,2870.578611520671,0.0,0.0,22490.91076885582,0.0,0.0,3736.7447066057057,2000.2750564175833,3585.225161835596,2039.078739498115,3223.935153209969,3222.4603595601648,3282.892275591761,0.0,0.0,0.0,0.0,21972.563134153705,27465.703917692128,0.0,0.0,7.500006615171019,7.500006615171019,0.0,0.0,70.72988879987648,0.4751631634212762,7.500006615171019,0.0,6.187503885663534,0.0020688968559277334,-7.194778837375691,15.97891048480278,0.3705044250126874,0.0020688968559277334,16.0,81.74678873850209,0.03765928833387165,0.06800057118338831,0.0,7.219999999999999,0.0,4.500108521856312,0.31057230924622753,0.0020120397020543593,11.5,4.500108521856312,0.31057230924622753,0.0020120397020543593,4.5,3512157.244687458,1354960.257918031 
 01/31  08:00:00,-5.225,0.0,0.0,0.0,0.0,0.0,15.819600045392386,-6.558232018157351,21.761596468816577,-6.788310552034477,22.146241220947964,-7.113266641394226,21.718222510850445,-6.75668768829927,22.12211495985705,-7.145324904804415,21.70156965644176,-6.434129353160502,15.819600045392386,19.555782382216933,2282.897720818084,0.0,21.761596468816577,13.221046548976755,3300.4664685772063,0.0,22.146241220947964,12.551223002847589,1427.4259911811791,0.0,21.718222510850445,13.29312396680199,3175.726039574749,0.0,22.12211495985705,12.534902193231629,1491.8818673832943,0.0,21.70156965644176,13.680421297141738,2793.3930970871334,0.0,0.0,20508.745176507065,0.0,0.0,3756.5885078287947,1838.246646668251,3604.2370093680047,1943.4632642314878,3241.2725880023954,3046.288291909121,3246.020075895298,0.0,0.0,0.0,0.0,20508.745176507065,25635.931470633834,0.0,0.0,7.500006615171019,7.500006615171019,0.0,0.0,71.15423228240397,0.45124003416138536,7.500006615171019,0.0,6.307337330038588,0.0020537801049175003,-7.278874944888894,16.000351825030005,0.3705044250126874,0.0020537801049175003,16.0,82.0,0.033831798600025186,0.064686022516844,0.0,7.22,0.0,4.499994755063309,0.31057230924622753,0.0020225885253257066,11.5,4.499994755063309,0.31057230924622753,0.0020225885253257066,4.5,3489748.6920871194,1354960.257918031 
 01/31  09:00:00,-4.3125,11.0,5.0,11.0,5.0,20.0,17.0327558689392,-5.412868964681604,22.20171133167748,-3.3264791185289395,22.200580843938145,-3.917791393129253,22.200877904299613,-3.2715274545814728,22.201061228609944,-4.0389891759488,22.199747483715328,-2.84239677486835,17.0327558689392,20.030027589392724,3275.7978951564364,0.0,22.20171133167748,17.45328111057949,1479.6008322507346,0.0,22.200580843938145,16.553178432387178,416.62439531898065,0.0,22.200877904299613,17.539543502027293,1299.8101579420654,0.0,22.201061228609944,16.3740850450632,538.6621552736906,0.0,22.199747483715328,18.215785530148285,230.69354833812082,73.61729374272397,0.0,11676.829922053263,0.0,0.0,1969.952360156358,830.9730451173994,1764.0733592738154,995.8589815955272,645.2149881968306,2760.717116816262,3178.132343336529,0.0,0.0,0.0,0.0,11676.829922053263,14596.03740256658,0.0,0.0,7.500006615171019,7.500006615171019,0.0,0.0,62.43030059047605,0.14381059834394833,7.500006615171019,0.0,6.489866260214904,0.002127411736540538,-6.87748712390169,15.999937804828008,0.3705044250126874,0.002127411736540538,16.0,82.0,0.028824131360638435,0.06098914665754095,0.0,7.22,0.0,4.499637216057991,0.31057230924622753,0.0020974558118763862,11.5,4.499637216057991,0.31057230924622753,0.0020974558118763862,4.5,32989684.029621415,1354960.257918031 
 01/31  10:00:00,-3.5249999999999995,11.0,5.0,11.0,5.0,20.0,18.01031889857371,-1.3828958322952918,22.201755687125544,0.17466472650246037,22.2009363076548,-1.5171529008031284,22.202170920939793,0.33219275777107615,22.201554264905845,-1.7929502873882575,22.77176938150823,1.7146156562291992,18.01031889857371,26.41587248456171,3022.259425912727,0.0,22.201755687125544,23.100747403303757,438.57782724517983,0.0,22.2009363076548,20.138894964869593,0.0,124.82147160257136,22.202170920939793,23.37636889230784,186.56521523050225,0.0,22.201554264905845,19.679982409275013,54.24900713719552,8.055536121051944,22.77176938150823,24.98137857932143,0.0,535.0584729719419,0.0,8008.507920017235,0.0,0.0,929.6188093330843,290.27920264367464,652.000631167447,504.01009889548624,0.0,2514.835863550492,3119.6840247373175,0.0,0.0,0.0,0.0,8008.507920017235,10010.634900021543,0.0,0.0,7.500006615171019,7.500006615171019,0.0,0.0,62.32339929248813,0.09716660238492247,7.500006615171019,0.0,6.651067077078289,0.0024131683998526304,-5.425542978586547,15.999839783774787,0.3705044250126874,0.0024131683998526304,16.0,82.0,0.024902511913840283,0.05800003034343036,0.0,7.22,0.0,4.499819150402745,0.31057230924622753,0.0022646079129097496,11.5,4.499819150402745,0.31057230924622753,0.0022646079129097496,4.5,43295972.25805921,1354960.257918031 
 01/31  11:00:00,-2.6125,11.0,5.0,11.0,5.0,20.0,18.914715698030676,0.6782635440759028,22.202233536532646,1.5685090220873994,22.201678700932582,-0.6251637654759639,22.201218941687657,1.7856657783428265,22.20159241651645,-0.9135330374573439,23.20286306586796,4.11223784179465,18.914715698030676,29.369327017126917,2804.304599944301,0.0,22.202233536532646,25.56693505932214,92.61406557383617,1.471133107678554,22.201678700932582,21.67948192848451,0.0,277.42114035868076,22.201218941687657,25.969728513772015,0.0,185.6752947389084,22.20159241651645,21.167935282606617,0.0,130.9859365277157,23.20286306586796,28.828047518914442,0.0,570.0439893719167,0.0,6608.886523925466,0.0,0.0,583.150263920368,138.16688034507644,280.85029955092455,327.272597274378,0.0,2229.1942965609906,3064.927243758508,0.0,0.0,0.0,0.0,6608.886523925466,8261.108154906831,0.0,0.0,7.500006615171019,7.500006615171019,0.0,0.0,63.0589751692918,0.08330559342679203,7.500006615171019,0.0,6.800947888535088,0.0026110664767401083,-4.5000657009424705,15.99993867169621,0.3705044250126874,0.0026110664767401083,16.0,82.0,0.020816479133633724,0.055366007195479176,0.0,7.22,0.0,4.49952216390437,0.31057230924622753,0.0023643924099401277,11.5,4.49952216390437,0.31057230924622753,0.0023643924099401277,4.5,44633020.9587041,1354960.257918031 
 01/31  12:00:00,-1.8875000000000002,8.8,4.0,8.8,4.0,16.0,19.67927763952559,1.5644157451618932,22.201819322898704,1.6771076769382423,22.201835175359637,-0.6748342409649395,22.20172638487424,1.921984003745651,22.202773880842326,-0.9610397342209104,23.343534135026662,4.899159334659758,19.67927763952559,29.847040683020523,2458.0264975290315,0.0,22.201819322898704,25.764657098786635,10.546915622405265,150.19915770254426,22.201835175359637,21.589472238438542,0.0,327.58047993116367,22.20172638487424,26.22035028306376,0.0,320.55365500031127,22.202773880842326,21.08230623011224,0.0,192.6296749805262,23.343534135026662,30.193250689688305,0.0,581.6314603718091,0.0,5862.814488104945,0.0,0.0,353.0534489255932,88.14666080244784,146.5064905433578,265.86358548637355,0.0,2002.1358107331896,3015.638401282712,0.0,0.0,0.0,0.0,5862.814488104945,7328.518110131181,0.0,0.0,7.500006615171019,7.500006615171019,0.0,0.0,63.417379753066385,0.07531100330510182,7.500006615171019,0.0,6.933928417469685,0.002682053651740155,-4.192651103509055,15.999977920856985,0.3705044250126874,0.002682053651740155,16.0,82.0,0.017827452572480723,0.05311369466585873,0.0,7.22,0.0,4.499924053262578,0.31057230924622753,0.002380201451421001,11.5,4.499924053262578,0.31057230924622753,0.002380201451421001,4.5,43275543.51584914,1354960.257918031 
 01/31  13:00:00,-1.3249999999999997,4.4,2.0,4.4,2.0,8.0,20.215770832449714,1.1927077671734154,22.200960235548557,0.5222772153218742,22.201239148241932,-1.5969941847348017,22.20166669532344,0.7711373813382731,22.20233952343586,-1.8361491379974333,23.148817964988332,4.081011999638404,20.215770832449714,28.12121914547776,2027.0376141147703,0.0,22.200960235548557,23.717824064448827,0.0,232.30189154278384,22.201239148241932,20.00474451864355,0.0,255.85762254242962,22.20166669532344,24.152497388750398,0.0,107.2305927378813,22.20233952343586,19.607357272242687,0.0,98.60811033982031,23.148817964988332,28.858779596153468,0.0,566.0373729451168,0.0,5848.14601405199,0.0,0.0,260.50808104808186,159.6068418933049,359.1202649740761,359.6824435721724,0.0,1826.073908882839,2980.121561676274,0.0,0.0,0.0,0.0,5848.14601405199,7310.182517564987,0.0,0.0,7.500006615171019,7.500006615171019,0.0,0.0,62.919853451798865,0.07321930918000465,7.500006615171019,0.0,7.030304964191256,0.002744092811452191,-3.929035574775993,16.0004022386308,0.3705044250126874,0.002744092811452191,16.0,82.0,0.015683769843139753,0.051557323051136944,0.0,7.22,0.0,4.499912047308413,0.31057230924622753,0.002457673506408597,11.5,4.499912047308413,0.31057230924622753,0.002457673506408597,4.5,39223564.835572526,1354960.257918031 
 01/31  14:00:00,-1.1,8.8,4.0,8.8,4.0,16.0,20.753451258120293,0.3071051120622358,22.200902685184985,0.4574313744535312,22.20035149164422,-1.237934587431302,22.20114149030104,0.6723872754530436,22.201182665784795,-1.4325410501766938,23.3664771504788,3.749122143411431,20.753451258120293,25.50854482239248,1976.829143325155,0.0,22.200902685184985,23.60417166539099,0.0,291.46449626257316,22.20035149164422,20.61145490561677,0.0,247.79486921436018,22.20114149030104,23.97327296815471,0.0,262.01799734856,22.201182665784795,20.27916732497963,0.0,174.688084671124,23.3664771504788,27.81700361078643,0.0,582.9688172381249,0.0,5522.129345512629,0.0,0.0,201.40094276191016,167.5843087097344,204.60641566719545,283.60924018184465,0.0,1755.693608063413,2948.8732033635765,0.0,0.0,0.0,0.0,5522.129345512629,6902.661681890787,0.0,0.0,7.500006615171019,7.500006615171019,0.0,0.0,63.01150619479928,0.06945317850073797,7.500006615171019,0.0,7.113281479455636,0.0027350333258220746,-3.9749790952194246,16.00001594933869,0.3705044250126874,0.0027350333258220746,16.0,82.0,0.014856728284310675,0.05023244973429146,0.0,7.22,0.0,4.499904739104895,0.31057230924622753,0.0025055839029466177,11.5,4.499904739104895,0.31057230924622753,0.0025055839029466177,4.5,41920039.18180882,1354960.257918031 
 01/31  15:00:00,-1.4749999999999999,11.0,5.0,11.0,5.0,20.0,21.1728245414268,1.1137192604191268,22.201166801391906,1.57399278307796,22.202631899719258,-0.3783544589946103,22.20145956193318,1.784205455051616,22.20165633267647,-0.6241727629315723,23.524556495144697,4.852388071293502,21.1728245414268,26.352216729158737,1986.5615777122057,0.0,22.201166801391906,25.58065435431137,0.0,120.94573007735926,22.202631899719258,22.126074403324765,0.0,172.11928458580337,22.20145956193318,25.968491846841477,0.0,184.16980788657526,22.20165633267647,21.682056227851916,0.0,145.46651944697135,23.524556495144697,29.774439330204146,0.0,595.7717811364862,0.0,5936.671847925727,0.0,0.0,371.5778867603899,243.3480910326527,282.33630413944513,312.83204572569616,0.0,1873.1116540517005,2920.8532176713024,0.0,0.0,0.0,0.0,5936.671847925727,7420.839809907159,0.0,0.0,7.500006615171019,7.500006615171019,0.0,0.0,62.21566204736864,0.07166438696009203,7.500006615171019,0.0,7.189449245480111,0.002747229908272049,-3.9271434796951894,16.001103120186208,0.3705044250126874,0.002747229908272049,16.0,82.0,0.01624412519793356,0.04907791985956739,0.0,7.22,0.0,4.499562161801611,0.31057230924622753,0.002492629441186531,11.5,4.499562161801611,0.31057230924622753,0.002492629441186531,4.5,42822081.66145243,1354960.257918031 
 01/31  16:00:00,-1.7,11.0,5.0,11.0,5.0,20.0,21.32982149018722,2.0265520753054234,22.20189273688196,2.285209848252235,22.202230902382354,0.018542783309912686,22.201946998894783,2.514191645744803,22.201545031466512,-0.2647371524836555,23.519756025778626,5.8125134461636705,21.32982149018722,27.863914144193398,1930.4611547969964,0.0,22.20189273688196,26.90953783707796,84.0374300789245,0.0,22.202230902382354,22.852495935282747,0.0,72.72341976526877,22.201946998894783,27.352049824206365,10.968589000323334,8.812884714165193,22.201545031466512,22.33355739759714,0.0,65.75498087054643,23.519756025778626,31.835682598154463,0.0,595.8570084783513,0.0,6556.367817962809,0.0,0.0,576.0968366862353,342.61503937884083,468.233144804953,392.4760894513802,0.0,1943.6175248405978,2907.1452827587623,0.0,0.0,0.0,0.0,6556.367817962809,8195.45977245351,0.0,0.0,7.500006615171019,7.500006615171019,0.0,0.0,61.257621878598364,0.07551115063267184,7.500006615171019,0.0,7.226573637578245,0.0027885823349742406,-3.751646833982196,16.000925845393642,0.3705044250126874,0.0027885823349742406,16.0,82.0,0.017095530277267314,0.048522933260630396,0.0,7.22,0.0,4.49955044810915,0.31057230924622753,0.0024837260153508602,11.5,4.49955044810915,0.31057230924622753,0.0024837260153508602,4.5,41025647.442684226,1354960.257918031 
 01/31  17:00:00,-1.7,11.0,5.0,11.0,5.0,20.0,21.32560546786118,2.4928028386179024,22.203436551655138,2.5560157991405705,22.20228023967816,0.0985482740310211,22.20276422191347,2.804371760765312,22.203095233804362,-0.20596741819719647,23.289758375453474,6.32921584764245,21.32560546786118,28.81222944566091,1921.0536109929742,0.0,22.203436551655138,27.42992393314103,418.48175743912964,0.0,22.20228023967816,22.991246834439952,90.35960647844638,0.0,22.20276422191347,27.919521172925627,340.529325794268,0.0,22.203095233804362,22.439842706759755,92.5704083601961,0.0,23.289758375453474,33.45347629934338,0.0,577.9888653555947,0.0,7525.693594488505,0.0,0.0,909.5826404406719,505.43677243184595,805.5417054301058,550.6913120944114,0.0,1943.6074850289042,2904.2804983018054,0.0,0.0,0.0,0.0,7525.693594488505,9407.116993110632,0.0,0.0,7.500006615171019,7.500006615171019,0.0,0.0,60.24806978775868,0.08265253771163597,7.500006615171019,0.0,7.232857052453653,0.0027672750716723885,-3.849274381260287,15.999897597750321,0.3705044250126874,0.0027672750716723885,16.0,82.0,0.017095530277267314,0.048406434134157156,0.0,7.22,0.0,4.500212905730301,0.31057230924622753,0.0024229034120385557,11.5,4.500212905730301,0.31057230924622753,0.0024229034120385557,4.5,37432289.57481461,1354960.257918031 
 01/31  18:00:00,-2.0125,11.0,5.0,11.0,5.0,20.0,21.23090094003615,2.575317070553599,22.203340157876603,2.533670706155391,22.203137367907452,-0.01701172799914269,22.20274469742597,2.7944079108666595,22.20226636286077,-0.31672336210241425,23.14983990154406,6.386974649981118,21.23090094003615,29.15011635911078,1939.4422589498363,0.0,22.203340157876603,27.386496072757478,530.0779608152959,0.0,22.203137367907452,22.791862257867727,152.00494900426014,0.0,22.20274469742597,27.89979153428991,460.5991742792769,0.0,22.20226636286077,22.23673723520073,152.86561693103357,0.0,23.14983990154406,33.87061957406971,0.0,566.9453693014437,0.0,8024.108495293715,0.0,0.0,1020.7481382153335,566.9965684844834,925.1420419913935,610.7932484681339,0.0,2041.2588797405556,2909.0650026726416,0.0,0.0,0.0,0.0,8024.108495293715,10030.135619117144,0.0,0.0,7.500006615171019,7.500006615171019,0.0,0.0,59.9562447984089,0.0869801734388408,7.500006615171019,0.0,7.21981583922034,0.0027452763899130325,-3.947235268193014,15.99999772512078,0.3705044250126874,0.0027452763899130325,16.0,82.0,0.018322379560335098,0.048598616105150295,0.0,7.22,0.0,4.499677249160483,0.31057230924622753,0.002385306333747879,11.5,4.499677249160483,0.31057230924622753,0.002385306333747879,4.5,37436325.77314833,1354960.257918031 
 01/31  19:00:00,-1.8875000000000002,5.5,2.5,5.5,2.5,10.0,20.776365763688045,2.0760415898863096,22.20364291846141,1.3087224444075802,22.202238964941458,-1.0612101801442786,22.203056607592828,1.5756009038363388,22.20128809196988,-1.3288321716910603,22.33278238331488,5.167685047631807,20.776365763688045,28.933618755837244,1456.2460127040426,0.0,22.20364291846141,25.11075301829679,1282.788603197526,0.0,22.202238964941458,20.920967518890208,492.20548502409025,0.0,22.203056607592828,25.597527364321596,1211.800141258768,0.0,22.20128809196988,20.460662173492224,492.8561524531465,0.0,22.33278238331488,32.7262907545649,18.407519405719597,237.8350754394333,0.0,10452.266537729689,0.0,0.0,1771.7551596991148,906.7626475053645,1674.4845674165692,950.388994914995,280.99018402303494,2002.382317371959,2932.8971809649934,0.0,0.0,0.0,0.0,10452.266537729689,13065.33317216211,0.0,0.0,7.500006615171019,7.500006615171019,0.0,0.0,59.95344537573544,0.11327648051146169,7.500006615171019,0.0,7.156810874066014,0.0027831660677451776,-3.7863161112836297,16.00006579280732,0.3705044250126874,0.0027831660677451776,16.0,82.0,0.017830602913795394,0.04957033351720857,0.0,7.22,0.0,4.499924362390806,0.31057230924622753,0.0024476229531522273,11.5,4.499924362390806,0.31057230924622753,0.0024476229531522273,4.5,23060924.43359085,1354960.257918031 
 01/31  20:00:00,-1.7,0.0,0.0,0.0,0.0,0.0,20.183508040541145,0.14891094822509532,22.203452716672054,-1.3173685403194524,22.200364104931836,-2.969660275367838,22.20352090489945,-1.1144924875953883,22.202270097205105,-3.120772587453746,22.203069144673794,1.9533987946399505,20.183508040541145,26.08078201340776,1057.3500416460963,0.0,22.203452716672054,20.509709899730538,1949.3677721161787,0.0,22.200364104931836,17.848117448318696,798.1265645055344,0.0,22.20352090489945,20.857846773771627,1879.7766820301463,0.0,22.202270097205105,17.61796227447383,799.2668294767834,0.0,22.203069144673794,26.34641012065096,1065.3065925332821,0.0,0.0,13711.35993472343,0.0,0.0,2438.6102970052316,1212.6660885279466,2342.6684460216047,1256.9729538089048,1550.3926940555793,1943.7452467766177,2966.0142739589046,0.0,0.0,0.0,0.0,13711.35993472343,17139.199918404283,0.0,0.0,7.500006615171019,7.500006615171019,0.0,0.0,61.54463246748303,0.16026506696910303,7.500006615171019,0.0,7.067453262824695,0.0027367684283517314,-3.9842687662221845,15.999970734403014,0.3705044250126874,0.0027367684283517314,16.0,82.0,0.017097210824507457,0.050955204840978464,0.0,7.22,0.0,4.499929371345268,0.31057230924622753,0.0024862196694804156,11.5,4.499929371345268,0.31057230924622753,0.0024862196694804156,4.5,12305012.07162833,1354960.257918031 
 01/31  21:00:00,-1.3249999999999997,0.0,0.0,0.0,0.0,0.0,19.430595805412445,-1.6262675358085497,19.55404270540922,-2.2465793418844413,19.812517636984033,-2.6964452284391958,19.592211363305147,-2.140153356524985,19.81768350683558,-2.672833720777391,20.73978588109404,-0.13407022004966457,19.430595805412445,23.658907535125902,580.5089432855134,0.0,19.55404270540922,22.32263995068281,56.44357119072127,4.689539759909099,19.812517636984033,21.175002075201775,30.542185637042113,4.21901372882777,19.592211363305147,22.466222522843758,50.7487837351293,4.621564617470574,19.81768350683558,21.213078956524953,33.30704924676539,4.641069226720878,20.73978588109404,24.678266527418675,0.0,42.20212152329269,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.500006615171019,7.500006615171019,0.0,0.0,62.08746136950172,0.0,7.500006615171019,0.0,19.20071665373947,0.003353841331461203,-1.5793502011984089,20.205442223221077,0.3705044250126874,0.003353841331461203,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-1.3250000000000002,0.00621144618492455,0.0026304591050237596,11.5,-1.3250000000000002,0.00621144618492455,0.0026304591050237596,4.5,7114960.257918031,1354960.257918031 
 01/31  22:00:00,-2.0375,0.0,0.0,0.0,0.0,0.0,18.488153187920354,-1.8717395660345886,18.348074152991746,-2.2207787390009144,18.68396686986076,-2.1557000070038197,18.38114856442552,-2.1919877587995016,18.69561931348304,-2.1236451011597084,19.800933151443683,-1.1743089417289536,18.488153187920354,24.586521934623242,259.196022481967,0.0,18.348074152991746,24.089902485019433,80.77201816471342,0.0,18.68396686986076,23.718262827305203,45.61046913575785,0.0,18.38114856442552,24.097695237101696,73.9811211514363,0.0,18.69561931348304,23.764423372302527,49.469774321160855,0.0,19.800933151443683,24.00847112313766,0.0,34.433297429140794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.500006615171019,7.500006615171019,0.0,0.0,62.08746136950172,0.0,7.500006615171019,0.0,18.359807208041197,0.003268206582569177,-1.8927200864802118,19.364690975273273,0.3705044250126874,0.003268206582569177,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-2.0375,0.00621144618492455,0.002516912939690732,11.5,-2.0375,0.00621144618492455,0.002516912939690732,4.5,3064960.257918031,1354960.257918031 
 01/31  23:00:00,-3.6000000000000005,0.0,0.0,0.0,0.0,0.0,17.725591485287545,-2.102760079521355,17.716150957246548,-2.414189062686295,18.031278463033928,-2.2813846011967054,17.746210867572966,-2.415216733921801,18.041848249951723,-2.2624990577951736,19.336103150306055,-2.0029896546364103,17.725591485287545,25.299063928790517,296.19902589292724,0.0,17.716150957246548,24.662149943090284,66.35564270946725,0.0,18.031278463033928,24.448192445849212,34.84778659315646,0.0,17.746210867572966,24.6133123067192,60.558471465991545,0.0,18.041848249951723,24.4706094091627,37.67284302951913,0.0,19.336103150306055,23.062997110432327,0.0,61.912266840915265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.500006615171019,7.500006615171019,0.0,0.0,62.08746136950172,0.0,7.500006615171019,0.0,17.54639095155887,0.003214245316713813,-2.0956332243411984,18.551374443040068,0.3705044250126874,0.003214245316713813,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-3.6000000000000005,0.00621144618492455,0.002154648221994039,11.5,-3.6000000000000005,0.00621144618492455,0.002154648221994039,4.5,3064960.257918031,1354960.257918031 
 01/31  24:00:00,-5.2,0.0,0.0,0.0,0.0,0.0,17.046076643818864,-2.4872740918116416,17.24060147089786,-2.761889255863799,17.53086256296546,-2.624259995616808,17.269922300688055,-2.7724752203791594,17.538466597812544,-2.6084998575112905,19.001128998634297,-2.6752735233738743,17.046076643818864,25.571993301339248,369.83479789829494,0.0,17.24060147089786,24.683015237260165,47.65757334957431,0.0,17.53086256296546,24.516084664892844,20.747585574595917,0.0,17.269922300688055,24.615350505183073,42.91253312005472,0.0,17.538466597812544,24.536764154256126,22.33265525668736,0.0,19.001128998634297,22.25949634400398,0.0,91.53386895455435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.500006615171019,7.500006615171019,0.0,0.0,62.08746136950172,0.0,7.500006615171019,0.0,16.8354039792873,0.0031213348675778094,-2.459240398720446,17.840559220719978,0.3705044250126874,0.0031213348675778094,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-5.2,0.00621144618492455,0.002005556018795128,11.5,-5.2,0.00621144618492455,0.002005556018795128,4.5,3064960.257918031,1354960.257918031 
 02/01  01:00:00,-6.7375,0.0,0.0,0.0,0.0,0.0,16.419466671410667,-2.9552455312993495,16.842757649969023,-3.2289333686995687,17.110661179882275,-3.100493333504792,16.867476047667353,-3.2420554622559643,17.116239251935674,-3.086458996161454,18.73273444160014,-3.3047353552005863,16.419466671410667,25.584430787139077,456.31262716305514,0.0,16.842757649969023,24.337671269258884,27.3823069657642,0.0,17.110661179882275,24.188133472635638,5.342961036228019,0.1939576715599287,16.867476047667353,24.272613141936667,24.064301651225776,0.0,17.116239251935674,24.208162957308588,5.489731751677368,0.22015825083832397,18.73273444160014,21.46825865368103,0.0,121.83727715195937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.500006615171019,7.500006615171019,0.0,0.0,62.08746136950172,0.0,7.500006615171019,0.0,16.18217207449176,0.003011401638709177,-2.9378574707582423,17.187530608392485,0.3705044250126874,0.003011401638709177,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-6.7375,0.00621144618492455,0.0016468661040192104,11.5,-6.7375,0.00621144618492455,0.0016468661040192104,4.5,3064960.257918031,1354960.257918031 
 02/01  02:00:00,-8.299999999999999,0.0,0.0,0.0,0.0,0.0,15.843655845326483,-3.4937771806884834,16.70018309492272,-3.8032154519092067,16.762817712694932,-3.658462245426057,16.700139562685518,-3.8186205317624693,16.763484996471504,-3.641600788534146,18.505989452916463,-3.9833080425936966,15.843655845326483,25.363760391190443,561.0522673412675,0.0,16.70018309492272,23.396819342825424,234.4293090339957,0.0,16.762817712694932,23.590124622449007,14.335090147097048,3.273790747769283,16.700139562685518,23.366371129041386,211.72995796116652,0.0,16.763484996471504,23.622783977125643,14.189705749138,3.6560912386466953,18.505989452916463,20.5601063388505,0.0,151.7680242821977,0.0,241.14831417880123,0.0,0.0,243.9424567541098,23.261275267124205,220.73334067776716,24.045277308292633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,241.14831417880123,301.43539272350154,0.0,0.0,7.500006615171019,7.500006615171019,0.0,0.0,59.47880977042111,0.002466492056754967,7.500006615171019,0.0,15.575041751982576,0.0028857011819247223,-3.4608811941613733,16.58063283752225,0.3705044250126874,0.0028857011819247223,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-8.299999999999999,0.00621144618492455,0.0013295291342304853,11.5,-8.299999999999999,0.00621144618492455,0.0013295291342304853,4.5,3067266.0141412267,1354960.257918031 
 02/01  03:00:00,-9.9,0.0,0.0,0.0,0.0,0.0,15.367229847750897,-4.078151324566656,16.699852297355196,-4.392888876701361,16.699626354847513,-4.23807594440116,16.699619385348164,-4.409924540874756,16.699506454158914,-4.220583707206329,18.31571380450751,-4.6395445199040495,15.367229847750897,24.887711961888634,704.3778162863812,0.0,16.699852297355196,22.255130883943306,448.26302614730344,0.0,16.699626354847513,22.550349776067836,117.68566491374509,0.0,16.699619385348164,22.223242458403135,427.1090338401172,0.0,16.699506454158914,22.584058455479806,117.24701671318047,0.0,18.31571380450751,19.677879191293528,0.0,175.6176988646655,0.0,903.9516896767345,0.0,0.0,496.9397097627272,158.69056775692448,473.1772542096803,162.48526577573023,0.0,0.0,10.597979670242573,0.0,0.0,0.0,0.0,903.9516896767345,1129.9396120959182,0.0,0.0,7.500006615171019,7.500006615171019,0.0,0.0,50.7040815400463,0.006808416164118949,7.500006615171019,0.0,15.052994248787302,0.0027451281341828197,-4.043660673155244,16.087170864794913,0.3705044250126874,0.0027451281341828197,16.0,82.0,0.0,0.00005285929484408326,0.0,7.22,0.0,-9.9,0.00621144618492455,0.0011538421699198666,11.5,-9.9,0.00621144618492455,0.0011538421699198666,4.5,3071299.247465435,1354960.257918031 
