Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SPACE1-1:Zone People Occupant Count [](Hourly),SPACE2-1:Zone People Occupant Count [](Hourly),SPACE3-1:Zone People Occupant Count [](Hourly),SPACE4-1:Zone People Occupant Count [](Hourly),SPACE5-1:Zone People Occupant Count [](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air Relative Humidity [%](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air Relative Humidity [%](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air Relative Humidity [%](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air Relative Humidity [%](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air Relative Humidity [%](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Electricity:HVAC [J](Hourly) 
 02/01  04:00:00,-11.5625,0.0,0.0,0.0,0.0,0.0,14.953648326838554,-4.697863007346157,16.69966349768458,-5.026509817358255,16.700454952455214,-4.866936161596066,16.69984926439986,-5.044453486864813,16.700633993984447,-4.849090386317059,18.178960642071363,-5.31387627332372,14.953648326838554,24.24620833412343,847.2227263406758,0.0,16.69966349768458,21.08502119270032,622.5972916325395,0.0,16.700454952455214,21.373342932134204,200.83446595466643,0.0,16.69984926439986,21.052455461379257,597.6081851300266,0.0,16.700633993984447,21.405687110778047,200.82554291895747,0.0,18.178960642071363,18.73657447556298,0.0,171.6860921913925,0.0,1781.508646669245,0.0,0.0,678.199169308144,247.7383748155168,650.2656607046122,252.59465652608716,0.0,0.0,144.27668929796064,0.0,0.0,0.0,0.0,1781.508646669245,2226.885808336556,0.0,0.0,7.500006615171019,7.500006615171019,0.0,0.0,43.535683539410144,0.011041576844717276,7.500006615171019,0.0,14.607928908246777,0.0026030409875146218,-4.665948532350392,15.999725221580851,0.3705044250126874,0.0026030409875146218,16.0,82.0,0.0,0.0008209134071262676,0.0,7.22,0.0,-11.5625,0.00621144618492455,0.0009422082510490418,11.5,-11.5625,0.00621144618492455,0.0009422082510490418,4.5,3075209.7136693452,1354960.257918031 
 02/01  05:00:00,-12.8875,0.0,0.0,0.0,0.0,0.0,14.581994446362195,-5.354754091110846,16.699991777767686,-5.703616735191965,16.70004130825242,-5.5337230568479105,16.700092238676554,-5.7226955367324965,16.700275445638,-5.514503006215781,18.051914666140526,-6.023627278778596,14.581994446362195,23.47868709425879,976.4702778491683,0.0,16.699991777767686,19.89600032027102,791.0290116608305,0.0,16.70004130825242,20.188221756841056,273.5735676790448,0.0,16.700092238676554,19.863288977711324,761.4267208322954,0.0,16.700275445638,20.221255247139613,273.72220262658874,0.0,18.051914666140526,17.769677688332678,0.0,161.62200464127272,0.0,2738.5335372673867,0.0,0.0,846.647143865293,320.43003164538175,814.0947580202693,325.4422675713118,0.0,0.0,292.6742673672873,0.0,0.0,0.0,0.0,2738.5335372673867,3423.1669215842335,0.0,0.0,7.500006615171019,7.500006615171019,0.0,0.0,43.42781098278838,0.017041234002241924,7.500006615171019,0.0,14.21091461950753,0.0024608687981243615,-5.313223451824524,15.999867156633938,0.3705044250126874,0.0024608687981243615,16.0,82.0,0.0,0.0018202002690286064,0.0,7.22,0.0,-12.8875,0.00621144618492455,0.0008522909521008216,11.5,-12.8875,0.00621144618492455,0.0008522909521008216,4.5,3080779.9046114488,1354960.257918031 
 02/01  06:00:00,-13.3,0.0,0.0,0.0,0.0,0.0,14.244666390439559,-6.048829280973289,16.699494927852925,-6.418866305204692,16.699679284934426,-6.235590180658749,16.6998482552707,-6.43932853530166,16.699860322752116,-6.214734314731329,17.91890962915665,-6.767778571265646,14.244666390439559,22.607769758414285,1091.4160413278669,0.0,16.699494927852925,18.70785587372962,920.2454755013521,0.0,16.699679284934426,19.005891110501956,330.47902802333147,0.0,16.6998482552707,18.67439576853356,887.6661884402108,0.0,16.699860322752116,19.039895772526744,330.4668906102979,0.0,17.91890962915665,16.80380729526202,0.0,151.10155965528088,0.0,3280.095368762378,0.0,0.0,975.81944750365,377.29739514630387,940.3127731533933,382.1403288529292,0.0,0.0,422.34200166826133,0.0,0.0,0.0,0.0,3280.095368762378,4100.119210952972,0.0,0.0,7.500006615171019,7.500006615171019,0.0,0.0,48.32342056797009,0.023363748095528998,7.500006615171019,0.0,13.863690609359299,0.002317936890540778,-5.995638832215205,15.999916480457433,0.3705044250126874,0.002317936890540778,16.0,82.0,0.0,0.002789902994735371,0.0,7.22,0.0,-13.3,0.00621144618492455,0.0008172979689050788,11.5,-13.3,0.00621144618492455,0.0008172979689050788,4.5,3086694.8695110083,1354960.257918031 
 02/01  07:00:00,-13.675,0.0,0.0,0.0,0.0,0.0,14.393822336608617,-8.055743840778144,19.312994184069566,-9.452127139800107,19.882043128777212,-10.913973604700832,19.24086921569344,-9.364423940630779,19.90881647114395,-11.177071570971668,19.934308422408044,-8.802086147728154,14.393822336608617,18.904526104611413,1936.919993973504,0.0,19.312994184069566,12.330678867368231,3476.8506680126206,0.0,19.882043128777212,10.587051654920048,1742.2822372225457,0.0,19.24086921569344,12.472021209184089,3344.6304477702106,0.0,19.90881647114395,10.344820290910974,1752.218323530132,0.0,19.934308422408044,12.484028698290363,2917.5698722056486,0.0,0.0,25047.52188725353,0.0,0.0,3735.1180613827264,2000.3991222970128,3583.5840537332037,2039.3151247700816,3223.17682115574,5679.769072403935,3312.020382162604,0.0,0.0,0.0,0.0,24323.364419814785,30404.205524768477,0.0,0.0,7.500006615171019,7.500006615171019,0.0,0.0,71.45924344755893,0.5656478823757589,7.500006615171019,0.0,6.094187267946209,0.000971828920485336,-15.697371107264058,15.983528850002584,0.3705044250126874,0.000971828920485336,16.0,81.70392854562097,0.12650147896577013,0.06964309950597244,0.0,7.219999999999999,0.0,4.499032641690973,0.31057230924622753,0.0007720007730048077,11.5,4.499032641690973,0.31057230924622753,0.0007720007730048077,4.5,3597400.2705993727,1354960.257918031 
 02/01  08:00:00,-13.9,0.0,0.0,0.0,0.0,0.0,14.904918270177895,-12.156670449360051,20.563008030888497,-13.392340562625696,21.61679472038785,-15.309421698106021,20.527894737732844,-13.223126344340919,21.351579419351616,-15.519509078084235,20.997861705106953,-11.714334292188937,14.904918270177895,12.703368631761172,2294.516744811579,0.0,20.563008030888497,7.941394921413294,3393.8003058965096,0.0,21.61679472038785,6.236244398373289,1635.7732107694746,0.0,20.527894737732844,8.083173291060303,3263.432067419922,0.0,21.351579419351616,6.210578356967742,1655.5979088631677,0.0,20.997861705106953,8.98978978244223,2848.8091616111046,0.0,0.0,23514.64303026494,0.0,0.0,3752.707428617593,2010.1613886201749,3600.4319236183505,2049.3064546297896,3238.5772816905533,5750.214443811303,3289.4862617114923,0.0,0.0,0.0,0.0,23514.64303026494,29393.303787831177,0.0,0.0,7.500006615171019,7.500006615171019,0.0,0.0,72.0909236604682,0.5658623411621765,7.500006615171019,0.0,6.170043821278349,0.0009077956532370915,-16.409217798315183,16.00012918573035,0.3705044250126874,0.0009077956532370915,16.0,82.0,0.1291574903065401,0.06720154695162012,0.0,7.22,0.0,4.498305392849864,0.31057230924622753,0.0008053503028114383,11.5,4.498305392849864,0.31057230924622753,0.0008053503028114383,4.5,3597946.2829439556,1354960.257918031 
 02/01  09:00:00,-12.837499999999999,11.0,5.0,11.0,5.0,20.0,16.022424542106904,-12.298224281559873,22.09980161102803,-9.883044721374084,22.199976851899475,-10.93366671048981,22.104139913307478,-9.746480217141919,22.192281123246293,-11.175616522885788,22.157085749879343,-8.446064126875488,16.022424542106904,11.667269335099235,3603.2288079540353,0.0,22.09980161102803,10.0123040525418,2467.4559587428807,0.0,22.199976851899475,9.050156317828533,574.5222921847087,0.0,22.104139913307478,10.132852268179853,2313.8962308172895,0.0,22.192281123246293,8.855230122569509,958.3148837934448,0.0,22.157085749879343,11.325394516120156,974.0665821616383,0.0,0.0,17855.623859527113,0.0,0.0,2947.9731352194276,987.9306238433386,2769.083798364964,1413.704837231674,1456.731803567761,5419.705746274887,3229.360874710996,0.0,0.0,0.0,0.0,17855.623859527113,22319.52982440889,0.0,0.0,7.500006615171019,7.500006615171019,0.0,0.0,68.05309175257672,0.319930375339416,7.500006615171019,0.0,6.332312994008927,0.0009722167114391517,-15.675690783232785,16.000025146190342,0.3705044250126874,0.0009722167114391517,16.0,82.0,0.11079384763280506,0.06375371431446421,0.0,7.22,0.0,4.499658979272585,0.31057230924622753,0.000920578709967916,11.5,4.499658979272585,0.31057230924622753,0.000920578709967916,4.5,33155705.694998696,1354960.257918031 
 02/01  10:00:00,-11.2,11.0,5.0,11.0,5.0,20.0,16.98311954599645,-7.00123001494528,22.202128111111982,-4.80001864855983,22.457524208966507,-7.042246387991619,22.202178183087405,-4.5992222235816325,22.201198055897322,-7.4510399185910385,22.392256512471725,-2.8845511281699396,16.98311954599645,17.530404101557032,3390.686000911017,0.0,22.202128111111982,15.290369475871188,949.1969022623733,0.0,22.457524208966507,12.394264868994735,0.0,399.99675165758424,22.202178183087405,15.555879377804601,924.647941712871,0.0,22.201198055897322,12.153598837885415,365.3875026412886,0.0,22.392256512471725,17.789949564660702,0.0,503.8910313447925,0.0,11670.971048508283,0.0,0.0,1438.0170494132838,31.71758248719707,1387.2804095120332,821.6511187647128,0.0,4908.694793740465,3171.8572601471396,0.0,0.0,0.0,0.0,11670.971048508283,14588.713810635356,0.0,0.0,7.500006615171019,7.500006615171019,0.0,0.0,66.1498717093267,0.17590031645689222,7.500006615171019,0.0,6.489678105716246,0.0011601819541299982,-13.753238146821111,15.999911142581992,0.3705044250126874,0.0011601819541299982,16.0,82.0,0.08767599719345469,0.060649170335605435,0.0,7.22,0.0,4.499850316844004,0.31057230924622753,0.001010637817456603,11.5,4.499850316844004,0.31057230924622753,0.001010637817456603,4.5,43370072.252108425,1354960.257918031 
 02/01  11:00:00,-9.5375,11.0,5.0,11.0,5.0,20.0,18.01961933493143,-4.027113043214197,22.201814190838682,-3.0364120821420704,23.88358872337807,-5.396816211534002,22.201631820123563,-2.7798987010460983,22.20140112331319,-6.274959518462633,22.87982957796285,-0.31563936408792503,18.01961933493143,21.122645173273987,3206.8947175109024,0.0,22.201814190838682,17.732676438897837,139.2418211234081,113.42477017032616,23.88358872337807,13.102202120886508,0.0,527.4460084251195,22.201631820123563,18.12022719975925,421.6381748001506,0.0,22.20140112331319,13.452534586022656,138.6181173237463,0.0,22.87982957796285,21.330185369218913,0.0,543.1712063246985,0.0,9430.621126887025,0.0,0.0,516.7993884822348,0.0,885.2006603194621,595.3101584031954,0.0,4389.439424766744,3108.544970723597,0.0,0.0,0.0,0.0,9430.621126887025,11788.276408608783,0.0,0.0,7.500006615171019,7.500006615171019,0.0,0.0,65.73710608061583,0.13846339430456217,7.500006615171019,0.0,6.662866324255531,0.0013353816836965818,-12.189372892277468,16.000383995932786,0.3705044250126874,0.0013353816836965818,16.0,82.0,0.06864076587117948,0.05744964905667065,0.0,7.22,0.0,4.499783913832092,0.31057230924622753,0.0010800756459201383,11.5,4.499783913832092,0.31057230924622753,0.0010800756459201383,4.5,44684900.126246355,1354960.257918031 
 02/01  12:00:00,-8.2125,8.8,4.0,8.8,4.0,16.0,19.06004927560244,-2.823820431316689,22.387485661339916,-2.644069720528848,24.394848471252327,-4.715585315811698,22.20220310666388,-2.3601146213600686,22.201795263961166,-6.08868188936375,23.169079227091252,0.939922570503187,19.06004927560244,21.90301122793651,2825.9455164738756,0.0,22.387485661339916,18.116790099708773,0.0,479.13944810639265,24.394848471252327,13.467023368469539,0.0,561.8516778889491,22.20220310666388,18.761667680365875,224.20579264728065,0.0,22.201795263961166,13.666929188361905,49.05353226111913,0.0,23.169079227091252,23.042092779575583,0.0,566.4276418788111,0.0,8170.422385686438,0.0,0.0,28.17909917466992,0.0,688.5547096802982,506.07461381056424,0.0,3975.879750737389,3050.2331019951594,0.0,0.0,0.0,0.0,8170.422385686438,10213.027982108046,0.0,0.0,7.500006615171019,7.500006615171019,0.0,0.0,65.36452446855591,0.11730142002859698,7.500006615171019,0.0,6.82094477081133,0.0014704982591045015,-11.114122826867057,15.999932089684965,0.3705044250126874,0.0014704982591045015,16.0,82.0,0.055323973637148985,0.05467858226000295,0.0,7.22,0.0,4.499928490525497,0.31057230924622753,0.0011783266525619172,11.5,4.499928490525497,0.31057230924622753,0.0011783266525619172,4.5,43315017.58480765,1354960.257918031 
 02/01  13:00:00,-7.1125,4.4,2.0,4.4,2.0,8.0,19.94189326464685,-3.1349549360936684,23.010854272864396,-3.7837029376976306,23.57457581954835,-5.987830015849297,22.201507845916023,-3.5891391301062168,22.201460932085002,-7.02324248790444,22.971558743956418,0.020947292120731847,19.94189326464685,20.217340238483786,2269.85255608203,0.0,23.010854272864396,15.8680937519182,0.0,556.6783280487261,23.57457581954835,12.689114579651912,0.0,506.75365479421,22.201507845916023,16.934679515986055,364.0397742805285,0.0,22.201460932085002,12.610577516830226,102.28344603684272,0.0,22.971558743956418,21.781721613331914,0.0,550.670426940994,0.0,7914.459526943929,0.0,0.0,0.0,0.0,828.3216803375175,559.3980097952095,0.0,3633.1805332180184,2992.1251738068236,0.0,0.0,0.0,0.0,7914.459526943929,9893.07440867991,0.0,0.0,7.500006615171019,7.500006615171019,0.0,0.0,64.33646965454074,0.10704284122543585,7.500006615171019,0.0,6.979480929406889,0.0016393651574870846,-9.899371749636348,16.00000199823937,0.3705044250126874,0.0016393651574870846,16.0,82.0,0.046316356395143615,0.052072681727031465,0.0,7.22,0.0,4.49995642454444,0.31057230924622753,0.0013767857890685338,11.5,4.49995642454444,0.31057230924622753,0.0013767857890685338,4.5,39255335.06424472,1354960.257918031 
 02/01  14:00:00,-6.324999999999999,8.8,4.0,8.8,4.0,16.0,20.836307937284126,-3.72093584691172,24.3186926949567,-2.9220735727212777,22.714073095900286,-5.174805063884048,22.20123715289202,-3.223825669857513,22.202034852206175,-5.813031468343556,23.373545055279493,0.06793605618027133,20.836307937284126,18.190188844666075,2138.0490830357176,0.0,24.3186926949567,15.76015012572751,0.0,660.5896958224907,22.714073095900286,14.357842486438352,0.0,449.2090313157191,22.20123715289202,17.464445642329558,42.20603341763646,0.0,22.202034852206175,14.01226316724084,0.0,63.74301391491056,23.373545055279493,21.336921796903,0.0,582.2585439140003,0.0,7177.593412074048,0.0,0.0,0.0,0.0,507.2866249912049,393.62984958947675,0.0,3387.7325340954776,2939.832048650862,0.0,0.0,0.0,0.0,7177.593412074048,8971.99176509256,0.0,0.0,7.500006615171019,7.500006615171019,0.0,0.0,64.0671416643128,0.09559190846064303,7.500006615171019,0.0,7.121220302812265,0.0017257954962766153,-9.316061127427723,16.00028843442609,0.3705044250126874,0.0017257954962766153,16.0,82.0,0.04067940122435496,0.04985387354114272,0.0,7.22,0.0,4.499990994269851,0.31057230924622753,0.0015233448942615915,11.5,4.499990994269851,0.31057230924622753,0.0015233448942615915,4.5,41944583.87786313,1354960.257918031 
 02/01  15:00:00,-5.7875,11.0,5.0,11.0,5.0,20.0,21.6670180298361,-2.1611415486529473,24.878796318084223,-1.2361120104190717,22.214162623283748,-3.5950629106207552,22.200835090321817,-1.4793426335685336,22.201002421640087,-4.03046643787644,23.85813110707635,1.9305527707111725,21.6670180298361,19.715634200633023,2138.2128548735213,0.0,24.878796318084223,17.535588398677177,0.0,1019.7337409722242,22.214162623283748,16.905085198688667,0.0,389.81832899809126,22.200835090321817,20.20693885486703,0.0,145.57104764891474,22.201002421640087,16.307542886450747,0.0,234.22472040185443,23.85813110707635,23.739884226713684,0.0,620.5162206890734,0.0,6419.7765646194775,0.0,0.0,0.0,25.656805369431616,319.54584720515254,222.94281620770087,0.0,3219.950808828288,2670.4531267338216,0.0,0.0,0.0,0.0,6419.7765646194775,8024.720705774347,0.0,0.0,7.500006615171019,7.500006615171019,0.0,0.0,62.990950870946605,0.08110424183954577,7.500006615171019,0.0,8.291156895246404,0.0019340937307775823,-8.054731450948989,16.00779373795654,0.40834790199219095,0.0019340937307775823,16.0,82.0,0.03718567094263975,0.041007443191713365,0.0,7.219999999999999,0.0,4.499995188174925,0.31057230924622753,0.0015956869922945133,11.5,4.499995188174925,0.31057230924622753,0.0015956869922945133,4.5,42857377.32823862,1381377.5776632754 
 02/01  16:00:00,-5.225,11.0,5.0,11.0,5.0,20.0,22.238029637902216,-0.692240958430797,24.829184088020828,-0.512499582010067,22.200424908828314,-2.5098251178505606,22.200982420462942,-0.1668611291242699,22.200130994688774,-2.852756186993644,24.053210164474393,3.416028566473157,22.238029637902216,21.515137005032003,2089.4727634866176,0.0,24.829184088020828,18.682368755839864,0.0,1411.9005161807931,22.200424908828314,18.531975457988054,0.0,254.8189982493451,22.200982420462942,22.50625944362289,0.0,106.16404775128044,22.200130994688774,18.00636045032364,0.0,402.01644060653996,24.053210164474393,26.07629275624793,0.0,796.4130784669304,0.0,5566.59804091893,0.0,0.0,0.0,159.90538705095602,359.290609000845,55.73592167845653,0.0,3043.9010940035955,2179.5157325075234,0.0,0.0,0.0,0.0,5566.59804091893,6958.247551148662,0.0,0.0,7.500006615171019,7.500006615171019,0.0,0.0,61.8497373866567,0.06652375657543043,7.500006615171019,0.0,10.006242988753474,0.0022105284892135002,-6.589185035327327,16.005485310042907,0.4735913798167031,0.0022105284892135002,16.0,82.0,0.03378636848758303,0.02985911238238189,0.0,7.22,0.0,4.49999476123612,0.31057230924622753,0.0015971856511060316,11.5,4.49999476123612,0.31057230924622753,0.0015971856511060316,4.5,41095587.27042079,1433287.403336257 
 02/01  17:00:00,-5.6875,11.0,5.0,11.0,5.0,20.0,22.311718263214075,0.19087636451465742,24.18171441813368,0.26018806991434296,22.201359187485572,-2.2973657842728312,22.202843931958,0.6034709468594204,22.202047187012035,-2.6772990727122257,23.938332113032857,4.443598602359272,22.311718263214075,22.99245021947233,1755.1003013463758,0.0,24.18171441813368,20.644068725822944,0.0,645.9068385548883,22.201359187485572,18.863960372892603,0.0,67.22621568005994,22.202843931958,23.846961803460044,210.52234811966466,0.0,22.202047187012035,18.272437944579217,0.0,303.2419444715897,23.938332113032857,28.223475162373447,0.0,623.6305261620869,0.0,7313.447578038409,0.0,0.0,0.0,343.34748158337453,670.5463149795105,150.37233282269435,0.0,3188.1948999904216,2861.4160219441505,0.0,0.0,0.0,0.0,7313.447578038409,9141.809472548011,0.0,0.0,7.500006615171019,7.500006615171019,0.0,0.0,62.58351640876153,0.08997802134849366,7.500006615171019,0.0,7.395267408739931,0.0018993634281330033,-8.22229881553968,16.061600772734064,0.3705044250126874,0.0018993634281330033,16.0,82.0,0.03658368083100864,0.04683491724888194,0.0,7.22,0.0,4.499977735565281,0.31057230924622753,0.0015196095407822574,11.5,4.499977735565281,0.31057230924622753,0.0015196095407822574,4.5,37439251.66731689,1354960.257918031 
 02/01  18:00:00,-7.4750000000000005,11.0,5.0,11.0,5.0,20.0,22.03540794944435,0.3761228636365857,22.58245517802994,0.7553214707537966,22.20179034631004,-2.9315542232992176,22.20231436000914,0.5548771095302072,22.20193404785426,-3.373815723750607,23.823743561042924,5.18035508742168,22.03540794944435,23.699273917050384,1737.6616617173477,0.0,22.58245517802994,23.56425091148625,0.0,422.34366862006635,22.20179034631004,17.884981064176166,85.4499271840114,0.0,22.20231436000914,23.764222637447013,446.60386568213585,0.0,22.20193404785426,17.230547798178485,16.972561625959116,38.16113737196975,23.823743561042924,29.915437162142535,0.0,619.7710770827775,0.0,8513.475906932927,0.0,0.0,101.01541813776532,499.6810720141999,910.0526311146816,436.17941839280184,0.0,3746.3690844203365,2851.986811674499,0.0,0.0,0.0,0.0,8513.475906932927,10641.844883666157,0.0,0.0,7.500006615171019,7.500006615171019,0.0,0.0,63.09539885090134,0.10762859414308602,7.500006615171019,0.0,7.357335727346759,0.0017717339701646905,-9.010330581689784,16.00046826007528,0.3705044250126874,0.0017717339701646905,16.0,82.0,0.04929701057007671,0.046358040523842126,0.0,7.219999999999999,0.0,4.499735287217582,0.31057230924622753,0.001354975880653377,11.5,4.499735287217582,0.31057230924622753,0.001354975880653377,4.5,37455815.6816225,1354960.257918031 
 02/01  19:00:00,-10.049999999999999,5.5,2.5,5.5,2.5,10.0,21.277359053579687,-0.3489119266380313,22.203618415204666,-1.2573551829028717,22.202840371914718,-5.059074851713604,22.204345976250135,-1.1652359381106885,22.201816268152015,-5.505927452116715,22.72545421043996,4.027816146194565,21.277359053579687,23.460304955907553,1306.3908158222048,0.0,22.203618415204666,20.61891740750761,947.527503744999,0.0,22.202840371914718,14.965014042177991,508.58799108423443,0.0,22.204345976250135,20.767703002602207,1325.2138144972594,0.0,22.201816268152015,14.402444446613593,459.36411321626525,0.0,22.72545421043996,29.50079235476253,0.0,532.5462382237067,0.0,12481.773795324223,0.0,0.0,1435.6796127257523,922.1200776271611,1785.802667317913,915.8789922981204,0.0,4550.7306241604265,2891.269678443573,0.0,0.0,0.0,0.0,12481.773795324223,15602.21724415528,0.0,0.0,7.500006615171019,7.500006615171019,0.0,0.0,63.77178488157748,0.1640067974595364,7.500006615171019,0.0,7.249638502406511,0.0016370390080781604,-9.895469129962203,16.000115858366783,0.3705044250126874,0.0016370390080781604,16.0,82.0,0.07442942196966466,0.047886725351022376,0.0,7.22,0.0,4.499438701692036,0.31057230924622753,0.0012168530862488535,11.5,4.499438701692036,0.31057230924622753,0.0012168530862488535,4.5,23108706.632394563,1354960.257918031 
 02/01  20:00:00,-11.474999999999998,0.0,0.0,0.0,0.0,0.0,20.32842567660499,-2.9978410700858404,22.203812097633467,-5.1708864402898485,22.20113583772618,-8.788938421118873,22.205603174196057,-4.909684428287717,22.20180184138824,-9.13672660300405,22.203589758580392,0.3842695392782104,20.32842567660499,19.99165822286755,1003.5862937981162,0.0,22.203812097633467,14.881614734395821,1973.1617715194875,0.0,22.20113583772618,10.863954022748192,873.4895263041496,0.0,22.205603174196057,15.21229545666454,2098.677016767778,0.0,22.20180184138824,10.53180708109686,851.8912550726568,0.0,22.203589758580392,23.483156114193896,600.0987279098277,0.0,0.0,16576.56786043925,0.0,0.0,2459.9527988734235,1286.827519805427,2558.8937577903953,1308.259965062082,1084.9205420135513,4995.329646491237,2946.1149859254415,0.0,0.0,0.0,0.0,16576.56786043925,20720.70982554906,0.0,0.0,7.500006615171019,7.500006615171019,0.0,0.0,65.28672217266154,0.23703807054054954,7.500006615171019,0.0,7.0994347858854825,0.0014423128404886596,-11.312061620434063,15.999981337436036,0.3705044250126874,0.0014423128404886596,16.0,82.0,0.09100473425400545,0.05011385386939019,0.0,7.22,0.0,4.4990246401393215,0.31057230924622753,0.0011093648660005099,11.5,4.4990246401393215,0.31057230924622753,0.0011093648660005099,4.5,12377351.36582635,1354960.257918031 
 02/01  21:00:00,-12.7,0.0,0.0,0.0,0.0,0.0,19.182844480033197,-5.598430960971122,19.285504633191202,-6.723126005062405,19.481964751143682,-8.014494447707909,19.2071119557936,-6.540933566695012,19.510682218383053,-7.981316863047019,20.9598335729934,-2.1868993444029803,19.182844480033197,17.169675486688174,587.1322955790333,0.0,19.285504633191202,15.516153060918935,44.4663265659068,5.587164603739467,19.481964751143682,13.755675524417509,24.53087165550248,4.886930632465047,19.2071119557936,15.837911090535425,47.74472863747414,5.049751091565402,19.510682218383053,13.778626826688699,25.040352604097528,5.481141918710885,20.9598335729934,20.53846558161353,0.0,93.41058080871858,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.500006615171019,7.500006615171019,0.0,0.0,65.75633071204214,0.0,7.500006615171019,0.0,18.769234500845904,0.0023830478124155664,-5.604450129936875,19.775756604266626,0.3705044250126874,0.0023830478124155664,16.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,-12.7,0.00621144618492455,0.0010339887406177444,11.5,-12.7,0.00621144618492455,0.0010339887406177444,4.5,7114960.257918031,1354960.257918031 
 02/01  22:00:00,-13.675,0.0,0.0,0.0,0.0,0.0,17.831546508343337,-5.804816432680518,17.740908412854225,-6.46739478880403,18.041245911884378,-6.4659716522723745,17.680588848054953,-6.408665208055663,18.068881357090692,-6.3946986457165895,19.897669720385693,-3.753759589213938,17.831546508343337,18.363770420662377,310.31506390218806,0.0,17.740908412854225,17.442862457329493,61.16556980807695,0.0,18.041245911884378,17.123478292454262,31.49393762076315,0.0,17.680588848054953,17.59738159859414,62.436156077125844,0.0,18.068881357090692,17.198759027673418,32.714333520271964,0.0,19.897669720385693,19.225648373980498,0.0,109.21842675598248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.500006615171019,7.500006615171019,0.0,0.0,65.75633071204214,0.0,7.500006615171019,0.0,17.505492598789946,0.002317359549901335,-5.922668528280536,18.512136474222707,0.3705044250126874,0.002317359549901335,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-13.675,0.00621144618492455,0.0009697422480985659,11.5,-13.675,0.00621144618492455,0.0009697422480985659,4.5,3064960.257918031,1354960.257918031 
 02/01  23:00:00,-13.9,0.0,0.0,0.0,0.0,0.0,16.728089434758303,-5.916633496961692,16.99108800110162,-6.406268209136025,17.28326300311931,-6.217514779920078,16.96043863403269,-6.400932495132468,17.299771937231327,-6.185109440155319,19.339006814973178,-5.012596605961301,16.728089434758303,19.499542249592654,451.1972536919991,0.0,16.99108800110162,18.38306717828946,38.221262414125135,0.0,17.28326300311931,18.342668099566833,12.691388107196133,0.0,16.96043863403269,18.427119911240574,38.48577478679397,0.0,17.299771937231327,18.374735957303997,12.786412662305793,0.0,19.339006814973178,17.880619931057012,0.0,147.02441286251235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.500006615171019,7.500006615171019,0.0,0.0,65.75633071204214,0.0,7.500006615171019,0.0,16.466335231719825,0.002304251247496139,-5.988394035354544,17.473003415225314,0.3705044250126874,0.002304251247496139,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-13.9,0.00621144618492455,0.0009241499561254327,11.5,-13.9,0.00621144618492455,0.0009241499561254327,4.5,3064960.257918031,1354960.257918031 
 02/01  24:00:00,-13.9,0.0,0.0,0.0,0.0,0.0,15.81833171163632,-6.143580133873907,16.700715012097366,-6.490348804254914,16.785170779719184,-6.335321063292984,16.70051736774506,-6.499515185320533,16.789265310553805,-6.319496870171255,18.938612593560272,-5.819619779739215,15.81833171163632,20.262959371330034,617.3387556678883,0.0,16.700715012097366,18.588670892820005,241.74744249620124,0.0,16.785170779719184,18.738383934479728,21.965463921752644,4.014750735522284,16.70051736774506,18.57419410428807,252.03853469646515,0.0,16.789265310553805,18.75912347114924,20.004514062035696,4.7299247320241875,18.938612593560272,17.1059727540903,0.0,189.39659917086976,0.0,250.21897749560907,0.0,0.0,254.98886487834721,34.75044738578066,264.562201441683,34.11487358547936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,250.21897749560907,312.7737218695113,0.0,0.0,7.500006615171019,7.500006615171019,0.0,0.0,62.79497259313396,0.0029030425497484774,7.500006615171019,0.0,15.527265935906577,0.0022611742755083604,-6.206658126529337,16.534014009162632,0.3705044250126874,0.0022611742755083604,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-13.9,0.00621144618492455,0.0008115134234134942,11.5,-13.9,0.00621144618492455,0.0008115134234134942,4.5,3067678.1105864937,1354960.257918031 
 02/02  01:00:00,-13.525000000000002,0.0,0.0,0.0,0.0,0.0,15.129741682692675,-6.454420916711085,16.700232814005243,-6.732658276064817,16.699904866584603,-6.609269564318971,16.699745584520286,-6.744776849074235,16.699593684167482,-6.597489936146468,18.787599587813105,-6.457118135366913,15.129741682692675,20.616799929010686,827.2642629393888,0.0,16.700232814005243,18.203758246928928,325.4630530874949,0.0,16.699904866584603,18.399671722409188,67.46399615416118,0.0,16.699745584520286,18.18522656290709,312.83158225931703,0.0,16.699593684167482,18.41880321061494,65.94035971502728,0.0,18.787599587813105,16.345088220266756,0.0,218.78651171582976,0.0,655.2663333415435,0.0,0.0,380.28861022929493,113.66170991281186,364.7002268305037,116.89538695462221,0.0,0.0,76.44903743411354,0.0,0.0,0.0,0.0,655.2663333415435,819.0829166769292,0.0,0.0,7.500006615171019,7.500006615171019,0.0,0.0,52.91422269350231,0.005302921150903737,7.500006615171019,0.0,14.797821517385362,0.002205681604928073,-6.493530067331139,16.009186877150277,0.3705044250126874,0.002205681604928073,16.0,82.0,0.0,0.0004205905164262608,0.0,7.22,0.0,-13.525000000000002,0.00621144618492455,0.0008076632217212264,11.5,-13.525000000000002,0.00621144618492455,0.0008076632217212264,4.5,6309902.606317976,1354960.257918031 
 02/02  02:00:00,-13.9875,0.0,0.0,0.0,0.0,0.0,14.633675510917154,-6.783712177252461,16.70037926649246,-6.996912393876159,16.70045911125654,-6.901909015746472,16.699851851900778,-7.008236795752641,16.700447706359196,-6.893259341299776,18.692969691517035,-6.927115378591369,14.633675510917154,20.688710488083185,1005.9769855548739,0.0,16.70037926649246,17.791327746622272,423.52093252840456,0.0,16.70045911125654,17.938534701676872,121.48937073804387,0.0,16.699851851900778,17.774444543833024,402.7567572681256,0.0,16.700447706359196,17.952021096017184,120.92446526936033,0.0,18.692969691517035,15.78599781596323,0.0,212.04473014143463,0.0,1411.0717710121316,0.0,0.0,479.1003741114718,168.35312400946253,455.33618216783907,172.63659229764565,0.0,0.0,272.29902505456425,0.0,0.0,0.0,0.0,1411.0717710121316,1763.8397137651646,0.0,0.0,7.500006615171019,7.500006615171019,0.0,0.0,45.77376957112523,0.009283277941374523,7.500006615171019,0.0,14.2641974415004,0.0021417018874061717,-6.825247432306272,15.99968630842726,0.3705044250126874,0.0021417018874061717,16.0,82.0,0.0,0.0016778514236241828,0.0,7.22,0.0,-13.9875,0.00621144618492455,0.0007837090332310642,11.5,-13.9875,0.00621144618492455,0.0007837090332310642,4.5,6313585.535321073,1354960.257918031 
 02/02  03:00:00,-14.0875,0.0,0.0,0.0,0.0,0.0,14.261773073272382,-7.100454357123486,16.699820178883648,-7.271280988813388,16.699661699119243,-7.202669994775899,16.700004851571812,-7.2804056917135345,16.70010548540609,-7.196562343399405,18.621322824270344,-7.2958310711629295,14.261773073272382,20.61812651578184,1138.9637308408649,0.0,16.699820178883648,17.372995289998435,478.8367031745816,0.0,16.699661699119243,17.4771594780482,148.64315030165653,0.0,16.700004851571812,17.35901085972755,454.7234266988998,0.0,16.70010548540609,17.4859493727944,148.54814977046408,0.0,18.621322824270344,15.357085445852238,0.0,206.36315050275232,0.0,2048.987668782695,0.0,0.0,534.3467725934942,195.43622624742255,507.29044812649084,200.21601723199632,0.0,0.0,419.6061060789432,0.0,0.0,0.0,0.0,2048.987668782695,2561.2345859783686,0.0,0.0,7.500006615171019,7.500006615171019,0.0,0.0,47.543853691301614,0.014275011333184102,7.500006615171019,0.0,13.87003589396636,0.0020835519099871424,-7.144229846941141,15.999859950002195,0.3705044250126874,0.0020835519099871424,16.0,82.0,0.0,0.002768657737136618,0.0,7.22,0.0,-14.0875,0.00621144618492455,0.0008004107696496152,11.5,-14.0875,0.00621144618492455,0.0008004107696496152,4.5,6318235.424947314,1354960.257918031 
 02/02  04:00:00,-14.5875,0.0,0.0,0.0,0.0,0.0,13.973997639706177,-7.402944097319429,16.69971440538834,-7.5731377166947365,16.699691596738948,-7.51644328252284,16.70020972185131,-7.5806574726868305,16.699984680141917,-7.510760289189824,18.53209725430103,-7.643101276546821,13.973997639706177,20.461325308093848,1239.9902240675642,0.0,16.69971440538834,16.922708400436633,567.7628843153657,0.0,16.699691596738948,17.00654571632123,186.49091514175137,0.0,16.70020972185131,16.911092475309452,539.6364516016613,0.0,16.699984680141917,17.014646100659096,186.45838560699144,0.0,18.53209725430103,14.983126615993555,0.0,199.31412093333404,0.0,2385.6723846253144,0.0,0.0,623.254204089686,233.27845742038488,592.208938798042,238.10903397141465,0.0,0.0,535.1903296928145,0.0,0.0,0.0,0.0,2385.6723846253144,2982.0904807816432,0.0,0.0,7.500006615171019,7.500006615171019,0.0,0.0,52.5483589780641,0.019433951954567104,7.500006615171019,0.0,13.560564163458519,0.0020296169894463358,-7.449128454674217,15.999900058245615,0.3705044250126874,0.0020296169894463358,16.0,82.0,0.0,0.0037022019286475478,0.0,7.22,0.0,-14.5875,0.00621144618492455,0.0007544395023272202,11.5,-14.5875,0.00621144618492455,0.0007544395023272202,4.5,6323074.132702472,1354960.257918031 
 02/02  05:00:00,-14.624999999999998,0.0,0.0,0.0,0.0,0.0,13.747189273759375,-7.737468167750409,16.700097482398782,-7.90367529739511,16.700156759869056,-7.841581921526921,16.70015108782843,-7.9111410114421234,16.700369842258514,-7.834591241184931,18.471261370770492,-8.006449576072598,13.747189273759375,20.168593594891206,1318.2245378930472,0.0,16.700097482398782,16.441038862740392,598.632087156765,0.0,16.700156759869056,16.530390780264504,200.71521081561673,0.0,16.70015108782843,16.43026299954044,568.0470195721086,0.0,16.700369842258514,16.540262439913366,200.70907712862459,0.0,18.471261370770492,14.57069759926362,0.0,194.49765402335714,0.0,2502.6041930784977,0.0,0.0,654.1465834097638,247.52573597870253,620.6082697291617,252.3789966859283,0.0,0.0,623.6114611484185,0.0,0.0,0.0,0.0,2502.6041930784977,3128.255241348122,0.0,0.0,7.500006615171019,7.500006615171019,0.0,0.0,55.99531132038463,0.023023197021415767,7.500006615171019,0.0,13.323736765615795,0.001973668796072939,-7.768814665117899,15.99996084223464,0.3705044250126874,0.001973668796072939,16.0,82.0,0.0,0.0044607855336672815,0.0,7.22,0.0,-14.624999999999998,0.00621144618492455,0.0007823065719453435,11.5,-14.624999999999998,0.00621144618492455,0.0007823065719453435,4.5,6326454.245743161,1354960.257918031 
 02/02  06:00:00,-15.15,0.0,0.0,0.0,0.0,0.0,13.567097412895283,-8.04667914651234,16.699757606378444,-8.202433551270659,16.699631562219622,-8.149367963802518,16.699790307670796,-8.209159117265946,16.699839794414338,-8.143942657179831,18.429904278184477,-8.315249018348863,13.567097412895283,19.862501289798015,1383.0945174712976,0.0,16.699757606378444,16.017438146628898,655.2154961522367,0.0,16.699631562219622,16.092171561481017,223.75896758387051,0.0,16.699790307670796,16.007974871702693,623.3217365417399,0.0,16.699839794414338,16.099602595897633,223.80386593383736,0.0,18.429904278184477,14.218843613090531,0.0,191.22405168904243,0.0,2666.140857673176,0.0,0.0,710.6922645812348,270.5278604247648,675.8456970019474,275.42769092774273,0.0,0.0,696.9512352167644,0.0,0.0,0.0,0.0,2666.140857673176,3332.67607209147,0.0,0.0,7.500006615171019,7.500006615171019,0.0,0.0,58.12439446434288,0.026706716048085683,7.500006615171019,0.0,13.127175387148565,0.001918800605396393,-8.090365980997259,15.999965331031932,0.3705044250126874,0.001918800605396393,16.0,82.0,0.0,0.005120833017420303,0.0,7.22,0.0,-15.15,0.00621144618492455,0.0007468634745952086,11.5,-15.15,0.00621144618492455,0.0007468634745952086,4.5,6329919.992263116,1354960.257918031 
 02/02  07:00:00,-14.5375,0.0,0.0,0.0,0.0,0.0,13.421727999136667,-8.378558666598341,16.700192575604156,-8.551629998375908,16.70053830225352,-8.489092679492833,16.700313364968956,-8.558794069852501,16.7000971209732,-8.481649557587142,18.352749533662127,-8.678675636484472,13.421727999136667,19.477328595293574,1431.291454993665,0.0,16.700192575604156,15.53399174073984,695.8168037469889,0.0,16.70053830225352,15.619115475169204,242.65792095935575,0.0,16.700313364968956,15.524108675123816,662.9709079728555,0.0,16.7000971209732,15.62974901566297,242.38058966162436,0.0,18.352749533662127,13.839333336104293,0.0,185.12943703751824,0.0,2827.1576165456268,0.0,0.0,751.3274941597466,289.48269471973504,715.5336941402904,294.0178328157892,0.0,0.0,749.1877391182879,0.0,0.0,0.0,0.0,2827.1576165456268,3533.9470206820333,0.0,0.0,7.500006615171019,7.500006615171019,0.0,0.0,59.16897309582926,0.029597377183442655,7.500006615171019,0.0,12.987117708758312,0.001867565697037121,-8.398443006891078,16.00000382634701,0.3705044250126874,0.001867565697037121,16.0,82.0,0.0,0.005607443147733256,0.0,7.22,0.0,-14.5375,0.00621144618492455,0.0008289968839865318,11.5,-14.5375,0.00621144618492455,0.0008289968839865318,4.5,6332636.079419937,1354960.257918031 
 02/02  08:00:00,-13.525000000000002,0.0,0.0,0.0,0.0,0.0,13.335249304541858,-8.713067887849457,16.6995264840058,-8.864738189610199,16.918336247162348,-8.797840732849004,16.699675642428385,-8.872424006534972,16.700264880252405,-8.790352832946873,18.314409081761806,-9.002697311286234,13.335249304541858,19.020716345233264,1466.1490365758614,0.0,16.6995264840058,15.112771638336499,581.3435153745725,0.0,16.918336247162348,14.994447003803337,0.0,52.81357858384189,16.699675642428385,15.10240982384164,481.4450582812233,0.0,16.700264880252405,15.211313823988487,176.96272668403196,0.0,18.314409081761806,13.482676839613955,0.0,182.1190581916365,0.0,2318.543909418678,0.0,0.0,636.8185972757034,8.583104537904056,533.9745026606874,228.63005947344564,0.0,0.0,782.6471510117279,0.0,0.0,0.0,0.0,2318.543909418678,2898.1798867733473,0.0,0.0,7.500006615171019,7.500006615171019,0.0,0.0,61.59571174472343,0.02711802078812725,7.500006615171019,0.0,12.89693966654881,0.001814993195358168,-8.722639935499764,15.999689341652367,0.3705044250126874,0.001814993195358168,16.0,82.0,0.0,0.005926852589929978,0.0,7.22,0.0,-13.525000000000002,0.00621144618492455,0.0009729500279462458,11.5,-13.525000000000002,0.00621144618492455,0.0009729500279462458,4.5,6330350.312688657,1354960.257918031 
 02/02  09:00:00,-11.6125,0.0,0.0,0.0,0.0,0.0,13.37067343610196,-9.008217071826941,16.699567848222824,-9.14488017654209,17.465692263765273,-9.084335450625243,16.7000763838586,-9.152165506205016,16.69972643990344,-9.07764685915335,18.322518354281705,-9.280782112405364,13.37067343610196,18.49050540661866,1487.7136870423935,0.0,16.699567848222824,14.744259396126205,316.9733605526842,0.0,17.465692263765273,14.122785964390662,0.0,97.94841142353988,16.7000763838586,14.734310514973856,173.0874791399528,0.0,16.69972643990344,14.831788988939778,45.46335976357557,8.991240271306822,18.322518354281705,13.149317491289569,0.0,182.71617914023767,0.0,1636.888485196601,0.0,0.0,372.4146188680894,0.0,225.6103217614465,88.07123463504446,0.0,0.0,770.3954985972064,0.0,0.0,0.0,0.0,1636.888485196601,2046.1106064957512,0.0,0.0,7.500006615171019,7.500006615171019,0.0,0.0,65.18090790450675,0.0231117117521281,7.500006615171019,0.0,12.929807014032694,0.0017687438981557058,-9.015003216355636,16.000019358019554,0.3705044250126874,0.0017687438981557058,16.0,82.0,0.0,0.005809407212899239,0.0,7.22,0.0,-11.6125,0.00621144618492455,0.0010535423047232334,11.5,-11.6125,0.00621144618492455,0.0010535423047232334,4.5,6326641.43868136,1354960.257918031 
 02/02  10:00:00,-8.475,0.0,0.0,0.0,0.0,0.0,13.583513554351631,-9.294562589381487,16.709004826144117,-9.421807236947512,18.141651860257898,-9.358799305003107,16.788624104113463,-9.429083929221536,16.80524842097357,-9.351093385186507,18.262945199428525,-9.555493893469697,13.583513554351631,17.78171344181886,1457.4488570095752,0.0,16.709004826144117,14.379498300435246,30.20554919030127,25.285775964952904,18.141651860257898,13.209778371591995,0.0,143.11086343512534,16.788624104113463,14.2981518828521,0.0,59.1570326694756,16.80524842097357,14.381818201282218,0.0,59.37667593929325,18.262945199428525,12.881751459179085,0.0,178.01626919984426,0.0,905.0671557203862,0.0,0.0,61.099779240749896,0.0,0.0,0.0,0.0,0.0,690.5306874131613,0.0,0.0,0.0,0.0,905.0671557203862,1131.3339446504824,0.0,0.0,7.500006615171019,7.500006615171019,0.0,0.0,69.9841648051673,0.01786376925133388,7.500006615171019,0.0,13.143417177855396,0.0017301343861958688,-9.271552546225893,16.00001292773692,0.3705044250126874,0.0017301343861958688,16.0,82.0,0.0,0.005063746353229677,0.0,7.22,0.0,-8.475,0.00621144618492455,0.0013144061819956774,11.5,-8.475,0.00621144618492455,0.0013144061819956774,4.5,6321764.603416507,1354960.257918031 
 02/02  11:00:00,-6.8875,0.0,0.0,0.0,0.0,0.0,14.003691484729067,-9.525084049965937,17.079650294485457,-9.585694073400363,18.845801103335937,-9.535428388877559,17.130898454663306,-9.591935452787432,17.121768878422422,-9.530165450661428,18.297765474489978,-9.700686059526848,14.003691484729067,16.953869757760675,1400.3984060528153,0.0,17.079650294485457,13.84449182832143,0.0,85.54213153101836,18.845801103335937,12.44410528634712,0.0,190.15338433733342,17.130898454663306,13.791142559160994,0.0,84.8272175067138,17.121768878422422,13.874757249350482,0.0,82.71104097954895,18.297765474489978,12.68959633986978,0.0,180.74564977215636,0.0,563.8976720371714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,546.3902586221625,0.0,0.0,0.0,0.0,563.8976720371714,704.8720900464643,0.0,0.0,7.500006615171019,7.500006615171019,0.0,0.0,71.93458714660241,0.01334058436117824,7.500006615171019,0.0,13.52920574338599,0.0016966338478325775,-9.50347980659279,16.000024749020593,0.3705044250126874,0.0016966338478325775,16.0,82.0,0.0,0.0038002072153616147,0.0,7.22,0.0,-6.8875,0.00621144618492455,0.001514370476477244,11.5,-6.8875,0.00621144618492455,0.001514370476477244,4.5,6317524.488239605,1354960.257918031 
 02/02  12:00:00,-5.262500000000001,0.0,0.0,0.0,0.0,0.0,14.630483500371362,-9.635377490609823,17.907177658221542,-9.634062679655724,19.54543361927832,-9.612867786846286,17.498448498019087,-9.63759228765758,17.457398012475878,-9.611646030789348,18.46552339207317,-9.709780210520211,14.630483500371362,16.121575467163673,1350.7073393099206,0.0,17.907177658221542,13.083293073760139,0.0,151.1013467576235,19.54543361927832,11.829913084434697,0.0,236.89147460696176,17.498448498019087,13.419241672894405,0.0,112.38987720970596,17.457398012475878,13.48505695013784,0.0,107.45015614642256,18.46552339207317,12.546462925539466,0.0,193.93447288265185,0.0,302.7464648237177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,321.89634176613816,0.0,0.0,0.0,0.0,302.7464648237177,378.4330810296471,0.0,0.0,7.500006615171019,7.500006615171019,0.0,0.0,71.89190096337576,0.00716391935156469,7.500006615171019,0.0,14.130332972461641,0.0016810897174554733,-9.618456195400205,16.000097654173654,0.3705044250126874,0.0016810897174554733,16.0,82.0,0.0,0.0020412163227906403,0.0,7.22,0.0,-5.262500000000001,0.00621144618492455,0.0016993110568377056,11.5,-5.262500000000001,0.00621144618492455,0.0016993110568377056,4.5,6311707.282690482,1354960.257918031 
 02/02  13:00:00,-3.0250000000000004,0.0,0.0,0.0,0.0,0.0,15.317373936999466,-9.594932090826923,18.65956562284363,-9.448889782563045,19.453121917101686,-9.471108015940882,17.762070599859626,-9.448618295007577,17.710897601688405,-9.476549952675082,18.64424898307171,-9.461158867716946,15.317373936999466,15.478090961924826,1215.9847185046558,0.0,18.65956562284363,12.684480530679572,0.0,208.38919990482952,19.453121917101686,12.049129906356173,0.0,228.76169729818633,17.762070599859626,13.420363431196694,0.0,129.96035284013993,17.710897601688405,13.430454487232295,0.0,123.97353756304898,18.64424898307171,12.683047917215998,0.0,205.68773114916553,0.0,49.12892834890133,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,66.4868342173366,0.0,0.0,0.0,0.0,49.12892834890133,61.41116043612666,0.0,0.0,7.500006615171019,7.500006615171019,0.0,0.0,71.3836514187826,0.001117718200486287,7.500006615171019,0.0,14.843698234303442,0.0016905384611087789,-9.573836321428727,16.02953639883438,0.3705044250126874,0.0016905384611087789,16.0,82.0,0.0,0.0003657078724278622,0.0,7.22,0.0,-3.0250000000000004,0.00621144618492455,0.002218318770611665,11.5,-3.0250000000000004,0.00621144618492455,0.002218318770611665,4.5,6306012.678912183,1354960.257918031 
 02/02  14:00:00,-1.5125000000000002,0.0,0.0,0.0,0.0,0.0,15.890932977055549,-9.252602951874367,18.612864506708117,-8.99026578343844,18.96045122825601,-9.08518947696479,17.94056548037322,-8.983614756744501,17.919961432605273,-9.100258857112982,18.79234809925847,-8.903250003678306,15.890932977055549,15.37718044315373,1039.0036916333536,0.0,18.612864506708117,13.249687729876241,0.0,168.48949299709085,18.96045122825601,12.856615872744797,0.0,165.31436651339124,17.94056548037322,13.826932763044267,0.0,109.07397744099057,17.919961432605273,13.70290669618877,0.0,105.69423097005864,18.79234809925847,13.200938776561184,0.0,181.40568826767407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.500006615171019,7.500006615171019,0.0,0.0,71.2454832401732,0.0,7.500006615171019,0.0,15.478925523929586,0.0017365337532769052,-9.287069849302695,16.486647601074218,0.3705044250126874,0.0017365337532769052,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-1.5125000000000002,0.00621144618492455,0.002449169134553045,11.5,-1.5125000000000002,0.00621144618492455,0.002449169134553045,4.5,6304960.257918031,1354960.257918031 
 02/02  15:00:00,-0.7875000000000001,0.0,0.0,0.0,0.0,0.0,16.214480192534143,-8.794423683450688,18.271532530140934,-8.592099224719295,18.54247308817538,-8.709926581605968,17.941150346166655,-8.581385396776625,17.97948243939247,-8.724681643958792,18.851995119351045,-8.440056361817115,16.214480192534143,15.683432410675508,869.15939553623,0.0,18.271532530140934,14.016737459767809,0.0,110.36022515082004,18.54247308817538,13.63897042487607,0.0,111.17305671459093,17.941150346166655,14.323829093399569,0.0,79.69011875397825,17.97948243939247,14.110485369218539,0.0,81.15661806575474,18.851995119351045,13.697246584875476,0.0,155.25002483696255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.500006615171019,7.500006615171019,0.0,0.0,71.2454832401732,0.0,7.500006615171019,0.0,15.871461567139235,0.0018066211990909336,-8.850914250872346,16.879053416922996,0.3705044250126874,0.0018066211990909336,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-0.7875000000000001,0.00621144618492455,0.002302511217640472,11.5,-0.7875000000000001,0.00621144618492455,0.002302511217640472,4.5,6304960.257918031,1354960.257918031 
 02/02  16:00:00,-0.6,0.0,0.0,0.0,0.0,0.0,16.341731394637687,-8.488707898166247,18.028892167641683,-8.385078204841763,18.201832516351963,-8.4635019582336,17.8263229171364,-8.376136312678128,17.932728149016153,-8.471059982947537,18.859983058172663,-8.242855218050135,16.341731394637687,15.980106701461022,778.9809559495652,0.0,18.028892167641683,14.492747133645402,0.0,77.68450102730412,18.201832516351963,14.238181156821458,0.0,77.06989478121523,17.8263229171364,14.690109441074128,0.0,58.34439276504304,17.932728149016153,14.470974244298692,0.0,65.19697813466047,18.859983058172663,13.929059396789867,0.0,142.534460239037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.500006615171019,7.500006615171019,0.0,0.0,71.2454832401732,0.0,7.500006615171019,0.0,16.04128810099681,0.0018612215962564033,-8.52419405628168,17.04877852178049,0.3705044250126874,0.0018612215962564033,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-0.6,0.00621144618492455,0.002116948003965249,11.5,-0.6,0.00621144618492455,0.002116948003965249,4.5,6304960.257918031,1354960.257918031 
 02/02  17:00:00,-1.2874999999999999,0.0,0.0,0.0,0.0,0.0,16.317430136512,-8.321797326069287,17.78751273374511,-8.261148586679033,17.877164688613927,-8.305140597346298,17.61558997590103,-8.25535829535664,17.78327103423778,-8.308936379627394,18.851695959343218,-8.156204743292031,16.317430136512,16.240906072891548,714.4467366371778,0.0,17.78751273374511,14.875073635095172,0.0,58.71813053503814,17.877164688613927,14.734581318990355,0.0,55.50969293680129,17.61558997590103,15.044787668864256,0.0,42.68775739932744,17.78327103423778,14.816842934132833,0.0,54.32828401677318,18.851695959343218,14.042294116609863,0.0,142.04895012406485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.500006615171019,7.500006615171019,0.0,0.0,71.2454832401732,0.0,7.500006615171019,0.0,16.03929452552792,0.0018937632009869295,-8.338584487943098,17.04672450504784,0.3705044250126874,0.0018937632009869295,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-1.2874999999999999,0.00621144618492455,0.0020869224692857584,11.5,-1.2874999999999999,0.00621144618492455,0.0020869224692857584,4.5,6304960.257918031,1354960.257918031 
 02/02  18:00:00,-2.0125,0.0,0.0,0.0,0.0,0.0,16.188437872076868,-8.199788475801729,17.490719874018687,-8.147631268450523,17.59600455352886,-8.177613742613548,17.4064667147739,-8.143660038500972,17.53961089636286,-8.180499020472993,18.87232274152983,-8.068982424321923,16.188437872076868,16.55117277307737,695.4450382908956,0.0,17.490719874018687,15.30782036742027,0.0,44.375340713633534,17.59600455352886,15.166529563331249,0.0,44.45989341826731,17.4064667147739,15.394728347470645,0.0,35.687829505893944,17.53961089636286,15.216725521649268,0.0,44.90087858456775,18.87232274152983,14.131727030337952,0.0,152.79170290141258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.500006615171019,7.500006615171019,0.0,0.0,71.2454832401732,0.0,7.500006615171019,0.0,15.923512586365113,0.0019160662274505798,-8.209649771570682,16.93090114556565,0.3705044250126874,0.0019160662274505798,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-2.0125,0.00621144618492455,0.002112772750911397,11.5,-2.0125,0.00621144618492455,0.002112772750911397,4.5,6304960.257918031,1354960.257918031 
