Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SPACE1-1:Zone People Occupant Count [](Hourly),SPACE2-1:Zone People Occupant Count [](Hourly),SPACE3-1:Zone People Occupant Count [](Hourly),SPACE4-1:Zone People Occupant Count [](Hourly),SPACE5-1:Zone People Occupant Count [](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air Relative Humidity [%](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air Relative Humidity [%](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air Relative Humidity [%](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air Relative Humidity [%](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air Relative Humidity [%](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Electricity:HVAC [J](Hourly) 
 02/02  19:00:00,-2.5749999999999997,0.0,0.0,0.0,0.0,0.0,15.983514489648314,-8.089936706271724,17.2297320650255,-8.025353586395976,17.34192679015925,-8.053567651884098,17.195642885964375,-8.022007920815707,17.30490535660003,-8.056808150622345,18.77977715168105,-7.959846966876011,15.983514489648314,16.931302314596206,693.0086146520262,0.0,17.2297320650255,15.729915164643522,0.0,39.27208014390743,17.34192679015925,15.580141990854019,0.0,40.61853773712238,17.195642885964375,15.768422969695145,0.0,34.62088115977366,17.30490535660003,15.612200992651765,0.0,42.09087579234745,18.77977715168105,14.350167275353844,0.0,160.98528381980583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.500006615171019,7.500006615171019,0.0,0.0,71.2454832401732,0.0,7.500006615171019,0.0,15.726961744196053,0.0019363073275410919,-8.097184736015617,16.734312715423812,0.3705044250126874,0.0019363073275410919,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-2.5749999999999997,0.00621144618492455,0.0021682153271408307,11.5,-2.5749999999999997,0.00621144618492455,0.0021682153271408307,4.5,6304960.257918031,1354960.257918031 
 02/02  20:00:00,-2.8,0.0,0.0,0.0,0.0,0.0,15.750247518963821,-7.944353177489348,17.02591397954272,-7.854177743011096,17.13655262842181,-7.8922382161611395,17.019273554670384,-7.850252622173677,17.110535928526556,-7.897130869642771,18.670088081141238,-7.785757535468438,15.750247518963821,17.406213259837422,707.82554695041,0.0,17.02591397954272,16.174378864513514,0.0,41.404200167138015,17.13655262842181,16.00806676854867,0.0,42.31281859211583,17.019273554670384,16.18669795526547,0.0,38.69926113212671,17.110535928526556,16.027596756276687,0.0,44.77215170996152,18.670088081141238,14.670433478202165,0.0,170.5171842396162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.500006615171019,7.500006615171019,0.0,0.0,71.2454832401732,0.0,7.500006615171019,0.0,15.496320443720148,0.0019610186299212997,-7.9570014637911335,16.503625529656418,0.3705044250126874,0.0019610186299212997,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-2.8,0.00621144618492455,0.002255165428376499,11.5,-2.8,0.00621144618492455,0.002255165428376499,4.5,6304960.257918031,1354960.257918031 
 02/02  21:00:00,-2.425,0.0,0.0,0.0,0.0,0.0,15.534281859040078,-7.755202041749413,16.913148540972482,-7.628293882489417,17.008537392771792,-7.679150716295103,16.920807389733802,-7.623211142937001,16.987661789797354,-7.6857115450830715,18.60030590388741,-7.546049950025709,15.534281859040078,17.9428048888416,743.1796410159723,0.0,16.913148540972482,16.614803999252572,0.0,49.40375445788209,17.008537392771792,16.441508500582856,0.0,48.039625740196016,16.920807389733802,16.614074265500697,0.0,47.345699989346315,16.987661789797354,16.453851929255897,0.0,51.47071238358836,18.60030590388741,15.046114062934729,0.0,181.8524496284967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.500006615171019,7.500006615171019,0.0,0.0,71.2454832401732,0.0,7.500006615171019,0.0,15.282751702073682,0.0019950274976077978,-7.7680745023695295,16.289993645365218,0.3705044250126874,0.0019950274976077978,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-2.425,0.00621144618492455,0.002424608503772076,11.5,-2.425,0.00621144618492455,0.002424608503772076,4.5,6304960.257918031,1354960.257918031 
 02/02  22:00:00,-1.8875000000000002,0.0,0.0,0.0,0.0,0.0,15.361710760105119,-7.482866189844393,16.849527118019928,-7.315711345823355,16.926682789267865,-7.387496818896933,16.864665570589615,-7.308684310894498,16.907818591201917,-7.396836433493574,18.539826867343216,-7.207358623619799,15.361710760105119,18.578780547671624,780.6182416461179,0.0,16.849527118019928,17.14253575176622,0.0,58.063242876512504,16.926682789267865,16.952568230502955,0.0,54.12330708862373,16.864665570589615,17.136534582216314,0.0,56.105221446936696,16.907818591201917,16.95906773967351,0.0,58.33214861113942,18.539826867343216,15.555245392029661,0.0,190.71212117203532,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.500006615171019,7.500006615171019,0.0,0.0,71.2454832401732,0.0,7.500006615171019,0.0,15.110062224006414,0.002041590137255677,-7.508818356331682,16.117217729627853,0.3705044250126874,0.002041590137255677,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-1.8875000000000002,0.00621144618492455,0.002574362594501815,11.5,-1.8875000000000002,0.00621144618492455,0.002574362594501815,4.5,6304960.257918031,1354960.257918031 
 02/02  23:00:00,-1.7,0.0,0.0,0.0,0.0,0.0,15.238557202518676,-7.154264394498463,16.81398371819481,-6.99179310661871,16.877917454167275,-7.074867578198585,16.833273244288627,-6.983319385652498,16.85972549566596,-7.084952175498563,18.499347110328323,-6.8614156799057975,15.238557202518676,19.26922652849189,807.735818784985,0.0,16.81398371819481,17.67136226079431,0.0,63.97268023129607,16.877917454167275,17.473363939917817,0.0,58.22278789062466,16.833273244288627,17.66270902912681,0.0,62.011517693321935,16.85972549566596,17.47824159159398,0.0,62.905264570527834,18.499347110328323,16.069784009077573,0.0,196.2074487139996,0.0,1.5658725681720034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.488287566916675,0.0,0.0,0.0,0.0,1.5658725681720034,1.957340710215004,0.0,0.0,7.500006615171019,7.500006615171019,0.0,0.0,71.21450362889452,0.00003449574355613748,7.500006615171019,0.0,14.98014882303795,0.0020994826444025888,-7.188541262118567,16.007232143722653,0.3705044250126874,0.0020994826444025888,16.0,82.0,0.0,0.00003449574355613748,0.0,7.22,0.0,-1.7,0.00621144618492455,0.0026149661726780305,11.5,-1.7,0.00621144618492455,0.0026149661726780305,4.5,6304992.731788233,1354960.257918031 
 02/02  24:00:00,-1.7,0.0,0.0,0.0,0.0,0.0,15.15674751782598,-6.8657530887982325,16.788891823095643,-6.741614717305833,16.848119971058253,-6.814895832116955,16.80933491439832,-6.733502759770795,16.83083267408135,-6.822923834314574,18.473291655681646,-6.6111224324878615,15.15674751782598,19.861590181481372,829.6914180988872,0.0,16.788891823095643,18.08741281917783,0.0,62.66440695496385,16.848119971058253,17.905530650540573,0.0,56.80531917488014,16.80933491439832,18.076640533577162,0.0,60.85971328019559,16.83083267408135,17.912729979128184,0.0,61.40777783552602,18.473291655681646,16.448543568224935,0.0,194.84583997907043,0.0,8.728974681292945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37.44510583678644,0.0,0.0,0.0,0.0,8.728974681292945,10.91121835161618,0.0,0.0,7.500006615171019,7.500006615171019,0.0,0.0,70.79646912755669,0.00018516007426599008,7.500006615171019,0.0,14.89158945210071,0.0021548095117259933,-6.897068447291511,15.998713390822354,0.3705044250126874,0.0021548095117259933,16.0,82.0,0.0,0.00018516007426599005,0.0,7.22,0.0,-1.7,0.00621144618492455,0.002553462228543912,11.5,-1.7,0.00621144618492455,0.002553462228543912,4.5,6305134.522083028,1354960.257918031 
 02/03  01:00:00,-2.0125,0.0,0.0,0.0,0.0,0.0,15.096899572703935,-6.653507495918974,16.789352433685046,-6.5698504293311615,16.84615604469186,-6.624287703579673,16.810749550640317,-6.563295959120891,16.829456131139384,-6.629724598979327,18.486056021951743,-6.457050982167615,15.096899572703935,20.30788190875039,846.1368047952487,0.0,16.789352433685046,18.35754181540479,0.0,62.7364930768735,16.84615604469186,18.20554123330807,0.0,56.70455956484972,16.810749550640317,18.343006215689417,0.0,60.99967236042414,16.829456131139384,18.21628383563242,0.0,61.339896140137114,18.486056021951743,16.65559067163025,0.0,195.8947782265036,0.0,16.665853059195047,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,63.23666828410602,0.0,0.0,0.0,0.0,16.665853059195047,20.83231632399381,0.0,0.0,7.500006615171019,7.500006615171019,0.0,0.0,69.88946538092848,0.0003273393699410398,7.500006615171019,0.0,14.82229169764765,0.0021991690473516547,-6.674266510105844,15.998321323326849,0.3705044250126874,0.0021991690473516547,16.0,82.0,0.0,0.0003273393699410398,0.0,7.22,0.0,-2.0125,0.00621144618492455,0.00251444228531583,11.5,-2.0125,0.00621144618492455,0.00251444228531583,4.5,6305268.17137219,1354960.257918031 
 02/03  02:00:00,-1.8875000000000002,0.0,0.0,0.0,0.0,0.0,15.059410035949142,-6.506382776769702,16.81494394603846,-6.441563232600862,16.865280938244396,-6.479022772726554,16.8381088829631,-6.436727408998259,16.84854764754163,-6.4826062259651085,18.522403082092104,-6.3511699735592995,15.059410035949142,20.617549320344327,872.6923470254328,0.0,16.81494394603846,18.53215036487533,0.0,64.69330109047576,16.865280938244396,18.413338106762023,0.0,57.92277813283647,16.8381088829631,18.512646393115766,0.0,62.98498093374468,16.84854764754163,18.427198338344084,0.0,62.681690383405055,18.522403082092104,16.770430786900818,0.0,198.68997489628407,0.0,23.094093340471424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,78.11227066949502,0.0,0.0,0.0,0.0,23.094093340471424,28.867616675589275,0.0,0.0,7.500006615171019,7.500006615171019,0.0,0.0,68.65566859225564,0.0004125273966337093,7.500006615171019,0.0,14.783530373858369,0.002231670199873574,-6.516934419437012,15.999281745398468,0.3705044250126874,0.002231670199873574,16.0,81.98888693412209,0.0,0.0004125273966337093,0.0,7.22,0.0,-1.8875000000000002,0.00621144618492455,0.0025186158339386734,11.5,-1.8875000000000002,0.00621144618492455,0.0025186158339386734,4.5,6305348.034115611,1354960.257918031 
 02/03  03:00:00,-1.7,0.0,0.0,0.0,0.0,0.0,15.028806356108632,-6.368884696042144,16.8195103782718,-6.295029194098271,16.866827323944626,-6.32902589012586,16.843037907587686,-6.290958300666885,16.850170062855995,-6.332837655894199,18.5159023293124,-6.218127750484628,15.028806356108632,20.905130026061343,885.0731711800265,0.0,16.8195103782718,18.76277861095366,0.0,65.06636104709133,16.866827323944626,18.65168421773719,0.0,58.035684614601564,16.843037907587686,18.74135679927656,0.0,63.365454766617404,16.850170062855995,18.665269691766035,0.0,62.81182878940547,18.5159023293124,16.97107550613798,0.0,198.19470586253976,0.0,29.356481334052297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,88.90878323380309,0.0,0.0,0.0,0.0,29.356481334052297,36.69560166756537,0.0,0.0,7.500006615171019,7.500006615171019,0.0,0.0,67.28759873644967,0.0004757672743675562,7.500006615171019,0.0,14.754620020989101,0.0022597658999608467,-6.377077467726565,15.999187394158419,0.3705044250126874,0.0022597658999608467,16.0,82.0,0.0,0.0004757672743675562,0.0,7.22,0.0,-1.7,0.00621144618492455,0.0025849689717176204,11.5,-1.7,0.00621144618492455,0.0025849689717176204,4.5,6305407.129524222,1354960.257918031 
 02/03  04:00:00,-1.7,0.0,0.0,0.0,0.0,0.0,15.010289030753784,-6.219078147232182,16.811514647051617,-6.148169618624963,16.859657537409248,-6.185798877400713,16.835445258649923,-6.144015987332633,16.843133992682503,-6.1902311953335065,18.502226266108458,-6.074285541246641,15.010289030753784,21.202436015583125,890.5251107089728,0.0,16.811514647051617,19.01159317722371,0.0,64.40921999438933,16.859657537409248,18.89217298662779,0.0,57.53686816914774,16.835445258649923,18.98952825087822,0.0,62.77370878084207,16.843133992682503,18.904770935057492,0.0,62.27117474378315,18.502226266108458,17.19754432413023,0.0,197.102478019638,0.0,35.399557655684546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,96.80973477322698,0.0,0.0,0.0,0.0,35.399557655684546,44.24944706960568,0.0,0.0,7.500006615171019,7.500006615171019,0.0,0.0,65.83754086946298,0.0005226463475987907,7.500006615171019,0.0,14.733891485115924,0.002289217895004019,-6.234962077718729,15.999524021198308,0.3705044250126874,0.002289217895004019,16.0,82.0,0.0,0.0005226463475987907,0.0,7.22,0.0,-1.7,0.00621144618492455,0.0025612683046799013,11.5,-1.7,0.00621144618492455,0.0025612683046799013,4.5,6305450.756586889,1354960.257918031 
 02/03  05:00:00,-2.0125,0.0,0.0,0.0,0.0,0.0,14.993561635840894,-6.097965061849075,16.784815497849706,-6.0587996771979125,16.838206150863115,-6.088000963130687,16.80911493418448,-6.05528526404429,16.822012590694747,-6.0908895963402525,18.47975900690616,-5.99530113396287,14.993561635840894,21.448033351577457,888.8347065784067,0.0,16.784815497849706,19.191062259816455,0.0,62.3121267152635,16.838206150863115,19.07805470121444,0.0,56.11965940370658,16.80911493418448,19.16727251806715,0.0,60.816140677220574,16.822012590694747,19.09292686096082,0.0,60.73164080014311,18.47975900690616,17.33928988043791,0.0,195.35859652206085,0.0,42.10212451976925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,104.64017884895176,0.0,0.0,0.0,0.0,42.10212451976925,52.62765564971156,0.0,0.0,7.500006615171019,7.500006615171019,0.0,0.0,64.36192999679552,0.0005696396842704279,7.500006615171019,0.0,14.712778178989351,0.002314730004587166,-6.111287617993168,15.99929429853703,0.3705044250126874,0.002314730004587166,16.0,82.0,0.0,0.0005696396842704278,0.0,7.22,0.0,-2.0125,0.00621144618492455,0.002459126469525619,11.5,-2.0125,0.00621144618492455,0.002459126469525619,4.5,6305494.414884899,1354960.257918031 
 02/03  06:00:00,-2.2,0.0,0.0,0.0,0.0,0.0,14.970997664779473,-6.02937493392221,16.748517548198357,-6.008387746218385,16.80817008287962,-6.024237087338172,16.77310850496195,-6.006143107361914,16.792465683269977,-6.0254995927537625,18.45378411510141,-5.963233128865145,14.970997664779473,21.606505277543658,886.2123865953597,0.0,16.748517548198357,19.31906533812617,0.0,59.431639155789924,16.80817008287962,19.21975865756507,0.0,54.10978401394277,16.77310850496195,19.292639820657058,0.0,58.11106911303517,16.792465683269977,19.236843219282775,0.0,58.54989927990226,18.45378411510141,17.415567578371856,0.0,193.31326460473457,0.0,52.44396379128344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,113.33657778232288,0.0,0.0,0.0,0.0,52.44396379128344,65.55495473910429,0.0,0.0,7.500006615171019,7.500006615171019,0.0,0.0,62.874776772514764,0.0006540634754414112,7.500006615171019,0.0,14.689585657328886,0.002330035577516564,-6.035066635977946,15.999324008193735,0.3705044250126874,0.002330035577516564,16.0,82.0,0.0,0.0006223652361562474,0.0,7.22,0.0,-2.2,0.00621144618492455,0.0024205590518304484,11.5,-2.2,0.00621144618492455,0.0024205590518304484,4.5,6305573.073261151,1354960.257918031 
 02/03  07:00:00,-1.8875000000000002,0.0,0.0,0.0,0.0,0.0,14.940117605468723,-5.9852210585611445,16.722732394275837,-5.9776909759465475,16.78443079432852,-5.98743427618833,16.746802659671054,-5.976284444466608,16.769215420686045,-5.9882627444357155,18.42086967520097,-5.9472505162637335,14.940117605468723,21.732006885183555,886.4038963271041,0.0,16.722732394275837,19.40193077231407,0.0,57.38768390001633,16.78443079432852,19.30982914708549,0.0,52.52316801858393,16.746802659671054,19.37462862417216,0.0,56.136947441675204,16.769215420686045,19.327119814088277,0.0,56.83518776020213,18.42086967520097,17.47555895301245,0.0,190.72329980277914,0.0,72.57363141897324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,122.2683122929314,0.0,0.0,0.0,0.0,72.57363141897324,90.71703927371655,0.0,0.0,7.500006615171019,7.500006615171019,0.0,0.0,61.54576894805689,0.0008466147234723545,7.500006615171019,0.0,14.665710536599065,0.002338635944111585,-5.992444977418961,15.999315647413745,0.3705044250126874,0.002338635944111585,16.0,82.0,0.0,0.0006771002065531979,0.0,7.22,0.0,-1.8875000000000002,0.00621144618492455,0.0023596707237517516,11.5,-1.8875000000000002,0.00621144618492455,0.0023596707237517516,4.5,6305752.902666256,1354960.257918031 
 02/03  08:00:00,-1.7,0.0,0.0,0.0,0.0,0.0,14.931476333934812,-5.982581099076199,16.77790141069153,-6.003549942810543,16.951808904374182,-6.001900171727158,16.836850566188666,-6.003265044442308,16.842943876141586,-6.001142258833597,18.42791425103501,-5.991189720616721,14.931476333934812,21.74904937184019,902.0570361933962,0.0,16.77790141069153,19.291171352247954,0.0,61.730475634020934,16.951808904374182,19.082468756192768,0.0,63.69229698010787,16.836850566188666,19.2196686093729,0.0,62.867680599612584,16.842943876141586,19.21567893769564,0.0,62.246813755394896,18.42791425103501,17.401937564114593,0.0,191.24293382132788,0.0,94.3674874168822,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,128.71185533777202,0.0,0.0,0.0,0.0,94.3674874168822,117.95935927110276,0.0,0.0,7.500006615171019,7.500006615171019,0.0,0.0,60.55264463091634,0.0010509282412526479,7.500006615171019,0.0,14.64890260279705,0.0023401927816552835,-5.984744012584471,15.999736805326556,0.3705044250126874,0.0023401927816552835,16.0,82.0,0.0,0.0007169298778926589,0.0,7.22,0.0,-1.7,0.00621144618492455,0.0022582288961256213,11.5,-1.7,0.00621144618492455,0.0022582288961256213,4.5,6305943.664086675,1354960.257918031 
 02/03  09:00:00,-2.0125,0.0,0.0,0.0,0.0,0.0,15.011789092632508,-6.03230017937108,16.922320287059488,-6.078036200711328,17.334400922104813,-6.06339620794846,17.065771688038886,-6.079125343911118,17.04960143955547,-6.061092748650126,18.447465951217005,-6.087076547230373,15.011789092632508,21.544549473477705,938.9179174313383,0.0,16.922320287059488,18.992989483098036,0.0,73.10137248560648,17.334400922104813,18.527676107215434,0.0,89.21475087614078,17.065771688038886,18.819446903789146,0.0,79.97843299210598,17.04960143955547,18.86794899046704,0.0,77.42312024289015,18.447465951217005,17.23764029555329,0.0,192.69356995531217,0.0,78.77614699876132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,111.27316057851505,0.0,0.0,0.0,0.0,78.77614699876132,98.47018374845166,0.0,0.0,7.500006615171019,7.500006615171019,0.0,0.0,59.82260928556778,0.0008503671021259293,7.500006615171019,0.0,14.696577446716919,0.002331131853020444,-6.029631666272552,16.000794406336084,0.3705044250126874,0.002331131853020444,16.0,82.0,0.0,0.0006102094937297779,0.0,7.22,0.0,-2.0125,0.00621144618492455,0.0021630049256747786,11.5,-2.0125,0.00621144618492455,0.0021630049256747786,4.5,6305755.696557792,1354960.257918031 
 02/03  10:00:00,-2.2,0.0,0.0,0.0,0.0,0.0,15.198008369287402,-6.1186589047230004,17.101099577372437,-6.149240272571992,17.769299895849247,-6.126902581120253,17.330774193707075,-6.151350068871947,17.294989528678787,-6.124102151511811,18.45657733996276,-6.175178800198772,15.198008369287402,21.130286840020375,950.5758443345494,0.0,17.101099577372437,18.66390336930788,0.0,87.34035106312211,17.769299895849247,17.927001280599914,0.0,118.35554371320382,17.330774193707075,18.391302582169196,0.0,99.93321181477012,17.294989528678787,18.47630934824788,0.0,95.59077784743954,18.45657733996276,17.097403163172228,0.0,193.4629363658338,0.0,25.817348714224284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,52.43213073561003,0.0,0.0,0.0,0.0,25.817348714224284,32.271685892780354,0.0,0.0,7.500006615171019,7.500006615171019,0.0,0.0,59.02370160440569,0.0002694593383773166,7.500006615171019,0.0,14.853161841801185,0.002316291470455466,-6.10348016998975,16.000040209965498,0.3705044250126874,0.002316291470455466,16.0,81.99774027752714,0.0,0.0002694593383773166,0.0,7.22,0.0,-2.2,0.00621144618492455,0.00225051156202215,11.5,-2.2,0.00621144618492455,0.00225051156202215,4.5,6305212.214167569,1354960.257918031 
 02/03  11:00:00,-2.2,0.0,0.0,0.0,0.0,0.0,15.434359346182418,-6.14243855474044,17.318942035315164,-6.148512940521762,18.01496259877362,-6.141443344271593,17.560233706450507,-6.149674267625485,17.513051626371457,-6.141271761188192,18.555074852399578,-6.1671750176657225,15.434359346182418,20.76915772965517,932.4738096707622,0.0,17.318942035315164,18.41010802010804,0.0,97.46447646201906,18.01496259877362,17.631017876741794,0.0,128.75372769943823,17.560233706450507,18.129383150750897,0.0,110.3901305044239,17.513051626371457,18.19664981811606,0.0,105.02782135425807,18.555074852399578,17.004010827255655,0.0,194.1152085859736,0.0,0.18038587969485417,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4572585298680373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.500006615171019,7.500006615171019,0.0,0.0,58.771461614420424,0.0000018560188493632871,7.500006615171019,0.0,15.082361024829762,0.0023066427850160333,-6.144349758685098,16.090247758213007,0.3705044250126874,0.0023066427850160333,16.0,81.99620555445796,0.0,0.0000018560188493632871,0.0,7.22,0.0,-2.2,0.00621144618492455,0.00226121946925325,11.5,-2.2,0.00621144618492455,0.00226121946925325,4.5,6304961.993085609,1354960.257918031 
 02/03  12:00:00,-1.8875000000000002,0.0,0.0,0.0,0.0,0.0,15.839064477516413,-6.184483902715083,18.120787322299712,-6.224109573298438,19.081446688540204,-6.215265536002544,17.967863745226126,-6.2251199319838655,17.913945500123248,-6.213876243309741,18.697879147350783,-6.242336369477591,15.839064477516413,20.165218571852215,973.018446446533,0.0,18.120787322299712,17.39204371622482,0.0,131.72344122951142,19.081446688540204,16.389072575776993,0.0,175.34629230819783,17.967863745226126,17.555470396360754,0.0,113.21960665133722,17.913945500123248,17.632230937823827,0.0,107.31179223656241,18.697879147350783,16.743925717232067,0.0,176.2254867394503,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.500006615171019,7.500006615171019,0.0,0.0,58.770636320610635,0.0,7.500006615171019,0.0,15.453489070659701,0.0022986992342440274,-6.187163108731267,16.460167549798427,0.3705044250126874,0.0022986992342440274,16.0,81.99566351022801,0.0,0.0,0.0,7.22,0.0,-1.8875000000000002,0.00621144618492455,0.002117642895328275,11.5,-1.8875000000000002,0.00621144618492455,0.002117642895328275,4.5,6304960.257918031,1354960.257918031 
 02/03  13:00:00,-2.0125,0.0,0.0,0.0,0.0,0.0,16.34732567574777,-6.312778951672085,18.8488786035915,-6.409296580413033,19.379820528092054,-6.37647328559066,18.140117834227645,-6.411956443284241,18.147776026677764,-6.371223518765177,18.759650045850503,-6.450232985805063,16.34732567574777,19.306948170161796,921.8979452065473,0.0,18.8488786035915,16.35052837809183,0.0,152.9274053817996,19.379820528092054,15.861346447393585,0.0,164.48217168179752,18.140117834227645,17.087826935033693,0.0,91.55597545312833,18.147776026677764,17.139906131279105,0.0,90.56300120935839,18.759650045850503,16.382655460655613,0.0,144.80241510541578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.500006615171019,7.500006615171019,0.0,0.0,58.770636320610635,0.0,7.500006615171019,0.0,15.914132123737794,0.002278960753275102,-6.298570339493322,16.92084720870332,0.3705044250126874,0.002278960753275102,16.0,81.99566351022801,0.0,0.0,0.0,7.22,0.0,-2.0125,0.00621144618492455,0.001999880805217356,11.5,-2.0125,0.00621144618492455,0.001999880805217356,4.5,6304960.257918031,1354960.257918031 
 02/03  14:00:00,-1.8875000000000002,0.0,0.0,0.0,0.0,0.0,16.77594215166595,-6.515814155391039,19.179776844823394,-6.618733816931295,19.107770243170556,-6.564843268996889,18.23531292790238,-6.623389570210739,18.317748306502644,-6.557626451698171,18.89764933799595,-6.68965355959037,16.77594215166595,18.4603486336733,799.9411873807137,0.0,19.179776844823394,15.72785482384373,0.0,142.6747937311181,19.107770243170556,15.871969226141726,0.0,115.50574329865344,18.23531292790238,16.678462676811986,0.0,64.15584813498134,18.317748306502644,16.687109187455583,0.0,69.14903238879009,18.89764933799595,15.909498660188161,0.0,119.43315140292208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.500006615171019,7.500006615171019,0.0,0.0,58.770636320610635,0.0,7.500006615171019,0.0,16.374086842787474,0.002242653159817097,-6.4883128470003495,17.38086926855385,0.3705044250126874,0.002242653159817097,16.0,81.99566351022801,0.0,0.0,0.0,7.22,0.0,-1.8875000000000002,0.00621144618492455,0.001959057871493819,11.5,-1.8875000000000002,0.00621144618492455,0.001959057871493819,4.5,6304960.257918031,1354960.257918031 
 02/03  15:00:00,-1.7,0.0,0.0,0.0,0.0,0.0,16.996195113119065,-6.6832950588876345,18.897209470692253,-6.735544903614825,18.77502240036883,-6.693680713344081,18.221199161514775,-6.739981572533259,18.369595945699874,-6.689452618442216,19.0673179915421,-6.808728598700425,16.996195113119065,17.941330610240545,719.4187713229946,0.0,18.897209470692253,15.846693426609182,0.0,98.3309712822645,18.77502240036883,16.025802494461317,0.0,74.75306125828627,18.221199161514775,16.5252048076558,0.0,42.33465019173428,18.369595945699874,16.443761598692227,0.0,52.56677695717326,19.0673179915421,15.579664618284944,0.0,111.01683873087063,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.500006615171019,7.500006615171019,0.0,0.0,58.770636320610635,0.0,7.500006615171019,0.0,16.650502186067314,0.0022088637592596054,-6.663111393249569,17.65734728963548,0.3705044250126874,0.0022088637592596054,16.0,81.99566351022801,0.0,0.0,0.0,7.22,0.0,-1.7,0.00621144618492455,0.002057807336989892,11.5,-1.7,0.00621144618492455,0.002057807336989892,4.5,6304960.257918031,1354960.257918031 
 02/03  16:00:00,-1.3249999999999997,0.0,0.0,0.0,0.0,0.0,17.023421490797983,-6.751748170306621,18.714602719340697,-6.739717449987118,18.454483121330938,-6.7251860767569624,18.07250067551611,-6.742108501647627,18.357238444377103,-6.724772925118095,19.09184492273696,-6.786486147723775,17.023421490797983,17.804345912848387,650.732554651484,0.0,18.714602719340697,16.022280159911716,0.0,78.29781538545654,18.454483121330938,16.30618796229011,0.0,48.63305018277197,18.07250067551611,16.677379529006114,0.0,25.915718701582932,18.357238444377103,16.406262667234493,0.0,46.488901893506636,19.09184492273696,15.585844050905933,0.0,107.43750009937702,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.500006615171019,7.500006615171019,0.0,0.0,58.770636320610635,0.0,7.500006615171019,0.0,16.720454220439528,0.0021941270175459783,-6.7401051188073,17.727326662408604,0.3705044250126874,0.0021941270175459783,16.0,81.99566351022801,0.0,0.0,0.0,7.22,0.0,-1.3249999999999997,0.00621144618492455,0.002254652101703032,11.5,-1.3249999999999997,0.00621144618492455,0.002254652101703032,4.5,6304960.257918031,1354960.257918031 
 02/03  17:00:00,-0.7875000000000001,0.0,0.0,0.0,0.0,0.0,16.963936969907955,-6.706128276990645,18.828462701367542,-6.653970067933553,18.21962885993633,-6.6680801727961985,17.93950448533954,-6.653671357575372,18.452666382324605,-6.670884296259074,19.156427754495436,-6.661145289691962,16.963936969907955,17.942497807871582,667.4952131625716,0.0,18.828462701367542,16.02751426316167,0.0,89.88839498323364,18.21962885993633,16.63027410505378,0.0,35.08379488663138,17.93950448533954,16.946804840588392,0.0,18.352881382312773,18.452666382324605,16.384748104163393,0.0,55.91329650053956,19.156427754495436,15.69258556169147,0.0,115.06708689485157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.500006615171019,7.500006615171019,0.0,0.0,58.770636320610635,0.0,7.500006615171019,0.0,16.688205907197627,0.002200243948294809,-6.708087131348489,17.695067001348846,0.3705044250126874,0.002200243948294809,16.0,81.99566351022801,0.0,0.0,0.0,7.22,0.0,-0.7875000000000001,0.00621144618492455,0.002398437655884468,11.5,-0.7875000000000001,0.00621144618492455,0.002398437655884468,4.5,6304960.257918031,1354960.257918031 
 02/03  18:00:00,-0.9125000000000001,0.0,0.0,0.0,0.0,0.0,16.792376732342053,-6.62015998084609,18.22026547579161,-6.565947034115624,17.94072832122056,-6.589899689352589,17.720013545195258,-6.564107984139314,18.082986135558485,-6.592974006186109,19.166761385957123,-6.545692339195724,16.792376732342053,18.274611648022344,649.8695093440797,0.0,18.22026547579161,16.77826185895262,0.0,52.759863359315375,17.94072832122056,17.03954772530564,0.0,25.79623764133038,17.720013545195258,17.31660935041429,0.0,12.386834863138517,18.082986135558485,16.8835007004262,0.0,38.96504827175596,19.166761385957123,15.840023251732934,0.0,126.9119530772353,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.500006615171019,7.500006615171019,0.0,0.0,58.770636320610635,0.0,7.500006615171019,0.0,16.548213372393832,0.002217712125128502,-6.624397514247839,17.55504206173666,0.3705044250126874,0.002217712125128502,16.0,81.99566351022801,0.0,0.0,0.0,7.22,0.0,-0.9125000000000001,0.00621144618492455,0.002442531495221385,11.5,-0.9125000000000001,0.00621144618492455,0.002442531495221385,4.5,6304960.257918031,1354960.257918031 
 02/03  19:00:00,-1.1,0.0,0.0,0.0,0.0,0.0,16.542672970921323,-6.520369797020601,17.77228331181703,-6.4536067844522345,17.67833333356955,-6.480918249301231,17.50305638494703,-6.451044515782018,17.753185927470458,-6.484234435447395,19.047610993046586,-6.417231312219296,16.542672970921323,18.728138414560185,630.6188550428565,0.0,17.77228331181703,17.42582601493111,0.0,36.030266341988295,17.67833333356955,17.48763198375347,0.0,24.100584268064722,17.50305638494703,17.727791994155723,0.0,13.89450027704197,17.753185927470458,17.40042958639478,0.0,32.11927038627363,19.047610993046586,16.1365484968192,0.0,136.20017499657035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.500006615171019,7.500006615171019,0.0,0.0,58.770636320610635,0.0,7.500006615171019,0.0,16.31122156059036,0.0022378881575484083,-6.524486944484322,17.318012824455767,0.3705044250126874,0.0022378881575484083,16.0,81.99566351022801,0.0,0.0,0.0,7.22,0.0,-1.1,0.00621144618492455,0.0025125679823458126,11.5,-1.1,0.00621144618492455,0.0025125679823458126,4.5,6304960.257918031,1354960.257918031 
 02/03  20:00:00,-1.1,0.0,0.0,0.0,0.0,0.0,16.2874103310652,-6.384703162564918,17.55449316777255,-6.320819818409864,17.54137034310094,-6.354332398136643,17.41426047244318,-6.317484055364627,17.57779463952913,-6.358330350888638,19.004353620585555,-6.270267578222577,16.2874103310652,19.25957048052054,657.4502913937131,0.0,17.55449316777255,17.86986550594796,0.0,39.11507747512286,17.54137034310094,17.83296133823471,0.0,32.108115628791666,17.41426047244318,18.033958359041172,0.0,26.500239628655322,17.57779463952913,17.785896252216112,0.0,38.11923862497571,19.004353620585555,16.386491225720142,0.0,153.01338106042277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.500006615171019,7.500006615171019,0.0,0.0,58.770636320610635,0.0,7.500006615171019,0.0,16.054610935354237,0.002263274723732669,-6.394455042844221,17.061355112457594,0.3705044250126874,0.002263274723732669,16.0,81.99566351022801,0.0,0.0,0.0,7.22,0.0,-1.1,0.00621144618492455,0.002552612240890983,11.5,-1.1,0.00621144618492455,0.002552612240890983,4.5,6304960.257918031,1354960.257918031 
 02/03  21:00:00,-1.1,0.0,0.0,0.0,0.0,0.0,16.08808197375194,-6.278221853341244,17.473345859712158,-6.238142975317593,17.48641730483147,-6.2610102280071445,17.406607883480742,-6.235328563266286,17.50008923895245,-6.263043212183043,19.024176260288897,-6.189786709451836,16.08808197375194,19.68595601907957,718.7821544332032,0.0,17.473345859712158,18.090295526852742,0.0,49.36925406948927,17.48641730483147,18.03972784083327,0.0,42.50776189459418,17.406607883480742,18.171094901152866,0.0,41.72657267766829,17.50008923895245,18.021018444002,0.0,47.91573716694069,19.024176260288897,16.48028445383661,0.0,171.14982951470017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.500006615171019,7.500006615171019,0.0,0.0,58.770636320610635,0.0,7.500006615171019,0.0,15.8442482421517,0.002286356157514315,-6.277323651318113,16.850949611647827,0.3705044250126874,0.002286356157514315,16.0,81.99566351022801,0.0,0.0,0.0,7.22,0.0,-1.1,0.00621144618492455,0.002552612240890983,11.5,-1.1,0.00621144618492455,0.002552612240890983,4.5,6304960.257918031,1354960.257918031 
 02/03  22:00:00,-1.1,0.0,0.0,0.0,0.0,0.0,15.923703121405715,-6.193950676595643,17.351204471222395,-6.150743429835925,17.384441153618738,-6.169017492736976,17.324960682790817,-6.1484746332997915,17.385452150723452,-6.170937835258565,18.94725129182845,-6.1081010855857025,15.923703121405715,20.03894397787374,748.5497953526065,0.0,17.351204471222395,18.368521511269254,0.0,52.975408092568216,17.384441153618738,18.30106869147764,0.0,46.897944456175026,17.324960682790817,18.402581861360204,0.0,48.18133267778285,17.385452150723452,18.296882136326907,0.0,51.82568490025733,18.94725129182845,16.67677910387346,0.0,178.29456962562188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.500006615171019,7.500006615171019,0.0,0.0,58.770636320610635,0.0,7.500006615171019,0.0,15.676695122652527,0.002302887532572542,-6.194121663021268,16.683365834824546,0.3705044250126874,0.002302887532572542,16.0,81.99566351022801,0.0,0.0,0.0,7.22,0.0,-1.1,0.00621144618492455,0.002552612240890983,11.5,-1.1,0.00621144618492455,0.002552612240890983,4.5,6304960.257918031,1354960.257918031 
 02/03  23:00:00,-1.1,0.0,0.0,0.0,0.0,0.0,15.781046817410164,-6.102133313575216,17.279507372079177,-6.062625992191805,17.317788710835494,-6.082673831726396,17.273294001236703,-6.060342291325531,17.31133773789618,-6.084956176109653,18.907614767230314,-6.020942467530953,15.781046817410164,20.383329850276564,768.4349672543617,0.0,17.279507372079177,18.592470515645186,0.0,58.96754566022793,17.317788710835494,18.515498506237787,0.0,52.288663807605644,17.273294001236703,18.60343575080304,0.0,55.358312686819545,17.31133773789618,18.51941572157794,0.0,57.22340348285201,18.907614767230314,16.843980433786008,0.0,186.7731197703764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.500006615171019,7.500006615171019,0.0,0.0,58.770636320610635,0.0,7.500006615171019,0.0,15.52951652659711,0.0023206923077825586,-6.10512946514738,16.536154222051174,0.3705044250126874,0.0023206923077825586,16.0,81.99566351022801,0.0,0.0,0.0,7.22,0.0,-1.1,0.00621144618492455,0.002552612240890983,11.5,-1.1,0.00621144618492455,0.002552612240890983,4.5,6304960.257918031,1354960.257918031 
 02/03  24:00:00,-1.1,0.0,0.0,0.0,0.0,0.0,15.680361056041745,-6.037375688286272,17.27535084364429,-6.0099347886498355,17.30342404453476,-6.023828755220332,17.279709155414896,-6.008113958509135,17.29183285842632,-6.025081879620611,18.92983788940925,-5.974139352396351,15.680361056041745,20.62984996024056,806.4724038630836,0.0,17.27535084364429,18.681966590641956,0.0,67.27248250996928,17.30342404453476,18.626520430783895,0.0,58.609535574292636,17.279709155414896,18.67973923139787,0.0,64.01456610807281,17.29183285842632,18.638173666251475,0.0,63.818926165068774,18.92983788940925,16.88855625172885,0.0,197.099046002158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.500006615171019,7.500006615171019,0.0,0.0,58.770636320610635,0.0,7.500006615171019,0.0,15.420715925834626,0.00233639250522725,-6.034538550065815,16.427324508973445,0.3705044250126874,0.00233639250522725,16.0,81.99566351022801,0.0,0.0,0.0,7.22,0.0,-1.1,0.00621144618492455,0.00255424312431338,11.5,-1.1,0.00621144618492455,0.00255424312431338,4.5,6304960.257918031,1354960.257918031 
 02/04  01:00:00,-1.4749999999999999,0.0,0.0,0.0,0.0,0.0,15.584154981240655,-5.986073246144415,17.1195723877172,-5.968956266784959,17.15923705930361,-5.979210316610447,17.131176842361064,-5.967573002582954,17.145731827443285,-5.980174657968232,18.762516319839303,-5.939931044763856,15.584154981240655,20.849389139362252,801.7705003197075,0.0,17.1195723877172,18.933904283328673,0.0,62.53737173632504,17.15923705930361,18.869718601984985,0.0,55.3919683703071,17.131176842361064,18.922240897956605,0.0,60.076003305822155,17.145731827443285,18.884297279598115,0.0,60.12708890041188,18.762516319839303,17.1165185466111,0.0,191.49070575710414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.500006615171019,7.500006615171019,0.0,0.0,58.770636320610635,0.0,7.500006615171019,0.0,15.324661925016777,0.0023468029533677786,-5.987538538921777,16.33125120537384,0.3705044250126874,0.0023468029533677786,16.0,81.99566351022801,0.0,0.0,0.0,7.22,0.0,-1.4749999999999999,0.00621144618492455,0.002476699896309432,11.5,-1.4749999999999999,0.00621144618492455,0.002476699896309432,4.5,3064960.257918031,1354960.257918031 
 02/04  02:00:00,-1.7,0.0,0.0,0.0,0.0,0.0,15.475583494872481,-5.9558876995223695,17.01489618340902,-5.948387815455591,17.059064742609113,-5.95336269886371,17.02976241829092,-5.947547253182526,17.04440595901835,-5.953656824508852,18.66916745151748,-5.927955951487529,15.475583494872481,21.049662613783386,795.376379626322,0.0,17.01489618340902,19.093629081240213,0.0,63.07909452397331,17.059064742609113,19.032099567919204,0.0,56.15024271445799,17.02976241829092,19.077021528643602,0.0,60.83381979334399,17.04440595901835,19.049308153857403,0.0,60.87867581832421,18.66916745151748,17.234461096164566,0.0,192.92128055832052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.500006615171019,7.500006615171019,0.0,0.0,58.770636320610635,0.0,7.500006615171019,0.0,15.213176403732747,0.0023534575671220123,-5.954771572910083,16.219753345665005,0.3705044250126874,0.0023534575671220123,16.0,81.99566351022801,0.0,0.0,0.0,7.22,0.0,-1.7,0.00621144618492455,0.002430302609201055,11.5,-1.7,0.00621144618492455,0.002430302609201055,4.5,3064960.257918031,1354960.257918031 
 02/04  03:00:00,-1.7,0.0,0.0,0.0,0.0,0.0,15.373549604899592,-5.940748860277754,16.941958513394095,-5.925946489456527,16.984410676525936,-5.929587101511289,16.958553933601564,-5.925392992060875,16.968782165095362,-5.929973747382739,18.602973305398955,-5.911176994540984,15.373549604899592,21.215600335374255,803.9119630042192,0.0,16.941958513394095,19.219220761438564,0.0,65.35277658009926,16.984410676525936,19.161541225477137,0.0,57.95292589079361,16.958553933601564,19.199914918878136,0.0,63.116195797327066,16.968782165095362,19.179902865844824,0.0,62.7963084038073,18.602973305398955,17.331028470346777,0.0,195.71052922676205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.500006615171019,7.500006615171019,0.0,0.0,58.770636320610635,0.0,7.500006615171019,0.0,15.111595573204852,0.002358794449009751,-5.935956698011745,16.118162620177,0.3705044250126874,0.002358794449009751,16.0,81.99566351022801,0.0,0.0,0.0,7.22,0.0,-1.7,0.00621144618492455,0.002495449769303039,11.5,-1.7,0.00621144618492455,0.002495449769303039,4.5,3064960.257918031,1354960.257918031 
 02/04  04:00:00,-1.7,0.0,0.0,0.0,0.0,0.0,15.286585631677196,-5.913442552093531,16.930161706241048,-5.891196856699982,16.962048287248376,-5.897153146038489,16.947698307045805,-5.890530229259321,16.94511398586453,-5.8979278894612595,18.601060755391032,-5.876507646948867,15.286585631677196,21.384647372422933,823.963051367399,0.0,16.930161706241048,19.291186320002886,0.0,71.64499027582684,16.962048287248376,19.242344122469234,0.0,62.55236520071554,16.947698307045805,19.270844018874044,0.0,69.14377769224501,16.94511398586453,19.261739308073896,0.0,67.77528124418035,18.601060755391032,17.38487230049324,0.0,202.73829718864636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.500006615171019,7.500006615171019,0.0,0.0,58.770636320610635,0.0,7.500006615171019,0.0,15.020514410619139,0.002367451008074396,-5.90540755150556,16.027065408135595,0.3705044250126874,0.002367451008074396,16.0,81.99566351022801,0.0,0.0,0.0,7.22,0.0,-1.7,0.00621144618492455,0.0025998708934439506,11.5,-1.7,0.00621144618492455,0.0025998708934439506,4.5,3064960.257918031,1354960.257918031 
 02/04  05:00:00,-1.7,0.0,0.0,0.0,0.0,0.0,15.225447129911231,-5.878575955967334,16.91253265997785,-5.852111561262054,16.938628887409315,-5.858173188858112,16.930773947249406,-5.851406970094771,16.92096321736596,-5.858900663552199,18.586597684381516,-5.837190746410651,15.225447129911231,21.533349472141587,847.1005673743962,0.0,16.91253265997785,19.37789456024749,0.0,72.43451374088284,16.938628887409315,19.33574365740286,0.0,62.83082220012216,16.930773947249406,19.356654115842776,0.0,69.94417496900252,16.92096321736596,19.35621215790696,0.0,68.02853913373247,18.586597684381516,17.459648045968375,0.0,203.77391052120822,0.0,6.2287121361110644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,13.873006627390994,0.0,0.0,0.0,0.0,6.2287121361110644,7.7858901701388294,0.0,0.0,7.500006615171019,7.500006615171019,0.0,0.0,58.69848584530528,0.00006382276626385693,7.500006615171019,0.0,14.95586790044218,0.002377384005766201,-5.868792606657848,15.999500452461223,0.3705044250126874,0.002377384005766201,16.0,81.99567415955346,0.0,0.00006382276626385692,0.0,7.22,0.0,-1.7,0.00621144618492455,0.002640774594849779,11.5,-1.7,0.00621144618492455,0.002640774594849779,4.5,3065019.922046056,1354960.257918031 
 02/04  06:00:00,-1.7,0.0,0.0,0.0,0.0,0.0,15.166232543821204,-5.8231653849859315,16.86981082725662,-5.791724511606951,16.90078352806311,-5.802271089387954,16.888503960335996,-5.79065626445661,16.883461003077663,-5.803663312256228,18.54001595197358,-5.772558571781745,15.166232543821204,21.718802129396032,849.3401701612802,0.0,16.86981082725662,19.53162936218923,0.0,69.11478325285424,16.90078352806311,19.475605869488653,0.0,60.35746743913859,16.888503960335996,19.510265011968823,0.0,66.83534608517539,16.883461003077663,19.49469157205543,0.0,65.32452263593922,18.54001595197358,17.608210640102364,0.0,200.17741400832222,0.0,17.330484861802905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35.609712134899496,0.0,0.0,0.0,0.0,17.330484861802905,21.66310607725363,0.0,0.0,7.500006615171019,7.500006615171019,0.0,0.0,58.38923622977944,0.0001752524418540659,7.500006615171019,0.0,14.896905710664596,0.002388671741576246,-5.818394992684863,15.998644939243851,0.3705044250126874,0.002388671741576246,16.0,81.99572518138545,0.0,0.00017525244185406588,0.0,7.22,0.0,-1.7,0.00621144618492455,0.002641790206874739,11.5,-1.7,0.00621144618492455,0.002641790206874739,4.5,3065124.065239811,1354960.257918031 
 02/04  07:00:00,-1.7,0.0,0.0,0.0,0.0,0.0,15.679833072762257,-5.6321869640633535,20.430289035591663,-5.483268668283958,20.7979912342588,-5.32597080670522,20.35877351164051,-5.493651820443439,20.80165299387322,-5.2991759459185594,20.6431284997078,-5.573736830978406,15.679833072762257,21.364062755876656,1798.1274193580607,0.0,20.430289035591663,16.086453802005398,3312.3605114815073,0.0,20.7979912342588,15.93884526533347,1635.3034880887853,0.0,20.358773511640514,16.14182090010616,3188.156183608903,0.0,20.80165299387322,15.97121195869123,1638.7908849736486,0.0,20.6431284997078,15.733107343680723,2792.7778719924,0.0,0.0,22828.7392834345,0.0,0.0,3676.532409651574,1966.6033960460336,3527.572271781193,2004.5909007992968,3171.049036603029,1944.493306903205,3199.43235977756,0.0,0.0,0.0,0.0,20597.492610636815,25746.865763296017,0.0,0.0,7.500006615171019,7.500006615171019,0.0,0.0,70.05151724498398,0.4540054126200473,7.500006615171019,0.0,6.295215975460021,0.0026059011429654688,-4.806518916438059,15.853841389278584,0.3705044250126874,0.0026059011429654688,16.0,80.82582706339664,0.017901174457443297,0.06660093425858776,0.0,7.219999999999999,0.0,4.500539070380688,0.31057230924622753,0.002641790206874739,11.5,4.500539070380688,0.31057230924622753,0.002641790206874739,4.5,3492077.4167779624,1354960.257918031 
 02/04  08:00:00,-1.7,0.0,0.0,0.0,0.0,0.0,16.583305665542937,-5.192309126009605,22.15664043429031,-5.051428812991185,22.199482688348404,-4.865264852152587,22.137266744938866,-5.069061356185515,22.199099378774722,-4.8455195111615526,22.056978371864112,-5.246262259358053,16.583305665542937,20.940199373002276,2128.689942187694,0.0,22.15664043429031,14.980771475483808,2974.4825667137848,0.0,22.199482688348404,15.181406443049923,1226.8429935173428,0.0,22.137266744938866,14.975840160254211,2872.4119423074003,0.0,22.199099378774722,15.2073295726181,1277.261015791059,0.0,22.056978371864112,14.822820464116331,2659.7310077676784,0.0,0.0,18149.609343928427,0.0,0.0,3463.5591671258217,1641.8593351776603,3333.997250336345,1735.1781083994365,3137.6007583084065,1944.6317539280867,3203.905110699029,0.0,0.0,0.0,0.0,18149.609343928427,22687.011679910538,0.0,0.0,7.500006615171019,7.500006615171019,0.0,0.0,69.35932586057419,0.349001948729259,7.500006615171019,0.0,6.430017295127091,0.002620760473308578,-4.747659359379448,16.000338324749215,0.3705044250126874,0.002620760473308578,16.0,82.0,0.017108572640221472,0.062357280432107684,0.0,7.22,0.0,4.50096119581423,0.31057230924622753,0.0026434852105343674,11.5,4.50096119581423,0.31057230924622753,0.0026434852105343674,4.5,3393204.081519318,1354960.257918031 
 02/04  09:00:00,-1.7,11.0,5.0,11.0,5.0,20.0,17.747057769822256,-3.496697744249983,22.200544018760624,-1.508870366379329,22.200894085810678,-1.8712609820719828,22.201640452598433,-1.4802391354129512,22.20216057762963,-1.965200437692984,22.21467335016214,-1.3699750449733377,17.747057769822256,22.53350279138312,3015.5689244342298,0.0,22.200544018760624,20.27928580431508,1052.3031820627323,0.0,22.200894085810678,19.635405970066977,292.0853613169203,0.0,22.201640452598433,20.32795790976197,883.9841948094539,0.0,22.20216057762963,19.471196279585175,378.07387724436825,0.0,22.21467335016214,20.517216618263504,7.650194072798968,306.4903669191608,0.0,9409.595445257724,0.0,0.0,1543.6770085094092,707.0387060197876,1349.3748076547674,836.0060851084716,191.40660250921246,1944.6459778454018,3138.2953981374185,0.0,0.0,0.0,0.0,9409.595445257724,11761.994306572153,0.0,0.0,7.500006615171019,7.500006615171019,0.0,0.0,61.6773973383553,0.11096055013835009,7.500006615171019,0.0,6.606946338154189,0.0027344563799607813,-4.258270148447618,15.999928029920738,0.3705044250126874,0.0027344563799607813,16.0,82.0,0.017108572640221472,0.05893743455647268,0.0,7.22,0.0,4.500023228879117,0.31057230924622753,0.002729636916497328,11.5,4.500023228879117,0.31057230924622753,0.002729636916497328,4.5,32958859.920722064,1354960.257918031 
 02/04  10:00:00,-1.3249999999999997,11.0,5.0,11.0,5.0,20.0,18.714761042003662,0.443601618928725,22.201380111227532,1.9631976760874343,22.200396552324307,0.4198537436955164,22.200658085467637,2.0960157616198134,22.201453091758342,0.1648946997897982,23.1436244932214,3.2361081101508438,18.714761042003662,29.207171054717733,2788.81551206943,0.0,22.201380111227532,26.323084439120187,72.39457597500669,31.846960067885675,22.200396552324307,23.536292659994512,0.0,279.9226231133198,22.200658085467637,26.57722114345931,0.0,206.25092533801907,22.201453091758342,23.09013614063152,0.0,119.74431664258844,23.1436244932214,27.222777495024125,0.0,565.1227986047031,0.0,6240.369281085106,0.0,0.0,533.0722967081435,135.88331782872535,260.5786438515399,338.84592881211853,0.0,1827.67889566882,3077.6671732987184,0.0,0.0,0.0,0.0,6240.369281085106,7800.461601356383,0.0,0.0,7.500006615171019,7.500006615171019,0.0,0.0,63.038574633513,0.07848978901563344,7.500006615171019,0.0,6.775222435603796,0.00308477643564133,-2.8427543429463626,16.000227955012985,0.3705044250126874,0.00308477643564133,16.0,82.0,0.015703151832556973,0.05596801583872281,0.0,7.22,0.0,4.4999124070578285,0.31057230924622753,0.0029359386856641656,11.5,4.4999124070578285,0.31057230924622753,0.0029359386856641656,4.5,43278506.69096932,1354960.257918031 
 02/04  11:00:00,-1.1,11.0,5.0,11.0,5.0,20.0,19.59501117335877,2.668709568127523,22.201582306686166,3.500295310905895,22.200795426416388,1.4262813230369684,22.20607389626715,3.6980179687140238,22.2011424791319,1.1328620043533248,23.637202320505555,6.034547029077581,19.59501117335877,32.46657221581974,2586.273960211056,0.0,22.201582306686166,29.33490319368962,0.0,182.90803118195203,22.200795426416388,25.307346036073533,0.0,349.9757169193829,22.20607389626715,29.738943620196203,0.0,439.0129657925128,22.2011424791319,24.77852952654485,0.0,240.6681501589935,23.637202320505555,32.11303610404907,0.0,605.353241605346,0.0,5388.108848831946,0.0,0.0,310.47965547565406,66.22308678441344,29.28012311736233,218.31855948624576,0.0,1757.3979542400384,3027.301657385119,0.0,0.0,0.0,0.0,5388.108848831946,6735.1360610399315,0.0,0.0,7.500006615171019,7.500006615171019,0.0,0.0,64.04071586922191,0.07164173511264943,7.500006615171019,0.0,6.912829945645589,0.0032861872260985655,-2.0864616088436643,15.999948008962761,0.3705044250126874,0.0032861872260985655,16.0,82.0,0.014876824672931737,0.053641062236034126,0.0,7.22,0.0,4.499920407091357,0.31057230924622753,0.003031228235963019,11.5,4.499920407091357,0.31057230924622753,0.003031228235963019,4.5,44622127.94403334,1354960.257918031 
