Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SPACE1-1:Zone People Occupant Count [](Hourly),SPACE2-1:Zone People Occupant Count [](Hourly),SPACE3-1:Zone People Occupant Count [](Hourly),SPACE4-1:Zone People Occupant Count [](Hourly),SPACE5-1:Zone People Occupant Count [](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air Relative Humidity [%](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air Relative Humidity [%](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air Relative Humidity [%](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air Relative Humidity [%](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air Relative Humidity [%](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Electricity:HVAC [J](Hourly) 
 02/04  12:00:00,-0.7875000000000001,8.8,4.0,8.8,4.0,16.0,20.29514652955225,3.54657663676421,22.20148057383634,3.520428436617884,22.20115004394733,1.3574786386374833,22.201516323745807,3.7439468297280096,22.201125573725655,1.0807096237386067,23.492831780457873,6.717438308277473,20.29514652955225,33.08055457635378,2248.1089317234314,0.0,22.20148057383634,29.37476141475006,0.0,188.2533689772808,22.20115004394733,25.181403514502765,0.0,346.18273752140004,22.201516323745807,29.841375143764544,0.0,401.42396886603615,22.201125573725655,24.68501160800345,0.0,230.3946644881151,23.492831780457873,33.940183684737,0.0,594.4647785412208,0.0,5248.839613479762,0.0,0.0,305.25805039978394,70.08293857457028,66.52834888966817,228.65093006009053,0.0,1659.5792790540013,2981.4652355121966,0.0,0.0,0.0,0.0,5248.839613479762,6561.049516849703,0.0,0.0,7.500006615171019,7.500006615171019,0.0,0.0,63.758618189403165,0.0687249570789458,7.500006615171019,0.0,7.037403071154461,0.0034207964584889563,-1.608484500465929,15.999929024243015,0.3705044250126874,0.0034207964584889563,16.0,81.96305034384025,0.013770797950911384,0.05161890708679419,0.0,7.22,0.0,4.4999522582909846,0.31057230924622753,0.0031113965039312307,11.5,4.4999522582909846,0.31057230924622753,0.0031113965039312307,4.5,43269383.42381497,1354960.257918031 
 02/04  13:00:00,-0.6,4.4,2.0,4.4,2.0,8.0,20.704314313931356,3.004096578325666,22.201668458744326,2.107121362682612,22.20137752360325,0.13160351315566254,22.201832809875683,2.324732938732215,22.201107116127474,-0.08921011433332252,23.041137579805007,5.349985592002673,20.704314313931356,31.056313747140447,1837.9041158908865,0.0,22.201668458744326,26.59185521216708,91.48611255737097,0.0,22.20137752360325,23.024101989350825,0.0,171.33360327853575,22.201832809875683,27.00765791558751,0.0,93.31281615882233,22.201107116127474,22.63570284576399,0.0,96.59661888295642,23.041137579805007,31.75140865338735,0.0,558.1503639228669,0.0,6002.8195524868615,0.0,0.0,583.9315195840558,244.40546215222764,373.4017515361046,361.9889968386726,0.0,1600.5746789173536,2950.8052503614394,0.0,0.0,0.0,0.0,6002.8195524868615,7503.524440608577,0.0,0.0,7.500006615171019,7.500006615171019,0.0,0.0,62.06428486911923,0.07192909598901961,7.500006615171019,0.0,7.117935773999399,0.003255448956379612,-2.203078497761278,16.00132199712467,0.3705044250126874,0.003255448956379612,16.0,82.0,0.013115671399575382,0.05031637993460898,0.0,7.22,0.0,4.50118677152468,0.31057230924622753,0.002926674786962484,11.5,4.50118677152468,0.31057230924622753,0.002926674786962484,4.5,39222324.135676205,1354960.257918031 
 02/04  14:00:00,-0.9125000000000001,8.8,4.0,8.8,4.0,16.0,21.086814915008713,1.5472409426611244,22.20143325438049,1.3699959473056404,22.200389415755474,-0.4078552042040614,22.201284434075795,1.57189569936268,22.20094192439509,-0.6077171438998086,23.265995797390985,4.413195318123773,21.086814915008713,27.33182378246856,1844.4108728577498,0.0,22.20143325438049,25.20394225492017,0.0,145.01204600456742,22.200389415755474,22.073268623950476,0.0,224.44602482763355,22.201284434075795,25.572032234312466,0.0,286.37593393784533,22.20094192439509,21.710768444991913,0.0,188.0287952577092,23.265995797390985,29.32137308264739,0.0,575.3587279075086,0.0,5603.106461780857,0.0,0.0,347.77762499191687,191.08084616458018,180.52949860400116,270.43616965634027,0.0,1697.49687576809,2927.9284632854615,0.0,0.0,0.0,0.0,5603.106461780857,7003.88307722607,0.0,0.0,7.500006615171019,7.500006615171019,0.0,0.0,62.49728141771525,0.06862451937740052,7.500006615171019,0.0,7.174737545765571,0.002995424792210244,-3.1775749663483315,16.001265439151673,0.3705044250126874,0.002995424792210244,16.0,81.99462657770003,0.014196238034952324,0.049368264905771495,0.0,7.22,0.0,4.499717387299709,0.31057230924622753,0.002713605550620388,11.5,4.499717387299709,0.31057230924622753,0.002713605550620388,4.5,41919244.58456479,1354960.257918031 
 02/04  15:00:00,-1.7875000000000003,11.0,5.0,11.0,5.0,20.0,21.40375272452273,1.6414835816149616,22.20175848256069,1.8129086133698922,22.20188226874498,-0.2529932670441212,22.20148150513623,2.0255058140208306,22.20222261386543,-0.5125806495050496,23.470755769156142,4.984261026302866,21.40375272452273,26.98249899814271,1894.7767609900552,0.0,22.20175848256069,26.01661203479393,0.0,172.20400779580274,22.20188226874498,22.354665272791337,0.0,193.11564597751516,22.20148150513623,26.415711235174236,0.0,255.40834713073838,22.20222261386543,21.880213726959454,0.0,190.49321531016506,23.470755769156142,30.14234512608119,0.0,591.7475022027273,0.0,5855.281022483387,0.0,0.0,320.59387067162146,222.40958674069321,211.41245920963718,267.9880724458116,0.0,1970.607346691057,2905.8405273114076,0.0,0.0,0.0,0.0,5855.281022483387,7319.101278104233,0.0,0.0,7.500006615171019,7.500006615171019,0.0,0.0,62.34579890875928,0.07115707905754462,7.500006615171019,0.0,7.229885871430593,0.002767329792509066,-4.099643769753358,16.001092505743404,0.3705044250126874,0.002767329792509066,16.0,82.0,0.017449067453929795,0.04847129859227325,0.0,7.22,0.0,4.498491296982685,0.31057230924622753,0.0024578734515573646,11.5,4.498491296982685,0.31057230924622753,0.0024578734515573646,4.5,42821611.36942858,1354960.257918031 
 02/04  16:00:00,-2.8875,11.0,5.0,11.0,5.0,20.0,21.5304561910948,1.8594327261952586,22.202179412488736,1.812389167017428,22.202102085270216,-0.5949183742606078,22.20198550301449,2.0571470840480375,22.201735318356445,-0.9005384340866232,23.419615011049128,5.406790759484314,21.5304561910948,27.194929008753007,1850.6186394347224,0.0,22.202179412488736,26.014559251476264,34.41155917340012,10.70073737128564,22.202102085270216,21.73243406993417,0.0,69.58960459653696,22.20198550301449,26.474109378902675,39.55333683317764,28.659551325900395,22.201735318356445,21.189885444611868,0.0,94.27429998249676,23.419615011049128,31.137059027303287,0.0,587.9280356039416,0.0,6822.816836752276,0.0,0.0,515.8067158071351,345.61016122932466,476.7856956903499,363.8847180238272,0.0,2314.546479577463,2893.455938318384,0.0,0.0,0.0,0.0,6822.816836752276,8528.521045940342,0.0,0.0,7.500006615171019,7.500006615171019,0.0,0.0,61.470279978197524,0.07936507649447315,7.500006615171019,0.0,7.260464443165139,0.0026149841171272817,-4.739612939380008,16.0010278902587,0.3705044250126874,0.0026149841171272817,16.0,82.0,0.021997540754338917,0.047975867229160946,0.0,7.22,0.0,4.49828196372807,0.31057230924622753,0.002258650678287735,11.5,4.49828196372807,0.31057230924622753,0.002258650678287735,4.5,41029263.56962137,1354960.257918031 
 02/04  17:00:00,-4.3625,11.0,5.0,11.0,5.0,20.0,21.477509913212167,1.5988896037966471,22.203129731353645,1.2636030721534142,22.20330166064249,-1.322635317631213,22.203727105350282,1.5350292302500141,22.203140917380054,-1.6597065615030826,23.02513732531414,5.139332618075439,21.477509913212167,26.779605058781375,1846.1032474825886,0.0,22.203129731353645,25.012911664416386,471.17559277492427,0.0,22.20330166064249,20.464847232374957,169.95822157047087,0.0,22.203727105350282,25.50403348298336,550.6529918722604,0.0,22.203140917380054,19.899378002779,114.75050043171348,0.0,23.02513732531414,31.300362377084994,0.0,556.687122988287,0.0,8718.580307378143,0.0,0.0,961.4479505681768,584.5145868753168,1014.3701003006377,572.3830344331818,0.0,2775.4661162934253,2890.9044044016528,0.0,0.0,0.0,0.0,8718.580307378143,10898.225384222676,0.0,0.0,7.500006615171019,7.500006615171019,0.0,0.0,60.58372771703222,0.09724481804501303,7.500006615171019,0.0,7.261653013547987,0.002310948028407611,-6.171237201913982,16.000288413014374,0.3705044250126874,0.002310948028407611,16.0,82.0,0.029111638619171272,0.04787232222840761,0.0,7.22,0.0,4.4999413823101175,0.31057230924622753,0.0019058073963162156,11.5,4.4999413823101175,0.31057230924622753,0.0019058073963162156,4.5,37445958.760430396,1354960.257918031 
 02/04  18:00:00,-5.375,11.0,5.0,11.0,5.0,20.0,21.272341401761903,0.7051485431891062,22.204336728622756,0.2897218856011252,22.20234642316881,-2.4376354316108944,22.204172255214374,0.5889899924667356,22.201962575329595,-2.8080596572759577,22.818401622418037,4.317580917805111,21.272341401761903,25.431588959176953,1898.3115010394877,0.0,22.204336728622756,23.31186096094722,822.2152647575392,0.0,22.20234642316881,18.64291549550196,281.0127658624205,0.0,22.204172255214374,23.822464996440644,784.9180862239912,0.0,22.201962575329595,18.072487712496606,265.30237791376385,0.0,22.818401622418037,29.927411732849784,0.0,540.0121921169864,0.0,9915.002951185676,0.0,0.0,1311.1109755794982,695.0932273036331,1247.596436611871,722.3511068151258,0.0,3090.8249943886817,2899.9424962652,0.0,0.0,0.0,0.0,9915.002951185676,12393.753688982095,0.0,0.0,7.500006615171019,7.500006615171019,0.0,0.0,60.65555205806277,0.1109941061670634,7.500006615171019,0.0,7.232924178460652,0.0020418246163240606,-7.566024656388549,16.00007944428149,0.3705044250126874,0.0020418246163240606,16.0,82.0,0.03466854311812552,0.04823008893991209,0.0,7.22,0.0,4.499322476559293,0.31057230924622753,0.0016305440028834015,11.5,4.499322476559293,0.31057230924622753,0.0016305440028834015,4.5,37458829.36273602,1354960.257918031 
 02/04  19:00:00,-6.2875,5.5,2.5,5.5,2.5,10.0,20.680716957890496,-0.5656077526865291,22.203884292833074,-1.5724682583779304,22.202974312119842,-4.504047591160316,22.205247125587892,-1.2799648662081409,22.203239590266946,-4.880519861650895,22.243456800683582,2.5006737034104374,20.680716957890496,23.919851867920602,1480.2356706067862,0.0,22.203884292833074,20.0754897157214,1586.06003170334,0.0,22.202974312119842,15.687515404023188,619.5780821565895,0.0,22.205247125587892,20.567509925889027,1526.3263698753303,0.0,22.203239590266946,15.190937908916922,613.5140097379513,0.0,22.243456800683582,27.29174861003991,92.65642268362836,125.97451029049589,0.0,12888.365896545114,0.0,0.0,2072.640584720917,1033.0435352942786,1986.7559526483037,1070.0127804769243,458.19039300240786,3375.4468003092743,2930.22585436638,0.0,0.0,0.0,0.0,12888.365896545114,16110.457370681394,0.0,0.0,7.500006615171019,7.500006615171019,0.0,0.0,61.55192762378833,0.15062797105318865,7.500006615171019,0.0,7.148287931932122,0.001822960645121897,-8.844354916681167,16.00005190907016,0.3705044250126874,0.001822960645121897,16.0,82.0,0.040445403219233886,0.04945637905864422,0.0,7.22,0.0,4.4999743547686215,0.31057230924622753,0.0014371850439275397,11.5,4.4999743547686215,0.31057230924622753,0.0014371850439275397,4.5,23095988.93154622,1354960.257918031 
 02/04  20:00:00,-6.324999999999999,0.0,0.0,0.0,0.0,0.0,19.968574674416722,-3.2995828357557797,22.20251077244067,-5.347046372233306,22.20064071496949,-7.907450507454641,22.203193353646938,-5.054606587724798,22.2007082697284,-8.155264208118231,22.2032386711753,-1.4113356277686062,19.968574674416722,19.9375349782368,1136.6559807379363,0.0,22.20251077244067,14.638261902046764,2285.942759448411,0.0,22.20064071496949,11.707235660718416,937.6682013112966,0.0,22.203193353646938,15.010152917255636,2217.621709746566,0.0,22.2007082697284,11.451564523737549,934.8923784950662,0.0,22.2032386711753,20.392549225241247,1268.2371870835152,0.0,0.0,16299.109851112276,0.0,0.0,2773.282975915531,1351.3179525649796,2678.6579858888017,1391.5226391868416,1751.5420899362834,3387.25699001721,2970.642178524601,0.0,0.0,0.0,0.0,16299.109851112276,20373.887313890344,0.0,0.0,7.500006615171019,7.500006615171019,0.0,0.0,63.6387752259993,0.21223101864816402,7.500006615171019,0.0,7.038333170089528,0.0017255815787459864,-9.446507722188015,15.999897198233933,0.3705044250126874,0.0017255815787459864,16.0,82.0,0.04066889458321171,0.0511483329805618,0.0,7.22,0.0,4.499991038938669,0.31057230924622753,0.001447523271254374,11.5,4.499991038938669,0.31057230924622753,0.001447523271254374,4.5,12353895.707551872,1354960.257918031 
 02/04  21:00:00,-6.7875,0.0,0.0,0.0,0.0,0.0,19.036972868243474,-5.88306741575018,19.138986620041692,-6.7825010878740395,19.4355377667547,-7.479561786428751,19.17680037618445,-6.62290174102801,19.441698235613742,-7.443206026964352,20.557022636052942,-3.935117429935363,19.036972868243474,16.907356670508765,596.1901098511137,0.0,19.138986620041692,15.571458656481663,52.69596531621835,5.936208552437383,19.4355377667547,14.419918673398438,25.154220615480362,5.555433988022088,19.17680037618445,15.74777087756095,47.352085513436066,5.921405944386558,19.441698235613742,14.46395464708975,27.256724963571997,6.083663945568313,20.557022636052942,18.172383484271023,0.0,65.30629715925144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.500006615171019,7.500006615171019,0.0,0.0,64.24128129741776,0.0,7.500006615171019,0.0,18.72204657939228,0.0023663629877659275,-5.838036043158603,19.72859961470138,0.3705044250126874,0.0023663629877659275,16.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,-6.7875,0.00621144618492455,0.0013743047690987487,11.5,-6.7875,0.00621144618492455,0.0013743047690987487,4.5,7114960.257918031,1354960.257918031 
 02/04  22:00:00,-7.8875,0.0,0.0,0.0,0.0,0.0,17.908794302911314,-6.3554162683622355,17.7738096241295,-6.896853107727194,18.14198262372756,-6.786827427983253,17.804044968954827,-6.8561349549970405,18.153828241827,-6.738702750875913,19.605955114944898,-5.498393045373696,17.908794302911314,17.424007350413707,285.10162840288103,0.0,17.7738096241295,16.768304016250248,73.04134954889048,0.0,18.14198262372756,16.542470915091464,36.97539043265493,0.0,17.804044968954827,16.79533223561377,66.87989777838243,0.0,18.153828241827,16.59900445319111,39.92828539233611,0.0,19.605955114944898,16.87138935210822,0.0,71.77615822058331,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.500006615171019,7.500006615171019,0.0,0.0,64.24128129741776,0.0,7.500006615171019,0.0,17.688094325187613,0.0022552685411490535,-6.381106392888374,18.694853352008654,0.3705044250126874,0.0022552685411490535,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-7.8875,0.00621144618492455,0.0012251385825157153,11.5,-7.8875,0.00621144618492455,0.0012251385825157153,4.5,3064960.257918031,1354960.257918031 
 02/04  23:00:00,-9.3625,0.0,0.0,0.0,0.0,0.0,17.024683520274216,-6.727498040071933,17.125982064780636,-7.13071649478157,17.454011641305637,-6.941055410676071,17.150601527578633,-7.1318288497651965,17.465384882741954,-6.915060302991824,19.160807348859073,-6.5601770212430415,17.024683520274216,17.840729705181044,373.2369946951678,0.0,17.125982064780636,17.11715233714246,53.16972456610222,0.0,17.454011641305637,17.04392683310375,22.90413127247035,0.0,17.150601527578633,17.088809401221614,48.487946076823334,0.0,17.465384882741954,17.070097512095725,24.435276267307984,0.0,19.160807348859073,15.827254437479509,0.0,107.43669691193026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.500006615171019,7.500006615171019,0.0,0.0,64.24128129741776,0.0,7.500006615171019,0.0,16.789609665735803,0.002188221245799325,-6.724782640914356,17.796493065672056,0.3705044250126874,0.002188221245799325,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-9.3625,0.00621144618492455,0.0010974015839875127,11.5,-9.3625,0.00621144618492455,0.0010974015839875127,4.5,3064960.257918031,1354960.257918031 
 02/04  24:00:00,-10.6875,0.0,0.0,0.0,0.0,0.0,16.24192175654431,-7.15336158283957,16.725550293176067,-7.48913681471438,16.912098544755032,-7.323836812423455,16.73122247035905,-7.501603762536822,16.917328533688867,-7.306341406433261,18.788741868436787,-7.331306827985474,16.24192175654431,18.07092787496647,479.9719754366263,0.0,16.725550293176067,17.019084531604047,162.97582176943405,0.0,16.912098544755032,17.061888096347886,5.086608813546718,0.3915276162218788,16.73122247035905,16.994451804630422,142.50032930576646,0.0,16.917328533688867,17.082204072435076,5.3526036008794335,0.5575417391663677,18.788741868436787,15.150672906804907,0.0,142.21274078969412,0.0,105.96177389044934,0.0,0.0,142.62820079361853,0.0,123.66258697769072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,105.96177389044934,132.45221736306166,0.0,0.0,7.500006615171019,7.500006615171019,0.0,0.0,63.224962502725845,0.0012805343988605555,7.500006615171019,0.0,15.975279887714612,0.002109692065857362,-7.144816612484644,16.982308997827722,0.3705044250126874,0.002109692065857362,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-10.6875,0.00621144618492455,0.00098689712875266,11.5,-10.6875,0.00621144618492455,0.00098689712875266,4.5,3066159.6308044447,1354960.257918031 
 02/05  01:00:00,-11.474999999999998,0.0,0.0,0.0,0.0,0.0,15.57246800630024,-7.656393671474051,16.69992746332163,-8.008058745925478,16.700317769007057,-7.847587402054374,16.699638178924687,-8.02425188436742,16.701026270150876,-7.8300313628929334,18.470588694806235,-8.07425470214359,15.57246800630024,18.053245682298478,642.0248166916906,0.0,16.69992746332163,16.29320089117092,466.6115272412793,0.0,16.700317769007057,16.522808580562046,113.45304653441826,0.0,16.699638178924687,16.270459124247722,443.1142718656238,0.0,16.701026270150876,16.547385986712378,110.6364978413547,0.0,18.470588694806235,14.486130395209223,0.0,172.49898087343138,0.0,776.6938496556345,0.0,0.0,500.0213997702471,141.62883832777942,474.7241518805152,141.77939889221784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,776.6938496556345,970.8673120695432,0.0,0.0,7.500006615171019,7.500006615171019,0.0,0.0,54.584003196289316,0.006604100890301265,7.500006615171019,0.0,15.271723193164798,0.002018831542489522,-7.64209335327555,16.278920947461035,0.3705044250126874,0.002018831542489522,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-11.474999999999998,0.00621144618492455,0.000722560750488859,11.5,-11.474999999999998,0.00621144618492455,0.000722560750488859,4.5,3071119.5553324595,1354960.257918031 
 02/05  02:00:00,-12.3875,0.0,0.0,0.0,0.0,0.0,15.034009711133471,-8.282963322821832,16.699740773261194,-8.619900575834453,16.699359833651293,-8.448407359867556,16.70007695597904,-8.638545510289138,16.70000884300626,-8.429392982757848,18.297865784262612,-8.82171797898371,15.034009711133471,17.692948366749008,825.2708805118252,0.0,16.699740773261194,15.442395322156383,604.8845247833352,0.0,16.699359833651293,15.677051413100862,190.84390775216252,0.0,16.70007695597904,15.416788592428176,580.3877976271715,0.0,16.70000884300626,15.702585913900437,190.7953611376078,0.0,18.297865784262612,13.714414359352894,0.0,180.83009718726754,0.0,1604.435429894015,0.0,0.0,660.4071968031762,237.60959877380662,632.9803914809255,242.44694078610883,0.0,0.0,110.27600322006191,0.0,0.0,0.0,0.0,1604.435429894015,2005.5442873675192,0.0,0.0,7.500006615171019,7.500006615171019,0.0,0.0,45.24511171415354,0.010403564289786314,7.500006615171019,0.0,14.697241885162997,0.0019130070957852378,-8.252216190645221,15.999803640279682,0.3705044250126874,0.0019130070957852378,16.0,82.0,0.0,0.0006151833728718001,0.0,7.22,0.0,-12.3875,0.00621144618492455,0.0006039680142664374,11.5,-12.3875,0.00621144618492455,0.0006039680142664374,4.5,3074624.4271728625,1354960.257918031 
 02/05  03:00:00,-13.8,0.0,0.0,0.0,0.0,0.0,14.59866933832921,-8.872839114788514,16.70014302881348,-9.155070237145019,16.70026169209651,-9.009881398816768,16.700155437469487,-9.17252272320421,16.700823595170615,-8.995378556848756,18.20382405355134,-9.405614791743519,14.59866933832921,17.278039175248903,980.4862763132646,0.0,16.70014302881348,14.731385091634703,734.5663606754485,0.0,16.70026169209651,14.921177081195852,250.554724161555,0.0,16.700155437469487,14.708701250086994,706.58756804124,0.0,16.700823595170615,14.93973556071611,250.63459554217735,0.0,18.20382405355134,13.102931930539423,0.0,173.40182068482045,0.0,2520.465754645796,0.0,0.0,790.1053619220456,297.3715829421657,759.1717535160301,302.3364960870081,0.0,0.0,287.3066508769001,0.0,0.0,0.0,0.0,2520.465754645796,3150.582193307245,0.0,0.0,7.500006615171019,7.500006615171019,0.0,0.0,43.10005315407343,0.015539126963212834,7.500006615171019,0.0,14.223047594654764,0.0018124079652765354,-8.865224337287943,15.999767604038992,0.3705044250126874,0.0018124079652765354,16.0,82.0,0.0,0.001783147189262074,0.0,7.22,0.0,-13.8,0.00621144618492455,0.0005723409483070257,11.5,-13.8,0.00621144618492455,0.0005723409483070257,4.5,3079383.369329944,1354960.257918031 
 02/05  04:00:00,-15.4625,0.0,0.0,0.0,0.0,0.0,14.229813872649776,-9.434777628000017,16.700120936640396,-9.723410024731006,16.69962605634678,-9.587788023076811,16.700010485022176,-9.739688002985206,16.6997375426196,-9.573268247716076,18.073172127833033,-9.991795418938176,14.229813872649776,16.83977965791647,1108.4959779152512,0.0,16.700120936640396,14.009774281024226,912.7051885311423,0.0,16.69962605634678,14.179455444316057,324.7621821401705,0.0,16.700010485022176,13.989680394542466,878.1909632422776,0.0,16.6997375426196,14.197566383996524,324.39583060561483,0.0,18.073172127833033,12.542592261967828,0.0,163.09160396395373,0.0,3295.5609042491087,0.0,0.0,968.2351678207739,371.52651794440254,930.7578166828548,376.00621201628746,0.0,0.0,437.92155868063855,0.0,0.0,0.0,0.0,3295.5609042491087,4119.451130311385,0.0,0.0,7.500006615171019,7.500006615171019,0.0,0.0,47.929670151003606,0.02324301822691576,7.500006615171019,0.0,13.819560548205008,0.0017254630440352954,-9.421050929243869,15.99983234683664,0.3705044250126874,0.0017254630440352954,16.0,82.0,0.0,0.0029131414987303116,0.0,7.22,0.0,-15.4625,0.00621144618492455,0.0005600609636750691,11.5,-15.4625,0.00621144618492455,0.0005600609636750691,4.5,3086579.331748195,1354960.257918031 
 02/05  05:00:00,-16.474999999999998,0.0,0.0,0.0,0.0,0.0,13.897013246897622,-10.024706518592513,16.699971086377822,-10.325792169394246,16.699849000987058,-10.183093380168732,16.6999945542821,-10.342319909076892,16.700446667156537,-10.16715462228397,17.9520601977668,-10.611857438967181,13.897013246897622,16.331243370360223,1222.1896657630436,0.0,16.699971086377822,13.28032797553981,1046.9350566679489,0.0,16.699849000987058,13.450037691851438,381.2276732133114,0.0,16.6999945542821,13.260794038995007,1007.8103305485945,0.0,16.700446667156537,13.468602378673108,381.79024333226147,0.0,17.9520601977668,11.960308823321704,0.0,153.5363764609321,0.0,3719.546576383341,0.0,0.0,1102.4483582548073,427.9976018917083,1060.3719563477966,433.4422252571597,0.0,0.0,569.0572307892662,0.0,0.0,0.0,0.0,3719.546576383341,4649.433220479175,0.0,0.0,7.500006615171019,7.500006615171019,0.0,0.0,52.54916406614753,0.030259219787723883,7.500006615171019,0.0,13.468084179471935,0.0016384407262055535,-10.003821490306375,15.999874364465231,0.3705044250126874,0.0016384407262055535,16.0,82.0,0.0,0.003989244748006935,0.0,7.22,0.0,-16.474999999999998,0.00621144618492455,0.0005275743297918243,11.5,-16.474999999999998,0.00621144618492455,0.0005275743297918243,4.5,3093163.5581368986,1354960.257918031 
 02/05  06:00:00,-16.0125,0.0,0.0,0.0,0.0,0.0,13.59815505745093,-10.620831357872946,16.69981124497094,-10.904659211470735,16.700147333261175,-10.759544422022785,16.699682956333092,-10.92145277204579,16.700319478341775,-10.743629353803627,17.883322904952053,-11.201727849592668,13.59815505745093,15.79140909607554,1327.2818599368177,0.0,16.69981124497094,12.611837424797852,1080.1804596073198,0.0,16.700147333261175,12.776173630871373,399.3133141369162,0.0,16.699682956333092,12.59301848475766,1038.7828187278265,0.0,16.700319478341775,12.794207371235366,399.30680711579345,0.0,17.883322904952053,11.394951893330441,0.0,148.10358998200064,0.0,3878.8007435877003,0.0,0.0,1135.6690936887626,446.09264328153597,1091.309703310028,450.9377508836716,0.0,0.0,679.5146751908749,0.0,0.0,0.0,0.0,3878.8007435877003,4848.500929484625,0.0,0.0,7.500006615171019,7.500006615171019,0.0,0.0,55.45156020248021,0.034950708942854805,7.500006615171019,0.0,13.171896019991022,0.0015537892612419559,-10.59133017032314,15.999921315821595,0.3705044250126874,0.0015537892612419559,16.0,82.0,0.0,0.0049622540531806475,0.0,7.22,0.0,-16.0125,0.00621144618492455,0.0005758286824846459,11.5,-16.0125,0.00621144618492455,0.0005758286824846459,4.5,3097580.595549823,1354960.257918031 
 02/05  07:00:00,-15.6,0.0,0.0,0.0,0.0,0.0,13.779580753347918,-12.40483887957556,19.186624194090122,-13.649399916775998,19.755255605923185,-15.00733244295585,19.120678648235693,-13.564648816985285,19.77984044183979,-15.242899535907107,19.921183437163933,-12.991429514034994,13.779580753347918,13.36401109216213,2123.493801416384,0.0,19.186624194090122,8.522548631582401,3483.595978769386,0.0,19.755255605923185,7.3513608744433,1741.7473007872175,0.0,19.120678648235693,8.617014612054113,3350.7974468258008,0.0,19.77984044183979,7.194948798037199,1750.8656263667422,0.0,19.921183437163933,8.591973324283414,2912.557654552351,0.0,0.0,25104.964114059545,0.0,0.0,3758.0373425652588,2012.6169714077887,3605.5783593217902,2051.7627293586493,3242.917794810911,6075.696974440429,3436.8136756984095,0.0,0.0,0.0,0.0,24707.24215792015,30884.052697400188,0.0,0.0,7.500006615171019,7.500006615171019,0.0,0.0,71.96164424794398,0.5963899970976728,7.500006615171019,0.0,5.446250524064831,0.0007103523085242084,-19.071891732564936,15.67512894740118,0.3705044250126874,0.0007103523085242084,16.0,81.84078807969877,0.1502968423430788,0.07658985085057779,0.0,7.22,0.0,3.8477167216675983,0.31057230924622753,0.0005826538730296619,11.5,3.8477167216675983,0.31057230924622753,0.0005826538730296619,4.5,3613548.207527157,1354960.257918031 
 02/05  08:00:00,-15.912500000000001,0.0,0.0,0.0,0.0,0.0,14.354260439681404,-16.050650157877598,20.40682844555651,-17.159572564258266,21.798722229897137,-19.024621224519393,20.376873721754542,-16.996031768806994,21.178738291886102,-19.22990198499643,20.9764094939852,-15.53305502899267,14.354260439681404,9.197511314922721,2475.74146759,0.0,20.40682844555651,5.651695321693735,3393.9483000585233,0.0,21.798722229897137,4.351918377842971,1437.4335687939051,0.0,20.376873721754542,5.7499572258018805,3263.405513656845,0.0,21.178738291886102,4.42737769356639,1649.7787330813542,0.0,20.9764094939852,6.344898575241183,2835.488367767404,0.0,0.0,23918.165897777453,0.0,0.0,3771.9506074312776,1850.0483845925676,3618.9161303962373,2059.5127468812575,3255.012174829093,6101.624564608107,3449.4056877002486,0.0,0.0,0.0,0.0,23918.165897777453,29897.707372221816,0.0,0.0,7.500006615171019,7.500006615171019,0.0,0.0,72.29897565002194,0.587996646464672,7.500006615171019,0.0,5.3433249175371405,0.0006312773216314236,-20.29021955274863,15.607479583000238,0.3705044250126874,0.0006312773216314236,16.0,82.0,0.1502968423430788,0.07658985085057779,0.0,7.219999999999999,0.0,3.6189529241981577,0.31057230924622753,0.0005619796573635915,11.5,3.6189529241981577,0.31057230924622753,0.0005619796573635915,4.5,3610747.6909689656,1354960.257918031 
 02/05  09:00:00,-15.0375,11.0,5.0,11.0,5.0,20.0,15.59037395226,-15.119037985484853,22.078931187989454,-12.085961551100201,22.230515477185183,-13.251786482198764,22.07706720314019,-11.945474283394281,22.182774872572743,-13.625878861166278,22.16141662679545,-10.584182556725095,15.59037395226,9.331030003487172,3757.2569670814746,0.0,22.078931187989454,8.31223079530918,2582.353009762651,0.0,22.230515477185183,7.376582326979906,67.83352471426925,176.59570653078714,22.07706720314019,8.420231395163764,2491.2329479501614,0.0,22.182774872572743,7.149605064727686,1039.3913132064652,0.0,22.16141662679545,9.474135412862022,1079.268488993294,0.0,0.0,18429.686497256396,0.0,0.0,3063.2179291229672,309.34329243125757,2946.205523240884,1496.2328998053858,1564.5542594180906,6026.855238252514,3316.710717749116,0.0,0.0,0.0,0.0,18429.686497256396,23037.10812157049,0.0,0.0,7.500006615171019,7.500006615171019,0.0,0.0,69.65599900969345,0.36689704691627806,7.500006615171019,0.0,6.056319855258012,0.0006471829143011684,-20.02852070962566,15.964188539874618,0.3705044250126874,0.0006471829143011684,16.0,82.0,0.1471344848270189,0.06902774273432308,0.0,7.22,0.0,4.253687976040599,0.31057230924622753,0.0005880904205169075,11.5,4.253687976040599,0.31057230924622753,0.0005880904205169075,4.5,33200120.87585681,1354960.257918031 
 02/05  10:00:00,-14.4,11.0,5.0,11.0,5.0,20.0,16.718839355613138,-8.597830520279937,22.20293974591,-6.516626671091187,23.534747610702755,-8.812635374951574,22.202737520993452,-6.292776257006038,22.202645406145177,-9.623038616193869,22.261428067487184,-4.42686179185272,16.718839355613138,15.517890220656547,3545.42732679054,0.0,22.20293974591,13.19687022636518,1130.697533957881,0.0,23.534747610702755,9.949005082092171,0.0,503.5284350403782,22.202737520993452,13.45657243384546,1200.1905301775353,0.0,22.202645406145177,10.042591714362594,489.6924444599472,0.0,22.261428067487184,15.750130174698885,0.0,471.7396040340176,0.0,13268.132028218437,0.0,0.0,1618.534049119869,0.0,1661.585533614981,945.4790414885356,21.545060759657332,5904.637187737794,3184.090741710209,0.0,0.0,0.0,0.0,13268.132028218437,16585.165035273043,0.0,0.0,7.500006615171019,7.500006615171019,0.0,0.0,68.55370850624013,0.23541432350364466,7.500006615171019,0.0,6.450885261039378,0.0007970540261214022,-17.836784035306806,16.00030767443188,0.3705044250126874,0.0007970540261214022,16.0,82.0,0.13922655448049373,0.061292108989697516,0.0,7.22,0.0,4.4989935704222725,0.31057230924622753,0.0006163177011901833,11.5,4.4989935704222725,0.31057230924622753,0.0006163177011901833,4.5,43426238.49322662,1354960.257918031 
 02/05  11:00:00,-13.712500000000002,11.0,5.0,11.0,5.0,20.0,17.782619950048495,-5.811978138217919,22.202079999737705,-4.840763618358636,24.50841452617818,-6.978379496573814,22.20359080856573,-4.547926657153099,22.202342891116416,-8.653211113765185,22.550176870856017,-1.927359459718425,17.782619950048495,18.406850023168666,3317.099699776638,0.0,22.202079999737705,15.213857903582985,380.34845425826416,0.0,24.50841452617818,11.012097654534875,0.0,568.923162631733,22.20359080856573,15.597461154036914,819.821846707655,0.0,22.202342891116416,10.933950369545997,309.8904567765498,0.0,22.550176870856017,19.05494475008482,0.0,516.6751043151919,0.0,11637.011349601882,0.0,0.0,869.9626424186739,0.0,1282.0063305251658,766.0445084105299,0.0,5690.45070831804,3124.9669363874195,0.0,0.0,0.0,0.0,11637.011349601882,14546.26418700235,0.0,0.0,7.500006615171019,7.500006615171019,0.0,0.0,68.387409308885,0.2040794300829713,7.500006615171019,0.0,6.611097921193214,0.0009123039513586292,-16.384223208440673,15.999945927461493,0.3705044250126874,0.0009123039513586292,16.0,82.0,0.12566988969351028,0.05825674692237019,0.0,7.22,0.0,4.499806259072312,0.31057230924622753,0.000650386140341074,11.5,4.499806259072312,0.31057230924622753,0.000650386140341074,4.5,44746767.82429951,1354960.257918031 
 02/05  12:00:00,-12.9875,8.8,4.0,8.8,4.0,16.0,18.725692575146056,-4.888674137951476,22.201680625185716,-4.934310818055553,24.355846327282023,-7.07651443973772,22.202502412726787,-4.605261890016623,22.20290729033024,-8.953981445385946,22.60453964699439,-1.369242446192816,18.725692575146056,18.77694239467062,2910.1094552461414,0.0,22.201680625185716,15.092469926075111,19.72647757498754,164.77941788394406,24.355846327282023,11.01755999199618,0.0,558.8046244362946,22.202502412726787,15.521301982837361,742.4794884060003,0.0,22.20290729033024,10.648871410230575,266.7481371954965,0.0,22.60453964699439,19.887631850101762,0.0,521.2317549347156,0.0,10727.06087558229,0.0,0.0,346.091670373333,0.0,1204.8192897089987,723.0841710812215,0.0,5464.168273725666,3065.2349917803776,0.0,0.0,0.0,0.0,10727.06087558229,13408.826094477861,0.0,0.0,7.500006615171019,7.500006615171019,0.0,0.0,68.05054498215087,0.18350944020241397,7.500006615171019,0.0,6.772307629774005,0.0009711605396908486,-15.702411215301879,15.999979644562787,0.3705044250126874,0.0009711605396908486,16.0,82.0,0.11281474025588574,0.05537186741184785,0.0,7.22,0.0,4.49996901288087,0.31057230924622753,0.0006693724862672204,11.5,4.49996901288087,0.31057230924622753,0.0006693724862672204,4.5,43377400.928876385,1354960.257918031 
 02/05  13:00:00,-12.425,4.4,2.0,4.4,2.0,8.0,19.419382804479532,-5.944750014434357,22.376892743860157,-7.022122852172734,23.29223369015859,-9.743860373201581,22.202383836872325,-6.668749859792128,22.200386857285416,-11.090139037226583,22.42975479185151,-2.9320201876691656,19.419382804479532,16.45794046499099,2352.328609373898,0.0,22.376892743860157,12.516995348567521,0.0,459.05647042530495,23.29223369015859,9.315975945481423,0.0,487.32137407576363,22.202383836872325,13.032208566715997,821.5727072819928,0.0,22.200386857285416,8.830250276581447,292.85012444950803,0.0,22.42975479185151,17.666588967322614,0.0,507.1242371938534,0.0,10297.049614686854,0.0,0.0,46.55825499919379,0.0,1284.1644304016695,749.0806194378847,0.0,5288.410016646863,3016.954482181542,0.0,0.0,0.0,0.0,10297.049614686854,12871.312018358567,0.0,0.0,7.500006615171019,7.500006615171019,0.0,0.0,67.71459467530447,0.17204261585596456,7.500006615171019,0.0,6.901442281704341,0.000951086228683065,-15.924095917632632,16.000000458288888,0.3705044250126874,0.000951086228683065,16.0,82.0,0.10400091910621558,0.05316233258038808,0.0,7.22,0.0,4.499963917744942,0.31057230924622753,0.0006696778273755229,11.5,4.499963917744942,0.31057230924622753,0.0006696778273755229,4.5,39316594.84488764,1354960.257918031 
 02/05  14:00:00,-12.2,8.8,4.0,8.8,4.0,16.0,20.14140642733928,-7.3534709414010075,23.644928486757678,-6.742144649610523,22.391825678030674,-9.766067421689526,22.20165159954305,-6.768232072138917,22.201695787417474,-10.54109560680549,23.00847626065036,-3.1311577218356916,20.14140642733928,13.902352103417584,2289.2511871255556,0.0,23.644928486757678,11.84383643176234,0.0,606.2217413352653,22.391825678030674,9.811557109263553,0.0,371.80693825522206,22.20165159954305,12.89954565446278,423.9002747680122,0.0,22.201695787417474,9.26246696706064,94.54615236458764,0.0,23.00847626065036,16.750330480822875,0.0,552.5694230540187,0.0,9623.521451126226,0.0,0.0,0.0,55.150997654028885,887.413851140653,551.0183278570543,0.0,5218.095501728808,2974.013483690468,0.0,0.0,0.0,0.0,9623.521451126226,12029.401813907783,0.0,0.0,7.500006615171019,7.500006615171019,0.0,0.0,67.75940000084368,0.16127621307583728,7.500006615171019,0.0,7.0158604007409355,0.000892971549062071,-16.598620945928527,16.000245376923118,0.3705044250126874,0.000892971549062071,16.0,82.0,0.10066460142222394,0.051288127465219206,0.0,7.22,0.0,4.499967103793644,0.31057230924622753,0.0006684896835881087,11.5,4.499967103793644,0.31057230924622753,0.0006684896835881087,4.5,42006483.522805125,1354960.257918031 
 02/05  15:00:00,-12.575,11.0,5.0,11.0,5.0,20.0,20.843454578699863,-5.906671487604568,24.69106903630363,-3.9510339027057504,22.201136962447492,-8.283597066815222,22.20208527472943,-4.885457879643379,22.202656755193413,-8.81359551986593,23.442869691790754,-1.1220778190592553,20.843454578699863,15.094675204367084,2278.0636770336555,0.0,24.69106903630363,14.136426423356411,0.0,689.7927658841872,22.201136962447492,11.300411220005698,0.0,180.39313562286873,22.20208527472943,15.166102237169264,362.76733085424104,0.0,22.202656755193413,10.786361520567754,4.710147058238249,42.34891600442518,23.442869691790754,19.313083225632315,0.0,587.2922218634677,0.0,9704.022774313155,0.0,0.0,0.0,233.67392880131658,826.3145457531186,419.1221836571199,0.0,5334.941866907098,2934.128317046329,0.0,0.0,0.0,0.0,9704.022774313155,12130.028467891443,0.0,0.0,7.500006615171019,7.500006615171019,0.0,0.0,67.93014540155124,0.1646096536871735,7.500006615171019,0.0,7.123062017706733,0.0009245603431850872,-16.213963419808756,15.999974364907839,0.3705044250126874,0.0009245603431850872,16.0,82.0,0.10625344289434577,0.0496127975374619,0.0,7.22,0.0,4.498889670973951,0.31057230924622753,0.0006695001118247666,11.5,4.498889670973951,0.31057230924622753,0.0006695001118247666,4.5,42909630.608297795,1354960.257918031 
 02/05  16:00:00,-12.8,11.0,5.0,11.0,5.0,20.0,21.271499000944846,-4.154090976605891,24.827379497280067,-2.1457900242310863,22.203070957262245,-7.527449662176675,22.203648221361114,-3.726219533575819,22.202099919662405,-8.052601129967307,23.51924530063947,0.5378127096171099,21.271499000944846,17.075475039423356,2166.1258588261508,0.0,24.827379497280067,16.31160757613131,0.0,701.1931017052837,22.203070957262245,12.064192556955136,25.88099228418139,12.685935427040022,22.203648221361114,16.722217867613764,574.9240185674391,0.0,22.202099919662405,11.524272656131618,0.0,147.98066982207143,23.51924530063947,21.919941291274554,0.0,593.8216873106475,0.0,10002.860845673898,0.0,0.0,0.0,427.0195002968857,1037.647668395766,308.8853810334888,0.0,5405.219863661349,2902.767137963988,0.0,0.0,0.0,0.0,10002.860845673898,12503.576057092374,0.0,0.0,7.500006615171019,7.500006615171019,0.0,0.0,67.8836768531371,0.16910336810972473,7.500006615171019,0.0,7.20901214393584,0.0009660772081618148,-15.7264224652136,16.001156717439542,0.3705044250126874,0.0009660772081618148,16.0,82.0,0.10973123326245986,0.04833970151881188,0.0,7.22,0.0,4.499568134449498,0.31057230924622753,0.0006456788425842332,11.5,4.499568134449498,0.31057230924622753,0.0006456788425842332,4.5,41113848.6235445,1354960.257918031 
 02/05  17:00:00,-13.4875,11.0,5.0,11.0,5.0,20.0,21.28141121543075,-3.3721213882062027,23.607485265192636,-1.7684376713441736,22.20199911721314,-7.366158561553808,22.20279640950782,-3.3206923960313626,22.20182493006731,-7.905949616831186,23.378367468661825,1.371647490951569,21.28141121543075,18.229703352350004,2069.0501142157,0.0,23.607485265192636,18.11398218362713,0.0,604.5308071877221,22.20199911721314,12.235376411215205,209.6043281108096,0.0,22.20279640950782,17.305230975596047,868.387127154215,0.0,22.20182493006731,11.672952708981953,10.684417694143765,82.4877763375714,23.378367468661825,23.47248490473296,0.0,583.0937998529539,0.0,10808.44572981431,0.0,0.0,0.0,623.005499818095,1329.909135510726,384.95923732335757,0.0,5619.592878505013,2895.5190532633396,0.0,0.0,0.0,0.0,10808.44572981431,13510.557162267887,0.0,0.0,7.500006615171019,7.500006615171019,0.0,0.0,68.10062780520812,0.1856725477122389,7.500006615171019,0.0,7.227698159541081,0.0009620608546966983,-15.767273467843177,16.00047390954183,0.3705044250126873,0.0009620608546966983,16.0,82.0,0.12149446527245353,0.04804936327946528,0.0,7.22,0.0,4.499931336655893,0.31057230924622753,0.0005931320547936118,11.5,4.499931336655893,0.31057230924622753,0.0005931320547936118,4.5,37529439.36235116,1354960.257918031 
 02/05  18:00:00,-14.5875,11.0,5.0,11.0,5.0,20.0,20.904423272159924,-3.1366411172251296,22.226941603561798,-2.293798069238904,22.202516926671642,-7.353622116669957,22.20437600286818,-3.0428813557602417,22.202072942200672,-7.922421821386722,23.369821769897744,2.0063893306940006,20.904423272159924,19.03016044480412,2085.6465050630277,0.0,22.226941603561798,18.84030343137981,188.83901446388614,104.54515660137594,22.202516926671642,12.248330044454551,325.6304939887612,0.0,22.20437600286818,17.713432470356253,1004.3730016210658,0.0,22.202072942200672,11.656011595211325,217.8264671811685,0.0,23.369821769897744,24.577280541177313,0.0,582.6365054236696,0.0,12257.117935549148,0.0,0.0,576.6419587778911,738.8037326764106,1465.3361236854298,674.0584760254037,0.0,5955.508404621424,2920.578405241412,0.0,0.0,0.0,0.0,12257.117935549148,15321.397419436433,0.0,0.0,7.500006615171019,7.500006615171019,0.0,0.0,68.4944175664642,0.21658626102937656,7.500006615171019,0.0,7.159354264235411,0.0009196970497430605,-16.24479721367773,16.000013003836436,0.3705044250126874,0.0009196970497430605,16.0,82.0,0.14285055858813647,0.04906138908629034,0.0,7.22,0.0,4.477392400898552,0.31057230924622753,0.0005292933458023465,11.5,4.477392400898552,0.31057230924622753,0.0005292933458023465,4.5,37558534.558854446,1354960.257918031 
 02/05  19:00:00,-16.75,5.5,2.5,5.5,2.5,10.0,20.138147187356008,-3.8168542697356296,22.20464642572038,-4.711886729421714,22.202617453083093,-9.662549186222995,22.205598299584235,-4.739718774679188,22.202756045547517,-10.262926033459259,22.39715047382237,0.7315642329210841,20.138147187356008,18.847960343299743,1701.3224612786194,0.0,22.20464642572038,15.436025278825689,1595.1288446414078,0.0,22.202617453083093,10.042626213918174,763.6349986904897,0.0,22.205598299584235,15.385281516258706,1918.6194942875427,0.0,22.202756045547517,9.520605810096297,714.3489484630738,0.0,22.39715047382237,23.785866063306624,14.8920705835518,262.2932576116443,0.0,16544.86417838732,0.0,0.0,2102.129990716377,1194.310284901601,2397.3402794290087,1189.9345590694295,277.9504126098873,6136.426829605826,3355.6927861202266,0.0,0.0,0.0,0.0,16544.86417838732,20681.08022298415,0.0,0.0,7.500006615171019,7.500006615171019,0.0,0.0,68.6147856490879,0.2950462624383536,7.500006615171019,0.0,5.720487019935201,0.0008684920180007049,-16.848940065813522,15.728845168251668,0.3705044250126874,0.0008684920180007049,16.0,82.0,0.1502968423430788,0.07109685847765743,0.0,7.22,0.0,2.8957165625341217,0.31057230924622753,0.00048324593437767065,11.5,2.8957165625341217,0.31057230924622753,0.00048324593437767065,4.5,23232300.503887575,1354960.257918031 
 02/05  20:00:00,-17.8,0.0,0.0,0.0,0.0,0.0,19.233614653609266,-7.011011020983579,22.204625433889603,-9.673281011791792,22.20236375259906,-14.614282206214249,22.203965764620996,-9.41507920748709,22.203791070733754,-15.10767786996366,22.203051071048105,-3.263032556497499,19.233614653609266,15.212873987047004,1410.3660975641956,0.0,22.204625433889603,10.105519159758206,2560.5543207277688,0.0,22.20236375259906,6.467792817965229,1113.7131735349524,0.0,22.203965764620996,10.332805985907942,2659.2619323318613,0.0,22.203791070733754,6.1751294076789955,1091.4586543763394,0.0,22.203051071048105,17.507814758621077,1081.8552108563777,0.0,0.0,20675.244381409928,0.0,0.0,3115.4495238895324,1585.0268861775548,3183.863377984393,1611.8763202198024,1633.0443668923976,6180.000998015806,3468.0077650161857,0.0,0.0,0.0,0.0,20675.244381409928,25844.055476762413,0.0,0.0,7.500006615171019,7.500006615171019,0.0,0.0,69.31083231394544,0.3888911791591285,7.500006615171019,0.0,4.812370201866206,0.0007750530266374357,-18.055107040233356,15.123692749798504,0.3705044250126874,0.0007750530266374357,16.0,82.0,0.1502968423430788,0.07658985085057779,0.0,7.22,0.0,1.9852308732667518,0.31057230924622753,0.00048285931534487,11.5,1.9852308732667518,0.31057230924622753,0.00048285931534487,4.5,12520659.421776287,1354960.257918031 
 02/05  21:00:00,-18.1125,0.0,0.0,0.0,0.0,0.0,18.044703620716845,-10.269480188707757,18.66354549832579,-11.710713355845575,18.877105540455517,-13.451261186520039,18.598840266652804,-11.517178460371529,18.89714320143723,-13.40197744381821,20.5796557804775,-6.240929600425233,18.044703620716845,12.257407730266031,810.2559455446763,0.0,18.66354549832579,10.394695653440543,13.00982341840113,20.303464891446723,18.877105540455517,8.827686797609342,1.4408986467830498,21.83929448053205,18.598840266652804,10.61788243398722,15.920498986208012,17.975046493315332,18.89714320143723,8.865077597642914,1.1023680031871947,25.087084187791984,20.5796557804775,14.897707155568042,0.0,158.15556660572614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.500006615171019,7.500006615171019,0.0,0.0,69.53886363574513,0.0,7.500006615171019,0.0,17.563417538024225,0.0015840329171986885,-10.277518125456046,18.57142310355044,0.3705044250126874,0.0015840329171986885,16.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,-18.112499999999997,0.00621144618492455,0.0004775164870046886,11.5,-18.112499999999997,0.00621144618492455,0.0004775164870046886,4.5,7114960.25791803,1354960.257918031 
 02/05  22:00:00,-17.3,0.0,0.0,0.0,0.0,0.0,16.606012429880963,-10.647631884220958,16.995768587179025,-11.507415101243454,17.290948058517195,-11.490906625179552,16.954412249867122,-11.452261297492758,17.309463403400443,-11.395796663990675,19.43691753775353,-8.270066859712095,16.606012429880963,12.983874782240733,506.6340321955083,0.0,16.995768587179025,11.727436790858045,33.54696024460824,0.0,17.290948058517195,11.532561766797611,2.037749679931437,4.554969987704624,16.954412249867122,11.815886163556055,49.43898165202219,0.0,17.309463403400443,11.617224189989823,1.8301292304040828,5.972409706285362,19.43691753775353,13.412433542953956,0.0,171.84721125588987,0.0,9.540349878602392,0.0,0.0,13.157576027378054,0.0,27.037503925947867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.540349878602392,11.92543734825299,0.0,0.0,7.500006615171019,7.500006615171019,0.0,0.0,69.44702319907522,0.00017743360869596235,7.500006615171019,0.0,16.245125100204817,0.0015145981870986307,-10.763147992217139,17.25325977058956,0.3705044250126874,0.0015145981870986307,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-17.3,0.00621144618492455,0.00044671945902217367,11.5,-17.3,0.00621144618492455,0.00044671945902217367,4.5,3065127.0962507497,1354960.257918031 
 02/05  23:00:00,-17.7,0.0,0.0,0.0,0.0,0.0,15.553975130155887,-10.854607530827387,16.69985234870301,-11.453012049883766,16.725392146618454,-11.204772194707077,16.70008797944692,-11.454316795509737,16.728680764084082,-11.16302540270881,18.931077535439922,-9.807317755586872,15.553975130155887,13.629416747715318,699.4657466179076,0.0,16.69985234870301,12.006265082470666,423.90016035738864,0.0,16.725392146618454,12.256733913889164,74.50527695473608,3.3281636340240084,16.70008797944692,12.00467669360681,428.0480473618057,0.0,16.728680764084082,12.300076807312951,70.60373812115063,3.878315157473992,18.931077535439922,12.083817857399321,0.0,210.15854209723005,0.0,530.3941108511455,0.0,0.0,458.82830216894735,102.29728825223691,461.1354207947435,101.30705134740144,0.0,0.0,11.140221737595176,0.0,0.0,0.0,0.0,530.3941108511455,662.9926385639318,0.0,0.0,7.500006615171019,7.500006615171019,0.0,0.0,62.2491177334926,0.005939517534781291,7.500006615171019,0.0,15.221517932598546,0.0014926913446685658,-10.92178611214062,16.259534531896108,0.3705044250126874,0.0014926913446685658,16.0,82.0,0.0,0.000055805304027226726,0.0,7.22,0.0,-17.7,0.00621144618492455,0.0004560761074427175,11.5,-17.7,0.00621144618492455,0.0004560761074427175,4.5,3070518.8900423925,1354960.257918031 
 02/05  24:00:00,-18.9875,0.0,0.0,0.0,0.0,0.0,14.790685966425992,-11.124262333835468,16.69957290281996,-11.533784424612588,16.700243114671636,-11.341088924910657,16.69980364870648,-11.548020617581287,16.700003835573312,-11.321906597931525,18.576749035998667,-10.743879548192307,14.790685966425992,13.973505451242122,942.3932324949956,0.0,16.69957290281996,11.919877257137653,793.5959062288352,0.0,16.700243114671636,12.127435047409804,263.65233394360195,0.0,16.69980364870648,11.904472557210354,772.0012438572219,0.0,16.700003835573312,12.148524993891112,261.42403526195096,0.0,18.576749035998667,11.365622538420073,0.0,202.72241901935786,0.0,2137.1760864332086,0.0,0.0,849.1340854085263,310.4912895141338,824.6007089578718,313.09037881136,0.0,0.0,222.52572320123517,0.0,0.0,0.0,0.0,2137.1760864332086,2671.4701080415107,0.0,0.0,7.500006615171019,7.500006615171019,0.0,0.0,48.585825253667636,0.015087752416964133,7.500006615171019,0.0,14.394699135072822,0.0014578515606610387,-11.185084033543962,15.999044468718855,0.3705044250126874,0.0014578515606610387,16.0,82.0,0.0,0.0013428232198344613,0.0,7.22,0.0,-18.9875,0.00621144618492455,0.00043914710659166445,11.5,-18.9875,0.00621144618492455,0.00043914710659166445,4.5,3078994.210922995,1354960.257918031 
