Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SPACE1-1:Zone People Occupant Count [](Hourly),SPACE2-1:Zone People Occupant Count [](Hourly),SPACE3-1:Zone People Occupant Count [](Hourly),SPACE4-1:Zone People Occupant Count [](Hourly),SPACE5-1:Zone People Occupant Count [](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air Relative Humidity [%](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air Relative Humidity [%](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air Relative Humidity [%](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air Relative Humidity [%](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air Relative Humidity [%](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Electricity:HVAC [J](Hourly) 
 02/06  01:00:00,-19.4,0.0,0.0,0.0,0.0,0.0,14.18822479951928,-11.485753569323137,16.699836376075822,-11.82744595095479,16.700892574766335,-11.670541667478487,16.700055963570854,-11.84380064585227,16.699321031425587,-11.655296460847563,18.29475110372182,-11.512917156938265,14.18822479951928,14.064970042771229,1142.2889030759554,0.0,16.699836376075822,11.609208945134164,1012.9701911016963,0.0,16.700892574766335,11.773533364475007,365.5362585627025,0.0,16.700055963570854,11.591963919540701,978.9924122898923,0.0,16.699321031425587,11.790869350891501,364.0241474843293,0.0,18.29475110372182,10.798409694027896,0.0,180.46909203096845,0.0,3572.672676942371,0.0,0.0,1068.4820776176412,412.38104495704476,1031.566973500953,415.59883414624164,0.0,0.0,458.58130411103775,0.0,0.0,0.0,0.0,3572.672676942371,4465.840846177964,0.0,0.0,7.500006615171019,7.500006615171019,0.0,0.0,47.81761436270844,0.025113126473123984,7.500006615171019,0.0,13.762676208749543,0.0014144334241135608,-11.514698911475492,15.999546467888903,0.3705044250126874,0.0014144334241135608,16.0,82.0,0.0,0.0030817207809601217,0.0,7.22,0.0,-19.4,0.00621144618492455,0.00042176710777613033,11.5,-19.4,0.00621144618492455,0.00042176710777613033,4.5,3088317.593013402,1354960.257918031 
 02/06  02:00:00,-19.4,0.0,0.0,0.0,0.0,0.0,13.70651441263586,-11.899861608128148,16.699640222954645,-12.152216125133405,16.700079609079424,-12.026881970791559,16.699995696410443,-12.16732974565506,16.70006038918733,-12.015276145121675,18.183517677267304,-12.087436007019615,13.70651441263586,13.9813520028434,1309.8282909413322,0.0,16.699640222954645,11.274321165695138,1056.8517523405155,0.0,16.700079609079424,11.402297519140253,388.95683820118177,0.0,16.699995696410443,11.258690975685962,1019.4365255453328,0.0,16.70006038918733,11.41425941355354,388.90394118043844,0.0,18.183517677267304,10.325763840573789,0.0,171.68575471775785,0.0,3876.7131141383256,0.0,0.0,1112.3127302972516,435.7285447265886,1071.9725975531585,440.513066273666,0.0,0.0,646.1597388746973,0.0,0.0,0.0,0.0,3876.7131141383256,4845.891392672907,0.0,0.0,7.500006615171019,7.500006615171019,0.0,0.0,53.201126621718146,0.032253847964094084,7.500006615171019,0.0,13.26003526073225,0.0013621542216994886,-11.928272986655028,15.999693869051681,0.3705044250126874,0.0013621542216994886,16.0,82.0,0.0,0.004665034667822062,0.0,7.22,0.0,-19.4,0.00621144618492455,0.00042160896307026077,11.5,-19.4,0.00621144618492455,0.00042160896307026077,4.5,3095031.840009352,1354960.257918031 
 02/06  03:00:00,-20.4625,0.0,0.0,0.0,0.0,0.0,13.336033133750076,-12.25782387746636,16.699613531996636,-12.461044069233871,16.699573393880936,-12.37653897933995,16.699730215604276,-12.47265398572113,16.700024720356808,-12.369374022671522,18.10793006681003,-12.501516354075896,13.336033133750076,13.86785044032865,1443.4727720484912,0.0,16.699613531996636,10.964190546023348,1158.1815487450174,0.0,16.699573393880936,11.04839756664511,430.87774092144656,0.0,16.699730215604276,10.952587832940596,1115.164583629779,0.0,16.700024720356808,11.055244589505346,431.04997020003566,0.0,18.10793006681003,9.99368576658518,0.0,165.72116100615727,0.0,4230.110613072789,0.0,0.0,1213.6122803833223,477.60332016806524,1167.6532080207216,482.64358565653015,0.0,0.0,798.0348896588879,0.0,0.0,0.0,0.0,4230.110613072789,5287.638266340988,0.0,0.0,7.500006615171019,7.500006615171019,0.0,0.0,56.8737577813055,0.04032440471819422,7.500006615171019,0.0,12.852936417226289,0.0013165627336077439,-12.304565757649142,15.999773351039131,0.3705044250126874,0.0013165627336077439,16.0,82.0,0.0,0.0060796375078314546,0.0,7.22,0.0,-20.4625,0.00621144618492455,0.0003886316176342007,11.5,-20.4625,0.00621144618492455,0.0003886316176342007,4.5,3102623.653781141,1354960.257918031 
 02/06  04:00:00,-21.1,0.0,0.0,0.0,0.0,0.0,13.036724884467743,-12.636372602970317,16.699555169266443,-12.862964054714233,16.69993858868588,-12.780609037621266,16.69969417901288,-12.873302387391002,16.700080519882263,-12.771623768603213,17.97353835846367,-12.965606267413309,13.036724884467743,13.665724893382839,1544.709543993309,0.0,16.699555169266443,10.572307537508083,1289.9454910348147,0.0,16.69993858868588,10.651299506605033,486.35756267532025,0.0,16.69969417901288,10.56229699665806,1243.4319204615038,0.0,16.700080519882263,10.659881442649569,486.31468989430886,0.0,17.97353835846367,9.663401380439016,0.0,155.13439182478942,0.0,4669.325233127416,0.0,0.0,1345.3653039419241,533.1001489007015,1295.9117016140083,537.9038730548316,0.0,0.0,916.7477916379275,0.0,0.0,0.0,0.0,4669.325233127416,5836.65654140927,0.0,0.0,7.500006615171019,7.500006615171019,0.0,0.0,59.02581129534795,0.04861049272992738,7.500006615171019,0.0,12.534667902611403,0.001273805528645771,-12.668799890120537,15.999868799979811,0.3705044250126874,0.001273805528645771,16.0,82.0,0.0,0.007272081147109101,0.0,7.22,0.0,-21.1,0.00621144618492455,0.0003587118730459613,11.5,-21.1,0.00621144618492455,0.0003587118730459613,4.5,3110411.841923923,1354960.257918031 
 02/06  05:00:00,-21.474999999999998,0.0,0.0,0.0,0.0,0.0,12.77977937645753,-13.076585519910681,16.699365246485254,-13.313541923716318,16.69941922463699,-13.218238929450607,16.7006331547998,-13.324557550073301,16.70001857051803,-13.207288965269402,17.87229540164696,-13.466180922014104,12.77977937645753,13.353446785991457,1631.4751003222154,0.0,16.699365246485254,10.148135800739356,1372.3352776486886,0.0,16.69941922463699,10.236509968962118,520.7767648112767,0.0,16.7006331547998,10.137146693875646,1324.152728948564,0.0,16.70001857051803,10.24632650336626,521.0084795573366,0.0,17.87229540164696,9.292196432078528,0.0,147.15944104224434,0.0,4982.0354855162,0.0,0.0,1427.7388452828106,567.4794274015419,1376.7020551466294,572.5869574644379,0.0,0.0,1017.0076527743352,0.0,0.0,0.0,0.0,4982.0354855162,6227.5443568952505,0.0,0.0,7.500006615171019,7.500006615171019,0.0,0.0,60.46883251206148,0.055313712014031076,7.500006615171019,0.0,12.26569041547427,0.0012252801582066015,-13.095985647209636,15.999892852978446,0.3705044250126874,0.0012252801582066015,16.0,82.0,0.0,0.008343296708349122,0.0,7.22,0.0,-21.474999999999998,0.00621144618492455,0.0003500415306862698,11.5,-21.474999999999998,0.00621144618492455,0.0003500415306862698,4.5,3116718.2031987146,1354960.257918031 
 02/06  06:00:00,-21.324999999999996,0.0,0.0,0.0,0.0,0.0,12.566310602776925,-13.524116618789106,16.700041834645123,-13.749971070342887,16.70016906137476,-13.652603641228486,16.70032945549584,-13.761334720841157,16.700507523621177,-13.641916801403177,17.815072747865383,-13.931919024949462,12.566310602776925,13.000997222799514,1705.9738378238294,0.0,16.700041834645123,9.751558100410147,1404.1392966567132,0.0,16.70016906137476,9.838607518610559,535.6826608544999,0.0,16.70032945549584,9.741257951371612,1353.924902500445,0.0,16.700507523621177,9.847998934178698,535.477046703536,0.0,17.815072747865383,8.937275788147534,0.0,142.6444266962323,0.0,5141.964312518227,0.0,0.0,1459.5858576410762,582.426744372556,1406.4415137744568,587.0821028016303,0.0,0.0,1098.3079581240286,0.0,0.0,0.0,0.0,5141.964312518227,6427.455390647784,0.0,0.0,7.500006615171019,7.500006615171019,0.0,0.0,61.570667377273246,0.06014307408169453,7.500006615171019,0.0,12.047501433412087,0.0011758932820717643,-13.53999005777133,15.99994423247426,0.3705044250126874,0.0011758932820717643,16.0,82.0,0.0,0.009256370133383917,0.0,7.22,0.0,-21.324999999999996,0.00621144618492455,0.00036138693832167817,11.5,-21.324999999999996,0.00621144618492455,0.00036138693832167817,4.5,3121271.012973666,1354960.257918031 
 02/06  07:00:00,-21.1,0.0,0.0,0.0,0.0,0.0,12.740281151285913,-14.826443140995107,18.694763932471346,-16.079525107501198,19.11058964380012,-17.427036298067787,18.62664850193357,-15.998079834204807,19.092574253086095,-17.674583721989833,19.684564098853762,-15.415594259878743,12.740281151285913,11.442318981190231,2332.826567856599,0.0,18.694763932471346,6.996747899492089,3425.044542663344,0.0,19.11058964380012,6.068715858761427,1636.90208973633,0.0,18.62664850193357,7.075299294462874,3298.427598473557,0.0,19.092574253086095,5.944619853550504,1629.243576852523,0.0,19.684564098853762,6.968778404535489,2805.448304071389,0.0,0.0,25657.224978607625,0.0,0.0,3956.0992007579757,2113.8957354098225,3795.9976879680066,2154.4559676205886,3410.718604652972,6309.736736957678,3585.940335539477,0.0,0.0,0.0,0.0,25580.797326170596,31975.996657713244,0.0,0.0,7.500006615171019,7.500006615171019,0.0,0.0,71.74068050749067,0.5963899970976728,7.500006615171019,0.0,1.3035224414954745,0.000475046439847635,-23.088551757957536,11.937054220161816,0.3705044250126874,0.000475046439847635,16.0,81.96942057486639,0.1502968423430788,0.07658985085057779,0.0,7.22,0.0,-0.8947628208569445,0.31057230924622753,0.00035813153531267215,11.5,-0.8947628208569445,0.31057230924622753,0.00035813153531267215,4.5,3613548.207527157,1354960.257918031 
 02/06  08:00:00,-21.1,0.0,0.0,0.0,0.0,0.0,13.254311640736763,-18.349941113243784,19.801282346322864,-19.61219158987044,21.20613384615964,-21.891165987784134,19.784397951263216,-19.429091093878586,20.29932584576135,-22.179659368998735,20.765050444713644,-17.822790745515235,13.254311640736763,7.986884216169415,2670.888320817864,0.0,19.801282346322864,4.662493758089465,3340.73829587099,0.0,21.20613384615964,3.4407307720864226,1476.711582600054,0.0,19.784397951263216,4.749827986991699,3214.7457773550454,0.0,20.29932584576135,3.5239582810793535,1545.0686200788543,0.0,20.765050444713644,5.196087967994326,2724.859523872513,0.0,0.0,25109.387176903292,0.0,0.0,3953.992542725055,2088.4933497901657,3793.960974956467,2153.520708141261,3409.023906419001,6312.6337245524455,3584.9487777132545,0.0,0.0,0.0,0.0,25109.387176903292,31386.73397112912,0.0,0.0,7.500006615171019,7.500006615171019,0.0,0.0,71.933632429647,0.5948261078344299,7.500006615171019,0.0,1.3931103791711235,0.000443477268747778,-23.772622234436206,12.024601367220232,0.3705044250126873,0.000443477268747778,16.0,82.0,0.15029684234307877,0.07658985085057779,0.0,7.219999999999999,0.0,-0.886172471031129,0.31057230924622753,0.00037649799644070517,11.5,-0.886172471031129,0.31057230924622753,0.00037649799644070517,4.5,3613548.207527157,1354960.257918031 
 02/06  09:00:00,-19.35,11.0,5.0,11.0,5.0,20.0,14.574117534148607,-16.85924881069543,21.93210717342729,-13.471860483417677,22.200622260803584,-14.340183949797161,21.935892291317334,-13.314669105460098,22.064459416276637,-15.091314438359353,22.148429920603142,-11.619637223818387,14.574117534148607,8.526083583052847,4096.078520700231,0.0,21.93210717342729,7.423230424025482,2769.695528196878,0.0,22.200622260803584,6.752611546462855,118.03645555669752,141.94720752864885,21.935892291317334,7.529190806911451,2666.366115621944,0.0,22.064459416276637,6.338388907982248,1179.3571432987087,0.0,22.148429920603142,8.688960309215064,1063.1919119495046,0.0,0.0,20398.920303784867,0.0,0.0,3444.5858205487966,565.6860543524518,3305.447210713334,1818.8976368612803,1751.81399446219,6242.877449506719,3534.9935030919746,0.0,0.0,0.0,0.0,20398.920303784867,25498.65037973109,0.0,0.0,7.500006615171019,7.500006615171019,0.0,0.0,70.13308376513191,0.41809777395728925,7.500006615171019,0.0,2.8637086827096607,0.0005180103170355698,-22.227926681141646,13.359688165377873,0.3705044250126874,0.0005180103170355698,16.0,82.0,0.1502968423430788,0.07658985085057778,0.0,7.22,0.0,0.6372268627464373,0.31057230924622753,0.0004641564045885589,11.5,0.6372268627464373,0.31057230924622753,0.0004641564045885589,4.5,33248366.038198486,1354960.257918031 
 02/06  10:00:00,-16.6125,11.0,5.0,11.0,5.0,20.0,15.803749124472148,-9.53662318027846,22.202045532370576,-7.143782716495414,23.354320765141647,-9.364507743844607,22.20199876719205,-6.920751426676487,22.201884530723476,-10.169940828172592,22.319034733952723,-4.937950454704978,15.803749124472148,15.1745593179514,3877.479632837707,0.0,22.202045532370576,12.526119683276146,1178.3736037101041,0.0,23.354320765141647,9.584806036346817,0.0,536.3503815406754,22.20199876719205,12.773312909095397,1239.2865697665595,0.0,22.201884530723476,9.579451881989584,522.0257093860243,0.0,22.319034733952723,15.05339689620329,0.0,521.8125142027847,0.0,14045.083487485557,0.0,0.0,1719.3758818049387,0.0,1751.0536878544417,1027.225043156467,28.889042452992395,6130.802592288033,3452.3579372720988,0.0,0.0,0.0,0.0,14045.083487485557,17556.35435935695,0.0,0.0,7.500006615171019,7.500006615171019,0.0,0.0,69.36323430728514,0.2650047918269644,7.500006615171019,0.0,5.057094464814088,0.0007329165666278697,-18.613758655816504,15.327250378741613,0.3705044250126874,0.0007329165666278697,16.0,82.0,0.1502968423430788,0.07605069979738248,0.0,7.22,0.0,3.0119815085510466,0.31057230924622753,0.0005723552453682467,11.5,3.0119815085510466,0.31057230924622753,0.0005723552453682467,4.5,43454166.79440447,1354960.257918031 
 02/06  11:00:00,-14.5375,11.0,5.0,11.0,5.0,20.0,17.065619351591543,-5.709313951338574,22.201254947426893,-4.555957065444989,24.677920059634364,-6.69395584112496,22.20215993141675,-4.261804503612383,22.202101487177167,-8.382522378661946,22.86980815136633,-1.4734956088214903,17.065619351591543,19.437929149164315,3621.1186924104227,0.0,22.201254947426893,15.596526030839819,226.84800253957948,50.472980519679226,24.677920059634364,11.176820336162393,0.0,580.3394730594798,22.20215993141675,15.991617632444623,627.4130636722327,0.0,22.202101487177167,11.200933103585513,238.51511010336156,0.0,22.86980815136633,19.421466791090047,0.0,542.0728010139288,0.0,11470.496884919638,0.0,0.0,666.5291248406027,0.0,1090.0271745847879,694.7741019078195,0.0,5929.258438630082,3183.0272406012973,0.0,0.0,0.0,0.0,11470.496884919638,14338.121106149547,0.0,0.0,7.500006615171019,7.500006615171019,0.0,0.0,69.46654866989596,0.2184778446616951,7.500006615171019,0.0,6.455770524127653,0.0009313665101998902,-16.036652082400398,15.999980670806481,0.3705044250126874,0.0009313665101998902,16.0,82.0,0.14103908591524167,0.06130778583686181,0.0,7.22,0.0,4.43831710364145,0.31057230924622753,0.0006734423337136439,11.5,4.43831710364145,0.31057230924622753,0.0006734423337136439,4.5,44760427.54527362,1354960.257918031 
 02/06  12:00:00,-12.837499999999999,8.8,4.0,8.8,4.0,16.0,18.28399139486548,-4.131283416659993,22.263205498396122,-4.037550020629636,24.76508484243532,-6.1171340785556385,22.202457802617545,-3.6995889411682716,22.202782427102733,-8.149686953522705,23.072929627331682,-0.06626005340147562,18.28399139486548,20.588308017073956,3137.222982560809,0.0,22.263205498396122,16.22797582434298,0.0,420.84363366494904,24.76508484243532,11.680669604001054,0.0,586.2846127005819,22.202457802617545,16.760316521657355,441.9262846430232,0.0,22.202782427102733,11.426780494721449,147.63964879360577,0.0,23.072929627331682,21.532555610293755,0.0,558.4881818524404,0.0,9981.846358124221,0.0,0.0,76.08363805913471,0.0,905.1743998191781,604.1888341208431,0.0,5417.9754323790785,3094.3619664854673,0.0,0.0,0.0,0.0,9981.846358124221,12477.307947655276,0.0,0.0,7.500006615171019,7.500006615171019,0.0,0.0,68.56459561687257,0.17748552457134875,7.500006615171019,0.0,6.696145367068982,0.0010561027798489974,-14.671088895815855,16.00045464861365,0.3705044250126874,0.0010561027798489974,16.0,82.0,0.11069989074511881,0.05675872966234244,0.0,7.22,0.0,4.4996579282700875,0.31057230924622753,0.0007470647184594579,11.5,4.4996579282700875,0.31057230924622753,0.0007470647184594579,4.5,43371790.938888036,1354960.257918031 
 02/06  13:00:00,-11.2,4.4,2.0,4.4,2.0,8.0,19.250378166686602,-4.76472678821466,22.71993659152316,-5.717669871750452,23.684159923516095,-8.349585502908688,22.2019138452157,-5.402498143535447,22.201478868297293,-9.848393054267532,22.809024622717693,-1.1993687776462862,19.250378166686602,18.400090288430086,2500.6451462240357,0.0,22.71993659152316,13.711816453642381,0.0,533.1344928229878,23.684159923516095,10.277874041321484,0.0,513.6722667695195,22.2019138452157,14.524440424881902,562.8363634719507,0.0,22.201478868297293,9.853367854081018,187.85975283584563,0.0,22.809024622717693,19.94389818348759,0.0,537.4226931512598,0.0,9482.088029874827,0.0,0.0,0.0,0.0,1026.1216395171157,644.4200827068621,0.0,4906.731105443286,3028.6522375196573,0.0,0.0,0.0,0.0,9482.088029874827,11852.610037343531,0.0,0.0,7.500006615171019,7.500006615171019,0.0,0.0,67.13065709960665,0.1523644385743177,7.500006615171019,0.0,6.872151933147715,0.0010870897927615472,-14.359390029243272,15.999782918038964,0.3705044250126874,0.0010870897927615472,16.0,82.0,0.08759294206945273,0.05369129185465649,0.0,7.22,0.0,4.499850712474182,0.31057230924622753,0.0007938618691975792,11.5,4.499850712474182,0.31057230924622753,0.0007938618691975792,4.5,39298060.48807162,1354960.257918031 
 02/06  14:00:00,-9.85,8.8,4.0,8.8,4.0,16.0,20.21446591652912,-6.0204123154925995,24.072938824589418,-5.347949168294415,22.66762321980944,-8.303552844732414,22.20170520704194,-5.558170226589099,22.20150312157795,-9.208125712508146,23.238040463092325,-1.5520944050327348,20.21446591652912,15.531821152885053,2337.460867414838,0.0,24.072938824589418,13.015955433027274,0.0,640.4209920623086,22.66762321980944,10.978823011040838,0.0,445.628826825365,22.20170520704194,14.316038169469172,213.6900872883437,0.0,22.20150312157795,10.424766728454255,7.698053067079627,1.5250826194236424,23.238040463092325,18.853796456014017,0.0,571.0484901075283,0.0,8514.834743910751,0.0,0.0,0.0,0.0,677.8184016455208,462.87140302087266,0.0,4485.18428051904,2973.5981238337063,0.0,0.0,0.0,0.0,8514.834743910751,10643.543429888437,0.0,0.0,7.500006615171019,7.500006615171019,0.0,0.0,66.35546426702938,0.13000188946570335,7.500006615171019,0.0,7.019769080198356,0.001058985834728816,-14.643668849412645,16.00028692043134,0.3705044250126874,0.001058985834728816,16.0,82.0,0.0719994045451055,0.05127244536706117,0.0,7.22,0.0,4.500240641463799,0.31057230924622753,0.0008240573651463678,11.5,4.500240641463799,0.31057230924622753,0.0008240573651463678,4.5,41977003.10095523,1354960.257918031 
 02/06  15:00:00,-9.775,11.0,5.0,11.0,5.0,20.0,21.09058410597465,-4.595916022674394,24.67356697898771,-3.4123903528532122,22.203761079648192,-6.841906429413611,22.20123511507083,-3.855026902004611,22.201301382635645,-7.413325020920791,23.65448158867507,0.08110631010522035,21.09058410597465,16.63059367416313,2326.6567783366213,0.0,24.67356697898771,14.79524296437466,0.0,976.3266131080948,22.203761079648192,12.813845056994891,0.0,311.59818231921236,22.20123511507083,16.553922485108842,92.84492395923864,0.0,22.201301382635645,12.198841970707129,0.0,143.31208130404778,23.65448158867507,20.998649417971794,0.0,603.7669795487792,0.0,8132.588881314968,0.0,0.0,0.0,102.52633388973298,556.7315057436695,313.1373010346961,0.0,4461.305267492112,2735.551901041212,0.0,0.0,0.0,0.0,8132.588881314968,10165.736101643708,0.0,0.0,7.500006615171019,7.500006615171019,0.0,0.0,65.67169794636918,0.11921928251089384,7.500006615171019,0.0,8.104894243226697,0.00119798912388191,-13.402163739574306,16.007777506758817,0.4052305313943801,0.00119798912388191,16.0,82.0,0.07113039167315782,0.042780930416412996,0.0,7.219999999999999,0.0,4.498796545262,0.31057230924622753,0.0008256067965851855,11.5,4.498796545262,0.31057230924622753,0.0008256067965851855,4.5,42890731.03815932,1378852.087127615 
 02/06  16:00:00,-10.375,11.0,5.0,11.0,5.0,20.0,21.61693408115181,-3.1843420331159797,24.571883084414495,-3.0281952485181405,22.201197249359367,-5.900578520343371,22.201699548861843,-2.654201718357046,22.201902198556674,-6.36454063718663,23.78490040804747,1.6575367729846007,21.61693408115181,18.1452400431617,2125.172880827408,0.0,24.571883084414495,15.373697678079106,0.0,966.1816099199821,22.201197249359367,13.893116568731061,0.0,105.29619999867005,22.201699548861843,18.307803847909486,303.32569540620386,0.0,22.201902198556674,13.34836538082415,0.0,247.0296347669402,23.78490040804747,23.383038084031504,0.0,610.8361386372683,0.0,8565.29967486869,0.0,0.0,0.0,305.15401148860485,762.8996439566137,206.1772833359074,0.0,4648.742940074779,2698.3218054089366,0.0,0.0,0.0,0.0,8565.29967486869,10706.62459358586,0.0,0.0,7.500006615171019,7.500006615171019,0.0,0.0,65.88484650733248,0.12724975462226223,7.500006615171019,0.0,8.220266101225677,0.0012447999325303966,-12.99547048325876,16.055877220631853,0.4051485622171123,0.0012447999325303966,16.0,82.0,0.07787197596139822,0.04210021073254976,0.0,7.22,0.0,4.499367134847794,0.31057230924622753,0.000794040455076596,11.5,4.499367134847794,0.31057230924622753,0.000794040455076596,4.5,41098493.13657759,1379063.4733124564 
 02/06  17:00:00,-11.599999999999998,11.0,5.0,11.0,5.0,20.0,21.64564249679937,-2.657011499178405,23.62731071686612,-2.1579016189899494,22.2028011340479,-6.268592966269018,22.20320349291191,-2.4577114782048923,22.201892964813695,-6.789944467020834,23.440964183255417,2.3074991011754244,21.64564249679937,18.933010174913036,1945.5844234601116,0.0,23.62731071686612,17.52906962505321,0.0,605.9051788310497,22.2028011340479,13.456480851879256,168.5105704183809,0.0,22.20320349291191,18.607476462062827,791.8414143679736,0.0,22.201892964813695,12.864181365312206,16.108021206839908,102.16676889701554,23.440964183255417,25.002780730468423,0.0,588.320379957612,0.0,10069.365166836073,0.0,0.0,0.0,582.1446686627296,1253.7081749635702,370.8756051361388,0.0,5031.138264378598,2874.7378687690207,0.0,0.0,0.0,0.0,10069.365166836073,12586.706458545088,0.0,0.0,7.500006615171019,7.500006615171019,0.0,0.0,66.46076871117751,0.1547901621562408,7.500006615171019,0.0,7.285538319908581,0.0011008178593366203,-14.205749324896727,16.000361407437087,0.3705044250126873,0.0011008178593366203,16.0,82.0,0.09265926755663191,0.0472320331447101,0.0,7.22,0.0,4.499865162074334,0.31057230924622753,0.0007284218788001448,11.5,4.499865162074334,0.31057230924622753,0.0007284218788001448,4.5,37500282.64274525,1354960.257918031 
 02/06  18:00:00,-13.2625,11.0,5.0,11.0,5.0,20.0,21.2495921183299,-2.636106382771433,22.216354530489177,-2.3203098073696675,22.203144829406327,-6.637710313835125,22.2043602471774,-2.543917609847906,22.202179823920908,-7.177488277891011,23.237136901428165,2.4117642026249895,21.2495921183299,19.431465826936893,1944.466693959813,0.0,22.216354530489177,18.809449255227786,215.70611039861757,81.83607522899868,22.203144829406327,13.033104581745024,322.38180733463275,0.0,22.2043602471774,18.472046967329476,1006.489376423445,0.0,22.202179823920908,12.437897438495078,221.21991713505648,0.0,23.237136901428165,25.49969483668511,0.0,572.2586332308003,0.0,11901.245743642483,0.0,0.0,625.2943129225898,735.6823090622376,1467.5450675648397,677.5404116177845,0.0,5549.832260473303,2893.0443770939205,0.0,0.0,0.0,0.0,11901.245743642483,14876.557179553103,0.0,0.0,7.500006615171019,7.500006615171019,0.0,0.0,67.09288539426478,0.19070651707736735,7.500006615171019,0.0,7.235315493179058,0.0010392030900956929,-14.82801486789637,16.000207893168636,0.3705044250126874,0.0010392030900956929,16.0,82.0,0.11775570132051966,0.04795175558424261,0.0,7.22,0.0,4.49976675411768,0.31057230924622753,0.0006504475715616693,11.5,4.49976675411768,0.31057230924622753,0.0006504475715616693,4.5,37534067.00760103,1354960.257918031 
 02/06  19:00:00,-14.9625,5.5,2.5,5.5,2.5,10.0,20.444426728686356,-3.4490594939665535,22.20382841321705,-4.468315039881093,22.203484700104656,-8.94478949133332,22.204902337473857,-4.286749363421369,22.20244217073285,-9.511740604562782,22.37038316099694,0.9458804173847304,20.444426728686356,19.078228394344904,1583.2039304287218,0.0,22.20382841321705,15.749905356162817,1489.526778372072,0.0,22.203484700104656,10.695906289981348,712.3283334307919,0.0,22.204902337473857,15.986656445366023,1800.1258446178438,0.0,22.20244217073285,10.173911184826155,666.962233923853,0.0,22.37038316099694,24.209518870580638,0.0,306.4556920802972,0.0,15621.823207440782,0.0,0.0,1975.6182903779466,1125.1125910560136,2258.990806974254,1122.6955630705027,195.8796048471563,6013.520814743944,3004.0495300178673,0.0,0.0,0.0,0.0,15621.823207440782,19527.279009300975,0.0,0.0,7.500006615171019,7.500006615171019,0.0,0.0,67.8832479012869,0.26435232815039206,7.500006615171019,0.0,6.936104280281053,0.0009572889975859825,-15.711380957932978,15.999970713035102,0.3705044250126874,0.0009572889975859825,16.0,82.0,0.1463012008420001,0.052767846671679115,0.0,7.22,0.0,4.286414631243705,0.31057230924622753,0.0005767352920996215,11.5,4.286414631243705,0.31057230924622753,0.0005767352920996215,4.5,23203345.856207542,1354960.257918031 
 02/06  20:00:00,-15.912500000000001,0.0,0.0,0.0,0.0,0.0,19.50269670524351,-6.504175493862296,22.205566687647078,-9.091871353334561,22.202191700071488,-13.641940584967308,22.20451734812943,-8.738462475067681,22.20283436609758,-14.107035519445347,22.203419528669965,-2.902165386363948,19.50269670524351,15.622646985558747,1309.8656832105175,0.0,22.205566687647078,10.623930206820308,2454.55342154505,0.0,22.202191700071488,7.060017023646099,1065.4420164030676,0.0,22.20451734812943,10.956019347220504,2544.752137950173,0.0,22.20283436609758,6.760993383887582,1043.6699309940448,0.0,22.203419528669965,18.040146934000642,1033.9239392178367,0.0,0.0,19721.80427368963,0.0,0.0,2940.641903480973,1478.428065837997,3004.133155635297,1499.6582000908045,1516.7351968708758,6101.632629883739,3268.0837954809986,0.0,0.0,0.0,0.0,19721.80427368963,24652.255342112036,0.0,0.0,7.500006615171019,7.500006615171019,0.0,0.0,68.85651851842616,0.3583813278762182,7.500006615171019,0.0,6.2258057278305605,0.0008593375169064227,-16.8620982599587,15.999380717203262,0.3705044250126874,0.0008593375169064227,16.0,82.0,0.1502968423430788,0.06603079537413123,0.0,7.22,0.0,3.618696552477766,0.31057230924622753,0.0005697901939794484,11.5,3.618696552477766,0.31057230924622753,0.0005697901939794484,4.5,12491882.98956244,1354960.257918031 
 02/06  21:00:00,-18.1625,0.0,0.0,0.0,0.0,0.0,18.306733376247504,-9.602893351676922,18.768230744353733,-10.997126456688441,18.99375313847006,-12.60434638380465,18.710488263189312,-10.75292150048524,19.01451646530615,-12.561986676639108,20.662240693797944,-5.761472997940654,18.306733376247504,12.79197894361514,748.457140960667,0.0,18.768230744353733,11.008562660353608,19.71560455127538,15.098602217383704,18.993753138470062,9.454254286587647,4.7936654067558395,15.953275137770895,18.710488263189312,11.289361712363993,22.165229699704515,13.46468539995517,19.01451646530615,9.486706639096122,4.342096539979944,18.185628414143448,20.662240693797944,15.446945026581375,0.0,144.58904151041622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.500006615171019,7.500006615171019,0.0,0.0,69.25960967140391,0.0,7.500006615171019,0.0,17.818650413572968,0.0016638264294948407,-9.616425705130577,18.826507636532007,0.3705044250126874,0.0016638264294948407,16.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,-18.1625,0.00621144618492455,0.0005028639658401559,11.5,-18.1625,0.00621144618492455,0.0005028639658401559,4.5,7114960.25791803,1354960.257918031 
 02/06  22:00:00,-18.712500000000002,0.0,0.0,0.0,0.0,0.0,16.869667542459176,-9.93288499686976,17.083266104102584,-10.733795254206132,17.405851832317417,-10.727309582065587,17.04425879255929,-10.653215298950858,17.424795267014975,-10.638843519801771,19.57030598158674,-7.58960766995687,16.869667542459176,13.607301913701393,450.778778948135,0.0,17.083266104102584,12.500006195272984,34.34185318362651,0.0,17.405851832317417,12.259950523601116,6.099552129016388,1.555943036380114,17.04425879255929,12.620433978951858,43.19367213212172,0.0,17.424795267014975,12.341721714230086,5.610135308433087,1.9924982670988811,19.57030598158674,14.114255171751235,0.0,165.00805330444328,0.0,3.3747042794553956,0.0,0.0,3.403471177629956,0.0,10.9795353928511,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3747042794553956,4.218380349319244,0.0,0.0,7.500006615171019,7.500006615171019,0.0,0.0,69.2431505591649,0.00006255162076308965,7.500006615171019,0.0,16.465898902758674,0.0015978510875632695,-10.058978948815332,17.47387876033381,0.3705044250126874,0.0015978510875632695,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-18.712500000000002,0.00621144618492455,0.0004900367604380269,11.5,-18.712500000000002,0.00621144618492455,0.0004900367604380269,4.5,3065019.072862476,1354960.257918031 
 02/06  23:00:00,-18.9875,0.0,0.0,0.0,0.0,0.0,15.728223632493506,-10.089475256594957,16.700016761213174,-10.678104597131822,16.738640229473525,-10.448855456560018,16.699903053136183,-10.667945477883519,16.742346838938808,-10.409446060957702,18.979024674402442,-9.050566846113611,15.728223632493506,14.429336944964767,642.8645657040142,0.0,16.700016761213174,12.868443475931777,457.1635982908047,0.0,16.738640229473525,13.102094788394776,81.518309571018,1.3096549026674325,16.699903053136183,12.88022400246913,456.7042723654996,0.0,16.742346838938808,13.145061246787055,77.68938811258931,1.6603463393342395,18.979024674402442,12.880827305485521,0.0,203.4764825408086,0.0,555.0846001127502,0.0,0.0,481.5497151331561,103.31103102904407,479.78343287194923,101.7938824344336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,555.0846001127502,693.8557501409377,0.0,0.0,7.500006615171019,7.500006615171019,0.0,0.0,62.58882539859651,0.006212928285783856,7.500006615171019,0.0,15.384878924725667,0.0015820148153508002,-10.170911046812122,16.392888227155026,0.3705044250126874,0.0015820148153508002,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-18.9875,0.00621144618492455,0.0004643782869458167,11.5,-18.9875,0.00621144618492455,0.0004643782869458167,4.5,3070774.741481575,1354960.257918031 
 02/06  24:00:00,-20.4625,0.0,0.0,0.0,0.0,0.0,14.882952827657299,-10.376382015045998,16.70011391554242,-10.766754311499012,16.69984828998415,-10.575638163205639,16.69991015851707,-10.776685666957986,16.699908260809746,-10.55615425051385,18.64753445331697,-9.981717046425606,14.882952827657299,14.849981406813194,910.8611459072608,0.0,16.70011391554242,12.766954889293295,776.0521941861527,0.0,16.69984828998415,12.986849387489505,252.75658174039853,0.0,16.69991015851707,12.75580713934088,751.8083550882893,0.0,16.699908260809746,13.009402056047907,250.85798559359938,0.0,18.64753445331697,12.109722361138637,0.0,208.32033427105455,0.0,2014.9088347147008,0.0,0.0,831.6404904057176,299.573823467292,804.421557827766,302.522345396708,0.0,0.0,190.8652354878356,0.0,0.0,0.0,0.0,2014.9088347147008,2518.636043393376,0.0,0.0,7.500006615171019,7.500006615171019,0.0,0.0,48.48583164857796,0.014244212065402512,7.500006615171019,0.0,14.479796625304745,0.0015447756548897893,-10.438120865725528,15.999087640246142,0.3705044250126874,0.0015447756548897893,16.0,82.0,0.0,0.0011365098128058367,0.0,7.22,0.0,-20.4625,0.00621144618492455,0.0004187981584765423,11.5,-20.4625,0.00621144618492455,0.0004187981584765423,4.5,3078209.879579437,1354960.257918031 
 02/07  01:00:00,-20.4125,0.0,0.0,0.0,0.0,0.0,14.222274834270074,-10.645618099730477,16.700254393743467,-10.890565374094013,16.699649129617317,-10.776462160687336,16.700070842993412,-10.902015796021576,16.700147323639488,-10.76811201709245,18.48238205783104,-10.525125434611693,14.222274834270074,15.13020519346437,1143.4799264140556,0.0,16.700254393743467,12.626452413468115,910.3816965816559,0.0,16.699649129617317,12.7564192106995,322.7059013961148,0.0,16.700070842993412,12.613679610313909,877.39700406602,0.0,16.700147323639488,12.76553993227284,322.27925316439666,0.0,18.48238205783104,11.65762675023696,0.0,195.2674361282493,0.0,3262.9931979039816,0.0,0.0,965.9176214987995,369.47458954549535,929.9624514723281,373.9236063889884,0.0,0.0,447.8838434278399,0.0,0.0,0.0,0.0,3262.9931979039816,4078.741497379977,0.0,0.0,7.500006615171019,7.500006615171019,0.0,0.0,46.66699283449063,0.022189154645302987,7.500006615171019,0.0,13.791643333330112,0.001506325407279034,-10.719959432630732,15.99947923769569,0.3705044250126874,0.001506325407279034,16.0,82.0,0.0,0.002997557715760271,0.0,7.22,0.0,-20.4125,0.00621144618492455,0.0004232019734035946,11.5,-20.4125,0.00621144618492455,0.0004232019734035946,4.5,3085587.5181702715,1354960.257918031 
 02/07  02:00:00,-20.375,0.0,0.0,0.0,0.0,0.0,13.697750766882553,-10.908404790270007,16.700240773751737,-11.144261429822548,16.70030361218881,-11.065396070814385,16.69985862653878,-11.153946711012164,16.699725900329895,-11.05845943979525,18.25488689076475,-10.999918933402279,13.697750766882553,15.291058721282013,1323.5497033734043,0.0,16.700240773751737,12.343495016994655,1110.5543385384747,0.0,16.70030361218881,12.430901478654786,411.0652400612638,0.0,16.69985862653878,12.333087028513223,1069.6304767382167,0.0,16.699725900329895,12.43907119050685,410.4882465854997,0.0,18.25488689076475,11.33431432379306,0.0,177.34570938053668,0.0,4073.315282841106,0.0,0.0,1166.0697224960813,457.8669263077591,1122.161469452727,462.08982001500067,0.0,0.0,651.9243937955432,0.0,0.0,0.0,0.0,4073.315282841106,5091.644103551382,0.0,0.0,7.500006615171019,7.500006615171019,0.0,0.0,52.775311958320025,0.03352784659289261,7.500006615171019,0.0,13.245068021837133,0.0014728655560256574,-10.970801034508948,15.999608244797608,0.3705044250126874,0.0014728655560256574,16.0,82.0,0.0,0.0047179110570365205,0.0,7.22,0.0,-20.375,0.00621144618492455,0.0004178484820518045,11.5,-20.375,0.00621144618492455,0.0004178484820518045,4.5,3096215.114620557,1354960.257918031 
 02/07  03:00:00,-20.225,0.0,0.0,0.0,0.0,0.0,13.289610673103361,-11.295705197154533,16.70013531348254,-11.545615640649155,16.70013080249296,-11.447996402966497,16.699735609607536,-11.556511938363979,16.70029853982212,-11.436675903843406,18.06484697267318,-11.556867211387859,13.289610673103361,15.168124300784768,1457.3923347286566,0.0,16.70013531348254,11.907097589528476,1205.3127101803414,0.0,16.70013080249296,12.01191665553149,452.68261976472553,0.0,16.699735609607536,11.89575065899532,1161.4853802480388,0.0,16.70029853982212,12.023993054612399,452.36871878985335,0.0,18.06484697267318,10.912077309580742,0.0,162.3665439976807,0.0,4385.3659045607965,0.0,0.0,1260.8136347632512,499.46027352953894,1214.001893077437,503.9979169911574,0.0,0.0,810.8897843453854,0.0,0.0,0.0,0.0,4385.3659045607965,5481.707380700996,0.0,0.0,7.500006615171019,7.500006615171019,0.0,0.0,56.97121809887033,0.04192710148955407,7.500006615171019,0.0,12.819145424415668,0.0014273021465855923,-11.321193407068016,15.999777703624698,0.3705044250126874,0.0014273021465855923,16.0,82.0,0.0,0.0062051606728748526,0.0,7.22,0.0,-20.225,0.00621144618492455,0.0004239255732771859,11.5,-20.225,0.00621144618492455,0.0004239255732771859,4.5,3104122.0515661277,1354960.257918031 
 02/07  04:00:00,-20.0,0.0,0.0,0.0,0.0,0.0,12.984524634755104,-11.68830745421505,16.70003842190097,-11.882882962700068,16.699141412114173,-11.796863653486062,16.699583616158932,-11.893359258154868,16.69952859603407,-11.788322151568085,18.026691047105775,-11.972734360063868,12.984524634755104,14.937546867716872,1566.4274043633134,0.0,16.70003842190097,11.551198613549658,1191.520558268787,0.0,16.699141412114173,11.641733542913203,448.8629615952635,0.0,16.699583616158932,11.54063172891391,1148.118201451166,0.0,16.69952859603407,11.650407778796417,449.1664604162134,0.0,18.026691047105775,10.536254005523535,0.0,159.3424877719837,0.0,4425.166812557493,0.0,0.0,1246.986576020992,495.5589873354855,1200.5972670660365,500.72243412163965,0.0,0.0,930.356366283641,0.0,0.0,0.0,0.0,4425.166812557493,5531.458515696866,0.0,0.0,7.500006615171019,7.500006615171019,0.0,0.0,59.33492827842938,0.046682454808322026,7.500006615171019,0.0,12.498857772500582,0.0013755988914322572,-11.724035351127549,15.99986791444123,0.3705044250126874,0.0013755988914322572,16.0,82.0,0.0,0.007414033305401796,0.0,7.22,0.0,-20.0,0.00621144618492455,0.0004328736297903009,11.5,-20.0,0.00621144618492455,0.0004328736297903009,4.5,3108615.8132031932,1354960.257918031 
 02/07  05:00:00,-20.0,0.0,0.0,0.0,0.0,0.0,12.764287672386997,-12.02503983424825,16.699748037640553,-12.189221937289998,16.69933080836383,-12.126217512246487,16.70008346350645,-12.197687880383663,16.70021282403014,-12.120414550690128,18.00208875745415,-12.301522056276545,12.764287672386997,14.70194529681546,1646.8807193765933,0.0,16.699748037640553,11.236684589660118,1199.0902908564276,0.0,16.69933080836383,11.30110326761747,453.3988882760572,0.0,16.70008346350645,11.227854621256471,1156.6199018860407,0.0,16.70021282403014,11.306387946797704,453.6975454249894,0.0,18.00208875745415,10.243970633707903,0.0,157.3909908378921,0.0,4508.450516201899,0.0,0.0,1254.5135452490053,500.0982515973033,1209.117021480709,505.2941404322487,0.0,0.0,1018.0787742932511,0.0,0.0,0.0,0.0,4508.450516201899,5635.563145252373,0.0,0.0,7.500006615171019,7.500006615171019,0.0,0.0,60.85937811538443,0.050969515728607105,7.500006615171019,0.0,12.263603305230179,0.0013327700799405156,-12.070158247349905,15.999934269098834,0.3705044250126874,0.0013327700799405156,16.0,82.0,0.0,0.008354325986987807,0.0,7.22,0.0,-20.0,0.00621144618492455,0.0004327127643592993,11.5,-20.0,0.00621144618492455,0.0004327127643592993,4.5,3112663.4059163914,1354960.257918031 
 02/07  06:00:00,-19.625,0.0,0.0,0.0,0.0,0.0,12.607891018348244,-12.326400366275383,16.700101108466924,-12.42411830320603,16.70058228865154,-12.382977266719394,16.699813391027654,-12.430338256260516,16.70006143890276,-12.37982672464603,18.076438337240184,-12.530590591332944,12.607891018348244,14.454851924398907,1707.1930611993282,0.0,16.700101108466924,11.000169631441938,1071.3738718845766,0.0,16.70058228865154,11.040869758277172,403.7801808415831,0.0,16.699813391027654,10.994181006850155,1031.5782039795104,0.0,16.70006143890276,11.044387638292562,403.16613832636983,0.0,18.076438337240184,9.987032021009615,0.0,163.22239086502384,0.0,4228.580966376623,0.0,0.0,1126.8081395058368,450.55578559091697,1084.0381363106633,454.74387034859603,0.0,0.0,1078.6531447380708,0.0,0.0,0.0,0.0,4228.580966376623,5285.726207970778,0.0,0.0,7.500006615171019,7.500006615171019,0.0,0.0,62.1239193319796,0.05080362378442224,7.500006615171019,0.0,12.101076440385992,0.001295702315252463,-12.381759696919923,15.999977579629698,0.3705044250126874,0.001295702315252463,16.0,82.0,0.0,0.009031008589211333,0.0,7.22,0.0,-19.625,0.00621144618492455,0.0004486094727567259,11.5,-19.625,0.00621144618492455,0.0004486094727567259,4.5,3112540.8459724532,1354960.257918031 
 02/07  07:00:00,-20.8375,0.0,0.0,0.0,0.0,0.0,12.895197330646557,-13.405778478329326,19.027153082792477,-14.585178986552895,19.402280119457217,-16.103690800764856,18.966081764255115,-14.491261884397431,19.38331121129854,-16.38097396715145,20.10976003014085,-13.768957893097213,12.895197330646557,12.899698786686606,2396.341153324007,0.0,19.027153082792477,7.875382740035704,3404.7817218898754,0.0,19.402280119457217,6.760818590028565,1625.5184243137462,0.0,18.966081764255115,7.968489054632062,3278.5915316698065,0.0,19.38331121129854,6.608624821530909,1617.1686676067297,0.0,20.10976003014085,7.89706361830406,2779.4587851663437,0.0,0.0,25574.348939405394,0.0,0.0,3946.16656539411,2108.823862169121,3786.4476852320217,2149.314164500068,3402.308339302381,6299.013633506844,3578.523916936023,0.0,0.0,0.0,0.0,25526.759052367604,31908.448815459502,0.0,0.0,7.500006615171019,7.500006615171019,0.0,0.0,71.77389699014485,0.5963899970976728,7.500006615171019,0.0,1.5174124469612607,0.0005024464943745596,-22.471264376085024,12.130507099121221,0.3705044250126874,0.0005024464943745596,16.0,81.98095967783908,0.1502968423430788,0.07658985085057779,0.0,7.22,0.0,-0.6668172265917209,0.31057230924622753,0.00036412207738740164,11.5,-0.6668172265917209,0.31057230924622753,0.00036412207738740164,4.5,3613548.207527157,1354960.257918031 
 02/07  08:00:00,-20.6375,0.0,0.0,0.0,0.0,0.0,13.488517507513025,-17.055642781063387,20.068816370518906,-18.438218209650078,21.55233211740157,-21.115610101317543,20.054069540366058,-18.22383873929973,20.531469924428613,-21.45672972933327,21.04401150477537,-16.311443724941093,13.488517507513025,8.896911441053673,2691.370071201644,0.0,20.068816370518906,5.131627383280728,3329.652853041728,0.0,21.55233211740157,3.6328687756905778,1353.1884081938417,0.0,20.054069540366058,5.241435493211255,3203.862161853425,0.0,20.531469924428613,3.728090511282542,1544.1470060534177,0.0,21.04401150477537,5.885884209710539,2715.60123495983,0.0,0.0,24900.7994732093,0.0,0.0,3936.8909601316136,1965.420547233861,3777.5152661011684,2144.7084832698397,3394.56682968696,6294.322072908835,3572.3234283513534,0.0,0.0,0.0,0.0,24900.7994732093,31125.99934151162,0.0,0.0,7.500006615171019,7.500006615171019,0.0,0.0,71.93008740098365,0.5897183594150311,7.500006615171019,0.0,1.7665919602614417,0.00046784940804855913,-23.162990051732795,12.363722142774868,0.3705044250126874,0.00046784940804855913,16.0,82.0,0.15029684234307877,0.07658985085057779,0.0,7.219999999999999,0.0,-0.4826360252144649,0.31057230924622753,0.00038538903177828365,11.5,-0.4826360252144649,0.31057230924622753,0.00038538903177828365,4.5,3611221.4814060107,1354960.257918031 
 02/07  09:00:00,-18.25,11.0,5.0,11.0,5.0,20.0,14.777364599190566,-16.774050073270054,21.98746569575405,-13.532742897043123,22.2941943556604,-14.60406153521355,21.986330969057576,-13.370030020681867,22.11703535272313,-15.124293189135432,22.166233567297148,-11.624819939851788,14.777364599190566,8.432534749823054,4037.6959433672146,0.0,21.98746569575405,7.332101493371901,2567.8052865103245,0.0,22.2941943556604,6.516628929395805,36.124073601159466,307.7917547473712,21.986330969057576,7.440792376523245,2488.645431569857,0.0,22.11703535272313,6.288151849313813,1103.1138698079694,0.0,22.166233567297148,8.615480593015366,789.9623145108798,0.0,0.0,19099.401971324827,0.0,0.0,3187.918872891681,273.912055935017,3075.4900832968847,1691.133203799951,1421.1233286668385,6198.327772012768,3506.3766733551465,0.0,0.0,0.0,0.0,19099.401971324827,23874.252464156034,0.0,0.0,7.500006615171019,7.500006615171019,0.0,0.0,70.0245182789509,0.3896079264486314,7.500006615171019,0.0,3.698659975512659,0.0005757728730360844,-21.077049917887,14.116736093004866,0.3705044250126874,0.0005757728730360844,16.0,82.0,0.1502968423430788,0.07658985085057778,0.0,7.219999999999999,0.0,1.592126743698639,0.31057230924622753,0.0005315665519330235,11.5,1.592126743698639,0.31057230924622753,0.0005315665519330235,4.5,33221547.059653834,1354960.257918031 
 02/07  10:00:00,-15.45,11.0,5.0,11.0,5.0,20.0,16.063008773037595,-9.379988484323505,22.201439143652195,-6.853387385918056,24.174439192468753,-8.60685469170416,22.201566261414655,-6.646436980455044,22.20148256740085,-9.59932150556863,22.624251506812115,-4.746123058532287,16.063008773037595,15.146176817663372,3855.0498552130175,0.0,22.201439143652195,12.853583429556398,843.1631534760777,0.0,24.174439192468753,9.761809179923684,0.0,558.1487376253716,22.201566261414655,13.088020128354785,958.1464274237695,0.0,22.20148256740085,10.082706009885456,405.6655315071192,0.0,22.624251506812115,15.021925122612359,0.0,535.8148136899339,0.0,12965.388102919322,0.0,0.0,1345.9599829349972,0.0,1433.7168683287664,874.6745877236415,0.0,6049.213353727919,3340.968364093823,0.0,0.0,0.0,0.0,12965.388102919322,16206.735128649152,0.0,0.0,7.500006615171019,7.500006615171019,0.0,0.0,69.40664623372243,0.24571637217554462,7.500006615171019,0.0,5.852991258511315,0.0008320820442202341,-17.211331801995684,15.822560429459655,0.3705044250126874,0.0008320820442202341,16.0,82.0,0.14755559185621828,0.07031795186048734,0.0,7.219999999999999,0.0,3.909269310716653,0.31057230924622753,0.0006858919996214877,11.5,3.909269310716653,0.31057230924622753,0.0006858919996214877,4.5,43436035.646993965,1354960.257918031 
 02/07  11:00:00,-13.400000000000002,11.0,5.0,11.0,5.0,20.0,17.504056706612303,-5.394416740376254,22.208688654458562,-3.972945979081854,24.635648896215557,-6.60491537920238,22.201245090415796,-3.70863168827581,22.201204106059034,-7.356597199910942,23.26723689139368,-0.9746264673269787,17.504056706612303,19.418372228991135,3823.550938599926,0.0,22.208688654458562,16.3835576659843,54.09955237658011,210.90038106918894,24.635648896215557,11.287022242224095,0.0,967.2865624391119,22.201245090415796,16.76311607026769,363.5792562677983,0.0,22.201204106059034,12.257161821717709,132.9709799239426,0.0,23.26723689139368,19.75999897289027,0.0,573.1071048847622,0.0,10276.914417235257,0.0,0.0,334.6828088356292,0.0,826.8508363578057,589.172906576422,0.0,5594.288303576965,3054.9628219450587,0.0,0.0,0.0,0.0,10276.914417235257,12846.143021544067,0.0,0.0,7.500006615171019,7.500006615171019,0.0,0.0,68.49280460828976,0.18202421577434577,7.500006615171019,0.0,7.662735496242046,0.0011788492660506351,-13.513155962141344,16.00395907347721,0.41751699023977523,0.0011788492660506351,16.0,82.0,0.12022121356330415,0.05104072292243924,0.0,7.219999999999999,0.0,4.499630220490882,0.31057230924622753,0.0007992280664593971,11.5,4.499630220490882,0.31057230924622753,0.0007992280664593971,4.5,44756788.59283888,1385696.8079416682 
 02/07  12:00:00,-11.05,8.8,4.0,8.8,4.0,16.0,18.813665868033695,-3.7690520810609334,22.609724329000606,-3.1092282969700302,24.716133109045636,-6.477987624092522,22.20152791023235,-2.847313406508018,22.201107630595768,-6.816183553637603,23.46630493703988,0.7648128298848668,18.813665868033695,20.53896432958675,3086.8177487410617,0.0,22.609724329000606,17.186565949248582,0.0,522.0484572689975,24.716133109045636,11.359101464332504,0.0,748.8942892465936,22.20152791023235,18.010430955032287,190.04688470768752,0.0,22.201107630595768,12.83544692058545,44.608739981587874,0.0,23.46630493703988,22.350444850654394,0.0,586.9828089710661,0.0,8924.467083921192,0.0,0.0,0.0,0.0,651.5762338305185,498.767339365781,0.0,4860.7535767263835,3008.820159296562,0.0,0.0,0.0,0.0,8924.467083921192,11155.58385490149,0.0,0.0,7.500006615171019,7.500006615171019,0.0,0.0,67.23150466830958,0.14488568964007514,7.500006615171019,0.0,7.313823711897875,0.0012642995203965954,-12.70113199868165,16.035207908177934,0.39070427887400555,0.0012642995203965954,16.0,82.0,0.08615283692940964,0.05187543889691938,0.0,7.22,0.0,4.4996144498315385,0.31057230924622753,0.0009038334906735309,11.5,4.4996144498315385,0.31057230924622753,0.0009038334906735309,4.5,43354162.15613966,1368074.080089471 
 02/07  13:00:00,-9.625,4.4,2.0,4.4,2.0,8.0,19.83584211981301,-3.711041248322555,23.322312907326502,-4.2891737521606155,24.13843842090564,-7.7175271557329665,22.201641213236822,-4.175234591003875,22.20169456984768,-8.386894468148494,23.171314738532345,-0.0015225883177990285,19.83584211981301,19.3858459563339,2384.7559748582985,0.0,23.322312907326502,14.926922748728497,0.0,581.2825409104751,24.13843842090564,10.557975766723668,0.0,544.1404855558941,22.201641213236822,16.12158175320868,371.3393225587564,0.0,22.20169456984768,11.211682682418814,106.35743739846112,0.0,23.171314738532345,21.48376041679156,0.0,566.4035367794864,0.0,8703.828322911806,0.0,0.0,0.0,0.0,835.0826071994742,563.0997193234671,0.0,4415.60058453785,2997.060029784965,0.0,0.0,0.0,0.0,8703.828322911806,10879.785403639758,0.0,0.0,7.500006615171019,7.500006615171019,0.0,0.0,66.06954904134437,0.13047552721713518,7.500006615171019,0.0,6.959374557237632,0.001227909199271851,-12.96990211953802,15.999967388765203,0.3705044250126874,0.001227909199271851,16.0,82.0,0.06944699392506243,0.052290283027999755,0.0,7.22,0.0,4.4999607796039385,0.31057230924622753,0.0009253097978580929,11.5,4.4999607796039385,0.31057230924622753,0.0009253097978580929,4.5,39277427.44781305,1354960.257918031 
