Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SPACE1-1:Zone People Occupant Count [](Hourly),SPACE2-1:Zone People Occupant Count [](Hourly),SPACE3-1:Zone People Occupant Count [](Hourly),SPACE4-1:Zone People Occupant Count [](Hourly),SPACE5-1:Zone People Occupant Count [](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air Relative Humidity [%](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air Relative Humidity [%](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air Relative Humidity [%](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air Relative Humidity [%](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air Relative Humidity [%](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Electricity:HVAC [J](Hourly) 
 02/07  14:00:00,-9.0875,8.8,4.0,8.8,4.0,16.0,20.85714838287344,-4.7916361055562735,24.70249398696158,-4.107548768141527,23.10492766404103,-7.3563102005147645,22.201140188174744,-4.595324178757183,22.200386251652873,-8.316665803576214,23.555279197269826,-0.3919495298597078,20.85714838287344,16.586853271517022,2200.063645141539,0.0,24.70249398696158,13.9278825483025,0.0,690.735938400682,23.10492766404103,11.60987957104107,0.0,475.0053741736588,22.201140188174744,15.539212293871374,20.295728737678388,0.07145940516852534,22.200386251652873,11.268944827725196,0.0,76.60023200687448,23.555279197269826,20.36135112601422,0.0,596.4582659617869,0.0,7992.743909943632,0.0,0.0,0.0,0.0,484.8584629081019,380.21231866476876,0.0,4247.42771970002,2934.3978402192074,0.0,0.0,0.0,0.0,7992.743909943632,9990.92988742954,0.0,0.0,7.500006615171019,7.500006615171019,0.0,0.0,65.83521221730932,0.11805826718873733,7.500006615171019,0.0,7.126674028588213,0.0011690591108827627,-13.518897590350011,16.000300822454175,0.3705044250126874,0.0011690591108827627,16.0,82.0,0.06360927308576633,0.04962854087477139,0.0,7.22,0.0,4.49997838830029,0.31057230924622753,0.0009061850367482546,11.5,4.49997838830029,0.31057230924622753,0.0009061850367482546,4.5,41965757.27479703,1354960.257918031 
 02/07  15:00:00,-8.9,11.0,5.0,11.0,5.0,20.0,21.806719767874363,-3.6294905343690687,24.870050965271034,-3.2327189770040548,22.372981644344243,-5.735458379554726,22.20092587152007,-3.1045910284641574,22.20076416920905,-6.450971974506563,23.96226967615881,1.1049497232739858,21.806719767874363,17.274712687515972,2289.8028631709676,0.0,24.870050965271034,14.846592000389627,0.0,1451.4612888179072,22.372981644344243,13.952705148749864,0.0,413.9076681829035,22.20092587152007,17.635524104284485,0.0,73.21205692350134,22.20076416920905,13.255845211467335,0.0,214.58195068897595,23.96226967615881,22.236072726407663,0.0,691.5719150490504,0.0,6987.277204934442,0.0,0.0,0.0,12.153832703768014,391.65474682180104,242.44250247443875,0.0,4188.782135716878,2300.1459075620073,0.0,0.0,0.0,0.0,6987.277204934442,8734.096506168053,0.0,0.0,7.500006615171019,7.500006615171019,0.0,0.0,64.66680587897702,0.0967917659524662,7.500006615171019,0.0,9.733433175140638,0.0014657167464162796,-11.20631830621996,16.003354316072674,0.4652976377178872,0.0014657167464162796,16.0,82.0,0.06168661933981408,0.03173134769061195,0.0,7.219999999999999,0.0,4.499980089091672,0.31057230924622753,0.0009018402988212525,11.5,4.499980089091672,0.31057230924622753,0.0009018402988212525,4.5,42915350.030739024,1424566.305924714 
 02/07  16:00:00,-9.2125,11.0,5.0,11.0,5.0,20.0,22.33042399215586,-2.4432040681076757,24.77636079561545,-2.8354925812100613,22.201012136871388,-4.752908899437681,22.201280093758754,-1.8611127990138119,22.20079375667918,-5.224612700704938,24.012870510708964,2.3841449778323796,22.33042399215586,18.48701541524926,2011.9415524395579,0.0,24.77636079561545,15.435292662567612,0.0,1426.8522985171421,22.201012136871388,15.329559297893992,0.0,202.79979738721252,22.201280093758754,19.566228217546662,117.23253306493342,0.0,22.20079375667918,14.725208504405431,0.0,356.6915198184239,24.012870510708964,24.2912223230052,0.0,683.0529511181193,0.0,7369.1759697603375,0.0,0.0,0.0,211.44420840586758,581.5078563409359,100.56230850093053,0.0,4286.039305921137,2228.345283919284,0.0,0.0,0.0,0.0,7369.1759697603375,9211.469962200421,0.0,0.0,7.500006615171019,7.500006615171019,0.0,0.0,64.34839397577676,0.1000099325039607,7.500006615171019,0.0,9.870477357331248,0.0015387898946489207,-10.693382160626811,16.005172960915004,0.4627992745923366,0.0015387898946489207,16.0,82.0,0.06489732586960197,0.030319101630706842,0.0,7.219999999999999,0.0,4.499229912270659,0.31057230924622753,0.0008773656337000936,11.5,4.499229912270659,0.31057230924622753,0.0008773656337000936,4.5,41115767.00924455,1421983.7512282515 
 02/07  17:00:00,-10.4625,11.0,5.0,11.0,5.0,20.0,22.3302212041851,-1.9304185481574732,24.353614084006118,-2.254114477276858,22.202880688324974,-5.052255455360205,22.203329835531918,-1.513079882307264,22.20215612289839,-5.552512186579457,23.821881672854552,3.1613172249769774,22.3302212041851,19.298323831489302,1750.9539817093287,0.0,24.353614084006118,16.649851154668173,0.0,659.2788464999552,22.202880688324974,14.944832643660867,40.002362123628714,7.480989386055853,22.203329835531918,20.13599459785125,508.2559318791475,0.0,22.20215612289839,14.320167410477971,0.0,273.54107813440334,23.821881672854552,25.96465447585712,0.0,614.5084830939797,0.0,9174.074623416864,0.0,0.0,0.0,442.9537185816921,967.1033844073415,180.03494207497687,0.0,4676.304990158994,2851.9366519473465,0.0,0.0,0.0,0.0,9174.074623416864,11467.593279271081,0.0,0.0,7.500006615171019,7.500006615171019,0.0,0.0,65.77561041569794,0.13511130608151947,7.500006615171019,0.0,7.401451149553165,0.0011935122105862198,-13.303636908692273,16.053671541562707,0.3705044250126873,0.0011935122105862198,16.0,82.0,0.07889640096079066,0.046445860465050434,0.0,7.22,0.0,4.499766039002534,0.31057230924622753,0.0008052032996039829,11.5,4.499766039002534,0.31057230924622753,0.0008052032996039829,4.5,37481758.01581158,1354960.257918031 
 02/07  18:00:00,-12.162500000000001,11.0,5.0,11.0,5.0,20.0,21.887510483722057,-1.8314072510514179,22.4682823304684,-1.5637229181429735,22.20142942473164,-5.900441938453688,22.203421358332214,-1.7347203871859451,22.20205916526936,-6.451905141697786,23.646220734614488,3.5563569181354913,21.887510483722057,19.990507003712416,1769.9116560795246,0.0,22.4682823304684,19.733016191542635,13.810681562198567,331.87383476513355,22.20142942473164,13.891240438964239,208.06675423072159,0.0,22.203421358332214,19.7672280897292,771.1904335832753,0.0,22.20205916526936,13.245617271784612,78.27824470712733,8.242645636114577,23.646220734614488,26.981720123242543,0.0,605.0091234150559,0.0,10595.141407442212,0.0,0.0,195.17686160411952,621.5287838373007,1232.937887797675,526.6938845173729,0.0,5206.797281934907,2854.76847435242,0.0,0.0,0.0,0.0,10595.141407442212,13243.926759302763,0.0,0.0,7.500006615171019,7.500006615171019,0.0,0.0,66.58013533641846,0.1641201388451377,7.500006615171019,0.0,7.339514817119857,0.0011283074830552874,-13.915953522346056,16.00036968883048,0.3705044250126874,0.0011283074830552874,16.0,82.0,0.10041089280394104,0.04646169766560366,0.0,7.219999999999999,0.0,4.499818055217775,0.31057230924622753,0.000717568659780629,11.5,4.499818055217775,0.31057230924622753,0.000717568659780629,4.5,37509052.37647475,1354960.257918031 
 02/07  19:00:00,-13.1125,5.5,2.5,5.5,2.5,10.0,20.98186625421923,-2.6855128444921785,22.203032458349302,-3.6704673944862876,22.201992087488915,-8.112943384722094,22.204055216195748,-3.531329628038375,22.202119353900084,-8.656967389155199,22.529889548536183,2.060155142394567,20.98186625421923,19.684555916615114,1398.6985136335938,0.0,22.203032458349302,16.849364084740085,1198.8090882989163,0.0,22.201992087488915,11.49588531804736,638.3397781120709,0.0,22.204055216195748,17.040147309664217,1638.4889454094648,0.0,22.202119353900084,10.958731344799862,576.221625834806,0.0,22.529889548536183,25.975637882055953,0.0,454.2692346661273,0.0,14232.43100787383,0.0,0.0,1685.887649586593,1051.26640686221,2097.9074329829173,1032.192729203937,61.70531072424791,5503.188763595432,2905.9218844457614,0.0,0.0,0.0,0.0,14232.43100787383,17790.538759842286,0.0,0.0,7.500006615171019,7.500006615171019,0.0,0.0,66.38409396448967,0.21760484311282488,7.500006615171019,0.0,7.201427203672128,0.0010818571100054124,-14.376594991808338,16.00015042349836,0.3705044250126874,0.0010818571100054124,16.0,82.0,0.11489176054302612,0.04847016517765185,0.0,7.22,0.0,4.499176792868466,0.31057230924622753,0.0006900305370776097,11.5,4.499176792868466,0.31057230924622753,0.0006900305370776097,4.5,23159245.371566486,1354960.257918031 
 02/07  20:00:00,-12.6125,0.0,0.0,0.0,0.0,0.0,19.950084177114977,-5.551528561964651,22.203602045020865,-7.907585751953895,22.20008514800253,-11.974362494814919,22.20342215116138,-7.608759457987742,22.202156370711066,-12.362817539842608,22.202951586659584,-1.84198757580559,19.950084177114977,16.47730123687595,1142.5625393802384,0.0,22.203602045020865,11.758327590458308,2182.910998821789,0.0,22.20008514800253,8.178840631740877,973.4670099724182,0.0,22.20342215116138,12.066235112644254,2328.15695765956,0.0,22.202156370711066,7.890810865801964,945.7654918126452,0.0,22.202951586659584,19.702023199191867,895.463620661324,0.0,0.0,17826.40712292298,0.0,0.0,2669.7582572974807,1386.6377181141966,2788.295704324796,1402.034673782618,1378.928898323433,5348.338985223945,2966.5916535453157,0.0,0.0,0.0,0.0,17826.40712292298,22283.00890365372,0.0,0.0,7.500006615171019,7.500006615171019,0.0,0.0,66.50367030148625,0.2746046319159683,7.500006615171019,0.0,7.038619291689908,0.0010890142553762797,-14.308792768149026,15.999856102794533,0.3705044250126874,0.0010890142553762797,16.0,82.0,0.10700552159977603,0.05097420573154024,0.0,7.22,0.0,4.499870538886645,0.31057230924622753,0.000809487264124841,11.5,4.499870538886645,0.31057230924622753,0.000809487264124841,4.5,12412773.39556733,1354960.257918031 
 02/07  21:00:00,-11.8875,0.0,0.0,0.0,0.0,0.0,18.779069167035903,-8.252259669028028,19.13996362428745,-9.514020292138701,19.310765814152415,-10.829060525742557,19.05016368612639,-9.316786216764648,19.343327822924188,-10.777247829099053,20.76020624565157,-4.58286741203554,18.779069167035903,13.987766519025882,678.9989870560482,0.0,19.13996362428745,12.265915764052792,28.86663487032009,8.74864228627528,19.310765814152415,10.849273015540655,13.968229345085826,8.412726270746138,19.05016368612639,12.549887278749207,33.593926520133664,7.811204633330419,19.343327822924188,10.883716753914783,13.452385594025657,9.721330083864764,20.76020624565157,16.983583849216682,0.0,107.66962383755732,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.500006615171019,7.500006615171019,0.0,0.0,66.49865040404387,0.0,7.500006615171019,0.0,18.386407006109003,0.0018802069549044976,-8.243448544762858,19.393862177375812,0.3705044250126874,0.0018802069549044976,16.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,-11.8875,0.00621144618492455,0.0009095682175328311,11.5,-11.8875,0.00621144618492455,0.0009095682175328311,4.5,7114960.257918031,1354960.257918031 
 02/07  22:00:00,-11.7,0.0,0.0,0.0,0.0,0.0,17.47707652282054,-8.497873542279546,17.658451205453076,-9.236621749800653,17.92415309710581,-9.192931905334785,17.59126297253401,-9.176753331679404,17.953473269454342,-9.113970944294913,19.718328807086152,-6.351622287398554,17.47707652282054,14.860665987550497,397.37891449106485,0.0,17.658451205453076,13.766469840865406,43.474786095874066,0.0,17.92415309710581,13.594199666512756,18.907955592255973,0.0,17.59126297253401,13.897344157136384,46.19884823326217,0.0,17.953473269454342,13.663437511791967,18.70310308890376,0.0,19.718328807086152,15.57035991031141,0.0,119.0034983737836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.500006615171019,7.500006615171019,0.0,0.0,66.49865040404387,0.0,7.500006615171019,0.0,17.19955345869729,0.0018233086885725497,-8.591089871614887,18.20711430561722,0.3705044250126874,0.0018233086885725497,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-11.7,0.00621144618492455,0.0009253463412277984,11.5,-11.7,0.00621144618492455,0.0009253463412277984,4.5,3064960.257918031,1354960.257918031 
 02/07  23:00:00,-11.325,0.0,0.0,0.0,0.0,0.0,16.508646053456886,-8.62353086469358,16.985264863833656,-9.141853899092684,17.24024768163718,-8.925944162253607,16.959132540039768,-9.138455294223196,17.256441930750245,-8.891121541849053,19.192042929386965,-7.695406030329506,16.508646053456886,15.625954478893629,513.7770675844224,0.0,16.985264863833656,14.483528873436795,22.46375994861245,0.0,17.24024768163718,14.525286472558669,3.519179961028726,1.614184841382496,16.959132540039768,14.511731975618716,23.22703111914069,0.0,17.256441930750245,14.554909151412996,3.1728409880403206,2.264912942625358,19.192042929386965,14.313922519639709,0.0,151.38796140969868,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.500006615171019,7.500006615171019,0.0,0.0,66.49865040404387,0.0,7.500006615171019,0.0,16.261171682638743,0.0018117163819717705,-8.670629282928722,17.26875406543474,0.3705044250126874,0.0018117163819717705,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-11.325,0.00621144618492455,0.0009307627390642103,11.5,-11.325,0.00621144618492455,0.0009307627390642103,4.5,3064960.257918031,1354960.257918031 
 02/07  24:00:00,-10.7875,0.0,0.0,0.0,0.0,0.0,15.731601451027064,-8.872812222753616,16.700680749957407,-9.22002896919705,16.792114610471472,-9.041502520944134,16.700853548051125,-9.231592523223913,16.796565221082254,-9.023224053051429,18.81946207898891,-8.556733161563827,15.731601451027064,16.063905379867904,637.6847969857256,0.0,16.700680749957407,14.645527428540303,145.82852385737704,0.0,16.792114610471472,14.791751366566125,4.2406816886129945,13.408676315474395,16.700853548051125,14.630433888015975,150.06221992725375,0.0,16.796565221082254,14.811409260593011,2.949150868074753,15.14518880065674,18.81946207898891,13.585846315564872,0.0,185.03121943861032,0.0,128.5607524861429,0.0,0.0,164.2742206464306,12.488082673566486,167.53939690553045,12.02933022527163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,128.5607524861429,160.70094060767858,0.0,0.0,7.500006615171019,7.500006615171019,0.0,0.0,64.57500669580917,0.0016732593709843325,7.500006615171019,0.0,15.46041014957525,0.0017770448083251418,-8.894045370258574,16.46805694947549,0.3705044250126874,0.0017770448083251418,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-10.7875,0.00621144618492455,0.0009603199427959592,11.5,-10.7875,0.00621144618492455,0.0009603199427959592,4.5,3066528.6926855706,1354960.257918031 
 02/08  01:00:00,-10.6,0.0,0.0,0.0,0.0,0.0,15.154353168779512,-9.141007882614693,16.699592217517775,-9.391768078759371,16.699982536243432,-9.265725632301162,16.699750627765205,-9.404733307371979,16.700768712620153,-9.254532080098432,18.54469363881841,-9.127396090033374,15.154353168779512,16.280620558828183,802.8624825006189,0.0,16.699592217517775,14.426271896985781,378.40696222647136,0.0,16.699982536243432,14.587488617373662,92.57024140437056,0.0,16.699750627765205,14.40960700793081,359.64366529687715,0.0,16.700768712620153,14.601189857830535,91.53579900577557,0.0,18.54469363881841,13.14417096102378,0.0,199.10022105813783,0.0,697.1047749856345,0.0,0.0,432.7484178529401,138.40846402387874,411.1022625247529,142.17504967623395,0.0,0.0,59.052625190422006,0.0,0.0,0.0,0.0,697.1047749856345,871.3809687320431,0.0,0.0,7.500006615171019,7.500006615171019,0.0,0.0,55.222588736875906,0.006067019183408129,7.500006615171019,0.0,14.848214106502551,0.0017361928893244055,-9.157224969183735,16.014048271705555,0.3705044250126874,0.0017361928893244055,16.0,82.0,0.0,0.0003170743044850089,0.0,7.22,0.0,-10.6,0.00621144618492455,0.000976481353379117,11.5,-10.6,0.00621144618492455,0.000976481353379117,4.5,3070620.4255290986,1354960.257918031 
 02/08  02:00:00,-10.6,0.0,0.0,0.0,0.0,0.0,14.734236594632488,-9.443713125235512,16.70008991055202,-9.6445409219588,16.7002414212476,-9.542490836038107,16.69996997690996,-9.656503376518716,16.69972118542134,-9.532682866098616,18.37738480923678,-9.589153355244482,14.734236594632488,16.28608599278989,942.8670298608904,0.0,16.70008991055202,14.106845178746168,463.5020369938338,0.0,16.7002414212476,14.234732713810372,140.0336553176116,0.0,16.69996997690996,14.09201434747178,437.8299721539116,0.0,16.69972118542134,14.247566924797368,139.08634304007074,0.0,18.37738480923678,12.751843635019796,0.0,187.0328033049069,0.0,1398.4117464389033,0.0,0.0,519.0069920853767,186.83830083578,490.36924167312253,190.69560034001967,0.0,0.0,220.53221367170661,0.0,0.0,0.0,0.0,1398.4117464389033,1748.0146830486292,0.0,0.0,7.500006615171019,7.500006615171019,0.0,0.0,46.17801775419548,0.009306243321749572,7.500006615171019,0.0,14.401476710525106,0.0016922580012529171,-9.446778949815968,15.999789525541479,0.3705044250126874,0.0016922580012529171,16.0,82.0,0.0,0.001318017888970451,0.0,7.22,0.0,-10.6,0.00621144618492455,0.000976481353379117,11.5,-10.6,0.00621144618492455,0.000976481353379117,4.5,3073608.4953252785,1354960.257918031 
 02/08  03:00:00,-10.6,0.0,0.0,0.0,0.0,0.0,14.428405484633789,-9.726549601078997,16.699870539225277,-9.864542407184132,16.700255116312505,-9.791727173675708,16.70029238037466,-9.874119840874334,16.699436869861294,-9.785384428150355,18.33338560236561,-9.899730493621968,14.428405484633789,16.20050106204932,1052.4397780473064,0.0,16.699870539225277,13.834643954191066,471.96843164072345,0.0,16.700255116312505,13.92395804823326,148.20438808203426,0.0,16.70029238037466,13.822521016674584,445.09926978827235,0.0,16.699436869861294,13.932522165849107,147.74781659613853,0.0,18.33338560236561,12.43981521412475,0.0,183.5456343206077,0.0,1889.4734754722758,0.0,0.0,527.434869375044,194.99735159402786,497.6424699955081,199.32246490343974,0.0,0.0,342.08386301721276,0.0,0.0,0.0,0.0,1889.4734754722758,2361.841844340345,0.0,0.0,7.500006615171019,7.500006615171019,0.0,0.0,46.16784294572169,0.012637802473381204,7.500006615171019,0.0,14.075970560823611,0.0016500012185186174,-9.738645527478084,15.999903725054674,0.3705044250126874,0.0016500012185186174,16.0,82.0,0.0,0.002178207064517412,0.0,7.22,0.0,-10.6,0.00621144618492455,0.0010057652164766604,11.5,-10.6,0.00621144618492455,0.0010057652164766604,4.5,3076705.411041385,1354960.257918031 
 02/08  04:00:00,-10.6,0.0,0.0,0.0,0.0,0.0,14.202043591373222,-9.95604733580759,16.70045114304116,-10.078182640175271,16.699627383103916,-10.026248152128595,16.699883978669973,-10.085356435352647,16.69966830243043,-10.021494689188337,18.257549320916514,-10.145588251339037,14.202043591373222,16.108543136973857,1132.4680187369934,0.0,16.70045114304116,13.574332988049598,536.7209666957588,0.0,16.699627383103916,13.637816186369644,176.14135507021638,0.0,16.699883978669973,13.566168669277879,506.1763079763199,0.0,16.69966830243043,13.643539828056563,176.10384633973877,0.0,18.257549320916514,12.229179590839,0.0,177.56545031968255,0.0,2181.382867258869,0.0,0.0,592.2236623265431,222.88633453016104,558.6794498557765,227.68896260949447,0.0,0.0,431.41111420942707,0.0,0.0,0.0,0.0,2181.382867258869,2726.728584073586,0.0,0.0,7.500006615171019,7.500006615171019,0.0,0.0,50.20701142795368,0.016450380482946864,7.500006615171019,0.0,13.836680829708865,0.0016168335226852456,-9.971186631442336,15.99995063945772,0.3705044250126874,0.0016168335226852456,16.0,82.0,0.0,0.0028591730484883154,0.0,7.22,0.0,-10.6,0.00621144618492455,0.0010233480683695339,11.5,-10.6,0.00621144618492455,0.0010233480683695339,4.5,3080276.476985638,1354960.257918031 
 02/08  05:00:00,-10.6,0.0,0.0,0.0,0.0,0.0,14.028639496649284,-10.196025616082302,16.699436608196176,-10.321422347080176,16.699494192123574,-10.267228903851887,16.700133425272778,-10.328021513959143,16.699601236006448,-10.26117084713353,18.16776231391869,-10.410739773411867,14.028639496649284,15.947172051662577,1189.0932356598034,0.0,16.699436608196176,13.284744589404337,590.4248777762198,0.0,16.699494192123574,13.348902615143901,199.93738557433068,0.0,16.700133425272778,13.276357043134581,562.6724986239877,0.0,16.699601236006448,13.356008718077288,199.94183668937637,0.0,18.16776231391869,12.011667993046856,0.0,170.48968902015412,0.0,2350.7924874293553,0.0,0.0,645.8446683143585,246.66976795066702,615.1919873436427,251.51775995862718,0.0,0.0,499.39556251425734,0.0,0.0,0.0,0.0,2350.7924874293553,2938.4906092866945,0.0,0.0,7.500006615171019,7.500006615171019,0.0,0.0,53.39735820919482,0.019668791987661728,7.500006615171019,0.0,13.654503831546734,0.0015845130977343873,-10.197947084048105,15.999976540063278,0.3705044250126874,0.0015845130977343873,16.0,82.0,0.0,0.0034042188669812334,0.0,7.22,0.0,-10.6,0.00621144618492455,0.0010520352445695335,11.5,-10.6,0.00621144618492455,0.0010520352445695335,4.5,3083299.6575573827,1354960.257918031 
 02/08  06:00:00,-10.6,0.0,0.0,0.0,0.0,0.0,13.897246641393423,-10.445640007082494,16.70006848520853,-10.580896641090607,16.69932027082742,-10.52573198322906,16.699770651613065,-10.58736650452845,16.699848708399713,-10.519529445462318,18.089395264529614,-10.68346521905735,13.897246641393423,15.730496041694087,1232.6872222704937,0.0,16.70006848520853,12.98081255856457,656.2474050899905,0.0,16.69932027082742,13.045422643442928,227.56321351985326,0.0,16.699770651613065,12.973574711528851,626.9377753686113,0.0,16.699848708399713,13.052193990131265,227.5980830446336,0.0,18.089395264529614,11.781066451028664,0.0,164.31436227645452,0.0,2531.8743193877476,0.0,0.0,711.7126605680664,274.27967985161365,679.4257988310019,279.1874836417794,0.0,0.0,550.9643521975313,0.0,0.0,0.0,0.0,2531.8743193877476,3164.842899234684,0.0,0.0,7.500006615171019,7.500006615171019,0.0,0.0,55.28290726199762,0.022665959985219003,7.500006615171019,0.0,13.516253489816464,0.0015502204769034453,-10.450168766969025,15.999993205616512,0.3705044250126874,0.0015502204769034453,16.0,82.0,0.0,0.0038329772391539046,0.0,7.22,0.0,-10.6,0.00621144618492455,0.00101249870369602,11.5,-10.6,0.00621144618492455,0.00101249870369602,4.5,3086113.024440674,1354960.257918031 
 02/08  07:00:00,-10.6,0.0,0.0,0.0,0.0,0.0,14.257353282723404,-11.131203153187844,19.5017804465701,-11.690231305575168,20.033202231100177,-12.21368837961484,19.43013925919406,-11.65818287853035,20.058303552618696,-12.307279677317972,20.01268338680579,-11.437046832761602,14.257353282723404,14.470497367164077,2043.0142294497043,0.0,19.5017804465701,9.895510468164833,3468.824937497844,0.0,20.033202231100177,9.155846871864412,1736.6965564820086,0.0,19.43013925919406,9.966206060266414,3337.0163438142667,0.0,20.058303552618696,9.067053470813235,1745.949449684781,0.0,20.01268338680579,9.787941512399737,2917.2976707397756,0.0,0.0,23497.517588464565,0.0,0.0,3744.3914543278893,2005.3932099938752,3592.4788448043455,2044.4101211125458,3231.19723026307,4721.186826961292,3327.445901447834,0.0,0.0,0.0,0.0,23196.885455951153,28996.10681993894,0.0,0.0,7.500006615171019,7.500006615171019,0.0,0.0,71.23959007393346,0.5204043941068628,7.500006615171019,0.0,6.067440136124224,0.0011073512976640014,-14.169941126974706,15.995656811231447,0.3705044250126874,0.0011073512976640014,16.0,81.86469033174562,0.0808305316760635,0.07007055852678314,0.0,7.219999999999999,0.0,4.499413773032712,0.31057230924622753,0.0010358559912286656,11.5,4.499413773032712,0.31057230924622753,0.0010358559912286656,4.5,3554882.4473840846,1354960.257918031 
 02/08  08:00:00,-10.9125,0.0,0.0,0.0,0.0,0.0,14.973698228766423,-12.757308543759198,20.915733912984777,-13.344197551623099,21.89896704418271,-14.092004246455815,20.88734861600983,-13.279748101217452,21.635173673385957,-14.180921219871918,21.129633797334275,-12.686949106241256,14.973698228766423,11.937355902617156,2370.1169897600266,0.0,20.915733912984777,7.787128980858919,3365.194729095183,0.0,21.89896704418271,6.849916625367385,1499.0320172631166,0.0,20.88734861600983,7.847158646110199,3235.7711021568803,0.0,21.635173673385957,6.902805191666791,1634.6583082604548,0.0,21.129633797334275,8.15356350805162,2837.119597429314,0.0,0.0,22467.75919243829,0.0,0.0,3753.1664695076865,1892.4835749730028,3600.881463887077,2049.4294211306114,3238.900176565827,4818.429188346399,3287.4423913277296,0.0,0.0,0.0,0.0,22467.75919243829,28084.698990547862,0.0,0.0,7.500006615171019,7.500006615171019,0.0,0.0,71.57825016112399,0.5141952418764202,7.500006615171019,0.0,6.177347177884563,0.0010353194290054224,-14.906903015851515,15.999636636820608,0.3705044250126874,0.0010353194290054224,16.0,82.0,0.08402328970667779,0.06708202900581403,0.0,7.22,0.0,4.499363489962829,0.31057230924622753,0.0009853507563362105,11.5,4.499363489962829,0.31057230924622753,0.0009853507563362105,4.5,3549134.0020780424,1354960.257918031 
 02/08  09:00:00,-10.7875,11.0,5.0,11.0,5.0,20.0,16.23476348544579,-11.92230596444204,22.166894413035966,-9.42139052543727,22.20161048677084,-10.213084674565007,22.168028407884258,-9.334070845394617,22.200534512269112,-10.418017183050077,22.174547527781208,-8.607890686393413,16.23476348544579,11.909324042945135,3550.019284153885,0.0,22.166894413035966,10.379888108650821,2299.9258125961587,0.0,22.20161048677084,9.62040758006146,215.75039356722897,3.431799015020431,22.168028407884258,10.462705074703965,2144.594838978168,0.0,22.200534512269112,9.441398172916802,862.9562679111718,0.0,22.174547527781208,11.165839279750513,1016.162085059249,0.0,0.0,16460.061610689987,0.0,0.0,2785.9535675700135,626.0957406170454,2604.8019787350695,1318.9906233997672,1500.3319120698202,4779.59174773,3217.5974170994978,0.0,0.0,0.0,0.0,16460.061610689987,20575.077013362483,0.0,0.0,7.500006615171019,7.500006615171019,0.0,0.0,66.54926775169847,0.26276777760859765,7.500006615171019,0.0,6.364986176990081,0.0010357197823445824,-14.900935878694902,16.000027428125335,0.3705044250126874,0.0010357197823445824,16.0,82.0,0.08257237740371648,0.06310471823729479,0.0,7.22,0.0,4.499988867699347,0.31057230924622753,0.0009906296698139257,11.5,4.499988867699347,0.31057230924622753,0.0009906296698139257,4.5,33101738.4280546,1354960.257918031 
 02/08  10:00:00,-9.85,11.0,5.0,11.0,5.0,20.0,17.266560872039857,-6.782950116684648,22.20168531669271,-4.618718150285023,22.56597272051763,-6.641835221826126,22.20206606460654,-4.443713737600202,22.203135568513684,-7.034316281228159,22.350313035435246,-3.047261263107238,17.266560872039857,17.54047700501778,3289.071294870576,0.0,22.20168531669271,15.529997455996384,877.4850296748477,0.0,22.56597272051763,12.747589694367722,0.0,417.4107957298975,22.20206606460654,15.76443889226374,831.756456399316,0.0,22.203135568513684,12.603512104368225,321.7431791256632,0.0,22.350313035435246,17.591683298240458,0.0,487.0280012016631,0.0,11047.204102477746,0.0,0.0,1366.6344054011065,21.6309260185965,1294.798606456197,778.3248364071146,13.51388301156455,4487.687758666732,3155.0085873382404,0.0,0.0,0.0,0.0,11047.204102477746,13809.005128097184,0.0,0.0,7.500006615171019,7.500006615171019,0.0,0.0,65.2285562630944,0.15731338637602177,7.500006615171019,0.0,6.536670773398182,0.0012657260474853928,-12.734248681968108,15.999904171661825,0.3705044250126874,0.0012657260474853928,16.0,82.0,0.07209170317254505,0.05977860268330626,0.0,7.22,0.0,4.500234323591776,0.31057230924622753,0.0011274353395103144,11.5,4.500234323591776,0.31057230924622753,0.0011274353395103144,4.5,43352547.03242699,1354960.257918031 
 02/08  11:00:00,-8.4,11.0,5.0,11.0,5.0,20.0,18.324791788095922,-3.7159593334603214,22.201398560878737,-2.6815915271413617,23.987887453171197,-4.677079503369062,22.201780412502302,-2.453039969202204,22.201406416054038,-5.565642976334856,22.767094890247108,-0.30785079794533277,18.324791788095922,21.276704305075608,3096.2715443949664,0.0,22.201398560878737,18.26999528598794,115.2348602812304,65.94999032890865,23.987887453171197,13.848053502980923,0.0,534.5413709186112,22.201780412502302,18.623778832219358,439.70980745600195,0.0,22.201406416054038,14.300052813568911,141.75677064885457,0.0,22.767094890247108,21.4976052671379,0.0,534.2284474665475,0.0,9093.110853146514,0.0,0.0,540.3155360510904,0.0,903.4627066352652,598.6026319901096,0.0,4035.244571158059,3092.4754727099316,0.0,0.0,0.0,0.0,9093.110853146514,11366.38856643314,0.0,0.0,7.500006615171019,7.500006615171019,0.0,0.0,64.81205980101392,0.1263736624295616,7.500006615171019,0.0,6.708960962394223,0.0015105383765803629,-10.769345978659935,16.000419463095938,0.3705044250126874,0.0015105383765803629,16.0,82.0,0.05712786229298695,0.05666923175430005,0.0,7.22,0.0,4.499834724357091,0.31057230924622753,0.0012799950059935884,11.5,4.499834724357091,0.31057230924622753,0.0012799950059935884,4.5,44673492.69636558,1354960.257918031 
 02/08  12:00:00,-7.1125,8.8,4.0,8.8,4.0,16.0,19.28299628029536,-2.5728106212779487,22.26673384999421,-2.5127591109115093,24.25041006621079,-4.304901490723378,22.201760515717265,-2.2565672538652493,22.20288951752492,-5.577257446725231,22.811675337897366,0.5017122242645822,19.28299628029536,22.06189148221968,2705.955535693128,0.0,22.26673384999421,18.453653034201906,0.0,400.2696669931299,24.25041006621079,14.06849574827198,0.0,552.2955771293664,22.201760515717265,18.927199744204703,343.348636861759,0.0,22.20288951752492,14.282636172658483,95.28230056901447,0.0,22.811675337897366,22.812669371686393,0.0,538.0845354938572,0.0,8058.510647950948,0.0,0.0,97.29617989138303,0.0,807.400937258782,552.3794356186681,0.0,3632.501394077755,3035.827714070778,0.0,0.0,0.0,0.0,8058.510647950948,10073.138309938684,0.0,0.0,7.500006615171019,7.500006615171019,0.0,0.0,64.3806512527657,0.10922537494708483,7.500006615171019,0.0,6.861131699688777,0.001560097671819681,-10.41301566406026,16.000015811069275,0.3705044250126874,0.001560097671819681,16.0,82.0,0.046300410868883944,0.05401879195705769,0.0,7.22,0.0,4.499955844900961,0.31057230924622753,0.0012728189817043138,11.5,4.499955844900961,0.31057230924622753,0.0012728189817043138,4.5,43307383.780128114,1354960.257918031 
 02/08  13:00:00,-6.012499999999999,4.4,2.0,4.4,2.0,8.0,20.045447327816824,-3.3623289924902666,22.680660324994292,-4.215893202220986,23.36431773167621,-6.318986791449396,22.201680297098633,-3.986451027556826,22.2012793041816,-7.279146275249423,22.565039868577628,-0.9364087965103013,20.045447327816824,19.718605317816316,2160.94348843814,0.0,22.680660324994292,15.62066787109319,0.0,530.3764937042613,23.36431773167621,12.497354968558229,0.0,492.6469019895425,22.201680297098633,16.38625827943004,477.04039587551785,0.0,22.2012793041816,12.34332373760069,144.8624824153229,0.0,22.565039868577628,20.689691741652446,0.0,518.3012335096702,0.0,7723.603546313842,0.0,0.0,0.0,0.0,940.9892277311104,601.8328237816123,0.0,3288.4467717157477,2983.722201724595,0.0,0.0,0.0,0.0,7723.603546313842,9654.504432892303,0.0,0.0,7.500006615171019,7.500006615171019,0.0,0.0,63.59591713024412,0.1002597507262262,7.500006615171019,0.0,7.000565505204198,0.0015521933227731605,-10.480566733395918,16.000028360762943,0.3705044250126874,0.0015521933227731605,16.0,82.0,0.03861175236318385,0.05170705936893965,0.0,7.22,0.0,4.49997395232708,0.31057230924622753,0.001279437589797667,11.5,4.49997395232708,0.31057230924622753,0.001279437589797667,4.5,39248936.12899223,1354960.257918031 
 02/08  14:00:00,-5.225,8.8,4.0,8.8,4.0,16.0,20.812604259333096,-4.507048906727709,23.983413209384516,-3.9001699136904078,22.487580669318504,-6.136320118392394,22.200988197345897,-4.083655367555072,22.200906475060446,-6.704729314156734,22.9607840747729,-1.301437304517445,20.812604259333096,17.04068558266917,2071.3267747781133,0.0,23.983413209384516,14.80036362564143,0.0,633.7451758071072,22.487580669318504,13.393589303149863,0.0,417.55594961775046,22.200988197345897,16.234164032429177,166.2136928775431,0.0,22.200906475060446,12.970072532708144,0.0,14.173950451385167,22.9607840747729,19.57558184493073,0.0,549.2937259357952,0.0,7017.648019023649,0.0,0.0,0.0,16.346767657568407,630.8764709741496,442.92667898529373,0.0,3042.522004745019,2937.9019227290596,0.0,0.0,0.0,0.0,7017.648019023649,8772.060023779559,0.0,0.0,7.500006615171019,7.500006615171019,0.0,0.0,63.34538850392368,0.0898546568796279,7.500006615171019,0.0,7.123551446909853,0.0015563173804231,-10.462622222598423,16.000225589217543,0.3705044250126874,0.0015563173804231,16.0,82.0,0.03376005533043561,0.04977269804160807,0.0,7.22,0.0,4.4999948095534545,0.31057230924622753,0.0013520984800745738,11.5,4.4999948095534545,0.31057230924622753,0.0013520984800745738,4.5,41939171.37566391,1354960.257918031 
 02/08  15:00:00,-4.625,11.0,5.0,11.0,5.0,20.0,21.57911855460079,-3.2440834430478978,24.697584750635876,-2.182464789742014,22.200543712225375,-4.8200069268647425,22.200952390789965,-2.551689845599573,22.20106937101926,-5.204614092462963,23.438679671414587,0.24647853960057814,21.57911855460079,18.09847452002758,2119.369458448637,0.0,24.697584750635876,16.383507989792236,0.0,993.4743888877988,22.200543712225375,15.246778466265855,0.0,297.29189978290196,22.200952390789965,18.47496664095855,23.34512261579216,6.389969707261741,22.20106937101926,14.754684637811042,0.0,172.95308097200925,23.438679671414587,21.54336323444099,0.0,586.8539331078105,0.0,6347.63616548856,0.0,0.0,0.0,116.93293170346122,481.42618823535923,283.9114551194631,0.0,2854.5902868454946,2677.7304695564,0.0,0.0,0.0,0.0,6347.63616548856,7934.5452068607,0.0,0.0,7.500006615171019,7.500006615171019,0.0,0.0,61.9945370789463,0.07634911777562876,7.500006615171019,0.0,8.256707412073586,0.0016559528891090607,-9.817849691825158,16.007666586560774,0.40694824273687064,0.0016559528891090607,16.0,82.0,0.03039170705135743,0.04124621421404612,0.0,7.219999999999999,0.0,4.499996201600637,0.31057230924622753,0.001309671912614943,11.5,4.499996201600637,0.31057230924622753,0.001309671912614943,4.5,42851743.011982985,1380236.521387404 
 02/08  16:00:00,-4.0875,11.0,5.0,11.0,5.0,20.0,22.064882599036267,-2.052528068354782,24.79058718854799,-1.8200017376588067,22.201288775596545,-4.055158381316939,22.201898928278986,-1.5075103438628892,22.201350287469612,-4.410140028189611,23.651750762540594,1.7722076952839143,22.064882599036267,19.414450671223324,1961.19453294603,0.0,24.79058718854799,16.79192147441015,0.0,1031.2468156510415,22.201288775596545,16.266209424423284,0.0,158.8998768985487,22.201898928278986,20.149786331253704,101.34650908528256,0.0,22.201350287469612,15.783194106751655,0.0,336.0314258164607,23.651750762540594,23.76429507015645,0.0,600.3911359746533,0.0,6202.6365834491,0.0,0.0,0.0,252.0082012157813,562.0452123352626,117.65988828736297,0.0,2686.353072146362,2625.3273984635034,0.0,0.0,0.0,0.0,6202.6365834491,7753.295729311374,0.0,0.0,7.500006615171019,7.500006615171019,0.0,0.0,61.51748802237712,0.07286595683601112,7.500006615171019,0.0,8.447575425180386,0.0017262911842713558,-9.373466119420193,16.056130795285434,0.41041941741088267,0.0017262911842713558,16.0,82.0,0.027580122419604898,0.04027965759394573,0.0,7.22,0.0,4.499853864299895,0.31057230924622753,0.001301336383271904,11.5,4.499853864299895,0.31057230924622753,0.001301336383271904,4.5,41051151.43458848,1382924.8373161159 
 02/08  17:00:00,-4.2125,11.0,5.0,11.0,5.0,20.0,22.16783391451888,-1.4934265041937516,24.386866461141683,-0.6499779576832815,22.201991768513818,-4.068261472073182,22.20151958307235,-1.1310482092492709,22.200881852639963,-4.464626656539091,23.528409912167167,2.6393079696119233,22.16783391451888,20.21386194918086,1808.4357377304411,0.0,24.386866461141683,18.987978980222245,0.0,666.7235801920187,22.201991768513818,16.244529511203584,9.154508233059602,12.088846840823805,22.20151958307235,20.78828173154304,358.6683890860377,0.0,22.200881852639963,15.70741432741541,0.0,286.902737306635,23.528409912167167,25.466740548222052,0.0,595.332071148982,0.0,6908.50595334573,0.0,0.0,0.0,411.39745624423097,822.5513975224039,170.74137388537395,0.0,2725.474800363515,2848.0954465910318,0.0,0.0,0.0,0.0,6908.50595334573,8635.63244168216,0.0,0.0,7.500006615171019,7.500006615171019,0.0,0.0,62.04452840701039,0.08269008041974024,7.500006615171019,0.0,7.366188669268848,0.0016514295337468675,-9.811855361153153,16.00081729793834,0.3705044250126873,0.0016514295337468675,16.0,82.0,0.028216769165434676,0.0462091401806291,0.0,7.22,0.0,4.499584808420518,0.31057230924622753,0.0013214813445775729,11.5,4.499584808420518,0.31057230924622753,0.0013214813445775729,4.5,37432401.19511707,1354960.257918031 
 02/08  18:00:00,-4.775,11.0,5.0,11.0,5.0,20.0,21.899669540560275,-1.0383535666965007,22.495885339852084,-0.2595723630061899,22.201617127988797,-4.011997553923642,22.202764766711944,-0.8543408100517704,22.201777776109395,-4.418701867754969,23.468082791525045,3.3095414204366875,21.899669540560275,21.339559579113963,1751.3464485552536,0.0,22.495885339852084,21.94914173662959,0.0,387.4877531721766,22.201617127988797,16.322625722890034,117.22821199614353,0.0,22.202764766711944,21.269333350973362,520.4284872898556,0.0,22.201777776109395,15.768013706496125,22.64216951366197,27.87317480405048,23.468082791525045,26.803220114566837,0.0,590.8684961873909,0.0,7780.586243378146,0.0,0.0,128.65024200593027,531.3378387552896,983.8376170659243,452.0076336740598,0.0,2901.3238806061354,2860.6876876457527,0.0,0.0,0.0,0.0,7780.586243378146,9725.732804222684,0.0,0.0,7.500006615171019,7.500006615171019,0.0,0.0,61.58148470692906,0.09100701163452318,7.500006615171019,0.0,7.33225986426355,0.0016658783252401388,-9.720829524739095,16.00037748144542,0.3705044250126874,0.0016658783252401388,16.0,82.0,0.031205200628075025,0.04669088851441785,0.0,7.219999999999999,0.0,4.499362622332129,0.31057230924622753,0.0013116424152930916,11.5,4.499362622332129,0.31057230924622753,0.0013116424152930916,4.5,37440168.31164976,1354960.257918031 
 02/08  19:00:00,-5.375,5.5,2.5,5.5,2.5,10.0,21.202131893069275,-1.4617954631547625,22.20280945010127,-2.0868047314723572,22.201425294990557,-5.51124006354576,22.204417325003938,-2.1541758016365877,22.202527478047454,-5.8995325516263755,22.43335073927379,2.14153556226302,21.202131893069275,21.505503415071438,1307.4259146838554,0.0,22.20280945010127,19.236998061934088,942.1982950235222,0.0,22.201425294990557,14.385925494598215,519.2712309855795,0.0,22.204417325003938,19.116766108063313,1342.9353826850768,0.0,22.202527478047454,13.911387706502559,466.1631245846684,0.0,22.43335073927379,26.279123221229895,0.0,349.8323428747176,0.0,11152.499718074298,0.0,0.0,1430.7980908245895,932.8395849377157,1804.262002629138,922.8453878580647,158.17207910231298,3089.0012339746168,2897.5555890382325,0.0,0.0,0.0,0.0,11152.499718074298,13940.62464759287,0.0,0.0,7.500006615171019,7.500006615171019,0.0,0.0,60.81370426829689,0.1257778070138156,7.500006615171019,0.0,7.233153217685765,0.0016603017482193726,-9.763055029517197,16.000085438501994,0.3705044250126874,0.0016603017482193726,16.0,82.0,0.03463328096361263,0.04813598586160488,0.0,7.22,0.0,4.499314816799258,0.31057230924622753,0.0013102593507271693,11.5,4.499314816799258,0.31057230924622753,0.0013102593507271693,4.5,23072674.301789317,1354960.257918031 
 02/08  20:00:00,-5.225,0.0,0.0,0.0,0.0,0.0,20.365847351908098,-3.8468941576363447,22.20444409351296,-5.608280062366639,22.201746590829586,-8.384647409042955,22.20267440813231,-5.468783629576207,22.20019980734217,-8.63515450873317,22.2028387628622,-1.4045789136778553,20.365847351908098,18.560487705631118,987.4923633823096,0.0,22.20444409351296,14.307664493148842,1938.177980495853,0.0,22.201746590829586,11.223841944491566,864.4463980902526,0.0,22.20267440813231,14.479120281748594,2066.2375816070466,0.0,22.20019980734217,10.976898428572333,839.9228811282471,0.0,22.2028387628622,20.40102078563886,1022.8167810609164,0.0,0.0,15015.790899576623,0.0,0.0,2426.428210346172,1278.2576981395084,2527.815676032923,1296.5946260791707,1506.9652507430915,3042.718116783091,2947.726722217324,0.0,0.0,0.0,0.0,15015.790899576623,18769.738624470778,0.0,0.0,7.500006615171019,7.500006615171019,0.0,0.0,62.33144788859822,0.18254971962898062,7.500006615171019,0.0,7.098285098531128,0.0016385162209124043,-9.91847940912024,15.999922510902023,0.3705044250126874,0.0016385162209124043,16.0,82.0,0.033763753725216436,0.050180826640187796,0.0,7.22,0.0,4.499994838697386,0.31057230924622753,0.001387272865072088,11.5,4.499994838697386,0.31057230924622753,0.001387272865072088,4.5,12325950.85786177,1354960.257918031 
 02/08  21:00:00,-5.375,0.0,0.0,0.0,0.0,0.0,19.41258112479882,-6.1411738861352685,19.459925455386518,-6.989681474840745,19.640583695918984,-7.802133339303536,19.3707036341497,-6.899102013294132,19.67269820905036,-7.765819428720459,20.74389360946618,-3.8607607232142325,19.41258112479882,16.153291960418045,534.0616743744631,0.0,19.459925455386518,14.989174748431285,56.498737570375596,4.152006154853372,19.640583695918984,13.844783275293665,35.561795666296206,3.5042303534821233,19.3707036341497,15.190960684749093,60.03974848217764,3.78331910522265,19.67269820905036,13.864672733595027,36.907104255295174,3.900551247101939,20.74389360946618,18.077437091122302,0.0,49.1775641946155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.500006615171019,7.500006615171019,0.0,0.0,62.933640791384846,0.0,7.500006615171019,0.0,19.11336652629845,0.0022910945092691794,-6.105429876834284,20.1200591234607,0.3705044250126874,0.0022910945092691794,16.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,-5.375,0.00621144618492455,0.0014336096507159514,11.5,-5.375,0.00621144618492455,0.0014336096507159514,4.5,7114960.257918031,1354960.257918031 
 02/08  22:00:00,-5.6,0.0,0.0,0.0,0.0,0.0,18.294989745426548,-6.480419627433314,18.060136115199146,-7.000938240577586,18.34684373512169,-6.8931341626949685,17.983715355337438,-6.986583984723461,18.380516640825775,-6.843504434038091,19.67925816138128,-5.46706544263836,18.294989745426548,16.824122395138914,236.77485304289826,0.0,18.060136115199146,16.32160341509354,86.31642687058473,0.0,18.34684373512169,16.182224204264994,53.61940985348991,0.0,17.983715355337438,16.42033156761073,87.4540007299156,0.0,18.380516640825775,16.217455676889152,56.684434864667764,0.0,19.67925816138128,16.839360217987487,0.0,41.801708381964374,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.500006615171019,7.500006615171019,0.0,0.0,62.933640791384846,0.0,7.500006615171019,0.0,18.141815013717984,0.002212624953197773,-6.510614758708713,19.148653139930495,0.3705044250126874,0.002212624953197773,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-5.6,0.00621144618492455,0.0014640846294647128,11.5,-5.6,0.00621144618492455,0.0014640846294647128,4.5,3064960.257918031,1354960.257918031 
 02/08  23:00:00,-5.225,0.0,0.0,0.0,0.0,0.0,17.381226547456492,-6.809558440873484,17.361602226553934,-7.2103413258647295,17.644391313206548,-7.017099393516605,17.315415424592278,-7.221107357966689,17.66808077338295,-6.990208971656067,19.105253069528295,-6.617069778718675,17.381226547456492,17.3190199948409,288.35301047512485,0.0,17.361602226553934,16.747490462305493,67.97357003462054,0.0,17.644391313206548,16.72949908959852,38.41584174452464,0.0,17.315415424592278,16.78073793567742,67.81787646649366,0.0,17.66808077338295,16.74353928172181,40.64354663788606,0.0,19.105253069528295,15.804471073032108,0.0,69.79851899112776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.500006615171019,7.500006615171019,0.0,0.0,62.933640791384846,0.0,7.500006615171019,0.0,17.21192115145228,0.0021632749426485163,-6.7751663022000495,18.218850834290343,0.3705044250126874,0.0021632749426485163,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-5.225,0.00621144618492455,0.0014534585005726158,11.5,-5.225,0.00621144618492455,0.0014534585005726158,4.5,3064960.257918031,1354960.257918031 
 02/08  24:00:00,-5.0,0.0,0.0,0.0,0.0,0.0,16.643978268360588,-7.215801905672528,16.980208468317166,-7.530048524030738,17.221426672680693,-7.365333775570062,16.954719009733196,-7.545670083483454,17.23483099261197,-7.347711597432783,18.803546945695622,-7.377760323570364,16.643978268360588,17.518773560787245,409.7238810780743,0.0,16.980208468317166,16.686150292783324,37.61218064581345,0.0,17.221426672680693,16.67046374553986,15.591368194393738,0.0,16.954719009733196,16.69042938411784,37.52069978408974,0.0,17.23483099261197,16.681882126017626,16.215867044475715,0.0,18.803546945695622,15.07573899058304,0.0,106.19233410851109,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.500006615171019,7.500006615171019,0.0,0.0,62.933640791384846,0.0,7.500006615171019,0.0,16.447528777204802,0.0020888224176567795,-7.1847386245506435,17.45459661751819,0.3705044250126874,0.0020888224176567795,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-5.0,0.00621144618492455,0.0013252891155571015,11.5,-5.0,0.00621144618492455,0.0013252891155571015,4.5,3064960.257918031,1354960.257918031 
 02/09  01:00:00,-5.0,0.0,0.0,0.0,0.0,0.0,16.07681993462484,-7.676137030751939,16.84524690397475,-7.93833080734214,17.029141938505493,-7.791246136298052,16.83604883419114,-7.9543079382071955,17.031341219815392,-7.775561911205678,18.71165306508382,-7.995729927993834,16.07681993462484,17.449843397007506,541.390764805469,0.0,16.84524690397475,16.240903487323394,4.223235863652064,3.5487283545421633,17.029141938505493,16.260042082842446,0.0,11.725841512682734,16.83604883419114,16.227743627282848,4.484185449392157,3.155305999750226,17.031341219815392,16.280050241627123,0.0,13.101591443498194,18.71165306508382,14.366907430626934,0.0,146.2274389177868,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.500006615171019,7.500006615171019,0.0,0.0,62.933640791384846,0.0,7.500006615171019,0.0,15.846540601904797,0.0020117754578861686,-7.626767999811777,16.853751454134837,0.3705044250126874,0.0020117754578861686,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-5.0,0.00621144618492455,0.0013392798631579723,11.5,-5.0,0.00621144618492455,0.0013392798631579723,4.5,6304960.257918031,1354960.257918031 
 02/09  02:00:00,-4.625,0.0,0.0,0.0,0.0,0.0,15.656181383706343,-8.085511116912297,16.717220217263574,-8.28116911613261,16.844146870942893,-8.163932534249046,16.71789716057657,-8.29501359548155,16.841202374295214,-8.152108610428687,18.57368425167576,-8.41786358845691,15.656181383706343,17.295998473743573,648.7157815077376,0.0,16.717220217263574,15.88952815930187,18.410829587834712,8.803182657297384,16.844146870942893,15.924506824736858,0.0,28.47727503960823,16.71789716057657,15.869573775307211,14.237031710574342,8.37014173951718,16.841202374295214,15.94397585110594,0.0,31.207114171087937,18.57368425167576,13.965001046680815,0.0,169.62893940897254,0.0,21.672440257110786,0.0,0.0,33.31508496958571,0.0,28.361517432263256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,21.672440257110786,27.090550321388477,0.0,0.0,7.500006615171019,7.500006615171019,0.0,0.0,62.729722304745444,0.00026477102944717274,7.500006615171019,0.0,15.410807414071769,0.0019404331477919522,-8.043044655359111,16.41815072486788,0.3705044250126874,0.0019404331477919522,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-4.625,0.00621144618492455,0.0014325231093583308,11.5,-4.625,0.00621144618492455,0.0014325231093583308,4.5,6305208.276679914,1354960.257918031 
 02/09  03:00:00,-4.0875,0.0,0.0,0.0,0.0,0.0,15.335986295852432,-8.413734110078655,16.699677411074056,-8.527885422367504,16.75075495162536,-8.44043063675447,16.700385455499074,-8.538776776109568,16.74247270822828,-8.432032346866798,18.5113262817845,-8.675218393772283,15.335986295852432,17.15454522530114,734.1967723089649,0.0,16.699677411074056,15.566515399489418,11.966965247524342,11.56892598493937,16.75075495162536,15.635667926780727,0.0,44.11389932694959,16.700385455499074,15.550935013081995,8.134867191460216,15.258120742882568,16.74247270822828,15.655428576936082,0.0,48.06819248515188,18.5113262817845,13.706324754764337,0.0,190.46572980227364,0.0,32.437233104427726,0.0,0.0,48.66015268007401,0.0,38.61960151595358,0.0,0.0,0.0,1.5098652863002728,0.0,0.0,0.0,0.0,32.437233104427726,40.54654138053465,0.0,0.0,7.500006615171019,7.500006615171019,0.0,0.0,61.1398339149127,0.000374622008315207,7.500006615171019,0.0,15.079297181815852,0.0018849561331461943,-8.373094953847502,16.09078508440204,0.3705044250126874,0.0018849561331461943,16.0,82.0,0.0,0.00000653236507741112,0.0,7.22,0.0,-4.0875,0.00621144618492455,0.001585540764376685,11.5,-4.0875,0.00621144618492455,0.001585540764376685,4.5,6305310.958605717,1354960.257918031 
