Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SPACE1-1:Zone People Occupant Count [](Hourly),SPACE2-1:Zone People Occupant Count [](Hourly),SPACE3-1:Zone People Occupant Count [](Hourly),SPACE4-1:Zone People Occupant Count [](Hourly),SPACE5-1:Zone People Occupant Count [](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air Relative Humidity [%](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air Relative Humidity [%](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air Relative Humidity [%](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air Relative Humidity [%](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air Relative Humidity [%](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Electricity:HVAC [J](Hourly) 
 02/09  04:00:00,-3.9,0.0,0.0,0.0,0.0,0.0,15.121692435687063,-8.582196211420467,16.70982174371153,-8.595277773532764,16.769360044631664,-8.557485054626403,16.716175982562945,-8.601510141817986,16.75737707563215,-8.555629056025918,18.573407202549802,-8.70199205807717,15.121692435687063,17.13724170161105,819.4357732100023,0.0,16.70982174371153,15.464617739971473,0.0,53.871988910145376,16.769360044631664,15.45747253970255,0.0,51.43333250898911,16.716175982562945,15.44991607828258,0.0,53.74757153967386,16.75737707563215,15.471767091111937,0.0,55.87205458026597,18.573407202549802,13.620932919364293,0.0,202.50163174455685,0.0,26.31142809585391,0.0,0.0,2.3978553786732184,0.0,0.0,0.0,0.0,0.0,54.376222660711704,0.0,0.0,0.0,0.0,24.42977663974446,30.537220799680576,0.0,0.0,7.500006615171019,7.500006615171019,0.0,0.0,60.32023374471246,0.000289094223917431,7.500006615171019,0.0,14.846795412461436,0.001854795743096239,-8.563305143899512,15.99985444372426,0.3705044250126874,0.001854795743096239,16.0,81.96734437529506,0.0,0.0002797366431226585,0.0,7.22,0.0,-3.9,0.00621144618492455,0.0018200436448191201,11.5,-3.9,0.00621144618492455,0.0018200436448191201,4.5,6305230.734443641,1354960.257918031 
 02/09  05:00:00,-4.2125,0.0,0.0,0.0,0.0,0.0,14.981623679913511,-8.600373519748196,16.703646427715768,-8.578247270113291,16.736060500744646,-8.577043764685863,16.706558656637768,-8.580207054638574,16.725775024671353,-8.578519007873474,18.54374457781689,-8.631088337995124,14.981623679913511,17.26494102471498,873.0358006776362,0.0,16.703646427715768,15.493845385136366,17.274405230983973,21.155187671549925,16.736060500744646,15.463619053926404,0.0,46.577956008972876,16.706558656637768,15.488317866802568,12.906081502110851,25.180628974691444,16.725775024671353,15.471717034808487,0.0,48.419086612183776,18.54374457781689,13.73166963660663,0.0,200.16274979030248,0.0,111.10666248523054,0.0,0.0,51.89054452305542,2.621638508202212,40.742990698304496,5.113201825603129,0.0,0.0,112.64767417078781,0.0,0.0,0.0,0.0,111.10666248523054,138.88332810653816,0.0,0.0,7.500006615171019,7.500006615171019,0.0,0.0,58.98224912748529,0.0011356458808118818,7.500006615171019,0.0,14.690913467842869,0.0018496234401257135,-8.599290345109209,15.999967795671601,0.3705044250126874,0.0018496234401257135,16.0,81.95749637561491,0.0,0.0006194067251442637,0.0,7.22,0.0,-4.2125,0.00621144618492455,0.0018981877339779745,11.5,-4.2125,0.00621144618492455,0.0018981877339779745,4.5,6306021.874920806,1354960.257918031 
 02/09  06:00:00,-4.0875,0.0,0.0,0.0,0.0,0.0,14.866187037165593,-8.571501553554315,16.69992551385003,-8.529668538984659,16.70004494890695,-8.540003573366352,16.699955888683334,-8.52946134809671,16.699512670785616,-8.541760187799637,18.468925701902457,-8.54484973503185,14.866187037165593,17.438021658009884,899.6759225888295,0.0,16.69992551385003,15.563790998707871,35.31436475448004,0.0,16.70004494890695,15.549550816359133,0.0,34.76177033746427,16.699955888683334,15.564045686506779,24.942884587585525,0.0,16.699512670785616,15.547677141610322,0.0,34.18906473802997,18.468925701902457,13.901049595049361,0.0,194.27884031231787,0.0,265.95842552179073,0.0,0.0,90.79019253638229,12.029953319076384,77.46445811954636,17.405530281382838,0.0,0.0,156.20469030682636,0.0,0.0,0.0,0.0,265.95842552179073,332.4480319022384,0.0,0.0,7.500006615171019,7.500006615171019,0.0,0.0,56.20999002145672,0.0024616977788089575,7.500006615171019,0.0,14.574344649050197,0.0018550698798417754,-8.565917508707772,15.999980747383388,0.3705044250126874,0.0018550698798417754,16.0,81.96488836520973,0.0,0.000891080938534917,0.0,7.22,0.0,-4.0875,0.00621144618492455,0.0020081108102651367,11.5,-4.0875,0.00621144618492455,0.0020081108102651367,4.5,6307258.630968275,1354960.257918031 
 02/09  07:00:00,-3.9,0.0,0.0,0.0,0.0,0.0,14.781470538636416,-8.480200703277912,16.70334269069444,-8.415836199702198,16.7223768662372,-8.440193628316024,16.70678503710493,-8.413884045056214,16.71565830553208,-8.443607774377861,18.52021961517435,-8.399018653333856,14.781470538636416,17.67470882061035,934.3605845249699,0.0,16.70334269069444,15.716618627676246,0.0,34.019203001447124,16.7223768662372,15.664084848078367,0.0,48.318022423733225,16.70678503710493,15.715865113416857,0.0,38.32187132794979,16.71565830553208,15.666085133123408,0.0,51.45695883033062,18.52021961517435,14.034831452085495,0.0,198.36147812052104,0.0,264.3169610981152,0.0,0.0,21.767671910974034,0.0,14.750243915896075,1.3655569314028657,0.0,0.0,189.26446559408313,0.0,0.0,0.0,0.0,264.3169610981152,330.396201372644,0.0,0.0,7.500006615171019,7.500006615171019,0.0,0.0,55.756967825071314,0.0024065901206880773,7.500006615171019,0.0,14.485405284188372,0.001868938610686619,-8.481360346858905,15.999498180603924,0.3705044250126874,0.001868938610686619,16.0,81.9727111617977,0.0,0.001105474766337198,0.0,7.22,0.0,-3.9,0.00621144618492455,0.0021338985587812946,11.5,-3.9,0.00621144618492455,0.0021338985587812946,4.5,6307206.689786233,1354960.257918031 
 02/09  08:00:00,-3.5249999999999995,0.0,0.0,0.0,0.0,0.0,14.772735624255587,-8.365622336518191,16.81643328127212,-8.301747774081415,17.210592067781057,-8.327254264243766,16.91096289896406,-8.299117184217828,16.87965654420085,-8.330200156777487,18.595480736331098,-8.2672818843267,14.772735624255587,17.863187316122414,989.9115082842586,0.0,16.81643328127212,15.76094838416485,0.0,64.75994852363829,17.210592067781057,15.338328449922951,0.0,80.95948407233976,16.91096289896406,15.670334672642944,0.0,68.40205715672533,16.87965654420085,15.658750277094155,0.0,64.92733420761539,18.595480736331098,14.131095826884765,0.0,204.29915387767272,0.0,261.69473245436734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,200.1361303218431,0.0,0.0,0.0,0.0,261.69473245436734,327.1184155679592,0.0,0.0,7.500006615171019,7.500006615171019,0.0,0.0,57.07233079711431,0.0025097955882301464,7.500006615171019,0.0,14.456274014707095,0.0018892339874189102,-8.358595616787973,15.999410384845095,0.3705044250126874,0.0018892339874189102,16.0,81.97860321231273,0.0,0.0011772365881212036,0.0,7.22,0.0,-3.5249999999999995,0.00621144618492455,0.0022355300223818875,11.5,-3.5249999999999995,0.00621144618492455,0.0022355300223818875,4.5,6307304.612230025,1354960.257918031 
 02/09  09:00:00,-2.6125,0.0,0.0,0.0,0.0,0.0,14.90249995909324,-8.216738268688257,17.050208318121733,-8.108345965106487,17.89456977971104,-8.14121242023818,17.238826408566077,-8.104921459096909,17.178044948439016,-8.145697658116724,18.604631119133227,-8.05749152545955,14.90249995909324,17.946940676517105,1050.3131706803051,0.0,17.050208318121733,15.794204158853312,0.0,83.24708078874272,17.89456977971104,14.931514340877719,0.0,126.64554768496777,17.238826408566077,15.611322606114726,0.0,92.96494427552346,17.178044948439016,15.615673409029263,0.0,86.89723218260724,18.604631119133227,14.385141261565174,0.0,204.98367603476316,0.0,198.16166958107914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,160.95255164665292,0.0,0.0,0.0,0.0,198.16166958107914,247.70208697634894,0.0,0.0,7.500006615171019,7.500006615171019,0.0,0.0,58.39570611677621,0.0020029248644825126,7.500006615171019,0.0,14.561807943593031,0.0019131432453987271,-8.2083686265512,16.00000019293121,0.3705044250126874,0.0019131432453987271,16.0,81.98313157334117,0.0,0.0009219944226581004,0.0,7.22,0.0,-2.6125,0.00621144618492455,0.0024138325791525405,11.5,-2.6125,0.00621144618492455,0.0024138325791525405,4.5,6306832.368018356,1354960.257918031 
 02/09  10:00:00,-1.5125000000000002,0.0,0.0,0.0,0.0,0.0,15.211042367520415,-7.955894368496629,17.382693428764217,-7.757094574635184,18.9499177504743,-7.823224229465786,17.555365071333547,-7.7507707084861,17.46817932229964,-7.833339358635508,18.5939938037443,-7.666197210069342,15.211042367520415,18.000131928978128,1070.7735592589252,0.0,17.382693428764217,15.947384922654493,0.0,108.77052092894408,18.9499177504743,14.370012193565064,0.0,196.49953418365627,17.555365071333547,15.783160262398862,0.0,115.93278003318554,17.46817932229964,15.75627930966673,0.0,107.52404689779152,18.5939938037443,14.895624302387528,0.0,203.3325259596418,0.0,46.96227651539026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.0548202672949,0.0,0.0,0.0,0.0,46.96227651539026,58.702845644237826,0.0,0.0,7.500006615171019,7.500006615171019,0.0,0.0,58.63147717328452,0.000481990263309317,7.500006615171019,0.0,14.847940914734444,0.0019557071155762423,-7.9608580987379245,16.010633670547087,0.3705044250126874,0.0019557071155762423,16.0,81.98517623776911,0.0,0.0003078567212467738,0.0,7.22,0.0,-1.5125000000000002,0.00621144618492455,0.0026480699394340413,11.5,-1.5125000000000002,0.00621144618492455,0.0026480699394340413,4.5,6305410.850862977,1354960.257918031 
 02/09  11:00:00,0.275,0.0,0.0,0.0,0.0,0.0,15.743697488760208,-7.483730662330883,18.088191933428483,-7.232631236506087,20.263288100640697,-7.327399233021198,18.030736053509198,-7.2232921763915705,17.920664472459542,-7.341867950476731,18.729676035611195,-7.094618277259387,15.743697488760208,18.12693686381592,1084.888736766267,0.0,18.088191933428483,15.966676475706256,0.0,135.60454533410763,20.263288100640697,13.827885915792844,0.0,259.788904064225,18.030736053509198,16.03744185167152,0.0,124.06479510789057,17.920664472459542,15.983228146068956,0.0,113.82594557224667,18.729676035611195,15.522781982776868,0.0,185.1376114392862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.500006615171019,7.500006615171019,0.0,0.0,58.49800773309585,0.0,7.500006615171019,0.0,15.370782227303124,0.002037389231252496,-7.498168798071308,16.377945532288987,0.3705044250126874,0.002037389231252496,16.0,81.98536577582513,0.0,0.0,0.0,7.22,0.0,0.275,0.00621144618492455,0.0029373140138905284,11.5,0.275,0.00621144618492455,0.0029373140138905284,4.5,6304960.257918031,1354960.257918031 
 02/09  12:00:00,2.1624999999999996,0.0,0.0,0.0,0.0,0.0,16.40921441418734,-6.966900408623889,18.95607859963672,-6.720014117897378,20.75256942294348,-6.837240602352124,18.576195204752157,-6.708286322537805,18.46234741277275,-6.85363668980373,19.01674573112545,-6.540757983523483,16.40921441418734,18.17097545093349,1042.49835981085,0.0,18.95607859963672,15.81013898499555,0.0,153.30365799007936,20.75256942294348,13.999714818533224,0.0,249.41605443893638,18.576195204752157,16.205750558899886,0.0,116.61314298722621,18.46234741277275,16.117531956937626,0.0,106.22030987397605,19.01674573112545,15.995813184886334,0.0,156.98922040401894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.500006615171019,7.500006615171019,0.0,0.0,58.49800773309585,0.0,7.500006615171019,0.0,16.01593536930439,0.0021296452843881527,-6.990580153050278,17.022927453553756,0.3705044250126874,0.0021296452843881527,16.0,81.98536577582513,0.0,0.0,0.0,7.22,0.0,2.1624999999999996,0.00621144618492455,0.0031155586112605865,11.5,2.1624999999999996,0.00621144618492455,0.0031155586112605865,4.5,6304960.257918031,1354960.257918031 
 02/09  13:00:00,2.8,0.0,0.0,0.0,0.0,0.0,17.234329602086014,-6.481947568356497,20.50157492487392,-6.3041742368031,21.08203455681655,-6.390295032433023,18.99512945081927,-6.29473627185766,18.944241315041285,-6.400568543019728,19.35164512500931,-6.131602867217382,17.234329602086014,17.983361739248053,981.5150947172517,0.0,20.50157492487392,14.892577196770972,0.0,208.42360814353964,21.08203455681655,14.260507933151121,0.0,214.58448031107952,18.99512945081927,16.361386852651385,0.0,84.19685240795602,18.944241315041285,16.26410955991849,0.0,79.003866691876,19.35164512500931,16.228499088443044,0.0,116.38063504425057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.500006615171019,7.500006615171019,0.0,0.0,58.49800773309585,0.0,7.500006615171019,0.0,16.867029545816486,0.0022288860419937525,-6.466251868250018,17.873837510170564,0.3705044250126874,0.0022288860419937525,16.0,81.98536577582513,0.0,0.0,0.0,7.22,0.0,2.8,0.00621144618492455,0.003244226866454287,11.5,2.8,0.00621144618492455,0.003244226866454287,4.5,6304960.257918031,1354960.257918031 
 02/09  14:00:00,3.1125,0.0,0.0,0.0,0.0,0.0,18.144721277762777,-6.058210624500878,21.983307143467467,-5.9041152413682045,20.747341006849283,-5.9684347379129745,19.27064847641988,-5.898142847214052,19.345194173862147,-5.97610960095423,19.660892730444196,-5.756107117747055,18.144721277762777,17.612528002965252,825.2423275612748,0.0,21.983307143467467,14.073650570642599,0.0,254.90208300489357,20.747341006849283,15.098198642227405,0.0,132.2735571826572,19.27064847641988,16.642106641924833,0.0,37.59460468962166,19.345194173862147,16.45401339740588,0.0,42.45631193010348,19.660892730444196,16.442466501387372,0.0,70.16542651763186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.500006615171019,7.500006615171019,0.0,0.0,58.49800773309585,0.0,7.500006615171019,0.0,17.76339588756028,0.0023118659021114873,-6.043902857026518,18.77004995187886,0.3705044250126874,0.0023118659021114873,16.0,81.98536577582513,0.0,0.0,0.0,7.22,0.0,3.1125,0.00621144618492455,0.0032199497145966906,11.5,3.1125,0.00621144618492455,0.0032199497145966906,4.5,6304960.257918031,1354960.257918031 
 02/09  15:00:00,3.9875000000000003,0.0,0.0,0.0,0.0,0.0,18.970166715100397,-5.664454930435938,23.391087197229172,-5.500970163239607,20.333180708187502,-5.564098241645378,19.328484766282592,-5.49731999924255,19.71557982576654,-5.571733138490962,19.924359752311478,-5.368422514774088,18.970166715100397,17.300955388129893,650.4557904654146,0.0,23.391087197229172,13.376503352715252,0.0,300.25810551576365,20.333180708187502,16.035833964054788,0.0,48.61044397290803,19.328484766282592,17.163815163312858,21.68478800927042,0.7924690566838422,19.71557982576654,16.64823783696291,0.0,8.043727968835356,19.924359752311478,16.72330871200115,0.0,25.028789834516033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.500006615171019,7.500006615171019,0.0,0.0,58.49800773309585,0.0,7.500006615171019,0.0,18.600122667929085,0.002391598588909566,-5.6512239160333735,19.6066288997974,0.3705044250126874,0.002391598588909566,16.0,81.98536577582513,0.0,0.0,0.0,7.22,0.0,3.9875000000000003,0.00621144618492455,0.0033308390128448176,11.5,3.9875000000000003,0.00621144618492455,0.0033308390128448176,4.5,6304960.257918031,1354960.257918031 
 02/09  16:00:00,4.775,0.0,0.0,0.0,0.0,0.0,19.575630070140907,-5.2809663896390635,24.34528159469363,-5.088082086018586,20.087526781167302,-5.170228678460416,19.30433824099407,-5.084778355064303,20.447263990896285,-5.180212665617425,20.179217173408915,-4.94968001935143,19.575630070140907,17.217584784534672,551.8929112017206,0.0,24.34528159469363,13.084097113867356,0.0,328.20218887355753,20.087526781167302,16.83959815891568,10.92835024915371,2.7883596661045544,19.30433824099407,17.8080257800949,67.97242866819613,0.0,20.447263990896285,16.454467278188694,0.0,17.581409209428386,20.179217173408915,17.062099048969912,4.282347907372696,1.9226138796180408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.500006615171019,7.500006615171019,0.0,0.0,58.49800773309585,0.0,7.500006615171019,0.0,19.20279494828479,0.0024653146825331417,-5.298599495022302,20.209164541283414,0.3705044250126874,0.0024653146825331417,16.0,81.98536577582513,0.0,0.0,0.0,7.22,0.0,4.775,0.00621144618492455,0.0034177664030354644,11.5,4.775,0.00621144618492455,0.0034177664030354644,4.5,6304960.257918031,1354960.257918031 
 02/09  17:00:00,4.625,0.0,0.0,0.0,0.0,0.0,19.870954924760383,-4.918557278951758,24.010296846281133,-4.766877347228332,19.8784370935309,-4.852768962967379,19.20970894212832,-4.762721869137815,21.001248622559352,-4.861633487817676,20.376870517745484,-4.621468918368867,19.870954924760383,17.43742827225052,491.0975570367756,0.0,24.010296846281133,13.73017567692635,0.0,271.7104280550522,19.8784370935309,17.528048544841706,47.3925007759001,0.0,19.20970894212832,18.41266049922997,103.44784131740329,0.0,21.001248622559352,16.34210746024895,0.0,30.622756249749898,20.376870517745484,17.333507382236583,16.524712274192417,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.500006615171019,7.500006615171019,0.0,0.0,58.49800773309585,0.0,7.500006615171019,0.0,19.58035875077824,0.0025441266377080433,-4.932267971643386,20.58658230086924,0.3705044250126873,0.0025441266377080433,16.0,81.98536577582513,0.0,0.0,0.0,7.22,0.0,4.625,0.00621144618492455,0.0033218471977202128,11.5,4.625,0.00621144618492455,0.0033218471977202128,4.5,6304960.257918031,1354960.257918031 
 02/09  18:00:00,3.7124999999999995,0.0,0.0,0.0,0.0,0.0,19.635518895665513,-4.6273369294783775,21.651134798279678,-4.532172805060368,19.537587518503145,-4.5831794606908165,18.981104862792854,-4.529102699139545,20.236119222295656,-4.586773677361515,20.361877215753474,-4.4112708714968525,19.635518895665513,18.140505071962625,320.6836652451122,0.0,21.651134798279678,16.1626793943718,0.0,97.1947349482567,19.537587518503145,18.320115869116325,59.501010994536,0.0,18.981104862792854,19.053295078342718,108.61182695642266,0.0,20.236119222295656,17.540361994247498,14.068865785945064,0.0032801136564633753,20.361877215753474,17.66353881412959,5.452648817668299,0.35588610162707823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.500006615171019,7.500006615171019,0.0,0.0,58.49800773309585,0.0,7.500006615171019,0.0,19.420457076738227,0.0026125656052374347,-4.614823829882313,20.42655383882081,0.3705044250126874,0.0026125656052374347,16.0,81.98536577582513,0.0,0.0,0.0,7.219999999999999,0.0,3.7124999999999995,0.00621144618492455,0.003269352457127885,11.5,3.7124999999999995,0.00621144618492455,0.003269352457127885,4.5,6304960.257918031,1354960.257918031 
 02/09  19:00:00,3.3,0.0,0.0,0.0,0.0,0.0,19.1591005468081,-4.375436520323818,20.20327512433423,-4.262576293967582,19.15441705392897,-4.304136311031771,18.714735318867987,-4.259673809637905,19.55848889637528,-4.308349064390695,20.085549655576912,-4.161948926059763,19.1591005468081,19.09213655975008,264.51757770678626,0.0,20.20327512433423,18.07079061641943,0.5390781042424919,17.24594051049803,19.15441705392897,19.213387918393074,56.121217167021484,0.0,18.714735318867987,19.822679837353263,96.04409244853119,0.0,19.55848889637528,18.730563093262276,32.08128388557739,0.0,20.085549655576912,18.353634131301718,0.0,7.309916532383738,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.500006615171019,7.500006615171019,0.0,0.0,58.49800773309585,0.0,7.500006615171019,0.0,18.98680332984791,0.0026667039269988933,-4.370510587184322,19.992799820246212,0.3705044250126874,0.0026667039269988933,16.0,81.98536577582513,0.0,0.0,0.0,7.22,0.0,3.3,0.00621144618492455,0.0033584512338377956,11.5,3.3,0.00621144618492455,0.0033584512338377956,4.5,6304960.257918031,1354960.257918031 
 02/09  20:00:00,2.9875,0.0,0.0,0.0,0.0,0.0,18.652878359256885,-4.107286120498078,19.338053732150637,-3.9717464915295837,18.84437737928389,-4.032454455712921,18.501236788359535,-3.9668692120743723,19.07890302164694,-4.040039113468156,19.86867481810017,-3.8638325144128864,18.652878359256885,20.15981499768624,290.74026899114483,0.0,19.338053732150637,19.53981024226858,14.262944637869623,0.0,18.84437737928389,20.045386952201714,45.077742936405855,0.0,18.501236788359535,20.594510137577117,76.39486884553054,0.0,19.07890302164694,19.74178523713663,32.416975123679265,0.0,19.86867481810017,19.07766685957751,0.0,27.6635192706525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.500006615171019,7.500006615171019,0.0,0.0,58.49800773309585,0.0,7.500006615171019,0.0,18.51182299195068,0.002723216287651771,-4.124911245134654,19.517714835342,0.3705044250126874,0.002723216287651771,16.0,81.98536577582513,0.0,0.0,0.0,7.22,0.0,2.9875,0.00621144618492455,0.003428175868437914,11.5,2.9875,0.00621144618492455,0.003428175868437914,4.5,6304960.257918031,1354960.257918031 
 02/09  21:00:00,2.425,0.0,0.0,0.0,0.0,0.0,18.191049213296353,-3.8465192491584865,18.79603965375489,-3.7348423577590135,18.589254149261862,-3.7930904552190197,18.32632917741325,-3.7291376972369203,18.724061091987306,-3.799431832782197,19.71257343119326,-3.6248999193358142,18.191049213296353,21.2157063399975,345.45662387612606,0.0,18.79603965375489,20.620508491659308,19.427626339295102,0.0,18.589254149261862,20.785388237361524,30.22811600977468,0.0,18.32632917741325,21.245302261007826,53.69771924947122,0.0,18.724061091987306,20.599983764848815,23.3963325623551,0.0,19.71257343119326,19.656895118425066,0.0,52.96147921279811,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.500006615171019,7.500006615171019,0.0,0.0,58.49800773309585,0.0,7.500006615171019,0.0,18.034953590540333,0.0027839252674108955,-3.8586569741171823,19.040733039398475,0.3705044250126874,0.0027839252674108955,16.0,81.98536577582513,0.0,0.0,0.0,7.22,0.0,2.425,0.00621144618492455,0.0034291971792303226,11.5,2.425,0.00621144618492455,0.0034291971792303226,4.5,6304960.257918031,1354960.257918031 
 02/09  22:00:00,2.2,0.0,0.0,0.0,0.0,0.0,17.784461865982948,-3.6265675064482896,18.444141067417153,-3.5362893401169933,18.385380079565664,-3.585281170861396,18.179622109131586,-3.5309153792699894,18.46238341790169,-3.5903664251906706,19.58760346564037,-3.4342498637559724,17.784461865982948,22.173985367490992,405.95658201005676,0.0,18.444141067417153,21.435767279585427,14.181014616666062,0.0,18.385380079565664,21.425708660660437,15.893368639279686,0.0,18.179622109131586,21.804067292815645,33.30945900900031,0.0,18.46238341790169,21.313468970389984,11.848331661189093,0.0,19.58760346564037,20.131557735193788,0.0,76.06745095668202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.500006615171019,7.500006615171019,0.0,0.0,58.49800773309585,0.0,7.500006615171019,0.0,17.617054717372092,0.0028361980399513992,-3.6354590909783635,18.622737410424286,0.3705044250126874,0.0028361980399513992,16.0,81.98536577582513,0.0,0.0,0.0,7.22,0.0,2.2,0.00621144618492455,0.003424262003501893,11.5,2.2,0.00621144618492455,0.003424262003501893,4.5,6304960.257918031,1354960.257918031 
 02/09  23:00:00,1.2,0.0,0.0,0.0,0.0,0.0,17.442379239537335,-3.460558315078875,18.207851925676678,-3.4099701625147416,18.221518603399502,-3.444696222404567,18.058691290140466,-3.405645333161876,18.263732482074637,-3.447837609401117,19.509173561621232,-3.3241244874773233,17.442379239537335,22.977475607282827,473.0049569703385,0.0,18.207851925676678,21.989057766884805,3.6786304626728565,0.0,18.221518603399502,21.905754403881485,2.7226599792718957,0.5356818726381221,18.058691290140466,22.20407786761215,14.695909363714236,0.0,18.263732482074637,21.842037224715945,1.0177233967361872,1.7237986277449409,19.509173561621232,20.418748934335206,0.0,98.94632110841985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.500006615171019,7.500006615171019,0.0,0.0,58.49800773309585,0.0,7.500006615171019,0.0,17.248570303970453,0.0028767598488984524,-3.4682042448038066,18.254177930540166,0.3705044250126874,0.0028767598488984524,16.0,81.98536577582513,0.0,0.0,0.0,7.22,0.0,1.2,0.00621144618492455,0.0032657136718587374,11.5,1.2,0.00621144618492455,0.0032657136718587374,4.5,6304960.257918031,1354960.257918031 
 02/09  24:00:00,0.6,0.0,0.0,0.0,0.0,0.0,17.146241303620464,-3.3668376825841,18.033337935901272,-3.353071943231616,18.081327103241275,-3.368876983931652,17.949162347666913,-3.3504762844434968,18.10216858156148,-3.3697029278812494,19.45456614644013,-3.292739778146414,17.146241303620464,23.597648009834682,530.4506581871931,0.0,18.033337935901272,22.338351432733326,0.0,7.092584422211701,18.081327103241275,22.241354297369135,0.0,9.194937334098427,17.949162347666913,22.461836485675782,1.7859382673765936,2.1723469102068407,18.10216858156148,22.210708193592026,0.0,11.6865806400412,19.45456614644013,20.54249216857262,0.0,119.09634510375469,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.500006615171019,7.500006615171019,0.0,0.0,58.49800773309585,0.0,7.500006615171019,0.0,16.938456440472095,0.002899106787459212,-3.36953170943029,17.944022715020587,0.3705044250126874,0.002899106787459212,16.0,81.98536577582513,0.0,0.0,0.0,7.22,0.0,0.6,0.00621144618492455,0.0030689795713759443,11.5,0.6,0.00621144618492455,0.0030689795713759443,4.5,6304960.257918031,1354960.257918031 
 02/10  01:00:00,0.225,0.0,0.0,0.0,0.0,0.0,16.88545031650513,-3.3302440425757576,17.89801605168078,-3.3254589893594213,17.955327059861975,-3.3295233498650068,17.85103260392689,-3.324308707908485,17.963612094774174,-3.329445377131603,19.39021678179877,-3.2889807376531772,16.88545031650513,24.06503915222074,588.9573893907079,0.0,17.89801605168078,22.58199593874331,0.0,17.91435922450131,17.955327059861975,22.49295309883431,0.0,18.945425599213706,17.85103260392689,22.651064542362736,0.0,13.427448517426228,17.963612094774174,22.481390328367272,0.0,21.51821066598643,19.39021678179877,20.631477834794104,0.0,135.43631993403523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.500006615171019,7.500006615171019,0.0,0.0,58.49800773309585,0.0,7.500006615171019,0.0,16.666877541183972,0.002908239378983905,-3.327977931332793,17.672426917313242,0.3705044250126874,0.002908239378983905,16.0,81.98536577582513,0.0,0.0,0.0,7.22,0.0,0.225,0.00621144618492455,0.003024041393976978,11.5,0.225,0.00621144618492455,0.003024041393976978,4.5,6304960.257918031,1354960.257918031 
 02/10  02:00:00,-0.6875,0.0,0.0,0.0,0.0,0.0,16.651778640476245,-3.3093152955491973,17.74193284442505,-3.3082630547690575,17.80883309784099,-3.3104996606396973,17.718357780965192,-3.307705416821344,17.80955696230589,-3.31065403259876,19.301769832408937,-3.286200960285198,16.651778640476245,24.468018759642902,626.3050368280153,0.0,17.74193284442505,22.838225906306434,0.0,25.35353963009601,17.80883309784099,22.737836969492257,0.0,25.86123432437745,17.718357780965192,22.873249527581343,0.0,22.229962041692772,17.80955696230589,22.73651058194113,0.0,28.590928201265854,19.301769832408937,20.750246733552473,0.0,148.1550399846605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.500006615171019,7.500006615171019,0.0,0.0,58.49800773309585,0.0,7.500006615171019,0.0,16.417125570869946,0.002912092176651937,-3.312364219306413,17.422667818182312,0.3705044250126874,0.002912092176651937,16.0,81.98536577582513,0.0,0.0,0.0,7.22,0.0,-0.6875,0.00621144618492455,0.0029330912238333664,11.5,-0.6875,0.00621144618492455,0.0029330912238333664,4.5,6304960.257918031,1354960.257918031 
 02/10  03:00:00,-1.1,0.0,0.0,0.0,0.0,0.0,16.430088186007943,-3.3093174647869565,17.598815046360478,-3.3227494739139036,17.668762863135868,-3.3218365177849156,17.58854149684776,-3.3226244531947704,17.664662907775682,-3.3215331233245524,19.21433692753682,-3.3119084933357974,16.430088186007943,24.815525858347858,660.145278467756,0.0,17.598815046360478,23.017092152159336,0.0,32.02363315048632,17.668762863135868,22.917511656865564,0.0,31.6903212053204,17.58854149684776,23.03225679137984,0.0,29.544578870120574,17.664662907775682,22.92403054722118,0.0,34.66675401249108,19.21433692753682,20.8183596675579,0.0,159.1665863597692,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.500006615171019,7.500006615171019,0.0,0.0,58.49800773309585,0.0,7.500006615171019,0.0,16.19001198610748,0.002911429789217242,-3.315047656595855,17.19555545902769,0.3705044250126874,0.002911429789217242,16.0,81.98536577582513,0.0,0.0,0.0,7.22,0.0,-1.1,0.00621144618492455,0.0027855583486974815,11.5,-1.1,0.00621144618492455,0.0027855583486974815,4.5,6304960.257918031,1354960.257918031 
 02/10  04:00:00,-1.7875000000000003,0.0,0.0,0.0,0.0,0.0,16.218457022939774,-3.3472110372234467,17.46608326878087,-3.3740556208372,17.535813698778764,-3.3676194982043515,17.464826511965217,-3.3745237880741854,17.528298638070982,-3.3666179638887175,19.12689255734773,-3.3752311126544052,16.218457022939774,25.072115945248335,693.6630342387136,0.0,17.46608326878087,23.110466268902726,0.0,39.147711603258244,17.535813698778764,23.021422730771462,0.0,37.68360749729601,17.464826511965217,23.111383726700836,0.0,36.96685293604412,17.528298638070982,23.034299128670032,0.0,41.02789202466511,19.12689255734773,20.82055842956301,0.0,169.8070673953498,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.500006615171019,7.500006615171019,0.0,0.0,58.49800773309585,0.0,7.500006615171019,0.0,15.9675472849182,0.002903793115523777,-3.3534656717822156,16.97310488809147,0.3705044250126874,0.002903793115523777,16.0,81.98536577582513,0.0,0.0,0.0,7.22,0.0,-1.7875000000000003,0.00621144618492455,0.002664724716209486,11.5,-1.7875000000000003,0.00621144618492455,0.002664724716209486,4.5,6304960.257918031,1354960.257918031 
 02/10  05:00:00,-2.2,0.0,0.0,0.0,0.0,0.0,16.017924001653057,-3.3968918175037768,17.336757555464107,-3.4249506935229554,17.40627567833851,-3.413885221814954,17.34244718057191,-3.4259752841068747,17.396251043956205,-3.412445311115394,19.0417244032587,-3.436883153277774,16.017924001653057,25.2888613259777,723.2774753467627,0.0,17.336757555464107,23.20022030854025,0.0,45.2608059149336,17.40627567833851,23.120084311582836,0.0,42.82464381198844,17.34244718057191,23.189864185625783,0.0,43.27634665886188,17.396251043956205,23.13755447037107,0.0,46.5155158611517,19.0417244032587,20.822772474203713,0.0,179.3534985290363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.500006615171019,7.500006615171019,0.0,0.0,58.49800773309585,0.0,7.500006615171019,0.0,15.761205212769392,0.0028922166041219317,-3.397578919281835,16.766784236859415,0.3705044250126874,0.0028922166041219317,16.0,81.98536577582513,0.0,0.0,0.0,7.22,0.0,-2.2,0.00621144618492455,0.002681912134891773,11.5,-2.2,0.00621144618492455,0.002681912134891773,4.5,6304960.257918031,1354960.257918031 
 02/10  06:00:00,-2.2,0.0,0.0,0.0,0.0,0.0,15.829294931906118,-3.43981281513127,17.24829455209523,-3.459860655272729,17.308582925246156,-3.449777801047621,17.256876517321512,-3.460983958152717,17.29637394899709,-3.4487284317013973,18.976365832700075,-3.4761910792574104,15.829294931906118,25.503060407477346,756.7515710507098,0.0,17.24829455209523,23.261684613848345,0.0,53.30942644619256,17.308582925246156,23.19288053000249,0.0,48.99403583742617,17.256876517321512,23.24684867689053,0.0,51.113433131690385,17.29637394899709,23.212856399630347,0.0,53.16193653156864,18.976365832700075,20.838568123267358,0.0,189.16275045322294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.500006615171019,7.500006615171019,0.0,0.0,58.49800773309585,0.0,7.500006615171019,0.0,15.57135078270689,0.0028805441564597493,-3.4407683752488114,16.576951406137702,0.3705044250126874,0.0028805441564597493,16.0,81.98536577582513,0.0,0.0,0.0,7.22,0.0,-2.2,0.00621144618492455,0.002717018805695797,11.5,-2.2,0.00621144618492455,0.002717018805695797,4.5,6304960.257918031,1354960.257918031 
 02/10  07:00:00,-2.2,0.0,0.0,0.0,0.0,0.0,15.670002999535217,-3.477412234254975,17.19302204894945,-3.494503052226835,17.240109434899377,-3.4868570390406797,17.203100539601124,-3.4954568578668703,17.22577628256037,-3.4861085584868947,18.937306643194084,-3.510710948486722,15.670002999535217,25.68274215767462,794.1612660889609,0.0,17.19302204894945,23.274970928577865,0.0,61.992567565045874,17.240109434899377,23.22070542941433,0.0,55.432556571016164,17.203100539601124,23.258250352748096,0.0,59.4462970584907,17.22577628256037,23.24324928329084,0.0,60.1097800771343,18.937306643194084,20.828602571769533,0.0,199.05955212678236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.500006615171019,7.500006615171019,0.0,0.0,58.49800773309585,0.0,7.500006615171019,0.0,15.40669899642715,0.0028711622057385013,-3.479199634287858,16.412316981410722,0.3705044250126874,0.0028711622057385013,16.0,81.98536577582513,0.0,0.0,0.0,7.22,0.0,-2.2,0.00621144618492455,0.002717018805695797,11.5,-2.2,0.00621144618492455,0.002717018805695797,4.5,6304960.257918031,1354960.257918031 
 02/10  08:00:00,-1.8875000000000002,0.0,0.0,0.0,0.0,0.0,15.57699021418411,-3.509694731932655,17.22184784426456,-3.519683327368125,17.785826200879786,-3.5133214081864015,17.2932887327156,-3.5204926143817192,17.25991613189061,-3.512689776239312,18.905948716484986,-3.534555117196776,15.57699021418411,25.76585560259842,848.1347139779543,0.0,17.22184784426456,23.18322241060707,0.0,73.14410651016652,17.785826200879786,22.389349200229514,0.0,99.4494739453695,17.2932887327156,23.077174613102642,0.0,74.61629397946413,17.25991613189061,23.141137847415195,0.0,70.8798389053143,18.905948716484986,20.827417854419757,0.0,205.3847346098587,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.500006615171019,7.500006615171019,0.0,0.0,58.49800773309585,0.0,7.500006615171019,0.0,15.295062148889588,0.0028640545196938778,-3.508390639987166,16.30069328723235,0.3705044250126874,0.0028640545196938778,16.0,81.98536577582513,0.0,0.0,0.0,7.22,0.0,-1.8875000000000002,0.00621144618492455,0.0027894385709671633,11.5,-1.8875000000000002,0.00621144618492455,0.0027894385709671633,4.5,6304960.257918031,1354960.257918031 
 02/10  09:00:00,0.425,0.0,0.0,0.0,0.0,0.0,15.680011723615076,-3.495146818091121,17.510351023905713,-3.4382871948084066,19.443494500490054,-3.4388715109637684,17.606798180136057,-3.438457524078938,17.528630790032164,-3.4398944289045645,18.91471764492897,-3.442860459136524,15.680011723615076,25.627864365259907,975.6454606211632,0.0,17.510351023905713,22.92136898932786,0.0,88.18495157341815,19.443494500490054,20.314414464037167,0.0,203.82179324209352,17.606798180136057,22.78189501712795,0.0,90.73558165005352,17.528630790032164,22.89176156700958,0.0,83.41408356351408,18.91471764492897,20.97822621166401,0.0,198.26892649509668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.500006615171019,7.500006615171019,0.0,0.0,58.49800773309585,0.0,7.500006615171019,0.0,15.394201836310192,0.002874563983609732,-3.465299027766309,16.399813526390126,0.3705044250126874,0.002874563983609732,16.0,81.98536577582513,0.0,0.0,0.0,7.22,0.0,0.425,0.00621144618492455,0.003470944800758653,11.5,0.425,0.00621144618492455,0.003470944800758653,4.5,6304960.257918031,1354960.257918031 
 02/10  10:00:00,2.6999999999999997,0.0,0.0,0.0,0.0,0.0,16.078308627408976,-3.2540476278411425,18.070249558708284,-3.083790456448288,21.199897044045592,-3.12181260076271,18.092308302030915,-3.080659559925699,17.967371330496974,-3.1299013492969774,19.01021343341407,-3.0413829167246256,16.078308627408976,25.49703023259026,1062.1492823635626,0.0,18.070249558708284,22.79841739900322,0.0,102.05240842108944,21.199897044045592,18.713833831313025,0.0,295.66969457311177,18.092308302030915,22.772783836161647,0.0,98.27206771416613,17.967371330496974,22.857398973982285,0.0,87.36276813715148,19.01021343341407,21.57230503511684,0.0,175.43981854892627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.500006615171019,7.500006615171019,0.0,0.0,58.49800773309585,0.0,7.500006615171019,0.0,15.779784178782046,0.0029354157131075823,-3.2261720364144373,16.7852832753676,0.3705044250126874,0.0029354157131075823,16.0,81.98536577582513,0.0,0.0,0.0,7.22,0.0,2.6999999999999997,0.00621144618492455,0.004160572201412693,11.5,2.6999999999999997,0.00621144618492455,0.004160572201412693,4.5,6304960.257918031,1354960.257918031 
 02/10  11:00:00,3.9875000000000003,0.0,0.0,0.0,0.0,0.0,16.753639227473542,-2.839571801114128,18.770300674225886,-2.654120152979554,22.460084465339236,-2.7251027620650525,18.624840542984302,-2.6474415309897856,18.48769894028919,-2.7372056647382634,19.216415848385914,-2.5577063875779036,16.753639227473542,25.291646254920575,1034.128659157696,0.0,18.770300674225886,22.622644903610254,0.0,109.94860176189621,22.460084465339236,17.912944897783866,0.0,339.88253913951667,18.624840542984302,22.842006256175665,0.0,93.15027947579969,18.48769894028919,22.866019944968464,0.0,81.42302780022692,19.216415848385914,22.17998921155118,0.0,144.34853003682562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.500006615171019,7.500006615171019,0.0,0.0,58.49800773309585,0.0,7.500006615171019,0.0,16.380841534458565,0.0030328963218301474,-2.844550919792794,17.38616031208699,0.3705044250126874,0.0030328963218301474,16.0,81.98536577582513,0.0,0.0,0.0,7.22,0.0,3.9875000000000003,0.00621144618492455,0.004234899833082588,11.5,3.9875000000000003,0.00621144618492455,0.004234899833082588,4.5,6304960.257918031,1354960.257918031 
 02/10  12:00:00,5.1499999999999995,0.0,0.0,0.0,0.0,0.0,17.575443504502825,-2.501295065986877,19.530139104007837,-2.3509781564634213,22.87593464577846,-2.423662225224446,19.118623985167982,-2.3432826372633517,19.006688986582283,-2.433972276031838,19.475695877173717,-2.230500814290261,17.575443504502825,24.702005406345084,915.4218874305943,0.0,19.530139104007837,22.132424105570784,0.0,109.04713198637063,22.87593464577846,17.913893830991093,0.0,316.10964805716105,19.118623985167982,22.72036953026837,0.0,72.28460335954418,19.006688986582283,22.706379547831276,0.0,62.775265545056754,19.475695877173717,22.431528148979755,0.0,103.9761828431914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.500006615171019,7.500006615171019,0.0,0.0,58.49800773309585,0.0,7.500006615171019,0.0,17.15238489938996,0.0031199694878025165,-2.5091320405447677,18.157542664034523,0.3705044250126874,0.0031199694878025165,16.0,81.98536577582513,0.0,0.0,0.0,7.22,0.0,5.1499999999999995,0.00621144618492455,0.004178131723019113,11.5,5.1499999999999995,0.00621144618492455,0.004178131723019113,4.5,6304960.257918031,1354960.257918031 
 02/10  13:00:00,6.2875,0.0,0.0,0.0,0.0,0.0,18.46603308711386,-2.2088707636310017,20.537667969980202,-2.040056774887532,22.45810253037283,-2.1092910947986794,19.502374346649308,-2.032850487304055,19.46750030193342,-2.1191467537841144,19.72471740820805,-1.91361480138701,18.46603308711386,23.93558666525815,730.2066448389619,0.0,20.537667969980202,21.342184894457557,0.0,118.2185829636046,22.45810253037283,18.867916069481463,0.0,228.36995143246247,19.502374346649308,22.76776893062984,0.0,34.03970491866363,19.46750030193342,22.65306952749866,0.0,30.88015233645939,19.72471740820805,22.68039722665221,0.0,53.24130635725396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.500006615171019,7.500006615171019,0.0,0.0,58.49800773309585,0.0,7.500006615171019,0.0,18.044840802152383,0.0032000641465474242,-2.2157049145369054,19.049850504387233,0.3705044250126874,0.0032000641465474242,16.0,81.98536577582513,0.0,0.0,0.0,7.22,0.0,6.2875,0.00621144618492455,0.004315773533638909,11.5,6.2875,0.00621144618492455,0.004315773533638909,4.5,6304960.257918031,1354960.257918031 
 02/10  14:00:00,7.0125,0.0,0.0,0.0,0.0,0.0,19.293916834252176,-1.862733387297848,21.63357040524157,-1.6806597348932901,21.666148011985143,-1.7664137570980545,19.7717575921954,-1.6729548064302495,19.85462012469808,-1.7781952082660837,19.969206718437796,-1.5383328483440006,19.293916834252176,23.39555759925845,524.3944615419045,0.0,21.63357040524157,20.56099999817161,0.0,137.66941924425913,21.666148011985143,20.376066338800623,0.0,118.27520079757915,19.7717575921954,23.072919082046663,11.304979067144927,1.5588514656423058,19.85462012469808,22.753919796837028,5.761591922018454,2.3099878663173854,19.969206718437796,23.049263289037867,2.521197320168085,7.8799359730741685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.500006615171019,7.500006615171019,0.0,0.0,58.49800773309585,0.0,7.500006615171019,0.0,18.89644862655856,0.0032924049241225923,-1.8894104221974939,19.90128768329742,0.3705044250126874,0.0032924049241225923,16.0,81.98536577582513,0.0,0.0,0.0,7.22,0.0,7.0125,0.00621144618492455,0.004374913027659827,11.5,7.0125,0.00621144618492455,0.004374913027659827,4.5,6304960.257918031,1354960.257918031 
 02/10  15:00:00,7.575,0.0,0.0,0.0,0.0,0.0,19.956722639463344,-1.5265617366373065,22.63702637481425,-1.36885897640261,21.136160636449215,-1.4490261889704403,19.933317478236837,-1.3618960342463,20.326434844653342,-1.4583784300850877,20.27086489025202,-1.2246839792986126,19.956722639463344,23.089812433495894,388.5206744804286,0.0,22.63702637481425,19.84908342325987,0.0,161.3089494052349,21.136160636449215,21.610669151456165,0.0,35.42594079616117,19.933317478236837,23.442594016056134,50.74254202486162,0.0,20.326434844653342,22.69613478491789,20.79844236616026,0.0,20.27086489025202,23.2209913878608,26.578421498941907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.500006615171019,7.500006615171019,0.0,0.0,58.49800773309585,0.0,7.500006615171019,0.0,19.60297226857737,0.003391134974321464,-1.5414669130812988,20.60762893498253,0.3705044250126874,0.003391134974321464,16.0,81.98536577582513,0.0,0.0,0.0,7.22,0.0,7.575,0.00621144618492455,0.004475703804328728,11.5,7.575,0.00621144618492455,0.004475703804328728,4.5,6304960.257918031,1354960.257918031 
 02/10  16:00:00,8.1125,0.0,0.0,0.0,0.0,0.0,20.412995807799547,-1.2108318536384832,23.05098926790242,-1.0559666044244445,20.800307020023155,-1.1310816989110317,19.94264936883296,-1.0501150745616146,20.988134948124976,-1.1394289792149705,20.514906907156078,-0.9166983116249663,20.412995807799547,23.044487445811253,314.8852110965015,0.0,23.05098926790242,19.867185626934365,0.0,153.3248133765823,20.800307020023155,22.652005096045745,21.590587823179703,0.0,19.94264936883296,24.044315245446597,88.78800749881674,0.0,20.988134948124976,22.374679664398407,9.92887672696287,0.0,20.514906907156078,23.4660383182206,47.948996090020444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.500006615171019,7.500006615171019,0.0,0.0,58.49800773309585,0.0,7.500006615171019,0.0,20.117862986887893,0.003481722355273118,-1.226303307528817,21.12235236402706,0.3705044250126874,0.003481722355273118,16.0,81.98536577582513,0.0,0.0,0.0,7.22,0.0,8.1125,0.00621144618492455,0.004557527006589955,11.5,8.1125,0.00621144618492455,0.004557527006589955,4.5,6304960.257918031,1354960.257918031 
 02/10  17:00:00,7.6125,0.0,0.0,0.0,0.0,0.0,20.54536798096715,-0.9096759052569217,22.415381715746847,-0.7832271921151797,20.443466245321567,-0.853965292995783,19.787788832450296,-0.777711200222578,21.152502853844624,-0.8613278132968877,20.623974138994548,-0.6496957317389139,20.54536798096715,23.436131172964604,239.9135697983869,0.0,22.415381715746847,21.12664985375091,0.0,86.00357291772201,20.443466245321567,23.69432034586945,59.69321341790058,0.0,19.787788832450296,24.831059429638522,116.37037753498885,0.0,21.152502853844624,22.667803572353616,13.408910080802457,0.0,20.623974138994548,23.829959183359158,56.03340602596211,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.500006615171019,7.500006615171019,0.0,0.0,58.49800773309585,0.0,7.500006615171019,0.0,20.329401575469085,0.003570324086893084,-0.9252577371464903,21.33372738430665,0.3705044250126874,0.003570324086893084,16.0,81.98536577582513,0.0,0.0,0.0,7.22,0.0,7.6125,0.00621144618492455,0.004437251162070716,11.5,7.6125,0.00621144618492455,0.004437251162070716,4.5,6304960.257918031,1354960.257918031 
 02/10  18:00:00,6.512499999999999,0.0,0.0,0.0,0.0,0.0,20.254082745906356,-0.6769428719846576,20.981646133535733,-0.620454638969205,20.019698279266166,-0.6627419622969388,19.503472808829557,-0.6162687357303243,20.477397615395134,-0.6658937693904691,20.587199092639402,-0.512985007550234,20.254082745906356,24.32685964825231,143.39146449295413,0.0,20.981646133535733,23.374444265716896,14.371398779595467,4.733922903705462,20.019698279266166,24.7109470463567,72.6348126277245,0.0,19.503472808829557,25.613023763215068,120.40534978941653,0.0,20.477397615395134,24.01727441698771,46.2819802630527,0.0,20.587199092639402,24.155553601552665,40.71251781200169,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.500006615171019,7.500006615171019,0.0,0.0,58.49800773309585,0.0,7.500006615171019,0.0,20.098645945209853,0.003643552510931133,-0.6813918106205916,21.102836605240995,0.3705044250126874,0.003643552510931133,16.0,81.98536577582513,0.0,0.0,0.0,7.22,0.0,6.512499999999999,0.00621144618492455,0.004159564286493942,11.5,6.512499999999999,0.00621144618492455,0.004159564286493942,4.5,6304960.257918031,1354960.257918031 
 02/10  19:00:00,5.4125,0.0,0.0,0.0,0.0,0.0,19.803995850386027,-0.5646815948067576,20.1016040627465,-0.542690421638498,19.668911884469654,-0.5601145377202414,19.267088083324385,-0.5402466186560871,19.928497291523296,-0.5608799394200801,20.449804171285482,-0.47022759532143166,19.803995850386027,25.247684807367527,146.1678161831785,0.0,20.1016040627465,24.832602282556323,46.36532361257218,0.0,19.668911884469654,25.469260287580457,68.11760077245253,0.0,19.267088083324385,26.156364104830445,106.72170738909716,0.0,19.928497291523296,25.061367753372373,55.95655131608686,0.0,20.449804171285482,24.44752218638105,18.541829429156394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.500006615171019,7.500006615171019,0.0,0.0,58.49800773309585,0.0,7.500006615171019,0.0,19.680509350628007,0.003677287722987167,-0.5629493877167883,20.68463776197872,0.3705044250126874,0.003677287722987167,16.0,81.98536577582513,0.0,0.0,0.0,7.22,0.0,5.4125,0.00621144618492455,0.004026741557264221,11.5,5.4125,0.00621144618492455,0.004026741557264221,4.5,6304960.257918031,1354960.257918031 
 02/10  20:00:00,5.0,0.0,0.0,0.0,0.0,0.0,19.3045138610789,-0.496618479662519,19.48063680126526,-0.46015213971890756,19.327999202524488,-0.4708911809415771,19.00891698331896,-0.45867381073920055,19.482112960313792,-0.4718633936936681,20.18953483898996,-0.4111454083990448,19.3045138610789,26.190851014127325,187.9061242186374,0.0,19.48063680126526,25.984086637750764,56.59126125785963,0.0,19.327999202524488,26.20768519629354,57.9606507158166,0.0,19.00891698331896,26.761016860898053,89.0904526800208,0.0,19.482112960313792,25.955802933156058,52.55323551113827,0.0,20.18953483898996,24.966113029699102,1.6219890344189594,1.4089816456958602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.500006615171019,7.500006615171019,0.0,0.0,58.49800773309585,0.0,7.500006615171019,0.0,19.1881430229832,0.00369811109271601,-0.4904765854419965,20.192233014985145,0.3705044250126874,0.00369811109271601,16.0,81.98536577582513,0.0,0.0,0.0,7.22,0.0,5.0,0.00621144618492455,0.004118980508684154,11.5,5.0,0.00621144618492455,0.004118980508684154,4.5,6304960.257918031,1354960.257918031 
 02/10  21:00:00,5.0,0.0,0.0,0.0,0.0,0.0,18.81778150729308,-0.3973918548433705,19.029010363342746,-0.3249078382825811,19.024633782491104,-0.3491678329948766,18.765239469894972,-0.3226611754674752,19.117078462825546,-0.3525776300387127,19.934446116516504,-0.2755979174252192,18.81778150729308,27.220824462472574,237.7838322583168,0.0,19.029010363342746,27.02488740836081,53.743538828875614,0.0,19.024633782491104,26.97770024831216,45.615662373956695,0.0,18.765239469894972,27.47838639544403,70.73972285032357,0.0,19.117078462825546,26.815176149865543,43.494130721305396,0.0,19.934446116516504,25.648651871221684,0.0,18.138027273292835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.500006615171019,7.500006615171019,0.0,0.0,58.49800773309585,0.0,7.500006615171019,0.0,18.700716465832645,0.003728569450067646,-0.39944380191867196,19.70475026744881,0.3705044250126874,0.003728569450067646,16.0,81.98536577582513,0.0,0.0,0.0,7.22,0.0,5.0,0.00621144618492455,0.004287882682795074,11.5,5.0,0.00621144618492455,0.004287882682795074,4.5,6304960.257918031,1354960.257918031 
