Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SPACE1-1:Zone People Occupant Count [](Hourly),SPACE2-1:Zone People Occupant Count [](Hourly),SPACE3-1:Zone People Occupant Count [](Hourly),SPACE4-1:Zone People Occupant Count [](Hourly),SPACE5-1:Zone People Occupant Count [](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air Relative Humidity [%](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air Relative Humidity [%](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air Relative Humidity [%](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air Relative Humidity [%](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air Relative Humidity [%](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Electricity:HVAC [J](Hourly) 
 02/10  22:00:00,4.625,0.0,0.0,0.0,0.0,0.0,18.395068994595114,-0.24761119094734732,18.702045844440647,-0.17045457876304332,18.764767205350765,-0.20731947992040892,18.55194797240001,-0.16694701641799992,18.820713136311262,-0.21201741757141368,19.742525305339626,-0.10990255903932628,18.395068994595114,28.298511748835505,298.24526715247544,0.0,18.702045844440647,27.936203749269893,44.869673002645925,0.0,18.764767205350765,27.742095573269125,33.63132641655096,0.0,18.55194797240001,28.20776299409913,53.7809731188413,0.0,18.820713136311262,27.63462416294149,32.9705548925204,0.0,19.742525305339626,26.312899827210995,0.0,37.620057631720215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.500006615171019,7.500006615171019,0.0,0.0,58.49800773309585,0.0,7.500006615171019,0.0,18.262205978677418,0.0037727799833083796,-0.26209686443771274,19.26615823038955,0.3705044250126874,0.0037727799833083796,16.0,81.98536577582513,0.0,0.0,0.0,7.22,0.0,4.625,0.00621144618492455,0.004238884565972058,11.5,4.625,0.00621144618492455,0.004238884565972058,4.5,6304960.257918031,1354960.257918031 
 02/10  23:00:00,4.4,0.0,0.0,0.0,0.0,0.0,18.029769827319914,-0.11343747574470026,18.476166490078608,-0.07074202098412284,18.568014207121696,-0.10244833224817307,18.390511456204308,-0.06723844901918205,18.602028126008154,-0.10571302456051537,19.608930565170525,-0.010450121411431505,18.029769827319914,29.27674256052086,352.88363255889567,0.0,18.476166490078608,28.56708353494428,32.82732848493646,0.0,18.568014207121696,28.32907302265657,21.521953451394324,0.0,18.390511456204308,28.729128213633448,37.52825118712508,0.0,18.602028126008154,28.261232780671953,21.231273317564387,0.0,19.608930565170525,26.748415341709922,0.0,56.870649906164545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.500006615171019,7.500006615171019,0.0,0.0,58.49800773309585,0.0,7.500006615171019,0.0,17.88497737226247,0.0038152019896393148,-0.12729826069019234,18.888851385212345,0.3705044250126874,0.0038152019896393148,16.0,81.98536577582513,0.0,0.0,0.0,7.22,0.0,4.4,0.00621144618492455,0.00407226130303215,11.5,4.4,0.00621144618492455,0.00407226130303215,4.5,6304960.257918031,1354960.257918031 
 02/10  24:00:00,4.4,0.0,0.0,0.0,0.0,0.0,17.734689495211317,-0.04446615314041357,18.352818151019015,-0.024993879887229467,18.443777951838207,-0.04068247454819459,18.301476959970756,-0.02274406780309544,18.462774702850467,-0.041765123142580636,19.5422916586172,0.02040428619134268,17.734689495211317,29.995274155905722,421.3824987798823,0.0,18.352818151019015,28.89755202068505,18.194046311074032,0.0,18.443777951838207,28.69608965609228,9.241214905019888,0.0,18.301476959970756,28.99613209689246,21.090870296826267,0.0,18.462774702850467,28.659406684394032,8.791276127087372,0.0,19.5422916586172,26.926361509332374,0.0,75.88057594624445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.500006615171019,7.500006615171019,0.0,0.0,58.49800773309585,0.0,7.500006615171019,0.0,17.57770779030779,0.0038403903847269616,-0.047898876891855305,18.581535354056996,0.3705044250126874,0.0038403903847269616,16.0,81.98536577582513,0.0,0.0,0.0,7.22,0.0,4.4,0.00621144618492455,0.004012474080207444,11.5,4.4,0.00621144618492455,0.004012474080207444,4.5,6304960.257918031,1354960.257918031 
 02/11  01:00:00,4.0875,0.0,0.0,0.0,0.0,0.0,17.470074083202242,0.002404686813923581,18.06021744106482,0.027251027682181836,18.171212821181303,0.015471891997463206,18.02755798816181,0.02888860583263963,18.18228997137067,0.01432197608042046,19.254210403151504,0.0633528650856241,17.470074083202242,30.61750931267489,437.4049582141672,0.0,18.06021744106482,29.55571772960323,20.382300780366847,0.0,18.171212821181303,29.324006328201406,9.742368064460493,0.0,18.02755798816181,29.620068507113807,21.755658973279026,0.0,18.18228997137067,29.301043329083218,9.930516909748917,0.0,19.254210403151504,27.49979326164159,0.0,74.06688617514783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.500006615171019,7.500006615171019,0.0,0.0,58.49800773309585,0.0,7.500006615171019,0.0,17.31263567913948,0.003855335020498958,-0.000811507608877755,18.31643568608157,0.3705044250126874,0.003855335020498958,16.0,81.98536577582513,0.0,0.0,0.0,7.22,0.0,4.0875,0.00621144618492455,0.00402209686247937,11.5,4.0875,0.00621144618492455,0.00402209686247937,4.5,3064960.257918031,1354960.257918031 
 02/11  02:00:00,3.9,0.0,0.0,0.0,0.0,0.0,17.208123438455704,0.06111927669569129,17.875021399302398,0.08751303849295411,17.988655304444798,0.07334092015185015,17.852579369088172,0.0891272753574589,17.99506135930411,0.0716687401382992,19.08804317283223,0.11894098230070818,17.208123438455704,31.265001287568037,444.50409574983064,0.0,17.875021399302398,30.033011436723807,13.778868930907038,0.0,17.988655304444798,29.78832715537655,3.9963871653767455,0.0,17.852579369088172,30.079005937411445,14.734722067658822,0.0,17.99506135930411,29.77271617096531,3.996938545843136,0.061236713302946555,19.08804317283223,27.897813559437147,0.0,82.12888878520334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.500006615171019,7.500006615171019,0.0,0.0,58.49800773309585,0.0,7.500006615171019,0.0,17.044455274050808,0.003871657222433489,0.05530251603858237,18.048225185820847,0.3705044250126874,0.003871657222433489,16.0,81.98536577582513,0.0,0.0,0.0,7.22,0.0,3.9,0.00621144618492455,0.004027047155187735,11.5,3.9,0.00621144618492455,0.004027047155187735,4.5,3064960.257918031,1354960.257918031 
 02/11  03:00:00,3.9,0.0,0.0,0.0,0.0,0.0,17.004516615491685,0.11055477684359102,17.80394230926437,0.1297343833329764,17.89861974263643,0.1186596510829237,17.787310934051234,0.1310950084594405,17.901003167582772,0.11755848171630959,19.039797146145826,0.15627308990256208,17.004516615491685,31.784551278029127,492.08876423433594,0.0,17.80394230926437,30.260369529255392,2.594266313383116,0.18918801951929254,17.89861974263643,30.056314319926955,0.0,4.323629211330001,17.787310934051234,30.295082528826303,3.52949627277917,0.0,17.901003167582772,30.049408083487677,0.0,4.947498370797348,19.039797146145826,28.057839896437606,0.0,95.22682178195845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.500006615171019,7.500006615171019,0.0,0.0,58.49800773309585,0.0,7.500006615171019,0.0,16.83043184987565,0.003886644539445645,0.10819737598483217,17.83417412928475,0.3705044250126874,0.003886644539445645,16.0,81.98536577582513,0.0,0.0,0.0,7.22,0.0,3.9,0.00621144618492455,0.004027047155187735,11.5,3.9,0.00621144618492455,0.004027047155187735,4.5,3064960.257918031,1354960.257918031 
 02/11  04:00:00,3.2124999999999995,0.0,0.0,0.0,0.0,0.0,16.83602210478952,0.1499787647497115,17.72357374390987,0.16522601812498072,17.809107027587366,0.1564858295868151,17.71103406190683,0.166323069141942,17.808601174626684,0.15560531511732428,18.990803032365196,0.1871141492407733,16.83602210478952,32.21810428766214,525.9205248387418,0.0,17.72357374390987,30.49245274511169,0.0,5.838084192455881,17.809107027587366,30.30929797431806,0.0,10.661812241284338,17.71103406190683,30.51899393816602,0.0,4.5825012036280555,17.808601174626684,30.30833191752246,0.0,11.727674217334595,18.990803032365196,28.206774191454436,0.0,105.89082268858232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.500006615171019,7.500006615171019,0.0,0.0,58.49800773309585,0.0,7.500006615171019,0.0,16.646469588693677,0.0038979315523560874,0.1479100554163798,17.650191059077606,0.3705044250126874,0.0038979315523560874,16.0,81.98536577582513,0.0,0.0,0.0,7.22,0.0,3.2124999999999995,0.00621144618492455,0.004017459580801992,11.5,3.2124999999999995,0.00621144618492455,0.004017459580801992,4.5,3064960.257918031,1354960.257918031 
 02/11  05:00:00,2.8,0.0,0.0,0.0,0.0,0.0,16.68773327292715,0.174361857075925,17.648980479636954,0.16948895515299645,17.727721339595597,0.16464877550646786,17.638941308340677,0.17021548662556776,17.725052681383417,0.1643531089760088,18.956389403706446,0.18510127913065083,16.68773327292715,32.58051847984056,555.0084692700825,0.0,17.648980479636954,30.64564975423867,0.0,12.313451418385739,17.727721339595597,30.483150852515678,0.0,15.666914271953033,17.638941308340677,30.666680657398366,0.0,10.90108982761376,17.725052681383417,30.48762769776411,0.0,17.090599050538003,18.956389403706446,28.26330770817963,0.0,115.49407486013746,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.500006615171019,7.500006615171019,0.0,0.0,58.49800773309585,0.0,7.500006615171019,0.0,16.49049434212255,0.0039033939705463033,0.1670950465956068,17.494205742139954,0.3705044250126874,0.0039033939705463033,16.0,81.98536577582513,0.0,0.0,0.0,7.22,0.0,2.8,0.00621144618492455,0.003830725049958563,11.5,2.8,0.00621144618492455,0.003830725049958563,4.5,3064960.257918031,1354960.257918031 
 02/11  06:00:00,2.1125,0.0,0.0,0.0,0.0,0.0,16.54807076038596,0.15901664043656158,17.581441217735176,0.13034806442393929,17.653324338846154,0.13595210053264148,17.57292300757608,0.13013001676996236,17.64883702884897,0.13710016407419917,18.92828184527984,0.1321063177286003,16.54807076038596,32.83452434686865,583.7049527398681,0.0,17.581441217735176,30.689250522776327,0.0,18.941990357155305,17.653324338846154,30.562798124955638,0.0,20.796744588441527,17.57292300757608,30.705268690721077,0.0,17.29092436367108,17.64883702884897,30.573998502909923,0.0,22.616657839027766,18.92828184527984,28.20432760043935,0.0,125.18679348257365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.500006615171019,7.500006615171019,0.0,0.0,58.49800773309585,0.0,7.500006615171019,0.0,16.339620708356712,0.0038971028512427733,0.15367513106928427,17.343343706547,0.3705044250126874,0.0038971028512427733,16.0,81.98536577582513,0.0,0.0,0.0,7.22,0.0,2.1125,0.00621144618492455,0.0036273818723536497,11.5,2.1125,0.00621144618492455,0.0036273818723536497,4.5,3064960.257918031,1354960.257918031 
 02/11  07:00:00,1.3249999999999997,0.0,0.0,0.0,0.0,0.0,16.974965729531156,-0.03756922179021644,21.091821024560392,-0.2153773855176681,21.365008566979668,-0.3932545462342829,21.013289170341338,-0.2034765066340279,21.370453285046345,-0.42382292546950867,21.019121889099246,-0.10204904832102887,16.974965729531156,31.49302021638175,1546.7348072883797,0.0,21.091821024560392,24.078462069948046,3335.9965042254707,0.0,21.365008566979668,23.336923643500228,1558.6022871155706,0.0,21.013289170341338,24.217547782978983,3228.00709161977,0.0,21.370453285046345,23.271331736976467,1591.0367032987044,0.0,21.019121889099246,24.36821245941463,2850.140399734094,0.0,0.0,19040.456306264226,0.0,0.0,3739.1542954877614,1917.6527900034894,3603.715659655393,1987.7231634832099,3244.7440831738877,997.1452664861642,3181.389940993633,0.0,0.0,0.0,0.0,19040.456306264226,23800.570382830283,0.0,0.0,7.500006615171019,7.500006615171019,0.0,0.0,71.31496525844081,0.42535406827720623,7.500006615171019,0.0,6.5060718713698105,0.00353537381856744,-1.031445528725826,16.00021844867731,0.3705044250126874,0.00353537381856744,16.0,81.99966828320755,0.007162700013224314,0.06116245527184702,0.0,7.219999999999999,0.0,4.499813019297224,0.31057230924622753,0.0034742210802122288,11.5,4.499813019297224,0.31057230924622753,0.0034742210802122288,4.5,3465420.8093628716,1354960.257918031 
 02/11  08:00:00,1.4749999999999999,0.0,0.0,0.0,0.0,0.0,17.692397352074728,-0.5270803245434068,22.200777712287714,-0.6416170612834576,22.198868270970976,-0.8220160852539787,22.200435683356837,-0.6239927854250185,22.200252405819985,-0.8395297820965738,22.15834174611956,-0.442278714210526,17.692397352074728,28.905539882677633,1754.4444491266258,0.0,22.200777712287714,21.64975770875899,2571.5306923942426,0.0,22.198868270970976,21.33131784679321,823.99174284674,0.0,22.200435683356837,21.681810992439218,2443.68020690482,0.0,22.200252405819985,21.298698194905164,1110.6832039377634,0.0,22.15834174611956,22.067223684366652,2476.854832892091,0.0,0.0,15505.987006693673,0.0,0.0,3064.2840459534445,1239.6438505309477,2910.1162806575185,1569.4901021199908,2962.4342594046207,950.2927891592436,3141.4542219711293,0.0,0.0,0.0,0.0,15505.987006693673,19382.48375836709,0.0,0.0,7.500006615171019,7.500006615171019,0.0,0.0,67.0646217864307,0.2515656705153956,7.500006615171019,0.0,6.613970577098823,0.003611564919990762,-0.7688792309073942,16.000236868981816,0.3705044250126874,0.003611564919990762,16.0,82.0,0.006750424753265965,0.05909204427992609,0.0,7.22,0.0,4.500001948993125,0.31057230924622753,0.0035909775395013095,11.5,4.500001948993125,0.31057230924622753,0.0035909775395013095,4.5,3301249.335810852,1354960.257918031 
 02/11  09:00:00,2.6999999999999997,11.0,5.0,11.0,5.0,20.0,18.748800445263313,0.528048735481795,22.200563948709025,2.2477938579394308,22.332116692956678,1.9972020601239904,22.20058665850317,2.276306142542929,22.199790366588736,1.936540425505397,22.228026023185205,2.4880235969727145,18.748800445263313,29.333592354171504,2647.5775496628466,0.0,22.200563948709025,26.954200337924853,669.1954553211535,0.0,22.332116692956678,26.220920442888918,0.0,341.4446404417565,22.20058665850317,27.01121760775218,522.7196808079881,0.0,22.199790366588736,26.32991003771466,223.95726931530598,0.0,22.228026023185205,27.383670653048586,0.0,377.8583363865457,0.0,6553.81416475259,0.0,0.0,1162.1888449142684,83.67274588826493,989.5163081772217,682.9147735158497,114.49723080525736,565.9413586162318,3084.3051727027755,0.0,0.0,0.0,0.0,6553.81416475259,8192.267705940736,0.0,0.0,7.500006615171019,7.500006615171019,0.0,0.0,62.46083150806735,0.08011924955648092,7.500006615171019,0.0,6.7727756954608145,0.003980440180015369,0.460530763682006,16.000315299863026,0.3705044250126874,0.003980440180015369,16.0,81.71409593651768,0.0036546131038561027,0.05629495644603175,0.0,7.22,0.0,4.500258485476126,0.31057230924622753,0.0040036877093770195,11.5,4.500258485476126,0.31057230924622753,0.0040036877093770195,4.5,32930010.82758616,1354960.257918031 
 02/11  10:00:00,4.737499999999999,11.0,5.0,11.0,5.0,20.0,19.841835903394667,4.019144100553891,22.262017294004245,5.2854799081613235,24.200455837859778,4.6669167761448564,22.30077577865753,5.365735032994811,22.20052961295223,4.275433367869693,23.187409159106522,6.076800005505814,19.841835903394667,35.19196874502251,2499.625010153764,0.0,22.262017294004245,33.140384692249185,0.0,436.9394524128401,24.200455837859778,28.213502201657576,0.0,570.6102792253347,22.30077577865753,33.2464605856695,0.0,464.666554975643,22.20052961295223,30.991568561392473,0.0,265.9269088551482,23.187409159106522,33.09810813856669,0.0,592.122566512762,0.0,6158.673475420032,0.0,0.0,85.13749343314618,0.0,32.62353044623753,214.88264920484147,0.0,53.06446260357537,2783.0034487255034,0.0,0.0,0.0,0.0,1475.2773586719927,1844.0966983399908,0.0,0.0,7.500006615171019,7.500006615171019,0.0,0.0,62.121191379895684,0.07350154782531487,7.500006615171019,0.0,7.301632150497783,0.004501322679890212,2.157495915084809,15.717869669265056,0.3705044250126874,0.004501322679890212,16.0,69.67393887041644,0.0002980156487428463,0.0711974882688563,0.0,7.219999999999999,0.0,4.906199487541869,0.31057230924622753,0.004405539421601212,11.5,4.906199487541869,0.31057230924622753,0.004405539421601212,4.5,43273795.73996449,1354960.257918031 
 02/11  11:00:00,6.6,11.0,5.0,11.0,5.0,20.0,21.08601884487512,6.14448768219569,22.912429173246746,6.878378854600933,24.941318045806668,5.732559574434194,22.89930242236494,7.012093837147966,22.240948659231517,5.335043469015556,23.895176799684506,8.432264549338765,21.08601884487512,37.77184744771624,2401.9199609356288,0.0,22.912429173246746,35.54235164518723,0.0,582.8146497149501,24.941318045806668,29.081670062595187,0.0,828.8964233884392,22.89930242236494,35.89889915116475,0.0,550.8174136846346,22.240948659231517,33.27689524199296,0.0,450.32936584632364,23.895176799684506,37.24801041594753,0.0,657.4057076893276,0.0,7601.251361720417,0.0,0.0,0.0,0.0,0.0,41.47998142143824,0.0,0.0,2012.502428515827,0.0,0.0,0.0,0.0,3197.106925949396,3996.383657436744,0.0,0.0,7.500006615171019,7.500006615171019,0.0,0.0,50.843682705278354,0.05778959220704324,7.500006615171019,0.0,9.541245328789476,0.004721846851691089,2.8257779664383085,15.617495025341109,0.3946753460326623,0.004721846851691089,16.0,63.424016649040496,0.0,0.057412616384570105,0.0,7.22,0.0,6.6,0.31057230924622753,0.004426669153025992,11.5,6.6,0.31057230924622753,0.004426669153025992,4.5,44624519.78132692,1370707.1158356834 
 02/11  12:00:00,8.262500000000001,8.8,4.0,8.8,4.0,16.0,22.313834322037458,6.92254952281482,23.63727394936562,7.315699716934346,24.69189687140624,5.4421399375103015,23.414157424823507,7.455525459236943,22.473680637714118,5.362175905783719,24.06811120750231,9.059581290689207,22.313834322037458,36.97433630819928,2088.3858438992447,0.0,23.63727394936562,35.05891002765419,0.0,616.8117324210048,24.69189687140624,28.937311740004983,0.0,1039.6821765407308,23.414157424823507,35.872921094005555,0.0,560.6457110417043,22.473680637714118,32.873047769615795,0.0,480.3646286081587,24.06811120750231,38.45840652941337,0.0,858.1338282532807,0.0,1315.4741176541318,12.983837269452325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1193.5969282807569,0.0,0.0,44.68201578327921,44.68201578327921,1315.4741176541318,1644.3426470676648,28.352787921511833,12.983837269452325,7.545682663571197,7.521464633494913,0.007988765061770976,41.336625190964156,55.83816661526374,0.011999381278509594,7.545682663571197,0.007988765061770976,12.266216501486849,0.004858898012082919,3.2144451495312345,16.003551628560373,0.45156353600809385,0.004858898012082919,16.0,80.12383159108542,0.0,0.011999381278509594,0.001238706047309664,7.22,0.0,8.262500000000001,0.31057230924622753,0.004288515416469598,11.5,8.262500000000001,0.31057230924622753,0.004288515416469598,4.5,43385395.72182672,1414775.384196715 
 02/11  13:00:00,9.9625,4.4,2.0,4.4,2.0,8.0,23.21910051704928,6.759534721485555,24.285571328196813,6.593711150998844,24.67175018765469,4.598183719083171,23.420740276293184,6.704759420474534,22.4532684327238,4.4538619311327725,23.955789070589667,8.327738649228039,23.21910051704928,34.623465469394404,1387.048026581264,0.0,24.285571328196813,32.112150612085074,0.0,657.1790469283751,24.67175018765469,27.311369566513996,0.0,579.3375655753648,23.420740276293184,34.070179970297964,0.0,556.7943357484753,22.4532684327238,30.901994538526274,0.0,474.5710901548943,23.955789070589667,36.85556929958545,0.0,627.1831815858054,0.0,1079.7764791487025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1115.4952969455576,0.0,0.0,0.0,0.0,1079.7764791487025,1349.7205989358783,0.0,0.0,7.707784917955462,7.707784917955462,0.0,0.0,55.5061151026216,0.009781502532738733,7.707784917955462,0.0,12.087241174252256,0.004548467958018114,2.3073914313579253,16.06098678024228,0.3705044250126874,0.004548467958018114,16.0,81.4025355069893,0.0,0.009781502532738733,0.0,7.22,0.0,9.9625,0.31057230924622753,0.004212274678651479,11.5,9.9625,0.31057230924622753,0.004212274678651479,4.5,39164090.1940156,1354960.257918031 
 02/11  14:00:00,10.9125,8.8,4.0,8.8,4.0,16.0,24.160098678056926,6.163659258693729,24.963930649754104,6.252738898990142,24.339030568413087,4.846220033095594,23.833819485107707,6.446575198467409,22.855522002421083,4.348351199618493,24.30541294790949,8.095580094267573,24.160098678056926,31.38583007532073,1303.2334725047544,0.0,24.963930649754104,30.103996572401567,0.0,1085.1157489486318,24.339030568413087,28.357361700857467,0.0,621.6652569079484,23.833819485107707,32.636994501632756,0.0,592.2823212528111,22.855522002421083,29.925765762507805,0.0,508.7018531464483,24.30541294790949,35.51804854227298,0.0,946.3903794085608,0.0,496.6265543004482,315.7098021293999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,558.1188304006598,0.0,0.0,563.7597622844421,563.7597622844421,496.6265543004482,620.7831928755602,158.70331266965306,315.7098021293999,8.395209157900013,7.986129113673774,0.04584753709945061,474.413114799053,53.694280379582,0.004211279807444861,8.395209157900013,0.04584753709945061,14.366267552442814,0.004607447817344078,2.4593013169851012,16.001009821649692,0.4561099304217668,0.004607447817344078,16.0,81.70430522860482,0.0,0.004211279807444861,0.014493029589554,7.22,0.0,10.9125,0.31057230924622753,0.0041201472629209075,11.5,10.9125,0.31057230924622753,0.0041201472629209075,4.5,42554550.33545239,1437111.8842445216 
 02/11  15:00:00,12.85,11.0,5.0,11.0,5.0,20.0,24.95238638354554,6.7473684532427365,25.017761428661167,6.532574454599094,23.996591695396532,5.872601031641471,24.045255030850747,7.4666415854357835,23.309463152604945,5.447956026709976,24.44686094830953,8.32996590712832,24.95238638354554,31.159919098042902,1188.5378006862652,0.0,25.017761428661167,30.591526962177696,0.0,1745.7109180739048,23.996591695396532,31.06600462206565,0.0,561.9921298629721,24.045255030850747,34.56450882435124,0.0,655.4997306191126,23.309463152604945,31.434738758673866,0.0,544.5162930311737,24.44686094830953,35.78398346570213,0.0,1428.9068080299164,0.0,90.89032683631818,2191.558587309725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,110.47658006850394,424.20027767299285,424.20027767299285,1575.9822819773517,1575.9822819773517,90.89032683631818,113.61290854539772,799.4938657810935,2191.558587309725,9.38008042214587,7.219999999999999,0.24703894620439382,2991.0524530908187,52.764351978260045,0.0007435307902496455,9.38008042214587,0.24703894620439382,17.049122239581543,0.0049238436752009115,3.3804280569554743,15.976524387614992,0.5829548891464342,0.0049238436752009115,16.0,81.7632273007024,0.0,0.0007435307902496455,0.04027390928546146,7.219999999999999,0.033745938121088954,11.500767269545179,0.31057230924622753,0.004044327505452522,11.5,12.85,0.31057230924622753,0.004044327505452522,4.5,46063294.118498765,1557145.5345467997 
 02/11  16:00:00,12.15,11.0,5.0,11.0,5.0,20.0,25.452006236387312,7.304355067503224,25.112959048368246,6.805772005328363,23.67352643161849,6.5777685135223045,23.976542791529955,8.273481504089151,23.837127581631695,6.24704367714067,24.500340896127057,8.722144762531391,25.452006236387312,31.4252424772258,955.60823322289,0.0,25.112959048368246,30.993663269216253,0.0,1815.6383099503253,23.67352643161849,33.25527993998815,0.0,518.1336708998696,23.976542791529955,36.67002946072658,0.0,631.5168082550788,23.837127581631695,32.18360361304543,0.0,583.7565844971459,24.500340896127057,36.63054570290264,0.0,1445.6568767685485,0.0,77.72537104628762,1986.683223772918,0.0,0.0,0.0,0.0,0.0,0.0,0.0,89.94012448497125,235.84366788075369,235.84366788075369,1688.3319762660637,1688.3319762660637,77.72537104628762,97.15671380785952,728.6653738306582,1986.683223772918,9.394080872290974,7.465254555520401,0.22544633283458101,2715.3485976035763,52.3968574261166,0.0006274047766353474,9.394080872290974,0.22544633283458101,17.296620841963897,0.005057889041746848,3.758110900934975,15.980652708466524,0.5836484078611484,0.005057889041746848,16.0,81.77809085051146,0.0,0.0006274047766353474,0.04297793902040498,7.219999999999999,0.018415413290066893,11.39989371253948,0.31057230924622753,0.00406366380295229,11.5,12.15,0.31057230924622753,0.00406366380295229,4.5,43984710.15590427,1553518.1891008227 
 02/11  17:00:00,10.4125,11.0,5.0,11.0,5.0,20.0,25.566749155832994,7.791628678790049,24.75685283976579,7.283581020888204,23.08800341226199,6.5418193177507895,23.565462273633667,8.850506156449228,23.715791776061288,6.359121883933097,24.48920405139174,9.442010312186273,25.566749155832994,32.2708074527361,764.7299180151692,0.0,24.75685283976579,32.72599339105177,0.0,1370.0366579001816,23.08800341226199,34.364893722125004,0.0,477.334552198189,23.565462273633667,39.0855378426333,0.0,573.0471244174058,23.715791776061288,32.673982921325354,0.0,573.3127322519028,24.48920405139174,38.483690257245804,0.0,1415.6972733654725,0.0,381.95025184469364,1095.382909401186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,397.99016929618597,0.0,0.0,1263.9703420631956,1263.9703420631956,381.95025184469364,477.437814805867,398.8546320555173,1095.382909401186,9.81257229058918,8.592639184117086,0.10729510706188448,1494.2375414567032,52.02933416750966,0.0030449149448102814,9.81257229058918,0.10729510706188448,15.861119229662881,0.0049175126106369565,3.3230325114336834,16.002562717548713,0.5369258400238774,0.0049175126106369565,16.0,81.81443672862407,0.0,0.0030449149448102814,0.03219145387925772,7.219999999999999,0.0,10.4125,0.31057230924622753,0.003945000675176016,11.5,10.4125,0.31057230924622753,0.003945000675176016,4.5,39047051.27131162,1509623.8670785476 
 02/11  18:00:00,7.937499999999999,11.0,5.0,11.0,5.0,20.0,25.309929724749573,7.942872463717556,23.89001970984485,7.550461590369711,22.52917493724903,5.758740487015492,23.05365138590092,8.678389631910674,22.900775362137495,5.574581180804604,24.512362138185107,9.874942604800083,25.309929724749573,33.10410165687358,816.1836206602202,0.0,23.89001970984485,35.08707929978151,0.0,624.2415497243587,22.52917493724903,33.68229175104495,0.0,434.1875588721206,23.05365138590092,39.8437180182199,0.0,528.2643604759583,22.900775362137495,32.51117993353401,0.0,506.67747745655174,24.512362138185107,39.56113980248424,0.0,670.4425341074468,0.0,1872.857990054187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1616.0162384410178,0.0,0.0,0.0,0.0,1872.857990054187,2341.0724875677333,0.0,0.0,9.58208756244617,9.58208756244617,0.0,0.0,54.53204595890795,0.016558794316958492,9.58208756244617,0.0,10.770859133022846,0.004129753102389871,0.9655789349243251,16.082027867624323,0.3705044250126874,0.004129753102389871,16.0,81.91487315713503,0.0,0.01655879431695849,0.0,7.22,0.0,7.937499999999999,0.31057230924622753,0.003613082002621766,11.5,7.937499999999999,0.31057230924622753,0.003613082002621766,4.5,37370411.41214541,1354960.257918031 
 02/11  19:00:00,6.012499999999999,5.5,2.5,5.5,2.5,10.0,24.382906435800386,6.875672357296356,22.426489624967488,6.26486753783266,22.201793847606936,3.5887894553507325,22.22759394083889,6.785812953626506,22.202795146709576,3.335340751463751,23.535028004071574,9.371518131514183,24.382906435800386,32.52607089842599,237.826271508344,0.0,22.426489624967488,35.098514648939805,0.0,332.9311098517774,22.201793847606936,29.532206257110175,10.652899466371878,47.725503333800454,22.22759394083889,36.84612658446518,71.13291196093215,91.47100520506766,22.202795146709576,29.00589242234185,0.0,127.33356641594932,23.535028004071574,40.55544467722061,0.0,599.104308889714,0.0,3740.4874805674517,0.0,0.0,179.78871622813614,379.2015406701687,449.00629026671686,332.2409815059322,0.0,0.0,2241.5810051851468,0.0,0.0,0.0,0.0,3546.289352974767,4432.861691218459,0.0,0.0,9.58208756244617,9.58208756244617,0.0,0.0,57.99001090063897,0.037183037352402276,9.58208756244617,0.0,9.021281744841566,0.0040734032832974165,0.7799377482847978,16.000567337929745,0.3705044250126874,0.0040734032832974165,16.0,79.54059372308024,0.0,0.029455628128078913,0.0,7.219999999999999,0.0,6.012499999999999,0.31057230924622753,0.0036281457789817317,11.5,6.012499999999999,0.31057230924622753,0.0036281457789817317,4.5,22989707.779096164,1354960.257918031 
 02/11  20:00:00,4.85,0.0,0.0,0.0,0.0,0.0,23.109456283254694,4.883449621422603,22.201678199624755,3.5709005282649176,22.201509446110638,1.5127286900921848,22.202519954421756,3.9269172259432965,22.200253326154133,1.3466698531727932,22.307077694934343,6.869396289321198,23.109456283254694,30.601482843677008,34.59779055081435,56.870959447165205,22.201678199624755,29.53983031562919,765.1244091856215,0.0,22.201509446110638,25.491634265721558,365.9220129000573,0.0,22.202519954421756,30.293744757657706,905.7112039901826,0.0,22.200253326154133,25.18833184298049,331.0650513804383,0.0,22.307077694934343,36.90968117919473,80.52363241972378,171.18830204039782,0.0,7302.011499762613,0.0,0.0,1256.9596575032972,781.7579604528191,1370.756568558797,789.9345753525594,408.1427414088535,7.869232064821227,2672.303230496493,0.0,0.0,0.0,0.0,7302.011499762613,9127.514374703267,0.0,0.0,9.58208756244617,9.58208756244617,0.0,0.0,58.17366074928541,0.07342238509342727,9.58208756244617,0.0,7.870530410872094,0.003959970500726767,0.39021322170379713,15.999842929863576,0.3705044250126874,0.003959970500726767,16.0,81.97720245645773,0.00003561285530600209,0.04024385238517009,0.0,7.22,0.0,4.875049873379949,0.31057230924622753,0.003633913256157112,11.5,4.875049873379949,0.31057230924622753,0.003633913256157112,4.5,12223582.982584024,1354960.257918031 
 02/11  21:00:00,4.775,0.0,0.0,0.0,0.0,0.0,21.947248882566196,2.9962547249161418,20.670116086897256,2.49731776398096,20.91262177689007,2.0202984746463866,20.581803230953234,2.666352691361909,20.982302741580934,2.0571677174057896,21.578614853231564,4.795709458310138,21.947248882566196,28.750131509742417,23.954291119199144,21.786883594614284,20.670116086897256,30.027935520979433,172.19941015977835,0.0,20.91262177689007,28.62219945165484,128.88176262374498,0.0,20.581803230953234,30.554606100796178,169.701229817371,0.0,20.982302741580934,28.576767354966396,137.0573241177235,0.0,21.578614853231564,33.37025713674336,99.27275997721674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.58208756244617,9.58208756244617,0.0,0.0,59.116329204992915,0.0,9.58208756244617,0.0,21.829729453451325,0.004794095778870655,3.038923438334149,22.831801522375297,0.3705044250126874,0.004794095778870655,16.0,81.9999132788382,0.0,0.0,0.0,7.219999999999999,0.0,4.775,0.00621144618492455,0.0038473079526094123,11.5,4.775,0.00621144618492455,0.0038473079526094123,4.5,7114960.257918031,1354960.257918031 
 02/11  22:00:00,5.0,0.0,0.0,0.0,0.0,0.0,20.774342150672243,2.9715877550037995,19.766039623290027,2.655523029373804,20.032421938447,2.689662362048861,19.694665399062746,2.7122879712335894,20.08715446984487,2.719747114348717,20.87219256560704,3.903060187548416,20.774342150672243,30.840804775689328,0.0,118.88408633930021,19.766039623290027,32.09331653426293,160.30173340480854,0.0,20.032421938447,31.645797483922994,117.2865817538896,0.0,19.694665399062746,32.36524733373469,157.14911969784367,0.0,20.08715446984487,31.6063120650873,125.36911889418104,0.0,20.87219256560704,32.734639603905904,71.72988711549135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.58208756244617,9.58208756244617,0.0,0.0,59.116329204992915,0.0,9.58208756244617,0.0,20.776052275790178,0.004756391615706243,2.922651221535411,21.778193592734368,0.3705044250126874,0.004756391615706243,16.0,81.9999132788382,0.0,0.0,0.0,7.22,0.0,5.0,0.00621144618492455,0.004013639683425555,11.5,5.0,0.00621144618492455,0.004013639683425555,4.5,3064960.257918031,1354960.257918031 
 02/11  23:00:00,5.0,0.0,0.0,0.0,0.0,0.0,19.90114833297649,2.938044009712356,19.278962130966516,2.750741327887773,19.537655784656472,2.8360561344237074,19.242951619940808,2.764052613774756,19.582738161228278,2.8485781784800777,20.351801076972542,3.3649323151738866,19.90114833297649,32.47004500764442,15.713707406802541,13.69553336516583,19.278962130966516,33.3026208813495,124.53055057447,0.0,19.537655784656472,32.9699014866746,87.64174788020387,0.0,19.242951619940808,33.40875902789843,120.61137032786161,0.0,19.582738161228278,32.90693948271554,93.36946531183827,0.0,20.351801076972542,32.54315198545027,38.793460736166764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.58208756244617,9.58208756244617,0.0,0.0,59.116329204992915,0.0,9.58208756244617,0.0,19.839850902119124,0.004755202121142719,2.9138519436999566,20.8419944048364,0.3705044250126874,0.004755202121142719,16.0,81.9999132788382,0.0,0.0,0.0,7.22,0.0,5.0,0.00621144618492455,0.004118980508684154,11.5,5.0,0.00621144618492455,0.004118980508684154,4.5,3064960.257918031,1354960.257918031 
 02/11  24:00:00,5.375,0.0,0.0,0.0,0.0,0.0,19.23313216439917,2.891098217352937,18.958236947906467,2.7906073187000917,19.187794463969716,2.848290897636357,18.94165171681287,2.7914524042364586,19.21956483700965,2.853406561582227,20.04430666463979,3.086827659937121,19.23313216439917,33.732844452914314,118.31110341544172,0.0,18.958236947906467,34.07114772753006,95.24479722372143,0.0,19.187794463969716,33.72447715678534,64.89964825758392,0.0,18.94165171681287,34.10843677758625,91.41990332880715,0.0,19.21956483700965,33.670010979846225,69.26025574806204,0.0,20.04430666463979,32.521747671734516,9.016672000250935,0.36499020742229504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.58208756244617,9.58208756244617,0.0,0.0,59.116329204992915,0.0,9.58208756244617,0.0,19.15149242920805,0.004747719788326271,2.8829474702011275,20.153649683105535,0.3705044250126874,0.004747719788326271,16.0,81.9999132788382,0.0,0.0,0.0,7.22,0.0,5.375,0.00621144618492455,0.004402984103710995,11.5,5.375,0.00621144618492455,0.004402984103710995,4.5,3064960.257918031,1354960.257918031 
 02/12  01:00:00,6.2875,0.0,0.0,0.0,0.0,0.0,18.70618299903063,2.8592033763585887,18.74998216065812,2.8289443292580745,18.937542207895092,2.859957005617902,18.743663015226314,2.8272080789512035,18.959326360765544,2.861908925642571,19.815150554441473,2.9687880827119466,18.70618299903063,34.78185205100601,221.46302873109585,0.0,18.74998216065812,34.611348107595894,69.08950676853163,0.0,18.937542207895092,34.28341590732322,45.6624814710774,0.0,18.743663015226314,34.62074468271227,65.88398901019929,0.0,18.959326360765544,34.24156658993468,48.77260685447658,0.0,19.815150554441473,32.71226718243455,0.0,15.668757648416033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.58208756244617,9.58208756244617,0.0,0.0,59.116329204992915,0.0,9.58208756244617,0.0,18.6149399354836,0.00474748215817825,2.8680382446090054,19.617097626110073,0.3705044250126874,0.00474748215817825,16.0,81.9999132788382,0.0,0.0,0.0,7.22,0.0,6.2875,0.00621144618492455,0.004919176009425228,11.5,6.2875,0.00621144618492455,0.004919176009425228,4.5,3064960.257918031,1354960.257918031 
 02/12  02:00:00,6.7,0.0,0.0,0.0,0.0,0.0,18.309548952514525,2.888771194208567,18.58990078507068,2.9099508921219943,18.74366914355806,2.914288149908276,18.589471463771588,2.909217314034537,18.758495665036932,2.913344637162802,19.624635325974367,2.985337240472134,18.309548952514525,35.731811477926215,301.93989251859716,0.0,18.58990078507068,35.16148624659917,48.920560163862945,0.0,18.74366914355806,34.83542190497945,30.92287354617895,0.0,18.589471463771588,35.16059253576865,46.3456965311338,0.0,18.758495665036932,34.800812916349614,33.02346565583332,0.0,19.624635325974367,33.1404791771539,0.0,33.29027874908388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.58208756244617,9.58208756244617,0.0,0.0,59.116329204992915,0.0,9.58208756244617,0.0,18.2017163296874,0.004760410238372908,2.8918418809400244,19.203850261161268,0.3705044250126874,0.004760410238372908,16.0,81.9999132788382,0.0,0.0,0.0,7.22,0.0,6.7,0.00621144618492455,0.005158699147540117,11.5,6.7,0.00621144618492455,0.005158699147540117,4.5,3064960.257918031,1354960.257918031 
 02/12  03:00:00,6.7,0.0,0.0,0.0,0.0,0.0,18.017524611699137,2.9587078182529596,18.469335359779304,2.9798504740367324,18.602461227025312,2.9697046195136863,18.472492945585447,2.9805061285420225,18.61229542149665,2.9679602907985463,19.49621543177364,3.031609915597201,18.017524611699137,36.57407619704565,354.2046403415843,0.0,18.469335359779304,35.60383086763518,33.770494737501394,0.0,18.602461227025312,35.282758287701284,19.532909254508354,0.0,18.472492945585447,35.59843657800705,31.732502589955402,0.0,18.61229542149665,35.256687044622815,20.824966515783387,0.0,19.49621543177364,33.515537465068704,0.0,47.714663095482024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.58208756244617,9.58208756244617,0.0,0.0,59.116329204992915,0.0,9.58208756244617,0.0,17.89103797103454,0.004783478688911819,2.9541396406161575,18.893129510055978,0.3705044250126874,0.004783478688911819,16.0,81.9999132788382,0.0,0.0,0.0,7.22,0.0,6.7,0.00621144618492455,0.005043146755723562,11.5,6.7,0.00621144618492455,0.005043146755723562,4.5,3064960.257918031,1354960.257918031 
 02/12  04:00:00,6.324999999999999,0.0,0.0,0.0,0.0,0.0,17.80063834364404,2.9880119851234626,18.38868768842612,2.9810609837485416,18.503042064706484,2.9755876771032765,18.39402217377803,2.981705589846859,18.509086959522136,2.9752355283560052,19.427244674573643,3.0140584181902703,17.80063834364404,37.15359653323556,403.9607445424949,0.0,18.38868768842612,35.78734310737045,21.535644235735163,0.0,18.503042064706484,35.517920162295795,10.476455795889763,0.0,18.39402217377803,35.77700390676042,19.98547840909947,0.0,18.509086959522136,35.50358715272456,11.112324699906594,0.0,19.427244674573643,33.61774261063275,0.0,60.78674411320026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.58208756244617,9.58208756244617,0.0,0.0,59.116329204992915,0.0,9.58208756244617,0.0,17.656868452404655,0.004795058364891849,2.979082946809416,18.65893871289238,0.3705044250126874,0.004795058364891849,16.0,81.9999132788382,0.0,0.0,0.0,7.22,0.0,6.324999999999999,0.00621144618492455,0.004696332638667227,11.5,6.324999999999999,0.00621144618492455,0.004696332638667227,4.5,3064960.257918031,1354960.257918031 
 02/12  05:00:00,5.4125,0.0,0.0,0.0,0.0,0.0,17.621830068698134,2.9493439618483164,18.27078197941936,2.9108357914978527,18.380327369154664,2.9167735096877596,18.278586271736504,2.910556045255512,18.38391673247272,2.91802214202122,19.344959032400553,2.9215415719846476,17.621830068698134,37.47180723059252,431.67669475786647,0.0,18.27078197941936,35.87399012459282,15.17781053895385,0.0,18.380327369154664,35.64324316276168,5.438223848011546,0.0,18.278586271736504,35.855705194153145,13.780166671391953,0.0,18.38391673247272,35.638378212931656,5.73482475082875,0.0,19.344959032400553,33.569429887605196,0.0,69.91422413641095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.58208756244617,9.58208756244617,0.0,0.0,59.116329204992915,0.0,9.58208756244617,0.0,17.45916634183062,0.004786061517377583,2.9385309663134755,18.461253134627192,0.3705044250126874,0.004786061517377583,16.0,81.9999132788382,0.0,0.0,0.0,7.22,0.0,5.4125,0.00621144618492455,0.004325102015611472,11.5,5.4125,0.00621144618492455,0.004325102015611472,4.5,3064960.257918031,1354960.257918031 
 02/12  06:00:00,4.625,0.0,0.0,0.0,0.0,0.0,17.45202692367488,2.8509615554755183,18.158639674788592,2.791230572679387,18.265225058256988,2.8086236255420185,18.167892037485647,2.78974016022768,18.267065928302486,2.8110999005610706,19.282814005964575,2.7783125289093333,17.45202692367488,37.612232203386824,452.9512168227636,0.0,18.158639674788592,35.82219095332283,9.777787406191464,0.0,18.265225058256988,35.62714327032535,1.36676610715881,0.28311663683706456,18.167892037485647,35.79758479617821,8.558731870788051,0.0,18.267065928302486,35.629288235371334,1.3929706799769406,0.33368213065375585,19.282814005964575,33.35884641710517,0.0,79.22453949787752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.58208756244617,9.58208756244617,0.0,0.0,59.116329204992915,0.0,9.58208756244617,0.0,17.279210594853197,0.004756781789838963,2.8384060532808766,18.28135119485438,0.3705044250126874,0.004756781789838963,16.0,81.9999132788382,0.0,0.0,0.0,7.22,0.0,4.625,0.00621144618492455,0.00399489507040455,11.5,4.625,0.00621144618492455,0.00399489507040455,4.5,3064960.257918031,1354960.257918031 
 02/12  07:00:00,4.4,0.0,0.0,0.0,0.0,0.0,17.833004663674323,2.452604260692473,21.493685361493267,2.1406723763908158,21.672142423006726,1.8119636317595083,21.455168300984543,2.1623390049295645,21.67613900045204,1.755497827654974,21.35818280829002,2.3418214939775432,17.833004663674323,35.71256097038385,1379.476654725632,0.0,21.493685361493263,27.89289406009963,3094.994651358265,0.0,21.672142423006726,26.950434885969294,1445.2444441168898,0.0,21.455168300984543,28.002259490066386,3005.6078194314878,0.0,21.67613900045204,26.836649201443812,1450.7203574612997,0.0,21.35818280829002,28.495567186091087,2825.4646648185744,0.0,0.0,17326.940837493177,0.0,0.0,3529.422687874931,1824.8380454871517,3413.885909929606,1870.0407594412845,3246.047734759118,31.496179276359612,3131.944346257961,0.0,0.0,0.0,0.0,17326.940837493177,21658.676046866472,0.0,0.0,9.58208756244617,9.58208756244617,0.0,0.0,70.6519148578283,0.3709250754437303,9.58208756244617,0.0,6.647618764665125,0.004085894770233973,0.7154614998881643,16.00035759283698,0.3705044250126874,0.004085894770233973,16.0,81.99999799260326,0.0001425452780265722,0.058619675375497976,0.0,7.219999999999999,0.0,4.500188046512541,0.31057230924622753,0.003975402974559978,11.5,4.500188046512541,0.31057230924622753,0.003975402974559978,4.5,3414082.4879348846,1354960.257918031 
 02/12  08:00:00,4.775,0.0,0.0,0.0,0.0,0.0,18.40638400226315,1.6688429444792816,22.200907496951068,1.5211830451137143,22.19962363333477,1.2600322018607975,22.200107223517346,1.5475113559066747,22.199982294837824,1.2366706641092644,22.200044909365637,1.8214303508890233,18.40638400226315,32.56085184267599,1499.0151297893037,0.0,22.200907496951068,25.479355123732788,2316.553461038913,0.0,22.19962363333477,25.007821028327935,976.8724718237212,0.0,22.200107223517346,25.528790098315284,2222.9469659056763,0.0,22.199982294837824,24.96545290151155,992.5970924491121,0.0,22.200044909365637,26.035096056474067,2241.1464235577837,0.0,0.0,13817.45800680388,0.0,0.0,2809.883761392263,1393.1572003656659,2689.87753286626,1452.007606299125,2730.469169709625,0.0,3013.5760319486812,0.0,0.0,0.0,0.0,13817.45800680388,17271.82250850485,0.0,0.0,9.58208756244617,9.58208756244617,0.0,0.0,65.7809473569852,0.20458597338100817,9.58208756244617,0.0,6.965846854605787,0.004280391909356361,1.3412409380119656,15.999823463149177,0.3705044250126874,0.004280391909356361,16.0,82.0,0.0,0.053100824408892716,0.0,7.22,0.0,4.775,0.31057230924622753,0.004251621288659071,11.5,4.775,0.31057230924622753,0.004251621288659071,4.5,3256967.7532037166,1354960.257918031 
 02/12  09:00:00,5.375,11.0,5.0,11.0,5.0,20.0,19.32783577905775,2.5165978691046993,22.20066336357906,3.93416218402382,22.20003216186541,3.5686835144792806,22.200763896044982,3.9712719086947486,22.20047041711124,3.495693736578617,22.251064347522018,4.280719332549684,19.32783577905775,32.67713766221506,2428.3129181817294,0.0,22.20066336357906,30.329386946151196,595.504297971471,0.0,22.20003216186541,29.52809393549434,131.61031094313503,0.0,22.200763896044982,30.411110167224592,435.88519780689626,0.0,22.20047041711124,29.369778241600986,178.97965759838607,0.0,22.251064347522018,30.993408492174282,0.0,419.260545462519,0.0,5798.3701170650675,0.0,0.0,1088.7739631467039,547.9060171890334,903.0106506145307,638.3574679606213,75.53103752732527,0.0,2775.744688126207,0.0,0.0,0.0,0.0,5798.3701170650675,7247.962646331334,0.0,0.0,9.58208756244617,9.58208756244617,0.0,0.0,60.52424274491964,0.0647971927271961,9.58208756244617,0.0,7.601816646188608,0.004413233491715794,1.7516225888897385,15.999934207908826,0.3705044250126874,0.004413233491715794,16.0,81.8786349855844,0.0,0.04363308761472204,0.0,7.22,0.0,5.375,0.31057230924622753,0.004394808880653081,11.5,5.375,0.31057230924622753,0.004394808880653081,4.5,32915596.80915144,1354960.257918031 
 02/12  10:00:00,5.9125,11.0,5.0,11.0,5.0,20.0,20.126255403025606,5.260766141619592,22.200851582725942,6.195344318849147,22.200683862861236,5.0000026595644576,22.206110033521366,6.301156924951078,22.20149520142338,4.80273180063303,23.20496333073443,7.296363329537018,20.126255403025606,37.70372111852895,2268.0971048464507,0.0,22.200851582725942,35.415700163880885,0.0,207.11140063551898,22.200683862861236,32.58993619799553,0.0,233.02357894321554,22.206110033521366,35.6645505352934,0.0,382.5319587904882,22.20149520142338,32.142347975125695,0.0,199.9844144912581,23.20496333073443,35.943909412789374,0.0,571.6598434202065,0.0,3756.2241649281596,0.0,0.0,287.32733664619525,183.8828594352407,86.45936155960004,259.997182938301,0.0,0.0,2554.7556799700906,0.0,0.0,0.0,0.0,2848.907480204788,3561.134350255985,0.0,0.0,9.58208756244617,9.58208756244617,0.0,0.0,61.325626344468645,0.043386407354315044,9.58208756244617,0.0,8.193369190029747,0.004571983749796137,2.2282596926901785,16.000436675039683,0.3705044250126874,0.004571983749796137,16.0,76.80984424371749,0.0,0.03907046018470127,0.0,7.22,0.0,5.9125,0.31057230924622753,0.004388758426403722,11.5,5.9125,0.31057230924622753,0.004388758426403722,4.5,43245576.30252463,1354960.257918031 
 02/12  11:00:00,6.475,11.0,5.0,11.0,5.0,20.0,20.81095660352238,6.512491701892109,22.21026287601461,7.061579253473077,22.20065192851635,5.5495094160015235,22.417935192770017,7.226624305191098,22.20162354915856,5.341078830339951,23.694378918371605,9.048715722700837,20.81095660352238,39.405276147308044,2144.7294366488586,0.0,22.21026287601461,37.56332174956761,0.0,446.55954625231834,22.20065192851635,33.86143697980582,0.0,356.2506316786953,22.417935192770017,37.511937759526354,0.0,485.67759773425394,22.20162354915856,33.37277065798748,0.0,324.5401100363875,23.694378918371605,39.31026596758331,0.0,611.5013454848031,0.0,5646.480242143293,0.0,0.0,49.66106250785783,61.10644466223115,0.0,135.91906682199672,0.0,0.0,2338.140182454743,0.0,0.0,0.0,0.0,1063.6183013362584,1329.5228766703228,0.0,0.0,9.58208756244617,9.58208756244617,0.0,0.0,58.28984634782347,0.05633092062723955,9.58208756244617,0.0,8.772845602078984,0.004855934811751144,3.0524364784451516,15.999219060416992,0.3705044250126874,0.004855934811751144,16.0,64.81717009095229,0.0,0.054778733341429256,0.0,7.22,0.0,6.475,0.31057230924622753,0.004616402810107643,11.5,6.475,0.31057230924622753,0.004616402810107643,4.5,44607604.071284935,1354960.257918031 
 02/12  12:00:00,6.324999999999999,8.8,4.0,8.8,4.0,16.0,21.361212678613715,7.234633831902979,22.20143377743112,7.328120388663144,22.20064024978702,5.831128240476219,22.618757119266327,7.570203125921091,22.201300796692948,5.640302530389637,23.737310633130704,9.72922235121512,21.361212678613715,40.03296376083044,1893.6911787305046,0.0,22.20143377743112,38.27366910975375,0.0,565.9505631029951,22.20064024978702,34.52652410429187,0.0,438.4444127162888,22.618757119266327,37.93751205082956,0.0,579.2120340906606,22.201300796692948,34.07137371981832,0.0,390.0123446670781,23.737310633130704,41.04012111206488,0.0,697.5468790037735,0.0,10769.126173888757,0.0,0.0,12.356006269366752,48.56877705301662,0.0,147.23947825068092,0.0,0.0,1962.4156678642426,0.0,0.0,0.0,0.0,485.19755219039916,606.4969402379988,0.0,0.0,9.58208756244617,9.58208756244617,0.0,0.0,49.293681504195845,0.07869585128542092,9.58208756244617,0.0,8.743149234234751,0.005032917257049158,3.5433604827823975,14.967258345949677,0.3705044250126874,0.005032917257049158,16.0,51.93372038021686,0.0,0.07658985085057779,0.0,7.22,0.0,6.324999999999999,0.31057230924622753,0.00475660661105441,11.5,6.324999999999999,0.31057230924622753,0.00475660661105441,4.5,43278197.93974003,1354960.257918031 
 02/12  13:00:00,5.0375,4.4,2.0,4.4,2.0,8.0,21.682745133134127,7.042038627136103,22.201906576572757,6.342563720608999,22.202573696386615,4.794363370273758,22.240944699390006,6.601272327300563,22.202039401541004,4.609805286741607,23.331492362905067,8.934297113008743,21.682745133134127,38.747744495301376,1507.448667165941,0.0,22.201906576572757,35.786241561302646,0.0,207.95668013351803,22.202573696386615,32.13874213632803,0.0,257.4566578430442,22.240944699390006,36.34096078244446,0.0,484.22857077099866,22.202039401541004,31.72746828732028,0.0,229.59107285908834,23.331492362905067,39.87482063079358,0.0,718.0046004682818,0.0,13388.422245948102,0.0,0.0,422.1489842451505,273.8948586873098,116.16921504595695,356.5838176536303,0.0,7.878522397026364,2084.089589563252,0.0,0.0,0.0,0.0,4523.258238138697,5654.0727976733715,0.0,0.0,9.58208756244617,9.58208756244617,0.0,0.0,46.42615664320093,0.0896574582874171,9.58208756244617,0.0,7.750331908249661,0.00475808762054256,2.737313863844754,14.301746742115622,0.3705044250126874,0.00475808762054256,16.0,54.01278268534315,0.00005091735496849396,0.07658985085057779,0.0,7.22,0.0,5.0625498476976025,0.31057230924622753,0.004417629848488456,11.5,5.0625498476976025,0.31057230924622753,0.004417629848488456,4.5,39238292.25812169,1354960.257918031 
