Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SPACE1-1:Zone People Occupant Count [](Hourly),SPACE2-1:Zone People Occupant Count [](Hourly),SPACE3-1:Zone People Occupant Count [](Hourly),SPACE4-1:Zone People Occupant Count [](Hourly),SPACE5-1:Zone People Occupant Count [](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air Relative Humidity [%](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air Relative Humidity [%](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air Relative Humidity [%](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air Relative Humidity [%](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air Relative Humidity [%](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Electricity:HVAC [J](Hourly) 
 02/12  14:00:00,3.7124999999999995,8.8,4.0,8.8,4.0,16.0,22.02507334430758,5.814906682310537,22.275588378865653,5.619124436376834,22.20135395827522,4.126457583689039,22.490273427065013,5.835596885694356,22.20091930810753,3.944827108758221,23.602583464417958,8.193227748145626,22.02507334430758,34.86500926335743,1531.5799252441975,0.0,22.275588378865653,33.8678438903802,0.0,597.9987386395844,22.20135395827522,30.654501311452375,0.0,420.50544894872394,22.490273427065013,33.93402425758726,0.0,600.4189458220553,22.20091930810753,30.26637426542753,0.0,401.62682556834454,23.602583464417958,37.29645842164304,0.0,719.227096105235,0.0,9810.610344855537,0.0,0.0,18.931615457081328,94.11201504872204,0.0,166.07156830430756,0.0,247.3220354992634,2333.823687889595,0.0,0.0,0.0,0.0,1671.907016542239,2089.8837706777986,0.0,0.0,9.58208756244617,9.58208756244617,0.0,0.0,53.12915794970003,0.08118044444937145,9.58208756244617,0.0,7.327307169136968,0.0044283251561579445,1.7269564201804481,14.547778473925009,0.3705044250126874,0.0044283251561579445,16.0,57.88133616673362,0.0023536144505207908,0.07658985085057779,0.0,7.22,0.0,4.49903582700925,0.31057230924622753,0.004121538253836007,11.5,4.49903582700925,0.31057230924622753,0.004121538253836007,4.5,41930642.991885744,1354960.257918031 
 02/12  15:00:00,3.9875000000000003,11.0,5.0,11.0,5.0,20.0,22.417567490743718,5.926091657725473,22.718469433005254,6.201703720245512,22.20172158419346,4.510199959573745,22.523586275493315,6.420285593674186,22.200640217311353,4.297832485720752,23.835167173423756,8.929822826442184,22.417567490743718,34.29890834473575,1610.6183830683485,0.0,22.718469433005254,34.32790807419526,0.0,707.6246927077993,22.20172158419346,31.49149235643756,0.0,414.1420628274771,22.523586275493315,35.26775780908214,0.0,655.293500563191,22.200640217311353,31.028300086428736,0.0,445.94905196251216,23.835167173423756,38.66495054793932,0.0,792.8849137737243,0.0,11381.831417219073,0.0,0.0,0.0,146.88560146951085,0.0,172.9736467256538,0.0,161.2842244379461,2051.282577539978,0.0,0.0,0.0,0.0,1140.5977786397639,1425.747223299705,0.0,0.0,9.58208756244617,9.58208756244617,0.0,0.0,48.59440157644303,0.0814768081003558,9.58208756244617,0.0,7.390619777122356,0.004448190587585856,1.7841933479952516,13.858178069478235,0.3705044250126874,0.004448190587585856,16.0,52.36066466698406,0.0015927017456634754,0.07658985085057779,0.0,7.22,0.0,4.500386249872208,0.31057230924622753,0.004165021988769351,11.5,4.500386249872208,0.31057230924622753,0.004165021988769351,4.5,42830761.63550014,1354960.257918031 
 02/12  16:00:00,5.1499999999999995,11.0,5.0,11.0,5.0,20.0,22.617562322010556,6.429736575995269,22.359074809485968,6.472862026366935,22.200954518150287,4.527295292811902,22.208228100493674,6.595080851222658,22.201550660826925,4.285391822812419,23.73439512736409,9.311065364857418,22.617562322010556,35.08410552609347,1489.0035123091325,0.0,22.359074809485968,35.745905657041,0.0,701.4703735187259,22.200954518150287,31.531219730993485,0.0,325.9187790573521,22.208228100493674,36.38074794800889,0.0,625.9188397705827,22.201550660826925,31.000500373750214,0.0,363.8827320389202,23.73439512736409,39.90886806434076,0.0,807.4566181499802,0.0,13813.530550077561,0.0,0.0,0.0,253.6204877749965,26.727879358197438,275.62393641427155,0.0,0.0,1724.1086251246597,0.0,0.0,0.0,0.0,1555.7381338158755,1944.6726672698442,0.0,0.0,9.58208756244617,9.58208756244617,0.0,0.0,42.80415156553042,0.08431031535072452,9.58208756244617,0.0,7.981234167689391,0.004250692497291426,1.1509501746165656,13.579150928513508,0.3705044250126874,0.004250692497291426,16.0,46.542533156079955,0.0,0.07658985085057779,0.0,7.22,0.0,5.1499999999999995,0.31057230924622753,0.0038841611786634735,11.5,5.1499999999999995,0.31057230924622753,0.0038841611786634735,4.5,41033203.03420682,1354960.257918031 
 02/12  17:00:00,4.85,11.0,5.0,11.0,5.0,20.0,22.62463898565989,6.197588997255464,22.202792221096196,5.983357043019819,22.202187673449156,3.785842028107596,22.20143315198137,6.154683783034822,22.201438641042643,3.502763346825253,23.603939167246384,9.282928007236725,22.62463898565989,34.51259162117142,1456.4657392547292,0.0,22.202792221096196,34.889304009014246,0.0,436.5233033722464,22.202187673449156,29.929186751197307,0.0,196.6495225688002,22.20143315198137,35.30760498427251,0.0,332.07835127333425,22.201438641042643,29.339070801907752,0.0,244.7660147277195,23.603939167246384,40.14747558812331,0.0,728.9633320605586,0.0,12799.101047221993,0.0,0.0,183.1044371197892,324.88984643005193,254.15255680933217,330.70531125786135,0.0,7.867605525647697,2127.607889431415,0.0,0.0,0.0,0.0,4439.494519007241,5549.368148759051,0.0,0.0,9.58208756244617,9.58208756244617,0.0,0.0,47.223028379928394,0.08789824882875652,9.58208756244617,0.0,7.759285991355336,0.003962762703930729,0.19286373195992462,14.436161302252756,0.3705044250126874,0.003962762703930729,16.0,54.83085063002602,0.00005258663608040294,0.07658985085057779,0.0,7.22,0.0,4.875049580659631,0.31057230924622753,0.003544580520211828,11.5,4.875049580659631,0.31057230924622753,0.003544580520211828,4.5,37436686.84109642,1354960.257918031 
 02/12  18:00:00,4.4,11.0,5.0,11.0,5.0,20.0,22.513962879746607,5.746603772974421,22.201695092369246,5.479544294952429,22.20232774952522,3.226851899367342,22.20174458952354,5.697273414399087,22.20153508053994,2.938392454662011,23.549512203760493,9.050051220986804,22.513962879746607,33.6772685854812,1489.072315526309,0.0,22.201695092369246,33.69381932912744,0.0,134.48952695955978,22.20232774952522,28.7703234129407,0.0,97.77166786632216,22.20174458952354,34.20665217941139,0.0,117.74901853222167,22.20153508053994,28.189793574998145,0.0,119.4984892952528,23.549512203760493,39.65211843482405,0.0,611.2136688747601,0.0,7166.3475222011,0.0,0.0,370.3300648636731,327.77987457050244,360.1521720732684,350.0350633647478,0.0,31.659828624945593,2783.8785022100037,0.0,0.0,0.0,0.0,5786.527232520866,7233.159040651082,0.0,0.0,9.58208756244617,9.58208756244617,0.0,0.0,58.838574303796904,0.07268000738378985,9.58208756244617,0.0,7.431880985579509,0.0037885216627352556,-0.37251665130171857,15.861337752489561,0.3705044250126874,0.0037885216627352556,16.0,71.87904898473518,0.00016733166671583467,0.06345334408661393,0.0,7.22,0.0,4.500820040281376,0.31057230924622753,0.0033735405585565382,11.5,4.500820040281376,0.31057230924622753,0.0033735405585565382,4.5,37422897.604590684,1354960.257918031 
 02/12  19:00:00,4.0875,5.5,2.5,5.5,2.5,10.0,21.999840964543562,4.865836851069275,22.20222580773967,4.0053334677192804,22.20209348223158,1.840699517684846,22.20324196776142,4.233958446300737,22.200726370724635,1.5875232344857584,22.52476953851243,7.577126945615196,21.999840964543562,32.689990722076196,1018.6866050372757,0.0,22.20222580773967,30.41812040170546,717.1908144377412,0.0,22.20209348223158,26.082187149094594,268.2770739178688,0.0,22.20324196776142,30.90893726583119,691.8148766597765,0.0,22.200726370724635,25.614001905493506,258.83076609544946,0.0,22.52476953851243,38.18433763461944,0.0,491.72460839886236,0.0,6667.6643677934635,0.0,0.0,1208.342856815757,683.8325608811151,1156.718289299838,717.3853541863014,26.319165359434216,129.41349178043114,2862.913345674194,0.0,0.0,0.0,0.0,6667.6643677934635,8334.580459741828,0.0,0.0,9.58208756244617,9.58208756244617,0.0,0.0,60.41275536877619,0.07374848198480753,9.58208756244617,0.0,7.358643945191973,0.0037134804855895555,-0.6123897481050404,16.000088311671576,0.3705044250126874,0.0037134804855895555,16.0,81.96204302245849,0.0006817703165895962,0.046879836168990247,0.0,7.22,0.0,4.499637725446307,0.31057230924622753,0.0033391061665240624,11.5,4.499637725446307,0.31057230924622753,0.0033391061665240624,4.5,23023964.80565314,1354960.257918031 
 02/12  20:00:00,3.5249999999999995,0.0,0.0,0.0,0.0,0.0,21.302894176976764,2.8831153933252125,22.203261285395524,1.4226828091313053,22.20106240584729,-0.10016677579276594,22.20224358054498,1.6145114096351847,22.202077571524057,-0.2313335810425755,22.202118708713563,4.494323427388248,21.302894176976764,29.682204103006935,638.0451457498145,0.0,22.203261285395524,25.334117552304036,1435.6542263433346,0.0,22.20106240584729,22.616373070472722,588.3827771465926,0.0,22.20224358054498,25.68821649362216,1391.7442707427829,0.0,22.202077571524057,22.38277362787731,585.0551314194233,0.0,22.202118708713563,31.52069017029205,687.047705935058,0.0,0.0,10168.008182861315,0.0,0.0,1926.3792159061122,1003.7446279417009,1856.0103931942242,1043.577009092386,1174.0376391940404,306.04143092377205,2901.5068324936306,0.0,0.0,0.0,0.0,10168.008182861315,12710.010228576642,0.0,0.0,9.58208756244617,9.58208756244617,0.0,0.0,60.09775642640528,0.11098965926652463,9.58208756244617,0.0,7.253780242496111,0.0036019603028106034,-0.979075953127031,15.99997472982923,0.3705044250126874,0.0036019603028106034,16.0,81.9999844936698,0.0017852293396239606,0.048303060054103064,0.0,7.22,0.0,4.499665942544443,0.31057230924622753,0.003328862665678091,11.5,4.499665942544443,0.31057230924622753,0.003328862665678091,4.5,12258794.225283742,1354960.257918031 
 02/12  21:00:00,2.9875,0.0,0.0,0.0,0.0,0.0,20.52433015827399,1.031715273687647,19.987703773904872,0.4875317029768555,20.28238941346568,0.20157646496051984,20.01135434108254,0.5731965427399852,20.30213549982397,0.23311405911446959,20.955526510591096,2.397357035956867,20.52433015827399,27.26103899125118,309.8853363618515,0.0,19.987703773904872,27.121325680317227,108.46745335212762,0.0,20.28238941346568,26.08379301862303,71.68447859080918,0.0,20.01135434108254,27.24723032343007,100.90970411528215,0.0,20.30213549982397,26.11286792742807,77.6420381511829,0.0,20.955526510591096,29.274273931560323,32.02623542712678,0.7693454992077591,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.58208756244617,9.58208756244617,0.0,0.0,60.47462043316548,0.0,9.58208756244617,0.0,20.347598337463857,0.004227076465652102,1.0677138142859934,21.350713398205755,0.3705044250126874,0.004227076465652102,16.0,81.99999999772335,0.0,0.0,0.0,7.22,0.0,2.9875,0.00621144618492455,0.0033336750083739412,11.5,2.9875,0.00621144618492455,0.0033336750083739412,4.5,7114960.257918031,1354960.257918031 
 02/12  22:00:00,2.8,0.0,0.0,0.0,0.0,0.0,19.587374331378317,0.7927107149003477,18.98847840736387,0.4406348519838132,19.32275536721949,0.5348239909763802,19.00705880345265,0.459209697756619,19.347727727805147,0.5629357465410321,20.116332484778972,1.318484064661965,19.587374331378317,28.396932490008425,48.726612160949344,0.0,18.98847840736387,28.735281682310635,122.46328564719624,0.0,19.32275536721949,28.335898005515105,80.84446214090684,0.0,19.00705880345265,28.740391306371706,114.53873435067248,0.0,19.347727727805147,28.34934756339286,87.36277272824225,0.0,20.116332484778972,28.54015125866426,32.497997329374016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.58208756244617,9.58208756244617,0.0,0.0,60.47462043316548,0.0,9.58208756244617,0.0,19.524124104799995,0.004144059841585712,0.7921208215039508,20.527392022085102,0.3705044250126874,0.004144059841585712,16.0,81.99999999772335,0.0,0.0,0.0,7.22,0.0,2.8,0.00621144618492455,0.00334495352149983,11.5,2.8,0.00621144618492455,0.00334495352149983,4.5,3064960.257918031,1354960.257918031 
 02/12  23:00:00,2.8,0.0,0.0,0.0,0.0,0.0,18.83848555893431,0.5587925570606339,18.53566177750043,0.31071810925530935,18.825043124340937,0.4312841320171599,18.55111414809285,0.3071951063827721,18.847437131562074,0.44634418980261703,19.757722760960167,0.6365831589929518,18.83848555893431,29.254259654735435,136.0842641742463,0.0,18.53566177750043,29.282493428242276,96.07256455691044,0.0,18.825043124340937,29.009213500573765,61.60444591745687,0.0,18.55111414809285,29.246684894724567,89.78831483790725,0.0,18.847437131562074,29.000220169008884,66.32173267436366,0.0,19.757722760960167,27.781857758461925,3.605892730373853,4.767958937459468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.58208756244617,9.58208756244617,0.0,0.0,60.47462043316548,0.0,9.58208756244617,0.0,18.739611566409753,0.004075413741706786,0.5623395605522418,19.743005941027764,0.3705044250126874,0.004075413741706786,16.0,81.99999999772335,0.0,0.0,0.0,7.22,0.0,2.8,0.00621144618492455,0.0031048540225828577,11.5,2.8,0.00621144618492455,0.0031048540225828577,4.5,3064960.257918031,1354960.257918031 
 02/12  24:00:00,2.425,0.0,0.0,0.0,0.0,0.0,18.229963148815386,0.25324495401629454,18.184226663124026,0.01798871181629559,18.443114863205953,0.12543101158216116,18.198520848126673,0.00918954481833837,18.459844438938177,0.13756352118826734,19.46553454685172,0.0806055520752679,18.229963148815386,29.725420054617715,232.246633334865,0.0,18.184226663124026,29.294422504012466,73.56655282669374,0.0,18.443114863205953,29.057664041639622,44.67187387689421,0.0,18.198520848126673,29.248140538903996,68.56886058910993,0.0,18.459844438938177,29.053588342412425,48.056251986631366,0.0,19.46553454685172,27.164971566237558,0.0,28.175765724321764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.58208756244617,9.58208756244617,0.0,0.0,60.47462043316548,0.0,9.58208756244617,0.0,18.105313369810403,0.003992873978731368,0.2725888242638113,19.108859838501814,0.3705044250126874,0.003992873978731368,16.0,81.99999999772335,0.0,0.0,0.0,7.22,0.0,2.425,0.00621144618492455,0.0028846096326025643,11.5,2.425,0.00621144618492455,0.0028846096326025643,4.5,3064960.257918031,1354960.257918031 
 02/13  01:00:00,2.2,0.0,0.0,0.0,0.0,0.0,17.712820853594668,-0.13197525577858893,17.886273754970365,-0.3463237420082121,18.11873603319855,-0.23880317973598797,17.900164773501807,-0.3571211335416269,18.130576764829108,-0.22631634496846542,19.199172569745652,-0.42053469375035424,17.712820853594668,29.82025512492826,301.775204835174,0.0,17.886273754970365,28.97942498113718,54.85833437774966,0.0,18.11873603319855,28.81315967292845,30.67042057578368,0.0,17.900164773501807,28.928293087950923,50.88826752006821,0.0,18.130576764829108,28.821392127607695,32.96796602425309,0.0,19.199172569745652,26.528522276326576,0.0,49.22128762275565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.58208756244617,9.58208756244617,0.0,0.0,60.47462043316548,0.0,9.58208756244617,0.0,17.572160678575628,0.003884796712537912,-0.09342571023250529,18.575906368558144,0.3705044250126874,0.003884796712537912,16.0,81.99999999772335,0.0,0.0,0.0,7.22,0.0,2.2,0.00621144618492455,0.0028106739130054244,11.5,2.2,0.00621144618492455,0.0028106739130054244,4.5,3064960.257918031,1354960.257918031 
 02/13  02:00:00,2.2,0.0,0.0,0.0,0.0,0.0,17.293167050578248,-0.4898496456207071,17.724775389694045,-0.6541456195716864,17.915704214855264,-0.5547343115862465,17.738023994235043,-0.665163518928589,17.924366653702606,-0.5440821016427726,19.055101639780506,-0.7857438554796072,17.293167050578248,29.72999491681565,382.79666741595565,0.0,17.724775389694045,28.540333221383666,32.885790483502035,0.0,17.915704214855264,28.43189583226406,14.928354051472866,0.0,17.738023994235043,28.49051349944437,30.135431635706937,0.0,17.924366653702606,28.4414310627286,15.832138680955381,0.0,19.055101639780506,25.971147525287197,0.0,72.38855409309537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.58208756244617,9.58208756244617,0.0,0.0,60.47462043316548,0.0,9.58208756244617,0.0,17.134307372986413,0.0037686740539772364,-0.4522925568319821,18.13826720039727,0.3705044250126874,0.0037686740539772364,16.0,81.99999999772335,0.0,0.0,0.0,7.22,0.0,2.2,0.00621144618492455,0.002877826298892194,11.5,2.2,0.00621144618492455,0.002877826298892194,4.5,3064960.257918031,1354960.257918031 
 02/13  03:00:00,1.8875000000000002,0.0,0.0,0.0,0.0,0.0,16.958143241815172,-0.7771432833579801,17.558711033109844,-0.9321061295599984,17.72424816917644,-0.8543157567124603,17.573658438551192,-0.9414175231186992,17.72822500198706,-0.8462798152701274,18.90442018239922,-1.0707931840278788,16.958143241815172,29.654336321218775,451.7970948221566,0.0,17.558711033109844,28.18445007838891,18.21584352290421,0.0,17.72424816917644,28.072095754323342,4.261024842054326,0.0,17.573658438551192,28.136150317021965,16.119696424545452,0.0,17.72822500198706,28.083744921618916,4.407691152558243,0.0,18.90442018239922,25.604239861009482,0.0,88.15016806359006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.58208756244617,9.58208756244617,0.0,0.0,60.47462043316548,0.0,9.58208756244617,0.0,16.783649468343476,0.0036734309852696503,-0.7551427703175981,17.78778499748868,0.3705044250126874,0.0036734309852696503,16.0,81.99999999772335,0.0,0.0,0.0,7.22,0.0,1.8875000000000002,0.00621144618492455,0.002807691454317287,11.5,1.8875000000000002,0.00621144618492455,0.002807691454317287,4.5,3064960.257918031,1354960.257918031 
 02/13  04:00:00,1.7,0.0,0.0,0.0,0.0,0.0,16.669672705160664,-1.118867724219386,17.390438637816185,-1.3080525754300292,17.542305929865623,-1.215330588770962,17.40458946196216,-1.3180250218289777,17.543490461083618,-1.2040559763854102,18.753820044136642,-1.464567610299363,16.669672705160664,29.35882163087325,486.145852331008,0.0,17.390438637816185,27.610611169509284,7.818098540259086,0.0,17.542305929865623,27.558385382533704,0.04095317858303815,3.6301790037686033,17.40458946196216,27.563031892107475,6.336312513689677,0.0,17.543490461083618,27.58213675857055,0.002854402440618742,4.051173957231583,18.753820044136642,25.014576588439358,0.0,99.84555473371682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.58208756244617,9.58208756244617,0.0,0.0,60.47462043316548,0.0,9.58208756244617,0.0,16.48445702112382,0.0035758855865911454,-1.0780786565782785,17.48877256577377,0.3705044250126874,0.0035758855865911454,16.0,81.99999999772335,0.0,0.0,0.0,7.22,0.0,1.7,0.00621144618492455,0.00265335904518286,11.5,1.7,0.00621144618492455,0.00265335904518286,4.5,3064960.257918031,1354960.257918031 
 02/13  05:00:00,1.7,0.0,0.0,0.0,0.0,0.0,16.437915727479446,-1.4786040278105463,17.317613446668055,-1.6348190400610634,17.440668574666976,-1.5428923718751175,17.32840377789548,-1.645034163799291,17.439025073166032,-1.5326893799075236,18.694533969016437,-1.8005207818571158,16.437915727479446,28.916958068672468,538.0730523585423,0.0,17.317613446668055,26.99340400764218,0.0,5.503655414167213,17.440668574666976,26.990169356865348,0.0,12.890806306032573,17.32840377789548,26.95203366409489,0.0,6.022298795742074,17.439025073166032,27.015922757617602,0.0,14.103294060194628,18.694533969016437,24.413886264598037,0.0,114.11840748761244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.58208756244617,9.58208756244617,0.0,0.0,60.47462043316548,0.0,9.58208756244617,0.0,16.243860869628097,0.003469392887030283,-1.439685385471781,17.24837301290834,0.3705044250126874,0.003469392887030283,16.0,81.99999999772335,0.0,0.0,0.0,7.22,0.0,1.7,0.00621144618492455,0.002686600016237371,11.5,1.7,0.00621144618492455,0.002686600016237371,4.5,3064960.257918031,1354960.257918031 
 02/13  06:00:00,1.3249999999999997,0.0,0.0,0.0,0.0,0.0,16.247765748543223,-1.7728520662234768,17.223522428769215,-1.9349311466163959,17.334091668630123,-1.8561919870149506,17.23606721181009,-1.9440717726330659,17.33019110935157,-1.8476277003120563,18.614110338565315,-2.0915952233647426,16.247765748543223,28.560399293796813,577.7980910993547,0.0,17.223522428769215,26.48310702679234,0.0,14.042791114863348,17.334091668630123,26.471982964984733,0.0,19.254005344279392,17.23606721181009,26.44189131366614,0.0,14.238190371814937,17.33019110935157,26.497441728545745,0.0,20.958070018713727,18.614110338565315,23.94775005232278,0.0,123.65805607584343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.58208756244617,9.58208756244617,0.0,0.0,60.47462043316548,0.0,9.58208756244617,0.0,16.042149669204072,0.0033783282321864505,-1.7494155015310708,17.046829990167215,0.3705044250126874,0.0033783282321864505,16.0,81.99999999772335,0.0,0.0,0.0,7.22,0.0,1.3249999999999997,0.00621144618492455,0.002528020468094686,11.5,1.3249999999999997,0.00621144618492455,0.002528020468094686,4.5,3064960.257918031,1354960.257918031 
 02/13  07:00:00,1.4749999999999999,0.0,0.0,0.0,0.0,0.0,16.63400476799887,-2.4401019682786522,20.702127741093726,-2.9067942645691685,21.10486445712327,-3.2730919578553856,20.628454496526093,-2.8857326237010232,21.110529912062447,-3.339826487243253,20.59799185773031,-2.7767679228099227,16.63400476799887,26.37847735679972,1537.59211959228,0.0,20.702127741093726,19.735821236989345,3388.2489126146193,0.0,21.10486445712327,18.69083884084189,1655.342451717287,0.0,20.628454496526093,19.856821547486845,3261.202160128503,0.0,21.110529912062447,18.581269705636824,1662.9278436824725,0.0,20.59799185773031,20.027277391419855,2882.902872603331,0.0,0.0,19111.78208301381,0.0,0.0,3758.568366122967,1995.8484537617105,3606.1781028376213,2039.2510783876073,3242.647642235917,948.4014500774214,3195.601777876132,0.0,0.0,0.0,0.0,19111.78208301381,23889.727603767264,0.0,0.0,9.58208756244617,9.58208756244617,0.0,0.0,71.55441068706375,0.4362839898622715,9.58208756244617,0.0,6.452590238671224,0.0026386784938425708,-4.661567863526536,16.000402960129392,0.3705044250126874,0.0026386784938425708,16.0,81.99999999994856,0.006733648643570386,0.06191270090409405,0.0,7.219999999999999,0.0,4.49988979931547,0.31057230924622753,0.0025268339891405776,11.5,4.49988979931547,0.31057230924622753,0.0025268339891405776,4.5,3475766.42404117,1354960.257918031 
 02/13  08:00:00,1.7,0.0,0.0,0.0,0.0,0.0,17.369147228926806,-3.6646165195395524,22.17601550683971,-4.0528224200290754,22.199633065704923,-4.4657139952013,22.156072226440646,-4.01574597690457,22.20096267078557,-4.511025628434138,21.771776665318576,-3.6868590379969035,17.369147228926806,22.70201541722289,1822.7419081272567,0.0,22.17601550683971,16.296928765924704,3000.8321635386014,0.0,22.199633065704923,15.709837287184639,1251.7731655041625,0.0,22.156072226440646,16.36886403848642,2896.1630848316786,0.0,22.20096267078557,15.647772310108849,1277.1530977926657,0.0,21.771776665318576,17.232523646886225,2789.3454262157593,0.0,0.0,17283.037675191066,0.0,0.0,3489.7788299022295,1666.4466281379755,3357.481395308607,1734.888125575751,3242.575801728809,878.0166782302628,3153.963301157578,0.0,0.0,0.0,0.0,17283.037675191066,21603.797093988836,0.0,0.0,9.58208756244617,9.58208756244617,0.0,0.0,70.0071760504402,0.34738153973058783,9.58208756244617,0.0,6.563244695622853,0.002606499642353593,-4.797256243483597,16.000314131323837,0.3705044250126874,0.002606499642353593,16.0,82.0,0.006123471451637968,0.0597249360277126,0.0,7.22,0.0,4.500296715257953,0.31057230924622753,0.002543881296799721,11.5,4.500296715257953,0.31057230924622753,0.002543881296799721,4.5,3391781.621213366,1354960.257918031 
 02/13  09:00:00,1.7,11.0,5.0,11.0,5.0,20.0,18.449780478842577,-3.135393236663235,22.200826018850172,-1.4863581764240026,22.202493988243514,-2.06387692318107,22.2008362491816,-1.4289975286721306,22.202012195859577,-2.169356415230192,22.19967261089943,-1.0028466322801421,18.449780478842577,22.19938822405451,2750.546327515919,0.0,22.200826018850172,20.29295893294548,1099.9219324097014,0.0,22.202493988243514,19.309816232025607,290.43674608004153,0.0,22.2008362491816,20.388306032295866,912.419982330038,0.0,22.202012195859577,19.133997935285734,380.8138572480748,0.0,22.19967261089943,21.109352835112503,218.60457227116584,75.05756165473298,0.0,8731.239050427586,0.0,0.0,1591.0167117155438,705.4138258691645,1377.4787511036598,838.6509261730389,632.1157056159149,878.0199181174452,3094.735177956737,0.0,0.0,0.0,0.0,8731.239050427586,10914.048813034484,0.0,0.0,9.58208756244617,9.58208756244617,0.0,0.0,61.37460862082691,0.10184056056460444,9.58208756244617,0.0,6.722972348481461,0.0026836464638036357,-4.447327873013691,16.000407492947385,0.3705044250126874,0.0026836464638036357,16.0,82.0,0.006123471451637968,0.056787869381249856,0.0,7.22,0.0,4.499779526919296,0.31057230924622753,0.0026462125088226878,11.5,4.499779526919296,0.31057230924622753,0.0026462125088226878,4.5,32950308.580758996,1354960.257918031 
 02/13  10:00:00,1.7,11.0,5.0,11.0,5.0,20.0,19.334806580366042,0.1350741498636433,22.201474271038173,1.5647716624226669,22.20171725868457,0.13461070319230972,22.20096997661523,1.6950817013485793,22.20122532296854,-0.09098509294492664,22.841639790642546,2.8069257867884563,19.334806580366042,27.453561303060617,2533.2670675049494,0.0,22.201474271038173,25.573961452374114,130.87014632013538,12.927434894037901,22.20171725868457,23.035089365341193,0.0,190.03666705356628,22.20096997661523,25.81549739814057,16.04390102205815,150.96781276954943,22.20122532296854,22.638382646882445,0.0,95.96868087757088,22.841639790642546,26.875867520440554,0.0,541.0651081282953,0.0,5542.919520740403,0.0,0.0,610.3207586780088,225.6727436334107,331.7104967056441,362.5524447511764,0.0,878.1800797080627,3040.7801433035274,0.0,0.0,0.0,0.0,5542.919520740403,6928.649400925503,0.0,0.0,9.58208756244617,9.58208756244617,0.0,0.0,62.79069426761665,0.06880018890792584,9.58208756244617,0.0,6.873546424035336,0.003079493432036612,-2.829155887476899,16.000124973218025,0.3705044250126874,0.003079493432036612,16.0,80.43995076448716,0.006124795726275731,0.05425138461992637,0.0,7.22,0.0,4.49872945185756,0.31057230924622753,0.0029491244947595276,11.5,4.49872945185756,0.31057230924622753,0.0029491244947595276,4.5,43269418.34972567,1354960.257918031 
 02/13  11:00:00,2.0125,11.0,5.0,11.0,5.0,20.0,20.112492761916588,2.1503654664472,22.201023998671793,2.908073890059867,22.208449074115226,0.988986991531797,22.29719105756755,3.0930125816824554,22.200322933481033,0.7049516829959342,23.45178210644039,5.0958153369165995,20.112492761916588,30.301557120431873,2375.589734091528,0.0,22.201023998671793,28.130378871013363,0.0,279.52556830844355,22.208449074115226,24.511544219141033,0.0,379.96417927643387,22.29719105756755,28.334334471019105,0.0,470.50263094410576,22.200322933481033,24.026306703687627,0.0,290.20658682026425,23.45178210644039,30.418842808162864,0.0,590.2487229379651,0.0,4243.045378068488,0.0,0.0,213.94092768095243,36.705485489380976,4.546619574287172,168.68140319381416,0.0,780.3789097575323,2993.0813449684447,0.0,0.0,0.0,0.0,4243.045378068488,5303.80672258561,0.0,0.0,9.58208756244617,9.58208756244617,0.0,0.0,64.99025708052307,0.059513503737422584,9.58208756244617,0.0,7.001226795074077,0.0030972693654901517,-2.754720889493691,16.00010335877979,0.3705044250126874,0.0030972693654901517,16.0,78.58018961687489,0.005311540904344067,0.05212284747476881,0.0,7.22,0.0,4.500013247139247,0.31057230924622753,0.0028396350818603016,11.5,4.500013247139247,0.31057230924622753,0.0028396350818603016,4.5,44610786.138353266,1354960.257918031 
 02/13  12:00:00,1.8875000000000002,8.8,4.0,8.8,4.0,16.0,20.760944309122543,2.68936163629325,22.201359343969035,2.4745621929123534,22.20187071750228,0.10995285523262839,22.36690676151146,2.758162029604375,22.201690631778504,-0.19257588536744918,23.51349933018448,5.585383234527594,20.760944309122543,30.254261127002508,2085.6708553064177,0.0,22.201359343969035,27.280773702457516,0.0,280.3822774681456,22.20187071750228,22.995196621797255,0.0,391.1430831141558,22.36690676151146,27.556105883341658,0.0,480.3566604690699,22.201690631778504,22.459205099514428,0.0,296.9357749090206,23.51349933018448,31.34818454101852,0.0,595.5752168393601,0.0,4102.852498313208,0.0,0.0,213.02711779051032,24.983912897414207,0.0,161.9177788817027,0.0,819.1104303358818,2949.5504730183384,0.0,0.0,0.0,0.0,4102.852498313208,5128.5656228915095,0.0,0.0,9.58208756244617,9.58208756244617,0.0,0.0,65.0592996674481,0.057829807235737496,9.58208756244617,0.0,7.114660332057099,0.0029271460650633517,-3.4205206331152533,16.00006098861217,0.3705044250126874,0.0029271460650633517,16.0,78.95942218780344,0.005631183048714624,0.05026215754556949,0.0,7.22,0.0,4.499787238575426,0.31057230924622753,0.0025751299169211143,11.5,4.499787238575426,0.31057230924622753,0.0025751299169211143,4.5,43259209.18724707,1354960.257918031 
 02/13  13:00:00,1.7,4.4,2.0,4.4,2.0,8.0,21.154868892206093,1.6465803488258999,22.201256745473902,0.7506767376070107,22.201726646476512,-1.2514712708117288,22.203646287263147,1.0337378493616753,22.20136108704961,-1.4724470518676878,23.137964385354856,4.098517940755636,21.154868892206093,27.426878489936996,1678.2628756966737,0.0,22.201256745473902,24.120253091743074,0.0,44.65466038142807,22.201726646476512,20.587580540996377,0.0,249.55279837716319,22.203646287263147,24.615136599187654,0.0,321.8437506655857,22.20136108704961,20.21184485941717,0.0,184.17322089319885,23.137964385354856,28.920227944945616,0.0,565.3278970096894,0.0,4731.639336255922,0.0,0.0,447.8728653906791,166.05430262421834,145.36479902970547,274.2760004614898,0.0,877.8009411415884,2922.086161445516,0.0,0.0,0.0,0.0,4731.639336255922,5914.549170319902,0.0,0.0,9.58208756244617,9.58208756244617,0.0,0.0,63.35087523880299,0.060596830580656943,9.58208756244617,0.0,7.189092186298786,0.0029479507690546003,-3.336572424585058,16.00078591998509,0.3705044250126874,0.0029479507690546003,16.0,80.13079653441554,0.006121546209557101,0.049128099233709574,0.0,7.22,0.0,4.4990864109619695,0.31057230924622753,0.0026452141880799426,11.5,4.4990864109619695,0.31057230924622753,0.0026452141880799426,4.5,39211751.279873654,1354960.257918031 
 02/13  14:00:00,1.7,8.8,4.0,8.8,4.0,16.0,21.536879049327993,0.4996228123971933,22.200749894015615,0.6262684037115307,22.201331813874226,-0.9396881929627493,22.319446031014074,0.8494631358283511,22.20157969354366,-1.1209261371443697,23.44169173641919,3.6127953944050546,21.536879049327993,24.651497013746784,1692.9915398639084,0.0,22.200749894015615,23.89353296369265,0.0,396.78618874307614,22.201331813874226,21.124597613161836,0.0,333.4179698534148,22.319446031014074,24.10644801134519,0.0,476.0245338288471,22.20157969354366,20.80848362652836,0.0,302.2869384513679,23.44169173641919,27.425555786435204,0.0,588.8819811321459,0.0,4152.823408058537,0.0,0.0,96.3367029462261,82.17144236370993,0.0,156.22165902833962,0.0,877.8009411586597,2900.7971685977222,0.0,0.0,0.0,0.0,4152.823408058537,5191.029260073172,0.0,0.0,9.58208756244617,9.58208756244617,0.0,0.0,64.29478967789109,0.05600462540115718,9.58208756244617,0.0,7.2452989284552904,0.00287552895888457,-3.630004609864938,16.001284758465346,0.3705044250126874,0.00287552895888457,16.0,78.88499325611483,0.006121546209557101,0.048270546332337565,0.0,7.22,0.0,4.499086408451539,0.31057230924622753,0.0026452102815946515,11.5,4.499086408451539,0.31057230924622753,0.0026452102815946515,4.5,41907474.69766958,1354960.257918031 
 02/13  15:00:00,2.0125,11.0,5.0,11.0,5.0,20.0,21.910565658848213,1.2198640610791518,22.593379884754157,1.6859793959116947,22.20132194581806,-0.25789583654195025,22.361421209436653,1.9224194691291014,22.201437293063307,-0.5003624096040432,23.769688185065842,4.813983282876227,21.910565658848213,25.380658569504625,1755.4866730054837,0.0,22.593379884754157,25.174376198888226,0.0,524.83502814864,22.20132194581806,22.348590585114422,0.0,323.7613337333913,22.361421209436653,25.9721653365238,0.0,479.4423187021182,22.201437293063307,21.90515210414322,0.0,359.1960970608325,23.769688185065842,29.259039208364978,0.0,615.2502853568313,0.0,3843.243696450135,0.0,0.0,0.0,91.92960268413074,0.0,99.47971790178848,0.0,780.0226426399315,2876.789089176103,0.0,0.0,0.0,0.0,3843.243696450135,4804.054620562669,0.0,0.0,9.58208756244617,9.58208756244617,0.0,0.0,64.86603643268666,0.05355510018135093,9.58208756244617,0.0,7.309444019741669,0.002856413680123289,-3.707495625083366,16.001592568112137,0.3705044250126874,0.002856413680123289,16.0,78.8282145181767,0.005308557239166284,0.04732274774709901,0.0,7.22,0.0,4.5000131623923725,0.31057230924622753,0.002597833770756818,11.5,4.5000131623923725,0.31057230924622753,0.002597833770756818,4.5,42805193.646631464,1354960.257918031 
 02/13  16:00:00,2.2,11.0,5.0,11.0,5.0,20.0,22.26269959782099,2.1791848863655523,23.72836993485767,2.6203102620222176,22.20139230522245,0.041782590679281376,22.218220648106993,2.5497326135835627,22.296848972310087,-0.22927504077276054,23.791249782737893,5.799469305276634,22.26269959782099,26.607553589172596,1718.2009438558346,0.0,23.72836993485767,25.125421664932198,0.0,615.7031004253952,22.20139230522245,22.897850803700926,0.0,238.27320045223334,22.218220648106993,27.393395706927592,0.0,381.5481715308791,22.296848972310087,22.26950601031341,0.0,456.8456463892427,23.791249782737893,31.290535043133087,0.0,617.6104616278147,0.0,3795.009746618649,0.0,0.0,0.0,177.43025442950247,87.14245433169117,9.232673170531822,0.0,721.2286874723779,2852.893665260828,0.0,0.0,0.0,0.0,3795.009746618649,4743.762183273311,0.0,0.0,9.58208756244617,9.58208756244617,0.0,0.0,64.7630816273413,0.05257088098525407,9.58208756244617,0.0,7.372058951729603,0.0028604179131999263,-3.6834439779834685,16.00029686283886,0.3705044250126874,0.0028604179131999263,16.0,79.18186326664936,0.004829191600669365,0.04639744072134683,0.0,7.22,0.0,4.500262599848428,0.31057230924622753,0.002539954793380537,11.5,4.500262599848428,0.31057230924622753,0.002539954793380537,4.5,41004267.70280914,1354960.257918031 
 02/13  17:00:00,1.8875000000000002,11.0,5.0,11.0,5.0,20.0,22.491302154168814,2.5274503629018987,23.752582683690335,3.1925480946322864,22.202322234186518,0.03049578194713847,22.20211060640824,2.648907613786582,22.32375862288259,-0.2112817515787934,23.66956125417092,6.175455550570399,22.491302154168814,26.899063586362292,1651.0495119539924,0.0,23.752582683690335,26.131754423410165,0.0,617.7901729786795,22.202322234186518,22.876681467564406,0.0,134.6015908807709,22.20211060640824,27.614176234892305,0.0,125.97629526606022,22.32375862288259,22.26597179909823,0.0,468.0403113594569,23.66956125417092,32.349931150044455,0.0,608.070160672188,0.0,4206.535236279484,0.0,0.0,0.0,280.91969216176966,340.6100382249376,0.0,0.0,819.0085105587774,2837.2870780616927,0.0,0.0,0.0,0.0,4206.535236279484,5258.169045349355,0.0,0.0,9.58208756244617,9.58208756244617,0.0,0.0,63.62959440569901,0.05468320931611638,9.58208756244617,0.0,7.414214102821486,0.0028534809279627802,-3.707399245857364,16.000862934008016,0.3705044250126874,0.0028534809279627802,16.0,79.41592620711035,0.00563033398751069,0.045805641964913116,0.0,7.22,0.0,4.499786880547147,0.31057230924622753,0.002504912193823954,11.5,4.499786880547147,0.31057230924622753,0.002504912193823954,4.5,37406216.88843323,1354960.257918031 
 02/13  18:00:00,1.3249999999999997,11.0,5.0,11.0,5.0,20.0,22.448994992018648,2.8171833892906224,22.798027055992556,3.475103381235799,22.202032673156737,0.18691250485792657,22.201824250077117,2.9497500592728136,22.203112471838296,-0.10453028434131538,23.782238997706084,6.744476144763621,22.448994992018648,27.530735273854194,1595.6320953620786,0.0,22.798027055992556,28.245137431383036,0.0,541.9128000481655,22.202032673156737,23.139486272830837,0.0,91.461268128162,22.201824250077117,28.2111538276435,0.0,46.29160872499983,22.203112471838296,22.628185356794223,0.0,287.70668788175135,23.782238997706084,33.417502438163595,0.0,617.3412598482778,0.0,4671.99911332054,0.0,0.0,0.0,324.02194679118224,420.0740730492459,171.1783562793037,0.0,995.3046031589698,2835.8208318948778,0.0,0.0,0.0,0.0,4671.99911332054,5839.9988916506745,0.0,0.0,9.58208756244617,9.58208756244617,0.0,0.0,62.700622244254575,0.057801802434870195,9.58208756244617,0.0,7.4173704716538,0.002857402967295416,-3.6912421056048683,16.00003961276727,0.3705044250126874,0.002857402967295416,16.0,80.70395166617558,0.007146061856632239,0.045749299106214725,0.0,7.22,0.0,4.499676852066385,0.31057230924622753,0.002491401630987074,11.5,4.499676852066385,0.31057230924622753,0.002491401630987074,4.5,37409112.212557316,1354960.257918031 
 02/13  19:00:00,0.03750000000000003,5.5,2.5,5.5,2.5,10.0,21.89559229101066,2.5822941116460987,22.203580811100757,2.069379044236211,22.20181247107252,-0.9082189189237184,22.202277340501443,1.941043721616819,22.202056047732995,-1.1946633819714285,22.887041609163404,6.056028572174731,21.89559229101066,28.00538179106656,1087.1463235669041,0.0,22.203580811100757,26.524916101594684,402.5725305040445,0.0,22.20181247107252,21.193687448562144,273.56694004760743,0.0,22.202277340501443,26.275874508998953,732.9898858666027,0.0,22.202056047732995,20.69458741166289,182.5461492767661,0.0,22.887041609163404,33.64094359416866,0.0,546.1961407428307,0.0,7511.9985476731335,0.0,0.0,893.7881918251385,688.3575553729688,1196.7802480931848,640.5095507973123,0.0,1398.840450140116,2863.073164642795,0.0,0.0,0.0,0.0,7511.9985476731335,9389.998184591417,0.0,0.0,9.58208756244617,9.58208756244617,0.0,0.0,59.84061454569677,0.0808689356378815,9.58208756244617,0.0,7.343631165140646,0.0027945439145190465,-3.9462449372896335,16.000119094983077,0.3705044250126874,0.0027945439145190465,16.0,82.0,0.011023146058129405,0.04678925563422952,0.0,7.22,0.0,4.499978406466429,0.31057230924622753,0.002414250112264393,11.5,4.499978406466429,0.31057230924622753,0.002414250112264393,4.5,23030603.757553026,1354960.257918031 
 02/13  20:00:00,-1.2874999999999999,0.0,0.0,0.0,0.0,0.0,21.114996795737586,0.5633420369121478,22.20298033326911,-0.9425610022397399,22.199917551854597,-3.295246049161554,22.203068263784466,-0.8447344397967942,22.20160855704983,-3.5058290758690793,22.211772811515324,3.24012548383573,21.114996795737586,25.40496428643475,712.3372155853017,0.0,22.20298033326911,21.155895830770742,1370.857470163875,0.0,22.199917551854597,17.381065639356112,614.7542080123128,0.0,22.203068263784466,21.32118525305183,1470.4153012258384,0.0,22.20160855704983,17.070068399251525,576.4523501912379,0.0,22.211772811515324,28.85112810455908,374.2403144037189,62.15179993998467,0.0,11343.26830622784,0.0,0.0,1860.1141459885162,1029.1411667158445,1933.141255836441,1034.0078164454055,800.169132851877,1813.288802371613,2908.1799081063336,0.0,0.0,0.0,0.0,11343.26830622784,14179.085382784797,0.0,0.0,9.58208756244617,9.58208756244617,0.0,0.0,59.827008277868885,0.12232101379402109,9.58208756244617,0.0,7.219728039192659,0.0025920855798302177,-4.823887702855081,16.000024219536556,0.3705044250126874,0.0025920855798302177,16.0,82.0,0.015545787416626527,0.048565333819684496,0.0,7.22,0.0,4.498568982870384,0.31057230924622753,0.0022767243036568388,11.5,4.498568982870384,0.31057230924622753,0.0022767243036568388,4.5,12269378.865516203,1354960.257918031 
 02/13  21:00:00,-1.3249999999999997,0.0,0.0,0.0,0.0,0.0,20.25008761340036,-1.425326881266598,19.99086296615638,-2.0156750585387924,20.16240780071322,-2.6316599576232753,19.89001937648591,-1.950649316168861,20.220408667664834,-2.5965746567741785,21.190316345251766,0.8952205617219821,20.25008761340036,22.86744456598312,408.3093187657019,0.0,19.99086296615638,22.14661451806071,82.5376801659148,0.606354254277349,20.16240780071322,20.85669673856921,58.12178555662153,0.5405091298618601,19.89001937648591,22.406994445661656,85.6645966435555,0.5102791924975634,20.220408667664834,20.84776519708348,59.92866158757242,0.675130540042673,21.190316345251766,25.90952581470028,0.0,13.314567072753377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.58208756244617,9.58208756244617,0.0,0.0,60.2607312538005,0.0,9.58208756244617,0.0,20.017330340510757,0.0034589950820986836,-1.4178205962763994,21.02186171056887,0.3705044250126874,0.0034589950820986836,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-1.3249999999999997,0.00621144618492455,0.0023616993192987056,11.5,-1.3249999999999997,0.00621144618492455,0.0023616993192987056,4.5,7114960.257918031,1354960.257918031 
 02/13  22:00:00,-1.1,0.0,0.0,0.0,0.0,0.0,19.217932627927063,-1.4558422989342743,18.907356297043904,-1.8446659139911052,19.161453415044928,-1.8059890784011539,18.84281316849466,-1.8308326920879365,19.214463696915296,-1.7697340661377432,20.32188363178839,-0.29773887852451864,19.217932627927063,24.320445441119844,172.12543660975757,0.0,18.907356297043904,24.005551958604443,96.52807782758367,0.0,19.161453415044928,23.706234073536468,64.37265279960064,0.0,18.84281316849466,24.129919150773297,96.24081341763173,0.0,19.214463696915296,23.69949318687088,67.11535762007503,0.0,20.32188363178839,24.99261888356391,0.0,15.788583550410806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.58208756244617,9.58208756244617,0.0,0.0,60.2607312538005,0.0,9.58208756244617,0.0,19.117379135680384,0.003429788552305383,-1.5152673207873772,20.1219644110563,0.3705044250126874,0.003429788552305383,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-1.1,0.00621144618492455,0.0025793179252261776,11.5,-1.1,0.00621144618492455,0.0025793179252261776,4.5,3064960.257918031,1354960.257918031 
 02/13  23:00:00,-1.1,0.0,0.0,0.0,0.0,0.0,18.39003251525365,-1.4949486646666976,18.351162523104996,-1.7389951469201277,18.592126255075005,-1.632973124313272,18.31449047551929,-1.7429120594073693,18.62737946462896,-1.6174191400255749,19.864890723259215,-0.9778166655877443,18.39003251525365,25.527816534466048,256.18969544960146,0.0,18.351162523104996,25.073918864016605,71.8776179171137,0.0,18.592126255075005,24.917342490280113,44.46740509346148,0.0,18.31449047551929,25.123351045196337,70.80613335038794,0.0,18.62737946462896,24.89465104115189,46.462033044138195,0.0,19.864890723259215,24.305341699271473,0.0,48.105261943301,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.58208756244617,9.58208756244617,0.0,0.0,60.2607312538005,0.0,9.58208756244617,0.0,18.250941189184005,0.0034231428914518374,-1.5307727202274655,19.255538737478915,0.3705044250126874,0.0034231428914518374,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-1.1,0.00621144618492455,0.0025910189937579198,11.5,-1.1,0.00621144618492455,0.0025910189937579198,4.5,3064960.257918031,1354960.257918031 
 02/13  24:00:00,-1.4749999999999999,0.0,0.0,0.0,0.0,0.0,17.72065925468314,-1.5858393623768208,17.983012311265504,-1.7550795601209295,18.19021930470989,-1.6756156278479553,17.967832432932706,-1.7621540156768354,18.211796598665074,-1.6679496412894501,19.54796443872717,-1.3988861224573927,17.72065925468314,26.42332896216004,357.14927258372813,0.0,17.983012311265504,25.625458070851487,45.53353600645556,0.0,18.19021930470989,25.461981765724364,24.512178791562178,0.0,17.967832432932706,25.63476496584094,44.248847108434916,0.0,18.211796598665074,25.4437663087247,25.45295211722936,0.0,19.54796443872717,23.93604304444439,0.0,78.29751858225319,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.58208756244617,9.58208756244617,0.0,0.0,60.2607312538005,0.0,9.58208756244617,0.0,17.551277377079952,0.0033986082610886095,-1.6121000044671034,18.555920238368877,0.3705044250126874,0.0033986082610886095,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-1.4749999999999999,0.00621144618492455,0.0024716459454417177,11.5,-1.4749999999999999,0.00621144618492455,0.0024716459454417177,4.5,3064960.257918031,1354960.257918031 
 02/14  01:00:00,-1.7,0.0,0.0,0.0,0.0,0.0,17.175194830951817,-1.723209465901305,17.69666658698914,-1.8547766775482628,17.877202543147433,-1.7963449080976532,17.698416773983066,-1.861463082889852,17.88890571922646,-1.7910132864474178,19.297248476471648,-1.7085411223109621,17.175194830951817,27.03790020360352,448.1538810736297,0.0,17.69666658698914,25.875455125792527,23.148049215080164,0.0,17.877202543147433,25.70783097703549,7.421451081052794,0.0,17.698416773983066,25.85815117117849,21.782621542843174,0.0,17.88890571922646,25.70033320530105,7.3238993387184905,0.0,19.297248476471648,23.693215503428796,0.0,103.32085185397926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.58208756244617,9.58208756244617,0.0,0.0,60.2607312538005,0.0,9.58208756244617,0.0,16.983218418578808,0.003361687370796329,-1.7424187617383113,17.987929476505386,0.3705044250126874,0.003361687370796329,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-1.7,0.00621144618492455,0.002425343708161923,11.5,-1.7,0.00621144618492455,0.002425343708161923,4.5,3064960.257918031,1354960.257918031 
 02/14  02:00:00,-1.7,0.0,0.0,0.0,0.0,0.0,16.72358698613982,-1.892143854674444,17.452379226951916,-2.0190468313396392,17.612057134030238,-1.9677314363203893,17.46201222592253,-2.0251648421597706,17.616746120396456,-1.9624335251792089,19.07297949040973,-1.9867149374344135,16.72358698613982,27.433784738944045,521.8766818865897,0.0,17.452379226951916,25.919344956267736,5.735396059884124,0.0,17.612057134030238,25.769612667381335,0.0,5.86453738446852,17.46201222592253,25.890332594126964,4.913572328448367,0.20857693162719215,17.616746120396456,25.773397000098406,0.0,6.818208532963922,19.07297949040973,23.47526093203977,0.0,122.1720962421748,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.58208756244617,9.58208756244617,0.0,0.0,60.2607312538005,0.0,9.58208756244617,0.0,16.519754812405537,0.0033162715194651467,-1.904544211078165,17.524549770792653,0.3705044250126874,0.0033162715194651467,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-1.7,0.00621144618492455,0.0023619451555948103,11.5,-1.7,0.00621144618492455,0.0023619451555948103,4.5,3064960.257918031,1354960.257918031 
 02/14  03:00:00,-1.7,0.0,0.0,0.0,0.0,0.0,16.35302783254587,-2.1065836494466423,17.271083864730656,-2.230602660276027,17.406889371736092,-2.175387751689919,17.28474540169414,-2.2369058600694807,17.40632018581872,-2.169184216876511,18.904599220760723,-2.2666192453525533,16.35302783254587,27.58925265401219,581.87629393936,0.0,17.271083864730656,25.75828169956798,0.0,10.56466981339588,17.406889371736092,25.65629925968892,0.0,18.010146997839968,17.28474540169414,25.72245271088333,0.0,11.029284360219492,17.40632018581872,25.670542295231986,0.0,19.83186936164242,18.904599220760723,23.174354904566833,0.0,139.35566560787856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.58208756244617,9.58208756244617,0.0,0.0,60.2607312538005,0.0,9.58208756244617,0.0,16.133227639216308,0.0032600304301673554,-2.108168704351879,17.138126515900346,0.3705044250126874,0.0032600304301673554,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-1.7,0.00621144618492455,0.00232391014381579,11.5,-1.7,0.00621144618492455,0.00232391014381579,4.5,3064960.257918031,1354960.257918031 
 02/14  04:00:00,-1.7,0.0,0.0,0.0,0.0,0.0,16.061218116766696,-2.3234951167808955,17.153684477631813,-2.439364782781518,17.264336113664047,-2.389389515540608,17.16921278091816,-2.445336981931747,17.259542744308522,-2.3841298627931957,18.799455549022696,-2.5079029208235153,16.061218116766696,27.60189224424302,641.4024165611545,0.0,17.153684477631813,25.50051273051228,0.0,25.278082769459047,17.264336113664047,25.4288206518746,0.0,28.732088485678787,17.16921278091816,25.46269636119843,0.0,25.09881789805428,17.259542744308522,25.447746483578698,0.0,31.351047540650825,18.799455549022696,22.860129754083044,0.0,154.91399510035887,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.58208756244617,9.58208756244617,0.0,0.0,60.2607312538005,0.0,9.58208756244617,0.0,15.830515901775989,0.003198868445334153,-2.333230216516092,16.83552781318927,0.3705044250126874,0.003198868445334153,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-1.7,0.00621144618492455,0.0021971696678357517,11.5,-1.7,0.00621144618492455,0.0021971696678357517,4.5,3064960.257918031,1354960.257918031 
