Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SPACE1-1:Zone People Occupant Count [](Hourly),SPACE2-1:Zone People Occupant Count [](Hourly),SPACE3-1:Zone People Occupant Count [](Hourly),SPACE4-1:Zone People Occupant Count [](Hourly),SPACE5-1:Zone People Occupant Count [](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air Relative Humidity [%](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air Relative Humidity [%](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air Relative Humidity [%](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air Relative Humidity [%](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air Relative Humidity [%](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Electricity:HVAC [J](Hourly) 
 02/14  05:00:00,-1.7,0.0,0.0,0.0,0.0,0.0,15.825348814367361,-2.5427580865039623,17.078435789273698,-2.6501283815363563,17.166321725892484,-2.602167240546276,17.09473627314735,-2.655854960133914,17.158025920187377,-2.5970061622345106,18.73533800685925,-2.73496565237687,15.825348814367361,27.510801436683707,693.1938445731871,0.0,17.078435789273698,25.173172700874005,0.0,38.80826293319063,17.166321725892484,25.134417331461044,0.0,38.61645150780106,17.09473627314735,25.13509550361428,0.0,37.96582534148797,17.158025920187377,25.158519799366232,0.0,41.9994029940147,18.73533800685925,22.518522174871343,0.0,169.20892656772634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.58208756244617,9.58208756244617,0.0,0.0,60.2607312538005,0.0,9.58208756244617,0.0,15.584808613135113,0.003138639887945759,-2.551202769432617,16.589931859179078,0.3705044250126874,0.003138639887945759,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-1.7,0.00621144618492455,0.0021197910176945747,11.5,-1.7,0.00621144618492455,0.0021197910176945747,4.5,3064960.257918031,1354960.257918031 
 02/14  06:00:00,-1.7,0.0,0.0,0.0,0.0,0.0,15.640675560961613,-2.7369963213726156,16.99984593209219,-2.845401863105592,17.072091909347712,-2.8047728483968366,17.016640032885224,-2.8504662726797694,17.061119081684396,-2.8005303274157187,18.66140902322191,-2.9325435082972606,15.640675560961613,27.38766358502589,736.337348776507,0.0,16.99984593209219,24.887063115834955,0.0,47.800515980381306,17.072091909347712,24.858133925203635,0.0,45.15143371620309,17.016640032885224,24.84999183648479,0.0,46.515833633659156,17.061119081684396,24.884295273355175,0.0,49.012801632458206,18.66140902322191,22.250093710161483,0.0,178.4911784015125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.58208756244617,9.58208756244617,0.0,0.0,60.2607312538005,0.0,9.58208756244617,0.0,15.392868066140323,0.003082713371634574,-2.7520857685925373,16.398094716073526,0.3705044250126874,0.003082713371634574,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-1.7,0.00621144618492455,0.002075482206824732,11.5,-1.7,0.00621144618492455,0.002075482206824732,4.5,3064960.257918031,1354960.257918031 
 02/14  07:00:00,-2.3874999999999997,0.0,0.0,0.0,0.0,0.0,16.036541862033975,-3.4391080090847757,20.459914685200065,-4.057330612696154,20.906634562863488,-4.686249271700484,20.393954894012055,-4.017907097911664,20.896075876809867,-4.797637214349975,20.64698660308544,-3.730483530095964,16.036541862033975,25.20033817850707,1697.5265134420142,0.0,20.459914685200065,18.200669144006206,3407.4579926825327,0.0,20.906634562863488,16.83483301514402,1684.9270219395985,0.0,20.393954894012055,18.331368740469173,3278.7853980670925,0.0,20.896075876809867,16.6893533831339,1690.740477962026,0.0,20.64698660308544,18.433926457711244,2879.533102791673,0.0,0.0,20371.174728821257,0.0,0.0,3756.8542224565444,2011.3062814892908,3604.497389088579,2050.3549293589003,3241.4581914153596,2156.908058841821,3228.3769228228066,0.0,0.0,0.0,0.0,20371.174728821257,25463.968411026566,0.0,0.0,9.58208756244617,9.58208756244617,0.0,0.0,71.27583594785479,0.4530455496343916,9.58208756244617,0.0,6.355782181194325,0.002130203632939795,-7.051118978943389,16.000225144740128,0.3705044250126874,0.002130203632939795,16.0,82.0,0.01984286992878742,0.06369937580158791,0.0,7.219999999999999,0.0,4.498875412260081,0.31057230924622753,0.0019732375582446715,11.5,4.498875412260081,0.31057230924622753,0.0019732375582446715,4.5,3491479.022043238,1354960.257918031 
 02/14  08:00:00,-2.425,0.0,0.0,0.0,0.0,0.0,16.79123872267917,-5.461682017495685,22.061220907111142,-6.32095886204883,22.19793205698926,-7.313055683560411,22.04524219167422,-6.234566962401022,22.19867524173113,-7.429845549132851,21.809119974871123,-5.426053244903965,16.79123872267917,20.2327420165236,2008.446306605636,0.0,22.061220907111142,13.538775710782403,3185.9613677586876,0.0,22.19793205698926,12.311558851315482,1296.7330272217214,0.0,22.04524219167422,13.653906028857381,3065.8022210601766,0.0,22.19867524173113,12.185640467864847,1371.302189412815,0.0,21.809119974871123,14.841110485939874,2786.970030795995,0.0,0.0,19087.175683686968,0.0,0.0,3663.769035156891,1710.42619196425,3516.8099978538376,1827.9496290190596,3240.939223394024,2168.247300940532,3184.4769612368937,0.0,0.0,0.0,0.0,19087.175683686968,23858.969604608712,0.0,0.0,9.58208756244617,9.58208756244617,0.0,0.0,70.57112482990968,0.40043958895159915,9.58208756244617,0.0,6.469608588411935,0.001913360299527733,-8.279552207162322,16.000405960787795,0.3705044250126874,0.001913360299527733,16.0,82.0,0.01997857507191128,0.06131257342981568,0.0,7.22,0.0,4.499867814190305,0.31057230924622753,0.0017908327446285685,11.5,4.499867814190305,0.31057230924622753,0.0017908327446285685,4.5,3441808.6689376924,1354960.257918031 
 02/14  09:00:00,-1.8875000000000002,11.0,5.0,11.0,5.0,20.0,17.8667870310367,-5.76968962457885,22.20122158200411,-4.083469255453698,22.201879473992427,-5.18338087199177,22.201815158031017,-3.9772206126544427,22.200623187596392,-5.359645357305467,22.200048910343607,-3.056783301595632,17.8667870310367,18.40111116565213,2967.722229746495,0.0,22.20122158200411,16.3335429882471,1374.7950541943094,0.0,22.201879473992427,14.841719913527761,465.66533324788054,0.0,22.201815158031017,16.483248429446757,1213.4398044101827,0.0,22.200623187596392,14.613643360137965,512.0832630586933,0.0,22.200048910343607,17.83273530395349,203.3592099604952,45.3417416432348,0.0,10730.826242012745,0.0,0.0,1864.3135224138305,879.6932197738394,1677.012445746267,968.8850026301416,645.7162745570369,1999.6561771021184,3123.4530853017827,0.0,0.0,0.0,0.0,10730.826242012745,13413.532802515932,0.0,0.0,9.58208756244617,9.58208756244617,0.0,0.0,61.59357674900603,0.1263941233946607,9.58208756244617,0.0,6.630587656988286,0.0018019371652984355,-8.945984646422026,15.999980487632307,0.3705044250126874,0.0018019371652984355,16.0,82.0,0.017795576003348655,0.05818871925019739,0.0,7.22,0.0,4.499924216121156,0.31057230924622753,0.0017077787443355158,11.5,4.499924216121156,0.31057230924622753,0.0017077787443355158,4.5,32973309.90086551,1354960.257918031 
 02/14  10:00:00,-1.7,11.0,5.0,11.0,5.0,20.0,18.714552945137733,-2.5605919467447764,22.20166267730547,-1.3460330312189612,22.201416149429566,-3.433959022986848,22.20144404516075,-1.1607926139690983,22.201990663652477,-3.7706745187048076,22.757604136913994,0.5444155211923498,18.714552945137733,22.894384620987594,2756.8063684516196,0.0,22.20166267730547,20.426822325138687,391.55502463356095,0.0,22.201416149429566,17.14239200359981,10.495359202536179,79.76445236983284,22.20144404516075,20.74492581436957,149.60682099644777,9.250613385449014,22.201990663652477,16.660249579793717,42.495773088002124,17.47637270013098,22.757604136913994,22.948883423561163,0.0,533.7025571890538,0.0,7346.105689778719,0.0,0.0,882.0638508833345,345.37709026234666,605.3303110463105,482.43372418373525,0.0,1940.9563948785765,3070.969393573263,0.0,0.0,0.0,0.0,7346.105689778719,9182.632112223399,0.0,0.0,9.58208756244617,9.58208756244617,0.0,0.0,61.72789698644175,0.08650037037522763,9.58208756244617,0.0,6.772347946964393,0.0018768957995403447,-8.479574242438058,15.999961700843972,0.3705044250126874,0.0018768957995403447,16.0,82.0,0.01706219870899693,0.0556449211484236,0.0,7.22,0.0,4.5003874332936,0.31057230924622753,0.00166703390542156,11.5,4.5003874332936,0.31057230924622753,0.00166703390542156,4.5,43285954.900925666,1354960.257918031 
 02/14  11:00:00,-1.3249999999999997,11.0,5.0,11.0,5.0,20.0,19.489117831948363,-1.1801775630281732,22.201920676123514,-0.5381280695028576,22.201603530702503,-3.0220866645044597,22.201253365819575,-0.30367136885072304,22.201490233940863,-3.37923508623944,23.27428860467415,2.485280962951581,19.489117831948363,24.46508713478977,2592.1494243973866,0.0,22.201920676123514,21.835805548570157,54.15772854542979,16.123725834626043,22.201603530702503,17.747991129404998,0.0,257.16307478852576,22.201253365819575,22.26389179498335,0.0,265.5060553920629,22.201490233940863,17.22157798602033,0.0,165.832681002723,23.27428860467415,25.58193495561443,0.0,575.2121793723106,0.0,6034.818820374878,0.0,0.0,529.5840977316444,157.9178215816608,200.76275898326017,291.94871177031484,0.0,1823.5074537361916,3023.81967563232,0.0,0.0,0.0,0.0,6034.818820374878,7543.523525468597,0.0,0.0,9.58208756244617,9.58208756244617,0.0,0.0,62.88317024525928,0.07535966888066423,9.58208756244617,0.0,6.900201490152091,0.001976471536776954,-7.891999937709805,15.99993870207913,0.3705044250126874,0.001976471536776954,16.0,82.0,0.015652765499340165,0.053476660924116216,0.0,7.22,0.0,4.499912030124752,0.31057230924622753,0.0016942095794622264,11.5,4.499912030124752,0.31057230924622753,0.0016942095794622264,4.5,44625568.35661903,1354960.257918031 
 02/14  12:00:00,-1.1,8.8,4.0,8.8,4.0,16.0,20.12581519590148,-0.6565544869092285,22.201829924316286,-0.7451512075376752,22.20162140869964,-3.3620857621470144,22.200956771239614,-0.4869406997247131,22.200939094515633,-3.715024999895225,23.325648323391086,2.976593985040921,20.12581519590148,24.562780292415777,2292.4168195134953,0.0,22.201829924316286,21.467338030120295,8.724521914570289,16.76771708019055,22.20162140869964,17.24947586926305,0.0,272.2335898169092,22.200956771239614,21.931791757711135,0.0,302.3767243054869,22.200939094515633,16.742997392677914,0.0,188.55778372951977,23.325648323391086,26.403030054438695,0.0,579.5977181898577,0.0,5737.5829120188,0.0,0.0,483.61939472814066,142.86297257643668,163.99827319176634,269.2056096411412,0.0,1753.1667027447263,2981.756647115684,0.0,0.0,0.0,0.0,5737.5829120188,7171.978640023499,0.0,0.0,9.58208756244617,9.58208756244617,0.0,0.0,62.9500420572699,0.07194027253855528,9.58208756244617,0.0,7.012684365290038,0.0019646893523601362,-7.959850114453655,16.000042510367514,0.3705044250126874,0.0019646893523601362,16.0,82.0,0.014827100797326777,0.05162442751801789,0.0,7.22,0.0,4.5007948450498025,0.31057230924622753,0.0016378191053712872,11.5,4.5007948450498025,0.31057230924622753,0.0016378191053712872,4.5,43272367.44832565,1354960.257918031 
 02/14  13:00:00,-1.1,4.4,2.0,4.4,2.0,8.0,20.52566049415659,-1.530432486916754,22.20202502625071,-2.5310015008531472,22.202116569848343,-5.103742577100995,22.201808704804662,-2.2622667784303268,22.200444520984064,-5.414457700088997,22.96646330854915,1.3019444231851867,20.52566049415659,22.307422661375288,1896.9009414565667,0.0,22.20202502625071,18.52100430781117,239.50654794058624,0.0,22.202116569848343,14.888703759630097,0.0,125.31602097878971,22.201808704804662,18.943291646943436,0.0,36.01396057944265,22.200444520984064,14.497784591774312,0.0,70.72074588916394,22.96646330854915,23.964753445835644,0.0,550.7345300977543,0.0,6436.750889744775,0.0,0.0,730.4067999115371,289.3651998176142,429.39028901125226,386.64546885781436,0.0,1753.1596328888497,2953.326326875658,0.0,0.0,0.0,0.0,6436.750889744775,8045.938612180968,0.0,0.0,9.58208756244617,9.58208756244617,0.0,0.0,61.643745839584746,0.07553915404961235,9.58208756244617,0.0,7.088655060276347,0.0018975679131673195,-8.354996035023225,16.001028992278794,0.3705044250126874,0.0018975679131673195,16.0,82.0,0.014827100797326777,0.05041486905314574,0.0,7.22,0.0,4.501319469025686,0.31057230924622753,0.001584849190162029,11.5,4.501319469025686,0.31057230924622753,0.001584849190162029,4.5,39225688.70682279,1354960.257918031 
 02/14  14:00:00,-1.1,8.8,4.0,8.8,4.0,16.0,20.91074288216965,-2.938526294304829,22.201346037835453,-2.7632894730701167,22.202047893238156,-4.7563248531666655,22.20071096390373,-2.538422732219317,22.200587010750937,-4.998424739432512,23.214130445472914,0.5939198871631289,20.91074288216965,19.343553904566278,1903.8722337955708,0.0,22.201346037835453,18.147263671880136,0.7300797422160485,15.587090155254828,22.202047893238156,15.333101754765991,0.0,187.5622688534961,22.20071096390373,18.493312129312194,0.0,235.1040658632998,22.200587010750937,15.020539383165506,0.0,163.10458792183783,23.214130445472914,22.41459434574968,0.0,569.8328555097019,0.0,5904.400675622826,0.0,0.0,476.6662138026576,227.16433967957596,230.63488021672993,294.3707005246873,0.0,1753.1773072621975,2932.6347370053904,0.0,0.0,0.0,0.0,5904.400675622826,7380.500844528531,0.0,0.0,9.58208756244617,9.58208756244617,0.0,0.0,62.0887835659034,0.07083557330430326,9.58208756244617,0.0,7.144646445673813,0.0019349725327588547,-8.134364816228182,16.001027579391522,0.3705044250126874,0.0019349725327588547,16.0,82.0,0.014827100797326777,0.049555835211272777,0.0,7.22,0.0,4.500007925478192,0.31057230924622753,0.001717290229567639,11.5,4.500007925478192,0.31057230924622753,0.001717290229567639,4.5,41921300.89854555,1354960.257918031 
 02/14  15:00:00,-1.7875000000000003,11.0,5.0,11.0,5.0,20.0,21.23801703211737,-1.8721912070974207,22.201427734728266,-1.1171852610215434,22.201826277769754,-3.058523274128682,22.20071592963023,-0.9140928262731308,22.201267807002964,-3.333593624553524,23.49776846270943,2.2318454132067838,21.23801703211737,20.740031918930967,1955.8206658504828,0.0,22.201427734728266,20.827485019488698,0.0,127.11945318863644,22.201826277769754,17.70380622507063,0.0,189.32933427930897,22.20071592963023,21.182328479491215,0.0,267.26506458731916,22.201267807002964,17.29794739206914,0.0,190.62130533490904,23.49776846270943,24.79542127350468,0.0,592.6557124849518,0.0,5917.628882408346,0.0,0.0,364.8327182054288,225.5796127991824,198.78559537739028,267.13465853410855,0.0,1968.6099221776237,2913.238835347812,0.0,0.0,0.0,0.0,5917.628882408346,7397.036103010431,0.0,0.0,9.58208756244617,9.58208756244617,0.0,0.0,62.264085081375555,0.07162597378119334,9.58208756244617,0.0,7.199687917548072,0.0021130242731395334,-7.122326949820211,16.00126853283551,0.3705044250126874,0.0021130242731395334,16.0,82.0,0.01742383656631718,0.04876613003953172,0.0,7.22,0.0,4.498476857529816,0.31057230924622753,0.001902083395368559,11.5,4.498476857529816,0.31057230924622753,0.001902083395368559,4.5,42822047.63954248,1354960.257918031 
 02/14  16:00:00,-2.2,11.0,5.0,11.0,5.0,20.0,21.412451635719076,-0.42535441259444573,22.20182618637681,-0.12717698810062006,22.202785228384222,-2.384970084726702,22.20255818566631,0.10675862927055332,22.201445170812093,-2.7120909495315386,23.43659796691003,3.640935803088607,21.412451635719076,23.131918792034874,1897.3143501025918,0.0,22.20182618637681,22.58801727061467,0.6918530460132502,75.80767405572436,22.202785228384222,18.722100090263275,0.0,79.02615545831713,22.20255818566631,23.002806540509955,25.491649627596246,49.78971183192226,22.201445170812093,18.216753676355353,0.0,131.66430568764525,23.43659796691003,27.49101275066655,0.0,588.445327515385,0.0,6421.619638745438,0.0,0.0,416.79319349665894,335.83223488972453,441.29915705177007,326.09562563668464,0.0,2097.953098764233,2898.3158532419616,0.0,0.0,0.0,0.0,6421.619638745438,8027.0245484317975,0.0,0.0,9.58208756244617,9.58208756244617,0.0,0.0,61.67293999040655,0.07545216509426626,9.58208756244617,0.0,7.2390777253439325,0.002096446093980727,-7.199732166768193,16.000996496661926,0.3705044250126874,0.002096446093980727,16.0,82.0,0.019047020968095366,0.048166701761591116,0.0,7.22,0.0,4.50030595234088,0.31057230924622753,0.001797136849120791,11.5,4.50030595234088,0.31057230924622753,0.001797136849120791,4.5,41025608.20990373,1354960.257918031 
 02/14  17:00:00,-2.5749999999999997,11.0,5.0,11.0,5.0,20.0,21.425177930934083,-0.1658370350249273,22.203018995762516,-0.2642448844698568,22.202867043839017,-2.7789757870846197,22.203176428735155,-0.01749857493932756,22.201439809266148,-3.1335448184495505,23.04116306300037,3.6985451993164467,21.425177930934083,23.60993471396742,1864.0750226632385,0.0,22.203018995762516,22.332493767137137,294.18472651064974,0.0,22.202867043839017,18.11309884146173,114.97075814372971,0.0,22.203176428735155,22.78780045571044,421.2534667007805,0.0,22.201439809266148,17.582029508955877,35.22580170102907,1.617985649369814,23.04116306300037,28.26668455789886,0.0,557.2957415744793,0.0,7707.2684846106295,0.0,0.0,784.9383628037017,529.4103175631496,885.3333091515925,491.02164930499805,0.0,2214.502635365704,2894.058555724837,0.0,0.0,0.0,0.0,7707.2684846106295,9634.085605763286,0.0,0.0,9.58208756244617,9.58208756244617,0.0,0.0,60.370489920088005,0.08511742460512031,9.58208756244617,0.0,7.248389281145176,0.001997823224081253,-7.738053964206157,16.000508331737677,0.3705044250126874,0.001997823224081253,16.0,82.0,0.020599836496310364,0.047996107887606054,0.0,7.22,0.0,4.499509074102763,0.31057230924622753,0.001646299050415109,11.5,4.499509074102763,0.31057230924622753,0.001646299050415109,4.5,37434600.98392509,1354960.257918031 
 02/14  18:00:00,-3.1125,11.0,5.0,11.0,5.0,20.0,21.31198859680475,-0.3749910365356091,22.202899649001953,-0.3887954180139457,22.2019369266366,-2.9778509565111855,22.203322358321856,-0.1323089072429429,22.20267031126289,-3.33574386910602,22.95109385332529,3.5584044474095395,21.31198859680475,23.367396946007556,1891.9270892300763,0.0,22.202899649001953,22.103961399274205,569.3890961584867,0.0,22.2019369266366,17.813086953925197,197.84893986394093,0.0,22.203322358321856,22.576119401809475,584.0708939635798,0.0,22.20267031126289,17.28290143216566,158.23335743566247,0.0,22.95109385332529,28.141663144546637,0.0,550.1375010756637,0.0,8558.105598177406,0.0,0.0,1059.242092108238,612.0723846584532,1047.6160927639844,615.5191270170378,0.0,2382.6297122190836,2898.961115218949,0.0,0.0,0.0,0.0,8558.105598177406,10697.631997721757,0.0,0.0,9.58208756244617,9.58208756244617,0.0,0.0,60.024158335664964,0.09305233684717693,9.58208756244617,0.0,7.2340839606095155,0.0019555528642662147,-7.970020362591258,16.00000593485207,0.3705044250126874,0.0019555528642662147,16.0,82.0,0.022946979414939866,0.04819028935020711,0.0,7.22,0.0,4.49963334259005,0.31057230924622753,0.0016086777489524914,11.5,4.49963334259005,0.31057230924622753,0.0016086777489524914,4.5,37442009.041523255,1354960.257918031 
 02/14  19:00:00,-3.675,5.5,2.5,5.5,2.5,10.0,20.808752839748472,-0.904799572620796,22.203855304490144,-1.5657865507437265,22.201952872603442,-4.1867948888121695,22.203266692522405,-1.2957781043242553,22.201739862733334,-4.514556420584175,22.28476901013231,2.33843648826466,20.808752839748472,23.073520158941687,1437.5182041953512,0.0,22.203855304490144,20.067150617013773,1303.0972269524568,0.0,22.201952872603442,16.094603693254705,509.7742437023422,0.0,22.203266692522405,20.523763031999856,1260.533118694717,0.0,22.201739862733334,15.650960622234994,495.2938608386147,0.0,22.28476901013231,26.892046593015348,0.0,246.16330637259477,0.0,11069.695146582715,0.0,0.0,1791.4634548915594,923.716760362873,1722.5712096059447,952.2231147770173,249.77479066754682,2559.0411454431105,2925.986674809673,0.0,0.0,0.0,0.0,11069.695146582715,13837.118933228394,0.0,0.0,9.58208756244617,9.58208756244617,0.0,0.0,60.271690394083656,0.12173350963285151,9.58208756244617,0.0,7.162688364778088,0.0020097857666468016,-7.646689786791571,16.00005542461595,0.3705044250126874,0.0020097857666468016,16.0,82.0,0.025576097635822914,0.04928348008084826,0.0,7.22,0.0,4.4994336054976944,0.31057230924622753,0.0016945128983768098,11.5,4.4994336054976944,0.31057230924622753,0.0016945128983768098,4.5,23068855.30796186,1354960.257918031 
 02/14  20:00:00,-4.2125,0.0,0.0,0.0,0.0,0.0,20.157489097042845,-2.74765681212154,22.202930335439888,-4.35313679724342,22.201280987441045,-6.520055880657306,22.20312526687622,-4.097918899185103,22.20086816228484,-6.7269029682012125,22.202793072192435,-0.7390245835953891,20.157489097042845,20.61418113629874,1065.9346892975277,0.0,22.202930335439888,15.908316798563712,1939.145402958245,0.0,22.201280987441045,13.198234909869072,797.2488278390309,0.0,22.20312526687622,16.257695176140615,1882.8015724430707,0.0,22.20086816228484,12.961644892234904,791.6377586755916,0.0,22.202793072192435,21.50724804304904,896.241705440106,0.0,0.0,14287.334793076563,0.0,0.0,2427.541495362717,1211.2014797564682,2344.8792420966092,1248.5347462641698,1381.2477629966093,2727.372887563539,2961.8899728893857,0.0,0.0,0.0,0.0,14287.334793076563,17859.168491345703,0.0,0.0,9.58208756244617,9.58208756244617,0.0,0.0,61.734024093009104,0.16854788798462944,9.58208756244617,0.0,7.065456392890186,0.0019444832441729482,-8.014103783288949,15.999982249622432,0.3705044250126874,0.0019444832441729482,16.0,82.0,0.028248606105863876,0.0507770128793224,0.0,7.22,0.0,4.499585436268111,0.31057230924622753,0.0016991301062952025,11.5,4.499585436268111,0.31057230924622753,0.0016991301062952025,4.5,12312783.409487689,1354960.257918031 
 02/14  21:00:00,-4.4,0.0,0.0,0.0,0.0,0.0,19.319693347354825,-4.811228266847919,19.448041924493694,-5.468990098220694,19.721797829059945,-5.99177594841961,19.47908368838516,-5.337675554180185,19.733043970236963,-5.9572137123534405,20.770803094201767,-2.9337886238816258,19.319693347354825,18.2112810204108,587.883579987286,0.0,19.448041924493694,17.10375451047548,53.11789524188342,5.343936456839856,19.721797829059945,16.110017355118156,26.82403100430785,4.853256085552892,19.47908368838516,17.26068384604526,48.12187305095783,5.2238003486611895,19.733043970236963,16.150853432626793,28.76105148198506,5.346046336752761,20.770803094201767,19.517126830440894,0.0,56.833803286115604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.58208756244617,9.58208756244617,0.0,0.0,62.2348355348386,0.0,9.58208756244617,0.0,19.043986395078626,0.0025692802433556375,-4.798267995029683,20.050163361832887,0.3705044250126874,0.0025692802433556375,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-4.4,0.00621144618492455,0.0017213199426631778,11.5,-4.4,0.00621144618492455,0.0017213199426631778,4.5,7114960.257918031,1354960.257918031 
 02/14  22:00:00,-4.4,0.0,0.0,0.0,0.0,0.0,18.30094159985933,-4.986909437301657,18.254737922903054,-5.401309111941096,18.597234492688372,-5.32868383024099,18.283877204952745,-5.364341080699101,18.612268786950303,-5.292323071831648,19.893990350809617,-4.084441440663882,18.30094159985933,19.12109217463717,306.1260475555873,0.0,18.254737922903054,18.508534565249597,71.80901061899425,0.0,18.597234492688372,18.229745341961312,37.64096024158829,0.0,18.283877204952745,18.533023686810147,65.794589394392,0.0,18.612268786950303,18.26924622768689,40.426814840748875,0.0,19.893990350809617,18.69528816901021,0.0,57.87193574611507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.58208756244617,9.58208756244617,0.0,0.0,62.2348355348386,0.0,9.58208756244617,0.0,18.15351593978985,0.0025177916567306786,-5.0221886027300595,19.159788283677294,0.3705044250126874,0.0025177916567306786,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-4.4,0.00621144618492455,0.0017833872083219768,11.5,-4.4,0.00621144618492455,0.0017833872083219768,4.5,3064960.257918031,1354960.257918031 
 02/14  23:00:00,-4.775,0.0,0.0,0.0,0.0,0.0,17.485019673178908,-5.15401513066076,17.61801466978149,-5.450614036833333,17.932670767564957,-5.319331897424808,17.645446640082806,-5.448318203491988,17.943634499716122,-5.301147278780459,19.385557479279335,-4.865559275199037,17.485019673178908,19.84259451150617,366.8490744604078,0.0,17.61801466978149,19.182654061318743,54.68301672058516,0.0,17.932670767564957,19.018836395024227,25.062493965317856,0.0,17.645446640082806,19.153200734143606,49.708332364897444,0.0,17.943634499716122,19.03532783667569,26.84672604610313,0.0,19.385557479279335,18.052769675130378,0.0,84.96803555115224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.58208756244617,9.58208756244617,0.0,0.0,62.2348355348386,0.0,9.58208756244617,0.0,17.300888406866534,0.0024860051165144464,-5.165793800590828,18.307219653950433,0.3705044250126874,0.0024860051165144464,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-4.775,0.00621144618492455,0.0017459702065411964,11.5,-4.775,0.00621144618492455,0.0017459702065411964,4.5,3064960.257918031,1354960.257918031 
 02/14  24:00:00,-5.0,0.0,0.0,0.0,0.0,0.0,16.778415719640762,-5.431793880889662,17.113774673134298,-5.693252828690493,17.39418679949786,-5.56617540123381,17.14033762708096,-5.701754769680519,17.401137225790475,-5.551793778787597,18.938621281548954,-5.5033741620928325,16.778415719640762,20.262174569897823,427.54000674542385,0.0,17.113774673134298,19.395290608071935,37.366360980541,0.0,17.39418679949786,19.263289437474178,12.751190485835878,0.0,17.14033762708096,19.348543600741017,33.37976375272336,0.0,17.401137225790475,19.278614116906457,13.557633402232057,0.0,18.938621281548954,17.57662808545889,0.0,106.64972614546065,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.58208756244617,9.58208756244617,0.0,0.0,62.2348355348386,0.0,9.58208756244617,0.0,16.578335624516342,0.0024345529868938834,-5.409195008411665,17.58476223178473,0.3705044250126874,0.0024345529868938834,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-5.0,0.00621144618492455,0.001712487841714128,11.5,-5.0,0.00621144618492455,0.001712487841714128,4.5,3064960.257918031,1354960.257918031 
 02/15  01:00:00,-5.375,0.0,0.0,0.0,0.0,0.0,16.173653938167693,-5.784890208605185,16.764972472629708,-6.041475387925811,16.993462388148984,-5.918381491513269,16.783758946043154,-6.053392750063709,16.99583768191564,-5.904612694804911,18.605026840566204,-6.059687111025198,16.173653938167693,20.428440358049265,504.36255370003823,0.0,16.764972472629708,19.2442378780203,48.19561927575887,0.0,16.993462388148984,19.169097683466333,0.8677851922134323,3.172409962908432,16.783758946043154,19.20150167874833,35.0761311344657,0.0,16.99583768191564,19.18892950267779,0.8822163665116136,3.6006997018665743,18.605026840566204,17.1091165544807,0.0,129.6365162051473,0.0,20.70956182569679,0.0,0.0,32.80523833137664,0.0,21.91636121375676,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.97682777470812,12.471034718385148,0.0,0.0,9.58208756244617,9.58208756244617,0.0,0.0,62.12748951789751,0.00024519219505909353,9.58208756244617,0.0,15.952449267038835,0.0023616605055265935,-5.754763850147958,16.9590110018504,0.3705044250126874,0.0023616605055265935,16.0,81.95454441610242,0.0,0.0,0.0,7.22,0.0,-5.375,0.00621144618492455,0.0015663461787683913,11.5,-5.375,0.00621144618492455,0.0015663461787683913,4.5,3065189.8576887813,1354960.257918031 
 02/15  02:00:00,-5.9125,0.0,0.0,0.0,0.0,0.0,15.680529758133641,-6.243024428602336,16.700132605013106,-6.541290685533974,16.72079661584789,-6.401225223037768,16.700233353639344,-6.555693936944462,16.720606398944895,-6.384530455503821,18.33968642073768,-6.683504581258408,15.680529758133641,20.267215983664553,598.7669682488695,0.0,16.700132605013106,18.50905801655736,251.92684880054293,0.0,16.72079661584789,18.70940450146927,23.855276637235193,5.099630789599132,16.700233353639344,18.485915556978693,226.6916807173921,0.0,16.720606398944895,18.736619322869334,23.84006607025833,5.421371420194532,18.33968642073768,16.484139684318684,0.0,150.0049636082398,0.0,297.0877218438815,0.0,0.0,273.00463439966245,37.897548372185895,246.6539345714699,39.5272429853841,0.0,0.0,0.0,0.0,0.0,0.0,0.0,297.0877218438815,371.35965230485186,0.0,0.0,9.58208756244617,9.58208756244617,0.0,0.0,58.29657527990264,0.002904240629189054,9.58208756244617,0.0,15.42790554413223,0.00227293259749891,-6.193811804973077,16.43463181145633,0.3705044250126874,0.00227293259749891,16.0,81.77234770045663,0.0,0.0,0.0,7.22,0.0,-5.9125,0.00621144618492455,0.0013694256114849305,11.5,-5.9125,0.00621144618492455,0.0013694256114849305,4.5,3067673.7225550516,1354960.257918031 
 02/15  03:00:00,-6.7875,0.0,0.0,0.0,0.0,0.0,15.301903741363716,-6.7988088177976405,16.700259897411463,-7.102836321183712,16.700052458287,-6.944122796555533,16.700228365540752,-7.119580323253156,16.699733493494847,-6.925532944347201,18.1689121933205,-7.326535847083354,15.301903741363716,19.79157825045692,715.6474406260775,0.0,16.700259897411463,17.62964435534851,387.4639051846481,0.0,16.700052458287,17.87437267605599,98.86256628472279,0.0,16.700228365540752,17.604077275190374,362.3101910638289,0.0,16.699733493494847,17.903579236791558,98.20782105905579,0.0,18.1689121933205,15.757707735471048,0.0,166.10163988983192,0.0,798.8049954485978,0.0,0.0,438.3515663313963,141.7398174045115,410.4850877799311,145.4977129357237,0.0,0.0,12.774182474715342,0.0,0.0,0.0,0.0,798.8049954485978,998.5062443107471,0.0,0.0,9.58208756244617,9.58208756244617,0.0,0.0,49.79584199469885,0.005887873248146711,9.58208756244617,0.0,15.017854704834768,0.0021672260406749213,-6.73591231433212,16.05895405775643,0.3705044250126874,0.0021672260406749213,16.0,81.85392396822891,0.0,0.00006247531423313349,0.0,7.22,0.0,-6.7875,0.00621144618492455,0.0012549198893616789,11.5,-6.7875,0.00621144618492455,0.0012549198893616789,4.5,3070440.4287079424,1354960.257918031 
 02/15  04:00:00,-8.575000000000001,0.0,0.0,0.0,0.0,0.0,14.992118049621409,-7.354114596818887,16.7001255978706,-7.628022270124664,16.699910322366176,-7.4779991283437335,16.700151942292273,-7.6448838839648126,16.69953484357041,-7.461695009511831,18.11183180819597,-7.885848224527633,14.992118049621409,19.239628735323684,824.8959525437483,0.0,16.7001255978706,16.84219518314586,487.6955025949435,0.0,16.699910322366176,17.064126276008757,146.48494212759095,0.0,16.700151942292273,16.81741990838563,463.3557106695338,0.0,16.69953484357041,17.088796331943286,146.4410373848774,0.0,18.11183180819597,15.061798332561443,0.0,166.23054681562428,0.0,1371.6343705094523,0.0,0.0,543.2504321360129,193.29687776242628,515.9544869217576,198.06851539427868,0.0,0.0,120.86928562179719,0.0,0.0,0.0,0.0,1371.6343705094523,1714.5429631368152,0.0,0.0,9.58208756244617,9.58208756244617,0.0,0.0,43.158895566543514,0.008422242175073003,9.58208756244617,0.0,14.66928597565268,0.0020611093346306238,-7.30798335869544,15.999834405344494,0.3705044250126874,0.0020611093346306238,16.0,81.92748108195394,0.0,0.0006736545119273879,0.0,7.22,0.0,-8.575000000000001,0.00621144618492455,0.0011107871332462268,11.5,-8.575000000000001,0.00621144618492455,0.0011107871332462268,4.5,3072777.125872216,1354960.257918031 
 02/15  05:00:00,-9.775,0.0,0.0,0.0,0.0,0.0,14.71907049680203,-7.868262239065138,16.699952578917102,-8.1062410847663,16.700040980543903,-7.974195925197405,16.70007258807804,-8.121863919509604,16.700419378734757,-7.960457102576324,18.114154307801165,-8.36798413272444,14.71907049680203,18.722935923126098,926.2659269791459,0.0,16.699952578917102,16.153014902279526,540.4534677845419,0.0,16.700040980543903,16.340639697218577,172.97982878716476,0.0,16.70007258807804,16.130810476317006,519.0416774080365,0.0,16.700419378734757,16.3598797509195,172.91986217539397,0.0,18.114154307801165,14.43707844303547,0.0,166.37863414769095,0.0,1897.8447792705324,0.0,0.0,595.9729873482911,219.7847980190768,571.6142712852914,224.59538598624087,0.0,0.0,231.03452402931038,0.0,0.0,0.0,0.0,1897.8447792705324,2372.3059740881654,0.0,0.0,9.58208756244617,9.58208756244617,0.0,0.0,41.61603931629781,0.011251851954263497,9.58208756244617,0.0,14.374323731255867,0.0019667039363026615,-7.836889731780127,15.999936048641077,0.3705044250126874,0.0019667039363026615,16.0,81.97242389424545,0.0,0.0013880323996514302,0.0,7.22,0.0,-9.775,0.00621144618492455,0.0010101089323907423,11.5,-9.775,0.00621144618492455,0.0010101089323907423,4.5,3075397.4848677446,1354960.257918031 
 02/15  06:00:00,-10.6875,0.0,0.0,0.0,0.0,0.0,14.4665092987347,-8.330333029201734,16.70017674272405,-8.560048977471958,16.70041008278288,-8.446819434352584,16.70027305825068,-8.573868469580033,16.7000964544742,-8.435084380070926,18.08042633115425,-8.80865802540036,14.4665092987347,18.276829664657,1019.6940839299596,0.0,16.70017674272405,15.523093830460562,636.1763372318163,0.0,16.70041008278288,15.67792025426393,214.86603800597982,0.0,16.70027305825068,15.504166435920062,613.4813064993464,0.0,16.7000964544742,15.694383718308043,214.92625493570245,0.0,18.08042633115425,13.918382206259299,0.0,163.7023490242638,0.0,2388.905114152814,0.0,0.0,691.702777556222,261.6880183056394,666.0587527894288,266.5695447806053,0.0,0.0,331.3168251429267,0.0,0.0,0.0,0.0,2388.905114152814,2986.1313926910175,0.0,0.0,9.58208756244617,9.58208756244617,0.0,0.0,45.03056963941385,0.015508755268351496,9.58208756244617,0.0,14.105661163040715,0.0018853266209917763,-8.313959306753228,15.99994105021375,0.3705044250126874,0.0018853266209917763,16.0,81.99234122834544,0.0,0.0020988512955688802,0.0,7.22,0.0,-10.6875,0.00621144618492455,0.0009311276851295116,11.5,-10.6875,0.00621144618492455,0.0009311276851295116,4.5,3079366.922559258,1354960.257918031 
 02/15  07:00:00,-10.7875,0.0,0.0,0.0,0.0,0.0,14.709803804165439,-9.519153454579612,19.562481573071878,-10.447896051461544,20.168662431812614,-11.36901808863347,19.49964041408503,-10.392969616360556,20.106987148454238,-11.53575717346307,20.093436327135834,-10.052958064239633,14.709803804165439,16.24685612394214,1901.2772038566616,0.0,19.562481573071878,11.06456326398771,3450.5733403344025,0.0,20.168662431812614,9.887834366759563,1719.5595544236805,0.0,19.49964041408503,11.15858948317484,3318.9629670502554,0.0,20.106987148454238,9.774776633162983,1733.9365698428046,0.0,20.093436327135834,11.042582103512942,2899.084045411315,0.0,0.0,24366.643854290243,0.0,0.0,3730.983426344317,1998.0573807381834,3579.6275366568234,2036.9134157671651,3219.526194431684,4778.725416329948,3289.9499753764044,0.0,0.0,0.0,0.0,23546.187658550833,29432.734573188536,0.0,0.0,9.58208756244617,9.58208756244617,0.0,0.0,70.89344074981395,0.5217989722677744,9.58208756244617,0.0,6.144353591645654,0.0010289858599306077,-15.025145781770686,15.973482664409005,0.3705044250126873,0.0010289858599306077,16.0,81.63976161364891,0.08375133229862378,0.06854433606513433,0.0,7.219999999999999,0.0,4.499953857256698,0.31057230924622753,0.0008934686498209499,11.5,4.499953857256698,0.31057230924622753,0.0008934686498209499,4.5,3556093.832124174,1354960.257918031 
 02/15  08:00:00,-10.225,0.0,0.0,0.0,0.0,0.0,15.378780053149907,-12.599613826288788,21.049361426650655,-13.606292746677498,22.184362793423027,-15.026031796417229,21.118422126976455,-13.483072566650648,21.726765007404968,-15.186767786349051,21.228058171630117,-12.3683916323523,15.378780053149907,11.815441573160983,2289.5841356312376,0.0,21.049361426650655,7.554345209403474,3355.165423271419,0.0,22.184362793423027,6.178334928251048,964.2634313453732,0.0,21.118422126976455,7.607613193574011,3219.0098477335487,0.0,21.726765007404968,6.263888892775338,1628.0927951504038,0.0,21.228058171630117,8.350556942468875,2830.2680208508223,0.0,0.0,21711.749809549387,0.0,0.0,3752.7237917090447,1376.6013963956623,3600.4481481002476,2049.3080364287307,3238.587183887955,4602.43012077087,3262.4966604499605,0.0,0.0,0.0,0.0,21711.749809549387,27139.687261936735,0.0,0.0,9.58208756244617,9.58208756244617,0.0,0.0,71.3456363855671,0.4861198981272902,9.58208756244617,0.0,6.242744795174119,0.0009154583031920564,-16.286465346267715,16.000317592960442,0.3705044250126874,0.0009154583031920564,16.0,82.0,0.07625434585466709,0.06562121211116759,0.0,7.219999999999999,0.0,4.500155393747628,0.31057230924622753,0.0008313370637786575,11.5,4.500155393747628,0.31057230924622753,0.0008313370637786575,4.5,3522634.962321197,1354960.257918031 
 02/15  09:00:00,-9.3125,11.0,5.0,11.0,5.0,20.0,16.601310236937724,-12.322334496720053,22.171102962067778,-9.95115568448632,22.563174782460514,-11.033701358664842,22.176733400774424,-9.817156172761269,22.200226790008237,-11.30391444677505,22.17465199507255,-8.745884682444316,16.601310236937724,11.236521803368595,3426.733920102472,0.0,22.171102962067778,9.923227630600719,2140.396270792729,0.0,22.563174782460514,8.743825139915938,0.0,390.28957811477017,22.176733400774424,10.040625304255233,1995.4176736728514,0.0,22.200226790008237,8.742329648097929,832.0379746454647,0.0,22.17465199507255,11.042348907998251,898.6827187632339,0.0,0.0,14912.066747135792,0.0,0.0,2626.285481283614,48.032415006240264,2455.800128315384,1287.8761692676148,1382.6295941740507,4317.229552614131,3193.2650546993254,0.0,0.0,0.0,0.0,14912.066747135792,18640.08343391974,0.0,0.0,9.58208756244617,9.58208756244617,0.0,0.0,65.74343220952295,0.2273676144646506,9.58208756244617,0.0,6.427939265292637,0.0009095177026754236,-16.35039299588743,15.999979788652363,0.3705044250126874,0.0009095177026754236,16.0,82.0,0.06603190943633507,0.06179017061658696,0.0,7.219999999999999,0.0,4.4998850240588,0.31057230924622753,0.0008435604513517491,11.5,4.4998850240588,0.31057230924622753,0.0008435604513517491,4.5,33068407.466500133,1354960.257918031 
 02/15  10:00:00,-7.8375,11.0,5.0,11.0,5.0,20.0,17.789913968757972,-7.304480596514749,22.201633580875193,-5.454765254987181,24.421333402016817,-6.945920655853784,22.20189478561607,-5.2640802716585116,22.201648486585285,-7.988838570827399,22.457778308685146,-3.7094301621005,17.789913968757972,16.206889224859886,3218.485617512047,0.0,22.201633580875193,14.460012366991451,688.3052901905418,0.0,24.421333402016817,11.10714986380452,0.0,563.1213515385625,22.20189478561607,14.699381942256073,691.6970620278607,0.0,22.201648486585285,11.598752840334235,280.14123544212083,0.0,22.457778308685146,16.52623727602785,0.0,508.9966107255727,0.0,9965.405224710408,0.0,0.0,1177.5973316784484,0.0,1154.7831953081436,736.5022130364214,0.0,3856.8414466834274,3119.8957909985297,0.0,0.0,0.0,0.0,9965.405224710408,12456.75653088801,0.0,0.0,9.58208756244617,9.58208756244617,0.0,0.0,63.890000388096546,0.13149202104223304,9.58208756244617,0.0,6.6279933434317115,0.001100762353767703,-14.290219355390839,15.999984240787363,0.3705044250126874,0.001100762353767703,16.0,82.0,0.052105890815674245,0.058008349600197406,0.0,7.219999999999999,0.0,4.49985440319029,0.31057230924622753,0.0009354868149264436,11.5,4.49985440319029,0.31057230924622753,0.0009354868149264436,4.5,43328231.16951973,1354960.257918031 
 02/15  11:00:00,-6.512499999999999,11.0,5.0,11.0,5.0,20.0,19.02219968588568,-4.552904550184811,22.200764786837652,-3.526434572227109,24.8895769301795,-5.482013727128763,22.2011796114367,-3.2905247780922826,22.201521843109397,-6.5142932410997485,23.00430505423192,-1.039953204778058,19.02219968588568,18.96634736053414,3039.223185266833,0.0,22.200764786837652,17.013812269104882,73.76348462090807,50.68106928465938,24.8895769301795,12.245511798357711,0.0,769.3124364308451,22.2011796114367,17.355915096842118,195.23374196467975,0.0,22.201521843109397,13.178084153484406,54.71596708897394,0.842527372568469,23.00430505423192,19.956348988561626,0.0,552.6764059141856,0.0,8060.181151792509,0.0,0.0,513.9080306115101,0.0,659.439067955353,510.6503459802662,0.0,3443.3732712123556,2980.7475455446897,0.0,0.0,0.0,0.0,8060.181151792509,10075.226439740636,0.0,0.0,9.58208756244617,9.58208756244617,0.0,0.0,63.124330291150436,0.10216815258277204,9.58208756244617,0.0,7.3710793339915845,0.0013469312465971502,-12.094003774984245,16.000622978355025,0.39164352813524556,0.0013469312465971502,16.0,82.0,0.04192581978628865,0.05046518898529079,0.0,7.219999999999999,0.0,4.499966986988253,0.31057230924622753,0.0010472606929991153,11.5,4.499966986988253,0.31057230924622753,0.0010472606929991153,4.5,44664438.58376876,1368697.3219718903 
 02/15  12:00:00,-5.7875,8.8,4.0,8.8,4.0,16.0,20.081120725826615,-3.6079151578149515,22.22105110048839,-3.1235189681461266,24.465893228007154,-5.757980739789376,22.2009621435339,-2.865547458159321,22.201073379591058,-6.24038484066317,23.24619779169305,-0.08315364978964462,20.081120725826615,19.24089201540761,2610.031982822319,0.0,22.22105110048839,17.575511662079325,0.0,335.40198517447743,24.465893228007154,12.267305205207297,0.0,844.3458814221574,22.2009621435339,17.983354884045117,43.22475907864275,31.03005819200827,22.201073379591058,13.490621588522274,4.8756725168466915,37.648916831213526,23.24619779169305,21.27175016555047,0.0,571.8997884609846,0.0,7022.151545984827,0.0,0.0,157.90649969188482,0.0,476.80895360467554,424.01623358135623,0.0,3216.971475291548,2840.604678482092,0.0,0.0,0.0,0.0,7022.151545984827,8777.689432481033,0.0,0.0,9.58208756244617,9.58208756244617,0.0,0.0,62.88008733394005,0.08779392711375453,9.58208756244617,0.0,7.939312757099866,0.001473799631824509,-11.104517915612337,16.002340290014487,0.40408935730154105,0.001473799631824509,16.0,82.0,0.03712479035609187,0.044791760102153466,0.0,7.22,0.0,4.499995186280987,0.31057230924622753,0.001093801966094845,11.5,4.499995186280987,0.31057230924622753,0.001093801966094845,4.5,43308883.4657691,1376624.0674616117 
 02/15  13:00:00,-4.85,4.4,2.0,4.4,2.0,8.0,20.80956117732595,-3.825036380385039,22.29862668646019,-4.649767934065629,23.676787895039954,-7.636551598327295,22.202470684181897,-4.363024643943526,22.202075308990484,-8.094369995852485,22.998741578644818,-0.9585590561355832,20.80956117732595,18.074582168626893,1908.8626503137828,0.0,22.29862668646019,15.407763234751858,0.0,498.1160922919854,23.676787895039954,10.940870674583614,0.0,511.75912079981356,22.202470684181897,15.874356883863515,245.7151171706,0.0,22.202075308990484,11.513657674768044,61.60606582295998,0.0,22.998741578644818,20.10748199195075,0.0,550.686563093526,0.0,7054.284058704741,0.0,0.0,0.0,0.0,708.1575487211237,516.72149067409,0.0,2923.254219115256,2944.506359031601,0.0,0.0,0.0,0.0,7054.284058704741,8817.855073380926,0.0,0.0,9.58208756244617,9.58208756244617,0.0,0.0,63.08764125606844,0.08910696088627673,9.58208756244617,0.0,7.125082350841753,0.0012858345612352612,-12.58329130470021,16.023879191568632,0.3705044250126874,0.0012858345612352612,16.0,82.0,0.031621749862204535,0.05008996514518912,0.0,7.22,0.0,4.499982841415415,0.31057230924622753,0.000990019114454853,11.5,4.499982841415415,0.31057230924622753,0.000990019114454853,4.5,39238458.90647931,1354960.257918031 
 02/15  14:00:00,-4.4,8.8,4.0,8.8,4.0,16.0,21.542554281651697,-5.351657749460185,23.433091803860705,-5.1253432264831424,22.740488029026455,-7.780236817717355,22.201218327595207,-5.079557957240381,22.202088708077397,-8.512824204056429,23.271382465813197,-1.5849068331759213,21.542554281651697,15.161349776682343,1796.2950343771267,0.0,23.433091803860705,13.778761847082453,0.0,589.7924168891956,22.740488029026455,11.432910741840018,0.0,450.61663384006476,22.201218327595207,14.90830936366698,0.0,37.589616343626915,22.202088708077397,11.073523382954969,0.0,88.7858511276686,23.271382465813197,18.761462917617393,0.0,573.7415138462788,0.0,6442.865931509043,0.0,0.0,0.0,0.0,427.215446114864,368.18781181655703,0.0,2782.2046291670204,2890.545785016816,0.0,0.0,0.0,0.0,6442.865931509043,8053.582414386303,0.0,0.0,9.58208756244617,9.58208756244617,0.0,0.0,63.09285304606259,0.0813868283910961,9.58208756244617,0.0,7.243933131292471,0.001170133569261675,-13.611398816906666,16.000009030814038,0.3705044250126874,0.001170133569261675,16.0,82.0,0.02915058258921635,0.047855260688117705,0.0,7.22,0.0,4.499986821671836,0.31057230924622753,0.0009218949721091567,11.5,4.499986821671836,0.31057230924622753,0.0009218949721091567,4.5,41931224.70171825,1354960.257918031 
 02/15  15:00:00,-4.4,11.0,5.0,11.0,5.0,20.0,22.238044503839536,-4.41234483368156,24.749650809266782,-2.9442000589697828,22.252444457082298,-6.62009457139273,22.20102493710385,-3.687764692672916,22.200989467717562,-7.207655471859486,23.806548461797586,0.018844308554187922,22.238044503839536,15.748143564801467,1795.5710951974963,0.0,24.749650809266782,15.329889086170102,0.0,694.8490730421161,22.252444457082298,13.019680397813946,0.0,399.9722875454492,22.20102493710385,16.79042674477657,0.0,207.75482050830468,22.200989467717562,12.412046239183157,0.0,288.6124049611051,23.806548461797586,20.700490714954814,0.0,616.439527725041,0.0,6051.623407028984,0.0,0.0,0.0,18.12471581071712,257.55667521623707,168.63800171988595,0.0,2782.2046291670204,2847.519789457314,0.0,0.0,0.0,0.0,6051.623407028984,7564.52925878623,0.0,0.0,9.58208756244617,9.58208756244617,0.0,0.0,63.36311783951964,0.07754737374733159,9.58208756244617,0.0,7.359766507849491,0.0011906978373109052,-13.421036111180056,16.00019669678773,0.3705044250126874,0.0011906978373109052,16.0,82.0,0.02915058258921635,0.04618639713575009,0.0,7.22,0.0,4.499986821671836,0.31057230924622753,0.0009218949721091567,11.5,4.499986821671836,0.31057230924622753,0.0009218949721091567,4.5,42827637.67710742,1354960.257918031 
 02/15  16:00:00,-4.4,11.0,5.0,11.0,5.0,20.0,22.77325521592507,-2.79115608075403,24.667467912613922,-2.4424159200233424,22.200443861415003,-5.33516148364735,22.200887425224956,-2.341454440908386,22.395370539457236,-5.744829368891826,24.042487226000386,1.6846848068669327,22.77325521592507,17.480489313341522,1801.6365578582377,0.0,24.667467912613922,16.057175261160353,0.0,1359.9679909560032,22.200443861415003,14.587142377076098,0.0,272.2165192374898,22.200887425224956,18.796886492112918,0.0,160.78315535988614,22.395370539457236,13.915236958862263,0.0,467.3830535593768,24.042487226000386,23.066094979219088,0.0,747.1312797063529,0.0,5157.192778293347,0.0,0.0,0.0,141.95130298348528,304.17932342978787,4.200369317182625,0.0,2782.216280711844,2152.8556921973054,0.0,0.0,0.0,0.0,5157.192778293347,6446.490972866684,0.0,0.0,9.58208756244617,9.58208756244617,0.0,0.0,61.49386554004549,0.06056812394525217,9.58208756244617,0.0,10.002310995549564,0.001568581610230691,-10.55206899353189,16.006531522761257,0.46423295830670086,0.001568581610230691,16.0,82.0,0.02915058258921635,0.029198876577984385,0.0,7.219999999999999,0.0,4.499482111872423,0.31057230924622753,0.0009548706882280612,11.5,4.499482111872423,0.31057230924622753,0.0009548706882280612,4.5,41081129.802514866,1424418.312693057 
 02/15  17:00:00,-5.1499999999999995,11.0,5.0,11.0,5.0,20.0,22.931040444088033,-1.9647133272858053,24.636452400222822,-1.942010384995664,22.201936093639524,-4.8943891978668,22.202393745765,-1.643526929679205,22.595952862738695,-5.169858562402073,23.88201314515021,2.4864573541551835,22.931040444088033,18.553052112070226,1579.071779433471,0.0,24.636452400222822,16.785148603115278,0.0,681.1011660431068,22.201936093639524,15.144094761129285,0.0,69.10460681093488,22.202393745765,19.91922627003197,188.2710587635868,0.0,22.595952862738695,14.440186514036633,0.0,482.3497267527111,23.88201314515021,24.662002138572138,0.0,618.2382072193614,0.0,6939.548952243997,0.0,0.0,0.0,340.89591436886735,647.6803092022311,0.0,0.0,3016.696633373472,2822.587655799609,0.0,0.0,0.0,0.0,6939.548952243997,8674.436190304996,0.0,0.0,9.58208756244617,9.58208756244617,0.0,0.0,62.331561507966285,0.08429019770545429,9.58208756244617,0.0,7.492168820343119,0.0013025835613862508,-12.433614619059732,16.06400471465972,0.3705044250126874,0.0013025835613862508,16.0,82.0,0.03331192826819236,0.04536469415288571,0.0,7.22,0.0,4.499974698210913,0.31057230924622753,0.0009297631164174528,11.5,4.499974698210913,0.31057230924622753,0.0009297631164174528,4.5,37433912.40514882,1354960.257918031 
 02/15  18:00:00,-6.6,11.0,5.0,11.0,5.0,20.0,22.657028017460277,-1.8022821248395462,23.104052833129515,-1.1232907253632887,22.20179652860501,-5.478946544427124,22.201917538518792,-1.7126987251937256,22.209264988578976,-5.855658133224407,23.728241880939457,3.051819364022512,22.657028017460277,19.122511392222428,1548.798373504867,0.0,23.104052833129515,19.706902784686655,0.0,564.6912155880786,22.20179652860501,14.402489616169362,75.84486051355469,0.0,22.201917538518792,19.805209829032968,451.284980510502,0.0,22.209264988578976,13.9377846887336,0.0,233.5776236241923,23.728241880939457,25.908274986852724,0.0,611.3332838332797,0.0,7873.155736670163,0.0,0.0,0.0,489.7355363031655,914.4177745928988,224.32597366895374,0.0,3469.7507077807577,2811.605181263745,0.0,0.0,0.0,0.0,7873.155736670163,9841.444670837702,0.0,0.0,9.58208756244617,9.58208756244617,0.0,0.0,62.686770702497185,0.09738885311833836,9.58208756244617,0.0,7.457817533238208,0.0012820728935793763,-12.601172470049965,16.000550633313395,0.3705044250126874,0.0012820728935793763,16.0,82.0,0.042565262564027276,0.044842475325161654,0.0,7.219999999999999,0.0,4.499916042940106,0.31057230924622753,0.0008957355640830903,11.5,4.499916042940106,0.31057230924622753,0.0008957355640830903,4.5,37446199.394087404,1354960.257918031 
