Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SPACE1-1:Zone People Occupant Count [](Hourly),SPACE2-1:Zone People Occupant Count [](Hourly),SPACE3-1:Zone People Occupant Count [](Hourly),SPACE4-1:Zone People Occupant Count [](Hourly),SPACE5-1:Zone People Occupant Count [](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air Relative Humidity [%](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air Relative Humidity [%](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air Relative Humidity [%](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air Relative Humidity [%](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air Relative Humidity [%](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Electricity:HVAC [J](Hourly) 
 02/15  19:00:00,-7.2,5.5,2.5,5.5,2.5,10.0,21.772305610432866,-2.402772491206114,22.20312890527683,-3.0934890063790563,22.203012319455766,-7.272244122968917,22.203763772192843,-3.260245401187069,22.20243203925128,-7.721955554424726,22.608884920649512,1.776124797154166,21.772305610432866,19.198376584973975,1114.0717446782007,0.0,22.20312890527683,17.689156436448513,723.4123270520558,0.0,22.203012319455766,12.35955715519574,495.6426484386848,0.0,22.203763772192843,17.4278279171605,1305.3163462749494,0.0,22.20243203925128,11.88398364539401,355.9086539424395,0.0,22.608884920649512,25.326880057826042,0.0,512.2024040368069,0.0,11106.994282190877,0.0,0.0,1212.3200873437,909.0956644683241,1766.303165872791,812.450641945107,10.30104658739126,3657.293009315432,2858.45574352987,0.0,0.0,0.0,0.0,11106.994282190877,13883.742852738595,0.0,0.0,9.58208756244617,9.58208756244617,0.0,0.0,61.77089176741413,0.1311286550948826,9.58208756244617,0.0,7.33224339184896,0.0013078315257155889,-12.377797178127423,16.000107779092275,0.3705044250126874,0.0013078315257155889,16.0,82.0,0.04684730146578501,0.04660716099648636,0.0,7.22,0.0,4.498889806435379,0.31057230924622753,0.0009410967213202408,11.5,4.498889806435379,0.31057230924622753,0.0009410967213202408,4.5,23077746.204741567,1354960.257918031 
 02/15  20:00:00,-7.8875,0.0,0.0,0.0,0.0,0.0,20.72843170161798,-5.0596344224038265,22.20304061693315,-7.191884051306162,22.201260251938805,-10.760251389696736,22.20393478524982,-7.067105118431343,22.200933474547085,-11.083334028488315,22.202403397764595,-2.021851327505681,20.72843170161798,16.377634406645907,851.6114356353017,0.0,22.20304061693315,12.5111817567021,1907.2328005890877,0.0,22.201260251938805,9.119596783712172,875.3121335934163,0.0,22.20393478524982,12.641837492460864,2106.9791474579924,0.0,22.200933474547085,8.856021456863223,815.9080527807841,0.0,22.202403397764595,19.41105615058536,872.1302674627082,0.0,0.0,15667.398775116628,0.0,0.0,2394.719770590371,1288.6937942515815,2567.8837985132814,1272.2350104347688,1356.0834573109373,3872.716936977703,2920.64124341433,0.0,0.0,0.0,0.0,15667.398775116628,19584.24846889578,0.0,0.0,9.58208756244617,9.58208756244617,0.0,0.0,63.111757175710586,0.19860591697606478,9.58208756244617,0.0,7.164308842513417,0.0012385536715306712,-12.980335128364665,15.999934380090918,0.3705044250126874,0.0012385536715306712,16.0,82.0,0.052449487976951356,0.04906455585481016,0.0,7.22,0.0,4.499961211945387,0.31057230924622753,0.0009640671698053176,11.5,4.499961211945387,0.31057230924622753,0.0009640671698053176,4.5,12341072.96772929,1354960.257918031 
 02/15  21:00:00,-8.675,0.0,0.0,0.0,0.0,0.0,19.598169758590377,-7.799054463976123,19.40544192817479,-8.894978086771108,19.58203299233797,-10.014738123853332,19.280858721071468,-8.799978786373115,19.658212167859062,-9.970286320995735,20.812265606245447,-4.832183441108482,19.598169758590377,13.828633730522622,456.0870784385337,0.0,19.40544192817479,12.736006181935789,70.67683413757658,2.596355041678114,19.58203299233797,11.4575421240726,47.77309427954389,2.1740660564838,19.280858721071468,12.942578523331772,76.04209552249205,2.2412671835625226,19.658212167859062,11.45334592232795,47.25538097057792,2.5528839204424587,20.812265606245447,16.574107450488178,0.0,43.1603747451975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.58208756244617,9.58208756244617,0.0,0.0,64.01145389414226,0.0,9.58208756244617,0.0,19.257242618522085,0.0019737963752170743,-7.763303378876538,20.26452399784057,0.3705044250126874,0.0019737963752170743,16.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,-8.675,0.00621144618492455,0.0009612693490898322,11.5,-8.675,0.00621144618492455,0.0009612693490898322,4.5,7114960.257918031,1354960.257918031 
 02/15  22:00:00,-9.2125,0.0,0.0,0.0,0.0,0.0,18.296812019232213,-8.166487043255412,17.997536135990536,-8.798694100925989,18.27354458523083,-8.721652416998973,17.896581588927347,-8.783036479204831,18.339296003338223,-8.657502896480624,19.840690923998274,-6.604550880125953,18.296812019232213,14.52817043440721,203.82008340672473,0.0,17.997536135990536,14.0046678392754,84.35177536041402,0.0,18.27354458523083,13.859534924643077,52.6894205993938,0.0,17.896581588927347,14.112906045708407,87.43103585307009,0.0,18.339296003338223,13.88027361502934,53.2938651438283,0.0,19.840690923998274,15.116951301044555,0.0,61.32134023881133,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.58208756244617,9.58208756244617,0.0,0.0,64.01145389414226,0.0,9.58208756244617,0.0,18.05448022003256,0.0018920024985845706,-8.238855055152877,19.061913469484296,0.3705044250126874,0.0018920024985845706,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-9.2125,0.00621144618492455,0.0009364886542024617,11.5,-9.2125,0.00621144618492455,0.0009364886542024617,4.5,3064960.257918031,1354960.257918031 
 02/15  23:00:00,-9.775,0.0,0.0,0.0,0.0,0.0,17.268301776258273,-8.407818622283514,17.31530853374944,-8.858419605943217,17.58873332091624,-8.658716324545319,17.254714336819927,-8.869170528933584,17.629486934750908,-8.628539045003052,19.36511069356262,-7.814118225544982,17.268301776258273,15.175069636835106,338.9615395722842,0.0,17.31530853374944,14.542297309001084,58.83889485976067,0.0,17.58873332091624,14.54648004644686,31.34802416239546,0.0,17.254714336819927,14.584250904817495,60.24907630354511,0.0,17.629486934750908,14.54763363625204,31.586717525138567,0.0,19.36511069356262,14.014081873961786,0.0,102.90149267764934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.58208756244617,9.58208756244617,0.0,0.0,64.01145389414226,0.0,9.58208756244617,0.0,17.050271815425674,0.0018595978115863224,-8.435560107322278,18.05776525247525,0.3705044250126874,0.0018595978115863224,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-9.775,0.00621144618492455,0.0009115235065883153,11.5,-9.775,0.00621144618492455,0.0009115235065883153,4.5,3064960.257918031,1354960.257918031 
 02/15  24:00:00,-10.6875,0.0,0.0,0.0,0.0,0.0,16.41440145494774,-8.689896350949333,16.867106159592502,-8.983488996781935,17.109344822748675,-8.83172647990785,16.838977197114424,-8.998278506739855,17.130671135155552,-8.817103896517231,19.04354583900475,-8.525599016623243,16.41440145494774,15.628104676339102,485.8060625083267,0.0,16.867106159592502,14.797002468961415,23.54612210941883,0.0,17.109344822748675,14.767424416334146,5.131951274185667,1.4636775275282048,16.838977197114424,14.804120666195487,25.19187779121478,0.0,17.130671135155552,14.766478293709252,4.623164950404828,2.1480635377620274,19.04354583900475,13.433378683139434,0.0,147.8850967355458,0.0,0.22848679252081963,0.0,0.0,0.0,0.0,0.7904664150148424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.58208756244617,9.58208756244617,0.0,0.0,64.00977599482053,0.0000030322030981831776,9.58208756244617,0.0,16.156651104337804,0.0018134314983365826,-8.720975917793979,17.164230301142062,0.3705044250126874,0.0018134314983365826,16.0,81.99931387488552,0.0,0.0,0.0,7.22,0.0,-10.6875,0.00621144618492455,0.0008709490391707258,11.5,-10.6875,0.00621144618492455,0.0008709490391707258,4.5,3064963.100705014,1354960.257918031 
 02/16  01:00:00,-11.1,0.0,0.0,0.0,0.0,0.0,15.716593221902986,-8.972010015652204,16.705174349171315,-9.187869193485657,16.82432133490604,-9.083666329881174,16.69982202360742,-9.200541708066764,16.830847489500236,-9.074631925222127,18.921201737931653,-9.018768285777698,15.716593221902986,15.939370157694087,645.8338661200919,0.0,16.705174349171315,14.68310589261151,69.56856904387809,0.8137286732288089,16.82432133490604,14.706757536465933,0.0,26.270159839813005,16.69982202360742,14.671714824108033,78.44259868375968,0.0,16.830847489500236,14.712374459039141,0.0,29.470029197488714,18.921201737931653,12.961812667656968,0.0,195.90892698506735,0.0,70.04673630294317,0.0,0.0,90.46661585467359,0.0,98.59651697076794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,70.04673630294317,87.55842037867896,0.0,0.0,9.58208756244617,9.58208756244617,0.0,0.0,63.152297824904075,0.0008589835119520103,9.58208756244617,0.0,15.42356152891047,0.0017709218636182467,-8.996796357060214,16.431219705581135,0.3705044250126874,0.0017709218636182467,16.0,81.99464209841464,0.0,0.0,0.0,7.22,0.0,-11.1,0.00621144618492455,0.0009059552567423311,11.5,-11.1,0.00621144618492455,0.0009059552567423311,4.5,6305764.925557993,1354960.257918031 
 02/16  02:00:00,-11.474999999999998,0.0,0.0,0.0,0.0,0.0,15.17704909046882,-9.25519520999962,16.699942064712335,-9.422566417027685,16.700030671092517,-9.343912234403831,16.700263154567217,-9.432838475051764,16.699986664239688,-9.336797444715637,18.795977311737488,-9.399213553386833,15.17704909046882,16.093878914044865,811.1218209344277,0.0,16.699942064712335,14.386692004170422,200.07421316311053,0.0,16.700030671092517,14.486990121167292,16.076455017727824,0.5539672700446658,16.700263154567217,14.373338490702466,191.76410296556435,0.0,16.699986664239688,14.496146308491499,14.953274960931594,1.5789014309972913,18.795977311737488,12.632186027431993,0.0,218.91588774122755,0.0,344.0359936632739,0.0,0.0,254.49074997480162,61.414558144039056,243.30525628613992,64.01222563119174,0.0,0.0,57.95406561183655,0.0,0.0,0.0,0.0,344.0359936632739,430.04499207909237,0.0,0.0,9.58208756244617,9.58208756244617,0.0,0.0,57.24897638178007,0.0032695351224007654,9.58208756244617,0.0,14.850352051099502,0.001727738713904632,-9.280216140428372,16.01326322002072,0.3705044250126874,0.001727738713904632,16.0,81.99563964976397,0.0,0.00031040828592462824,0.0,7.22,0.0,-11.474999999999998,0.00621144618492455,0.0008818815430491366,11.5,-11.474999999999998,0.00621144618492455,0.0008818815430491366,4.5,6308013.956861431,1354960.257918031 
 02/16  03:00:00,-12.3875,0.0,0.0,0.0,0.0,0.0,14.76489709050998,-9.509247011586226,16.699783838248482,-9.649546492143365,16.699683505722135,-9.594293936881936,16.700136791949895,-9.657291699818112,16.700187796748732,-9.589417770360162,18.70721441903179,-9.68841192588242,14.76489709050998,16.159988248143865,957.8731751286939,0.0,16.699783838248482,14.100900781677097,320.8074275767338,0.0,16.699683505722135,14.17015629883302,77.89533536552062,0.0,16.700136791949895,14.090916681026671,303.96919676614243,0.0,16.700187796748732,14.175826248848907,77.24542053993525,0.0,18.70721441903179,12.381529559995556,0.0,212.97689370055218,0.0,936.7205119416036,0.0,0.0,376.27591674231917,124.66232413880147,356.5086648753922,128.8891123417444,0.0,0.0,219.9640474939811,0.0,0.0,0.0,0.0,936.7205119416036,1170.9006399270045,0.0,0.0,9.58208756244617,9.58208756244617,0.0,0.0,49.36078849519083,0.006782893534937787,9.58208756244617,0.0,14.402964519040301,0.0016879175011666405,-9.543253056705453,15.999768256388158,0.3705044250126874,0.0016879175011666405,16.0,81.99726327056715,0.0,0.0013146790408334634,0.0,7.22,0.0,-12.3875,0.00621144618492455,0.0008459751713923855,11.5,-12.3875,0.00621144618492455,0.0008459751713923855,4.5,6311271.774014471,1354960.257918031 
 02/16  04:00:00,-12.8,0.0,0.0,0.0,0.0,0.0,14.43279264582586,-9.766897357442916,16.700011537371285,-9.895933633315671,16.699887285562884,-9.845795698495202,16.69975887620805,-9.902484240776129,16.69983097156292,-9.840603535625453,18.623883745749527,-9.96724725142214,14.43279264582586,16.138098738411145,1073.9073362366923,0.0,16.700011537371285,13.796078750551048,393.9690291651589,0.0,16.699887285562884,13.857683173972548,112.75011400261457,0.0,16.69975887620805,13.788285803439416,372.3546407494755,0.0,16.69983097156292,13.864114043253828,112.19543949391328,0.0,18.623883745749527,12.142380442303764,0.0,206.39703701388225,0.0,1616.9307168991581,0.0,0.0,449.44389387974377,159.52027924223773,424.8547003750059,163.80123739533974,0.0,0.0,350.7931851755003,0.0,0.0,0.0,0.0,1616.9307168991581,2021.1633961239477,0.0,0.0,9.58208756244617,9.58208756244617,0.0,0.0,47.32539178601959,0.011170570224904086,9.58208756244617,0.0,14.052626188926736,0.0016509565609616936,-9.792638025444047,15.999878410205447,0.3705044250126874,0.0016509565609616936,16.0,81.99886967879297,0.0,0.002243532698044546,0.0,7.22,0.0,-12.8,0.00621144618492455,0.0008672195465061676,11.5,-12.8,0.00621144618492455,0.0008672195465061676,4.5,6315347.078330093,1354960.257918031 
 02/16  05:00:00,-12.425,0.0,0.0,0.0,0.0,0.0,14.16381516831133,-9.996712347183209,16.700177094107744,-10.09174594156194,16.699989979056802,-10.054820726792311,16.699960547361606,-10.09690920192148,16.70021059042449,-10.051510673799852,18.61203697344183,-10.169642188516628,14.16381516831133,16.09030738825647,1172.4086995058396,0.0,16.700177094107744,13.558113965897851,380.4091324901699,0.0,16.699989979056802,13.602845788088437,111.8121185103642,0.0,16.699960547361606,13.552082049473173,360.1360435973324,0.0,16.70021059042449,13.60665777309243,111.70787148219586,0.0,18.61203697344183,11.934827458464328,0.0,205.4490605515304,0.0,1810.4987368020604,0.0,0.0,435.88647873697596,158.5822516831539,412.6410238694667,163.33414900611513,0.0,0.0,452.98808926414847,0.0,0.0,0.0,0.0,1810.4987368020604,2263.1234210025755,0.0,0.0,9.58208756244617,9.58208756244617,0.0,0.0,51.10925286735666,0.01404393231268549,9.58208756244617,0.0,13.778873447635016,0.001616370912576764,-10.030579196390182,15.999928701589234,0.3705044250126874,0.001616370912576764,16.0,81.99967572150706,0.0,0.003030249246090775,0.0,7.22,0.0,-12.425,0.00621144618492455,0.0008873690584097135,11.5,-12.425,0.00621144618492455,0.0008873690584097135,4.5,6318041.2749353,1354960.257918031 
 02/16  06:00:00,-12.8875,0.0,0.0,0.0,0.0,0.0,13.958947922422922,-10.178401893329132,16.70015503552027,-10.257920382127256,16.699871859546416,-10.23696148452164,16.699787608567082,-10.26134415703621,16.699918144245,-10.235354789533305,18.60192968115063,-10.32483294121602,13.958947922422922,16.044527784742222,1248.56705281307,0.0,16.70015503552027,13.359317830992216,405.7675093828253,0.0,16.699871859546416,13.38450038708665,123.02934125315676,0.0,16.699787608567082,13.355560558760484,383.88950938450375,0.0,16.699918144245,13.386374559791511,122.945700286555,0.0,18.60192968115063,11.77862930700156,0.0,204.6441768692996,0.0,1905.739290889975,0.0,0.0,461.2364152923548,169.7877693514488,436.3750336673336,174.54629606147844,0.0,0.0,536.8074902284332,0.0,0.0,0.0,0.0,1905.739290889975,2382.1741136124688,0.0,0.0,9.58208756244617,9.58208756244617,0.0,0.0,55.367277787793206,0.017140009497335323,9.58208756244617,0.0,13.554297450243585,0.0015888695279034839,-10.22314779896297,15.999946028867159,0.3705044250126874,0.0015888695279034839,16.0,81.999929110984,0.0,0.003714621325369715,0.0,7.22,0.0,-12.8875,0.00621144618492455,0.0008603660495708865,11.5,-12.8875,0.00621144618492455,0.0008603660495708865,4.5,6320957.109044799,1354960.257918031 
 02/16  07:00:00,-12.3,0.0,0.0,0.0,0.0,0.0,13.806541072084778,-10.348431704579813,16.69977990864247,-10.42621498253676,16.70201825368565,-10.406916910607316,16.69964543808169,-10.428913997025045,16.69986824518087,-10.4047493092542,18.553016514162213,-10.485592584461546,13.806541072084778,15.96095330653996,1302.3539084775114,0.0,16.69977990864247,13.16098146031738,415.53270459788683,0.0,16.70201825368565,13.18174775000065,98.97968788519319,11.811598510258762,16.69964543808169,13.157932727253392,365.708106792763,0.0,16.69986824518087,13.186083733101526,124.75000443651277,0.0,18.553016514162213,11.646806219469969,0.0,200.78563818923806,0.0,1901.9549083223005,0.0,0.0,470.96806630891064,134.06597086736838,418.17910983073625,176.34248424597718,0.0,0.0,593.6180907108985,0.0,0.0,0.0,0.0,1901.9549083223005,2377.4436354028758,0.0,0.0,9.58208756244617,9.58208756244617,0.0,0.0,58.036359095894014,0.01895761544090204,9.58208756244617,0.0,13.402088105181948,0.00156718890925125,-10.37712744320107,15.99998752037347,0.3705044250126874,0.00156718890925125,16.0,81.99998851996044,0.0,0.004197856345643109,0.0,7.22,0.0,-12.3,0.00621144618492455,0.0009817983371540858,11.5,-12.3,0.00621144618492455,0.0009817983371540858,4.5,6322676.719332617,1354960.257918031 
 02/16  08:00:00,-10.6375,0.0,0.0,0.0,0.0,0.0,13.730091853274178,-10.494538390419141,16.699809477871625,-10.555205300345785,17.148628978703677,-10.534849532853958,16.70007155713009,-10.557785466426461,16.69971127315801,-10.532583080384839,18.54579071979252,-10.611054111296138,13.730091853274178,15.83315158658093,1345.0595631704862,0.0,16.699809477871625,13.01049204051254,232.26667795290763,0.0,17.148628978703677,12.670418481030818,0.0,76.72616474192728,16.70007155713009,13.007282519080096,92.24861148719935,0.0,16.69971127315801,13.036843909491035,32.99448042009806,5.372354411950539,18.54579071979252,11.522503229214106,0.0,200.204774101044,0.0,1354.0637846549807,0.0,0.0,287.69670187196806,0.0,144.74395003656335,79.1964968398384,0.0,0.0,620.6637607088333,0.0,0.0,0.0,0.0,1354.0637846549807,1692.5797308187257,0.0,0.0,9.58208756244617,9.58208756244617,0.0,0.0,62.440851548401945,0.01648349302512387,9.58208756244617,0.0,13.329618984524481,0.0015467695209528814,-10.516969317944305,16.00005400014677,0.3705044250126874,0.0015467695209528814,16.0,81.99999816109117,0.0,0.0044336333441764506,0.0,7.22,0.0,-10.6375,0.00621144618492455,0.0010809007155311765,11.5,-10.6375,0.00621144618492455,0.0010809007155311765,4.5,6320400.239219894,1354960.257918031 
 02/16  09:00:00,-8.625,0.0,0.0,0.0,0.0,0.0,13.815988047631038,-10.616771758724823,16.712040277426773,-10.681837006927141,18.315246367819846,-10.667037800234237,16.746401477020516,-10.683918014260735,16.739831184089287,-10.66522884236975,18.55208338730938,-10.730572221269641,13.815988047631038,15.574661882196445,1390.86517092355,0.0,16.712040277426773,12.854498396749696,31.755102065930657,25.14734544085266,18.315246367819846,11.639496646357882,0.0,154.66957237980088,16.746401477020516,12.82420590831164,0.0,52.17131525489066,16.739831184089287,12.850945947934642,0.0,52.5346415369236,18.55208338730938,11.395759037489494,0.0,200.7140224381009,0.0,834.161609259658,0.0,0.0,63.02492207794779,0.0,3.8157603870935195,2.014923930391567,0.0,0.0,590.5038941339442,0.0,0.0,0.0,0.0,834.161609259658,1042.7020115745725,0.0,0.0,9.58208756244617,9.58208756244617,0.0,0.0,67.69326038968555,0.013834133628225803,9.58208756244617,0.0,13.410045847461047,0.0015283683351351562,-10.646647064540659,15.999789122370128,0.3705044250126874,0.0015283683351351562,16.0,81.99999961573013,0.0,0.004171887676705248,0.0,7.22,0.0,-8.625,0.00621144618492455,0.0010732463712662791,11.5,-8.625,0.00621144618492455,0.0010732463712662791,4.5,6317956.682031529,1354960.257918031 
 02/16  10:00:00,-7.1125,0.0,0.0,0.0,0.0,0.0,14.19184406943555,-10.78065213223549,17.083309076046977,-10.851720012067275,20.49597594539809,-10.83663141918822,17.03890287088601,-10.853743934920612,16.991330744571425,-10.833886777108827,18.612893367035817,-10.899379694562281,14.19184406943555,14.979871409275784,1459.2592519909676,0.0,17.083309076046977,12.367632474697952,0.0,85.80379456167223,20.49597594539809,10.01356328208839,0.0,300.31154017316396,17.03890287088601,12.39952212224077,0.0,77.90111879232904,16.991330744571425,12.458877995517117,0.0,73.06839053675975,18.612893367035817,11.182783532416504,0.0,205.4696339158358,0.0,479.4598432949704,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,455.1956760222248,0.0,0.0,0.0,0.0,479.4598432949704,599.324804118713,0.0,0.0,9.58208756244617,9.58208756244617,0.0,0.0,70.03978131086217,0.009544197638786524,9.58208756244617,0.0,13.772589283823248,0.0015053755202888014,-10.816061445629192,16.00000962205864,0.3705044250126874,0.0015053755202888014,16.0,81.99999988773712,0.0,0.003053551666735845,0.0,7.219999999999999,0.0,-7.1125,0.00621144618492455,0.0010336486786843677,11.5,-7.1125,0.00621144618492455,0.0010336486786843677,4.5,6313938.892572962,1354960.257918031 
 02/16  11:00:00,-6.012499999999999,0.0,0.0,0.0,0.0,0.0,14.870844048230822,-10.952286463667148,17.665987668628645,-11.034814866848418,21.92566455532733,-11.015614824122816,17.391400776305236,-11.03702508417737,17.2906366021514,-11.011614036770903,18.736113989519424,-11.084286591663249,14.870844048230822,14.11927631217919,1410.6455640906265,0.0,17.665987668628645,11.726349906385543,0.0,131.943147213507,21.92566455532733,9.01882790709768,0.0,395.7875699344426,17.391400776305236,11.928484705842289,0.0,104.3222096364351,17.2906366021514,12.031950639771814,0.0,95.11929332602745,18.736113989519424,10.914745080846869,0.0,215.14372383413007,0.0,214.31995942300267,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,235.9512547388735,0.0,0.0,0.0,0.0,214.31995942300267,267.8999492787533,0.0,0.0,9.58208756244617,9.58208756244617,0.0,0.0,69.89151226504842,0.004234510818183454,9.58208756244617,0.0,14.35987726971339,0.0014846183169378196,-10.970969374836635,16.000100518762185,0.3705044250126874,0.0014846183169378196,16.0,81.99999994522389,0.0,0.0014320476797932847,0.0,7.22,0.0,-6.012499999999999,0.00621144618492455,0.0010633600826885847,11.5,-6.012499999999999,0.00621144618492455,0.0010633600826885847,4.5,6308943.632442,1354960.257918031 
 02/16  12:00:00,-4.85,0.0,0.0,0.0,0.0,0.0,15.68248738003074,-11.148663525361734,18.25654924689315,-11.263153690684812,22.080788144617475,-11.22471958792735,17.653030856608865,-11.266807433261942,17.543095092321852,-11.217797729179775,18.863182455110113,-11.330822037159047,15.68248738003074,13.16891187226271,1214.6976881572111,0.0,18.25654924689315,11.071363776685075,0.0,164.11122280797946,22.080788144617475,8.766872771440793,0.0,393.82075872966305,17.653030856608865,11.494289924666708,0.0,110.11427492248333,17.543095092321852,11.625252312546772,0.0,100.13764549857603,18.863182455110113,10.592173262904502,0.0,210.63151315530467,0.0,11.7733167529792,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,15.963532937637822,0.0,0.0,0.0,0.0,11.7733167529792,14.716645941224,0.0,0.0,9.58208756244617,9.58208756244617,0.0,0.0,69.6393191239925,0.00022790598304439757,9.58208756244617,0.0,15.133418377390617,0.0014609015017792663,-11.157545558925186,16.184414914705467,0.3705044250126874,0.0014609015017792663,16.0,81.99999995548778,0.0,0.00008265537432236165,0.0,7.22,0.0,-4.85,0.00621144618492455,0.0009896335669579174,11.5,-4.85,0.00621144618492455,0.0009896335669579174,4.5,6305174.616638997,1354960.257918031 
 02/16  13:00:00,-4.0875,0.0,0.0,0.0,0.0,0.0,16.522578929386512,-11.398276594201102,19.259151743690424,-11.532951880969701,21.36642921074484,-11.481554650011972,17.92535219980236,-11.537693850375645,17.879275654229687,-11.4734763219712,19.073969399040635,-11.62193748359715,16.522578929386512,12.205149055598934,1001.1906104212414,0.0,19.259151743690424,10.151072678372138,0.0,180.4007000559418,21.36642921074484,8.950299148333546,0.0,292.8745687509014,17.92535219980236,11.027291856547297,0.0,70.78653283334751,17.879275654229687,11.123492908626051,0.0,66.18623577827867,19.073969399040635,10.184007277043431,0.0,164.54373682344493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.58208756244617,9.58208756244617,0.0,0.0,69.62706365105929,0.0,9.58208756244617,0.0,15.972912449155398,0.0014304666454554704,-11.403020889252275,16.981203614764702,0.3705044250126874,0.0014304666454554704,16.0,81.99999995561596,0.0,0.0,0.0,7.22,0.0,-4.0875,0.00621144618492455,0.000913333539581095,11.5,-4.0875,0.00621144618492455,0.000913333539581095,4.5,6304960.257918031,1354960.257918031 
 02/16  14:00:00,-3.9,0.0,0.0,0.0,0.0,0.0,17.324872959526353,-11.666702096243078,20.528230936353225,-11.763518374582585,20.40053980065265,-11.717054473632341,18.215286918718416,-11.767881822086462,18.28128486296835,-11.711179887850728,19.346536464269743,-11.858761774152468,17.324872959526353,11.322854079418157,809.3844829340552,0.0,20.528230936353225,9.191564322915578,0.0,210.67359518276467,20.40053980065265,9.299051310072826,0.0,169.139084792824,18.215286918718416,10.606223700216415,0.0,26.0472943890465,18.28128486296835,10.616792857370378,0.0,30.467615746408086,19.346536464269743,9.80139341035732,0.0,116.25405135306823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.58208756244617,9.58208756244617,0.0,0.0,69.62706365105929,0.0,9.58208756244617,0.0,16.85948950363312,0.0013948630520794246,-11.687169308251761,17.86784691097136,0.3705044250126874,0.0013948630520794246,16.0,81.99999995561596,0.0,0.0,0.0,7.22,0.0,-3.9,0.00621144618492455,0.0009422483539020493,11.5,-3.9,0.00621144618492455,0.0009422483539020493,4.5,6304960.257918031,1354960.257918031 
 02/16  15:00:00,-3.5249999999999995,0.0,0.0,0.0,0.0,0.0,18.039918072193863,-11.876091780911878,21.815590961306448,-11.949217650751102,19.768942981029326,-11.924770913376207,18.385702418508732,-11.951308676413557,18.8074366073561,-11.922458016259437,19.619720628284988,-12.025333592918358,18.039918072193863,10.620651669588298,672.951899749801,0.0,21.815590961306448,8.350967380148218,0.0,257.22622533383446,19.768942981029326,9.49032057458058,0.0,80.25036436085983,18.385702418508732,10.32106651753997,14.550944260433965,0.9434541671557213,18.8074366073561,10.079739508839687,0.0,17.70154865837756,19.619720628284988,9.49245847345236,0.0,82.74446883920936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.58208756244617,9.58208756244617,0.0,0.0,69.62706365105929,0.0,9.58208756244617,0.0,17.558813326417955,0.0013688218584541373,-11.902868969111383,18.56721918956326,0.3705044250126874,0.0013688218584541373,16.0,81.99999995561596,0.0,0.0,0.0,7.22,0.0,-3.5249999999999995,0.00621144618492455,0.0009410241129157006,11.5,-3.5249999999999995,0.00621144618492455,0.0009410241129157006,4.5,6304960.257918031,1354960.257918031 
 02/16  16:00:00,-3.3,0.0,0.0,0.0,0.0,0.0,18.58050977312429,-12.065740107785313,22.663350609919856,-12.176245254144495,19.351164732636388,-12.140330368248804,18.36770623652805,-12.177661523189942,19.68874464090485,-12.13578258451998,19.766112355224102,-12.251166691585503,18.58050977312429,10.091874220905417,584.0313709437446,0.0,22.663350609919856,7.768467197990562,0.0,281.4369447587623,19.351164732636388,9.55241136658052,1.059162711624765,17.224656094689976,18.36770623652805,10.12383720439107,55.57558165532555,0.0,19.68874464090485,9.360349455851592,0.0,42.713171720562855,19.766112355224102,9.216806038334711,0.0,51.651514312280824,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.58208756244617,9.58208756244617,0.0,0.0,69.62706365105929,0.0,9.58208756244617,0.0,18.100639672535202,0.0013480861837326264,-12.076043990959857,19.109084122868254,0.3705044250126874,0.0013480861837326264,16.0,81.99999995561596,0.0,0.0,0.0,7.22,0.0,-3.3,0.00621144618492455,0.0009089504550505241,11.5,-3.3,0.00621144618492455,0.0009089504550505241,4.5,6304960.257918031,1354960.257918031 
 02/16  17:00:00,-3.9875000000000003,0.0,0.0,0.0,0.0,0.0,18.835591233343443,-12.295771192153051,22.63195657912481,-12.411043447329988,19.01610907407907,-12.359725763680215,18.23962101098403,-12.413166785272194,20.42539782432183,-12.354034310554315,19.874676637347953,-12.499514791613338,18.835591233343443,9.727326233543621,547.3663556466807,0.0,22.63195657912481,7.619400313783368,0.0,253.14599568288872,19.01610907407907,9.562628162609506,27.957594205007155,0.0,18.23962101098403,9.9905913389794,89.58945933848932,0.0,20.42539782432183,8.766613574336493,0.0,72.98977403939932,19.874676637347953,8.951570747832783,0.0,34.577853619379226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.58208756244617,9.58208756244617,0.0,0.0,69.62706365105929,0.0,9.58208756244617,0.0,18.426311785179053,0.0013211067500005366,-12.299573118248505,19.434806446216733,0.3705044250126874,0.0013211067500005366,16.0,81.99999995561596,0.0,0.0,0.0,7.22,0.0,-3.9875000000000003,0.00621144618492455,0.0009151654381832448,11.5,-3.9875000000000003,0.00621144618492455,0.0009151654381832448,4.5,6304960.257918031,1354960.257918031 
 02/16  18:00:00,-5.4624999999999995,0.0,0.0,0.0,0.0,0.0,18.58304620895109,-12.510299611605351,20.90205308053297,-12.59431636414167,18.614760515463008,-12.555957709943765,17.985390279063004,-12.596135222843845,19.80483260709103,-12.553100789323445,19.88169301601382,-12.67917576827925,18.58304620895109,9.692303598859004,451.5771528885819,0.0,20.90205308053297,8.33520445482206,0.0,130.75345013974672,18.614760515463008,9.633123048794332,42.45521951102831,0.0,17.985390279063004,9.984807511900577,94.83442986504225,0.0,19.80483260709103,8.94837033114511,0.0,40.83531519972014,19.88169301601382,8.803077963484961,0.0,49.60689496523791,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.58208756244617,9.58208756244617,0.0,0.0,69.62706365105929,0.0,9.58208756244617,0.0,18.242058746335616,0.0012932909942588232,-12.534278576891976,19.250605179560623,0.3705044250126874,0.0012932909942588232,16.0,81.99999995561596,0.0,0.0,0.0,7.219999999999999,0.0,-5.4624999999999995,0.00621144618492455,0.0009182247589835445,11.5,-5.4624999999999995,0.00621144618492455,0.0009182247589835445,4.5,6304960.257918031,1354960.257918031 
 02/16  19:00:00,-6.475,0.0,0.0,0.0,0.0,0.0,17.979257883100598,-12.683944129867365,19.391545111921936,-12.722646702253378,18.25745479221242,-12.699260258395102,17.79228648954486,-12.724287806658559,18.923894661569662,-12.69774803227052,19.818017480187578,-12.792306737073034,17.979257883100598,9.909879402097992,437.0947423181177,0.0,19.391545111921936,9.040752179110177,0.0,53.87877773232367,18.25745479221242,9.724257923041682,30.28358978459306,0.0,17.79228648954486,9.990250894688259,68.86194169190924,0.0,18.923894661569662,9.328412347052941,0.0,15.683862837525737,19.818017480187578,8.747710751937769,0.0,87.01364333118667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.58208756244617,9.58208756244617,0.0,0.0,69.62706365105929,0.0,9.58208756244617,0.0,17.702440497537424,0.001274763637272684,-12.693165635306256,18.711021417803924,0.3705044250126874,0.001274763637272684,16.0,81.99999995561596,0.0,0.0,0.0,7.22,0.0,-6.475,0.00621144618492455,0.0010210443326595972,11.5,-6.475,0.00621144618492455,0.0010210443326595972,4.5,6304960.257918031,1354960.257918031 
 02/16  20:00:00,-7.3875,0.0,0.0,0.0,0.0,0.0,17.352014194913174,-12.740981563425496,18.572382523075888,-12.73906586853832,17.983769565111082,-12.736745403734275,17.653217613961086,-12.73969503670303,18.371190826322497,-12.737586778340921,19.75072215247304,-12.78097807406924,17.352014194913174,10.25690216195374,536.1911549740908,0.0,18.572382523075888,9.500561938930222,0.0,37.4567734648997,17.983769565111082,9.859519676014116,7.765599759802853,0.05350872723568045,17.653217613961086,10.06423349149972,33.43331793639345,0.0,18.371190826322497,9.62198434851061,0.0,20.033607841970365,19.75072215247304,8.793388499824287,0.0,129.809317168044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.58208756244617,9.58208756244617,0.0,0.0,69.62706365105929,0.0,9.58208756244617,0.0,17.090683751898656,0.0012682085940188294,-12.74987329609311,18.0992768743497,0.3705044250126874,0.0012682085940188294,16.0,81.99999995561596,0.0,0.0,0.0,7.22,0.0,-7.3875,0.00621144618492455,0.0011725674875435544,11.5,-7.3875,0.00621144618492455,0.0011725674875435544,4.5,6304960.257918031,1354960.257918031 
 02/16  21:00:00,-8.487499999999999,0.0,0.0,0.0,0.0,0.0,16.744682700482937,-12.753562259307994,17.877796919218117,-12.760716104720423,17.614377001985613,-12.764143868254129,17.360949997366376,-12.76061003438061,17.833629851139946,-12.764746066620255,19.510203308886954,-12.782160891927067,16.744682700482937,10.647199847786764,609.5436679189004,0.0,17.877796919218117,9.90447576987602,0.0,31.699618025516884,17.614377001985613,10.066747966382914,0.0,9.14502512512206,17.360949997366376,10.23240317410805,8.728743852249522,0.0,17.833629851139946,9.92819662218994,0.0,26.24503571756776,19.510203308886954,8.924880447944574,0.0,159.78512637371614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.58208756244617,9.58208756244617,0.0,0.0,69.62706365105929,0.0,9.58208756244617,0.0,16.468810248765067,0.0012662441565570292,-12.76693551721251,17.47740702808286,0.3705044250126874,0.0012662441565570292,16.0,81.99999995561596,0.0,0.0,0.0,7.22,0.0,-8.487499999999999,0.00621144618492455,0.0011502081276044238,11.5,-8.487499999999999,0.00621144618492455,0.0011502081276044238,4.5,6304960.257918031,1354960.257918031 
 02/16  22:00:00,-8.525000000000002,0.0,0.0,0.0,0.0,0.0,16.16787115159502,-12.798070329225038,17.36864687768588,-12.820811141812253,17.28033476199313,-12.818428773623049,17.08212187543505,-12.820936813320817,17.399829028398976,-12.817849849023169,19.261102754631025,-12.836740569253683,16.16787115159502,11.000785578134062,672.1886678272758,0.0,17.36864687768588,10.171677783966798,0.0,37.23169804006045,17.28033476199313,10.230784127297278,0.0,25.50175702259685,17.08212187543505,10.35759254188525,0.0,13.771913942083188,17.399829028398976,10.154362304210101,0.0,36.9445304591203,19.261102754631025,9.019442094229776,0.0,185.71711368857876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.58208756244617,9.58208756244617,0.0,0.0,69.62706365105929,0.0,9.58208756244617,0.0,15.889773424817278,0.0012623228869899326,-12.807973787159728,16.898377503790897,0.3705044250126874,0.0012623228869899326,16.0,81.99999995561596,0.0,0.0,0.0,7.22,0.0,-8.525000000000002,0.00621144618492455,0.0011118973920132397,11.5,-8.525000000000002,0.00621144618492455,0.0011118973920132397,4.5,6304960.257918031,1354960.257918031 
 02/16  23:00:00,-8.9875,0.0,0.0,0.0,0.0,0.0,15.67033191435958,-12.860944939979916,17.018435258347996,-12.898791823483041,17.011719199049214,-12.893796509802495,16.863183187456926,-12.899227358941395,17.07067760693066,-12.893068079784758,19.068147185073883,-12.914745115708708,15.67033191435958,11.291633381860954,759.0602926894092,0.0,17.018435258347996,10.32634610876164,0.0,50.467461349253824,17.011719199049214,10.335382412784348,0.0,42.11154288598232,16.863183187456926,10.428063575740232,0.0,36.14153715370054,17.07067760693066,10.297542992069035,0.0,50.813113651988886,19.068147185073883,9.06420169100776,0.0,211.2168009312188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.58208756244617,9.58208756244617,0.0,0.0,69.62706365105929,0.0,9.58208756244617,0.0,15.372361413134978,0.0012550970986616545,-12.882172818888199,16.380978943580985,0.3705044250126874,0.0012550970986616545,16.0,81.99999995561596,0.0,0.0,0.0,7.22,0.0,-8.9875,0.00621144618492455,0.001016017846798431,11.5,-8.9875,0.00621144618492455,0.001016017846798431,4.5,6304960.257918031,1354960.257918031 
 02/16  24:00:00,-10.15,0.0,0.0,0.0,0.0,0.0,15.239760412908343,-12.963428058837554,16.733145733072753,-13.027655011924312,16.756934858720243,-13.012314280999362,16.700825142651752,-13.02899308298651,16.779066427095245,-13.010037114907758,18.88461932408596,-13.053953887370163,15.239760412908343,11.500322055836577,818.6956442953517,0.0,16.733145733072753,10.392576574776385,14.96155373947306,29.82414355229332,16.756934858720243,10.391351341970877,0.0,45.22327268351046,16.700825142651752,10.412716306608155,50.820670325349624,10.350756094181236,16.779066427095245,10.3789072150944,0.0,55.091558555787685,18.88461932408596,9.053446912719721,0.0,225.01980045310626,0.0,46.64446887986291,0.0,0.0,41.455727293465024,3.8590225801917897,91.36451087418067,0.7004512234788667,0.0,0.0,36.7449475074712,0.0,0.0,0.0,0.0,46.4083607619129,58.01045095239113,0.0,0.0,9.58208756244617,9.58208756244617,0.0,0.0,68.74976175789965,0.0007982959899686939,9.58208756244617,0.0,14.914661888268036,0.0012441914236154374,-12.982271724382853,16.021771508778365,0.3705044250126874,0.0012441914236154374,16.0,81.99516325632723,0.0,0.0001906687433092443,0.0,7.22,0.0,-10.15,0.00621144618492455,0.0009183492402191481,11.5,-10.15,0.00621144618492455,0.0009183492402191481,4.5,6305710.405630646,1354960.257918031 
 02/17  01:00:00,-9.85,0.0,0.0,0.0,0.0,0.0,14.87943324479931,-13.084993437298483,16.700257265199113,-13.1337160239505,16.699872232152927,-13.113534711632422,16.700246304695426,-13.135765266577462,16.70073939180969,-13.11111569821012,18.770634242205805,-13.16949173738701,14.87943324479931,11.640838861781475,919.589275714759,0.0,16.700257265199113,10.314396501269037,123.75428174026712,0.0,16.699872232152927,10.333596339601229,7.976302757864687,2.517719297074848,16.700246304695426,10.312481614943476,140.88597538145933,0.0,16.70073939180969,10.33529948058149,4.944150016988544,6.231652619178135,18.770634242205805,9.022884256423804,0.0,217.778725429264,0.0,283.0576088351422,0.0,0.0,179.20471288617023,52.19448066765818,193.3805325143987,50.3486525909142,0.0,0.0,165.95107193953328,0.0,0.0,0.0,0.0,283.0576088351422,353.8220110439278,0.0,0.0,9.58208756244617,9.58208756244617,0.0,0.0,62.28128487456749,0.003338048191616148,9.58208756244617,0.0,14.546442898442933,0.00123214178694139,-13.089121620894414,15.999838206885551,0.3705044250126874,0.00123214178694139,16.0,81.99546437751279,0.0,0.0009560740811354548,0.0,7.22,0.0,-9.85,0.00621144618492455,0.001018554403173811,11.5,-9.85,0.00621144618492455,0.001018554403173811,4.5,6308085.945353391,1354960.257918031 
 02/17  02:00:00,-9.0875,0.0,0.0,0.0,0.0,0.0,14.59423269072547,-13.172843086327331,16.699791636841468,-13.205296566753796,16.699470240984432,-13.190458652466369,16.70015016557714,-13.207132150113836,16.700055350026872,-13.189090178584877,18.659169679380177,-13.239653629198465,14.59423269072547,11.762706387930011,1016.7866248454493,0.0,16.699791636841468,10.247759295129692,196.79970016403854,0.0,16.699470240984432,10.2618179976334,38.20906478426008,0.0,16.70015016557714,10.24581466143255,194.29348182174033,0.0,16.700055350026872,10.262714394118937,35.48384484155946,0.0,18.659169679380177,9.028201904395921,0.0,209.00931324037032,0.0,753.2858275679695,0.0,0.0,252.2064718002187,84.91254944975934,246.7743215429461,87.06345789042007,0.0,0.0,272.73706699403857,0.0,0.0,0.0,0.0,753.2858275679695,941.6072844599618,0.0,0.0,9.58208756244617,9.58208756244617,0.0,0.0,55.35728029928087,0.00671381549248673,9.58208756244617,0.0,14.26030636056628,0.0012228359642715407,-13.179211554495797,15.99990867635205,0.3705044250126874,0.0012228359642715407,16.0,81.9972069496323,0.0,0.0016764101301741147,0.0,7.22,0.0,-9.0875,0.00621144618492455,0.001073382781551016,11.5,-9.0875,0.00621144618492455,0.001073382781551016,4.5,6311225.577172436,1354960.257918031 
 02/17  03:00:00,-8.2125,0.0,0.0,0.0,0.0,0.0,14.38857093427855,-13.251519952850924,16.699577951521867,-13.293685709166487,16.700343990686957,-13.279146484358161,16.69979357261813,-13.295404724557768,16.6998996739679,-13.277477416220048,18.585752823192983,-13.326967322701565,14.38857093427855,11.835091911213521,1086.6566139918286,0.0,16.699577951521867,10.165779976296871,206.85806622190796,0.0,16.700343990686957,10.178749842673735,44.93415357663855,0.0,16.69979357261813,10.16404982209627,198.37038560493778,0.0,16.6998996739679,10.180583704695461,43.34228990694055,0.0,18.585752823192983,8.997986389067568,0.0,203.231548664078,0.0,1081.2497722728897,0.0,0.0,262.24302165869244,91.69170694665308,250.8198438699084,94.90571749639098,0.0,0.0,350.07930629272994,0.0,0.0,0.0,0.0,1081.2497722728897,1351.5622153411123,0.0,0.0,9.58208756244617,9.58208756244617,0.0,0.0,53.76293115607776,0.009159591270487445,9.58208756244617,0.0,14.05305670123865,0.001214574975021991,-13.257699935241945,15.999962750350429,0.3705044250126874,0.001214574975021991,16.0,81.99874086442625,0.0,0.0022362692240258694,0.0,7.22,0.0,-8.2125,0.00621144618492455,0.001040056736639728,11.5,-8.2125,0.00621144618492455,0.001040056736639728,4.5,6313502.168691939,1354960.257918031 
 02/17  04:00:00,-7.8,0.0,0.0,0.0,0.0,0.0,14.25741269504498,-13.35133344231089,16.70009286866898,-13.409755742350951,16.700566951065067,-13.390934133271598,16.700008805615138,-13.411793285018579,16.700106740595693,-13.388585244700021,18.517073041080103,-13.44724577667602,14.25741269504498,11.828022421510344,1131.0160261778556,0.0,16.70009286866898,10.05856635795601,239.03584452954567,0.0,16.700566951065067,10.075524222950287,57.65012841274677,0.0,16.700008805615138,10.056753534011621,226.94403965576504,0.0,16.700106740595693,10.077975523927547,57.08755370089722,0.0,18.517073041080103,8.93828634964293,0.0,197.8277698142636,0.0,1253.578856948629,0.0,0.0,294.45908786339066,104.42020147056319,279.4073005530843,108.66361196797158,0.0,0.0,401.9246082364867,0.0,0.0,0.0,0.0,1253.578856948629,1566.973571185786,0.0,0.0,9.58208756244617,9.58208756244617,0.0,0.0,55.48701073784872,0.011315120964053417,9.58208756244617,0.0,13.914093637473908,0.001204179062646929,-13.358820946217039,15.999985129885019,0.3705044250126874,0.001204179062646929,16.0,81.99953956243716,0.0,0.0026288486867189218,0.0,7.22,0.0,-7.8,0.00621144618492455,0.0009905950530924162,11.5,-7.8,0.00621144618492455,0.0009905950530924162,4.5,6315521.150019768,1354960.257918031 
 02/17  05:00:00,-7.8,0.0,0.0,0.0,0.0,0.0,14.178528736649717,-13.471767786992402,16.699732169933508,-13.505506060414003,16.70036150532284,-13.480048874164062,16.70006243586137,-13.508167326510552,16.699571221507984,-13.477039163903797,18.448869590396566,-13.55012282005448,14.178528736649717,11.758860232731278,1154.1437551190265,0.0,16.699732169933508,9.971305833542129,268.01895590286586,0.0,16.70036150532284,9.994082270068686,68.24933653779891,0.0,16.70006243586137,9.968676433934911,254.07580096556137,0.0,16.699571221507984,9.997328062035741,67.71756924460277,0.0,18.448869590396566,8.892731995004569,0.0,192.46172029592776,0.0,1344.7641296968368,0.0,0.0,323.4129818270262,115.00424212556825,306.54249595359835,119.25253462623398,0.0,0.0,434.79591925353765,0.0,0.0,0.0,0.0,1344.7641296968368,1680.9551621210462,0.0,0.0,9.58208756244617,9.58208756244617,0.0,0.0,56.943768468411065,0.012831872843913572,9.58208756244617,0.0,13.825968000513294,0.0011940902465669265,-13.455085845726419,15.99999671683769,0.3705044250126874,0.0011940902465669265,16.0,81.99986281191512,0.0,0.0028847225706169254,0.0,7.22,0.0,-7.8,0.00621144618492455,0.0011296234974723569,11.5,-7.8,0.00621144618492455,0.0011296234974723569,4.5,6316945.50439427,1354960.257918031 
 02/17  06:00:00,-8.1125,0.0,0.0,0.0,0.0,0.0,14.129275129759534,-13.51398697712153,16.69995703401839,-13.54464940962714,16.6996748325626,-13.535776035081307,16.70029541804162,-13.546171903247712,16.699598225934984,-13.535467002012508,18.4207180512497,-13.576746624940217,14.129275129759534,11.751127507790788,1169.9021072088947,0.0,16.69995703401839,9.935672605918755,289.6838565368189,0.0,16.6996748325626,9.943901116503987,75.72947856331422,0.0,16.70029541804162,9.934078349815163,274.12735233806063,0.0,16.699598225934984,9.944229712249534,75.6473106266265,0.0,18.4207180512497,8.886854511543207,0.0,190.2484498353071,0.0,1394.828939883224,0.0,0.0,345.09181824062574,122.43710057402279,326.6078149401603,127.18276811665558,0.0,0.0,456.76327740687765,0.0,0.0,0.0,0.0,1394.828939883224,1743.5361748540297,0.0,0.0,9.58208756244617,9.58208756244617,0.0,0.0,57.93396101169482,0.013853976273518507,9.58208756244617,0.0,13.76706215541174,0.0011858760672619011,-13.530619272304916,15.999999451039763,0.3705044250126874,0.0011858760672619011,16.0,81.99996372159197,0.0,0.0030587943625244194,0.0,7.22,0.0,-8.1125,0.00621144618492455,0.001037426083455156,11.5,-8.1125,0.00621144618492455,0.001037426083455156,4.5,6317906.655939801,1354960.257918031 
 02/17  07:00:00,-7.987500000000001,0.0,0.0,0.0,0.0,0.0,14.091385005268222,-13.606926104994958,16.699835679743774,-13.635300370368258,16.699721161247915,-13.614232583848946,16.699904631832595,-13.63741508027788,16.699737966719347,-13.611364731937629,18.42066681503131,-13.672334296943902,14.091385005268222,11.680583777744024,1183.0725418247202,0.0,16.699835679743774,9.853839183353582,267.7550867592585,0.0,16.699721161247915,9.872880506645853,57.69092934156686,0.0,16.699904631832595,9.851893572560195,245.985474261249,0.0,16.699737966719347,9.875454315006282,66.02424536925554,0.0,18.42066681503131,8.809644298208205,0.0,190.3552074926812,0.0,1357.1332181313708,0.0,0.0,323.271675274485,104.49950375201622,298.54852385890246,117.67789539144974,0.0,0.0,470.18641574652065,0.0,0.0,0.0,0.0,1357.1332181313708,1696.4165226642135,0.0,0.0,9.58208756244617,9.58208756244617,0.0,0.0,58.627258021137735,0.013871363573510627,9.58208756244617,0.0,13.729598803725573,0.0011800031142588639,-13.58493454081083,15.998536613048893,0.3705044250126874,0.0011800031142588639,16.0,81.99999114984061,0.0,0.0031662380691934713,0.0,7.22,0.0,-7.987500000000001,0.00621144618492455,0.0011489297817251396,11.5,-7.987500000000001,0.00621144618492455,0.0011489297817251396,4.5,6317927.391490763,1354960.257918031 
 02/17  08:00:00,-7.1125,0.0,0.0,0.0,0.0,0.0,14.075667544121337,-13.606405044094883,16.699979554874247,-13.561848520642878,16.7460994444731,-13.564094869615202,16.699733385090063,-13.562380775105602,16.699906326733547,-13.565666957443645,18.394161712532004,-13.577713654024551,14.075667544121337,11.693051826432177,1189.6514002243987,0.0,16.699979554874247,9.920051939381095,207.3296220681027,0.0,16.7460994444731,9.888989093434024,0.0,45.92861354386736,16.699733385090063,9.919727185814871,131.0590169386859,0.0,16.699906326733547,9.916627249155098,23.45976962832475,0.800576472930743,18.394161712532004,8.900945165868729,0.0,188.13739565199234,0.0,1104.3252763450066,0.0,0.0,262.716384408345,3.8593869638292206,183.47579522902058,74.19628505901974,0.0,0.0,474.18939059179627,0.0,0.0,0.0,0.0,1104.3252763450066,1380.4065954312584,0.0,0.0,9.58208756244617,9.58208756244617,0.0,0.0,60.764601276885486,0.012411439269949573,9.58208756244617,0.0,13.720603953032992,0.0011781047403146465,-13.602536429165369,16.000278388599348,0.3705044250126874,0.0011781047403146465,16.0,81.99999768301352,0.0,0.003198567276067166,0.0,7.22,0.0,-7.1125,0.00621144618492455,0.0012990192973171147,11.5,-7.1125,0.00621144618492455,0.0012990192973171147,4.5,6316575.541781188,1354960.257918031 
 02/17  09:00:00,-5.6375,0.0,0.0,0.0,0.0,0.0,14.124465229165736,-13.507520792212325,16.69983495034733,-13.412299154744826,17.070009996439236,-13.437956309847607,16.726988378937254,-13.410410018545509,16.738414262230854,-13.442069453268648,18.338709123061776,-13.392839986633065,14.124465229165736,11.761741558484296,1185.7395788870328,0.0,16.69983495034733,10.056504141949876,59.34446346958049,1.2323177838067068,17.070009996439236,9.799932068488978,0.0,71.43132882072996,16.726988378937254,10.040806162077178,3.875479972015114,41.36689369761018,16.738414262230854,10.004568007265954,0.0,49.88565066915368,18.338709123061776,9.083962749508634,0.0,183.807331849281,0.0,758.9216320519545,0.0,0.0,113.51145456749919,0.0,16.99095842026049,4.510377663110051,0.0,0.0,455.0033465260135,0.0,0.0,0.0,0.0,758.9216320519545,948.6520400649431,0.0,0.0,9.58208756244617,9.58208756244617,0.0,0.0,64.28949341007285,0.010191096939572951,9.58208756244617,0.0,13.771786920025773,0.0011890679178281074,-13.501260368545207,15.999994395856024,0.3705044250126874,0.0011890679178281074,16.0,81.99999927702342,0.0,0.003044954041125523,0.0,7.22,0.0,-5.6375,0.00621144618492455,0.0014325884914933038,11.5,-5.6375,0.00621144618492455,0.0014325884914933038,4.5,6314515.891687544,1354960.257918031 
