Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SPACE1-1:Zone People Occupant Count [](Hourly),SPACE2-1:Zone People Occupant Count [](Hourly),SPACE3-1:Zone People Occupant Count [](Hourly),SPACE4-1:Zone People Occupant Count [](Hourly),SPACE5-1:Zone People Occupant Count [](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air Relative Humidity [%](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air Relative Humidity [%](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air Relative Humidity [%](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air Relative Humidity [%](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air Relative Humidity [%](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Electricity:HVAC [J](Hourly) 
 02/17  10:00:00,-3.9375,0.0,0.0,0.0,0.0,0.0,14.281447278255797,-13.272967539167256,16.763794511549854,-13.060822522257741,17.311319532408227,-13.126100756869437,16.94738405389169,-13.055115186757785,16.947666647688834,-13.135971083117514,18.34412838562299,-12.985853293593014,14.281447278255797,11.894298112344815,1168.5541862058376,0.0,16.763794511549854,10.341425087650777,0.0,57.3011513067778,17.311319532408227,9.929375570153802,0.0,87.54555317607299,16.94738405389169,10.226764779149637,0.0,71.00416383551953,16.947666647688834,10.151635607929093,0.0,69.81478799938174,18.34412838562299,9.423964501289246,0.0,184.24659085634806,0.0,496.5038382562626,0.0,0.0,3.166010148967899,0.0,0.0,0.0,0.0,0.0,398.17014274623335,0.0,0.0,0.0,0.0,496.5038382562626,620.6297978203281,0.0,0.0,9.58208756244617,9.58208756244617,0.0,0.0,67.6696899067911,0.008244677997754697,9.58208756244617,0.0,13.92419958502212,0.001214441217370254,-13.277209788403782,15.999990518531048,0.3705044250126874,0.001214441217370254,16.0,81.99999971749978,0.0,0.0026007266459045,0.0,7.22,0.0,-3.9375,0.00621144618492455,0.0017107840245898873,11.5,-3.9375,0.00621144618492455,0.0017107840245898873,4.5,6312705.768273164,1354960.257918031 
 02/17  11:00:00,-1.6124999999999998,0.0,0.0,0.0,0.0,0.0,14.62894937489681,-12.801332868714148,17.170865280933434,-12.460473604087198,18.059586682415592,-12.586431105465504,17.439545009471527,-12.448772800536856,17.384384117701007,-12.60468524572581,18.39866663572244,-12.30248535068044,14.62894937489681,12.139374858391893,1172.3217515003962,0.0,17.170865280933434,10.64182560212414,0.0,92.70216067578764,18.059586682415592,9.947101663239344,0.0,137.5132569078836,17.439545009471527,10.473508140665299,0.0,107.90088056441613,17.384384117701007,10.36273618587079,0.0,101.99601937787145,18.39866663572244,9.99240401313408,0.0,188.55641565931114,0.0,303.301780007424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,276.24963857766267,0.0,0.0,0.0,0.0,303.301780007424,379.12722500928,0.0,0.0,9.58208756244617,9.58208756244617,0.0,0.0,69.08812612162698,0.005589393077623212,9.58208756244617,0.0,14.251134729726061,0.0012650331303275257,-12.84081985421621,16.000018309245128,0.3705044250126874,0.0012650331303275257,16.0,81.99999986319023,0.0,0.0017050388343145735,0.0,7.22,0.0,-1.6124999999999998,0.00621144618492455,0.0019704681400361905,11.5,-1.6124999999999998,0.00621144618492455,0.0019704681400361905,4.5,6310215.5294648595,1354960.257918031 
 02/17  12:00:00,0.4625000000000001,0.0,0.0,0.0,0.0,0.0,15.144845469008146,-12.105213279001426,17.607065744049724,-11.700540536663961,18.578848074646476,-11.879216236532153,17.871565633393757,-11.68306350399412,17.770986259867005,-11.903708807723506,18.512637820439984,-11.46000619119497,15.144845469008146,12.50576247237143,1131.039653196216,0.0,17.607065744049724,11.087136006137262,0.0,127.25473797497813,18.578848074646476,10.263770579062049,0.0,172.20494553904945,17.871565633393757,10.921256824480366,0.0,140.30206937700723,17.770986259867005,10.774499159497559,0.0,130.49461552926806,18.512637820439984,10.703405022103844,0.0,197.54806779962814,0.0,79.70250025694017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,85.96973121742815,0.0,0.0,0.0,0.0,79.70250025694017,99.6281253211752,0.0,0.0,9.58208756244617,9.58208756244617,0.0,0.0,69.28270248346251,0.0014995745619480916,9.58208756244617,0.0,14.761273339192478,0.0013433328296807024,-12.183586133824953,16.000078252632914,0.3705044250126874,0.0013433328296807024,16.0,81.99999990570632,0.0,0.0004753724447893628,0.0,7.22,0.0,0.4625000000000001,0.00621144618492455,0.002126089551108548,11.5,0.4625000000000001,0.00621144618492455,0.002126089551108548,4.5,6306370.406257009,1354960.257918031 
 02/17  13:00:00,1.4749999999999999,0.0,0.0,0.0,0.0,0.0,15.726698177003321,-11.36328603603092,18.157772451490473,-11.020248693846328,18.820879775772646,-11.207725841333097,18.12657579062684,-11.000816433177292,18.032304270211952,-11.231102738439674,18.68156085330307,-10.738828762588836,15.726698177003321,12.878760930567157,1032.3206897097796,0.0,18.157772451490473,11.382699291736694,0.0,142.9156992988298,18.820879775772646,10.73847417760228,0.0,164.80504157723954,18.12657579062684,11.425320197633983,0.0,132.96021578779886,18.032304270211952,11.258668118186609,0.0,123.74068310067497,18.68156085330307,11.29592474571808,0.0,183.0903482831411,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.58208756244617,9.58208756244617,0.0,0.0,69.20219033094786,0.0,9.58208756244617,0.0,15.345042582770542,0.001436564904941682,-11.453797027523379,16.353322405293692,0.3705044250126874,0.001436564904941682,16.0,81.9999999097953,0.0,0.0,0.0,7.22,0.0,1.4749999999999999,0.00621144618492455,0.0021195805104871615,11.5,1.4749999999999999,0.00621144618492455,0.0021195805104871615,4.5,6304960.257918031,1354960.257918031 
 02/17  14:00:00,2.0125,0.0,0.0,0.0,0.0,0.0,16.23888071945315,-10.776243997732033,18.343634283197296,-10.52795520497947,18.718563180361535,-10.675166964447403,18.30045484694781,-10.511278318155508,18.24782970306186,-10.691306705042313,18.884639340968036,-10.264010757804078,16.23888071945315,13.136345319106393,907.3330592259613,0.0,18.343634283197296,11.756753946985029,0.0,114.77815078035763,18.718563180361535,11.334446176107502,0.0,121.83464852108432,18.30045484694781,11.805944308122385,0.0,105.42356135212577,18.24782970306186,11.656402642104027,0.0,99.74406512839386,18.884639340968036,11.635134700560641,0.0,156.51308336217744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.58208756244617,9.58208756244617,0.0,0.0,69.20219033094786,0.0,9.58208756244617,0.0,15.88651880394012,0.0015210213388343477,-10.8322126823097,16.894641529920573,0.3705044250126874,0.0015210213388343477,16.0,81.9999999097953,0.0,0.0,0.0,7.22,0.0,2.0125,0.00621144618492455,0.002139603698105535,11.5,2.0125,0.00621144618492455,0.002139603698105535,4.5,6304960.257918031,1354960.257918031 
 02/17  15:00:00,2.8875,0.0,0.0,0.0,0.0,0.0,16.623535618204222,-10.307346487148045,18.534941105802794,-10.077039573137416,18.677049985280863,-10.194955677934281,18.435259874873065,-10.063343726852352,18.451873940587213,-10.207979431646962,19.03426660145432,-9.845043521089694,16.623535618204222,13.365701132063576,815.5380369259944,0.0,18.534941105802794,12.092132112648391,0.0,96.30053413794104,18.677049985280863,11.860550324373522,0.0,90.70268783992742,18.435259874873065,12.182890487184661,0.0,83.69238428167415,18.451873940587213,12.014587156451686,0.0,83.48870733859656,19.03426660145432,11.964176541148095,0.0,134.89235421501849,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.58208756244617,9.58208756244617,0.0,0.0,69.20219033094786,0.0,9.58208756244617,0.0,16.311366855112112,0.0015899523858543595,-10.347517821769028,17.319361399797693,0.3705044250126874,0.0015899523858543595,16.0,81.9999999097953,0.0,0.0,0.0,7.22,0.0,2.8875,0.00621144618492455,0.0022201665370634293,11.5,2.8875,0.00621144618492455,0.0022201665370634293,4.5,6304960.257918031,1354960.257918031 
 02/17  16:00:00,2.9875,0.0,0.0,0.0,0.0,0.0,16.835700010434927,-9.844246311013567,18.361385119843945,-9.619162559883808,18.474850570446954,-9.735524082368915,18.29837611869836,-9.606402991833608,18.37441753973708,-9.749181609065547,19.109775989495517,-9.402973132791303,16.835700010434927,13.740854902515071,723.4988976191005,0.0,18.361385119843945,12.731927051072573,0.0,62.20728520793466,18.474850570446954,12.51193209623549,0.0,60.03987488712397,18.29837611869836,12.79653044864909,0.0,54.16592755234825,18.37441753973708,12.575541159533406,0.0,58.84790659801655,19.109775989495517,12.383170706524668,0.0,120.64017825361026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.58208756244617,9.58208756244617,0.0,0.0,69.20219033094786,0.0,9.58208756244617,0.0,16.56838616411777,0.0016574084095876318,-9.892559660530019,17.57625530244387,0.3705044250126874,0.0016574084095876318,16.0,81.9999999097953,0.0,0.0,0.0,7.22,0.0,2.9875,0.00621144618492455,0.0022622643333344373,11.5,2.9875,0.00621144618492455,0.0022622643333344373,4.5,6304960.257918031,1354960.257918031 
 02/17  17:00:00,2.425,0.0,0.0,0.0,0.0,0.0,16.88289297565916,-9.408334048044637,18.134249596173063,-9.192065045094349,18.23418427522993,-9.300068610435536,18.090031673722518,-9.180156102388466,18.203565951398872,-9.312463628602002,19.101737794355348,-8.99009388835193,16.88289297565916,14.239013622997346,643.5214031169733,0.0,18.134249596173063,13.411477216418714,0.0,38.39724602058942,18.23418427522993,13.201202636060827,0.0,39.05790525306571,18.090031673722518,13.462962360878809,0.0,33.033810827380535,18.203565951398872,13.211921826958433,0.0,40.84188190388369,19.101737794355348,12.849416205148412,0.0,114.24443052908373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.58208756244617,9.58208756244617,0.0,0.0,69.20219033094786,0.0,9.58208756244617,0.0,16.641945804068946,0.0017247320605708312,-9.4482929084104,17.649689812892582,0.3705044250126874,0.0017247320605708312,16.0,81.9999999097953,0.0,0.0,0.0,7.22,0.0,2.425,0.00621144618492455,0.0023239536623603793,11.5,2.425,0.00621144618492455,0.0023239536623603793,4.5,6304960.257918031,1354960.257918031 
 02/17  18:00:00,1.8875000000000002,0.0,0.0,0.0,0.0,0.0,16.805192951030048,-8.968750162443982,17.945816330747014,-8.785509461032195,18.03397408136106,-8.890668321738557,17.9113716233021,-8.773998898831135,18.030389619986096,-8.902659010136492,19.103718608300504,-8.592246436970992,16.805192951030048,14.875541797112014,611.3283491364803,0.0,17.945816330747014,14.065413422222882,0.0,28.26629393229632,18.03397408136106,13.858821637049104,0.0,29.728355548209436,17.9113716233021,14.110132020354289,0.0,24.175634191300958,18.030389619986096,13.84736413450474,0.0,32.54026680523873,19.103718608300504,13.304754148076412,0.0,119.17819768582865,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.58208756244617,9.58208756244617,0.0,0.0,69.20219033094786,0.0,9.58208756244617,0.0,16.581531178470932,0.0017915123454550728,-9.01191462830543,17.589151098686795,0.3705044250126874,0.0017915123454550728,16.0,81.9999999097953,0.0,0.0,0.0,7.22,0.0,1.8875000000000002,0.00621144618492455,0.0023572401931468354,11.5,1.8875000000000002,0.00621144618492455,0.0023572401931468354,4.5,6304960.257918031,1354960.257918031 
 02/17  19:00:00,1.3249999999999997,0.0,0.0,0.0,0.0,0.0,16.673621727968918,-8.63173349088093,17.79224624439988,-8.483987894990978,17.880914888472407,-8.561313876246302,17.77997761203457,-8.474612386397208,17.874078564311688,-8.569046098866234,19.10474999703591,-8.31630325670993,16.673621727968918,15.45140540358653,620.9295488211428,0.0,17.79224624439988,14.583528272272083,0.0,26.402047271408094,17.880914888472407,14.404250232496196,0.0,28.19112258787277,17.77997761203457,14.606770985766838,0.0,24.074460670274107,17.874078564311688,14.400676237864326,0.0,30.604138633006016,19.10474999703591,13.63019578428925,0.0,129.50103455029574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.58208756244617,9.58208756244617,0.0,0.0,69.20219033094786,0.0,9.58208756244617,0.0,16.451622184138092,0.0018495932440892417,-8.645748118024901,17.459134204772095,0.3705044250126874,0.0018495932440892417,16.0,81.9999999097953,0.0,0.0,0.0,7.22,0.0,1.3249999999999997,0.00621144618492455,0.0024277654978342505,11.5,1.3249999999999997,0.00621144618492455,0.0024277654978342505,4.5,6304960.257918031,1354960.257918031 
 02/17  20:00:00,0.7875000000000001,0.0,0.0,0.0,0.0,0.0,16.511825057985074,-8.306161306098796,17.640402776674268,-8.136956351895867,17.73056799904063,-8.214878728732355,17.64014522515139,-8.128195073840118,17.72314638151398,-8.224015062061786,19.04277029053641,-7.981249857227518,16.511825057985074,16.06390473972772,628.9823690239655,0.0,17.640402776674268,15.178351706889284,0.0,27.29337964196378,17.73056799904063,14.989657238260499,0.0,29.04347434753197,17.64014522515139,15.190211150867084,0.0,25.819533264868483,17.72314638151398,14.984675769452089,0.0,31.50145994063547,19.04277029053641,14.090268394040436,0.0,137.46870138993972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.58208756244617,9.58208756244617,0.0,0.0,69.20219033094786,0.0,9.58208756244617,0.0,16.288667285812778,0.001902278107191655,-8.326766844516024,17.29608145212509,0.3705044250126874,0.001902278107191655,16.0,81.9999999097953,0.0,0.0,0.0,7.22,0.0,0.7875000000000001,0.00621144618492455,0.002540592641159903,11.5,0.7875000000000001,0.00621144618492455,0.002540592641159903,4.5,6304960.257918031,1354960.257918031 
 02/17  21:00:00,0.6,0.0,0.0,0.0,0.0,0.0,16.3520949013679,-7.972014257124134,17.562004660476475,-7.811517455827213,17.642843638708193,-7.889930989844687,17.569962458055166,-7.802768334595464,17.634085855839412,-7.898865259550574,19.026103312656033,-7.658806139267577,16.3520949013679,16.709620825509724,657.7495803715244,0.0,17.562004660476475,15.693479210547956,0.0,34.03045385767018,17.642843638708193,15.507115736639559,0.0,34.101904464189374,17.569962458055166,15.697570822815553,0.0,32.814139262712956,17.634085855839412,15.503587866873474,0.0,36.98470172694374,19.026103312656033,14.507474156445651,0.0,149.02856136268122,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.58208756244617,9.58208756244617,0.0,0.0,69.20219033094786,0.0,9.58208756244617,0.0,16.12543299109023,0.0019612481832061704,-7.986322507840055,17.132737651505195,0.3705044250126874,0.0019612481832061704,16.0,81.9999999097953,0.0,0.0,0.0,7.22,0.0,0.6,0.00621144618492455,0.0026603946832567367,11.5,0.6,0.00621144618492455,0.0026603946832567367,4.5,6304960.257918031,1354960.257918031 
 02/17  22:00:00,0.9125000000000001,0.0,0.0,0.0,0.0,0.0,16.2161710601728,-7.6572747308725475,17.531742320587806,-7.505193718834922,17.596502559386376,-7.576051227301428,17.54460927516358,-7.497020422672236,17.586103655433458,-7.583832805143899,19.020031646512415,-7.3597539826561,16.2161710601728,17.32453018959649,695.5707742162856,0.0,17.531742320587806,16.14917600510185,0.0,42.38696145409108,17.596502559386376,15.984355198872414,0.0,40.074485548269934,17.54460927516358,16.147540561195356,0.0,41.0938401054583,17.586103655433458,15.984010061745014,0.0,43.45419445331078,19.020031646512415,14.896084275539568,0.0,159.2412809845829,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.58208756244617,9.58208756244617,0.0,0.0,69.20219033094786,0.0,9.58208756244617,0.0,15.989919808744101,0.0020184288781555032,-7.662537323403703,16.997118308686645,0.3705044250126874,0.0020184288781555032,16.0,81.9999999097953,0.0,0.0,0.0,7.22,0.0,0.9125000000000001,0.00621144618492455,0.0027692163412079813,11.5,0.9125000000000001,0.00621144618492455,0.0027692163412079813,4.5,6304960.257918031,1354960.257918031 
 02/17  23:00:00,1.1,0.0,0.0,0.0,0.0,0.0,16.11256420280234,-7.3455065727601285,17.5276527721008,-7.199909645742435,17.577168983592948,-7.267041040501319,17.544120880667936,-7.192157869019866,17.565124344156047,-7.274491101860116,19.019741773480717,-7.060525217172893,16.11256420280234,17.91941431516161,728.2047306523914,0.0,17.5276527721008,16.58800315706503,0.0,50.59763157699814,17.577168983592948,16.440058328874173,0.0,45.97966511056984,17.544120880667936,16.58192529722187,0.0,49.13736316957784,17.565124344156047,16.441913781031847,0.0,49.84893479677197,19.019741773480717,15.288689455320778,0.0,167.70450189754155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.58208756244617,9.58208756244617,0.0,0.0,69.20219033094786,0.0,9.58208756244617,0.0,15.882440199015361,0.002074997225230724,-7.34626793410972,16.88953369754574,0.3705044250126874,0.002074997225230724,16.0,81.9999999097953,0.0,0.0,0.0,7.22,0.0,1.1,0.00621144618492455,0.0028858396341496584,11.5,1.1,0.00621144618492455,0.0028858396341496584,4.5,6304960.257918031,1354960.257918031 
 02/17  24:00:00,1.1,0.0,0.0,0.0,0.0,0.0,16.044617904636624,-7.058919416723011,17.521176517115496,-6.913569096129582,17.560462782186647,-6.973742986700798,17.539496172529937,-6.906459761091369,17.547068131139504,-6.9803167042132905,19.017815234110422,-6.782400856197162,16.044617904636624,18.45104358497248,752.8826596218753,0.0,17.521176517115496,17.012606393060206,0.0,55.9941341721119,17.560462782186647,16.882131970533592,0.0,49.846827048271905,17.539496172529937,17.00341244252091,0.0,54.38538852606837,17.547068131139504,16.886780601967704,0.0,54.01657744011351,19.017815234110422,15.663965334674458,0.0,173.43202436629196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.58208756244617,9.58208756244617,0.0,0.0,69.20219033094786,0.0,9.58208756244617,0.0,15.808077217117813,0.002130626562663108,-7.050104529461771,16.815067478393626,0.3705044250126874,0.002130626562663108,16.0,81.9999999097953,0.0,0.0,0.0,7.22,0.0,1.1,0.00621144618492455,0.0030140754922083285,11.5,1.1,0.00621144618492455,0.0030140754922083285,4.5,6304960.257918031,1354960.257918031 
 02/18  01:00:00,1.1,0.0,0.0,0.0,0.0,0.0,15.972022270914557,-6.7550894007135955,17.345346132887165,-6.585434023974931,17.397977277721168,-6.653828515588326,17.362642676229857,-6.577929693373948,17.385272600919993,-6.662112796233599,18.810014617937654,-6.451640213963479,15.972022270914557,19.0319954983047,732.4860914998842,0.0,17.345346132887165,17.699219433587743,0.0,47.128627878672546,17.397977277721168,17.53621022161773,0.0,43.26332724890807,17.362642676229857,17.69136580770367,0.0,45.915688224777966,17.385272600919993,17.53770501317719,0.0,46.80260303097981,18.810014617937654,16.330080121244652,0.0,162.1258406002736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.58208756244617,9.58208756244617,0.0,0.0,69.20219033094786,0.0,9.58208756244617,0.0,15.744216827865138,0.002187451442843399,-6.75936227562994,16.751101655365463,0.3705044250126874,0.002187451442843399,16.0,81.9999999097953,0.0,0.0,0.0,7.22,0.0,1.1,0.00621144618492455,0.003064594458953964,11.5,1.1,0.00621144618492455,0.003064594458953964,4.5,3064960.257918031,1354960.257918031 
 02/18  02:00:00,1.1,0.0,0.0,0.0,0.0,0.0,15.884724099702364,-6.42130197334338,17.293620043869677,-6.283249426974354,17.342392778099974,-6.354975704450471,17.309431688270216,-6.27526168275452,17.329628568422216,-6.363004710867756,18.754203486768297,-6.144471887664699,15.884724099702364,19.69901850241622,721.4995758564457,0.0,17.293620043869677,18.225953164329425,0.0,50.162647785511695,17.342392778099974,18.05772358125875,0.0,45.56402739804025,17.309431688270216,18.22029055429991,0.0,48.67668824723859,17.329628568422216,18.059790415526777,0.0,49.33685446695176,18.754203486768297,16.826320498222465,0.0,164.83098131956189,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.58208756244617,9.58208756244617,0.0,0.0,69.20219033094786,0.0,9.58208756244617,0.0,15.65443351748024,0.0022529522458921768,-6.423953270996753,16.661196841106545,0.3705044250126874,0.0022529522458921768,16.0,81.9999999097953,0.0,0.0,0.0,7.22,0.0,1.1,0.00621144618492455,0.0031449108484118333,11.5,1.1,0.00621144618492455,0.0031449108484118333,4.5,3064960.257918031,1354960.257918031 
 02/18  03:00:00,1.1,0.0,0.0,0.0,0.0,0.0,15.833808795136322,-6.177035642476094,17.302009879547207,-6.080529345458736,17.337186617410175,-6.122481174394338,17.317011473872086,-6.074700098763023,17.323493062237464,-6.125871602889818,18.7696615112248,-5.96513287846548,15.833808795136322,20.183975839031383,747.7273217970526,0.0,17.302009879547207,18.537719448870938,0.0,55.36302884932161,17.337186617410175,18.42982494791817,0.0,49.04068574647118,17.317011473872086,18.529437337920832,0.0,53.53916064121546,17.323493062237464,18.440406393864677,0.0,53.10468227342545,18.7696615112248,17.071951363163254,0.0,170.55892949313704,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.58208756244617,9.58208756244617,0.0,0.0,69.20219033094786,0.0,9.58208756244617,0.0,15.597411666569068,0.0023063783126793134,-6.153156734259528,16.604075905713323,0.3705044250126874,0.0023063783126793134,16.0,81.9999999097953,0.0,0.0,0.0,7.22,0.0,1.1,0.00621144618492455,0.003192403760447307,11.5,1.1,0.00621144618492455,0.003192403760447307,4.5,3064960.257918031,1354960.257918031 
 02/18  04:00:00,0.4125,0.0,0.0,0.0,0.0,0.0,15.785986869018377,-5.9610499825089684,17.252400299322105,-5.8676525016746055,17.290343239184608,-5.905446146118615,17.268135834620907,-5.862846386322591,17.27632757977595,-5.909554818496716,18.737002317231422,-5.768840031146037,15.785986869018377,20.626198277588927,749.6825301759043,0.0,17.252400299322105,18.939895295960536,0.0,56.0009205520368,17.290343239184608,18.833127986021214,0.0,49.764060105000624,17.268135834620907,18.928868364275846,0.0,54.19824230852163,17.27632757977595,18.84317084548477,0.0,53.87905003261693,18.737002317231422,17.398090892262108,0.0,172.53556813255744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.58208756244617,9.58208756244617,0.0,0.0,69.20219033094786,0.0,9.58208756244617,0.0,15.539893305473315,0.0023470596552361746,-5.950976174067656,16.5464821103336,0.3705044250126874,0.0023470596552361746,16.0,81.9999999097953,0.0,0.0,0.0,7.22,0.0,0.4125,0.00621144618492455,0.003112230506317406,11.5,0.4125,0.00621144618492455,0.003112230506317406,4.5,3064960.257918031,1354960.257918031 
 02/18  05:00:00,-1.0625,0.0,0.0,0.0,0.0,0.0,15.72978302484912,-5.785555304343446,17.176509398939636,-5.733101659080063,17.221202918522565,-5.761772863117114,17.190663913274268,-5.729252271255545,17.206925093432673,-5.764422393400352,18.729284693655906,-5.651090234486847,15.72978302484912,21.01532920793814,751.4781455286022,0.0,17.176509398939636,19.25246860337672,0.0,56.01139906826836,17.221202918522565,19.150832022235193,0.0,50.22477982269214,17.190663913274268,19.24159253207327,0.0,54.08946981863903,17.206925093432673,19.163786265463898,0.0,54.36804259657987,18.729284693655906,17.583399722012814,0.0,177.9219328877321,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.58208756244617,9.58208756244617,0.0,0.0,69.20219033094786,0.0,9.58208756244617,0.0,15.4639762527985,0.002381757098001025,-5.7809627094721225,16.47050072774572,0.3705044250126874,0.002381757098001025,16.0,81.9999999097953,0.0,0.0,0.0,7.22,0.0,-1.0625,0.00621144618492455,0.0028726979067580155,11.5,-1.0625,0.00621144618492455,0.0028726979067580155,4.5,3064960.257918031,1354960.257918031 
 02/18  06:00:00,-1.3249999999999997,0.0,0.0,0.0,0.0,0.0,15.642729836642133,-5.67134800644252,17.08730902152967,-5.61533911882976,17.137234777144847,-5.630936138170536,17.101280943080663,-5.612867995223369,17.12292267976533,-5.632187847821496,18.69068862636179,-5.554653498022487,15.642729836642133,21.34131928575139,755.276039224934,0.0,17.08730902152967,19.55855630608731,0.0,55.40911120631,17.137234777144847,19.470707482694525,0.0,50.067323762374656,17.101280943080663,19.54538566605552,0.0,53.505579435087725,17.12292267976533,19.486269762020417,0.0,54.19175505795329,18.69068862636179,17.77266725801332,0.0,181.31324885473117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.58208756244617,9.58208756244617,0.0,0.0,69.20219033094786,0.0,9.58208756244617,0.0,15.3824421989332,0.002407736806916693,-5.64781687768595,16.38891851244808,0.3705044250126874,0.002407736806916693,16.0,81.9999999097953,0.0,0.0,0.0,7.22,0.0,-1.3249999999999997,0.00621144618492455,0.0030008792624075234,11.5,-1.3249999999999997,0.00621144618492455,0.0030008792624075234,4.5,3064960.257918031,1354960.257918031 
 02/18  07:00:00,-0.7875000000000001,0.0,0.0,0.0,0.0,0.0,16.10897597265989,-5.107457876358693,20.717014593926816,-4.639705015638176,21.076260019847332,-4.154627082453839,20.64673393641423,-4.672472968267858,21.079473243337002,-4.074005287364754,20.823393872073552,-4.925785543454333,16.10897597265989,21.739824280210243,1741.7108262993252,0.0,20.717014593926816,16.95967937259642,3382.223855727514,0.0,21.076260019847332,17.280063091460836,1646.1510937217683,0.0,20.64673393641423,16.985713241694533,3255.142362214023,0.0,21.079473243337002,17.394096236807396,1654.526679171284,0.0,20.823393872073552,16.43597117206822,2860.3392224127774,0.0,0.0,19468.125149322586,0.0,0.0,3760.177028301721,1987.5066987428304,3607.7551982561554,2031.2651724952862,3243.765507583499,1659.9625871002563,3232.504987021257,0.0,0.0,0.0,0.0,19468.125149322586,24335.156436653233,0.0,0.0,9.58208756244617,9.58208756244617,0.0,0.0,71.5514132644663,0.44439243230323255,9.58208756244617,0.0,6.362301763494816,0.0031129595767738346,-2.632696525463471,16.000341143737803,0.3705044250126874,0.0031129595767738346,16.0,81.99999999800423,0.013775179239703327,0.06393561286303652,0.0,7.219999999999999,0.0,4.500000816041766,0.31057230924622753,0.0032320061558373664,11.5,4.500000816041766,0.31057230924622753,0.0032320061558373664,4.5,3483399.929459579,1354960.257918031 
 02/18  08:00:00,-0.6,0.0,0.0,0.0,0.0,0.0,16.935635444061482,-3.6416726023758286,22.19681262661031,-3.1389387124160373,22.199603839055403,-2.5458937004272526,22.18631805339002,-3.1947035580579812,22.19872410961114,-2.481167200435137,22.102462975072882,-3.757159820867177,16.935635444061482,23.370334975952062,2019.9698830128505,0.0,22.19681262661031,17.586126280694987,2879.0080717111177,0.0,22.199603839055403,18.47978405672729,1214.8935166410756,0.0,22.18631805339002,17.514491629305798,2769.1464764715615,0.0,22.19872410961114,18.58081880165298,1236.1656530349155,0.0,22.102462975072882,16.78367598399247,2667.3960454989747,0.0,0.0,17582.59262378383,0.0,0.0,3373.20230450005,1630.723903082758,3236.313930339158,1694.8822805545383,3151.194085677761,1601.2441743438537,3186.732102490958,0.0,0.0,0.0,0.0,17582.59262378383,21978.240779729782,0.0,0.0,9.58208756244617,9.58208756244617,0.0,0.0,68.94118360471879,0.32607802813945275,9.58208756244617,0.0,6.486974376405602,0.00325828113901426,-2.0833771818506226,16.000226732846585,0.3705044250126874,0.00325828113901426,16.0,82.0,0.013122896920520306,0.06143875799516149,0.0,7.22,0.0,4.4993483913236245,0.31057230924622753,0.0033500067678300756,11.5,4.4993483913236245,0.31057230924622753,0.0033500067678300756,4.5,3371562.292778169,1354960.257918031 
 02/18  09:00:00,-0.225,11.0,5.0,11.0,5.0,20.0,18.052049545665604,-1.3999829725229562,22.201174445376395,0.5619475474223024,22.19956948308827,0.4422441602343144,22.200746029271208,0.5606211573665153,22.200122485047196,0.3680947941822447,22.208643244607053,0.336017827941023,18.052049545665604,26.333462315387305,2902.607076536199,0.0,22.201174445376395,23.82355885575453,970.2217526288921,0.0,22.19956948308827,23.580904375799,193.7842494810233,83.9509848401226,22.200746029271208,23.82449019227184,804.6592590609467,0.0,22.200122485047196,23.44631245410515,340.31581058259815,0.0,22.208643244607053,23.42939648894227,26.595404485084458,272.1824807933259,0.0,8631.183000030685,0.0,0.0,1462.542764754592,525.4420324235513,1270.8100423243638,798.7071740515676,244.66812850746808,1483.8906946978059,3124.176633472561,0.0,0.0,0.0,0.0,8631.183000030685,10788.978750038355,0.0,0.0,9.58208756244617,9.58208756244617,0.0,0.0,61.653295524336684,0.10166389856909994,9.58208756244617,0.0,6.656172565408916,0.0034020012989453173,-1.572430124656414,15.999939724723644,0.3705044250126874,0.0034020012989453173,16.0,82.0,0.011870322952689728,0.0582333373991702,0.0,7.22,0.0,4.499949753460543,0.31057230924622753,0.003428043316201368,11.5,4.499949753460543,0.31057230924622753,0.003428043316201368,4.5,32950153.628274158,1354960.257918031 
 02/18  10:00:00,1.0625,11.0,5.0,11.0,5.0,20.0,19.11118213910615,2.219027298214839,22.200368093511436,3.7349114917711805,23.517467307133103,2.8021146936053287,22.201735229923507,3.819671625076909,22.201085346324433,2.4780524147839245,23.0604594576318,4.442543174978149,19.11118213910615,32.4157343216078,2706.6378388213334,0.0,22.200368093511436,29.843917745041598,9.86061078097859,249.0104824271651,23.517467307133103,25.777370289209728,0.0,505.0978517307492,22.201735229923507,30.020966299053363,0.0,278.6636710276724,22.201085346324433,27.29518560276246,0.0,149.35596702922606,23.0604594576318,29.765450784420636,0.0,559.0411940755239,0.0,5023.061415885395,0.0,0.0,254.6310975853337,0.0,189.02206293299088,309.92759218931286,0.0,1080.2414974688377,3057.9247710325753,0.0,0.0,0.0,0.0,5023.061415885395,6278.826769856744,0.0,0.0,9.58208756244617,9.58208756244617,0.0,0.0,64.16087380428134,0.06698817644148,9.58208756244617,0.0,6.84151026196783,0.0039074223644009545,0.11308256532089042,15.999939121380768,0.3705044250126874,0.0039074223644009545,16.0,80.72104854444004,0.007942331075936065,0.05504908502262012,0.0,7.219999999999999,0.0,4.499892610211502,0.31057230924622753,0.003810057660557098,11.5,4.499892610211502,0.31057230924622753,0.003810057660557098,4.5,43267767.006855845,1354960.257918031 
 02/18  11:00:00,3.3875,11.0,5.0,11.0,5.0,20.0,20.30196403672882,4.775256986717615,22.542638484328805,5.558936273439177,24.784660709921148,4.668673451557465,22.56109797936614,5.7005896416542345,22.20099957278019,3.821792995306744,23.780987166834237,7.317346207099341,20.30196403672882,36.04771068730377,2538.18551081092,0.0,22.542638484328805,33.18518762816147,0.0,530.7685868886613,24.784660709921148,27.249257026534,0.0,598.1590628634015,22.56109797936614,33.47578047961535,0.0,503.9280520804363,22.20099957278019,30.00694698844523,0.0,370.77649676802866,23.780987166834237,34.7750810499295,0.0,625.9341215551607,0.0,4808.066942680237,0.0,0.0,0.0,0.0,0.0,97.05164832595302,0.0,349.87129355015725,2948.9650166609244,0.0,0.0,0.0,0.0,1942.4162109877307,2428.0202637346633,0.0,0.0,9.58208756244617,9.58208756244617,0.0,0.0,65.09682456351625,0.06735365127032038,9.58208756244617,0.0,7.030148580950447,0.004175324564776386,1.0173997403760822,15.893627032704739,0.3705044250126874,0.004175324564776386,16.0,73.85553516387428,0.0022786529576711806,0.06456505283643099,0.0,7.22,0.0,4.500401502017955,0.31057230924622753,0.003951407018197649,11.5,4.500401502017955,0.31057230924622753,0.003951407018197649,4.5,44618140.278458364,1354960.257918031 
 02/18  12:00:00,5.1499999999999995,8.8,4.0,8.8,4.0,16.0,21.374897087744607,5.813737742966278,22.800277761732293,5.662334819192301,24.493294878724953,4.2206169165978675,22.801833202865353,5.869367541192043,22.202058935785878,3.181048376358051,23.890846479404946,8.341257410264218,21.374897087744607,36.27537394579541,2126.3259507870166,0.0,22.800277761732293,32.91198160962234,0.0,654.1455008296255,24.493294878724953,26.876269683507324,0.0,665.0454149394432,22.801833202865353,33.3817838309252,0.0,619.490761994806,22.202058935785878,28.690283878589373,0.0,437.5321658386768,23.890846479404946,37.0255159478608,0.0,737.3925855672119,0.0,9286.531561404112,0.0,0.0,0.0,0.0,0.0,125.57184739403147,0.0,0.0,2196.917611233027,0.0,0.0,0.0,0.0,160.94782182748182,201.18477728435226,0.0,0.0,9.58208756244617,9.58208756244617,0.0,0.0,53.429570486551114,0.0776974743580625,9.58208756244617,0.0,7.744649320313156,0.0038327359873314656,-0.1231052951494468,14.607734827770162,0.3705044250126874,0.0038327359873314656,16.0,55.805917893730054,0.0,0.07658985085057779,0.0,7.22,0.0,5.1499999999999995,0.31057230924622753,0.003444128481799692,11.5,5.1499999999999995,0.31057230924622753,0.003444128481799692,4.5,43277410.17252708,1354960.257918031 
 02/18  13:00:00,5.9125,4.4,2.0,4.4,2.0,8.0,22.106311146842298,4.757712059354734,22.892759970785207,3.779158563660853,23.574164822057032,1.7911458494846817,22.47640578169517,4.002584938980974,22.201571237090317,1.042708892447642,23.518030362659676,6.991913337800546,22.106311146842298,32.263752252105334,1533.4008600683615,0.0,22.892759970785207,28.71981639298133,0.0,718.9581804849395,23.574164822057032,23.914818610879777,0.0,651.3352437546642,22.47640578169517,29.90990487363908,0.0,649.3123263722047,22.201571237090317,24.638104051112578,0.0,352.0435768577596,23.518030362659676,34.5557371727404,0.0,765.1442080053746,0.0,13301.656365791607,0.0,0.0,0.0,0.0,0.0,264.2254660516984,0.0,0.0,1631.0894297257291,0.0,0.0,0.0,0.0,928.4655054588696,1160.581881823587,0.0,0.0,9.58208756244617,9.58208756244617,0.0,0.0,42.564003953506294,0.0806803812297045,9.58208756244617,0.0,8.521129436379063,0.0034998328466257812,-1.2337612026120595,13.878526348370453,0.3705044250126874,0.0034998328466257812,16.0,45.46767947181247,0.0,0.07658985085057779,0.0,7.22,0.0,5.9125,0.31057230924622753,0.0030922213812845443,11.5,5.9125,0.31057230924622753,0.0030922213812845443,4.5,39229827.1830073,1354960.257918031 
 02/18  14:00:00,6.1,8.8,4.0,8.8,4.0,16.0,22.72583973592853,3.0159731327004544,23.089129332922404,2.8494028045754307,22.793656783687776,0.892456715306411,22.608183007579353,2.933474819788589,22.200929057325716,0.38206507014713964,23.775811940716277,5.9680794477532615,22.72583973592853,27.463835367808635,1414.6241947064227,0.0,23.089129332922404,26.542288454652233,0.0,790.0329979720323,22.793656783687776,23.493705277074163,0.0,645.6549463660203,22.608183007579353,27.490383126259452,0.0,711.70168842735,22.200929057325716,23.470762985306084,0.0,466.8902397959728,23.775811940716277,31.68551110423969,0.0,840.5223797214388,0.0,15445.006804949324,0.0,0.0,0.0,0.0,0.0,201.20073726839698,0.0,0.0,1271.7048544627091,0.0,0.0,0.0,0.0,94.91937958846285,118.64922448557854,0.0,0.0,9.58208756244617,9.58208756244617,0.0,0.0,36.35328834194114,0.08087777947856317,9.58208756244617,0.0,8.773853028781668,0.003223225233453931,-2.2221423722663833,13.174347085097605,0.3705044250126874,0.003223225233453931,16.0,37.831078206065236,0.0,0.07658985085057779,0.0,7.22,0.0,6.1,0.31057230924622753,0.002894594636573,11.5,6.1,0.31057230924622753,0.002894594636573,4.5,41929834.07286616,1354960.257918031 
 02/18  15:00:00,6.475,11.0,5.0,11.0,5.0,20.0,23.23131443431183,2.9751908662206157,23.72853556230389,3.35024931117325,22.66679615174826,0.955317277083197,22.90920422038206,3.3273915569627626,22.40100979684684,0.5137144362603839,24.13903859062409,6.481647849722888,23.23131443431183,26.550523217659475,1453.6229365218335,0.0,23.72853556230389,26.460860319633486,0.0,683.3027008389686,22.66679615174826,23.780677492761924,0.0,504.1744761584047,22.90920422038206,27.756718185203603,0.0,585.056244292165,22.40100979684684,23.408653431010627,0.0,488.0817435835508,24.13903859062409,32.12076038821849,0.0,712.4557437563944,0.0,7372.4700506945455,0.0,0.0,0.0,0.0,0.0,48.36811110172918,0.0,0.0,1861.028876372133,0.0,0.0,0.0,0.0,7372.4700506945455,9215.58756336818,0.0,0.0,9.58208756244617,9.58208756244617,0.0,0.0,44.84862498687297,0.04213436926669447,9.58208756244617,0.0,9.179920039674847,0.0030908429736523327,-2.716332212912986,15.155498677540194,0.3705044250126874,0.0030908429736523327,16.0,75.12767349303098,0.0,0.04075258152468384,0.0,7.22,0.0,6.475,0.31057230924622753,0.00276276439288406,11.5,6.475,0.31057230924622753,0.00276276439288406,4.5,42794037.23795351,1354960.257918031 
 02/18  16:00:00,6.324999999999999,11.0,5.0,11.0,5.0,20.0,23.654855981167973,3.575725462321847,24.613693282439726,3.991624266165541,22.608951538676834,1.2356630478093176,22.97414810218632,3.8665304775600626,22.92216744029917,0.8780663350026676,24.264897328513847,7.060714059732948,23.654855981167973,27.006116478876034,1481.8715882621364,0.0,24.613693282439726,26.253501300782368,0.0,949.3620756606734,22.608951538676834,24.354479736195135,0.0,443.23104833434894,22.97414810218632,28.7218705200902,0.0,525.9342266120524,22.92216744029917,23.28640269814825,0.0,512.1917912539511,24.264897328513847,33.17408927533191,0.0,864.1515957966176,0.0,1934.8551390133862,102.59412230303772,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1797.0009684054044,0.0,0.0,60.0502290403725,60.0502290403725,1934.8551390133862,2418.568923766733,52.5091951474087,102.59412230303772,9.529838468463465,9.343840510966164,0.010965688397053851,155.1033174504464,60.72292583564975,0.021518976883231948,9.529838468463465,0.010965688397053853,10.486132991486373,0.003257083726982507,-2.142213985756683,16.006124965674452,0.4275673099581683,0.003257083726982507,16.0,81.75261998220785,0.0,0.021518976883231948,0.001660512598646423,7.22,0.0,6.324999999999999,0.31057230924622753,0.0027041680109743246,11.5,6.324999999999999,0.31057230924622753,0.0027041680109743246,4.5,41222110.56785629,1402852.611307438 
 02/18  17:00:00,5.4125,11.0,5.0,11.0,5.0,20.0,23.82490710762972,4.032633233266831,24.466081268642846,3.9762383445661245,22.252583513030704,1.482794377406887,22.544258655846303,4.229722869771,23.05514085141034,1.3443215948980103,24.1208625145211,6.997310606761,23.82490710762972,27.603977841394,1322.8890581618473,0.0,24.466081268642846,26.457774975962028,0.0,670.0505491117474,22.252583513030704,25.331446720938956,0.0,368.46655936908905,22.544258655846303,30.24052310710819,0.0,489.4058102124949,23.05514085141034,23.887477385633225,0.0,518.0837373685125,24.1208625145211,33.317217055784695,0.0,639.3418699628053,0.0,3773.1481999333473,0.0,0.0,0.0,47.072055068798235,0.0,0.0,0.0,0.0,2492.2301840477567,0.0,0.0,0.0,0.0,1208.682334937084,1510.852918671355,0.0,0.0,9.333649034789227,9.333649034789227,0.0,0.0,62.36852916585792,0.04535978525506601,9.333649034789227,0.0,8.40064791510041,0.003046266279319665,-2.8810985393235056,16.062623409625942,0.3705044250126874,0.003046266279319665,16.0,74.57250122568912,0.0,0.04508404216536005,0.0,7.22,0.0,5.4125,0.31057230924622753,0.002628916374630651,11.5,5.4125,0.31057230924622753,0.002628916374630651,4.5,37397442.66512223,1354960.257918031 
 02/18  18:00:00,3.25,11.0,5.0,11.0,5.0,20.0,23.670147510584474,3.8058707278863833,23.363478912773267,4.30167807954794,22.202150522993435,0.8246725158449736,22.206180908721734,3.888557546839219,22.326446576713042,0.6604688888639327,24.086851345860357,7.515809565157957,23.670147510584474,27.4203467335012,1229.2833467790902,0.0,23.363478912773267,28.932626141603496,0.0,646.2686985943433,22.202150522993435,24.2325552113787,0.0,223.86526333163945,22.206180908721734,30.13751651417244,0.0,348.06001588147006,22.326446576713042,23.766319042882234,0.0,455.78634921704315,24.086851345860357,34.59277488980882,0.0,700.5844076196033,0.0,9383.376172959055,0.0,0.0,0.0,241.51946933188006,175.53837184207833,67.36199269854136,0.0,391.8387585014906,2483.2069621629125,0.0,0.0,0.0,0.0,3802.855605712213,4753.569507140266,0.0,0.0,9.333649034789227,9.333649034789227,0.0,0.0,55.27323351231101,0.08385689544486054,9.333649034789227,0.0,7.621471998678991,0.00295144489488251,-3.250176348722612,15.260685633712438,0.3705044250126874,0.00295144489488251,16.0,62.72557169608242,0.003575968308755115,0.07658985085057779,0.0,7.22,0.0,4.499771542065957,0.31057230924622753,0.002536062201083709,11.5,4.499771542065957,0.31057230924622753,0.002536062201083709,4.5,37433218.91360278,1354960.257918031 
 02/18  19:00:00,1.5125000000000002,5.5,2.5,5.5,2.5,10.0,22.90724749814182,3.2174377115887487,22.22717492494922,2.7426427978038674,22.201319900455807,-0.3935466879712427,22.202183665091695,2.5431811282065415,22.200714393869305,-0.6508289908611982,23.093607823451368,6.645984004734343,22.90724749814182,27.547618013631528,732.1397677030238,0.0,22.22717492494922,27.7844466669169,158.28085170655123,77.98718902020224,22.201319900455807,22.095733954223892,172.15081370806192,0.0,22.202183665091695,27.428464999348435,521.3911137249676,0.0,22.200714393869305,21.64376600427972,79.63500324687502,6.367272102327462,23.093607823451368,34.602395123917375,0.0,562.8421772895598,0.0,6932.588888077315,0.0,0.0,574.744430565456,587.2823649753358,986.108284603386,531.5029229932239,0.0,936.6126602442623,2800.382647886239,0.0,0.0,0.0,0.0,6932.588888077315,8665.736110096643,0.0,0.0,9.333649034789227,9.333649034789227,0.0,0.0,58.9739037620449,0.07190066519109459,9.333649034789227,0.0,7.513959398309192,0.0029940765201315355,-3.0733405895361954,15.9998051067519,0.3705044250126874,0.0029940765201315355,16.0,80.55834990591573,0.006839282975248339,0.047640793944061975,0.0,7.22,0.0,4.4992765694992105,0.31057230924622753,0.0026119595541044343,11.5,4.4992765694992105,0.31057230924622753,0.0026119595541044343,4.5,23022185.55311629,1354960.257918031 
 02/18  20:00:00,1.4749999999999999,0.0,0.0,0.0,0.0,0.0,21.92250059161303,1.339902526637621,22.20167629502506,0.029794972849379486,22.200998446642313,-2.0320144136827287,22.20224384561231,0.07691790506320254,22.200923233687625,-2.1872650695689,22.231819283601062,3.966546334768166,21.92250059161303,25.591843238118326,412.44502303106833,0.0,22.20167629502506,22.839258960373673,1122.3376600119127,0.0,22.200998446642313,19.300555832692584,518.2429443467897,0.0,22.20224384561231,22.921496381456475,1250.048560982283,0.0,22.200923233687625,19.049387929878755,475.019813076675,0.0,22.231819283601062,30.311265522682454,208.61826148940702,107.8664031108585,0.0,9540.81589604987,0.0,0.0,1612.8516457021954,933.2862986134728,1714.0722154514986,933.1158856319815,591.9053010989603,948.8307189086433,2859.2768424608266,0.0,0.0,0.0,0.0,9540.81589604987,11926.019870062339,0.0,0.0,9.333649034789227,9.333649034789227,0.0,0.0,59.168032100474335,0.09986039740704979,9.333649034789227,0.0,7.357125250341942,0.00302007505561521,-2.9587147717438573,15.999879219650724,0.3705044250126874,0.00302007505561521,16.0,81.9993430176783,0.006737609044038393,0.046647910242981865,0.0,7.22,0.0,4.500009570364446,0.31057230924622753,0.002749886569308328,11.5,4.500009570364446,0.31057230924622753,0.002749886569308328,4.5,12248337.161031393,1354960.257918031 
 02/18  21:00:00,1.3249999999999997,0.0,0.0,0.0,0.0,0.0,20.945799734554946,-0.32027224178752933,20.249654452888684,-0.8285915696541623,20.459096101611802,-1.3064561296082375,20.172499142256516,-0.7944039284992197,20.527273977890683,-1.2692761176253655,21.332628880335665,1.85746114600792,20.945799734554946,24.009342406212696,235.51552084227518,0.0,20.249654452888684,24.052739338940903,119.9136156343026,0.0,20.459096101611802,22.852611039438543,87.0562403194754,0.0,20.172499142256516,24.236326796254815,119.33319803823258,0.0,20.527273977890683,22.82926358227168,91.02357029818624,0.0,21.332628880335665,27.52233102331772,33.611907705702976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.333649034789227,9.333649034789227,0.0,0.0,59.37209728046708,0.0,9.333649034789227,0.0,20.753769470824736,0.003766902570839422,-0.3163924153096354,21.757732581566426,0.3705044250126874,0.003766902570839422,16.0,81.99999973802667,0.0,0.0,0.0,7.22,0.0,1.3249999999999997,0.00621144618492455,0.00279885890893858,11.5,1.3249999999999997,0.00621144618492455,0.00279885890893858,4.5,7114960.257918031,1354960.257918031 
 02/18  22:00:00,0.4125,0.0,0.0,0.0,0.0,0.0,19.86662520569011,-0.35468659467265484,19.15989401897437,-0.7149032696160458,19.43409689436984,-0.6654671629601385,19.092306254146116,-0.7121855695629377,19.505424397929282,-0.6331562136427465,20.429857424967345,0.6960347215436664,19.86662520569011,25.592012962328845,23.860929844525344,0.0,19.15989401897437,25.95697892369682,129.9711743887783,0.0,19.43409689436984,25.623605425017857,91.21830672644427,0.0,19.092306254146116,26.072054258948654,128.1330055546926,0.0,19.505424397929282,25.578350291942822,95.38189347745407,0.0,20.429857424967345,26.764256715999743,28.805794524554415,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.333649034789227,9.333649034789227,0.0,0.0,59.37209728046708,0.0,9.333649034789227,0.0,19.790362997011783,0.0037407093741271026,-0.4015278639731016,20.794374403861816,0.3705044250126874,0.0037407093741271026,16.0,81.99999973802667,0.0,0.0,0.0,7.22,0.0,0.4125,0.00621144618492455,0.002863364050814654,11.5,0.4125,0.00621144618492455,0.002863364050814654,4.5,3064960.257918031,1354960.257918031 
 02/18  23:00:00,-0.375,0.0,0.0,0.0,0.0,0.0,18.977602846214907,-0.45202672212757167,18.5724425690887,-0.6863555364254335,18.84322584192224,-0.5799179747348695,18.5319685827496,-0.6941090720289929,18.891533151761756,-0.5649444070253811,19.972104064318707,-0.057236305107549616,18.977602846214907,26.829368450107502,111.44605333605455,0.0,18.5724425690887,26.98838381503933,102.44017133828237,0.0,18.84322584192224,26.76969753841912,68.23447921332973,0.0,18.5319685827496,27.039451513544485,100.02725733447579,0.0,18.891533151761756,26.72209611974348,71.72138947274874,0.0,19.972104064318707,26.04497290209563,2.2124343077123854,11.012937311401174,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.333649034789227,9.333649034789227,0.0,0.0,59.37209728046708,0.0,9.333649034789227,0.0,18.856612686164716,0.0037169823637336293,-0.4781197971216986,19.86066786324063,0.3705044250126874,0.0037169823637336293,16.0,81.99999973802667,0.0,0.0,0.0,7.22,0.0,-0.375,0.00621144618492455,0.0027376768792118206,11.5,-0.375,0.00621144618492455,0.0027376768792118206,4.5,3064960.257918031,1354960.257918031 
 02/18  24:00:00,-1.6,0.0,0.0,0.0,0.0,0.0,18.241035075307387,-0.5729833482468494,18.168797011868442,-0.7300412565363289,18.418722736430823,-0.6564275204024278,18.148475920260562,-0.7380745236717898,18.44966607870506,-0.6497539114571835,19.695343342155613,-0.44325060521812093,18.241035075307387,27.815478255320272,241.3737638871662,0.0,18.168797011868442,27.58029105582984,72.78774497265238,0.0,18.418722736430823,27.316854353289642,44.62503446999108,0.0,18.148475920260562,27.5971142071767,70.43800935518766,0.0,18.44966607870506,27.278994206602974,46.95329367689527,0.0,19.695343342155613,25.673498781742204,0.0,48.26274656559042,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.333649034789227,9.333649034789227,0.0,0.0,59.37209728046708,0.0,9.333649034789227,0.0,18.080016292301547,0.0036783566619131777,-0.6037265693838963,19.08414273164945,0.3705044250126874,0.0036783566619131777,16.0,81.99999973802667,0.0,0.0,0.0,7.22,0.0,-1.6,0.00621144618492455,0.0025600763402087653,11.5,-1.6,0.00621144618492455,0.0025600763402087653,4.5,3064960.257918031,1354960.257918031 
 02/19  01:00:00,-2.2,0.0,0.0,0.0,0.0,0.0,17.599005660456097,-0.7221387254270226,17.83218212354864,-0.8442877869557022,18.051003181772938,-0.7908796150676536,17.82416323393853,-0.8509778301641766,18.06974704460829,-0.7860743874043552,19.442317955394387,-0.7310152124979427,17.599005660456097,28.606867841584922,347.3688347695513,0.0,17.83218212354864,27.904866301499876,46.8558429826744,0.0,18.051003181772938,27.64527361807199,24.84172896930727,0.0,17.82416323393853,27.903490370928026,44.96213166409717,0.0,18.06974704460829,27.623713683391205,26.02550326633002,0.0,19.442317955394387,25.46703839094993,0.0,80.59782911649461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.333649034789227,9.333649034789227,0.0,0.0,59.37209728046708,0.0,9.333649034789227,0.0,17.417246739359378,0.003635222450915354,-0.7454535417462358,18.421452771059343,0.3705044250126874,0.003635222450915354,16.0,81.99999973802667,0.0,0.0,0.0,7.22,0.0,-2.2,0.00621144618492455,0.002507549189175617,11.5,-2.2,0.00621144618492455,0.002507549189175617,4.5,3064960.257918031,1354960.257918031 
