Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SPACE1-1:Zone People Occupant Count [](Hourly),SPACE2-1:Zone People Occupant Count [](Hourly),SPACE3-1:Zone People Occupant Count [](Hourly),SPACE4-1:Zone People Occupant Count [](Hourly),SPACE5-1:Zone People Occupant Count [](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air Relative Humidity [%](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air Relative Humidity [%](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air Relative Humidity [%](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air Relative Humidity [%](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air Relative Humidity [%](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Electricity:HVAC [J](Hourly) 
 02/19  02:00:00,-2.5749999999999997,0.0,0.0,0.0,0.0,0.0,17.050100226190274,-0.8757661042542619,17.56652458008486,-0.9759114712842585,17.749650343451915,-0.936230060782611,17.566197882997688,-0.9811947755337944,17.760179942028323,-0.9325822940096816,19.225423480437186,-0.9493571856138698,17.050100226190274,29.242563873832196,451.89903699134584,0.0,17.56652458008486,28.068291295718403,22.730355070099506,0.0,17.749650343451915,27.837397503871497,6.890168097341075,0.0,17.566197882997688,28.056563318693087,21.543473701377877,0.0,17.760179942028323,27.827349435541077,6.824094044449339,0.0,19.225423480437186,25.350455668268253,0.0,108.38701338571684,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.333649034789227,9.333649034789227,0.0,0.0,59.37209728046708,0.0,9.333649034789227,0.0,16.848116473108682,0.0035898998975842176,-0.8959955735208769,17.852406148366505,0.3705044250126874,0.0035898998975842176,16.0,81.99999973802667,0.0,0.0,0.0,7.22,0.0,-2.5749999999999997,0.00621144618492455,0.00256586702500514,11.5,-2.5749999999999997,0.00621144618492455,0.00256586702500514,4.5,3064960.257918031,1354960.257918031 
 02/19  03:00:00,-2.425,0.0,0.0,0.0,0.0,0.0,16.58505540899039,-1.0417918820963634,17.342507355873792,-1.136859926405233,17.501406458739027,-1.0981035416990828,17.349706298899783,-1.1416284147256812,17.504995141038865,-1.0939116272027538,19.026393275944525,-1.159646716608953,16.58505540899039,29.706740296596358,532.6376321266387,0.0,17.342507355873792,28.09058467842207,4.127642159510117,1.2647475666424839,17.501406458739027,27.899554344965264,0.0,8.23934175111873,17.349706298899783,28.06668441258582,3.6241653162732064,1.4556837411359993,17.504995141038865,27.902942251371503,0.0,9.357508502645715,19.026393275944525,25.223031186797012,0.0,130.0695682809751,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.333649034789227,9.333649034789227,0.0,0.0,59.37209728046708,0.0,9.333649034789227,0.0,16.374140492150648,0.0035435745125408425,-1.0517222402561566,17.378515676441356,0.3705044250126874,0.0035435745125408425,16.0,81.99999973802667,0.0,0.0,0.0,7.22,0.0,-2.425,0.00621144618492455,0.0026227581379388706,11.5,-2.425,0.00621144618492455,0.0026227581379388706,4.5,3064960.257918031,1354960.257918031 
 02/19  04:00:00,-1.2,0.0,0.0,0.0,0.0,0.0,16.221554687488137,-1.1989918247109241,17.273349074571815,-1.2552769757774551,17.38616842146836,-1.2228743575078567,17.283967371246753,-1.2594197186505804,17.38375918019063,-1.2197719974677637,18.93579872052476,-1.299196944469301,16.221554687488137,30.008205435066337,619.4370220663429,0.0,17.273349074571815,27.937568359106248,0.0,20.793565980871563,17.38616842146836,27.813717514788827,0.0,25.099454696067426,17.283967371246753,27.90919636911272,0.0,20.48445848793716,17.38375918019063,27.825123849237798,0.0,27.51864545986956,18.93579872052476,25.073625863587345,0.0,151.8521152727992,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.333649034789227,9.333649034789227,0.0,0.0,59.37209728046708,0.0,9.333649034789227,0.0,16.007325555501495,0.003499548080774176,-1.2013983668897878,17.011782018358634,0.3705044250126874,0.003499548080774176,16.0,81.99999973802667,0.0,0.0,0.0,7.22,0.0,-1.2,0.00621144618492455,0.002868878333696769,11.5,-1.2,0.00621144618492455,0.002868878333696769,4.5,3064960.257918031,1354960.257918031 
 02/19  05:00:00,-0.6,0.0,0.0,0.0,0.0,0.0,15.972321073879396,-1.2779068684805426,17.235503348797142,-1.3151538870075927,17.311852602696668,-1.3005977874299162,17.248867343161855,-1.317653514782977,17.304627701963184,-1.2997916984848656,18.857768083956024,-1.3532545308669626,15.972321073879396,30.29026107375719,697.6473499328417,0.0,17.235503348797142,27.86544917496507,0.0,38.38428704913781,17.311852602696668,27.76475430340177,0.0,37.48867127387467,17.248867343161855,27.836106327350873,0.0,37.344280558714786,17.304627701963184,27.779307600922394,0.0,40.833670961224016,18.857768083956024,25.083140577182014,0.0,166.140334452381,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.333649034789227,9.333649034789227,0.0,0.0,59.37209728046708,0.0,9.333649034789227,0.0,15.748133688662415,0.003470645281219392,-1.2929954582854428,16.7526435169811,0.3705044250126874,0.003470645281219392,16.0,81.99999973802667,0.0,0.0,0.0,7.22,0.0,-0.6,0.00621144618492455,0.0029198064306829607,11.5,-0.6,0.00621144618492455,0.0029198064306829607,4.5,3064960.257918031,1354960.257918031 
 02/19  06:00:00,-0.225,0.0,0.0,0.0,0.0,0.0,15.791421436128399,-1.3711115236748106,17.140347204978507,-1.4365091702088402,17.205851982479494,-1.4171904867959946,17.155130135480753,-1.4388251989953427,17.195895887368774,-1.414692180641392,18.729900020016167,-1.4767661647682124,15.791421436128399,30.406061797099248,724.0156666302514,0.0,17.140347204978507,27.752282925263362,0.0,45.560395957620585,17.205851982479494,27.681861951643196,0.0,42.81314542072016,17.155130135480753,27.720970424268998,0.0,44.244665230562475,17.195895887368774,27.705069735779055,0.0,46.507164143312764,18.729900020016167,25.02595828436897,0.0,170.67594070470142,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.333649034789227,9.333649034789227,0.0,0.0,59.37209728046708,0.0,9.333649034789227,0.0,15.562622533545797,0.0034445198481556074,-1.3788173683002656,16.567180604550934,0.3705044250126874,0.0034445198481556074,16.0,81.99999973802667,0.0,0.0,0.0,7.22,0.0,-0.225,0.00621144618492455,0.0028105741209956247,11.5,-0.225,0.00621144618492455,0.0028105741209956247,4.5,3064960.257918031,1354960.257918031 
 02/19  07:00:00,0.0,0.0,0.0,0.0,0.0,0.0,16.231937911721616,-1.7613492651727998,20.746362000649068,-2.0765525113178906,21.106419547159554,-2.3991364871866097,20.674926816975365,-2.0558555825182974,21.111290849611564,-2.4552037395555684,20.814309897528346,-1.9006374631150162,16.231937911721616,28.635851862054825,1707.9483694853125,0.0,20.746362000649068,21.094480778815903,3385.02016776483,0.0,21.106419547159554,20.102219879331823,1642.3825955668406,0.0,20.674926816975365,21.220565314815943,3258.0026279110807,0.0,21.111290849611564,20.003884065033112,1652.710798499321,0.0,20.814309897528346,21.265264160627797,2866.019025776456,0.0,0.0,19612.123505062104,0.0,0.0,3759.3634667343185,1983.3044573415432,3606.9574618894317,2029.411204523969,3243.2012732412063,1411.5595803541794,3221.9352170397015,0.0,0.0,0.0,0.0,19612.123505062104,24515.15438132763,0.0,0.0,9.333649034789227,9.333649034789227,0.0,0.0,71.38967787068178,0.4407977106193167,9.333649034789227,0.0,6.386144965107958,0.0028709062061283296,-3.539888135572473,16.000233070423295,0.3705044250126874,0.0028709062061283296,16.0,81.99999999415293,0.011114609340195182,0.06334745057623099,0.0,7.219999999999999,0.0,4.500017533336325,0.31057230924622753,0.0027768902137654755,11.5,4.500017533336325,0.31057230924622753,0.0027768902137654755,4.5,3479976.3087818804,1354960.257918031 
 02/19  08:00:00,0.0,0.0,0.0,0.0,0.0,0.0,17.05105415550931,-2.6828582520359596,22.199450501921394,-2.945944996154114,22.200553920389765,-3.3109756418867264,22.190399378466882,-2.91134997588957,22.199618681830003,-3.348362454127935,22.078379603048482,-2.5707786523946177,17.05105415550931,25.15910606610978,1976.7006006646247,0.0,22.199450501921394,17.865495679935577,2881.417303729955,0.0,22.200553920389765,17.32186763747803,1188.3116317418662,0.0,22.190399378466882,17.92775195415226,2771.5227016949993,0.0,22.199618681830003,17.26811122498399,1237.590623321381,0.0,22.078379603048482,18.577023653802872,2711.134407421281,0.0,0.0,17401.273135867574,0.0,0.0,3372.8689749572222,1603.4194205686904,3236.0382498010017,1695.6223605700454,3189.079839842356,1411.565728773573,3176.292916842201,0.0,0.0,0.0,0.0,17401.273135867574,21751.59141983446,0.0,0.0,9.333649034789227,9.333649034789227,0.0,0.0,69.09112406846575,0.32586489614405517,9.333649034789227,0.0,6.508542854419886,0.002895873922683121,-3.438044263136225,16.00024768352667,0.3705044250126874,0.002895873922683121,16.0,82.0,0.011114609340195182,0.06088554639046619,0.0,7.22,0.0,4.499435524486914,0.31057230924622753,0.0028495380556486116,11.5,4.499435524486914,0.31057230924622753,0.0028495380556486116,4.5,3371383.739492487,1354960.257918031 
 02/19  09:00:00,0.0,11.0,5.0,11.0,5.0,20.0,18.155065031222893,-1.922309826138688,22.201257568806092,-0.25043293829669605,22.20075526439984,-0.7816682258055759,22.201157042970934,-0.19748682169198367,22.201024892469242,-0.8780643865762519,22.20033137322809,0.24492294058367436,18.155065031222893,25.03655265499398,2863.961151101911,0.0,22.201257568806092,22.37263271713152,1077.8065496769739,0.0,22.20075526439984,21.452310242235097,302.77308622620586,0.0,22.201157042970934,22.46555737248227,886.559828558037,0.0,22.201024892469242,21.283767297979427,373.43336528562753,0.0,22.20033137322809,23.25471719197456,48.765091568962816,186.1346174227011,0.0,9024.105961839789,0.0,0.0,1569.3392302302989,717.9115168446644,1352.0253979096024,831.522427401411,351.8840899340811,1411.7008637356785,3115.095760027651,0.0,0.0,0.0,0.0,9024.105961839789,11280.132452299735,0.0,0.0,9.333649034789227,9.333649034789227,0.0,0.0,61.3786594770607,0.10493124928954979,9.333649034789227,0.0,6.673793062198477,0.0030165262774672786,-2.9582402500376204,15.99993115681779,0.3705044250126874,0.0030165262774672786,16.0,82.0,0.011115940786361734,0.057781542509353405,0.0,7.22,0.0,4.498703065734246,0.31057230924622753,0.0029900365154438475,11.5,4.498703065734246,0.31057230924622753,0.0029900365154438475,4.5,32953198.78403205,1354960.257918031 
 02/19  10:00:00,0.0,11.0,5.0,11.0,5.0,20.0,19.06572094490503,1.381081688361812,22.201914221989135,2.5589526947377066,22.201353230337837,1.0145058020205835,22.20141555345872,2.6946474033786263,22.201838447941775,0.7569793503884681,22.907682596388796,3.897520886240784,19.06572094490503,30.620028059461124,2642.71897794878,0.0,22.201914221989135,27.448403345757892,202.89062980787827,0.0,22.201353230337837,24.56837857415175,0.0,138.0587019074772,22.20141555345872,27.716555833753013,25.409260014596526,79.0528362166238,22.201838447941775,24.115150007240686,3.9441443342633136,63.38278197694663,22.907682596388796,28.913007036898886,0.0,546.6611717978258,0.0,6293.808039700551,0.0,0.0,695.0614226926261,277.6450547789972,412.91628744085574,399.1408993387385,0.0,1412.0671691377013,3055.6545409495843,0.0,0.0,0.0,0.0,6293.808039700551,7867.260049625688,0.0,0.0,9.333649034789227,9.333649034789227,0.0,0.0,62.25596635376853,0.07608394357247611,9.333649034789227,0.0,6.835114350675943,0.0031393493022104056,-2.476034252611065,16.000401780944216,0.3705044250126874,0.0031393493022104056,16.0,81.9483373374027,0.011119935124861388,0.054936521655204074,0.0,7.22,0.0,4.50020675941151,0.31057230924622753,0.0029494141116171773,11.5,4.50020675941151,0.31057230924622753,0.0029494141116171773,4.5,43276222.16175385,1354960.257918031 
 02/19  11:00:00,-0.375,11.0,5.0,11.0,5.0,20.0,19.84642027229119,2.8075861729041103,22.20163651181284,3.315075372003402,22.201055987804548,1.1605071200369916,22.201010836563498,3.5170344687760826,22.201159058751102,0.8512303208833092,23.387840711057706,5.754432130213185,19.84642027229119,32.277469636521545,2470.544875863454,0.0,22.20163651181284,28.95050925972147,1.9766461984527268,64.27750010131149,22.201055987804548,24.827115450673872,0.0,274.2390774464796,22.201010836563498,29.367759658107012,0.0,359.82164136405606,22.201159058751102,24.2798914187184,0.0,207.15175932887564,23.387840711057706,31.96266632137279,0.0,585.4526784219698,0.0,5462.7517184027865,0.0,0.0,430.560815959991,141.74015054997264,107.74720939874028,251.65396355762638,0.0,1529.124927176519,3008.6984332257875,0.0,0.0,0.0,0.0,5462.7517184027865,6828.439648003483,0.0,0.0,9.333649034789227,9.333649034789227,0.0,0.0,63.347500517531586,0.06993984159403657,9.333649034789227,0.0,6.9594970148747155,0.0031009020835953685,-2.61025766712956,16.000025236127687,0.3705044250126874,0.0031009020835953685,16.0,81.75906526179341,0.012348736515863936,0.05280817236684807,0.0,7.22,0.0,4.499615385981518,0.31057230924622753,0.002800282560346854,11.5,4.499615385981518,0.31057230924622753,0.002800282560346854,4.5,44620507.303132266,1354960.257918031 
 02/19  12:00:00,-0.9125000000000001,8.8,4.0,8.8,4.0,16.0,20.431412291453256,3.0680141081121417,22.20204291950044,2.9255231747640487,22.20111903873148,0.5925935719760893,22.202057991797854,3.1591005314186322,22.202020648533704,0.2879782330786916,23.397613118695475,6.081466946665129,20.431412291453256,31.714121550730418,2186.1659770302476,0.0,22.20204291950044,28.164941176552055,1.4607497087501429,28.99139312771115,22.20111903873148,23.83287993921668,0.0,253.12564068661078,22.202057991797854,28.63487302065612,0.0,315.0733074373389,22.202020648533704,23.3116295920071,0.0,194.18595186412574,23.397613118695475,32.671435027444886,0.0,586.5388617723702,0.0,5647.779756227048,0.0,0.0,465.22368453877715,162.7523016074517,152.3942291722717,264.6060034571738,0.0,1697.5923029424946,2969.356181952876,0.0,0.0,0.0,0.0,5647.779756227048,7059.724695283809,0.0,0.0,9.333649034789227,9.333649034789227,0.0,0.0,62.918730795960194,0.0706968405472162,9.333649034789227,0.0,7.064202766060553,0.0030804520376076098,-2.6839342894174636,15.999996893561491,0.3705044250126874,0.0030804520376076098,16.0,82.0,0.014197357162254289,0.05109781264358456,0.0,7.22,0.0,4.499713799342578,0.31057230924622753,0.0027437183396787686,11.5,4.499713799342578,0.31057230924622753,0.0027437183396787686,4.5,43271201.211065166,1354960.257918031 
 02/19  13:00:00,-0.7875000000000001,4.4,2.0,4.4,2.0,8.0,20.771225738612145,2.2427499804473405,22.20221557753262,1.355583095795513,22.20237842898331,-0.7107617872866347,22.201121382017284,1.5886332222292072,22.201524785171145,-0.9328754717005134,23.02591724174583,4.688849200337088,20.771225738612145,29.30031568157537,1810.7117979228578,0.0,22.20221557753262,25.19641346370446,118.09658271735714,0.0,22.20237842898331,21.53724386030983,0.0,171.93778273829918,22.201121382017284,25.62328796700473,0.0,140.54122403418836,22.201524785171145,21.14473703206708,0.0,117.16883843422363,23.02591724174583,30.347801659288677,0.0,556.6141600802243,0.0,6041.050694093706,0.0,0.0,610.3169769365352,243.67558218257443,326.04564600691526,341.2719889557727,0.0,1658.25836454519,2944.6890672579775,0.0,0.0,0.0,0.0,6041.050694093706,7551.313367617132,0.0,0.0,9.333649034789227,9.333649034789227,0.0,0.0,61.972602293038264,0.07206319005994863,9.333649034789227,0.0,7.129597725487952,0.0029951932197341924,-3.0170276673141974,16.000901489329213,0.3705044250126874,0.0029951932197341924,16.0,82.0,0.013755774487707128,0.05005899119125599,0.0,7.22,0.0,4.499951965847227,0.31057230924622753,0.0026769762901009742,11.5,4.499951965847227,0.31057230924622753,0.0026769762901009742,4.5,39222446.381816186,1354960.257918031 
 02/19  14:00:00,-0.9125000000000001,8.8,4.0,8.8,4.0,16.0,21.132667409608217,0.8970172998834912,22.20108422201554,0.8681427924447942,22.201399889583865,-0.8643228994440136,22.201131493795696,1.0747033060969189,22.20226689801071,-1.063114760104222,23.31660055610063,3.9614444445579484,21.132667409608217,26.00763337882978,1828.7925534006538,0.0,22.20108422201554,24.311774772213575,0.0,151.35359216566758,22.201399889583865,21.255247953799163,0.0,248.10066683889448,22.201131493795696,24.67622750915492,0.0,367.0769285366652,22.20226689801071,20.90629854112367,0.0,223.71921432193358,23.31660055610063,28.31957934426301,0.0,579.0847337523248,0.0,5465.407842408864,0.0,0.0,341.25832148364873,167.38128228568954,99.835154323871,234.73455895664097,0.0,1697.045683483802,2924.3262335811824,0.0,0.0,0.0,0.0,5465.407842408864,6831.75980301108,0.0,0.0,9.333649034789227,9.333649034789227,0.0,0.0,62.70707853741401,0.06766629998657625,9.333649034789227,0.0,7.181622718487109,0.0028286284033520394,-3.691706936032639,16.001235003467546,0.3705044250126874,0.0028286284033520394,16.0,81.9607649503575,0.01419102636245169,0.049220093250707385,0.0,7.22,0.0,4.499715497941073,0.31057230924622753,0.002569335260960374,11.5,4.499715497941073,0.31057230924622753,0.002569335260960374,4.5,41918354.306805685,1354960.257918031 
 02/19  15:00:00,-1.4749999999999999,11.0,5.0,11.0,5.0,20.0,21.471010640371922,1.3570586972394292,22.20145762012139,1.819503163226221,22.200896236750456,-0.18325183434301526,22.20082453241045,2.030353861095134,22.20241743134197,-0.4336048598758867,23.656081142664334,5.051081210329323,21.471010640371922,26.330718223332468,1881.1415725004128,0.0,22.20145762012139,26.034981644080805,0.0,270.5015979593211,22.200896236750456,22.4827405946231,0.0,264.0655925417691,22.20082453241045,26.43167845772102,0.0,433.03724076547593,22.20241743134197,22.026254243450644,0.0,266.54658547261505,23.656081142664334,29.95211236349587,0.0,606.2823985175708,0.0,5359.699867754121,0.0,0.0,222.52454788352006,151.4880624619409,34.193487968027846,192.04621950603533,0.0,1873.4118132454996,2902.902701776002,0.0,0.0,0.0,0.0,5359.699867754121,6699.624834692651,0.0,0.0,9.333649034789227,9.333649034789227,0.0,0.0,63.052108370323744,0.06756147863699002,9.333649034789227,0.0,7.239237569565741,0.00283994764484972,-3.644119353970524,16.001424945450278,0.3705044250126874,0.00283994764484972,16.0,82.0,0.016247836030153603,0.04835435178546406,0.0,7.22,0.0,4.4995601690968074,0.31057230924622753,0.0025790516931762826,11.5,4.4995601690968074,0.31057230924622753,0.0025790516931762826,4.5,42818268.10736894,1354960.257918031 
 02/19  16:00:00,-2.0125,11.0,5.0,11.0,5.0,20.0,21.640752162851037,2.3588917481160028,22.201953106851096,2.669493914530234,22.202072873506662,0.398114683182931,22.201388734359647,2.8998906611740223,22.201437347198457,0.08859066224826834,23.729340021634762,6.294443254222917,21.640752162851037,27.995664857062863,1830.9316894352758,0.0,22.201953106851096,27.65610570453578,0.0,150.41254615181953,22.202072873506662,23.496756183104388,0.0,178.68029652425417,22.201388734359647,28.113348570359587,0.0,257.35916756931596,22.201437347198457,22.973418690854018,0.0,199.63524652389725,23.729340021634762,32.50393403810915,0.0,612.7388788181797,0.0,5891.453844336646,0.0,0.0,342.5224805039923,236.9658812641768,209.6552648859478,258.94937146559255,0.0,2042.1389768072513,2889.344668917711,0.0,0.0,0.0,0.0,5891.453844336646,7364.317305420808,0.0,0.0,9.333649034789227,9.333649034789227,0.0,0.0,62.33283723775418,0.07153728784937313,9.333649034789227,0.0,7.276028828845609,0.002923204123696984,-3.2959877386873186,16.000651986115727,0.3705044250126874,0.002923204123696984,16.0,82.0,0.018333863172047063,0.047814116817013155,0.0,7.22,0.0,4.499675261709251,0.31057230924622753,0.0026194315506284957,11.5,4.499675261709251,0.31057230924622753,0.0026194315506284957,4.5,41021966.89999916,1354960.257918031 
 02/19  17:00:00,-2.2,11.0,5.0,11.0,5.0,20.0,21.65257473979157,2.9609946608273265,22.20239805908811,3.042616265134402,22.201558239557766,0.5659861728241107,22.202099749450937,3.2944078543442323,22.201938538943146,0.233533349405711,23.565072937171642,7.010865358352855,21.65257473979157,29.19655589744326,1815.8592174873804,0.0,22.20239805908811,28.39620412233538,108.02908659508483,0.0,22.201558239557766,23.784131766964716,0.0,42.14385358501693,22.202099749450937,28.907445037566532,40.539263519600695,4.406614324552436,22.201938538943146,23.217908488218598,0.0,73.2064474782162,23.565072937171642,34.4831138695688,0.0,600.0308432062197,0.0,6761.166133892958,0.0,0.0,600.0766705628159,373.14939451396833,502.1532119620492,385.1331623850827,0.0,2100.9440260770966,2885.731851200833,0.0,0.0,0.0,0.0,6761.166133892958,8451.457667366198,0.0,0.0,9.333649034789227,9.333649034789227,0.0,0.0,61.07290666719841,0.07718335145299529,9.333649034789227,0.0,7.28609711372081,0.002899750391399179,-3.386607820072608,16.001444254303046,0.3705044250126874,0.002899750391399179,16.0,82.0,0.019086892454289055,0.04767248655877174,0.0,7.22,0.0,4.500610400623417,0.31057230924622753,0.002545633433674997,11.5,4.500610400623417,0.31057230924622753,0.002545633433674997,4.5,37427205.4687412,1354960.257918031 
 02/19  18:00:00,-2.5749999999999997,11.0,5.0,11.0,5.0,20.0,21.55376089382003,3.2117640137242134,22.202961200010748,3.1238719570091082,22.20247969687169,0.4070877312785119,22.202840080162925,3.40134165852736,22.203148392774185,0.05082324041286314,23.50811084666458,7.422137850415864,21.55376089382003,29.899335789259098,1847.810306581148,0.0,22.202961200010748,28.558932189823743,291.7570525381301,0.0,22.20247969687169,23.51128453109096,57.49905812793065,0.0,22.202840080162925,29.125166623054568,247.13741358323318,0.0,22.203148392774185,22.906736188793634,44.404622948161375,8.879228219745698,23.50811084666458,35.588672442028695,0.0,595.8958675615473,0.0,7495.292830380123,0.0,0.0,783.203682126612,472.7005587783307,712.4488818561472,493.8094913304808,0.0,2217.655418067611,2889.1271427666825,0.0,0.0,0.0,0.0,7495.292830380123,9369.116037975153,0.0,0.0,9.333649034789227,9.333649034789227,0.0,0.0,60.48260674231688,0.08320640195593458,9.333649034789227,0.0,7.273740770927901,0.002810716969104936,-3.746416898196129,15.99958892583847,0.3705044250126874,0.002810716969104936,16.0,82.0,0.020643607281507173,0.047803519216731344,0.0,7.22,0.0,4.4995083301930965,0.31057230924622753,0.0024185317435590197,11.5,4.4995083301930965,0.31057230924622753,0.0024185317435590197,4.5,37432817.718473256,1354960.257918031 
 02/19  19:00:00,-4.862499999999999,5.5,2.5,5.5,2.5,10.0,21.049439150871084,2.517868929474264,22.204411129677396,1.3275969354467039,22.202692996504275,-1.6006300015261408,22.204238302477386,1.6472344651457407,22.202936195262456,-1.9486130781982614,22.497308954978056,6.038841592561017,21.049439150871084,29.369629645842345,1372.6948250667936,0.0,22.204411129677396,25.173729352878,1197.5027647341785,0.0,22.202692996504275,20.048877805619135,453.0902589627054,0.0,22.204238302477386,25.756038085267225,1132.223229177557,0.0,22.202936195262456,19.47587475528203,446.35115697992836,0.0,22.497308954978056,34.420372125121645,0.0,492.86341569808144,0.0,10888.803280416661,0.0,0.0,1685.361498073795,867.1712218475365,1593.8686264052203,903.493111400944,22.307026833288695,2932.0204795783907,2911.751770742607,0.0,0.0,0.0,0.0,10888.803280416661,13611.004100520828,0.0,0.0,9.333649034789227,9.333649034789227,0.0,0.0,60.5986427614489,0.12174205994919755,9.333649034789227,0.0,7.206417546872434,0.002386932884390998,-5.677083287948797,15.99958738162335,0.3705044250126874,0.002386932884390998,16.0,82.0,0.03203859579467277,0.04870613841074439,0.0,7.22,0.0,4.499537783498822,0.31057230924622753,0.0019342054410062468,11.5,4.499537783498822,0.31057230924622753,0.0019342054410062468,4.5,23068885.69386421,1354960.257918031 
 02/19  20:00:00,-6.475,0.0,0.0,0.0,0.0,0.0,20.33228042237468,-0.4636664192830534,22.20459849214082,-2.6530225237291587,22.20292779426189,-5.503963386002138,22.20410876212148,-2.3363413487869127,22.203552601776252,-5.790177078935669,22.202905841349136,2.176274578475031,20.33228042237468,24.641880902534233,1001.9501938932419,0.0,22.20459849214082,18.39321532445046,1887.6773396504177,0.0,22.20292779426189,14.428424396408362,768.6105268245533,0.0,22.20410876212148,18.888329460669212,1822.420437530376,0.0,22.203552601776252,14.072962095695036,766.1311948700766,0.0,22.202905841349136,26.799421947923783,618.7393705478488,0.0,0.0,14511.675410580141,0.0,0.0,2374.8540530605515,1182.4573347757764,2283.209504354448,1223.044862458978,1103.7692493203945,3435.1951505726975,2949.450135773011,0.0,0.0,0.0,0.0,14511.675410580141,18139.594263225175,0.0,0.0,9.333649034789227,9.333649034789227,0.0,0.0,62.13894323727169,0.17462429533397053,9.333649034789227,0.0,7.100008075194209,0.0020200576722723303,-7.577611516810785,16.000002163534848,0.3705044250126874,0.0020200576722723303,16.0,82.0,0.04171405551047931,0.050255060492073005,0.0,7.22,0.0,4.4992222335489185,0.31057230924622753,0.001643318047717716,11.5,4.4992222335489185,0.31057230924622753,0.001643318047717716,4.5,12318509.034506708,1354960.257918031 
 02/19  21:00:00,-6.012499999999999,0.0,0.0,0.0,0.0,0.0,19.435657875238547,-3.046698602129574,19.590058821841247,-3.9529892676249148,19.844455125762483,-4.912162679108774,19.62808326874344,-3.7552409525197348,19.851264392192228,-4.884857693708432,21.08961232170907,-0.27507742937253754,19.435657875238547,20.99752713741521,613.3854208489479,0.0,19.590058821841247,19.29635351903359,49.210761010717015,4.88128199678223,19.844455125762483,17.55370036897927,24.77334438709799,4.426428224430311,19.62808326874344,19.571765997260545,43.90628267942912,4.794014524689704,19.851264392192228,17.59399201891715,26.80993523443654,4.859539439913942,21.08961232170907,23.87761081546892,0.0,74.32944939073853,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.333649034789227,9.333649034789227,0.0,0.0,62.52654798551511,0.0,9.333649034789227,0.0,19.143026678066573,0.00298994365227621,-3.017832419409107,20.14842492777275,0.3705044250126874,0.00298994365227621,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-6.012499999999999,0.00621144618492455,0.0017694429282615418,11.5,-6.012499999999999,0.00621144618492455,0.0017694429282615418,4.5,7114960.257918031,1354960.257918031 
 02/19  22:00:00,-5.6,0.0,0.0,0.0,0.0,0.0,18.350414246897103,-3.1607387307352353,18.37659758276476,-3.6556238228580504,18.696641340765407,-3.635415061742879,18.412795771867234,-3.5894155487270254,18.707781606293555,-3.5838000119189823,20.118157389301157,-1.5274045304842634,18.350414246897103,22.26046352884785,345.7655117009035,0.0,18.37659758276476,21.31344590746328,65.85561005150856,0.0,18.696641340765407,20.929983554140215,34.10583950670656,0.0,18.412795771867234,21.383832979179957,59.627432918382624,0.0,18.707781606293555,21.00639029965957,36.81315028258604,0.0,20.118157389301157,22.860863159954945,0.0,71.9876448603793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.333649034789227,9.333649034789227,0.0,0.0,62.52654798551511,0.0,9.333649034789227,0.0,18.200518950753633,0.0029283834327595267,-3.25855237551171,19.206031055973774,0.3705044250126874,0.0029283834327595267,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-5.6,0.00621144618492455,0.0019132998004281183,11.5,-5.6,0.00621144618492455,0.0019132998004281183,4.5,3064960.257918031,1354960.257918031 
 02/19  23:00:00,-5.225,0.0,0.0,0.0,0.0,0.0,17.483792335849913,-3.192786250405767,17.792683036123876,-3.53455517256199,18.060650274448214,-3.394418086177781,17.824493661922624,-3.5225750883279763,18.071536042209296,-3.3719304710482487,19.619570945508702,-2.457086889699961,17.483792335849913,23.442133130763406,418.96740657490545,0.0,17.792683036123876,22.335098109720647,40.64153962622942,0.0,18.060650274448214,22.223316775612336,16.330801616407882,0.0,17.824493661922624,22.31286131623374,36.0846442323346,0.0,18.071536042209296,22.250268188200387,17.21657790213453,0.0,19.619570945508702,21.814514036144544,0.0,103.7333015669538,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.333649034789227,9.333649034789227,0.0,0.0,62.52654798551511,0.0,9.333649034789227,0.0,17.29901703445721,0.0029352358357141897,-3.238375094649016,18.304516461418757,0.3705044250126874,0.0029352358357141897,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-5.225,0.00621144618492455,0.001958526144594525,11.5,-5.225,0.00621144618492455,0.001958526144594525,4.5,3064960.257918031,1354960.257918031 
 02/19  24:00:00,-5.0,0.0,0.0,0.0,0.0,0.0,16.806418425053206,-3.302523746561258,17.444923428672592,-3.5197261570024523,17.656456652819152,-3.4151412462216935,17.472945806638325,-3.522757390213995,17.659883914936277,-3.4051741996958227,19.302654378478685,-2.9955935127716353,16.806418425053206,24.243287285039457,523.184520096449,0.0,17.444923428672592,22.858579617333927,12.13552540278397,0.0,17.656456652819152,22.75553408580455,0.7624028774989711,4.693625372204622,17.472945806638325,22.812290319961566,9.3822182172226,0.0,17.659883914936277,22.769770776383268,0.7352254784916568,5.326548548598737,19.302654378478685,21.263850853298514,0.0,134.44650234202913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.333649034789227,9.333649034789227,0.0,0.0,62.52654798551511,0.0,9.333649034789227,0.0,16.59220740649088,0.002910484767820469,-3.34275270506018,17.59775262818793,0.3705044250126874,0.002910484767820469,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-5.0,0.00621144618492455,0.0019057864645323397,11.5,-5.0,0.00621144618492455,0.0019057864645323397,4.5,3064960.257918031,1354960.257918031 
 02/20  01:00:00,-5.0,0.0,0.0,0.0,0.0,0.0,16.27233945375039,-3.442973068200731,17.170427431450754,-3.6035151683923616,17.34226070635752,-3.532641087804063,17.19719170006722,-3.609506135769782,17.34027554342036,-3.5265996874464896,19.04756641411745,-3.3667046698974374,16.27233945375039,24.785133535908567,610.2797173734996,0.0,17.170427431450754,23.094491327490182,0.0,10.166444277348376,17.34226070635752,22.98207597047935,0.0,20.08051507631336,17.19719170006722,23.0437089044209,0.0,11.636512346515644,17.34027554342036,22.996705709746323,0.0,22.01188329033812,19.04756641411745,20.939020068187205,0.0,158.09678666021676,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.333649034789227,9.333649034789227,0.0,0.0,62.52654798551511,0.0,9.333649034789227,0.0,16.03678632865561,0.002878122848044618,-3.47455095265683,17.042391433050437,0.3705044250126874,0.002878122848044618,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-5.0,0.00621144618492455,0.0018678081947893276,11.5,-5.0,0.00621144618492455,0.0018678081947893276,4.5,3064960.257918031,1354960.257918031 
 02/20  02:00:00,-5.0,0.0,0.0,0.0,0.0,0.0,15.85389656106367,-3.625147783188068,16.960584243035896,-3.756594425280237,17.098301251465852,-3.7009318546991987,16.986416092918237,-3.7627577604504348,17.0919333530359,-3.695715354968094,18.846903941128957,-3.674156864633032,15.85389656106367,25.06712772709132,676.7942455647949,0.0,16.960584243035896,23.102364740241356,0.0,28.256166420516934,17.098301251465852,23.0097432399549,0.0,33.05095095741211,16.986416092918237,23.05251505754553,0.0,28.69189012921612,17.0919333530359,23.029194321000443,0.0,36.00073714624227,18.846903941128957,20.659125789744984,0.0,176.75959730546032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.333649034789227,9.333649034789227,0.0,0.0,62.52654798551511,0.0,9.333649034789227,0.0,15.599027165683665,0.002837925698556793,-3.647603203498435,16.604706661056113,0.3705044250126874,0.002837925698556793,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-5.0,0.00621144618492455,0.001868988228551967,11.5,-5.0,0.00621144618492455,0.001868988228551967,4.5,3064960.257918031,1354960.257918031 
 02/20  03:00:00,-5.0,0.0,0.0,0.0,0.0,0.0,15.513384092307504,-3.8180729963635995,16.795015194371445,-3.938815226928865,16.906654394558398,-3.891790414362867,16.819713519675954,-3.9444895081830347,16.896664489232478,-3.887076592484216,18.68933095685335,-3.937517804685725,15.513384092307504,25.204806539983377,736.6417512803832,0.0,16.795015194371445,22.988695120215603,0.0,42.99252577101544,16.906654394558398,22.9175380807064,0.0,43.731723590035756,16.819713519675954,22.94162812772385,0.0,42.557508343755785,16.896664489232478,22.941232754122346,0.0,47.51923329699537,18.68933095685335,20.40338642400513,0.0,192.00228950390397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.333649034789227,9.333649034789227,0.0,0.0,62.52654798551511,0.0,9.333649034789227,0.0,15.247736271068732,0.0027931396202733544,-3.8391014605920857,16.253498662780647,0.3705044250126874,0.0027931396202733544,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-5.0,0.00621144618492455,0.001822184587696207,11.5,-5.0,0.00621144618492455,0.001822184587696207,4.5,3064960.257918031,1354960.257918031 
 02/20  04:00:00,-5.0,0.0,0.0,0.0,0.0,0.0,15.234988696623866,-4.028484370506195,16.702152760505392,-4.138883208837867,16.775897638506574,-4.093742925847797,16.711334743963295,-4.144317742349937,16.763186476839238,-4.088951813212621,18.590471970789604,-4.182683499646328,15.234988696623866,25.205708098905927,789.0112817811869,0.0,16.702152760505392,22.735557813367457,0.0,33.80649119167134,16.775897638506574,22.71611108386336,0.0,50.87958821366249,16.711334743963295,22.711759937203233,0.0,48.448266402326226,16.763186476839238,22.74370743568423,0.0,55.20582860953425,18.590471970789604,20.107331756279084,0.0,202.91458376753775,0.0,16.092477824866805,0.0,0.0,20.671247354470914,0.0,3.8157770472247963,0.0,0.0,0.0,19.180042952486886,0.0,0.0,0.0,0.0,16.092477824866805,20.115597281083506,0.0,0.0,9.333649034789227,9.333649034789227,0.0,0.0,62.345790022263294,0.00019401938081100797,9.333649034789227,0.0,14.958805937780465,0.002744015074716397,-4.047458823998428,16.015918449481493,0.3705044250126874,0.002744015074716397,16.0,82.0,0.0,0.00009464013816713924,0.0,7.22,0.0,-5.0,0.00621144618492455,0.0017461790599793987,11.5,-5.0,0.00621144618492455,0.0017461790599793987,4.5,3065141.975468682,1354960.257918031 
 02/20  05:00:00,-6.062499999999999,0.0,0.0,0.0,0.0,0.0,15.02023977521716,-4.232880619169517,16.69999683585718,-4.361113320876007,16.70540032466883,-4.3224108027949315,16.700056109807296,-4.365945876878939,16.702396025890756,-4.318290323430133,18.49899645317124,-4.424933217631243,15.02023977521716,25.116648973064436,850.2201825365903,0.0,16.69999683585718,22.313575861549268,113.06524042868574,0.0,16.70540032466883,22.379368655836327,8.135092180017296,18.133026779272768,16.700056109807296,22.304318132226285,98.91481238359006,0.0,16.702396025890756,22.391520052814183,8.620690428113278,17.362950942707016,18.49899645317124,19.810636285275727,0.0,196.94722022305285,0.0,239.32011233490653,0.0,0.0,168.63881261551313,37.228703940192645,151.53117925052334,43.149594717743355,0.0,0.0,104.06385577613128,0.0,0.0,0.0,0.0,239.32011233490653,299.1501404186331,0.0,0.0,9.333649034789227,9.333649034789227,0.0,0.0,59.268959324959845,0.0024322558885569827,9.333649034789227,0.0,14.71584059798414,0.0026933462408019622,-4.26593333793979,15.999921402756451,0.3705044250126874,0.0026933462408019622,16.0,82.0,0.0,0.000568318628107944,0.0,7.22,0.0,-6.062499999999999,0.00621144618492455,0.0015262543253045362,11.5,-6.062499999999999,0.00621144618492455,0.0015262543253045362,4.5,3067233.8309214045,1354960.257918031 
 02/20  06:00:00,-8.075000000000001,0.0,0.0,0.0,0.0,0.0,14.836949796229192,-4.521041985506252,16.70024115176888,-4.6847721695738,16.700151336791045,-4.625286020398979,16.699997679432933,-4.6910740106315245,16.700015309056848,-4.61773692521391,18.403983239689293,-4.781214245767392,14.836949796229192,24.79975932559549,907.0597611731155,0.0,16.70024115176888,21.706537103444006,251.88820279824614,0.0,16.700151336791045,21.816971170258192,53.967189417131976,0.0,16.699997679432933,21.695216037793855,236.73357093921254,0.0,16.700015309056848,21.83120372446779,54.3870952444459,0.0,18.403983239689293,19.333297757905914,0.0,189.42873213371917,0.0,720.4826067700415,0.0,0.0,307.47681311896696,100.83412546889389,289.34182918680995,106.0937344092369,0.0,0.0,185.61589818371795,0.0,0.0,0.0,0.0,720.4826067700415,900.6032584625517,0.0,0.0,9.333649034789227,9.333649034789227,0.0,0.0,52.010487551199525,0.005697140031464143,9.333649034789227,0.0,14.497749532079549,0.0026314300385780072,-4.538282227004551,15.99996683250501,0.3705044250126874,0.0026314300385780072,16.0,82.0,0.0,0.00108217273039946,0.0,7.22,0.0,-8.075000000000001,0.00621144618492455,0.0013303276476828345,11.5,-8.075000000000001,0.00621144618492455,0.0013303276476828345,4.5,3070268.2219746164,1354960.257918031 
 02/20  07:00:00,-9.5875,0.0,0.0,0.0,0.0,0.0,15.187839830183936,-5.929714164765523,19.970483445062243,-6.847625809336936,20.524044906325074,-8.019314956361413,19.911089906019022,-6.769949562304385,20.446875190098794,-8.215837419444593,20.562209219769365,-6.1552435586948615,15.187839830183936,21.572992643244667,1873.1518303558114,0.0,19.970483445062243,14.84104376025715,3414.9315018385983,0.0,20.524044906325074,13.07207427821062,1693.020181703775,0.0,19.911089906019022,14.989812856865985,3285.012313621124,0.0,20.446875190098794,12.906311350388012,1705.8828401381593,0.0,20.562209219769365,15.100908769928097,2859.2767348823036,0.0,0.0,24038.3837033057,0.0,0.0,3727.3037270222867,1995.6429682738985,3576.133069902319,2034.4027504481285,3216.063001015238,4406.657116404356,3261.1827861424485,0.0,0.0,0.0,0.0,23225.301644914354,29031.62705614295,0.0,0.0,9.333649034789227,9.333649034789227,0.0,0.0,70.71804209748753,0.507021893859714,9.333649034789227,0.0,6.221888485565241,0.0014476917132812146,-11.35452089504708,15.966361643149943,0.3705044250126873,0.0014476917132812146,16.0,81.62921424384496,0.07039208820430153,0.06712650175139617,0.0,7.219999999999999,0.0,4.500001956291742,0.31057230924622753,0.0012657004296067647,11.5,4.500001956291742,0.31057230924622753,0.0012657004296067647,4.5,3542138.1791639943,1354960.257918031 
 02/20  08:00:00,-8.625,0.0,0.0,0.0,0.0,0.0,15.928863447341136,-8.750910770183477,21.683286063246634,-9.42114860331237,22.197405410006645,-10.6813976172634,21.78428795860927,-9.299194690476105,22.094190437197515,-10.801618867228576,21.81526804227876,-8.086227131790327,15.928863447341136,16.068757769097555,2254.311953996093,0.0,21.683286063246634,10.564833324293256,3306.186105649319,0.0,22.197405410006645,9.139603929374468,716.1890410225386,0.0,21.78428795860927,10.614756132045814,3170.3376437794664,0.0,22.094190437197515,9.100162461670154,1503.114996334009,0.0,21.81526804227876,11.779992573556022,2785.1609908116598,0.0,0.0,20844.69636320388,0.0,0.0,3754.7131693998317,1130.007097075156,3602.3983274174857,1952.180516523153,3239.9706909130336,4106.629279257755,3233.6785846038847,0.0,0.0,0.0,0.0,20844.69636320388,26055.870454004846,0.0,0.0,9.333649034789227,9.333649034789227,0.0,0.0,71.07185046604391,0.45514714492638964,9.333649034789227,0.0,6.33031907476585,0.001498962625673851,-10.969659833935932,16.0001995571956,0.3705044250126874,0.001498962625673851,16.0,82.0,0.05942086416039931,0.06398750011096882,0.0,7.22,0.0,4.499652247820246,0.31057230924622753,0.0014219253146461738,11.5,4.499652247820246,0.31057230924622753,0.0014219253146461738,4.5,3493405.6155504156,1354960.257918031 
 02/20  09:00:00,-6.424999999999999,11.0,5.0,11.0,5.0,20.0,17.129383782779353,-7.826549822212778,22.200548387925124,-5.617140357920866,22.97540959900754,-6.3795874199300275,22.20105303341046,-5.502627111576822,22.200783165940933,-6.595407544940805,22.199849512222507,-4.558069045728503,17.129383782779353,16.203992850359327,3276.5573038147504,0.0,22.200548387925124,14.407888692528276,1418.12228714594,0.0,22.97540959900754,12.788492967745963,0.0,463.30820906705725,22.20105303341046,14.551426175282417,1263.598411113995,0.0,22.200783165940933,13.19458584915738,557.4690643933521,0.0,22.199849512222507,15.779220151886598,142.00989966352535,127.95964360396553,0.0,11316.195132621046,0.0,0.0,1907.8502990862448,3.2452133419017386,1727.2894425138447,1014.2357541457545,501.9698763798116,3419.6849748815907,3167.4548310704886,0.0,0.0,0.0,0.0,11316.195132621046,14145.243915776307,0.0,0.0,9.333649034789227,9.333649034789227,0.0,0.0,63.44197129249882,0.14675419740717158,9.333649034789227,0.0,6.510555574676069,0.001675236975316119,-9.721791854654732,15.999970175385585,0.3705044250126874,0.001675236975316119,16.0,82.0,0.041541463548734045,0.06043191475884978,0.0,7.22,0.0,4.499870583732888,0.31057230924622753,0.0016358985221156517,11.5,4.499870583732888,0.31057230924622753,0.0016358985221156517,4.5,32992515.883782767,1354960.257918031 
 02/20  10:00:00,-4.1625,11.0,5.0,11.0,5.0,20.0,18.423091916573505,-3.0195164939685166,22.20070745229421,-1.5356430281503313,24.688658767488253,-2.956935878093691,22.20063433306253,-1.3770305734493011,22.20066805620685,-3.445832989596594,23.005237094997923,0.14211571563153147,18.423091916573505,22.456931388266508,3188.9074064576,0.0,22.20070745229421,20.14432177929784,128.00131426999494,95.41865023231378,24.688658767488253,15.366564919202313,0.0,776.9406154123209,22.20063433306253,20.41331038934289,115.57289438794885,89.7628969020027,22.20066805620685,17.150811948774383,48.20349235593185,44.16252782331186,23.005237094997923,21.91421762676476,0.0,553.1110588252051,0.0,7216.521143336016,0.0,0.0,524.0800656572895,0.0,491.11900181877223,461.44001846459287,0.0,2712.7795246799583,3023.0342515602247,0.0,0.0,0.0,0.0,7216.521143336016,9020.651429170019,0.0,0.0,9.333649034789227,9.333649034789227,0.0,0.0,62.53386853892688,0.08886141338938197,9.333649034789227,0.0,7.308196899211566,0.002099130416818705,-7.174110587618098,16.001414563970446,0.39411175173657387,0.002099130416818705,16.0,82.0,0.028132198265575965,0.05220454258004669,0.0,7.219999999999999,0.0,4.499978557094561,0.31057230924622753,0.0018925893537229503,11.5,4.499978557094561,0.31057230924622753,0.0018925893537229503,4.5,43303751.88822749,1370505.7498494398 
 02/20  11:00:00,-2.3,11.0,5.0,11.0,5.0,20.0,19.762742623561138,-0.4131302217721127,22.280513214184868,0.6523020538731474,24.655075638731688,-1.4631369907711012,22.325531186951526,0.8733214498040266,22.200612542360442,-1.663824322366498,23.719649423855213,3.453990679903547,19.762742623561138,25.620712181812443,2922.703973442337,0.0,22.280513214184868,23.82525246416433,0.0,489.26195258788755,24.655075638731688,17.45651125130418,0.0,943.5296143639185,22.325531186951526,24.141396418095102,0.0,474.0846210846953,22.200612542360442,19.89372635135372,0.0,277.3730122130341,23.719649423855213,26.683956218156236,0.0,610.3999134747598,0.0,5069.650709229602,0.0,0.0,10.01899953865984,0.0,2.0531595269448735,180.52267231806448,0.0,2130.4045576281214,2844.738142599656,0.0,0.0,0.0,0.0,5069.650709229602,6337.063386537003,0.0,0.0,9.333649034789227,9.333649034789227,0.0,0.0,63.2772434727747,0.06487510895197847,9.333649034789227,0.0,8.104650554227163,0.002535943383985496,-4.976872821695999,16.004282457793643,0.4140904189400212,0.002535943383985496,16.0,82.0,0.019517096337400622,0.04436361323353536,0.0,7.219999999999999,0.0,4.499075366075507,0.31057230924622753,0.002191160115991896,11.5,4.499075366075507,0.31057230924622753,0.002191160115991896,4.5,44644285.292388715,1383485.1672343826 
 02/20  12:00:00,-1.3249999999999997,8.8,4.0,8.8,4.0,16.0,20.734016326980527,1.0334481680168945,22.219205761264327,1.2526014380927908,23.937768736321047,-0.908762573438921,22.296362847154843,1.52357965216781,22.201906450694864,-1.336892412371556,23.83897266895613,4.7377856047347136,20.734016326980527,26.914118014894488,2242.0900823617994,0.0,22.219205761264327,24.964575904232127,0.0,436.5699031800632,23.937768736321047,19.065577687547986,0.0,530.1154512105384,22.296362847154843,25.335878089635184,0.0,472.21571488731075,22.201906450694864,20.436118949525678,0.0,251.06915253365486,23.83897266895613,28.978197706721353,0.0,618.3572978511672,0.0,5102.387256909509,0.0,0.0,55.84261533553185,0.0,0.0,205.05844157533295,0.0,1825.439608565072,2963.5845115457087,0.0,0.0,0.0,0.0,5102.387256909509,6377.984071136886,0.0,0.0,9.333649034789227,9.333649034789227,0.0,0.0,64.06701030323744,0.06792366546750031,9.333649034789227,0.0,7.102531313482716,0.0025629791468730397,-4.833933600148344,16.03140992067698,0.3705044250126874,0.0025629791468730397,16.0,81.9367909633711,0.01567614056042365,0.05091891498894294,0.0,7.22,0.0,4.4999117699168725,0.31057230924622753,0.002267617666600622,11.5,4.4999117699168725,0.31057230924622753,0.002267617666600622,4.5,43268642.822432615,1354960.257918031 
 02/20  13:00:00,-0.7875000000000001,4.4,2.0,4.4,2.0,8.0,21.222460306509937,0.7357896378296493,22.20128776521316,-0.11222839833165556,22.850600225142983,-2.0724069028929923,22.201375761986775,0.16412724267387288,22.200872790180007,-2.6515861522737576,23.4293925000916,3.816454606551734,21.222460306509937,25.578443028948453,1728.931944865989,0.0,22.20128776521316,22.592946254204783,0.0,118.16975274826214,22.850600225142983,18.48476994265379,0.0,459.07355134855925,22.201375761986775,23.07945505391241,0.0,285.0799340593708,22.200872790180007,18.324692920495604,0.0,156.71440101981375,23.4293925000916,27.856420936916255,0.0,588.1349336792698,0.0,5335.565601869532,0.0,0.0,374.15106764627535,0.0,181.49966985165557,301.30202991604665,0.0,1656.7781678953659,2914.0258941025427,0.0,0.0,0.0,0.0,5335.565601869532,6669.457002336914,0.0,0.0,9.333649034789227,9.333649034789227,0.0,0.0,62.96710817763773,0.06696541724076543,9.333649034789227,0.0,7.20364998107265,0.002507283112355402,-5.098262700013505,16.00094262797458,0.3705044250126874,0.002507283112355402,16.0,82.0,0.013738906045264902,0.04879927710850719,0.0,7.22,0.0,4.499952087470994,0.31057230924622753,0.0021922115986494437,11.5,4.499952087470994,0.31057230924622753,0.0021922115986494437,4.5,39217706.71676565,1354960.257918031 
 02/20  14:00:00,-0.6,8.8,4.0,8.8,4.0,16.0,21.57899384203837,-0.5347189132737399,22.20103919085522,-0.7162633841257363,22.46235435294825,-2.6135876435902996,22.314676766589873,-0.47282949293055676,22.201693402489454,-2.9994820823295374,23.62689756395616,3.0968760479077666,21.57899384203837,22.689373650881876,1714.700043911499,0.0,22.20103919085522,21.51676567554662,0.0,387.42428638005674,22.46235435294825,18.079140348493212,0.0,432.82742068785234,22.314676766589873,21.80293680251776,0.0,475.30969380287394,22.201693402489454,17.78135471961269,0.0,293.3184291211253,23.62689756395616,26.14907495625015,0.0,603.3055814061208,0.0,4770.739981721034,0.0,0.0,105.26625003762254,0.0,0.0,164.7131201502615,0.0,1597.632352887421,2892.4998434529234,0.0,0.0,0.0,0.0,4770.739981721034,5963.424977151292,0.0,0.0,9.333649034789227,9.333649034789227,0.0,0.0,63.72204850808771,0.062332240294569026,9.333649034789227,0.0,7.257047305116502,0.002222689729212866,-6.508273028529581,16.001367545442044,0.3705044250126874,0.002222689729212866,16.0,81.39821946813963,0.013082837101768774,0.04793747586197478,0.0,7.22,0.0,4.501167569573708,0.31057230924622753,0.0019296622767822757,11.5,4.501167569573708,0.31057230924622753,0.0019296622767822757,4.5,41913389.602334924,1354960.257918031 
 02/20  15:00:00,-0.9125000000000001,11.0,5.0,11.0,5.0,20.0,21.876944297162627,-0.2848773880263409,22.200675805890807,0.09827678624895995,22.213090910820746,-2.0233151117666504,22.321848366139683,0.40047742737239017,22.200532927049856,-2.3768896909518515,23.904624324749477,4.151596158302245,21.876944297162627,22.741883821355394,1760.2853982627146,0.0,22.200675805890807,22.97133841034899,0.0,408.12629662659447,22.213090910820746,19.295398875247276,0.0,386.7534374244769,22.321848366139683,23.33043771238073,0.0,476.0504454559161,22.200532927049856,18.74836672042818,0.0,305.6645927636036,23.904624324749477,27.710629631770097,0.0,625.6210710267676,0.0,4800.092697899134,0.0,0.0,84.78083440427261,29.437137003283603,0.0,152.42464443083549,0.0,1695.5272540484452,2874.2431114525625,0.0,0.0,0.0,0.0,4800.092697899134,6000.115872373917,0.0,0.0,9.333649034789227,9.333649034789227,0.0,0.0,63.70795727569349,0.06266869391817759,9.333649034789227,0.0,7.30729725739981,0.0023446741170460948,-5.892342505289762,16.000832322791748,0.3705044250126874,0.0023446741170460948,16.0,81.8756809242935,0.014173574714767987,0.047219350927344986,0.0,7.22,0.0,4.499711352536913,0.31057230924622753,0.0020797834523851493,11.5,4.499711352536913,0.31057230924622753,0.0020797834523851493,4.5,42813704.54368401,1354960.257918031 
