Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SPACE1-1:Zone People Occupant Count [](Hourly),SPACE2-1:Zone People Occupant Count [](Hourly),SPACE3-1:Zone People Occupant Count [](Hourly),SPACE4-1:Zone People Occupant Count [](Hourly),SPACE5-1:Zone People Occupant Count [](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air Relative Humidity [%](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air Relative Humidity [%](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air Relative Humidity [%](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air Relative Humidity [%](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air Relative Humidity [%](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Electricity:HVAC [J](Hourly) 
 02/20  16:00:00,-1.7875000000000003,11.0,5.0,11.0,5.0,20.0,22.002457882550996,1.0000607494585592,22.200908558144917,1.3890172783233767,22.202240378438578,-0.9488487141072901,22.211617835412305,1.705609818263065,22.202224245900883,-1.2536269473897184,23.97245540018512,5.679735413673079,22.002457882550996,24.848801941152097,1716.573314440216,0.0,22.200908558144917,25.241968113558972,0.0,381.3617857386378,22.202240378438578,21.10520502547374,0.0,262.57597762748884,22.211617835412305,25.805127514270964,0.0,393.1934902573238,22.202224245900883,20.57779294618768,0.0,267.77106124879936,23.97245540018512,30.701247497822383,0.0,631.6867319953512,0.0,5292.316592188101,0.0,0.0,111.81840651048324,152.91152215897364,74.67031110271785,190.630038559947,0.0,1969.7701639381344,2864.784597993714,0.0,0.0,0.0,0.0,5292.316592188101,6615.395740235126,0.0,0.0,9.333649034789227,9.333649034789227,0.0,0.0,63.10921180362462,0.06689055842358475,9.333649034789227,0.0,7.335239990797139,0.002517813599787184,-5.045706425675126,16.000712832649015,0.3705044250126874,0.002517813599787184,16.0,82.0,0.017438526942781234,0.04685278945378232,0.0,7.22,0.0,4.498483098145234,0.31057230924622753,0.002223943537876333,11.5,4.498483098145234,0.31057230924622753,0.002223943537876333,4.5,41017641.17670418,1354960.257918031 
 02/20  17:00:00,-2.5749999999999997,11.0,5.0,11.0,5.0,20.0,21.963466534505393,1.9099538576354922,22.202217608912,1.9399622679927797,22.201705165438263,-0.670106123627464,22.20208508985786,2.238212977185847,22.202936787365175,-0.9922324936654795,23.709866475681842,6.522709147680969,21.963466534505393,26.582448874294386,1714.4862289937646,0.0,22.202217608912,26.253168978027137,43.46732636504527,29.471765987940046,22.201705165438263,21.597491160935714,0.0,74.3923652660801,22.20208508985786,26.818524274639135,40.57096555620387,36.38654605643097,22.202936787365175,21.02709123657743,0.0,98.39754868061891,23.709866475681842,33.05666945259872,0.0,611.39708323081,0.0,6635.331853005698,0.0,0.0,506.1443908679815,340.80042497918635,470.12414656581535,359.8670768844586,0.0,2216.7547869346627,2863.7304673183953,0.0,0.0,0.0,0.0,6635.331853005698,8294.164816257122,0.0,0.0,9.333649034789227,9.333649034789227,0.0,0.0,61.34040652979991,0.07668197363117625,9.333649034789227,0.0,7.3378954880332,0.002550355650774376,-4.891544699254351,16.000030864714578,0.3705044250126874,0.002550355650774376,16.0,82.0,0.020631125979157006,0.04681132261376455,0.0,7.22,0.0,4.499501545000889,0.31057230924622753,0.0021978374497892868,11.5,4.499501545000889,0.31057230924622753,0.0021978374497892868,4.5,37426746.269199334,1354960.257918031 
 02/20  18:00:00,-3.1125,11.0,5.0,11.0,5.0,20.0,21.79278200431665,2.218310181757769,22.202353527490704,2.050834959386214,22.201519616122646,-0.7298375187330804,22.203506238379024,2.35295683871789,22.202714310825797,-1.0672883458617557,23.54540215389735,6.78210342581733,21.79278200431665,27.457579870117318,1760.3392893274195,0.0,22.202353527490704,26.46141754087634,280.6019934745682,0.0,22.201519616122646,21.491521628296965,47.96805385417309,0.0,22.203506238379024,27.036090067629665,248.17018238295998,0.0,22.202714310825797,20.897216886835345,37.653335285834544,4.5804145324098045,23.54540215389735,33.98363749961763,0.0,598.5242496110908,0.0,7627.960791043707,0.0,0.0,771.7054909639598,462.83436184598446,713.2078453785573,491.00762857016787,0.0,2384.6865699741406,2871.515528240298,0.0,0.0,0.0,0.0,7627.960791043707,9534.950988804632,0.0,0.0,9.333649034789227,9.333649034789227,0.0,0.0,60.471553952017736,0.08464748538984032,9.333649034789227,0.0,7.315839815952772,0.0024708618308938815,-5.254286853514609,16.000059631817656,0.3705044250126874,0.0024708618308938815,16.0,82.0,0.022977287120982785,0.047112620337109876,0.0,7.22,0.0,4.499636321032751,0.31057230924622753,0.0020773556014249935,11.5,4.499636321032751,0.31057230924622753,0.0020773556014249935,4.5,37434165.80954324,1354960.257918031 
 02/20  19:00:00,-3.675,5.5,2.5,5.5,2.5,10.0,21.218555717996253,1.614048018378041,22.20388379700178,0.5823966332568489,22.202198077587255,-2.203572625922435,22.204052679439478,0.8973057999496225,22.201048590335017,-2.5333312331282976,22.5680005918557,5.509724059554571,21.218555717996253,27.24401978952165,1314.8236593804686,0.0,22.20388379700178,23.820458974619125,1101.411621788005,0.0,22.202198077587255,19.03122291487557,414.9828621182706,0.0,22.204052679439478,24.384463653677997,1044.3667686573558,0.0,22.201048590335017,18.512230807745688,409.976869672123,0.0,22.5680005918557,33.031311316080334,0.0,520.6507982513324,0.0,10190.54701722417,0.0,0.0,1590.1156815649597,829.2623488172936,1506.8466850720815,867.1902964773708,0.0,2560.482653446622,2901.645717879345,0.0,0.0,0.0,0.0,10190.54701722417,12738.18377153021,0.0,0.0,9.333649034789227,9.333649034789227,0.0,0.0,60.13601203696162,0.11138753966176168,9.333649034789227,0.0,7.23403410813962,0.0023915949852605692,-5.62763755871414,16.000096036958922,0.3705044250126874,0.0023915949852605692,16.0,82.0,0.025598753493116085,0.04830184037978462,0.0,7.22,0.0,4.499437514333343,0.31057230924622753,0.002000587834567199,11.5,4.499437514333343,0.31057230924622753,0.002000587834567199,4.5,23059167.95577369,1354960.257918031 
 02/20  20:00:00,-3.9,0.0,0.0,0.0,0.0,0.0,20.44977467669844,-0.6287192700713206,22.20388042591275,-2.372320217212387,22.20154302236869,-4.769543527077618,22.203280007388393,-2.0900056570814387,22.202447948212765,-4.996964425986968,22.20294805828596,2.2489444030514147,20.44977467669844,24.13615202743368,957.7893280551416,0.0,22.20388042591275,18.80266587177249,1805.1977786356995,0.0,22.20154302236869,15.339582341581966,736.0302263932472,0.0,22.203280007388393,19.253726498860846,1740.7904188683556,0.0,22.202447948212765,15.040445180618512,734.7028260692637,0.0,22.20294805828596,26.921449587594033,660.0770366982663,0.0,0.0,13527.399920762578,0.0,0.0,2293.5726910158482,1150.2042665542517,2202.7676523838877,1191.9493984609603,1145.481507052454,2630.90759605283,2946.5365731227657,0.0,0.0,0.0,0.0,13527.399920762578,16909.249900953222,0.0,0.0,9.333649034789227,9.333649034789227,0.0,0.0,61.189700842156704,0.15539185141881423,9.333649034789227,0.0,7.111524160693071,0.0022465368019543674,-6.353776546589994,16.000009526536846,0.3705044250126874,0.0022465368019543674,16.0,82.0,0.026689566845804973,0.050133640586575844,0.0,7.22,0.0,4.500177145814151,0.31057230924622753,0.0019420181207054155,11.5,4.500177145814151,0.31057230924622753,0.0019420181207054155,4.5,12300420.686515523,1354960.257918031 
 02/20  21:00:00,-3.9,0.0,0.0,0.0,0.0,0.0,19.586168546159072,-2.6473214532692446,19.65585092652085,-3.4911683782562886,19.911917933316566,-4.250471631482238,19.69260126139833,-3.3240084329892716,19.918733305696637,-4.222424031046732,21.02529229937486,-0.13556432689114575,19.586168546159072,21.51272908779888,570.1992389363913,0.0,19.65585092652085,19.979708506494724,57.02740937400644,3.788194294630796,19.911917933316566,18.4761930815882,31.218444270685016,3.4753329420890853,19.69260126139833,20.213938246933388,51.40574660755215,3.763077604249725,19.918733305696637,18.517466204794857,33.92539718509985,3.814051295995921,21.02529229937486,24.239183967511536,0.0,55.206629089428645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.333649034789227,9.333649034789227,0.0,0.0,61.61051255163386,0.0,9.333649034789227,0.0,19.32109861296623,0.0030896443569542104,-2.6281987682236636,20.326312467841912,0.3705044250126874,0.0030896443569542104,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-3.9000000000000004,0.00621144618492455,0.0019107661825938337,11.5,-3.9000000000000004,0.00621144618492455,0.0019107661825938337,4.5,7114960.257918031,1354960.257918031 
 02/20  22:00:00,-4.2125,0.0,0.0,0.0,0.0,0.0,18.539221548302116,-2.8031068473358753,18.409288548215514,-3.3129036491624535,18.752043444832807,-3.2528573549009665,18.442559768353732,-3.2610049973696356,18.76448332571009,-3.205319752291123,20.03858891338116,-1.4463033757449293,18.539221548302116,22.6696919076455,286.1126030461048,0.0,18.409288548215514,21.894230126388475,79.2483299989442,0.0,18.752043444832807,21.540693613122503,43.87633501662327,0.0,18.442559768353732,21.943901504252693,72.52597992563182,0.0,18.76448332571009,21.61003969855607,47.49872725628694,0.0,20.03858891338116,23.129993028415758,0.0,49.83064971399688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.333649034789227,9.333649034789227,0.0,0.0,61.61051255163386,0.0,9.333649034789227,0.0,18.40189370160801,0.0030224956778560287,-2.8773336410629407,19.40723171294299,0.3705044250126874,0.0030224956778560287,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-4.2125,0.00621144618492455,0.0018931650691350365,11.5,-4.2125,0.00621144618492455,0.0018931650691350365,4.5,3064960.257918031,1354960.257918031 
 02/20  23:00:00,-4.775,0.0,0.0,0.0,0.0,0.0,17.679895137158105,-2.970139899141461,17.753998921248318,-3.3592685718612003,18.06860878682246,-3.1908454306334977,17.784186027239546,-3.3549894850526076,18.078665420136534,-3.166118245359657,19.51634635662294,-2.49672152547046,17.679895137158105,23.591425850211593,337.39688211358134,0.0,17.753998921248318,22.72319113940051,59.79854305497571,0.0,18.06860878682246,22.596543694630128,29.362098455272132,0.0,17.784186027239546,22.688126759799655,54.34246311937352,0.0,18.078665420136534,22.62935167897271,31.657781119872027,0.0,19.51634635662294,21.88263636294062,0.0,79.61571804187179,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.333649034789227,9.333649034789227,0.0,0.0,61.61051255163386,0.0,9.333649034789227,0.0,17.501629234402877,0.002993549259533469,-2.986821413396564,18.50702078682373,0.3705044250126874,0.002993549259533469,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-4.775,0.00621144618492455,0.0018232241446068788,11.5,-4.775,0.00621144618492455,0.0018232241446068788,4.5,3064960.257918031,1354960.257918031 
 02/20  24:00:00,-5.6875,0.0,0.0,0.0,0.0,0.0,16.965512344442597,-3.250681685633209,17.370205361243663,-3.5145797696499055,17.62857303256478,-3.3775539630408087,17.396157018619,-3.5230337369934324,17.633796513169152,-3.363888100468544,19.219408152253806,-3.1619598019581647,16.965512344442597,24.104503162246058,441.47551141323174,0.0,17.370205361243663,22.976540208161577,30.51498708329558,0.0,17.62857303256478,22.867870026240055,8.432777451829168,0.0,17.396157018619,22.92249192222413,26.93770994859375,0.0,17.633796513169152,22.886726103005984,8.919485819645388,0.0,19.219408152253806,21.07732458864988,0.0,115.51262476098822,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.333649034789227,9.333649034789227,0.0,0.0,61.61051255163386,0.0,9.333649034789227,0.0,16.74897191218984,0.0029246657510973344,-3.269248872714198,17.754490896782468,0.3705044250126874,0.0029246657510973344,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-5.6875,0.00621144618492455,0.001643106392916497,11.5,-5.6875,0.00621144618492455,0.001643106392916497,4.5,3064960.257918031,1354960.257918031 
 02/21  01:00:00,-6.475,0.0,0.0,0.0,0.0,0.0,16.38149101929285,-3.5099673634988724,17.116163391732464,-3.673516682193029,17.31675389483161,-3.5874255530426886,17.135639939384376,-3.682624546018574,17.31667687849847,-3.58068899142463,19.04926082390372,-3.5502511261286402,16.38149101929285,24.474316701081637,553.5926255510653,0.0,17.116163391732464,23.037121424082727,4.339675854795246,2.4904032717183213,17.31675389483161,22.91275119004596,0.0,11.872506453780716,17.135639939384376,22.990994241743095,3.3228795449736594,3.036205781283229,17.31667687849847,22.925920279281993,0.0,13.095466342278428,19.04926082390372,20.6146583087328,0.0,150.563592304066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.333649034789227,9.333649034789227,0.0,0.0,61.61051255163386,0.0,9.333649034789227,0.0,16.13381061129369,0.0028585412517513923,-3.5431499119450507,17.139451953542938,0.3705044250126874,0.0028585412517513923,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-6.475,0.00621144618492455,0.001551214302173126,11.5,-6.475,0.00621144618492455,0.001551214302173126,4.5,3064960.257918031,1354960.257918031 
 02/21  02:00:00,-8.075000000000001,0.0,0.0,0.0,0.0,0.0,15.887813833775358,-3.6937224610398087,16.917759564536283,-3.7754391844911823,17.073184756644324,-3.7392157189514434,16.933573594466772,-3.7812313413402725,17.067731735686607,-3.7379320700228615,18.95187956379067,-3.735878435391304,15.887813833775358,24.86833935639169,660.1849567748814,0.0,16.917759564536283,23.128311626661482,0.0,24.804324223302388,17.073184756644324,22.971846506744598,0.0,31.325184612770045,16.933573594466772,23.093794245681046,0.0,24.670977706595124,17.067731735686607,22.982283370555958,0.0,34.16394533736798,18.95187956379067,20.417029931193966,0.0,184.9746528296111,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.333649034789227,9.333649034789227,0.0,0.0,61.61051255163386,0.0,9.333649034789227,0.0,15.599613914286662,0.0028080171709180335,-3.7528691226940767,16.605348766949522,0.3705044250126874,0.0028080171709180335,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-8.075000000000001,0.00621144618492455,0.001443934544231467,11.5,-8.075000000000001,0.00621144618492455,0.001443934544231467,4.5,3064960.257918031,1354960.257918031 
 02/21  03:00:00,-9.2125,0.0,0.0,0.0,0.0,0.0,15.474466130895728,-3.7882300591496803,16.74441827338261,-3.8209777669323817,16.855690843191,-3.829592862193167,16.755305780932947,-3.822292305591006,16.845513375014512,-3.832645731305607,18.871568262068216,-3.7894248669560913,15.474466130895728,25.332229438509476,749.4821023145382,0.0,16.74441827338261,23.29419659521285,2.4978802703969336,32.35353365156715,16.855690843191,23.11332415923123,0.0,46.20819078891026,16.755305780932947,23.27551271327632,0.0,34.118927574402676,16.845513375014512,23.122281006468807,0.0,50.23796046575433,18.871568262068216,20.426879373709372,0.0,213.30593338205654,0.0,9.57280041372483,0.0,0.0,16.10296592199191,0.0,10.208794126171252,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.57280041372483,11.966000517156036,0.0,0.0,9.333649034789227,9.333649034789227,0.0,0.0,61.56049720994928,0.00011107310253622976,9.333649034789227,0.0,15.159763438513359,0.002779671964740113,-3.8720171889786816,16.16555076021881,0.3705044250126874,0.002779671964740113,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-9.2125,0.00621144618492455,0.0013783093845072141,11.5,-9.2125,0.00621144618492455,0.0013783093845072141,4.5,3065064.243997769,1354960.257918031 
 02/21  04:00:00,-9.4,0.0,0.0,0.0,0.0,0.0,15.099935560141551,-3.847974939539866,16.699941016064813,-3.876496817015549,16.709006026954015,-3.901780404893758,16.700270995015757,-3.8750475696925224,16.705402340663316,-3.905106422226969,18.768985547234834,-3.8373638424373033,15.099935560141551,25.818120731678274,842.1454030706316,0.0,16.699941016064813,23.250463252504257,76.31395262394989,0.0,16.709006026954015,23.187314983472636,0.0,28.952545469369852,16.700270995015757,23.25283047516561,68.00584729841563,0.0,16.705402340663316,23.18609032351873,0.0,28.603290824996407,18.768985547234834,20.474957344834884,0.0,218.2487674669614,0.0,171.5678951891062,0.0,0.0,131.8636397182057,18.502907094137385,120.61992378123502,23.496644657863794,0.0,0.0,81.41468888760568,0.0,0.0,0.0,0.0,171.5678951891062,214.45986898638273,0.0,0.0,9.333649034789227,9.333649034789227,0.0,0.0,59.1235532880838,0.001755299436639495,9.333649034789227,0.0,14.776823951784973,0.0027646811521061638,-3.9355196851086642,16.000208701013765,0.3705044250126874,0.0027646811521061638,16.0,82.0,0.0,0.00043803279782602756,0.0,7.22,0.0,-9.4,0.00621144618492455,0.0013427911496019648,11.5,-9.4,0.00621144618492455,0.0013427911496019648,4.5,3066601.1618666537,1354960.257918031 
 02/21  05:00:00,-10.837499999999999,0.0,0.0,0.0,0.0,0.0,14.790731018066886,-3.9085435753111084,16.699992743670194,-3.9393070668035866,16.699915692993677,-3.969972737253682,16.700234959674894,-3.936545332841176,16.700321734120784,-3.973334127540487,18.691912508241757,-3.8933619152687333,14.790731018066886,26.202616896997093,947.8867283926188,0.0,16.699992743670194,23.126917678932294,199.7254552757301,0.0,16.699915692993677,23.066967088228296,33.67957253127145,0.0,16.700234959674894,23.131977240421662,188.57686357038727,0.0,16.700321734120784,23.059797695666465,34.62720058717133,0.0,18.691912508241757,20.47650241681304,0.0,212.1970518478015,0.0,616.5366244696527,0.0,0.0,255.30134635411608,80.54774871941555,241.20885905518062,86.37555326712166,0.0,0.0,210.04717008293457,0.0,0.0,0.0,0.0,616.5366244696527,770.6707805870658,0.0,0.0,9.333649034789227,9.333649034789227,0.0,0.0,52.99570025880875,0.0050066125348651675,9.333649034789227,0.0,14.432660971025772,0.002747733217627314,-4.00770308873449,15.999846300421655,0.3705044250126874,0.002747733217627314,16.0,82.0,0.0,0.0012462709742177423,0.0,7.22,0.0,-10.837499999999999,0.00621144618492455,0.001166187092480508,11.5,-10.837499999999999,0.00621144618492455,0.001166187092480508,4.5,3069626.602237708,1354960.257918031 
 02/21  06:00:00,-11.325,0.0,0.0,0.0,0.0,0.0,14.530299227468682,-3.982711607127024,16.699882292563117,-4.015404508238233,16.69980363012381,-4.0487534408041,16.69987070572377,-4.011946226326665,16.699760919820037,-4.052154950105124,18.631166162297426,-3.9634248351810557,14.530299227468682,26.47983652084342,1040.1796067387163,0.0,16.699882292563117,22.978293717044842,277.35339751683676,0.0,16.69980363012381,22.913474197070414,71.12013398957322,0.0,16.69987070572377,22.985052356951737,264.2975272159083,0.0,16.699760919820037,22.906921356387542,71.02124196657923,0.0,18.631166162297426,20.432763627698684,0.0,207.39688388006851,0.0,1177.7798833249267,0.0,0.0,332.9097027824871,117.97323844877823,316.8916522374698,122.71996995145952,0.0,0.0,312.353948682584,0.0,0.0,0.0,0.0,1177.7798833249267,1472.2248541561582,0.0,0.0,9.333649034789227,9.333649034789227,0.0,0.0,49.65316230555669,0.008706363540340581,9.333649034789227,0.0,14.159280043205232,0.002731793560974934,-4.083363437780485,15.999927551777905,0.3705044250126874,0.002731793560974934,16.0,82.0,0.0,0.0019597043593616494,0.0,7.22,0.0,-11.325,0.00621144618492455,0.0011154322292626349,11.5,-11.325,0.00621144618492455,0.0011154322292626349,4.5,3073063.944263788,1354960.257918031 
 02/21  07:00:00,-9.35,0.0,0.0,0.0,0.0,0.0,14.828528882440931,-5.151786361485147,19.97199977872212,-6.017380138483685,20.412340389118697,-7.283629283327485,19.890348578488073,-5.929692842798062,20.42867801594524,-7.491363104819577,20.693695817520542,-5.168451434558276,14.828528882440931,23.580295125948904,2006.600576070595,0.0,19.97199977872212,15.919815762418605,3417.6743231343335,0.0,20.412340389118697,13.977164417543712,1701.7987073044428,0.0,19.890348578488073,16.112719106436,3289.343352005306,0.0,20.42867801594524,13.724589944849269,1708.5353643916476,0.0,20.693695817520542,16.288223225591715,2851.531805119859,0.0,0.0,23912.62046822466,0.0,0.0,3729.9223924668204,1996.9679586551783,3578.651714468448,2035.7450950285045,3218.2725973329925,4333.179084737865,3284.132094813228,0.0,0.0,0.0,0.0,23121.017400816985,28901.27175102123,0.0,0.0,9.333649034789227,9.333649034789227,0.0,0.0,70.77579396416208,0.506035974763987,9.333649034789227,0.0,6.16290381791883,0.0015678225761150907,-10.463398374041141,15.966679804169884,0.3705044250126874,0.0015678225761150907,16.0,81.64893563084702,0.06817039137570495,0.06836227948426585,0.0,7.219999999999999,0.0,4.4998866362774566,0.31057230924622753,0.0013782934580659305,11.5,4.4998866362774566,0.31057230924622753,0.0013782934580659305,4.5,3541219.3947862256,1354960.257918031 
 02/21  08:00:00,-7.3,0.0,0.0,0.0,0.0,0.0,15.513819722127302,-7.609013368641104,21.587741114791562,-8.218225497340388,22.04828611644006,-9.307039201399673,21.524914444849923,-8.105453442569907,22.042881176360524,-9.400972901244069,21.78693586712868,-6.9166318876203,15.513819722127302,18.223261136188036,2357.7223980717827,0.0,21.587741114791562,11.80809017215243,3314.245669781791,0.0,22.04828611644006,10.421515059652098,1487.246881612963,0.0,21.524914444849923,11.97269546544974,3190.2877997322475,0.0,22.042881176360524,10.33785658974215,1535.251171656019,0.0,21.78693586712868,13.062520420528461,2787.7714460900097,0.0,0.0,21250.434557364813,0.0,0.0,3755.394484061933,1891.2252957699,3603.066311070921,1980.7084664441609,3240.443774722789,3693.5159705618166,3260.638406179871,0.0,0.0,0.0,0.0,21250.434557364813,26563.043196706018,0.0,0.0,9.333649034789227,9.333649034789227,0.0,0.0,71.24666018696904,0.4716048895125124,9.333649034789227,0.0,6.261769165573294,0.0017002971756072557,-9.540656045246367,16.000245449503915,0.3705044250126874,0.0017002971756072557,16.0,82.0,0.04785715689369264,0.06551790826865483,0.0,7.22,0.0,4.499898313855462,0.31057230924622753,0.0016245662608625204,11.5,4.499898313855462,0.31057230924622753,0.0016245662608625204,4.5,3508944.324238034,1354960.257918031 
 02/21  09:00:00,-5.6375,11.0,5.0,11.0,5.0,20.0,16.707704150055392,-6.874086741621588,22.20023808867634,-4.692411458859395,22.200586112241055,-5.475733408416377,22.2002834979935,-4.602898962211079,22.201642922192157,-5.608646897038161,22.199798068039122,-3.645201638829983,16.707704150055392,18.0399138395464,3393.6897292591657,0.0,22.20023808867634,15.578795281671415,1533.2344180523764,0.0,22.200586112241055,14.529999039032305,189.8822922680155,66.21093837778557,22.2002834979935,15.700193784391852,1373.8001763014458,0.0,22.201642922192157,14.35391584518697,559.0615619996513,0.0,22.199798068039122,17.032600940286287,209.8336489863813,60.73393200306674,0.0,11980.484928092119,0.0,0.0,2023.1518827937496,538.1218158249022,1837.662038217546,1016.0666511209945,636.9056588402443,3174.144323300395,3196.106313177489,0.0,0.0,0.0,0.0,11980.484928092119,14975.606160115147,0.0,0.0,9.333649034789227,9.333649034789227,0.0,0.0,63.007990640588524,0.1522545965092216,9.333649034789227,0.0,6.4365650211547205,0.001832656743474902,-8.699121381737328,15.999921820577612,0.3705044250126874,0.001832656743474902,16.0,82.0,0.036360293969548096,0.06194302766423231,0.0,7.22,0.0,4.499947861591142,0.31057230924622753,0.0017957521641573581,11.5,4.499947861591142,0.31057230924622753,0.0017957521641573581,4.5,32997641.850688163,1354960.257918031 
 02/21  10:00:00,-3.625,11.0,5.0,11.0,5.0,20.0,17.848464074674595,-2.3979393394092785,22.201252218455938,-0.8643430763623324,23.25396391334386,-2.3486226468871303,22.20106281535683,-0.7115495831800417,22.20110834153185,-2.7444748118329065,22.772908353318073,0.7982487363139386,17.848464074674595,24.53056301768941,3142.3313436831418,0.0,22.201252218455938,21.28298714808217,261.51532640030456,0.0,23.25396391334386,17.622017524653874,0.0,486.00948815509327,22.20106281535683,21.547106710461037,194.61226819166768,0.0,22.20110834153185,18.183592231647296,61.54096395620647,7.334958368194435,22.772908353318073,23.364634685264985,0.0,535.0999878150333,0.0,7590.915755039643,0.0,0.0,752.8050746133124,0.0,659.8110720336812,511.84932728229023,0.0,2545.5265167479497,3125.0277840824756,0.0,0.0,0.0,0.0,7590.915755039643,9488.644693799553,0.0,0.0,9.333649034789227,9.333649034789227,0.0,0.0,62.96982590544009,0.09520023791260429,9.333649034789227,0.0,6.634341758993408,0.0022664122543677584,-6.290765755470776,15.999943598043014,0.3705044250126874,0.0022664122543677584,16.0,82.0,0.025468325134292178,0.05826970520090989,0.0,7.22,0.0,4.499997587565238,0.31057230924622753,0.002122492639943665,11.5,4.499997587565238,0.31057230924622753,0.002122492639943665,4.5,43294161.98099065,1354960.257918031 
 02/21  11:00:00,-1.7374999999999998,11.0,5.0,11.0,5.0,20.0,19.120274988475217,0.15932516128863408,22.200870850372056,0.9039529072289785,24.47088497199163,-0.49865471701760783,22.2010637541718,1.1150696612465687,22.201014302813828,-1.4163058072312784,23.284558252212122,3.486592971067971,19.120274988475217,27.88390333722055,2879.438231314215,0.0,22.200870850372056,24.377916517827956,0.0,312.4039883467118,24.47088497199163,19.10293977691315,0.0,568.104563411153,22.2010637541718,24.751610740104745,0.0,276.1433496230469,22.201014302813828,20.303354603656718,0.0,158.99244691507218,23.284558252212122,27.45059973479944,0.0,576.481730812424,0.0,5692.85616951959,0.0,0.0,180.5933650360202,0.0,190.56908093711215,299.1944408847055,0.0,1954.4637514243,3049.797196453679,0.0,0.0,0.0,0.0,5692.85616951959,7116.070211899488,0.0,0.0,9.333649034789227,9.333649034789227,0.0,0.0,63.99611276797445,0.07542031432459376,9.333649034789227,0.0,6.839822385614852,0.002515426116630651,-5.0643460747497215,15.999981648690543,0.3705044250126874,0.002515426116630651,16.0,81.98921507363397,0.01727697463423894,0.05467022143137482,0.0,7.22,0.0,4.499134060541797,0.31057230924622753,0.002266183926217199,11.5,4.499134060541797,0.31057230924622753,0.002266183926217199,4.5,44625668.01116055,1354960.257918031 
 02/21  12:00:00,-0.7875000000000001,8.8,4.0,8.8,4.0,16.0,20.20768675478501,1.0840653738614856,22.201161917256492,0.7976798388945132,24.104519004791904,-0.7900911203990534,22.201290572915262,1.050846380091491,22.201917562907504,-1.9055499571649628,23.404937801815237,4.1678877739671485,20.20768675478501,27.910136723739335,2410.4958236467605,0.0,22.201161917256492,24.191704570722475,0.0,383.28627940106526,24.104519004791904,19.062504649464863,0.0,543.513285404534,22.201290572915262,24.6366675794318,0.0,369.91409426210106,22.201917562907504,19.498050284591226,0.0,206.35020518406986,23.404937801815237,28.581285336420734,0.0,586.2659069772712,0.0,5049.620897936654,0.0,0.0,109.87965689444601,0.0,97.05185552391379,251.84392330035305,0.0,1656.2364990893125,2984.5589361785637,0.0,0.0,0.0,0.0,5049.620897936654,6312.026122420816,0.0,0.0,9.333649034789227,9.333649034789227,0.0,0.0,64.20804836871282,0.06778045540547059,9.333649034789227,0.0,7.012338829490547,0.002361601175318967,-5.811286163228543,16.00061536952635,0.3705044250126874,0.002361601175318967,16.0,81.75162955924813,0.013732780686219678,0.05175175213906827,0.0,7.22,0.0,4.499951688140049,0.31057230924622753,0.002012616025357451,11.5,4.499951688140049,0.31057230924622753,0.002012616025357451,4.5,43268513.74422619,1354960.257918031 
 02/21  13:00:00,-0.225,4.4,2.0,4.4,2.0,8.0,20.834292124611796,-0.1615528089581107,22.201304260254872,-1.1126285229729524,22.71946952816019,-3.028358701403754,22.200861755241394,-0.8676986515950998,22.20199685365427,-3.7431008339524636,23.04648924554236,2.5255070400863238,20.834292124611796,24.480661634516224,1835.3782151582652,0.0,22.201304260254872,20.847766615850336,21.49012456658639,25.612746447546442,22.71946952816019,17.195444460899097,0.0,450.10587642431483,22.200861755241394,21.2727100012387,0.0,82.1263897719665,22.20199685365427,16.71166846532492,0.0,81.99159580267974,23.04648924554236,26.028047226510875,0.0,557.3881309060753,0.0,5544.13834482655,0.0,0.0,487.75752509624874,0.0,383.6940636884302,375.8571363303588,0.0,1479.8608541687368,2936.5398955741266,0.0,0.0,0.0,0.0,5544.13834482655,6930.172931033186,0.0,0.0,9.333649034789227,9.333649034789227,0.0,0.0,62.60386186758438,0.06828206637472145,9.333649034789227,0.0,7.138932401685438,0.0022676665251810247,-6.285539532630801,16.000329820882477,0.3705044250126874,0.0022676665251810247,16.0,82.0,0.011827114737027996,0.04971757259300151,0.0,7.22,0.0,4.4999501411867096,0.31057230924622753,0.0019514957362778734,11.5,4.4999501411867096,0.31057230924622753,0.0019514957362778734,4.5,39218927.619731955,1354960.257918031 
 02/21  14:00:00,0.6875,8.8,4.0,8.8,4.0,16.0,21.249629851100142,-1.5548821835561464,22.201526941048513,-1.4130697344053142,22.211826366322455,-3.1122876238382844,22.20079639858989,-1.211761863447274,22.20158979974194,-3.4077968370563747,23.301864420575534,1.7750742447289676,21.249629851100142,21.271276612528393,1784.918841487342,0.0,22.201526941048513,20.312556968148456,0.0,245.1291452347201,22.211826366322455,17.608459340014033,0.0,389.758631671422,22.20079639858989,20.655952416383503,0.0,354.0736562316569,22.20158979974194,17.18654037540475,0.0,209.4864198056962,23.301864420575534,24.272235430585017,0.0,577.1424340497806,0.0,4782.157912696211,0.0,0.0,247.18745699338984,26.137920943775214,112.23298368087308,248.4092603336884,0.0,1194.2886346876398,2914.167357487015,0.0,0.0,0.0,0.0,4782.157912696211,5977.697390870262,0.0,0.0,9.333649034789227,9.333649034789227,0.0,0.0,63.26896172478917,0.060949648906161585,9.333649034789227,0.0,7.199706789025233,0.002278914742814417,-6.247492511100401,16.001079930346503,0.3705044250126874,0.002278914742814417,16.0,80.25734807409948,0.008984458487875538,0.04880448016476047,0.0,7.22,0.0,4.499923567367402,0.31057230924622753,0.002057660623989832,11.5,4.499923567367402,0.31057230924622753,0.002057660623989832,4.5,41912079.10236728,1354960.257918031 
 02/21  15:00:00,1.4749999999999999,11.0,5.0,11.0,5.0,20.0,21.620430594095627,-0.7197961690710112,22.38532348631385,-0.11442558356836907,22.201454760140635,-1.966028725289609,22.297512602308196,0.08860009568602874,22.20106678165552,-2.2349552263518015,23.62370361171341,3.1680328528391937,21.620430594095627,22.29074270543302,1834.0380499905034,0.0,22.38532348631385,22.340153648497836,0.0,507.711521725409,22.201454760140635,19.397178140049533,0.0,376.5656374318202,22.297512602308196,22.8181770365306,0.0,474.0916486072868,22.20106678165552,18.965997345916417,0.0,343.1655584798993,23.62370361171341,26.29536805146651,0.0,602.9609789454823,0.0,4017.439423140161,0.0,0.0,0.0,38.80543640256063,0.0,115.0094405325471,0.0,947.7795660192787,2892.344935498563,0.0,0.0,0.0,0.0,4017.439423140161,5021.7992789252,0.0,0.0,9.333649034789227,9.333649034789227,0.0,0.0,64.68867280135518,0.05540275317685274,9.333649034789227,0.0,7.26012989509437,0.0023772921262237012,-5.775977570822392,16.00155029179529,0.3705044250126874,0.0023772921262237012,16.0,78.90924205887197,0.006728161828045887,0.04793215844595703,0.0,7.22,0.0,4.500002140087606,0.31057230924622753,0.0021490141826470605,11.5,4.500002140087606,0.31057230924622753,0.0021490141826470605,4.5,42806921.55123621,1354960.257918031 
 02/21  16:00:00,2.0125,11.0,5.0,11.0,5.0,20.0,21.947080031640464,0.44136654527791075,22.99505560172079,0.8966353644599399,22.20150893910241,-1.4895881308845518,22.22086539455399,0.9905806930002294,22.20138059412213,-1.7937514434212833,23.70605218384824,4.379185527222343,21.947080031640464,23.94071401165782,1768.4641546369385,0.0,22.99505560172079,23.21306890866154,0.0,556.5750913444072,22.20150893910241,20.17745703735428,0.0,286.3004059197777,22.22086539455399,24.496293666214623,0.0,429.53121951626827,22.20138059412213,19.672517444468383,0.0,425.4707704060062,23.70605218384824,28.487643744034667,0.0,610.0424262401056,0.0,3819.649790230117,0.0,0.0,0.0,129.0456327733913,38.95702345376591,32.997815990269544,0.0,779.2681856708715,2870.7318965652007,0.0,0.0,0.0,0.0,3819.649790230117,4774.562237787646,0.0,0.0,9.333649034789227,9.333649034789227,0.0,0.0,64.90114134055119,0.05334158483033265,9.333649034789227,0.0,7.31784470072914,0.0023713729051899096,-5.830837733975394,16.001558811660402,0.3705044250126874,0.0023713729051899096,16.0,78.55866937975226,0.005302299419696796,0.04708415208431665,0.0,7.22,0.0,4.500013264235336,0.31057230924622753,0.0020694619552485,11.5,4.500013264235336,0.31057230924622753,0.0020694619552485,4.5,41004994.39101794,1354960.257918031 
 02/21  17:00:00,2.2,11.0,5.0,11.0,5.0,20.0,22.169809179595823,0.8669929490695626,22.973344777864,1.2146807276000247,22.201840356538266,-1.6474036907677483,22.20151766408163,1.042222672042121,22.20110073317603,-1.9691741629832844,23.50372081944692,4.764429325313773,22.169809179595823,24.353866217411774,1688.849260739822,0.0,22.973344777864,23.783121882974097,0.0,555.0465536979523,22.201840356538266,19.913467467082135,0.0,122.135997771929,22.20151766408163,24.6158458630008,1.6581493611062683,84.67423003257773,22.20110073317603,19.386683430344167,0.0,379.0698599982426,23.50372081944692,29.623430434714535,0.0,594.3134939976404,0.0,4229.0469689466,0.0,0.0,0.0,292.94032919010107,382.94151568786714,79.315657448108,0.0,720.4322578526601,2853.9912013424137,0.0,0.0,0.0,0.0,4229.0469689466,5286.30871118325,0.0,0.0,9.333649034789227,9.333649034789227,0.0,0.0,63.71462503519303,0.05522086371162549,9.333649034789227,0.0,7.361520033443508,0.0023439346367124473,-5.985446137335724,16.00090214541895,0.3705044250126874,0.0023439346367124473,16.0,79.40392882551643,0.004822722629425291,0.04643749274667964,0.0,7.22,0.0,4.500012130623927,0.31057230924622753,0.001999321740903043,11.5,4.500012130623927,0.31057230924622753,0.001999321740903043,4.5,37406723.181749225,1354960.257918031 
 02/21  18:00:00,1.8875000000000002,11.0,5.0,11.0,5.0,20.0,22.15428561450357,0.8916922832721957,22.303115157261505,1.1325695815508514,22.202234434374255,-1.609726493878842,22.201932244626843,1.0195728677406524,22.202456924433847,-1.9167570766819084,23.328464764434404,4.736255810592861,22.15428561450357,24.42043260459785,1624.888942096945,0.0,22.303115157261505,24.624297825554766,0.0,275.5095870423252,22.202234434374255,19.975742969536757,18.639639184055625,12.496264146155141,22.201932244626843,24.575095156650107,185.62443141178136,0.0,22.202456924433847,19.470317331362946,0.0,142.6237841932684,23.328464764434404,29.878849858413265,0.0,580.5038329710214,0.0,5155.613363466335,0.0,0.0,225.49124105016824,421.0918584152467,650.8293785371818,315.5311266273713,0.0,818.3521098823744,2851.5429718659957,0.0,0.0,0.0,0.0,5155.613363466335,6444.5167043329175,0.0,0.0,9.333649034789227,9.333649034789227,0.0,0.0,61.883748052243575,0.06113009538013158,9.333649034789227,0.0,7.368356854292051,0.0024058087443933115,-5.696079787590208,16.000207323189894,0.3705044250126874,0.0024058087443933115,16.0,81.24670562331598,0.005624803216014159,0.04634320261522996,0.0,7.22,0.0,4.4997862857336575,0.31057230924622753,0.0020682075957770933,11.5,4.4997862857336575,0.31057230924622753,0.0020682075957770933,4.5,37412203.87085025,1354960.257918031 
 02/21  19:00:00,1.0125,5.5,2.5,5.5,2.5,10.0,21.64510848137099,0.36243571181853196,22.202376977156156,-0.29155317871729525,22.202620275334997,-2.5830476360774015,22.20263518560229,-0.18896454733244003,22.201707761403675,-2.84701192973825,22.3629633391529,3.3006812288485854,21.64510848137099,24.235651195529925,1133.3612357270722,0.0,22.202376977156156,22.27442811769535,886.8471065215297,0.0,22.202620275334997,18.425383484471872,402.3718700097499,0.0,22.20263518560229,22.457598286518166,1036.9963138234357,0.0,22.201707761403675,18.020883966621476,342.75232900919855,0.0,22.3629633391529,28.657742400341604,0.0,280.8537051980356,0.0,8563.680212930747,0.0,0.0,1376.7131477284183,816.8896644729336,1500.1936355986059,800.2818886875409,221.82683552880843,1092.3714266641932,2877.9557366259482,0.0,0.0,0.0,0.0,8563.680212930747,10704.600266163434,0.0,0.0,9.333649034789227,9.333649034789227,0.0,0.0,59.42487371415513,0.09056293765187802,9.333649034789227,0.0,7.298653243388634,0.002472578785370178,-5.389707278126521,16.000064391991668,0.3705044250126874,0.002472578785370178,16.0,82.0,0.008032051425263358,0.04736554815032709,0.0,7.22,0.0,4.498876819759993,0.31057230924622753,0.0021634544434501212,11.5,4.498876819759993,0.31057230924622753,0.0021634544434501212,4.5,23039653.559797946,1354960.257918031 
 02/21  20:00:00,0.6,0.0,0.0,0.0,0.0,0.0,20.947581748928588,-1.49490572148413,22.203278831699215,-2.81485334839417,22.201358687762795,-4.364262857980188,22.201681016518037,-2.6703986253863317,22.200591033857698,-4.500948994481015,22.202530539457033,0.02786717594175092,20.947581748928588,21.796444173266746,770.24604328128,0.0,22.203278831699215,18.09214593887488,1696.8806912796597,0.0,22.201358687762795,15.854383424732687,725.360905373158,0.0,22.201681016518037,18.31553835167568,1729.237563505129,0.0,22.200591033857698,15.669511613003461,699.6455986433485,0.0,22.202530539457033,22.83718461351336,974.259712633545,0.0,0.0,12281.672430596187,0.0,0.0,2186.8832033056697,1140.0111999016522,2192.7021236823107,1157.2547781755488,1460.0663277667534,1221.939276643324,2917.454738357703,0.0,0.0,0.0,0.0,12281.672430596187,15352.090538245233,0.0,0.0,9.333649034789227,9.333649034789227,0.0,0.0,60.61606293020557,0.1373558559831962,9.333649034789227,0.0,7.193769929137977,0.002530028007557518,-5.1348372769235535,15.999860405525624,0.3705044250126874,0.002530028007557518,16.0,82.0,0.009233276188264524,0.048939990708922874,0.0,7.22,0.0,4.498775038655985,0.31057230924622753,0.002322247643301723,11.5,4.498775038655985,0.31057230924622753,0.002322247643301723,4.5,12283497.526925607,1354960.257918031 
 02/21  21:00:00,0.6,0.0,0.0,0.0,0.0,0.0,20.12649284011296,-3.1289652199270783,19.78709850054161,-3.672169378985992,19.999689268076597,-4.040535363914373,19.757318218283086,-3.598696646951682,20.0596226408575,-4.014171823674476,20.80776443136571,-1.8370662602021173,20.12649284011296,19.97795117898842,380.4712508641386,0.0,19.78709850054161,19.509612736152842,91.50761760020383,0.9352413406814435,19.999689268076597,18.677657634441363,62.97474395079086,0.8401852180317179,19.757318218283086,19.666640919278723,88.8645977582695,0.8775502876788779,20.0596226408575,18.650598081489353,65.08701554336773,0.9496812843583258,20.80776443136571,21.348839732897318,13.685511750251152,4.221242199235704,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.333649034789227,9.333649034789227,0.0,0.0,61.204561224481225,0.0,9.333649034789227,0.0,19.922374474039394,0.003014620585953658,-3.086158628934001,20.927727062628232,0.3705044250126874,0.003014620585953658,16.0,82.0,0.0,0.0,0.0,7.22,0.0,0.6,0.00621144618492455,0.0024507045805242057,11.5,0.6,0.00621144618492455,0.0024507045805242057,4.5,7114960.257918031,1354960.257918031 
 02/21  22:00:00,0.6,0.0,0.0,0.0,0.0,0.0,19.121467155010208,-3.3717082490902115,18.640931803960612,-3.6658397148465904,18.945018192408867,-3.598823327582936,18.61227607200048,-3.6496275413631425,18.992176169861523,-3.570902792295593,19.893546125424958,-2.8036594462296156,19.121467155010208,20.835622737593035,104.36684643977924,0.0,18.640931803960612,20.943046451499313,111.75892167164216,0.0,18.945018192408867,20.666268516508218,73.88530725670432,0.0,18.61227607200048,21.009219338657353,107.95825976242304,0.0,18.992176169861523,20.65413715379247,78.04765629226631,0.0,19.893546125424958,20.831676467173413,12.212193209666339,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.333649034789227,9.333649034789227,0.0,0.0,61.204561224481225,0.0,9.333649034789227,0.0,19.042875010433452,0.002944983401196375,-3.3750263682017088,20.04835640355955,0.3705044250126874,0.002944983401196375,16.0,82.0,0.0,0.0,0.0,7.22,0.0,0.6,0.00621144618492455,0.002484514617447111,11.5,0.6,0.00621144618492455,0.002484514617447111,4.5,3064960.257918031,1354960.257918031 
 02/21  23:00:00,0.9125000000000001,0.0,0.0,0.0,0.0,0.0,18.32709801757558,-3.5457370160472053,18.11998667072088,-3.725221805173886,18.393870704547034,-3.6280994344561077,18.101283250537296,-3.7279823417738456,18.4265624912136,-3.615306244374748,19.47703727815358,-3.4021469549368275,18.32709801757558,21.576646871956623,182.1018448111331,0.0,18.11998667072088,21.52911477264034,87.36218062042673,0.0,18.393870704547034,21.33674863553644,55.336019513194515,0.0,18.101283250537296,21.549367007482132,84.11222403566717,0.0,18.4265624912136,21.316109549000924,58.64697273963668,0.0,19.47703727815358,20.32529759840715,0.0,20.251861590054602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.333649034789227,9.333649034789227,0.0,0.0,61.204561224481225,0.0,9.333649034789227,0.0,18.214648368142242,0.002911068002285098,-3.5281725585750103,19.220192510881333,0.3705044250126874,0.002911068002285098,16.0,82.0,0.0,0.0,0.0,7.22,0.0,0.9125000000000001,0.00621144618492455,0.002571457486628356,11.5,0.9125000000000001,0.00621144618492455,0.002571457486628356,4.5,3064960.257918031,1354960.257918031 
 02/21  24:00:00,1.1,0.0,0.0,0.0,0.0,0.0,17.69726695924593,-3.6870410862744243,17.82401775905274,-3.7839808472714385,18.053536915515867,-3.7219184154190614,17.811219253231343,-3.7893037711496667,18.076036062700787,-3.716237117121455,19.23260618356059,-3.680874818385235,17.69726695924593,22.181613204782842,290.1801739185819,0.0,17.82401775905274,21.8246800718801,58.85142871383994,0.0,18.053536915515867,21.625010048841656,34.26221553269829,0.0,17.811219253231343,21.832434885030686,56.676906362769444,0.0,18.076036062700787,21.604833424406554,36.14533863138951,0.0,19.23260618356059,20.156232883023215,0.0,52.61876838626836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.333649034789227,9.333649034789227,0.0,0.0,61.204561224481225,0.0,9.333649034789227,0.0,17.559577976221185,0.0028774738957748377,-3.6768289277829407,18.565184281360413,0.3705044250126874,0.0028774738957748377,16.0,82.0,0.0,0.0,0.0,7.22,0.0,1.1,0.00621144618492455,0.0026249506884937837,11.5,1.1,0.00621144618492455,0.0026249506884937837,4.5,3064960.257918031,1354960.257918031 
 02/22  01:00:00,1.1,0.0,0.0,0.0,0.0,0.0,17.214669190910683,-3.795673576651364,17.630914848374633,-3.8500427275836073,17.81966310152681,-3.8126856453415856,17.62163713156716,-3.854378702716303,17.832717747257675,-3.809555481274958,19.064622312894617,-3.8310923282687073,17.214669190910683,22.6586698369116,387.6228059093496,0.0,17.630914848374633,21.96865795462064,33.83579059306868,0.0,17.81966310152681,21.77761819811107,15.895806491060682,0.0,17.62163713156716,21.973445707651145,32.72985520713769,0.0,17.832717747257675,21.765491709162745,16.5761567194877,0.0,19.064622312894617,20.11099890526259,0.0,79.43037400531335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.333649034789227,9.333649034789227,0.0,0.0,61.204561224481225,0.0,9.333649034789227,0.0,17.051398368182387,0.0028537677353989766,-3.786178289972727,18.057048543795048,0.3705044250126874,0.0028537677353989766,16.0,82.0,0.0,0.0,0.0,7.22,0.0,1.1,0.00621144618492455,0.0026808662865423607,11.5,1.1,0.00621144618492455,0.0026808662865423607,4.5,3064960.257918031,1354960.257918031 
 02/22  02:00:00,1.1,0.0,0.0,0.0,0.0,0.0,16.83968608308301,-3.866246249753577,17.495018362445272,-3.883600629170984,17.64563674014117,-3.864646527464492,17.48771401442719,-3.886328563052296,17.651751821512544,-3.8634011084843505,18.9384147132271,-3.8900715675169835,16.83968608308301,23.065322527558294,467.55057799229394,0.0,17.495018362445272,22.09500492874635,13.558893080278153,0.0,17.64563674014117,21.921132469728136,2.329023610389015,0.979951587809694,17.48771401442719,22.10009058783013,13.385314623003694,0.0,17.651751821512544,21.914993786643397,2.2909564788076295,1.2541178325611781,18.9384147132271,20.169024438871283,0.0,100.32275780630283,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.333649034789227,9.333649034789227,0.0,0.0,61.204561224481225,0.0,9.333649034789227,0.0,16.660106338063738,0.0028389839222997533,-3.8592939977170317,17.66578387441158,0.3705044250126874,0.0028389839222997533,16.0,82.0,0.0,0.0,0.0,7.22,0.0,1.1,0.00621144618492455,0.002795510311385859,11.5,1.1,0.00621144618492455,0.002795510311385859,4.5,3064960.257918031,1354960.257918031 
 02/22  03:00:00,1.1,0.0,0.0,0.0,0.0,0.0,16.5570080339391,-3.885972362967891,17.418868728731233,-3.894123059441585,17.535245524952877,-3.888807975772033,17.41210001010608,-3.895331680398379,17.536225040337087,-3.888783128515529,18.875184648888386,-3.9012504752177413,16.5570080339391,23.44411291855996,533.6851746160858,0.0,17.418868728731233,22.181726061622474,0.5384983276559296,4.80970482017392,17.535245524952877,22.029185760368577,0.0,11.394540743024777,17.41210001010608,22.1889430872028,0.6357985811395679,4.170573240721694,17.536225040337087,22.027871160699668,0.0,12.646059888056925,18.875184648888386,20.229648263316285,0.0,119.04308263058164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.333649034789227,9.333649034789227,0.0,0.0,61.204561224481225,0.0,9.333649034789227,0.0,16.359386807979973,0.0028329835422125286,-3.8886822244346932,17.36507544980907,0.3705044250126874,0.0028329835422125286,16.0,82.0,0.0,0.0,0.0,7.22,0.0,1.1,0.00621144618492455,0.0027645997406481023,11.5,1.1,0.00621144618492455,0.0027645997406481023,4.5,3064960.257918031,1354960.257918031 
 02/22  04:00:00,1.1,0.0,0.0,0.0,0.0,0.0,16.34243297358276,-3.911296921376366,17.371997969466754,-3.9101725492306367,17.460791119525428,-3.9057729901804716,17.36517295504178,-3.9108924628717445,17.457791863120374,-3.905373435302188,18.839415692812043,-3.9174816746055456,16.34243297358276,23.715548587970428,593.7303866167294,0.0,17.371997969466754,22.21731290890495,0.0,18.379456358372522,17.460791119525428,22.101241125501712,0.0,21.445200201053126,17.36517295504178,22.225545273489317,0.0,16.886895361198583,17.457791863120374,22.106180425167267,0.0,23.442811675340863,18.839415692812043,20.247058867459526,0.0,133.9243927177751,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.333649034789227,9.333649034789227,0.0,0.0,61.204561224481225,0.0,9.333649034789227,0.0,16.134826371874365,0.0028311140762266014,-3.904006104208739,17.140518473757623,0.3705044250126874,0.0028311140762266014,16.0,82.0,0.0,0.0,0.0,7.22,0.0,1.1,0.00621144618492455,0.0028784307221547123,11.5,1.1,0.00621144618492455,0.0028784307221547123,4.5,3064960.257918031,1354960.257918031 
 02/22  05:00:00,1.1,0.0,0.0,0.0,0.0,0.0,16.17316780035486,-3.8893844107397895,17.32538611910551,-3.8693300153628343,17.395954060950913,-3.8737809745384535,17.318918106575392,-3.8692130485120204,17.3900243795769,-3.8747297082183563,18.79812202436481,-3.868170845022246,16.17316780035486,24.01757795779883,635.2589945892735,0.0,17.32538611910551,22.36017739286478,0.0,28.705313722427206,17.395954060950913,22.252244499196653,0.0,28.932789076352606,17.318918106575392,22.369548613861078,0.0,26.68927094037855,17.3900243795769,22.258797507548387,0.0,31.488696626753438,18.79812202436481,20.38443234765692,0.0,144.59743298407892,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.333649034789227,9.333649034789227,0.0,0.0,61.204561224481225,0.0,9.333649034789227,0.0,15.958176708794731,0.002834135739901511,-3.8884531341139104,16.96386321813383,0.3705044250126874,0.002834135739901511,16.0,82.0,0.0,0.0,0.0,7.22,0.0,1.1,0.00621144618492455,0.0029736841940548155,11.5,1.1,0.00621144618492455,0.0029736841940548155,4.5,3064960.257918031,1354960.257918031 
 02/22  06:00:00,1.1,0.0,0.0,0.0,0.0,0.0,16.042782605389842,-3.852343762704717,17.29230527704216,-3.8427494100263124,17.34822704735843,-3.8495905412056306,17.286324946876718,-3.842155762938754,17.34000920502497,-3.8503952956119343,18.769114606506964,-3.8351251188347852,16.042782605389842,24.29439695897827,669.4882833534678,0.0,17.29230527704216,22.45751760133626,0.0,36.942827758850626,17.34822704735843,22.365266994270357,0.0,34.89885616645762,17.286324946876718,22.467145004391437,0.0,34.5244308098309,17.34000920502497,22.375367249160888,0.0,37.903067828036114,18.769114606506964,20.478680688030735,0.0,153.0990436612438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.333649034789227,9.333649034789227,0.0,0.0,61.204561224481225,0.0,9.333649034789227,0.0,15.821368929730218,0.0028410814879005065,-3.855157487512928,16.827042583947463,0.3705044250126874,0.0028410814879005065,16.0,82.0,0.0,0.0,0.0,7.22,0.0,1.1,0.00621144618492455,0.0028925439059948417,11.5,1.1,0.00621144618492455,0.0028925439059948417,4.5,3064960.257918031,1354960.257918031 
