Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SPACE1-1:Zone People Occupant Count [](Hourly),SPACE2-1:Zone People Occupant Count [](Hourly),SPACE3-1:Zone People Occupant Count [](Hourly),SPACE4-1:Zone People Occupant Count [](Hourly),SPACE5-1:Zone People Occupant Count [](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air Relative Humidity [%](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air Relative Humidity [%](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air Relative Humidity [%](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air Relative Humidity [%](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air Relative Humidity [%](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Electricity:HVAC [J](Hourly) 
 02/22  07:00:00,0.7875000000000001,0.0,0.0,0.0,0.0,0.0,16.51402928640867,-3.8371674425434827,20.92962904970409,-3.828988702824252,21.22351044739231,-3.824297399449923,20.84905261187056,-3.829084338792009,21.228896696181604,-3.823068821879199,20.91520938180199,-3.827305488708706,16.51402928640867,23.610381279732845,1654.7821049061608,0.0,20.92962904970409,17.96640025889243,3367.842298163485,0.0,21.22351044739231,17.648643224317723,1590.00290203354,0.0,20.84905261187056,18.054981102410746,3242.3568332995965,0.0,21.228896696181604,17.644163317802626,1616.9370594535023,0.0,20.91520938180199,17.959107345449933,2855.6531260140205,0.0,0.0,19203.206391723008,0.0,0.0,3759.3097046856274,1939.786645532195,3606.904854984555,2003.3127265728344,3243.1631093225615,1164.5197199519073,3205.779358735347,0.0,0.0,0.0,0.0,19203.206391723008,24004.00798965376,0.0,0.0,9.333649034789227,9.333649034789227,0.0,0.0,71.43635274597256,0.4335876098436191,9.333649034789227,0.0,6.429162930379654,0.0028566206534701983,-3.7910864878623816,16.000337927894925,0.3705044250126874,0.0028566206534701983,16.0,82.0,0.00869100557798942,0.06246445203659323,0.0,7.219999999999999,0.0,4.4993988516858305,0.31057230924622753,0.0028588703808557865,11.5,4.4993988516858305,0.31057230924622753,0.0028588703808557865,4.5,3473199.4021364367,1354960.257918031 
 02/22  08:00:00,1.6,0.0,0.0,0.0,0.0,0.0,17.32335401230597,-3.7308695312800007,22.19939088402583,-3.5540517878347897,22.200824672844394,-3.4242459499456306,22.200573112811206,-3.5633810451245522,22.198640071913918,-3.4038206058057523,22.14611797711315,-3.6446433800812272,17.32335401230597,22.62715181353895,1886.5113094741785,0.0,22.19939088402583,16.972131155585668,2630.957741077288,0.0,22.200824672844394,17.159421240694293,895.5628825043984,0.0,22.200573112811206,16.957436150671256,2493.978934078815,0.0,22.198640071913918,17.191607097153074,1131.3219067525065,0.0,22.14611797711315,16.8960740155429,2569.814528628442,0.0,0.0,15783.183770384168,0.0,0.0,3124.136872608518,1311.135345411624,2960.96638549982,1589.7786296373542,3055.297949083105,910.1584306273398,3162.04744344124,0.0,0.0,0.0,0.0,15783.183770384168,19728.97971298021,0.0,0.0,9.333649034789227,9.333649034789227,0.0,0.0,67.64441949912258,0.26623811614184045,9.333649034789227,0.0,6.54916772607164,0.0030448185663998185,-3.035755623188771,16.000226032601102,0.3705044250126874,0.0030448185663998185,16.0,82.0,0.0064290877103140905,0.060143733947227544,0.0,7.22,0.0,4.50001952983718,0.31057230924622753,0.003081205812228584,11.5,4.50001952983718,0.31057230924622753,0.003081205812228584,4.5,3315111.418393051,1354960.257918031 
 02/22  09:00:00,3.5750000000000006,11.0,5.0,11.0,5.0,20.0,18.47765724909663,-1.8989287637152972,22.200200197007568,0.11417144569351467,22.379459967559296,0.0038454794527300606,22.20032035185948,0.12493701776716926,22.199855461054852,-0.05457016901949724,22.251374491162885,0.10809025549422341,18.47765724909663,24.608232519062646,2749.8574223914957,0.0,22.200200197007568,23.026016749708305,607.8629105291677,0.0,22.379459967559296,22.54249470508671,0.0,365.60152745264315,22.20032035185948,23.046746049266133,460.31315504903097,0.0,22.199855461054852,22.70781848877316,201.1332824926544,0.0,22.251374491162885,22.947979039314053,0.0,360.6143721124104,0.0,6160.507961801555,0.0,0.0,1100.4879781082468,62.27798056334119,926.7679258251686,659.659274123969,133.00648759847132,290.71780410215376,3098.155180493278,0.0,0.0,0.0,0.0,6160.507961801555,7700.634952251943,0.0,0.0,9.333649034789227,9.333649034789227,0.0,0.0,63.098839866082706,0.07774917594064158,9.333649034789227,0.0,6.72661263048291,0.0034350268691880907,-1.5971289967820443,16.00037108245591,0.3705044250126874,0.0034350268691880907,16.0,81.34527021407783,0.0017579467296636845,0.05696014848877985,0.0,7.22,0.0,4.50073947655938,0.31057230924622753,0.0034813214906138507,11.5,4.50073947655938,0.31057230924622753,0.0034813214906138507,4.5,32927815.314439006,1354960.257918031 
 02/22  10:00:00,5.8375,11.0,5.0,11.0,5.0,20.0,19.665980700779574,1.8949749099406374,22.314964178850918,3.276291861038165,23.891447734457792,2.4587288070087734,22.448807604144775,3.377578131814875,22.200735868742363,1.9960617686476252,23.302114056757524,4.139341318254278,19.665980700779574,30.60384882333929,2564.481642090289,0.0,22.314964178850918,28.68371924629796,0.0,469.5713793460936,23.891447734457792,24.595018311657526,0.0,534.7350132945844,22.448807604144775,28.653676542320593,0.0,491.75828415583646,22.200735868742363,26.36267040096928,0.0,328.62642892547194,23.302114056757524,28.723299951568134,0.0,583.527233946536,0.0,6292.335099025509,0.0,0.0,39.09823994909639,0.0,0.0,135.7669355001634,0.0,0.0,2577.6205644623665,0.0,0.0,0.0,0.0,738.0119285724234,922.5149107155293,0.0,0.0,9.333649034789227,9.333649034789227,0.0,0.0,60.653483216495104,0.0691893711768401,9.333649034789227,0.0,8.050312346675705,0.003609332194795592,-0.9913535738170555,15.932151497820403,0.3705044250126874,0.003609332194795592,16.0,66.95157510330179,0.0,0.06812360257842696,0.0,7.219999999999999,0.0,5.8375,0.31057230924622753,0.0034662561368729835,11.5,5.8375,0.31057230924622753,0.0034662561368729835,4.5,43269699.02936355,1354960.257918031 
 02/22  11:00:00,8.075000000000001,11.0,5.0,11.0,5.0,20.0,20.983607381207978,4.084782323859374,23.010830495240373,4.710372017131855,24.613692155542736,3.316390342513761,23.21248393679192,4.95720360243744,22.3715985628373,2.433718828454248,23.993459195500833,6.8009704247952385,20.983607381207978,32.9286386529258,2484.328213871635,0.0,23.010830495240373,30.403312479434327,0.0,570.5743638032837,24.613692155542736,25.037794790126785,0.0,721.3398460895019,23.21248393679192,30.557234301573132,0.0,555.4939698213902,22.3715985628373,26.915673597834456,0.0,478.80281130022536,23.993459195500833,33.13239446225896,0.0,792.77927191162,0.0,5296.406682617618,0.0,0.0,0.0,0.0,0.0,3.9720825465498,0.0,0.0,1575.0610387692573,0.0,0.0,0.0,0.0,2830.3712634764875,3537.9640793456097,0.0,0.0,9.333649034789227,9.333649034789227,0.0,0.0,51.073495693922105,0.04001832292759246,9.333649034789227,0.0,10.791992236498608,0.0037543206493252275,-0.5084083474008301,15.85906455893593,0.40457235570022804,0.0037543206493252275,16.0,68.78560585605908,0.0,0.039985423219449354,0.0,7.22,0.0,8.075000000000001,0.31057230924622753,0.0033542824777814412,11.5,8.075000000000001,0.31057230924622753,0.0033542824777814412,4.5,44617066.73564999,1379806.2161353368 
 02/22  12:00:00,9.2125,8.8,4.0,8.8,4.0,16.0,22.143723406640195,4.954543377801752,23.50605425741359,5.200545682460937,24.52289131937579,3.0884906194514232,23.757294804216237,5.510017868865446,22.7315753802053,2.567852546351002,24.25388125684713,7.509516956971432,22.143723406640195,32.60379137345813,1997.96286247608,0.0,23.50605425741359,30.53481489788561,0.0,595.0208340409902,24.52289131937579,24.766878295600034,0.0,569.4177792479524,23.757294804216237,30.730185173074283,0.0,582.422658020512,22.7315753802053,26.589935879072563,0.0,495.3351524804553,24.25388125684713,34.23154225508708,0.0,651.1260599263197,0.0,1637.2582957903999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1412.9614109180582,0.0,0.0,0.0,0.0,1637.2582957903999,2046.5728697379996,0.0,0.0,9.333649034789227,9.333649034789227,0.0,0.0,54.44701307071247,0.014168912191260222,9.333649034789227,0.0,11.277938415203481,0.0036983188556726073,-0.6862072367838183,16.051482436589023,0.3705044250126874,0.0036983188556726073,16.0,80.10379480240803,0.0,0.014168912191260222,0.0,7.22,0.0,9.2125,0.31057230924622753,0.003335601341570636,11.5,9.2125,0.31057230924622753,0.003335601341570636,4.5,43218177.371139064,1354960.257918031 
 02/22  13:00:00,10.837499999999999,4.4,2.0,4.4,2.0,8.0,22.985430492365573,4.6337908194015025,23.57965151260993,4.147221751818876,24.151595336081684,2.1052973453563735,23.75911567905355,4.4809115190789335,22.701352763973638,1.4958068911978182,24.182139889371697,7.127322131068208,22.985430492365573,30.301157545179407,1476.997218390637,0.0,23.57965151260993,28.254687382998323,0.0,604.73700310687,24.151595336081684,23.6146249370588,0.0,547.7133732038994,23.75911567905355,28.610165641706775,0.0,586.2040175312379,22.701352763973638,24.674920963237188,0.0,496.6702325891103,24.182139889371697,33.49777191053475,0.0,649.5523241797437,0.0,782.5645303776862,245.09154045605595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,846.1735481156808,15.61320598279152,15.61320598279152,0.0,0.0,782.5645303776862,978.2056629721077,146.31272299147915,245.09154045605595,9.13159365862898,8.80523677609192,0.0447758690366495,391.4042634475351,54.229262230399144,0.006776696762922833,9.13159365862898,0.0447758690366495,12.738502473980516,0.00378577849132841,-0.40573165234720426,15.999500167566152,0.3705044250126874,0.00378577849132841,16.0,81.38468551557803,0.0,0.006776696762922833,0.0,7.22,0.0011050519441550037,10.787793598295858,0.31057230924622753,0.0034487835223853502,11.5,10.837499999999999,0.31057230924622753,0.0034487835223853502,4.5,39729200.28872882,1354960.257918031 
 02/22  14:00:00,9.575,8.8,4.0,8.8,4.0,16.0,23.785777268152923,3.935531922333594,24.247751516808165,4.111490245607895,23.9532249698252,2.2488066315804236,24.06354618517653,4.374841929730893,23.013848910072362,1.7229578911291574,24.52684406983841,7.051199149033626,23.785777268152923,27.481725926891805,1399.4671691922838,0.0,24.247751516808165,27.060971758342767,0.0,657.7437074944446,23.9532249698252,24.144855041877175,0.0,534.255729579721,24.06354618517653,27.873825169586553,0.0,608.8987581886981,23.013848910072362,24.606078877780362,0.0,519.75614655716,24.52684406983841,32.63698810773463,0.0,676.608708514703,0.0,1257.3477784821478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1177.8976495115087,0.0,0.0,0.0,0.0,1257.3477784821478,1571.6847231026845,0.0,0.0,7.974980009616138,7.974980009616138,0.0,0.0,53.36224298986909,0.010558945466412919,7.974980009616138,0.0,11.852773498765199,0.003640288372778133,-0.8784659031953959,15.999772782660745,0.3705044250126874,0.003640288372778133,16.0,81.69212582257182,0.0,0.010558945466412919,0.0,7.22,0.0,9.575,0.31057230924622753,0.0033397459739392984,11.5,9.575,0.31057230924622753,0.0033397459739392984,4.5,41864806.01981616,1354960.257918031 
 02/22  15:00:00,6.924999999999999,11.0,5.0,11.0,5.0,20.0,24.449700729348876,4.491316891781084,24.42424623271227,5.059413537327457,23.598838811039606,2.6197235035832005,23.993019582084067,5.193057240700601,23.116839068053018,2.072646054654202,24.79960389732962,8.045286548761606,24.449700729348876,27.456877238596878,1338.9604362450605,0.0,24.42424623271227,28.617389053142734,0.0,672.2327154416513,23.598838811039606,25.322670394443286,0.0,510.5848454223548,23.993019582084067,29.640799455574587,0.0,603.9024720566961,23.116839068053018,25.072188984114455,0.0,527.5071250623828,24.79960389732962,34.3693164099739,0.0,698.7613769218774,0.0,2223.257448015153,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1966.4321902561132,0.0,0.0,0.0,0.0,2223.257448015153,2779.0718100189406,0.0,0.0,7.974980009616138,7.974980009616138,0.0,0.0,58.13663962863873,0.02252996762864634,7.974980009616138,0.0,9.747261752292905,0.0034869374968507514,-1.3839671780305998,15.999791811118698,0.3705044250126874,0.0034869374968507514,16.0,81.93201195709145,0.0,0.02252996762864634,0.0,7.22,0.0,6.924999999999999,0.31057230924622753,0.003129846010141146,11.5,6.924999999999999,0.31057230924622753,0.003129846010141146,4.5,42776019.565718554,1354960.257918031 
 02/22  16:00:00,4.725,11.0,5.0,11.0,5.0,20.0,24.64559775830233,5.094251896341248,23.750336710141923,5.486162391293118,22.975754218896046,2.6151635164453793,23.449234279554403,5.556542467790148,22.752330527618273,2.1541264344051436,24.737767618762454,8.811674786541346,24.64559775830233,28.30492858887332,1147.6552714340105,0.0,23.750336710141923,30.69532319510616,0.0,618.7709434522328,22.975754218896046,26.284986746223627,0.0,468.7737428628067,23.449234279554403,31.40872924539771,0.0,563.0680668695902,22.752330527618273,25.78221144636202,0.0,500.568036232814,24.737767618762454,36.33524425460338,0.0,694.4286988883307,0.0,3408.795423794248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.99080441849742,2584.9943245711747,0.0,0.0,0.0,0.0,1534.159730617983,1917.699663272479,0.0,0.0,7.974980009616138,7.974980009616138,0.0,0.0,63.54667185179916,0.04422577689533966,7.974980009616138,0.0,8.096138591382969,0.0034964109322615134,-1.339014537011898,15.999322858506654,0.3705044250126874,0.0034964109322615134,16.0,76.84482429085801,0.0003363679356832645,0.04388940895965639,0.0,7.22,0.0,4.887462419431635,0.31057230924622753,0.0030921953078675095,11.5,4.887462419431635,0.31057230924622753,0.0030921953078675095,4.5,40996413.934390016,1354960.257918031 
 02/22  17:00:00,3.2124999999999995,11.0,5.0,11.0,5.0,20.0,24.32285908830291,5.207645480235407,22.689959875868855,5.276872194830736,22.256169582557014,2.42521657921478,22.52333162618345,5.389376395292184,22.224007391780038,2.0562940486603614,24.275817791849832,9.024376782750549,24.32285908830291,29.085814742452158,978.6604309307136,0.0,22.689959875868855,32.25123917945482,0.0,573.3794097236952,22.256169582557014,27.088843684186834,0.0,355.81776830508494,22.52333162618345,32.834837346747904,0.0,530.2693238374213,22.224007391780038,26.436934975383103,0.0,369.2916960459599,24.275817791849832,37.89368900405599,0.0,697.0625671445703,0.0,8556.415933373906,0.0,0.0,0.0,97.4342569914952,0.0,128.34833885158514,0.0,403.97015131474404,2536.314681508258,0.0,0.0,0.0,0.0,2878.8119145971395,3598.5148932464244,0.0,0.0,7.974980009616138,7.974980009616138,0.0,0.0,57.04323248185537,0.08183393060285553,7.974980009616138,0.0,7.733945822221708,0.0035179483100179405,-1.2608931689754495,15.506916498181724,0.3705044250126874,0.0035179483100179405,16.0,63.4168329182808,0.003559193573584789,0.07658985085057779,0.0,7.22,0.0,4.499579231135108,0.31057230924622753,0.0031006996233274506,11.5,4.499579231135108,0.31057230924622753,0.0031006996233274506,4.5,37431397.45887759,1354960.257918031 
 02/22  18:00:00,2.425,11.0,5.0,11.0,5.0,20.0,23.768536054336238,5.022524679882736,22.204651466984735,4.831392697916179,22.20172594730596,2.31176042424854,22.202517810268915,5.00437567403434,22.20118959763238,2.0160907173945213,23.931275592684642,8.873775519531723,23.768536054336238,29.684495462954274,1056.2252984270058,0.0,22.204651466984735,32.1999653811032,0.0,263.68796448890663,22.20172594730596,26.95974572011639,0.0,150.98910522230108,22.202517810268915,32.59508292334529,0.0,212.2971570302377,22.20118959763238,26.39770120852463,0.0,160.09036107600207,23.931275592684642,38.29215971520675,0.0,630.4547504689037,0.0,6195.600157642524,0.0,0.0,230.64006064525333,265.15300960679633,255.40651106380446,299.03303475747964,0.0,651.3338983834497,2751.9670529635805,0.0,0.0,0.0,0.0,5570.581290428308,6963.226613035385,0.0,0.0,7.974980009616138,7.974980009616138,0.0,0.0,59.654210319632966,0.06573876047681904,7.974980009616138,0.0,7.651786656675019,0.0035607655083160616,-1.108540653774464,15.999600959182935,0.3705044250126874,0.0035607655083160616,16.0,75.3423670404,0.00475796468968928,0.054963667208576206,0.0,7.22,0.0,4.4999541330305455,0.31057230924622753,0.0031629368700848708,11.5,4.4999541330305455,0.31057230924622753,0.0031629368700848708,4.5,37416441.27364363,1354960.257918031 
 02/22  19:00:00,2.2,5.5,2.5,5.5,2.5,10.0,22.856302295580424,4.391397990155437,22.2027772359015,3.5392113642110368,22.201843564608204,1.3203292268491857,22.202656689470572,3.752570603430298,22.201183622123946,1.0693898657608176,22.764406602431677,7.489085967824291,22.856302295580424,30.0132384259215,716.4612801750748,0.0,22.2027772359015,29.430661774123053,633.6410029220463,0.0,22.201843564608204,25.124361654550643,230.02045626161197,0.0,22.202656689470572,29.87664945535527,618.9033360626469,0.0,22.201183622123946,24.674716839483402,226.25937967543004,0.0,22.764406602431677,37.40403980713482,0.0,537.1598841373132,0.0,6954.878326768112,0.0,0.0,1124.9963435956515,645.518921927285,1083.9185857903026,684.77953968721,0.0,722.4680486150867,2805.299066511507,0.0,0.0,0.0,0.0,6954.878326768112,8693.597908460139,0.0,0.0,7.974980009616138,7.974980009616138,0.0,0.0,59.35864173359459,0.07336511974537842,7.974980009616138,0.0,7.509819118062469,0.0035589903097203866,-1.1022219918225669,15.99997677320309,0.3705044250126874,0.0035589903097203866,16.0,81.98771693389271,0.004840873928297019,0.04465100929351612,0.0,7.22,0.0,4.501436179567332,0.31057230924622753,0.0031957750227577597,11.5,4.501436179567332,0.31057230924622753,0.0031957750227577597,4.5,23023568.404239655,1354960.257918031 
 02/22  20:00:00,2.2,0.0,0.0,0.0,0.0,0.0,21.829430812980004,2.5866971686065816,22.201229451456648,1.2407651626212417,22.201378762289373,-0.38191256218382974,22.202269681781004,1.438571613693276,22.200878433371088,-0.519099417857988,22.20285622377963,4.7622773684744395,21.829430812980004,28.134484764929923,441.9596731325523,0.0,22.201229451456648,25.001605239197602,1327.2643889241413,0.0,22.201378762289373,22.11650669168379,543.6407074464072,0.0,22.202269681781004,25.35904977505965,1292.9069333016712,0.0,22.200878433371088,21.8765628426217,541.9350387594386,0.0,22.20285622377963,32.10374326737699,395.84492116874185,32.98769771881368,0.0,9934.360686513248,0.0,0.0,1818.1172926848244,959.0937824660743,1757.4600905702976,1000.428780064582,851.1033594214589,722.568171250727,2867.6503752472036,0.0,0.0,0.0,0.0,9934.360686513248,12417.950858141558,0.0,0.0,7.974980009616138,7.974980009616138,0.0,0.0,59.39114766070047,0.10502797115052895,7.974980009616138,0.0,7.343016639188347,0.003538373085915001,-1.1747454617105795,15.999882266355108,0.3705044250126874,0.003538373085915001,16.0,81.99999449699774,0.0048401061155021715,0.046972076589881576,0.0,7.22,0.0,4.5013872944313995,0.31057230924622753,0.0032826825672992903,11.5,4.5013872944313995,0.31057230924622753,0.0032826825672992903,4.5,12253180.63179076,1354960.257918031 
 02/22  21:00:00,2.5749999999999997,0.0,0.0,0.0,0.0,0.0,20.87560103816827,1.032112819802848,20.166191218019407,0.4999275123289958,20.457854638446346,0.1636636618098321,20.186001306286656,0.5946411323523362,20.477524545960733,0.19710992822597623,21.245565424230893,2.8346312309334607,20.87560103816827,26.67984711778374,244.78752148878868,0.0,20.166191218019407,26.847660061457404,122.23394742017909,0.0,20.457854638446346,25.72700217620554,83.49126668086306,0.0,20.186001306286656,26.996462388012276,114.2332261693099,0.0,20.477524545960733,25.759601410531246,90.67648724496208,0.0,21.245565424230893,29.665158461591588,36.129641707912384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.974980009616138,7.974980009616138,0.0,0.0,59.69292541849656,0.0,7.974980009616138,0.0,20.699072390762904,0.004212363689179504,1.0439519313456826,21.7022145307118,0.3705044250126874,0.004212363689179504,16.0,81.99999999861812,0.0,0.0,0.0,7.22,0.0,2.5749999999999997,0.00621144618492455,0.003426635548000543,11.5,2.5749999999999997,0.00621144618492455,0.003426635548000543,4.5,7114960.257918031,1354960.257918031 
 02/22  22:00:00,3.1125,0.0,0.0,0.0,0.0,0.0,19.859917033700807,0.9823442767438962,19.22929720473747,0.6446102012191952,19.55076303801254,0.7162243270450128,19.243702987374718,0.6696458302331993,19.58125698351859,0.7444780021705798,20.41766403739282,1.8569053613669064,19.859917033700807,28.306549915403647,39.03200344639822,0.0,19.22929720473747,28.728398598358325,126.15450578385412,0.0,19.55076303801254,28.30651386658012,84.8144454189059,0.0,19.243702987374718,28.75432494558105,118.34821306830077,0.0,19.58125698351859,28.310428827042028,91.33469544276113,0.0,20.41766403739282,29.11554643422686,31.38120313938896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.974980009616138,7.974980009616138,0.0,0.0,59.69292541849656,0.0,7.974980009616138,0.0,19.81128721123122,0.004181552499761756,0.944542077575933,20.81448607419932,0.3705044250126874,0.004181552499761756,16.0,81.99999999861812,0.0,0.0,0.0,7.22,0.0,3.1125,0.00621144618492455,0.003468202743262068,11.5,3.1125,0.00621144618492455,0.003468202743262068,4.5,3064960.257918031,1354960.257918031 
 02/22  23:00:00,3.3,0.0,0.0,0.0,0.0,0.0,19.081783072222205,0.9069523631306182,18.781342487662123,0.7052963385665515,19.061712697271165,0.8044889258938442,18.794203137762597,0.70605822230564,19.083446996911405,0.8170987047758095,20.01011655088609,1.2666534667012286,19.081783072222205,29.547639730579753,137.8215115292378,0.0,18.781342487662123,29.671294802319117,96.4966676934651,0.0,19.061712697271165,29.36579214911101,62.56309362983683,0.0,18.794203137762597,29.64903490347006,90.3851255628905,0.0,19.083446996911405,29.352675714964825,67.42813440982405,0.0,20.01011655088609,28.620862039894185,3.2466836925244706,4.534618137111806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.974980009616138,7.974980009616138,0.0,0.0,59.69292541849656,0.0,7.974980009616138,0.0,18.99058634991553,0.004165690425057647,0.8921768431685481,19.99381442643315,0.3705044250126874,0.004165690425057647,16.0,81.99999999861812,0.0,0.0,0.0,7.22,0.0,3.3,0.00621144618492455,0.0035523281790161222,11.5,3.3,0.00621144618492455,0.0035523281790161222,4.5,3064960.257918031,1354960.257918031 
 02/22  24:00:00,3.675,0.0,0.0,0.0,0.0,0.0,18.47794749310662,0.8166272226133745,18.523433267541762,0.7085543440013187,18.74750363108026,0.7736718386799393,18.535194193721093,0.7042338651622063,18.763091692351725,0.7792465264103888,19.763929356177268,0.9580416356714491,18.47794749310662,30.484528357127772,243.51941560727528,0.0,18.523433267541762,30.160640453374405,67.16774958864386,0.0,18.74750363108026,29.88074341235708,41.6062404679256,0.0,18.535194193721093,30.129023085093596,62.70178767699673,0.0,18.763091692351725,29.86364194256698,44.757418868733396,0.0,19.763929356177268,28.422516346898206,0.0,31.33887279412835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.974980009616138,7.974980009616138,0.0,0.0,59.69292541849656,0.0,7.974980009616138,0.0,18.36411354531605,0.004143799544039548,0.8107787827186701,19.367381941530283,0.3705044250126874,0.004143799544039548,16.0,81.99999999861812,0.0,0.0,0.0,7.22,0.0,3.675,0.00621144618492455,0.003708261330364162,11.5,3.675,0.00621144618492455,0.003708261330364162,4.5,3064960.257918031,1354960.257918031 
 02/23  01:00:00,4.2125,0.0,0.0,0.0,0.0,0.0,18.04152443863547,0.7614562379097395,18.510571968182497,0.7098014195747603,18.66577270395666,0.743004562264312,18.523480482952266,0.7060426027518066,18.674704109304315,0.7450144747116584,19.76509800470908,0.8214041034755155,18.04152443863547,31.206329750007235,372.54172983322565,0.0,18.510571968182497,30.187553236896004,31.26454069923477,0.0,18.66577270395666,29.967342529143057,15.94950260352391,0.0,18.523480482952266,30.154957932884507,28.62562814681212,0.0,18.674704109304315,29.954945195749225,16.93853211726264,0.0,19.76509800470908,28.141825025971652,0.0,68.09362921186738,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.974980009616138,7.974980009616138,0.0,0.0,59.69292541849656,0.0,7.974980009616138,0.0,17.90010622677078,0.004128678660280046,0.755170464762373,18.90340247515458,0.3705044250126874,0.004128678660280046,16.0,81.99999999861812,0.0,0.0,0.0,7.22,0.0,4.2125,0.00621144618492455,0.003853431949256315,11.5,4.2125,0.00621144618492455,0.003853431949256315,4.5,6304960.257918031,1354960.257918031 
 02/23  02:00:00,5.1499999999999995,0.0,0.0,0.0,0.0,0.0,17.748102216625227,0.7553495699297594,18.466786587312832,0.7432085483239356,18.58095812696185,0.7595247205103285,18.48046170910882,0.7408082780082635,18.58480967502561,0.7603892271609565,19.69376879614643,0.7927698284659553,17.748102216625227,31.774106438363887,465.70158702463027,0.0,18.466786587312832,30.3436889786651,10.95161571618479,0.0,18.58095812696185,30.162938130840907,2.2219761137736214,0.6492463700349163,18.48046170910882,30.312438903818673,9.337562975518438,0.0,18.58480967502561,30.157549694570292,2.260113657584384,0.8098932374402352,19.69376879614643,28.208388943802206,0.0,86.08268049412754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.974980009616138,7.974980009616138,0.0,0.0,59.69292541849656,0.0,7.974980009616138,0.0,17.601088952843423,0.004125893743087374,0.7635605687745078,18.60439033111911,0.3705044250126874,0.004125893743087374,16.0,81.99999999861812,0.0,0.0,0.0,7.22,0.0,5.1499999999999995,0.00621144618492455,0.004219152221831531,11.5,5.1499999999999995,0.00621144618492455,0.004219152221831531,4.5,6304960.257918031,1354960.257918031 
 02/23  03:00:00,5.9125,0.0,0.0,0.0,0.0,0.0,17.55077578336356,0.7591252389977345,18.45302317041297,0.7816967909211712,18.534243827031013,0.7826032802629508,18.466303396657445,0.780889762763466,18.534371203145707,0.7818564236344653,19.631958166468422,0.8103912963819854,17.55077578336356,32.18058211118168,520.3036261430925,0.0,18.45302317041297,30.454307767283815,0.22682090228465768,4.598749726598271,18.534243827031013,30.301666919876894,0.0,9.138438011179232,18.466303396657445,30.42719256096683,0.0,5.139574714171545,18.534371203145707,30.29979246376194,0.0,10.093543193335904,19.631958166468422,28.35283229936633,0.0,97.50141802512451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.974980009616138,7.974980009616138,0.0,0.0,59.69292541849656,0.0,7.974980009616138,0.0,17.394808570048895,0.004134832845171959,0.7685743219020563,18.398093482455064,0.3705044250126874,0.004134832845171959,16.0,81.99999999861812,0.0,0.0,0.0,7.22,0.0,5.9125,0.00621144618492455,0.0045237218806010015,11.5,5.9125,0.00621144618492455,0.0045237218806010015,4.5,6304960.257918031,1354960.257918031 
 02/23  04:00:00,8.9125,0.0,0.0,0.0,0.0,0.0,17.442298766830252,0.8189560727434992,18.521352355820486,0.9216436832193842,18.564602432468362,0.9087357258893751,18.531445270563175,0.9224108548851596,18.561985337130345,0.9063221113651352,19.5848133627857,0.9533073167898536,17.442298766830252,32.54216312307224,564.7384162105197,0.0,18.521352355820486,30.632072653718435,0.0,15.958457498746782,18.564602432468362,30.52080726935933,0.0,16.361003908743157,18.531445270563175,30.614420105284445,0.0,15.868487879379416,18.561985337130345,30.520491683897113,0.0,17.860227753412516,19.5848133627857,28.73153361239949,0.0,99.88489755157178,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.974980009616138,7.974980009616138,0.0,0.0,59.69292541849656,0.0,7.974980009616138,0.0,17.317634197061434,0.004167397967737801,0.8552614537867904,18.320859129176057,0.3705044250126874,0.004167397967737801,16.0,81.99999999861812,0.0,0.0,0.0,7.22,0.0,8.9125,0.00621144618492455,0.005349166874758198,11.5,8.9125,0.00621144618492455,0.005349166874758198,4.5,6304960.257918031,1354960.257918031 
 02/23  05:00:00,10.225,0.0,0.0,0.0,0.0,0.0,17.434876562724547,1.108193812904705,18.628849290903446,1.2894875714974472,18.64196604512685,1.222347556562382,18.636025713063276,1.2950045493029858,18.63713802643662,1.2122426260737211,19.554603799844333,1.3734585509582393,17.434876562724547,33.24366091266279,593.5663515522476,0.0,18.628849290903446,31.243126056395965,0.0,25.517799631257617,18.64196604512685,31.06704752281834,0.0,22.39943518371905,18.636025713063276,31.24149115436715,0.0,24.698768790612917,18.63713802643662,31.05385679366418,0.0,24.35960497708362,19.554603799844333,29.66879124201573,0.0,98.51046288625707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.974980009616138,7.974980009616138,0.0,0.0,59.69292541849656,0.0,7.974980009616138,0.0,17.305227877534506,0.004239558315124353,1.0916336991966409,18.30831992740265,0.3705044250126874,0.004239558315124353,16.0,81.99999999861812,0.0,0.0,0.0,7.22,0.0,10.225,0.00621144618492455,0.005586134733970085,11.5,10.225,0.00621144618492455,0.005586134733970085,4.5,6304960.257918031,1354960.257918031 
 02/23  06:00:00,10.0,0.0,0.0,0.0,0.0,0.0,17.512023817499056,1.3913949378607633,18.674806007534183,1.4711152802199503,18.6886574084036,1.4075088197007126,18.682214070958935,1.4779021597171784,18.683202897865932,1.4009597996445224,19.55639513508059,1.5758822392094058,17.512023817499056,33.76199265270867,580.0332354959558,0.0,18.674806007534183,31.56214034499922,0.0,24.55935640737897,18.6886574084036,31.391132131937503,0.0,21.640433724507318,18.682214070958935,31.56288175291745,0.0,23.80897894779804,18.683202897865932,31.38708879452364,0.0,23.475605812587844,19.55639513508059,30.098962025957807,0.0,94.07985124039988,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.974980009616138,7.974980009616138,0.0,0.0,59.69292541849656,0.0,7.974980009616138,0.0,17.363427020162966,0.004326932665681834,1.3646622141604479,18.36635821358824,0.3705044250126874,0.004326932665681834,16.0,81.99999999861812,0.0,0.0,0.0,7.22,0.0,10.0,0.00621144618492455,0.004848496787690583,11.5,10.0,0.00621144618492455,0.004848496787690583,4.5,6304960.257918031,1354960.257918031 
 02/23  07:00:00,10.375,0.0,0.0,0.0,0.0,0.0,17.60679829060087,1.4625524663623932,18.722156944465375,1.3845616458719487,18.79399222808277,1.3717940520034135,18.743912931080317,1.3875852852597572,18.739108802395236,1.3729826515257275,19.55320096760982,1.4455994242769536,17.60679829060087,33.73263176598388,557.1022395660575,0.0,18.722156944465375,31.2745136428306,0.0,20.549560172944553,18.79399222808277,31.107005320540125,0.0,22.15275808459802,18.743912931080317,31.239122583400437,0.0,21.094328128763323,18.739108802395236,31.215175754327536,0.0,20.378752446379167,19.55320096760982,29.82545354565833,0.0,86.10138444173339,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.974980009616138,7.974980009616138,0.0,0.0,59.69292541849656,0.0,7.974980009616138,0.0,17.461181344197172,0.00435016763586335,1.433452914111561,18.464069770358215,0.3705044250126874,0.00435016763586335,16.0,81.99999999861812,0.0,0.0,0.0,7.22,0.0,10.375,0.00621144618492455,0.0036888548231427364,11.5,10.375,0.00621144618492455,0.0036888548231427364,4.5,6304960.257918031,1354960.257918031 
 02/23  08:00:00,11.287499999999998,0.0,0.0,0.0,0.0,0.0,17.761603966492395,1.3227830948441328,18.869941820643195,1.4362481216021448,19.616873365905608,1.4620475873023357,19.00203163958919,1.434933661705783,18.91893808529539,1.4649466089350265,19.555318821302436,1.4412196514937914,17.761603966492395,33.07143662087179,580.0886820850601,0.0,18.869941820643195,31.103056319990763,0.0,20.83530987802294,19.616873365905608,29.742670145294,0.0,67.72286530815114,19.00203163958919,30.84439293497266,0.0,29.680985886049086,18.91893808529539,31.071126936970263,0.0,23.019682546476815,19.555318821302436,29.814724585659814,0.0,74.86202206516805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.974980009616138,7.974980009616138,0.0,0.0,59.69292541849656,0.0,7.974980009616138,0.0,17.60533910144382,0.004339701384869928,1.4001426788601807,18.608246791360223,0.3705044250126874,0.004339701384869928,16.0,81.99999999861812,0.0,0.0,0.0,7.22,0.0,11.287499999999998,0.00621144618492455,0.0054185917837722905,11.5,11.287499999999998,0.00621144618492455,0.0054185917837722905,4.5,6304960.257918031,1354960.257918031 
 02/23  09:00:00,13.075,0.0,0.0,0.0,0.0,0.0,18.00905041462238,1.9359290215599607,19.166893167503492,2.5178570858388136,20.075633094495423,2.3365262576026558,19.3514603117274,2.5319066541815007,19.27371513919959,2.3045547003937057,19.63524776206906,2.69760522873518,18.00905041462238,34.026623057420096,598.4806045131681,0.0,19.166893167503492,32.98755142541953,0.0,24.58297185593176,20.075633094495423,30.775771312023732,0.0,81.77210780385678,19.3514603117274,32.64260580454885,0.0,37.19233580042385,19.27371513919959,32.27255314227499,0.0,30.792500797122443,19.63524776206906,32.457627202227606,0.0,61.45134645354307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.974980009616138,7.974980009616138,0.0,0.0,59.69292541849656,0.0,7.974980009616138,0.0,17.85564831209291,0.0044798061637055285,1.8378047319288329,18.858298218599863,0.3705044250126874,0.0044798061637055285,16.0,81.99999999861812,0.0,0.0,0.0,7.22,0.0,13.075,0.00621144618492455,0.00735507985685438,11.5,13.075,0.00621144618492455,0.00735507985685438,4.5,6304960.257918031,1354960.257918031 
 02/23  10:00:00,14.2125,0.0,0.0,0.0,0.0,0.0,18.372965113863504,3.0174492514306186,19.557075849491692,3.5208064769148444,20.33712576527056,3.2569234439873114,19.82064159418839,3.5460683498259478,19.734192152558677,3.2224380808625015,19.796173903798675,3.85682349063046,18.372965113863504,35.91733496071464,592.7211946208931,0.0,19.557075849491692,34.56557494707079,0.0,28.030741311043016,20.33712576527056,32.32701348449728,0.0,76.06329380429412,19.82064159418839,34.0648494642367,0.0,46.4279642628739,19.734192152558677,33.473881645229454,0.0,39.21612670689012,19.796173903798675,34.87422609783321,0.0,46.76123786628034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.974980009616138,7.974980009616138,0.0,0.0,59.69292541849656,0.0,7.974980009616138,0.0,18.20344452718728,0.004839802567207629,2.9052525212660867,19.205432611442948,0.3705044250126874,0.004839802567207629,16.0,81.99999999861812,0.0,0.0,0.0,7.22,0.0,14.2125,0.00621144618492455,0.007850085089081426,11.5,14.2125,0.00621144618492455,0.007850085089081426,4.5,6304960.257918031,1354960.257918031 
 02/23  11:00:00,14.4,0.0,0.0,0.0,0.0,0.0,18.80330856032856,3.8799499529998527,19.8348960695767,4.248378807082593,20.508804321311363,4.038010718976083,20.148518870993072,4.272191662817538,20.082977752175626,4.014875128727665,19.952893021683586,4.599830793175318,18.80330856032856,37.15654857274768,538.7801662561337,0.0,19.8348960695767,35.7594024864847,0.0,16.858484531994634,20.508804321311363,33.79695428769192,0.0,59.534224584969365,20.148518870993072,35.1297138414402,0.0,39.64100836897876,20.082977752175626,34.64103444034467,0.0,34.09507829743228,19.952893021683586,36.38413120811437,0.0,26.08719463194501,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.974980009616138,7.974980009616138,0.0,0.0,59.69292541849656,0.0,7.974980009616138,0.0,18.62212081388234,0.005165037274698699,3.8049697807347584,19.623511710323562,0.3705044250126874,0.005165037274698699,16.0,81.99999999861812,0.0,0.0,0.0,7.22,0.0,14.4,0.00621144618492455,0.007753771814875238,11.5,14.4,0.00621144618492455,0.007753771814875238,4.5,6304960.257918031,1354960.257918031 
 02/23  12:00:00,14.4,0.0,0.0,0.0,0.0,0.0,19.230598455908833,4.579076456015976,20.03986254892251,4.908745675926114,20.68917786284796,4.735224456736231,20.420694342515834,4.929240201433362,20.387310347352038,4.715744073106161,20.106999804860564,5.23112946490736,19.230598455908833,37.997856091036034,463.09637948524687,0.0,20.03986254892251,36.97809542208154,2.735813767277989,1.9921481300788173,20.68917786284796,35.09669029095961,0.0,43.06051629275663,20.420694342515834,36.16889501422767,0.0,28.065040493154243,20.387310347352038,35.7070300775319,0.0,25.104301984490746,20.106999804860564,37.66148233326945,0.712826567973309,5.294279713824608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.974980009616138,7.974980009616138,0.0,0.0,59.69292541849656,0.0,7.974980009616138,0.0,19.04828087913214,0.0054367244181337425,4.514533528590632,20.049173465905472,0.3705044250126874,0.0054367244181337425,16.0,81.99999999861812,0.0,0.0,0.0,7.22,0.0,14.4,0.00621144618492455,0.007842502638110243,11.5,14.4,0.00621144618492455,0.007842502638110243,4.5,6304960.257918031,1354960.257918031 
 02/23  13:00:00,14.0875,0.0,0.0,0.0,0.0,0.0,19.582949188669705,5.238522782683574,20.164322918907175,5.538300554297464,20.7432908704618,5.378703632160917,20.541766327715933,5.556946504348026,20.55946242373622,5.360367356095882,20.253645850766905,5.836751044231505,19.582949188669705,38.92495614262127,388.0631375101218,0.0,20.164322918907175,38.3382552259346,19.816389643429375,0.0,20.7432908704618,36.58488550218738,0.0,22.263711911579378,20.541766327715933,37.50332394189174,0.0,9.765900256570944,20.55946242373622,36.95399125814292,0.0,10.912761283318957,20.253645850766905,38.92425637609952,12.597421507259128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.974980009616138,7.974980009616138,0.0,0.0,59.69292541849656,0.0,7.974980009616138,0.0,19.41212860663197,0.005697964836342816,5.175300366434644,20.412542513349557,0.3705044250126874,0.005697964836342816,16.0,81.99999999861812,0.0,0.0,0.0,7.22,0.0,14.0875,0.00621144618492455,0.008001981914514787,11.5,14.0875,0.00621144618492455,0.008001981914514787,4.5,6304960.257918031,1354960.257918031 
 02/23  14:00:00,13.9,0.0,0.0,0.0,0.0,0.0,19.8742809167086,5.810585468550796,20.358148481069684,6.051984994215399,20.877622743640305,5.916489255866514,20.724972285897408,6.068304377479689,20.771727851643938,5.901764533467363,20.3865143420937,6.320753820815417,19.8742809167086,39.776297557549675,335.30104597966033,0.0,20.358148481069684,39.25327159147514,27.764798200623545,0.0,20.877622743640305,37.66174639287045,0.0,11.571412959697739,20.724972285897408,38.41844129566793,0.5346296495205252,1.9845777451191111,20.771727851643938,37.86913941836454,0.0,4.899601963971634,20.3865143420937,39.91894479284747,25.322047339346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.974980009616138,7.974980009616138,0.0,0.0,59.69292541849656,0.0,7.974980009616138,0.0,19.705827502342913,0.005943072283949615,5.766915072598412,20.705792703000494,0.3705044250126874,0.005943072283949615,16.0,81.99999999861812,0.0,0.0,0.0,7.22,0.0,13.9,0.00621144618492455,0.008157184106997247,11.5,13.9,0.00621144618492455,0.008157184106997247,4.5,6304960.257918031,1354960.257918031 
 02/23  15:00:00,13.9,0.0,0.0,0.0,0.0,0.0,20.09456590342218,6.286593133613391,20.428907390637853,6.50700756611972,20.876668769101023,6.396862043455313,20.737561740220023,6.520668255444627,20.836861255232975,6.385055121981992,20.503963313165166,6.741285170809802,20.09456590342218,40.55041072655567,291.377425003242,0.0,20.428907390637853,40.33030894104688,41.16277118883386,0.0,20.876668769101023,38.936342091968136,5.189370656883909,0.6446997542516328,20.737561740220023,39.60773161432585,15.623981460134758,0.0,20.836861255232975,38.999654751615125,7.974098121944792,0.0,20.503963313165166,40.7958941434472,34.920574586508735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.974980009616138,7.974980009616138,0.0,0.0,59.69292541849656,0.0,7.974980009616138,0.0,19.94454128452148,0.006154567015283185,6.262212719686695,20.94411963553863,0.3705044250126874,0.006154567015283185,16.0,81.99999999861812,0.0,0.0,0.0,7.22,0.0,13.9,0.00621144618492455,0.008434322124805481,11.5,13.9,0.00621144618492455,0.008434322124805481,4.5,6304960.257918031,1354960.257918031 
 02/23  16:00:00,13.525000000000002,0.0,0.0,0.0,0.0,0.0,20.222101028737452,6.74792727820585,20.385495643042752,7.019519599750764,20.75452662990122,6.899550045234465,20.591651731776828,7.032932252682792,20.787490381084357,6.884780123679113,20.497732395032422,7.241945200165771,20.222101028737452,41.53162092788106,228.9858026661384,0.0,20.385495643042752,41.89076701536885,56.15107984927738,0.0,20.75452662990122,40.612727922345826,22.477130554781866,0.0,20.591651731776828,41.400589457676894,37.560032840000304,0.0,20.787490381084357,40.48849095774515,22.35111386699242,0.0,20.497732395032422,42.24026119866373,46.85037802277782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.974980009616138,7.974980009616138,0.0,0.0,59.69292541849656,0.0,7.974980009616138,0.0,20.088806831004188,0.006355261840398723,6.695115843579303,21.088018368374264,0.3705044250126874,0.006355261840398723,16.0,81.99999999861812,0.0,0.0,0.0,7.22,0.0,13.525000000000002,0.00621144618492455,0.008359643309034763,11.5,13.525000000000002,0.00621144618492455,0.008359643309034763,4.5,6304960.257918031,1354960.257918031 
 02/23  17:00:00,13.3,0.0,0.0,0.0,0.0,0.0,20.203659381142845,7.298685698142716,20.190322012671565,7.540454359472348,20.496456635732446,7.402022713307429,20.29410126024068,7.5550024562853695,20.576147982959846,7.38517081315784,20.427447255096663,7.767167834269289,20.203659381142845,43.18193782575233,164.9285961023852,0.0,20.190322012671565,43.93784605986355,73.16299487878769,0.0,20.496456635732446,42.709459159933104,41.050572755910935,0.0,20.29410126024068,43.70118887461884,61.40842986896456,0.0,20.576147982959846,42.45076431152347,39.36856290167498,0.0,20.427447255096663,43.97288629379445,53.822795112012045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.974980009616138,7.974980009616138,0.0,0.0,59.69292541849656,0.0,7.974980009616138,0.0,20.106487918539084,0.0065931575553222505,7.217264173491225,21.10526500042655,0.3705044250126874,0.0065931575553222505,16.0,81.99999999861812,0.0,0.0,0.0,7.22,0.0,13.3,0.00621144618492455,0.008051673163157821,11.5,13.3,0.00621144618492455,0.008051673163157821,4.5,6304960.257918031,1354960.257918031 
 02/23  18:00:00,12.9875,0.0,0.0,0.0,0.0,0.0,20.060303649155184,7.723176132739498,19.985982737207276,7.864651215136998,20.197843116814063,7.764186867873727,20.01697863356804,7.876436681665517,20.277764758796142,7.754053886480069,20.373644118758044,8.05812334826356,20.060303649155184,44.84817838327223,139.21413272969357,0.0,19.985982737207276,45.49186558105571,79.84057520442485,0.0,20.197843116814063,44.59338024789011,53.03437400925003,0.0,20.01697863356804,45.44108677204822,73.23909677530014,0.0,20.277764758796142,44.343635424770994,52.573616996943144,0.0,20.373644118758044,45.001537473137034,48.49002396147779,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.974980009616138,7.974980009616138,0.0,0.0,59.69292541849656,0.0,7.974980009616138,0.0,19.985726181895902,0.006801103977088242,7.6726168663435175,20.98412379914948,0.3705044250126874,0.006801103977088242,16.0,81.99999999861812,0.0,0.0,0.0,7.22,0.0,12.9875,0.00621144618492455,0.007773326714412693,11.5,12.9875,0.00621144618492455,0.007773326714412693,4.5,6304960.257918031,1354960.257918031 
 02/23  19:00:00,12.8,0.0,0.0,0.0,0.0,0.0,19.843218982543938,7.973042805592726,19.77528050644073,8.038180396022602,19.960258577407977,7.979694417201147,19.797253371249088,8.045900747099893,19.999784792349732,7.974569474253206,20.269957270037807,8.17792536332766,19.843218982543938,46.235607931214844,136.34584498146364,0.0,19.77528050644073,46.63650103996111,80.3317268236899,0.0,19.960258577407977,45.92172578956456,55.26143807677346,0.0,19.797253371249088,46.59746499442212,74.38681551673699,0.0,19.999784792349732,45.793528484031356,58.037213018650675,0.0,20.269957270037807,45.660994933715756,40.46894878915924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.974980009616138,7.974980009616138,0.0,0.0,59.69292541849656,0.0,7.974980009616138,0.0,19.781214868731745,0.006927566964548017,7.940074270180719,20.779381855848676,0.3705044250126874,0.006927566964548017,16.0,81.99999999861812,0.0,0.0,0.0,7.22,0.0,12.8,0.00621144618492455,0.007373600833584211,11.5,12.8,0.00621144618492455,0.007373600833584211,4.5,6304960.257918031,1354960.257918031 
 02/23  20:00:00,12.425,0.0,0.0,0.0,0.0,0.0,19.614516288519305,8.069117869156418,19.607859710651102,8.071448799379409,19.775600113871064,8.050533092272824,19.62330428669647,8.075129431404799,19.802930128727134,8.049628343193595,20.13380175607288,8.151352166720244,19.614516288519305,47.2035577317543,157.47835804244414,0.0,19.607859710651102,47.23026451459146,75.18604204001946,0.0,19.775600113871064,46.67453320310386,52.086224519672555,0.0,19.62330428669647,47.19678388641384,70.00945892695808,0.0,19.802930128727134,46.59262392121063,55.44139049065535,0.0,20.13380175607288,45.96383390094545,32.871476223102945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.974980009616138,7.974980009616138,0.0,0.0,59.69292541849656,0.0,7.974980009616138,0.0,19.549526777611476,0.006987704161806558,8.056244396898759,20.547584130303555,0.3705044250126874,0.006987704161806558,16.0,81.99999999861812,0.0,0.0,0.0,7.22,0.0,12.425,0.00621144618492455,0.007019796580932462,11.5,12.425,0.00621144618492455,0.007019796580932462,4.5,6304960.257918031,1354960.257918031 
 02/23  21:00:00,11.8875,0.0,0.0,0.0,0.0,0.0,19.397587489901337,8.058653731101298,19.459776183752957,8.01662451428016,19.617895070852384,8.023383086980518,19.472256488015052,8.017048162743901,19.63827307499768,8.025305029863778,20.029860264629562,8.043693478320737,19.397587489901337,47.81023667789785,180.23638738068462,0.0,19.459776183752957,47.48937390968706,68.93281222012564,0.0,19.617895070852384,47.046531023383906,47.4635997571869,0.0,19.472256488015052,47.453892216710294,64.31382217993308,0.0,19.63827307499768,46.99316711786222,50.85813589022439,0.0,20.029860264629562,45.92299141500936,23.155841950509853,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.974980009616138,7.974980009616138,0.0,0.0,59.69292541849656,0.0,7.974980009616138,0.0,19.323313254897904,0.006991659393646843,8.058787594373658,20.32136339777581,0.3705044250126874,0.006991659393646843,16.0,81.99999999861812,0.0,0.0,0.0,7.22,0.0,11.8875,0.00621144618492455,0.006718706422826763,11.5,11.8875,0.00621144618492455,0.006718706422826763,4.5,6304960.257918031,1354960.257918031 
 02/23  22:00:00,11.325,0.0,0.0,0.0,0.0,0.0,19.20087631858768,7.965047938619639,19.357335860724383,7.912376542843248,19.5027795391484,7.937227149761856,19.368299593631455,7.910502739235913,19.518725841763647,7.940754943702475,19.98405021911651,7.899759454357913,19.20087631858768,48.09200188070327,214.0226105939471,0.0,19.357335860724383,47.45498070219708,60.48607795668556,0.0,19.5027795391484,47.10716442065205,41.197145722732216,0.0,19.368299593631455,47.41655059660409,56.43205615246421,0.0,19.518725841763647,47.07178979095244,44.273314648431324,0.0,19.98405021911651,45.60434754214573,10.274646031132761,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.974980009616138,7.974980009616138,0.0,0.0,59.69292541849656,0.0,7.974980009616138,0.0,19.115296690985854,0.0069570512769134354,7.977197087756039,20.113409922425134,0.3705044250126874,0.0069570512769134354,16.0,81.99999999861812,0.0,0.0,0.0,7.22,0.0,11.325,0.00621144618492455,0.0066059951272492996,11.5,11.325,0.00621144618492455,0.0066059951272492996,4.5,6304960.257918031,1354960.257918031 
 02/23  23:00:00,10.7875,0.0,0.0,0.0,0.0,0.0,19.023097984482312,7.871105693830261,19.257520715474303,7.84901846024176,19.393738571016936,7.8690288014168726,19.268310265532445,7.846897824794226,19.406653734160592,7.871012610179428,19.934965658019237,7.82398408332372,19.023097984482312,48.318068770186954,248.62105020221338,0.0,19.257520715474303,47.54524248904707,53.48836535023122,0.0,19.393738571016936,47.20799386165674,35.91874007791898,0.0,19.268310265532445,47.50642792749051,49.82049626349891,0.0,19.406653734160592,47.176444174591154,38.67435221093831,0.0,19.934965658019237,45.507592179653514,0.6340847666680247,1.3333204105421714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.974980009616138,7.974980009616138,0.0,0.0,59.69292541849656,0.0,7.974980009616138,0.0,18.927977903565065,0.006918646271712514,7.881674854648517,19.926161153456015,0.3705044250126874,0.006918646271712514,16.0,81.99999999861812,0.0,0.0,0.0,7.22,0.0,10.7875,0.00621144618492455,0.0067922700634636575,11.5,10.7875,0.00621144618492455,0.0067922700634636575,4.5,6304960.257918031,1354960.257918031 
