Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SPACE1-1:Zone People Occupant Count [](Hourly),SPACE2-1:Zone People Occupant Count [](Hourly),SPACE3-1:Zone People Occupant Count [](Hourly),SPACE4-1:Zone People Occupant Count [](Hourly),SPACE5-1:Zone People Occupant Count [](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air Relative Humidity [%](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air Relative Humidity [%](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air Relative Humidity [%](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air Relative Humidity [%](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air Relative Humidity [%](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Electricity:HVAC [J](Hourly) 
 02/23  24:00:00,10.6,0.0,0.0,0.0,0.0,0.0,18.852072984204135,7.832849582655439,19.162430471872025,7.8340654753712204,19.290820934387575,7.83923975653866,19.17308956157293,7.833091920402602,19.301571231992703,7.839233713434955,19.872423949423208,7.818353519273696,18.852072984204135,48.70985123602698,275.0511918817822,0.0,19.162430471872025,47.77907734483276,47.21903234158083,0.0,19.290820934387575,47.41505435074675,31.159338176678432,0.0,19.17308956157293,47.74416851636595,43.89521862988147,0.0,19.301571231992703,47.38330093335738,33.58353417272906,0.0,19.872423949423208,45.6668218210763,0.0,9.50824235966735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.974980009616138,7.974980009616138,0.0,0.0,59.69292541849656,0.0,7.974980009616138,0.0,18.754492076572838,0.0069032415429855255,7.83416161868851,19.7527034144713,0.3705044250126874,0.0069032415429855255,16.0,81.99999999861812,0.0,0.0,0.0,7.22,0.0,10.6,0.00621144618492455,0.0069042513615888675,11.5,10.6,0.00621144618492455,0.0069042513615888675,4.5,6304960.257918031,1354960.257918031 
 02/24  01:00:00,10.6,0.0,0.0,0.0,0.0,0.0,18.70118498852976,7.817463037767784,19.102466190054958,7.819578175059802,19.21834680192072,7.819475152329788,19.11271163130666,7.819337295562786,19.227134385936026,7.819283691094547,19.831106391592748,7.8129170618269566,18.70118498852976,49.12002546201002,307.5439810510345,0.0,19.102466190054958,47.910728166406244,39.66982575752604,0.0,19.21834680192072,47.56549949607215,25.636680570324586,0.0,19.11271163130666,47.87933553940862,36.77970951085217,0.0,19.227134385936026,47.53883885291554,27.63547185834352,0.0,19.831106391592748,45.76701447145689,0.0,18.484330803815737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.974980009616138,7.974980009616138,0.0,0.0,59.69292541849656,0.0,7.974980009616138,0.0,18.600155506035563,0.006902648887294076,7.817729385329489,19.598367924580497,0.3705044250126874,0.006902648887294076,16.0,81.99999999861812,0.0,0.0,0.0,7.22,0.0,10.6,0.00621144618492455,0.006911482720435719,11.5,10.6,0.00621144618492455,0.006911482720435719,4.5,6304960.257918031,1354960.257918031 
 02/24  02:00:00,10.6,0.0,0.0,0.0,0.0,0.0,18.575774528775987,7.8042283272580235,19.053307602280928,7.806690574763794,19.15846675239121,7.805759298473728,19.063305144489714,7.806692997026167,19.165618465389436,7.805610706585275,19.791929235032548,7.804509664536884,18.575774528775987,49.46247469379366,334.37664102508325,0.0,19.053307602280928,48.01567635500417,33.231282687972055,0.0,19.15846675239121,47.69873875164171,20.930215587007353,0.0,19.063305144489714,47.985740491068924,30.70309068525205,0.0,19.165618465389436,47.6769929378876,22.563747295805285,0.0,19.791929235032548,45.85208448951022,0.0,25.669593753140134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.974980009616138,7.974980009616138,0.0,0.0,59.69292541849656,0.0,7.974980009616138,0.0,18.470511126828427,0.006903383728511444,7.804072911585434,19.468722205462957,0.3705044250126874,0.006903383728511444,16.0,81.99999999861812,0.0,0.0,0.0,7.22,0.0,10.6,0.00621144618492455,0.006918729243093967,11.5,10.6,0.00621144618492455,0.006918729243093967,4.5,6304960.257918031,1354960.257918031 
 02/24  03:00:00,10.225,0.0,0.0,0.0,0.0,0.0,18.473657532400686,7.7873579749274064,19.00214938250349,7.774375345741172,19.101213697280194,7.775416937001953,19.012449698290766,7.774302704159228,19.107058479452196,7.775690170971625,19.758491480202252,7.772147623586253,18.473657532400686,49.72267739655761,354.69100588094057,0.0,19.00214938250349,48.06318902425269,28.386780561898433,0.0,19.101213697280194,47.770391069888035,17.25599410073221,0.0,19.012449698290766,48.032058627797056,26.09385202420401,0.0,19.107058479452196,47.75386848766631,18.60660221521715,0.0,19.758491480202252,45.84603525618853,0.0,31.886409096956527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.974980009616138,7.974980009616138,0.0,0.0,59.69292541849656,0.0,7.974980009616138,0.0,18.358791503274226,0.006901360229762099,7.784606346229403,19.357006271578875,0.3705044250126874,0.006901360229762099,16.0,81.99999999861812,0.0,0.0,0.0,7.22,0.0,10.225,0.00621144618492455,0.006753207363626709,11.5,10.225,0.00621144618492455,0.006753207363626709,4.5,6304960.257918031,1354960.257918031 
 02/24  04:00:00,9.625,0.0,0.0,0.0,0.0,0.0,18.382288945537507,7.727156445306511,18.93397354768946,7.683968319237758,19.033016582932632,7.697103203281139,18.945565330373906,7.682913924438068,19.03796613229736,7.699182995153471,19.72326853716652,7.669556952216594,18.382288945537507,49.80339116753926,367.213484851412,0.0,18.93397354768946,47.971431094271324,25.795993074192836,0.0,19.033016582932632,47.718460874738696,15.073064437790379,0.0,18.945565330373906,47.933265590389,23.54336679840617,0.0,19.03796613229736,47.7104934535858,16.264457151788292,0.0,19.72326853716652,45.62593344118862,0.0,37.07215023627225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.974980009616138,7.974980009616138,0.0,0.0,59.69292541849656,0.0,7.974980009616138,0.0,18.258211517356536,0.006882564064178297,7.729825577482207,19.256460560275755,0.3705044250126874,0.006882564064178297,16.0,81.99999999861812,0.0,0.0,0.0,7.22,0.0,9.625,0.00621144618492455,0.006490996247744357,11.5,9.625,0.00621144618492455,0.006490996247744357,4.5,6304960.257918031,1354960.257918031 
 02/24  05:00:00,9.4,0.0,0.0,0.0,0.0,0.0,18.288314285413293,7.628035497528526,18.88594103554912,7.577398131513441,18.98123326795017,7.601681816178912,18.897896832728208,7.5751473074718305,18.98533644071999,7.604859086047686,19.70501665164965,7.546130906327919,18.288314285413293,49.76014444548666,382.26930350966086,0.0,18.88594103554912,47.76676547733854,21.95140275506924,0.0,18.98123326795017,47.56212360335293,12.084554552174552,0.0,18.897896832728208,47.72376053375703,19.8761663891853,0.0,18.98533644071999,47.560259219476706,13.029725496939932,0.0,19.70501665164965,45.2942776729554,0.0,43.24786380407812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.974980009616138,7.974980009616138,0.0,0.0,59.69292541849656,0.0,7.974980009616138,0.0,18.162064869589003,0.006841503845789871,7.637386238816976,19.160388793331183,0.3705044250126874,0.006841503845789871,16.0,81.99999999861812,0.0,0.0,0.0,7.22,0.0,9.4,0.00621144618492455,0.006394670898917923,11.5,9.4,0.00621144618492455,0.006394670898917923,4.5,6304960.257918031,1354960.257918031 
 02/24  06:00:00,9.0875,0.0,0.0,0.0,0.0,0.0,18.202266552223833,7.533423076529761,18.84663488006667,7.481411867626967,18.935910702382223,7.505237792161532,18.85844049705423,7.478867552490962,18.939065837405288,7.507939467888727,19.68994946868526,7.442595610529532,18.202266552223833,49.70744388304878,403.81636001387733,0.0,18.84663488006667,47.57115888063125,17.771816619939102,0.0,18.935910702382223,47.383662857451185,8.966097893598658,0.0,18.85844049705423,47.52780519485725,15.930773484851386,0.0,18.939065837405288,47.38307436805283,9.659132580403025,0.0,19.68994946868526,45.01691831560714,0.0,49.316474651276735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.974980009616138,7.974980009616138,0.0,0.0,59.69292541849656,0.0,7.974980009616138,0.0,18.07043533132388,0.006794474792754548,7.537497132547667,19.06884503449335,0.3705044250126874,0.006794474792754548,16.0,81.99999999861812,0.0,0.0,0.0,7.22,0.0,9.0875,0.00621144618492455,0.006260295440810019,11.5,9.0875,0.00621144618492455,0.006260295440810019,4.5,6304960.257918031,1354960.257918031 
 02/24  07:00:00,7.15,0.0,0.0,0.0,0.0,0.0,18.11009504845135,7.406493512540076,18.71618215138327,7.305114467005743,18.825379669929625,7.339661008403191,18.73589701093168,7.3016743986925965,18.827216287071728,7.34424522155799,19.62404872015115,7.2518475711561265,18.11009504845135,49.56421173481224,405.6877950503915,0.0,18.71618215138327,47.385850222211104,18.696971370314543,0.0,18.825379669929625,47.174821647731164,8.403643140947679,0.0,18.73589701093168,47.31633472494083,16.20797858716719,0.0,18.827216287071728,47.184194276179994,9.136625623465932,0.0,19.62404872015115,44.61551922760783,0.0,53.51400452292296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.974980009616138,7.974980009616138,0.0,0.0,59.69292541849656,0.0,7.974980009616138,0.0,17.951471083187805,0.006734683725357293,7.409556605420883,18.949989865686334,0.3705044250126874,0.006734683725357293,16.0,81.99999999861812,0.0,0.0,0.0,7.22,0.0,7.15,0.00621144618492455,0.005731635530845565,11.5,7.15,0.00621144618492455,0.005731635530845565,4.5,6304960.257918031,1354960.257918031 
 02/24  08:00:00,4.725,0.0,0.0,0.0,0.0,0.0,17.986582816181276,7.150938339214835,18.543512406179822,6.955811542072744,18.72799998840949,7.026350572915719,18.603959549173915,6.949208770610003,18.7171337113015,7.036120670402416,19.530141436973114,6.858770294761833,17.986582816181276,49.08452788689546,402.26073647725434,0.0,18.543512406179822,46.76807861526203,20.229781467688497,0.0,18.72799998840949,46.45583622406923,4.622205065543085,0.0,18.603959549173915,46.570576306981586,14.576658201322118,0.0,18.7171337113015,46.51831844753658,5.908952173501234,0.0,19.530141436973114,43.683789449142225,0.0,58.22373454331074,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.974980009616138,7.974980009616138,0.0,0.0,59.69292541849656,0.0,7.974980009616138,0.0,17.797827031961155,0.006622311722208608,7.1662191797790395,18.796550886306754,0.3705044250126874,0.006622311722208608,16.0,81.99999999861812,0.0,0.0,0.0,7.22,0.0,4.725,0.00621144618492455,0.004865097160599511,11.5,4.725,0.00621144618492455,0.004865097160599511,4.5,6304960.257918031,1354960.257918031 
 02/24  09:00:00,3.9,0.0,0.0,0.0,0.0,0.0,17.865517342473396,6.718025097888903,18.47323828457958,6.452773227835548,18.843702999641188,6.569758862727245,18.630596464851532,6.441412450027029,18.736896167688467,6.585071678442599,19.450030001822924,6.288157988510832,17.865517342473396,48.01239655607087,432.9369053353512,0.0,18.47323828457958,45.3783802517671,14.686722079287222,0.0,18.843702999641188,44.69864284516703,0.0,12.58240294820581,18.630596464851532,44.89912246452592,3.1773681402862053,1.178359093392487,18.736896167688467,45.04443179841092,0.0,5.941054243417966,19.450030001822924,42.21114526565108,0.0,62.912859302265815,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.974980009616138,7.974980009616138,0.0,0.0,59.69292541849656,0.0,7.974980009616138,0.0,17.65795327568461,0.006439470725184106,6.762298137709655,18.657010982496395,0.3705044250126874,0.006439470725184106,16.0,81.99999999861812,0.0,0.0,0.0,7.22,0.0,3.9,0.00621144618492455,0.004391735532082951,11.5,3.9,0.00621144618492455,0.004391735532082951,4.5,6304960.257918031,1354960.257918031 
 02/24  10:00:00,3.2124999999999995,0.0,0.0,0.0,0.0,0.0,17.807882788821686,6.1922554018786755,18.460959209111593,5.9060773234841655,19.022619118243497,6.050318082448386,18.722886101951637,5.891123663267957,18.819939341475326,6.068039461622388,19.362776029203054,5.685494143136973,17.807882788821686,46.472835182355496,474.64283981591757,0.0,18.460959209111593,43.72983530878592,8.756147071965415,0.0,19.022619118243497,42.64510900781238,0.0,30.454926958763735,18.722886101951637,42.97472202652486,0.0,11.518067850526108,18.819939341475326,43.24064761219684,0.0,18.538878496944847,19.362776029203054,40.70725335489692,0.0,62.8182071026049,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.974980009616138,7.974980009616138,0.0,0.0,59.69292541849656,0.0,7.974980009616138,0.0,17.571104424551077,0.006214372886526395,6.260327078157799,18.570573442613263,0.3705044250126874,0.006214372886526395,16.0,81.99999999861812,0.0,0.0,0.0,7.22,0.0,3.2124999999999995,0.00621144618492455,0.004416935570654869,11.5,3.2124999999999995,0.00621144618492455,0.004416935570654869,4.5,6304960.257918031,1354960.257918031 
 02/24  11:00:00,2.425,0.0,0.0,0.0,0.0,0.0,17.817388363425128,5.624345704096239,18.467997914255427,5.309898533698645,19.18831682896466,5.466962478262976,18.82471724536076,5.292938050285703,18.924008755185906,5.485981667590198,19.29498884721338,5.055076424033915,17.817388363425128,44.65532633837136,486.5384495666517,0.0,18.467997914255427,41.94078777792176,6.7547347851661925,0.0,19.18831682896466,40.53560414529953,0.0,42.81088028142432,18.82471724536076,40.96723217767234,0.0,20.569241491361254,18.924008755185906,41.26366651267743,0.0,27.600452916264544,19.29498884721338,39.1276923080677,0.0,58.84102814604586,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.974980009616138,7.974980009616138,0.0,0.0,59.69292541849656,0.0,7.974980009616138,0.0,17.552682772437578,0.005972635357338254,5.697955686592917,18.552593883479947,0.3705044250126874,0.005972635357338254,16.0,81.99999999861812,0.0,0.0,0.0,7.22,0.0,2.425,0.00621144618492455,0.004147203515197715,11.5,2.425,0.00621144618492455,0.004147203515197715,4.5,6304960.257918031,1354960.257918031 
 02/24  12:00:00,2.2,0.0,0.0,0.0,0.0,0.0,17.876567852707076,4.9853905802512894,18.55995284326275,4.650221369951014,19.357908344544704,4.827073784972255,18.984137851459195,4.630940946129053,19.078352297067422,4.848550932468901,19.3064154438619,4.360044243417166,17.876567852707076,42.55585115110276,503.8472407985944,0.0,18.55995284326275,39.824950663129144,2.938775551651702,0.0,19.357908344544704,38.36042158241735,0.0,51.231907321477706,18.984137851459195,38.73054563027081,0.0,29.26580495119697,19.078352297067422,39.09332363713627,0.0,35.76984123443259,19.3064154438619,37.24572321318626,0.0,56.216341292262996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.974980009616138,7.974980009616138,0.0,0.0,59.69292541849656,0.0,7.974980009616138,0.0,17.59638899476461,0.005713518875956475,5.07501569977185,18.596774417325797,0.3705044250126874,0.005713518875956475,16.0,81.99999999861812,0.0,0.0,0.0,7.22,0.0,2.2,0.00621144618492455,0.003866087522613233,11.5,2.2,0.00621144618492455,0.003866087522613233,4.5,6304960.257918031,1354960.257918031 
 02/24  13:00:00,1.5125000000000002,0.0,0.0,0.0,0.0,0.0,17.959646722368618,4.330365347249646,18.610521512166038,3.990994711453813,19.37574926119206,4.169565423520561,19.035276647597975,3.970913732595515,19.142924749439267,4.190605698836182,19.298287199699267,3.6835935345276276,17.959646722368618,40.438314503863715,501.1150971627667,0.0,18.610521512166038,37.904628346212895,4.463733184241562,0.0,19.37574926119206,36.59208904151706,0.0,47.71898839667443,19.035276647597975,36.85909325839403,0.0,27.850464692290586,19.142924749439267,37.18218715977538,0.0,35.372285707086405,19.298287199699267,35.533607376137724,0.0,50.02688845932221,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.974980009616138,7.974980009616138,0.0,0.0,59.69292541849656,0.0,7.974980009616138,0.0,17.665620643755734,0.005452910035355393,4.418565122772512,18.66648355794365,0.3705044250126874,0.005452910035355393,16.0,81.99999999861812,0.0,0.0,0.0,7.22,0.0,1.5125000000000002,0.00621144618492455,0.0037113334399877886,11.5,1.5125000000000002,0.00621144618492455,0.0037113334399877886,4.5,6304960.257918031,1354960.257918031 
 02/24  14:00:00,1.1,0.0,0.0,0.0,0.0,0.0,17.99772997532179,3.6279898618610344,18.575883752963087,3.252718537633076,19.226634335322856,3.446102539335382,18.942547917461425,3.2313958416551816,19.083873800152414,3.4695387663409614,19.240493192613208,2.9268609767481535,17.99772997532179,38.397385644442885,462.0344889596431,0.0,18.575883752963087,36.0602701106991,11.045867342246652,0.0,19.226634335322856,35.09884065678693,0.0,34.44444352637095,18.942547917461425,35.18896614364952,0.0,17.218964684534456,19.083873800152414,35.47205475517687,0.0,27.415473951347906,19.240493192613208,33.804657265127595,0.0,41.633934089032266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.974980009616138,7.974980009616138,0.0,0.0,59.69292541849656,0.0,7.974980009616138,0.0,17.71308878232034,0.005193939988752791,3.731723687336494,18.714426642153093,0.3705044250126874,0.005193939988752791,16.0,81.99999999861812,0.0,0.0,0.0,7.22,0.0,1.1,0.00621144618492455,0.0034889422095693043,11.5,1.1,0.00621144618492455,0.0034889422095693043,4.5,6304960.257918031,1354960.257918031 
 02/24  15:00:00,1.4749999999999999,0.0,0.0,0.0,0.0,0.0,17.95613131484441,2.89058186232105,18.566973428504518,2.5419661601618913,19.072313638108138,2.742807615550655,18.845599711595984,2.5197293023421725,19.027052920875406,2.7662402117515392,19.278801639600573,2.1995443454990697,17.95613131484441,36.54060983930839,452.0141209848184,0.0,18.566973428504518,34.30554229713718,10.521652750291196,0.0,19.072313638108138,33.71585126627746,0.0,25.091927590622504,18.845599711595984,33.65872182793345,0.0,11.059988541776647,19.027052920875406,33.8681364338989,0.0,24.331720316575456,19.278801639600573,32.023419766924306,0.0,45.86368286002909,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.974980009616138,7.974980009616138,0.0,0.0,59.69292541849656,0.0,7.974980009616138,0.0,17.697170337763133,0.004925794363171546,2.996813922570256,18.69900044344551,0.3705044250126874,0.004925794363171546,16.0,81.99999999861812,0.0,0.0,0.0,7.22,0.0,1.4749999999999999,0.00621144618492455,0.0033158425099603177,11.5,1.4749999999999999,0.00621144618492455,0.0033158425099603177,4.5,6304960.257918031,1354960.257918031 
 02/24  16:00:00,1.0125,0.0,0.0,0.0,0.0,0.0,17.849294978338754,2.252246554619926,18.437796196001823,1.9361998982300272,18.82985509835019,2.1121513737043474,18.626987678444276,1.915794040781591,18.855633788484887,2.1314391725918886,19.280357336022433,1.6071350717230237,17.849294978338754,35.152943955630064,458.10669760689325,0.0,18.437796196001823,33.12020638966382,13.2630032009111,0.0,18.82985509835019,32.7258214981813,0.0,15.15497529658495,18.626987678444276,32.681913608897794,1.3779923327496135,3.089850355115857,18.855633788484887,32.71835275822552,0.0,18.634564410819337,19.280357336022433,30.690556339529095,0.0,53.458226753399686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.974980009616138,7.974980009616138,0.0,0.0,59.69292541849656,0.0,7.974980009616138,0.0,17.602029951142093,0.004688937862318573,2.3329022952068845,18.60429526048417,0.3705044250126874,0.004688937862318573,16.0,81.99999999861812,0.0,0.0,0.0,7.22,0.0,1.0125,0.00621144618492455,0.003159468970091484,11.5,1.0125,0.00621144618492455,0.003159468970091484,4.5,6304960.257918031,1354960.257918031 
 02/24  17:00:00,0.6,0.0,0.0,0.0,0.0,0.0,17.631577581039434,1.6047453393105409,18.097850054064196,1.242632249407248,18.419032410306507,1.426254975210081,18.20697968416703,1.222388056507544,18.478488010787956,1.4480445191958384,19.124612048138985,0.9151305646237382,17.631577581039434,34.02611172610047,423.2505864883319,0.0,18.097850054064196,32.19337908704839,25.21443718716,0.0,18.419032410306507,31.969293609004545,1.4550364496054726,1.7593339881232168,18.20697968416703,31.926489148702572,15.643598982034746,0.0,18.478488010787956,31.900310298776116,0.0,4.741897619868155,19.124612048138985,29.486013129486825,0.0,56.12782346166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.974980009616138,7.974980009616138,0.0,0.0,59.69292541849656,0.0,7.974980009616138,0.0,17.411848232126744,0.004474600985653739,1.7025850808528604,18.414507700417435,0.3705044250126874,0.004474600985653739,16.0,81.99999999861812,0.0,0.0,0.0,7.22,0.0,0.6,0.00621144618492455,0.0030151770575407924,11.5,0.6,0.00621144618492455,0.0030151770575407924,4.5,6304960.257918031,1354960.257918031 
 02/24  18:00:00,0.9125000000000001,0.0,0.0,0.0,0.0,0.0,17.3062204580532,0.8894970799306932,17.800938070121536,0.5551096039834409,18.043533825160058,0.750919340570456,17.838666360385545,0.5340765326867598,18.10901599226713,0.7738799969191162,18.98959885510026,0.22013325485127988,17.3062204580532,32.991197463619564,420.8493749332731,0.0,17.800938070121536,31.213655851660427,25.50873355282431,0.0,18.043533825160058,31.17862584996221,5.228625842508507,0.0,17.838666360385545,31.09223655474589,21.306089764413514,0.0,18.10901599226713,31.10186439450242,1.0840125020032474,0.16518367605789308,18.98959885510026,28.277840017282383,0.0,68.59333412246116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.974980009616138,7.974980009616138,0.0,0.0,59.69292541849656,0.0,7.974980009616138,0.0,17.11834683111252,0.004249639436218338,1.0038157780503545,18.121420329436877,0.3705044250126874,0.004249639436218338,16.0,81.99999999861812,0.0,0.0,0.0,7.22,0.0,0.9125000000000001,0.00621144618492455,0.0030601820191606195,11.5,0.9125000000000001,0.00621144618492455,0.0030601820191606195,4.5,6304960.257918031,1354960.257918031 
 02/24  19:00:00,1.1,0.0,0.0,0.0,0.0,0.0,16.962930710032317,0.30076690421495944,17.60066330848956,0.061043817582214555,17.803623167466935,0.2133990167344313,17.633919843970375,0.04403713430445726,17.83283123809158,0.22979187632712372,18.92410210472323,-0.21219489760260568,16.962930710032317,32.31104307897351,467.02454100773684,0.0,17.60066330848956,30.49040252629772,14.397645003742127,0.0,17.803623167466935,30.445635800649047,0.4771509693576945,1.9548011060252293,17.633919843970375,30.386631898049867,11.124986624397764,0.0,17.83283123809158,30.42576135912025,0.0,3.7935955184411796,18.92410210472323,27.45590360225245,0.0,90.24212694578415,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.974980009616138,7.974980009616138,0.0,0.0,59.69292541849656,0.0,7.974980009616138,0.0,16.778172757911708,0.004056805804394596,0.3800616498561053,17.78160142209134,0.3705044250126874,0.004056805804394596,16.0,81.99999999861812,0.0,0.0,0.0,7.22,0.0,1.1,0.00621144618492455,0.0031146231547168803,11.5,1.1,0.00621144618492455,0.0031146231547168803,4.5,6304960.257918031,1354960.257918031 
 02/24  20:00:00,1.1,0.0,0.0,0.0,0.0,0.0,16.669566963077628,-0.1473534086518976,17.479560179730306,-0.33594063936618157,17.64067908772098,-0.22616524402609495,17.506915659826014,-0.34890117274925636,17.653998771768766,-0.21447629652224032,18.86222859005463,-0.5601878704672392,16.669566963077628,31.816560539745666,524.5372418958641,0.0,17.479560179730306,29.758304887557628,1.672239128165188,1.6815555139538674,17.64067908772098,29.725165843816455,0.0,10.817592829765886,17.506915659826014,29.67514196197317,0.6531350713797224,2.7221383129909213,17.653998771768766,29.728810837359614,0.0,12.923253615249905,18.86222859005463,26.78148605944034,0.0,109.1989015570407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.974980009616138,7.974980009616138,0.0,0.0,59.69292541849656,0.0,7.974980009616138,0.0,16.475746735316307,0.003913203478739752,-0.09241683649123889,17.479440055836598,0.3705044250126874,0.003913203478739752,16.0,81.99999999861812,0.0,0.0,0.0,7.22,0.0,1.1,0.00621144618492455,0.003033057072464356,11.5,1.1,0.00621144618492455,0.003033057072464356,4.5,6304960.257918031,1354960.257918031 
 02/24  21:00:00,1.4749999999999999,0.0,0.0,0.0,0.0,0.0,16.429841394228422,-0.5253384470690156,17.36721756818826,-0.7031182998104698,17.501882589903193,-0.6020507361662412,17.390846233237493,-0.7146205117156614,17.506133740163556,-0.5906692437508723,18.766723055325386,-0.9018103479786614,16.429841394228422,31.312813255804276,570.2315602194101,0.0,17.36721756818826,29.07407604753691,0.0,10.266408516943045,17.501882589903193,29.069784796477272,0.0,17.69112390767981,17.390846233237493,29.00303835391599,0.0,11.49831224943324,17.506133740163556,29.089336273601496,0.0,19.83665505804811,18.766723055325386,26.190172694497157,0.0,120.68853676084473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.974980009616138,7.974980009616138,0.0,0.0,59.69292541849656,0.0,7.974980009616138,0.0,16.234214202476995,0.0037904814654643316,-0.46990859992549033,17.238133809079457,0.3705044250126874,0.0037904814654643316,16.0,81.99999999861812,0.0,0.0,0.0,7.22,0.0,1.4749999999999999,0.00621144618492455,0.003065010562080742,11.5,1.4749999999999999,0.00621144618492455,0.003065010562080742,4.5,6304960.257918031,1354960.257918031 
 02/24  22:00:00,1.3249999999999997,0.0,0.0,0.0,0.0,0.0,16.236302845075517,-0.8654349259352462,17.292328880469345,-1.0342126212457718,17.406060212831214,-0.9417089328207053,17.31134480295343,-1.0445980614962012,17.404690249089597,-0.9312509160382099,18.706198712929996,-1.2117644710031827,16.236302845075517,30.821513239054994,603.9197475098631,0.0,17.292328880469345,28.421691420271024,0.0,20.60335918546798,17.406060212831214,28.435335505389226,0.0,25.003133664197833,17.31134480295343,28.363047256604773,0.0,20.936715924628402,17.404690249089597,28.46245320217447,0.0,27.48932595848794,18.706198712929996,25.622329505142662,0.0,132.06443857935488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.974980009616138,7.974980009616138,0.0,0.0,59.69292541849656,0.0,7.974980009616138,0.0,16.029096627953418,0.003677592114998617,-0.8206521352565737,17.033224480588757,0.3705044250126874,0.003677592114998617,16.0,81.99999999861812,0.0,0.0,0.0,7.22,0.0,1.3249999999999997,0.00621144618492455,0.0029478366545442614,11.5,1.3249999999999997,0.00621144618492455,0.0029478366545442614,4.5,6304960.257918031,1354960.257918031 
 02/24  23:00:00,1.4749999999999999,0.0,0.0,0.0,0.0,0.0,16.098106238292534,-1.1929015580089255,17.294518566460034,-1.3220292710392798,17.384020271485884,-1.2371774289894735,17.311271359363943,-1.331642073887787,17.37843103468453,-1.2278934634077128,18.734111099585085,-1.485921336961144,16.098106238292534,30.261045026694873,648.7668399531606,0.0,17.294518566460034,27.74610257810396,0.0,32.390163812666515,17.384020271485884,27.784807265805025,0.0,33.31752645882136,17.311271359363943,27.694568317764244,0.0,31.924695075033128,17.37843103468453,27.816080473251727,0.0,36.35198954143959,18.734111099585085,25.00054291879863,0.0,145.77737327512352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.974980009616138,7.974980009616138,0.0,0.0,59.69292541849656,0.0,7.974980009616138,0.0,15.882802165202431,0.0035772619182949496,-1.1474532404795905,16.887115168406314,0.3705044250126874,0.0035772619182949496,16.0,81.99999999861812,0.0,0.0,0.0,7.22,0.0,1.4749999999999999,0.00621144618492455,0.003011686371593482,11.5,1.4749999999999999,0.00621144618492455,0.003011686371593482,4.5,6304960.257918031,1354960.257918031 
 02/24  24:00:00,2.0125,0.0,0.0,0.0,0.0,0.0,16.002461169399247,-1.4207462883639623,17.30679682430957,-1.4885311580072067,17.37687505090011,-1.4356811010049215,17.32501866740425,-1.4953907783384102,17.36832035820417,-1.4310007380352885,18.729361666800727,-1.6147665579107873,16.002461169399247,29.87489504872531,688.4843379274523,0.0,17.30679682430957,27.34284635390764,0.0,40.85990868376388,17.37687505090011,27.3420137116484,0.0,39.15708697940937,17.32501866740425,27.295752561684203,0.0,40.053491629917005,17.36832035820417,27.36746631824768,0.0,42.57643755878496,18.729361666800727,24.740765953242576,0.0,152.8333225993117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.974980009616138,7.974980009616138,0.0,0.0,59.69292541849656,0.0,7.974980009616138,0.0,15.7883668867847,0.0035057587492445647,-1.3965048182968351,16.792811883397718,0.3705044250126874,0.0035057587492445647,16.0,81.99999999861812,0.0,0.0,0.0,7.22,0.0,2.0125,0.00621144618492455,0.00318339088108072,11.5,2.0125,0.00621144618492455,0.00318339088108072,4.5,6304960.257918031,1354960.257918031 
 02/25  01:00:00,2.5749999999999997,0.0,0.0,0.0,0.0,0.0,15.919570925038709,-1.5494541090188079,17.15808276375536,-1.5859013884853006,17.23235075379976,-1.554839720336505,17.17352548685545,-1.590189402104549,17.22342951981556,-1.5521080092803075,18.517098326757296,-1.6715793844464886,15.919570925038709,29.71340066258231,675.8854058832303,0.0,17.15808276375536,27.378380030889783,0.0,34.63131102906044,17.23235075379976,27.320548200518626,0.0,34.184359204465466,17.17352548685545,27.34185563257843,0.0,33.947695291106584,17.22342951981556,27.3421985270432,0.0,37.061980693905525,18.517098326757296,24.953439338305294,0.0,141.6310800537213,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.974980009616138,7.974980009616138,0.0,0.0,59.69292541849656,0.0,7.974980009616138,0.0,15.717902944414112,0.0034655746209341113,-1.5310808471914774,16.722422135858253,0.3705044250126874,0.0034655746209341113,16.0,81.99999999861812,0.0,0.0,0.0,7.22,0.0,2.5749999999999997,0.00621144618492455,0.0033135265700741513,11.5,2.5749999999999997,0.00621144618492455,0.0033135265700741513,4.5,3064960.257918031,1354960.257918031 
 02/25  02:00:00,2.8,0.0,0.0,0.0,0.0,0.0,15.844045385214063,-1.622680007517375,17.096629572234487,-1.6667614258225816,17.167574510073536,-1.647507336660061,17.109119339911878,-1.6693956187006391,17.158307472488943,-1.6455910453492093,18.42057531047318,-1.722839335082828,15.844045385214063,29.675676684094547,661.9261065727112,0.0,17.096629572234487,27.300618218800537,0.0,35.93920243819366,17.167574510073536,27.221860786259892,0.0,35.064092935460906,17.109119339911878,27.273029804972374,0.0,34.96365651060063,17.158307472488943,27.242188073510086,0.0,38.00717737598143,18.42057531047318,24.997691071480258,0.0,140.1603561395737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.974980009616138,7.974980009616138,0.0,0.0,59.69292541849656,0.0,7.974980009616138,0.0,15.63992969435764,0.003439287980186962,-1.6173159902630188,16.644497426769767,0.3705044250126874,0.003439287980186962,16.0,81.99999999861812,0.0,0.0,0.0,7.22,0.0,2.8,0.00621144618492455,0.0032146887702375355,11.5,2.8,0.00621144618492455,0.0032146887702375355,4.5,3064960.257918031,1354960.257918031 
 02/25  03:00:00,2.8,0.0,0.0,0.0,0.0,0.0,15.801365905008854,-1.736900425118534,17.05080503299779,-1.8135696517768474,17.118974103888572,-1.7800988418215964,17.060845021317867,-1.8168992728955358,17.109391352367926,-1.775542089782126,18.361519699522226,-1.8711954568825035,15.801365905008854,29.47485991905153,663.1905445568511,0.0,17.05080503299779,27.046692658090628,0.0,36.008696657332735,17.118974103888572,27.00543703744144,0.0,34.936434230972566,17.060845021317867,27.021978394595067,0.0,34.84503637459699,17.109391352367926,27.032110367597674,0.0,37.84304793429385,18.361519699522226,24.781700499400348,0.0,139.17781270397654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.974980009616138,7.974980009616138,0.0,0.0,59.69292541849656,0.0,7.974980009616138,0.0,15.59313995956769,0.0034084247552309786,-1.7171810727036159,16.597764690532692,0.3705044250126874,0.0034084247552309786,16.0,81.99999999861812,0.0,0.0,0.0,7.22,0.0,2.8,0.00621144618492455,0.003122080173479925,11.5,2.8,0.00621144618492455,0.003122080173479925,4.5,3064960.257918031,1354960.257918031 
 02/25  04:00:00,2.1125,0.0,0.0,0.0,0.0,0.0,15.754736944402769,-1.8901443866422964,16.949543828922526,-2.0068040622817573,17.028919811234168,-1.9599288814650628,16.960183527611562,-2.0113493399581577,17.019695737689535,-1.953728847288518,18.260985963288782,-2.077672744309671,15.754736944402769,29.187325866143485,647.4933836978514,0.0,16.949543828922526,26.785241847499577,0.0,32.24465787646284,17.028919811234168,26.755352804019687,0.0,32.51302076394791,16.960183527611562,26.757013804150763,0.0,31.326637733815915,17.019695737689535,26.78486682875716,0.0,35.19546362018434,18.260985963288782,24.512208562558076,0.0,135.4878523664392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.974980009616138,7.974980009616138,0.0,0.0,59.69292541849656,0.0,7.974980009616138,0.0,15.539111920841794,0.0033618832092781096,-1.8687744720249475,16.54382261729434,0.3705044250126874,0.0033618832092781096,16.0,81.99999999861812,0.0,0.0,0.0,7.22,0.0,2.1125,0.00621144618492455,0.0029414160180530895,11.5,2.1125,0.00621144618492455,0.0029414160180530895,4.5,3064960.257918031,1354960.257918031 
 02/25  05:00:00,1.3249999999999997,0.0,0.0,0.0,0.0,0.0,15.691296426490878,-2.13713541843031,16.894628453865458,-2.2849407425012433,16.978429752755403,-2.212326388921972,16.90562122517547,-2.2918724157350803,16.9690982963716,-2.2028216528003575,18.251144357117752,-2.386930121269566,15.691296426490878,28.707550179093325,643.6039322253564,0.0,16.894628453865458,26.26073442301173,0.0,33.59839250111253,16.978429752755403,26.28073523676742,0.0,33.950891137735994,16.90562122517547,26.227201128347573,0.0,32.63463241247189,16.9690982963716,26.31721689736588,0.0,36.77434963973366,18.251144357117752,23.90092829888971,0.0,140.37071877274667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.974980009616138,7.974980009616138,0.0,0.0,59.69292541849656,0.0,7.974980009616138,0.0,15.466975323828919,0.003294489816479705,-2.097681937645772,16.4718105273295,0.3705044250126874,0.003294489816479705,16.0,81.99999999861812,0.0,0.0,0.0,7.22,0.0,1.3249999999999997,0.00621144618492455,0.0027595624887933237,11.5,1.3249999999999997,0.00621144618492455,0.0027595624887933237,4.5,3064960.257918031,1354960.257918031 
 02/25  06:00:00,1.1,0.0,0.0,0.0,0.0,0.0,15.623064051483812,-2.4013165466253907,16.849331696571333,-2.5498612025619685,16.92935534297974,-2.4751086746872644,16.858085630223364,-2.5576583525438354,16.91954294322537,-2.4663320713661276,18.246279786654924,-2.6692100991827745,15.623064051483812,28.202330569035535,664.6562299866148,0.0,16.849331696571333,25.757658504755813,0.0,35.42493730131338,16.92935534297974,25.788420461373722,0.0,35.23749587785363,16.858085630223364,25.72650146280425,0.0,34.19529884116753,16.91954294322537,25.823479915599737,0.0,38.15862353269614,18.246279786654924,23.348184955034824,0.0,145.35747606620566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.974980009616138,7.974980009616138,0.0,0.0,59.69292541849656,0.0,7.974980009616138,0.0,15.398490578060331,0.0032170058892875804,-2.368179194951251,16.403468967065223,0.3705044250126874,0.0032170058892875804,16.0,81.99999999861812,0.0,0.0,0.0,7.22,0.0,1.1,0.00621144618492455,0.0026588986861640546,11.5,1.1,0.00621144618492455,0.0026588986861640546,4.5,3064960.257918031,1354960.257918031 
 02/25  07:00:00,0.7875000000000001,0.0,0.0,0.0,0.0,0.0,16.097280228217247,-2.9619436491024262,20.352032471166485,-3.3573558369510583,20.813059688200514,-3.6345285667327722,20.28387497931203,-3.3413359372223934,20.793140250678462,-3.6849735270500794,20.248108091607197,-3.2537807810952817,16.097280228217247,26.125580967556385,1617.766415908246,0.0,20.352032471166485,19.414935057598157,3415.3558469864697,0.0,20.813059688200514,18.46405425466532,1690.5566449490518,0.0,20.28387497931203,19.521214308602897,3286.4311879214465,0.0,20.793140250678462,18.405629696256,1697.6728597254973,0.0,20.248108091607197,19.65976574406077,2909.883096790705,0.0,0.0,19423.577330568816,0.0,0.0,3758.5291618029996,2011.7663767197337,3606.1396934991626,2050.7758130430175,3242.620193436991,1163.8333954728844,3228.143925604488,0.0,0.0,0.0,0.0,19423.577330568816,24279.47166321102,0.0,0.0,7.974980009616137,7.974980009616137,0.0,0.0,71.51746265839304,0.4418794321117746,7.974980009616137,0.0,6.365441185879801,0.0026275226576937425,-4.739924643329614,16.000430440960017,0.3705044250126873,0.0026275226576937425,16.0,81.99999999996899,0.00868441535654516,0.06369171285121325,0.0,7.219999999999999,0.0,4.49940171055379,0.31057230924622753,0.002539856721561775,11.5,4.49940171055379,0.31057230924622753,0.002539856721561775,4.5,3481026.3107739673,1354960.257918031 
 02/25  08:00:00,0.9125000000000001,0.0,0.0,0.0,0.0,0.0,16.94005459570491,-4.057297045601855,22.043920797022686,-4.419518421681018,22.197855415004206,-4.797850069559493,22.040860524513946,-4.3868768570115035,22.19684711264189,-4.842023125643187,21.413987447173184,-4.098238396122345,16.94005459570491,22.563461383680313,1920.9307814321667,0.0,22.043920797022686,15.92630339377098,3210.77419736895,0.0,22.197855415004206,15.271725983763584,1306.8477399748383,0.0,22.040860524513946,15.973808388342484,3066.962511657562,0.0,22.19684711264189,15.215007664263396,1373.880773553838,0.0,21.413987447173184,17.00829560044455,2817.2697332168236,0.0,0.0,18095.526642509936,0.0,0.0,3689.240547598638,1721.3730093220156,3519.644234277941,1831.2697858416084,3242.4300710135003,1124.7255099297172,3181.0163185178358,0.0,0.0,0.0,0.0,18095.526642509936,22619.40830313742,0.0,0.0,7.974980009616138,7.974980009616138,0.0,0.0,70.9312119189042,0.3918025029533773,7.974980009616138,0.0,6.489904924997124,0.002545436453652971,-5.089204684733473,16.00036084767601,0.3705044250126874,0.002545436453652971,16.0,82.0,0.00831901259492527,0.0611331640333781,0.0,7.22,0.0,4.499989917833869,0.31057230924622753,0.002490302935786822,11.5,4.499989917833869,0.31057230924622753,0.002490302935786822,4.5,3433757.1624907134,1354960.257918031 
 02/25  09:00:00,1.4749999999999999,11.0,5.0,11.0,5.0,20.0,18.115272390104042,-3.413256557020709,22.200588383039673,-1.7230043694853858,22.20048598891829,-2.238941372683397,22.200322538541542,-1.673908695246233,22.20069921599783,-2.337588922712427,22.198975629411756,-1.368271227748986,18.115272390104042,22.1468618587654,2871.660717977875,0.0,22.200588383039673,19.906432800663172,1368.1907400267598,0.0,22.20048598891829,19.033703151783186,414.9364125785077,0.0,22.200322538541542,19.99115166245025,1181.5702214744829,0.0,22.20069921599783,18.87020280361289,496.1513462856015,0.0,22.198975629411756,20.500257748068698,670.2349557554971,0.0,0.0,10060.945714161639,0.0,0.0,1859.112544985454,829.7222288462067,1646.4121004287947,953.844363754,1158.2513460168,948.6352823407964,3115.5924927420674,0.0,0.0,0.0,0.0,10060.945714161639,12576.182142702046,0.0,0.0,7.974980009616138,7.974980009616138,0.0,0.0,61.79177928470017,0.12112964242159735,7.974980009616138,0.0,6.66646852397138,0.002668547068585145,-4.533663255838098,15.999910930028193,0.3705044250126874,0.002668547068585145,16.0,82.0,0.006735732306566201,0.05780587461391551,0.0,7.22,0.0,4.500002070912346,0.31057230924622753,0.0026413235463272474,11.5,4.500002070912346,0.31057230924622753,0.0026413235463272474,4.5,32968408.613457583,1354960.257918031 
 02/25  10:00:00,2.0125,11.0,5.0,11.0,5.0,20.0,19.04849488720434,-0.11291433952135699,22.20123235776896,1.2081652531581328,22.232012092895708,-0.1767389505459196,22.201469574356985,1.334576115940159,22.201073632940123,-0.39090293930881187,22.522636766685686,2.3253429293340466,19.04849488720434,27.420609601243616,2620.452373046046,0.0,22.20123235776896,24.924138750998804,280.0538202345896,0.0,22.232012092895708,22.44742982779679,0.0,260.27182901886,22.201469574356985,25.152139476188136,103.77657342571541,39.05348819375581,22.201073632940123,22.1080304402135,27.45428854981924,39.08356269805341,22.522636766685686,26.480451429254792,0.0,515.6991841919292,0.0,5850.545847048424,0.0,0.0,772.0218107597284,157.52127771039406,530.9068975354297,446.71373535048787,0.0,780.3818657270266,3059.5899618778813,0.0,0.0,0.0,0.0,5850.545847048424,7313.182308810528,0.0,0.0,7.974980009616138,7.974980009616138,0.0,0.0,62.50914459038149,0.07150341409464726,7.974980009616138,0.0,6.821387375988652,0.0029818031138679306,-3.2222872697902685,15.999850099693882,0.3705044250126874,0.0029818031138679306,16.0,80.69675921563191,0.005311532032141153,0.05511813988779536,0.0,7.22,0.0,4.500013125831016,0.31057230924622753,0.0028509111728851513,11.5,4.500013125831016,0.31057230924622753,0.0028509111728851513,4.5,43271939.88402904,1354960.257918031 
 02/25  11:00:00,2.5749999999999997,11.0,5.0,11.0,5.0,20.0,19.978273225321452,1.6356971690760305,22.201104227963533,2.2967524043650958,23.15496176348314,0.6735991428901926,22.212264250768936,2.4620455804333723,22.201037104722463,0.2863529343103104,23.057954608036844,4.096487723889876,19.978273225321452,29.447598806721768,2444.9449715138826,0.0,22.201104227963533,26.9342183322576,0.0,330.3581060554624,23.15496176348314,22.623190454705906,0.0,480.1602887168332,22.212264250768936,27.234693300184787,0.0,405.4473925897345,22.201037104722463,23.308687598908662,0.0,234.8638615336073,23.057954608036844,29.043840833121383,0.0,558.7437948980278,0.0,4149.420993217016,0.0,0.0,163.1326184722115,0.0,62.869125806860325,223.8975820071363,0.0,603.9293910979435,3000.873860393638,0.0,0.0,0.0,0.0,3958.149466208822,4947.686832761027,0.0,0.0,7.974980009616138,7.974980009616138,0.0,0.0,65.21530627276692,0.05896239192618682,7.974980009616138,0.0,6.980516265108509,0.00308987956951042,-2.785049198384602,16.00033100660173,0.3705044250126874,0.00308987956951042,16.0,78.60925452333947,0.003924865975342046,0.05277408587336416,0.0,7.22,0.0,4.500035092261795,0.31057230924622753,0.002852268982105348,11.5,4.500035092261795,0.31057230924622753,0.002852268982105348,4.5,44610276.127816424,1354960.257918031 
 02/25  12:00:00,3.1125,8.8,4.0,8.8,4.0,16.0,20.771342993555567,2.249324105192588,22.201408757577042,2.241647534729654,22.987152384846638,0.5964793066225167,22.21682563899448,2.43966665065145,22.20082813574763,0.005002617390649167,23.2747697429173,4.692658633031021,20.771342993555567,29.299744349860458,2110.174541325325,0.0,22.201408757577042,26.82720916215319,0.0,332.9816741701644,22.987152384846638,22.7262878972645,0.0,468.96211323589966,22.21682563899448,27.18311787698535,0.0,460.99681087534196,22.20082813574763,22.8248631332619,0.0,258.3668350959557,23.2747697429173,29.884826249171226,0.0,576.2510545098021,0.0,4240.055685446949,0.0,0.0,160.5874780626217,0.0,7.891896616651689,200.42661869163476,0.0,435.2644580199204,2951.954414309543,0.0,0.0,0.0,0.0,3348.1780173225147,4185.222521653143,0.0,0.0,7.974980009616138,7.974980009616138,0.0,0.0,65.1642735896053,0.06013115211541702,7.974980009616138,0.0,7.110864530905787,0.003094520505742643,-2.755105602410116,15.999952246374175,0.3705044250126874,0.003094520505742643,16.0,75.73946999564974,0.0027888822844585426,0.0554343480154754,0.0,7.22,0.0,4.500031857154259,0.31057230924622753,0.0028084413403085913,11.5,4.500031857154259,0.31057230924622753,0.0028084413403085913,4.5,43261371.3262988,1354960.257918031 
 02/25  13:00:00,3.3,4.4,2.0,4.4,2.0,8.0,21.220841765003996,1.6718916881258714,22.20171227335259,0.998728198017022,22.281649325111392,-0.5467914884239894,22.20124845111529,1.191050449220906,22.200656821210572,-0.8538452705916537,22.945478454075236,3.583732405648509,21.220841765003996,27.358139496371866,1652.3273382116176,0.0,22.20171227335259,24.550588746393128,3.309671255660419,41.56774514957709,22.281649325111392,21.71726693242385,0.0,360.44927710190956,22.20124845111529,24.893992222164297,0.0,215.38683619514035,22.200656821210572,21.27707150191548,0.0,143.3420984539809,22.945478454075236,28.21228466900032,0.0,549.9432292903149,0.0,4768.78696237472,0.0,0.0,454.57775906417993,60.90214554538409,251.55428364611885,315.2635791796003,0.0,376.5540379225716,2919.2983597398133,0.0,0.0,0.0,0.0,4717.918400742976,5897.39800092872,0.0,0.0,7.974980009616138,7.974980009616138,0.0,0.0,63.41599324345584,0.06131546169525311,7.974980009616138,0.0,7.198764524791194,0.0031566860640267185,-2.5151533219635667,15.999630570837816,0.3705044250126874,0.0031566860640267185,16.0,77.43288153050635,0.0023387451218391713,0.05312353014893453,0.0,7.22,0.0,4.500171209129063,0.31057230924622753,0.00290087005278538,11.5,4.500171209129063,0.31057230924622753,0.00290087005278538,4.5,39212427.1175195,1354960.257918031 
 02/25  14:00:00,3.675,8.8,4.0,8.8,4.0,16.0,21.579879865886994,0.7986577922721027,22.20014091809336,1.1530587517949766,22.20024316658624,-0.12605425819255567,22.218855455249145,1.3049422223046871,22.201509382506806,-0.2937446256169719,23.237294670798413,3.363786416532627,21.579879865886994,25.12373170819689,1652.904437980226,0.0,22.20014091809336,24.824305581153762,0.0,303.5361903471283,22.20024316658624,22.579892224674392,0.0,351.6063417923962,22.218855455249145,25.067246936409376,0.0,461.8385401387863,22.201509382506806,22.281848463393665,0.0,267.4054023998672,23.237294670798413,27.284032618388775,0.0,572.6661886516812,0.0,4511.855661034886,0.0,0.0,189.61596350425168,64.19035346100988,6.773627566609485,191.3714015131896,0.0,258.9267855206655,2899.483852870003,0.0,0.0,0.0,0.0,2767.309205174838,3459.136506468547,0.0,0.0,7.974980009616138,7.974980009616138,0.0,0.0,64.17209319444332,0.06037560927177166,7.974980009616138,0.0,7.25311914020112,0.003214572773010518,-2.2995031191478215,16.00014083359626,0.3705044250126874,0.003214572773010518,16.0,74.21332888461876,0.0015661645194488454,0.05644605875922239,0.0,7.22,0.0,4.5000692330944325,0.31057230924622753,0.0030364638495312753,11.5,4.5000692330944325,0.31057230924622753,0.0030364638495312753,4.5,41911568.96839792,1354960.257918031 
 02/25  15:00:00,3.9,11.0,5.0,11.0,5.0,20.0,21.91424304674227,1.9189482125336905,22.20090561693235,2.601503108744869,22.20169710487334,1.098104237712674,22.31021448190071,2.7809090867679394,22.200239478801574,0.8784989281723072,23.53374995368054,4.949731080774139,21.91424304674227,26.684266479597333,1717.1120848118692,0.0,22.20090561693235,27.531524699766067,0.0,418.2510785762554,22.20169710487334,24.7199180581165,0.0,340.60291690883776,22.31021448190071,27.701694924050948,0.0,504.56611942119537,22.200239478801574,24.33362428439538,0.0,320.17536608318005,23.53374995368054,29.96662081166524,0.0,626.7897691844717,0.0,7245.413329343308,0.0,0.0,105.71304371779678,101.0044044613184,0.0,166.90746398699085,0.0,188.33163104073583,2736.8458278428584,0.0,0.0,0.0,0.0,2086.8103021032293,2608.5128776290367,0.0,0.0,7.974980009616138,7.974980009616138,0.0,0.0,60.339323872915074,0.07979060233069546,7.974980009616138,0.0,7.309327793899473,0.003344407539505511,-1.8214579354142981,15.620119541693693,0.3705044250126874,0.003344407539505511,16.0,65.90970927127567,0.001340746012173868,0.07602199904764106,0.0,7.22,0.0,4.4999872849459965,0.31057230924622753,0.0031475896138015,11.5,4.4999872849459965,0.31057230924622753,0.0031475896138015,4.5,42829616.63137403,1354960.257918031 
 02/25  16:00:00,4.2125,11.0,5.0,11.0,5.0,20.0,22.11508110430211,3.1187821825588253,22.201145582164266,3.51219136301674,22.2019547453797,1.7688910752415286,22.201592097694405,3.717767431363302,22.202000619706126,1.519869360996356,23.544941981638022,6.174490536054974,22.11508110430211,28.704385639727683,1637.4716363235957,0.0,22.201145582164266,29.359209371371247,0.0,449.6052266022071,22.2019547453797,25.93461392535193,0.0,299.0987652261958,22.201592097694405,29.78713262352167,0.0,523.2816513507273,22.202000619706126,25.47568299397396,0.0,323.1225047787114,23.544941981638022,32.594711109101276,0.0,685.4899221602293,0.0,9187.482044565124,0.0,0.0,132.1074260070269,190.9885081844365,27.797725685247258,217.62727132963073,0.0,90.29364456470904,2451.891742567216,0.0,0.0,0.0,0.0,1871.8168085992256,2339.771010749032,0.0,0.0,7.974980009616138,7.974980009616138,0.0,0.0,55.09886638150988,0.08165128161838467,7.974980009616138,0.0,7.350163056099609,0.0034493640721696838,-1.4473977673326874,14.898797584265079,0.3705044250126874,0.0034493640721696838,16.0,60.19641983198738,0.0006675372079496247,0.07658985085057779,0.0,7.22,0.0,4.500135698565375,0.31057230924622753,0.003190070263465357,11.5,4.500135698565375,0.31057230924622753,0.003190070263465357,4.5,41031154.46538259,1354960.257918031 
