Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SPACE1-1:Zone People Occupant Count [](Hourly),SPACE2-1:Zone People Occupant Count [](Hourly),SPACE3-1:Zone People Occupant Count [](Hourly),SPACE4-1:Zone People Occupant Count [](Hourly),SPACE5-1:Zone People Occupant Count [](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air Relative Humidity [%](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air Relative Humidity [%](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air Relative Humidity [%](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air Relative Humidity [%](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air Relative Humidity [%](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Electricity:HVAC [J](Hourly) 
 02/25  17:00:00,4.4,11.0,5.0,11.0,5.0,20.0,22.218213021205568,3.788579153568975,22.201240150338013,3.9862394736832596,22.2018326895849,2.0530079395612955,22.201250714568474,4.189751388747912,22.20285198237788,1.787100181273107,23.39467455033647,6.955368437173297,22.218213021205568,29.90470241933679,1592.3831636745927,0.0,22.201240150338013,30.354242562423437,0.0,341.3057735577711,22.2018326895849,26.4664172940953,0.0,165.97311150282206,22.201250714568474,30.791379935624754,0.0,237.70666483769799,22.20285198237788,25.966280940015675,0.0,249.81935140992948,23.39467455033647,34.70711825341141,0.0,663.7843551675866,0.0,10190.751896865426,0.0,0.0,229.98526510822356,315.27445184003636,302.90733379205136,281.3895813544952,0.0,31.525882950540826,2492.3820254063758,0.0,0.0,0.0,0.0,4464.907254852633,5581.13406856579,0.0,0.0,7.974980009616138,7.974980009616138,0.0,0.0,53.65789370432377,0.08589817224802618,7.974980009616138,0.0,7.371912203645298,0.0034932986666111774,-1.2883413819785072,15.027981418124313,0.3705044250126874,0.0034932986666111774,16.0,61.710673125817294,0.00020557782843979696,0.07658985085057779,0.0,7.22,0.0,4.50042729128013,0.31057230924622753,0.0031905196633336052,11.5,4.50042729128013,0.31057230924622753,0.0031905196633336052,4.5,37435062.050790265,1354960.257918031 
 02/25  18:00:00,4.0875,11.0,5.0,11.0,5.0,20.0,22.214703512719147,4.080370712018132,22.20196972921204,4.154262086841918,22.201341419056995,2.1459486956673093,22.20202409446047,4.362208516697285,22.202096093956172,1.8764496369696861,23.374344209167848,7.250055343173069,22.214703512719147,30.530604924018878,1585.5054438927173,0.0,22.20196972921204,30.71320476947269,0.0,132.6993522321378,22.201341419056995,26.643410002615223,0.0,77.35406724099755,22.20202409446047,31.164510687830802,0.0,52.955768008365794,22.202096093956172,26.134015250709332,0.0,145.02419761706977,23.374344209167848,35.45663439161059,0.0,585.3257333548881,0.0,6153.164070186124,0.0,0.0,360.8660634918517,338.6294943017039,414.0893373966235,314.15128804334506,0.0,129.3831363849517,2854.7279519904855,0.0,0.0,0.0,0.0,5421.291055901991,6776.613819877488,0.0,0.0,7.974980009616138,7.974980009616138,0.0,0.0,60.74861684781993,0.06864068338998099,7.974980009616138,0.0,7.375964450739938,0.0035106351918435317,-1.2244950278389772,15.998785816881007,0.3705044250126874,0.0035106351918435317,16.0,74.74944757110394,0.0007297201962244808,0.05940856546172236,0.0,7.22,0.0,4.499661299339402,0.31057230924622753,0.0031849525274800974,11.5,4.499661299339402,0.31057230924622753,0.0031849525274800974,4.5,37419192.736287355,1354960.257918031 
 02/25  19:00:00,3.2124999999999995,5.5,2.5,5.5,2.5,10.0,21.781488633867188,3.8017812639252098,22.202591876850477,3.191761895647499,22.201223986499976,1.1655369676191223,22.201950677911512,3.4066727306422693,22.201795474224,0.918685921339504,22.473472028168683,6.358237482661956,21.781488633867188,30.74253824335969,1094.6490548008792,0.0,22.202591876850477,28.71395981078154,769.7709094443125,0.0,22.201223986499976,24.847192136427978,293.39357888761845,0.0,22.201950677911512,29.15483902574206,761.7703886699087,0.0,22.201795474224,24.40743121875544,271.0807676817248,0.0,22.473472028168683,35.224264664421995,0.0,475.3778022737949,0.0,7098.480788919491,0.0,0.0,1260.81321499961,708.7271149486202,1226.396162233023,729.55273680695,37.97560800885901,403.8321657236579,2876.3965790829525,0.0,0.0,0.0,0.0,7098.480788919491,8873.100986149364,0.0,0.0,7.974980009616138,7.974980009616138,0.0,0.0,60.17381239197087,0.07763171049852632,7.974980009616138,0.0,7.319123784438533,0.0035039690415090054,-1.239668266571699,15.999878854577496,0.3705044250126874,0.0035039690415090054,16.0,81.98745183284396,0.002462850079227909,0.04733979916388556,0.0,7.22,0.0,4.498951016789654,0.31057230924622753,0.0031811214109063192,11.5,4.498951016789654,0.31057230924622753,0.0031811214109063192,4.5,23027588.72528243,1354960.257918031 
 02/25  20:00:00,2.8,0.0,0.0,0.0,0.0,0.0,21.12877546168987,2.1339300055564046,22.20194108829633,0.7955877665030086,22.201651912553306,-0.6550044820923259,22.202427451797437,0.9762241865039999,22.20103689300823,-0.7834477800495017,22.202283136080187,3.6110383813623237,21.12877546168987,28.441305576153937,702.9902036115611,0.0,22.20194108829633,24.20468255380907,1515.7321485186742,0.0,22.201651912553306,21.637592396456423,625.7824432884714,0.0,22.202427451797437,24.531134660784215,1486.5881736920282,0.0,22.20103689300823,21.412276837058712,616.5841629338413,0.0,22.202283136080187,29.618427954634335,759.1235117201729,0.0,0.0,10741.538708435728,0.0,0.0,2006.2227005554905,1041.0499399254131,1950.7211671616226,1074.8874666037987,1245.9960489364555,533.3270095778838,2911.907853448178,0.0,0.0,0.0,0.0,10741.538708435728,13426.923385544658,0.0,0.0,7.974980009616138,7.974980009616138,0.0,0.0,60.20629897074065,0.1178652768295522,7.974980009616138,0.0,7.2231716558067935,0.003425932660835906,-1.5046499353641427,15.999956767722342,0.3705044250126874,0.003425932660835906,16.0,81.99999660189498,0.0033791280345999413,0.04871957908045185,0.0,7.22,0.0,4.49897922822269,0.31057230924622753,0.0031779971705043846,11.5,4.49897922822269,0.31057230924622753,0.0031779971705043846,4.5,12265233.538034545,1354960.257918031 
 02/25  21:00:00,2.8,0.0,0.0,0.0,0.0,0.0,20.361311415871555,0.3890214580897772,19.979439077947166,-0.09593377800122477,20.22561057853237,-0.3639791216299275,19.955337807466833,-0.02129954956592571,20.249917347037517,-0.33869043519015957,20.94652322581881,1.6610488973133732,20.361311415871555,26.28794128654989,356.73618425905715,0.0,19.979439077947166,25.983410256831664,96.00049089927762,0.0,20.22561057853237,25.05066037707712,64.51850918890761,0.08384247318372218,19.955337807466833,26.18056724679845,92.70332446889257,0.0,20.249917347037517,25.067301826552963,69.41734915985803,0.11262408191237228,20.94652322581881,27.789847761211895,20.89499231589197,1.9452100266637018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.974980009616138,7.974980009616138,0.0,0.0,60.71514920769159,0.0,7.974980009616138,0.0,20.18271032233419,0.004001135134706436,0.42305391837146156,21.186241590330333,0.3705044250126874,0.004001135134706436,16.0,81.99999999973505,0.0,0.0,0.0,7.22,0.0,2.8,0.00621144618492455,0.003173949766664002,11.5,2.8,0.00621144618492455,0.003173949766664002,4.5,7114960.257918031,1354960.257918031 
 02/25  22:00:00,2.1125,0.0,0.0,0.0,0.0,0.0,19.447272924197037,0.206357298024651,18.997466878987954,-0.09222352704337455,19.299676354363978,-0.026941874180071202,18.99193770977475,-0.07397813790167451,19.32908080341247,-0.004367715919250358,20.179986403675127,0.7493559319488046,19.447272924197037,27.455838580892042,100.47557796634214,0.0,18.997466878987954,27.603102938164895,109.29614430114299,0.0,19.299676354363978,27.233776016878394,71.89876387033172,0.0,18.99193770977475,27.653965364158488,103.88934281915999,0.0,19.32908080341247,27.234891460193822,77.16359604644799,0.0,20.179986403675127,27.285842068407923,15.128930549157417,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.974980009616138,7.974980009616138,0.0,0.0,60.71514920769159,0.0,7.974980009616138,0.0,19.367753130922424,0.003927454288532936,0.19030254913989955,20.371420176868643,0.3705044250126874,0.003927454288532936,16.0,81.99999999973505,0.0,0.0,0.0,7.22,0.0,2.1125,0.00621144618492455,0.003102068119672725,11.5,2.1125,0.00621144618492455,0.003102068119672725,4.5,3064960.257918031,1354960.257918031 
 02/25  23:00:00,1.7,0.0,0.0,0.0,0.0,0.0,18.720933114397543,0.04458127576713586,18.50490426731634,-0.1289584348677556,18.785153207496787,-0.04257167585216768,18.50676225431501,-0.12952868543912002,18.807470134779102,-0.03163930784040759,19.81124982703721,0.21297709287390432,18.720933114397543,28.391173844910718,178.55028700699017,0.0,18.50490426731634,28.379600163871572,87.62394624763158,0.0,18.785153207496787,28.085289632952694,55.097482258184755,0.0,18.50676225431501,28.3748912944562,82.81423112544206,0.0,18.807470134779102,28.07137087018168,59.14751575945479,0.0,19.81124982703721,26.853059590716356,0.0,16.17837378309173,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.974980009616138,7.974980009616138,0.0,0.0,60.71514920769159,0.0,7.974980009616138,0.0,18.60269428857787,0.0038839005559700426,0.043345052253061706,19.606441627343752,0.3705044250126874,0.0038839005559700426,16.0,81.99999999973505,0.0,0.0,0.0,7.22,0.0,1.7,0.00621144618492455,0.003224650838115799,11.5,1.7,0.00621144618492455,0.003224650838115799,4.5,3064960.257918031,1354960.257918031 
 02/25  24:00:00,1.7,0.0,0.0,0.0,0.0,0.0,18.113164964251276,-0.08026254521476064,18.223521975700937,-0.17963730703747074,18.453503821525832,-0.12030506631287899,18.22914657109926,-0.1840628218382943,18.468547819243234,-0.11493879593951549,19.573347797720167,-0.06281771195436893,18.113164964251276,29.203228851897176,275.6977628724144,0.0,18.223521975700937,28.764031385583454,60.11769837977664,0.0,18.453503821525832,28.490995176804162,35.27213140205254,0.0,18.22914657109926,28.743387205109517,56.49004209945383,0.0,18.468547819243234,28.47673569955016,37.80871223496439,0.0,19.573347797720167,26.69358347353605,0.0,46.91808790739992,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.974980009616138,7.974980009616138,0.0,0.0,60.71514920769159,0.0,7.974980009616138,0.0,17.975474584191574,0.0038424595990244844,-0.08281066770496934,18.979298332755903,0.3705044250126874,0.0038424595990244844,16.0,81.99999999973505,0.0,0.0,0.0,7.22,0.0,1.7,0.00621144618492455,0.003239077348352222,11.5,1.7,0.00621144618492455,0.003239077348352222,4.5,3064960.257918031,1354960.257918031 
 02/26  01:00:00,1.3249999999999997,0.0,0.0,0.0,0.0,0.0,17.63069579055374,-0.16821334098456897,18.010429933828355,-0.2506284825481862,18.190212919191342,-0.21639514753931682,18.01133603411396,-0.2545451779635851,18.1995757722731,-0.21373782761408922,19.40306527445938,-0.21612623157444494,17.63069579055374,29.886362637258788,379.0038950320086,0.0,18.010429933828355,28.98172791603499,36.718731214811385,0.0,18.190212919191342,28.73707847260811,18.906325855018395,0.0,18.01133603411396,28.97071745975462,34.69349749141685,0.0,18.1995757722731,28.726484116241437,20.169794303486185,0.0,19.40306527445938,26.638954175177723,0.0,73.52403492713864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.974980009616138,7.974980009616138,0.0,0.0,60.71514920769159,0.0,7.974980009616138,0.0,17.468170162717907,0.0038060693602011723,-0.18526391743261486,18.47206101782079,0.3705044250126874,0.0038060693602011723,16.0,81.99999999973505,0.0,0.0,0.0,7.22,0.0,1.3249999999999997,0.00621144618492455,0.0030220099217054884,11.5,1.3249999999999997,0.00621144618492455,0.0030220099217054884,4.5,3064960.257918031,1354960.257918031 
 02/26  02:00:00,0.7875000000000001,0.0,0.0,0.0,0.0,0.0,17.223308754344018,-0.3163825917659194,17.77283516254782,-0.425056278142381,17.932589185623137,-0.384806014254301,17.771244332698213,-0.42941428088939815,17.937921336969517,-0.3800230204535242,19.20589655466201,-0.44512340981321574,17.223308754344018,30.292724563430635,435.51410242832685,0.0,17.77283516254782,28.99790157974975,21.723882807009772,0.0,17.932589185623137,28.803176136368243,7.605181266426541,0.0,17.771244332698213,28.990370116654873,20.685843580546816,0.0,17.937921336969517,28.80488513638743,7.9975493154437345,0.0,19.20589655466201,26.46317855888703,0.0,91.59076322722888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.974980009616138,7.974980009616138,0.0,0.0,60.71514920769159,0.0,7.974980009616138,0.0,17.042000025586727,0.003761138473871767,-0.32381434457900443,18.04597375009621,0.3705044250126874,0.003761138473871767,16.0,81.99999999973505,0.0,0.0,0.0,7.22,0.0,0.7875000000000001,0.00621144618492455,0.0027823911834294725,11.5,0.7875000000000001,0.00621144618492455,0.0027823911834294725,4.5,3064960.257918031,1354960.257918031 
 02/26  03:00:00,0.225,0.0,0.0,0.0,0.0,0.0,16.87771069471649,-0.5123238314588029,17.617858516729882,-0.6112981123317673,17.751783452449406,-0.5683909322521921,17.614221350261467,-0.6161248722641529,17.753289600857844,-0.5636554412935412,19.100460724558545,-0.6651935495525757,16.87771069471649,30.46638257066096,500.83655083167605,0.0,17.617858516729882,28.835338317619197,5.425158965995479,0.24662950093932068,17.751783452449406,28.694453256147405,0.0,4.61463352198507,17.614221350261467,28.830442125395493,5.334113442552621,0.15775660739848263,17.753289600857844,28.702965854778185,0.0,5.203651697580938,19.100460724558545,26.157387419297145,0.0,111.914090404185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.974980009616138,7.974980009616138,0.0,0.0,60.71514920769159,0.0,7.974980009616138,0.0,16.67888740595029,0.0036994219319133347,-0.522926879925063,17.682974980433567,0.3705044250126874,0.0036994219319133347,16.0,81.99999999973505,0.0,0.0,0.0,7.22,0.0,0.225,0.00621144618492455,0.002626327787115132,11.5,0.225,0.00621144618492455,0.002626327787115132,4.5,3064960.257918031,1354960.257918031 
 02/26  04:00:00,-0.6875,0.0,0.0,0.0,0.0,0.0,16.590220414169718,-0.7039831034779633,17.456235483123912,-0.801004709863535,17.57339555473208,-0.7643445804801051,17.453399535516503,-0.8054480399668651,17.5717534035398,-0.7605076522772236,18.992500772076227,-0.8670301159578754,16.590220414169718,30.53992026905066,554.2642464299774,0.0,17.456235483123912,28.677201807538765,0.0,6.660938922538605,17.57339555473208,28.552375864617698,0.0,13.474069629636688,17.453399535516503,28.671786094420245,0.0,6.092439880071481,17.5717534035398,28.564409408135145,0.0,14.746924283030694,18.992500772076227,25.897657226937515,0.0,127.89215935643779,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.974980009616138,7.974980009616138,0.0,0.0,60.71514920769159,0.0,7.974980009616138,0.0,16.368273702679822,0.0036417730093282557,-0.7192743102313625,17.372467646497512,0.3705044250126874,0.0036417730093282557,16.0,81.99999999973505,0.0,0.0,0.0,7.22,0.0,-0.6875,0.00621144618492455,0.0025555069283325926,11.5,-0.6875,0.00621144618492455,0.0025555069283325926,4.5,3064960.257918031,1354960.257918031 
 02/26  05:00:00,-1.7875000000000003,0.0,0.0,0.0,0.0,0.0,16.318399033799484,-0.8966038075395119,17.285089720472946,-0.9989735698147194,17.3957636120807,-0.9579676301708204,17.284184534044563,-1.0036620953906432,17.391708799464105,-0.9532452432796639,18.88802147764465,-1.0764453237765927,16.318399033799484,30.581237255414116,591.4355925971033,0.0,17.285089720472946,28.517311149091803,0.0,15.86763531353455,17.3957636120807,28.41490383636099,0.0,20.802586729982465,17.284184534044563,28.50785383801034,0.0,14.953799446585037,17.391708799464105,28.433320163453445,0.0,22.655346243936208,18.88802147764465,25.61837002783019,0.0,142.28005349276253,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.974980009616138,7.974980009616138,0.0,0.0,60.71514920769159,0.0,7.974980009616138,0.0,16.081211438549772,0.003581821436668231,-0.9078675459077001,17.085516024894734,0.3705044250126874,0.003581821436668231,16.0,81.99999999973505,0.0,0.0,0.0,7.22,0.0,-1.7875000000000003,0.00621144618492455,0.002454974113150971,11.5,-1.7875000000000003,0.00621144618492455,0.002454974113150971,4.5,3064960.257918031,1354960.257918031 
 02/26  06:00:00,-2.5749999999999997,0.0,0.0,0.0,0.0,0.0,16.061787192009508,-1.089753277548142,17.16221131007987,-1.1726742718196135,17.258543823428386,-1.1387304496566002,17.162046753155554,-1.1769265716923876,17.251875148470546,-1.1353736154201375,18.836067454131697,-1.2503096748019968,16.061787192009508,30.591952773187185,642.6896733097726,0.0,17.16221131007987,28.328551282820882,0.0,27.51308654035114,17.258543823428386,28.23582387671858,0.0,29.661239738131485,17.162046753155554,28.318841305495496,0.0,26.03433344883041,17.251875148470546,28.255615969327934,0.0,32.23737663138883,18.836067454131697,25.33317735817827,0.0,159.42647304991777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.974980009616138,7.974980009616138,0.0,0.0,60.71514920769159,0.0,7.974980009616138,0.0,15.811718809372364,0.0035215346552043805,-1.1097382618593326,16.8161346807548,0.3705044250126874,0.0035215346552043805,16.0,81.99999999973505,0.0,0.0,0.0,7.22,0.0,-2.5749999999999997,0.00621144618492455,0.002390985115715558,11.5,-2.5749999999999997,0.00621144618492455,0.002390985115715558,4.5,3064960.257918031,1354960.257918031 
 02/26  07:00:00,-3.8000000000000003,0.0,0.0,0.0,0.0,0.0,16.379685692748545,-1.734675954453964,20.629134581592403,-2.3241978220221196,21.068603997355286,-2.9955464705451345,20.566321352952066,-2.2816632306232556,21.061053661175396,-3.114279349769843,20.893822320268523,-1.9630912480313651,16.379685692748545,28.442746613743015,1638.1533524709268,0.0,20.629134581592403,20.846305100813,3395.6647516212824,0.0,21.068603997355286,19.23722563407452,1637.8133172003454,0.0,20.566321352952066,20.99904367604236,3267.443705212205,0.0,21.061053661175396,19.05955534307224,1674.1008927083508,0.0,20.893822320268523,21.06586742870688,2861.3560943206494,0.0,0.0,20720.545962313554,0.0,0.0,3757.840672896085,1974.90321922723,3605.464643811755,2045.7710328317257,3242.142345756401,2600.979056358993,3208.7600210036608,0.0,0.0,0.0,0.0,20720.545962313554,25900.682452891946,0.0,0.0,7.974980009616138,7.974980009616138,0.0,0.0,71.15900099902564,0.45587834055603993,7.974980009616138,0.0,6.413598693102571,0.0024234658867464827,-5.50986128573141,16.000374865119426,0.3705044250126874,0.0024234658867464827,16.0,81.99999999999423,0.026277725621584473,0.06262190385046079,0.0,7.219999999999999,0.0,4.500130909324815,0.31057230924622753,0.0022387229980316923,11.5,4.500130909324815,0.31057230924622753,0.0022387229980316923,4.5,3494116.2263229927,1354960.257918031 
 02/26  08:00:00,-2.7125,0.0,0.0,0.0,0.0,0.0,17.07333331382354,-3.595538539037717,22.15821685762654,-4.063666429947001,22.19980124157108,-4.83340199172421,22.169702293834852,-3.9901212884508475,22.198793619465306,-4.908489070137552,22.10326487694655,-3.2666158757778825,17.07333331382354,23.281018636658484,1959.863391469749,0.0,22.15821685762654,16.300036754981853,2910.578074049036,0.0,22.19980124157108,15.223321404309043,1029.70615340889,0.0,22.169702293834852,16.39030900388226,2722.2623103781807,0.0,22.198793619465306,15.127150688495094,1220.0883137374785,0.0,22.10326487694655,17.497788974526564,2573.7121539060663,0.0,0.0,17860.92608819131,0.0,0.0,3398.170966682712,1444.6429415007235,3184.64057981886,1677.9535505809206,3052.6720164853123,2261.2332133038117,3171.1327296525465,0.0,0.0,0.0,0.0,17860.92608819131,22326.15761023914,0.0,0.0,7.974980009616138,7.974980009616138,0.0,0.0,68.44004465627037,0.32291878027933757,7.974980009616138,0.0,6.516630151778355,0.0025819076712835388,-4.771445261954871,16.000031372187305,0.3705044250126874,0.0025819076712835388,16.0,82.0,0.02137227826420135,0.060612097689553744,0.0,7.22,0.0,4.500016013822751,0.31057230924622753,0.00251128876519163,11.5,4.500016013822751,0.31057230924622753,0.00251128876519163,4.5,3368534.235962945,1354960.257918031 
 02/26  09:00:00,-0.26250000000000007,11.0,5.0,11.0,5.0,20.0,18.094522668157957,-2.85071189833734,22.200779658571413,-0.9878387988123578,22.200923983179983,-1.49556145021437,22.20081550772069,-0.9268631552316795,22.201930042538486,-1.5741064762666994,22.215596555046556,-0.3167272467257087,18.094522668157957,23.274809456385704,2885.7937425784876,0.0,22.200779658571413,21.139127850451157,974.4614603861769,0.0,22.200923983179983,20.272364272970012,177.1104104550125,0.0,22.20081550772069,21.243995817683604,786.0687859152993,0.0,22.201930042538486,20.129634233815292,339.96618843383345,0.0,22.215596555046556,22.258586182788402,0.0,345.2966328701782,0.0,8608.932327019475,0.0,0.0,1466.016623603204,592.2231831766571,1251.5400919442234,798.0179495709318,145.19596655628635,1493.8143884845051,3117.229724746562,0.0,0.0,0.0,0.0,8608.932327019475,10761.16540877434,0.0,0.0,7.974980009616138,7.974980009616138,0.0,0.0,61.52666305560574,0.1007257912011775,7.974980009616138,0.0,6.6657770330839,0.0028535300932561254,-3.5899301405454267,16.00041423706662,0.3705044250126874,0.0028535300932561254,16.0,82.0,0.012042620421770763,0.05788556441692509,0.0,7.22,0.0,4.499174183717351,0.31057230924622753,0.0028473555448673238,11.5,4.499174183717351,0.31057230924622753,0.0028473555448673238,4.5,32949268.14231815,1354960.257918031 
 02/26  10:00:00,0.9125000000000001,11.0,5.0,11.0,5.0,20.0,18.98645004491556,0.8663791709260793,22.201274086699733,2.106452090681672,22.201558918398582,0.44241632003373094,22.2014792375917,2.2540990634840488,22.201424091260325,0.16256672100216207,23.082192365472313,3.644086810680102,18.98645004491556,29.63337657054306,2684.0519258342933,0.0,22.201274086699733,26.579172513674706,130.8579751180453,0.0,22.201558918398582,23.573097481802236,0.0,151.3641141596383,22.2014792375917,26.861829278205384,15.572001906473247,91.53925025082887,22.201424091260325,23.099725308015763,1.9484326780284107,60.75133707194328,23.082192365472313,28.10597268371069,0.0,560.3611967593611,0.0,5910.8356886192305,0.0,0.0,622.9386473319026,264.21555522904555,390.4731330204326,399.55394114856745,0.0,1125.175379597095,3059.1198923575075,0.0,0.0,0.0,0.0,5910.8356886192305,7388.544610774037,0.0,0.0,7.974980009616138,7.974980009616138,0.0,0.0,62.60765576493456,0.07273381835647313,7.974980009616138,0.0,6.821965716834332,0.0029057998786222246,-3.381842876027418,16.000448073692162,0.3705044250126874,0.0029057998786222246,16.0,81.32573748911517,0.008323290038622191,0.05509649930687852,0.0,7.22,0.0,4.499989807753451,0.31057230924622753,0.002704104745696786,11.5,4.499989807753451,0.31057230924622753,0.002704104745696786,4.5,43273097.42160399,1354960.257918031 
 02/26  11:00:00,1.1,11.0,5.0,11.0,5.0,20.0,19.789313826663932,2.360677354846105,22.201443574741287,2.908984987198749,22.201869403850942,0.5102984769124735,22.253015587787026,3.135578067671874,22.2014039009797,0.16814372712220566,23.614385174854434,5.7360118402518525,19.789313826663932,31.37856952415198,2509.7266488909527,0.0,22.201443574741287,28.130581863016232,0.0,226.7278299956772,22.201869403850942,23.68809659839327,0.0,333.5657781012511,22.253015587787026,28.495962302493922,0.0,445.53206165533544,22.2014039009797,23.108816920517576,0.0,257.75704903405375,23.614385174854434,31.490973327867735,0.0,603.3769486193376,0.0,4688.460307194065,0.0,0.0,266.4958875342337,82.43741041372347,26.113260179624387,200.99041511945796,0.0,1066.1309622617098,3011.1239550404307,0.0,0.0,0.0,0.0,4688.460307194065,5860.57538399258,0.0,0.0,7.974980009616138,7.974980009616138,0.0,0.0,64.39645611137752,0.06356088659914949,7.974980009616138,0.0,6.949574327738384,0.0028974522168423488,-3.419600286699992,15.99996948651569,0.3705044250126874,0.0028974522168423488,16.0,79.69525589960301,0.0077776906478014335,0.05291461980248672,0.0,7.22,0.0,4.499993758857093,0.31057230924622753,0.0025860508579431734,11.5,4.499993758857093,0.31057230924622753,0.0025860508579431734,4.5,44614563.10579313,1354960.257918031 
 02/26  12:00:00,1.4749999999999999,8.8,4.0,8.8,4.0,16.0,20.445438553423642,2.7905213833577798,22.201074580126228,2.688900316440724,22.201342721315566,0.08390615547290495,22.38902670325778,2.9877749761982497,22.202308497286857,-0.22851077133369285,23.752343615884858,6.396725706587816,20.445438553423642,31.06806704544815,2217.0576809320037,0.0,22.201074580126228,27.696633571681744,0.0,318.33575651169036,22.201342721315566,22.95796290283758,0.0,357.34542111599933,22.38902670325778,27.969246728667823,0.0,482.0260163258922,22.202308497286857,22.399825157196155,0.0,301.97062606947026,23.752343615884858,32.68377002044398,0.0,614.7785492379236,0.0,4287.58273242991,0.0,0.0,175.15651458532653,58.619566045001974,0.0,156.87791170785547,0.0,948.4390770831624,2968.4483677044204,0.0,0.0,0.0,0.0,4287.58273242991,5359.478415537386,0.0,0.0,7.974980009616138,7.974980009616138,0.0,0.0,64.84673189429552,0.05967623270890301,7.974980009616138,0.0,7.063340196702932,0.002878554706476943,-3.504308602739581,16.000027781082167,0.3705044250126874,0.002878554706476943,16.0,79.21109826293878,0.006734022704807909,0.05105890081289359,0.0,7.22,0.0,4.500002092275139,0.31057230924622753,0.00252357491265808,11.5,4.500002092275139,0.31057230924622753,0.00252357491265808,4.5,43260934.501618825,1354960.257918031 
 02/26  13:00:00,1.7,4.4,2.0,4.4,2.0,8.0,20.887480712970824,2.128521181162402,22.201299526688878,1.2002194022725357,22.201325517671854,-1.14286045105933,22.22549132924187,1.5283236498353965,22.201943799705028,-1.3924770086978204,23.444185503038995,5.300144074835916,20.887480712970824,28.854946657989096,1807.304390805757,0.0,22.201299526688878,24.916038183873535,0.0,97.94850680649984,22.201325517671854,20.777564450558522,0.0,236.53133622825686,22.22549132924187,25.471372291552694,0.0,390.1256556263938,22.201943799705028,20.348876540714077,0.0,199.71302443429585,23.444185503038995,30.87438779605546,0.0,589.9921452595174,0.0,4622.160149757674,0.0,0.0,394.6590090430924,178.99252611115412,78.95321365418916,258.7404940837663,0.0,877.8318287757807,2938.418290464305,0.0,0.0,0.0,0.0,4622.160149757674,5777.700187197093,0.0,0.0,7.974980009616138,7.974980009616138,0.0,0.0,63.7886957241583,0.060611301668441794,7.974980009616138,0.0,7.1445489479554745,0.002873184853499875,-3.5305400857970883,16.001091049626766,0.3705044250126874,0.002873184853499875,16.0,79.95956174065554,0.0061218473601669255,0.04979877267171605,0.0,7.22,0.0,4.49973238796348,0.31057230924622753,0.002538988877982519,11.5,4.49973238796348,0.31057230924622753,0.002538988877982519,4.5,39211778.504303314,1354960.257918031 
 02/26  14:00:00,1.7,8.8,4.0,8.8,4.0,16.0,21.337774118068893,0.9207880508311173,22.200909611133778,0.8145308171480977,22.20105734159764,-1.0467385437485803,22.363214336254707,1.0871953936701586,22.200443853427217,-1.2514725068393702,23.630038618944027,4.605370353590125,21.337774118068893,25.72605926861491,1787.1905540830394,0.0,22.200909611133778,24.218515340771837,0.0,363.5026863585788,22.20105734159764,20.937680107638503,0.0,325.4340454257075,22.363214336254707,24.455756256533775,0.0,479.39809103148576,22.200443853427217,20.585134147872466,0.0,308.8433094325065,23.630038618944027,29.0732307263141,0.0,604.207297703844,0.0,4181.010412575112,0.0,0.0,129.5857737229461,90.1062655109902,0.0,149.5569288179154,0.0,877.831236806628,2912.6376891085524,0.0,0.0,0.0,0.0,4181.010412575112,5226.26301571889,0.0,0.0,7.974980009616138,7.974980009616138,0.0,0.0,64.37173260618123,0.05663462428159737,7.974980009616138,0.0,7.2119202575878765,0.0027888007339409056,-3.8967158698946536,16.00094450852175,0.3705044250126874,0.0027888007339409056,16.0,78.93950751735863,0.0061218473601669255,0.0487454339214129,0.0,7.22,0.0,4.499826907109251,0.31057230924622753,0.0025202887214884986,11.5,4.499826907109251,0.31057230924622753,0.0025202887214884986,4.5,41908067.72447523,1354960.257918031 
 02/26  15:00:00,1.0125,11.0,5.0,11.0,5.0,20.0,21.751358686949583,1.396652310050901,22.200761248402987,1.5851994487805434,22.20117960373477,-0.564222572083916,22.447721929390372,1.913125691241828,22.200445659546894,-0.8349532611302568,23.850196133832004,5.409185615799529,21.751358686949583,25.955287511898014,1811.3799909813874,0.0,22.200761248402987,25.598721917947614,0.0,436.3484279239319,22.20117960373477,21.788443133306796,0.0,335.99585968459303,22.447721929390372,25.816615819422033,0.0,485.95300547234064,22.200445659546894,21.306430990931894,0.0,340.7548284527137,23.850196133832004,30.347781552788135,0.0,621.896209334346,0.0,4189.281302384321,0.0,0.0,57.03574237803603,79.63394995835357,0.0,117.7283905932512,0.0,1092.7198855274396,2885.5296600003203,0.0,0.0,0.0,0.0,4189.281302384321,5236.601627980401,0.0,0.0,7.974980009616138,7.974980009616138,0.0,0.0,64.41924792397441,0.056896334333862965,7.974980009616138,0.0,7.282478970493987,0.0026488916101636137,-4.509510159326891,16.00130909263379,0.3705044250126874,0.0026488916101636137,16.0,79.7327451530103,0.008035258241718817,0.047664175879678104,0.0,7.22,0.0,4.49888067597474,0.31057230924622753,0.0023436166906729626,11.5,4.49888067597474,0.31057230924622753,0.0023436166906729626,4.5,42808314.50081195,1354960.257918031 
 02/26  16:00:00,0.225,11.0,5.0,11.0,5.0,20.0,21.96607816691602,1.9232952421504046,22.201466069720816,1.8441490486083725,22.20299213182599,-0.7052577019401716,22.23990918295285,2.222042156869377,22.20244503537577,-1.0287667517623205,23.853969501054898,6.084812321405281,21.96607816691602,26.601736291094927,1726.3189818629676,0.0,22.201466069720816,26.074665453744593,0.0,275.4506944819135,22.20299213182599,21.53357421160699,0.0,241.35403283126243,22.23990918295285,26.725708212873023,0.0,429.4727656418098,22.20244503537577,20.96470402502638,0.0,257.97174800090505,23.853969501054898,31.79329712884212,0.0,622.5857791858454,0.0,4750.102909918922,0.0,0.0,217.54444061151668,174.19948070143445,40.82166137605796,200.48162591010478,0.0,1339.3056301772294,2867.062147017142,0.0,0.0,0.0,0.0,4750.102909918922,5937.628637398651,0.0,0.0,7.974980009616138,7.974980009616138,0.0,0.0,63.24871933869095,0.060483738690160924,7.974980009616138,0.0,7.329413870296395,0.002516158095833938,-5.101549989161371,16.001001741001772,0.3705044250126874,0.002516158095833938,16.0,81.13920420180246,0.010387734879355084,0.04694137024871953,0.0,7.22,0.0,4.499638542069647,0.31057230924622753,0.002147762832589943,11.5,4.499638542069647,0.31057230924622753,0.002147762832589943,4.5,41011641.92002019,1354960.257918031 
 02/26  17:00:00,-0.375,11.0,5.0,11.0,5.0,20.0,21.98843955004243,1.9073859547826824,22.201691258148617,1.6831507828124912,22.20263235328949,-1.054284518284458,22.2026716309759,2.0176653900551424,22.20352492451186,-1.3959568388657084,23.60510108901598,6.270762967349237,21.98843955004243,26.535245642608476,1696.4583320568804,0.0,22.201691258148617,25.77568705201632,36.719462696261644,9.657674023655431,22.20263235328949,20.919996902593105,0.0,84.01863300074388,22.2026716309759,26.39856819854089,5.548607067015837,75.21211284681652,22.20352492451186,20.333324319966927,0.0,107.9398536242092,23.60510108901598,32.68980875793811,0.0,603.0238783109135,0.0,5868.7601033598785,0.0,0.0,518.9579368336103,331.12902817679594,396.4505205197905,350.2470757064774,0.0,1526.9306299817104,2862.010210949743,0.0,0.0,0.0,0.0,5868.7601033598785,7335.950129199848,0.0,0.0,7.974980009616138,7.974980009616138,0.0,0.0,61.32793434296082,0.06779112650994351,7.974980009616138,0.0,7.340836149414331,0.0024141075414439526,-5.585223643930577,16.000545123863173,0.3705044250126874,0.0024141075414439526,16.0,82.0,0.01232484061460903,0.046745012752436046,0.0,7.22,0.0,4.499614261876092,0.31057230924622753,0.0020202914156613578,11.5,4.499614261876092,0.31057230924622753,0.0020202914156613578,4.5,37418422.74159475,1354960.257918031 
 02/26  18:00:00,-0.9125000000000001,11.0,5.0,11.0,5.0,20.0,21.8723789234457,1.705791345196419,22.20302046689128,1.4497162032518214,22.202188163837697,-1.2742300501850745,22.202661820729315,1.7624526771250864,22.20192335300655,-1.609493159100497,23.380542873404064,6.089983912139662,21.8723789234457,26.340985437391627,1720.5269375986225,0.0,22.20302046689128,25.345673861286034,301.25640504985773,0.0,22.202188163837697,20.54132337340721,53.51131376168013,1.4744692809566118,22.202661820729315,25.920998092060348,238.99496226573035,0.0,22.20192335300655,19.976358544666084,39.77335933367766,13.064483522088778,23.380542873404064,32.723893200789405,0.0,585.2238037677619,0.0,6924.855038816522,0.0,0.0,792.3434650628009,466.90657898186083,704.0009703313503,484.55734502521545,0.0,1695.3390283350132,2867.1231805586676,0.0,0.0,0.0,0.0,6924.855038816522,8656.068798520651,0.0,0.0,7.974980009616138,7.974980009616138,0.0,0.0,60.1764514715689,0.07578140698744082,7.974980009616138,0.0,7.326478727119212,0.0024067297425414084,-5.624708976423506,15.999977895307978,0.3705044250126874,0.0024067297425414084,16.0,82.0,0.014171341467687804,0.04694180239310361,0.0,7.22,0.0,4.499713590424685,0.31057230924622753,0.002022139247576512,11.5,4.499713590424685,0.31057230924622753,0.002022139247576512,4.5,37425858.05337973,1354960.257918031 
 02/26  19:00:00,-1.1,5.5,2.5,5.5,2.5,10.0,21.33235184269128,0.9439667976001531,22.202654123184313,-0.0311819023109014,22.202168118236084,-2.4541103917776312,22.203585529196836,0.24799783998288236,22.201711247640603,-2.7396750235148044,22.360797724223655,4.347618784810669,21.33235184269128,25.783276355484492,1250.8555710641458,0.0,22.202654123184313,22.732179965917084,1212.0537019380008,0.0,22.202168118236084,18.62879713087632,458.75908445577613,0.0,22.203585529196836,23.225289116405477,1141.5974627845485,0.0,22.201711247640603,18.186308775024493,452.88434247153197,0.0,22.360797724223655,30.86224241370407,5.492246216859883,247.46326136751333,0.0,9928.893224294428,0.0,0.0,1700.8911761221696,873.1265843207613,1604.287518942636,910.23901110521,260.5406231806291,1754.1490258856848,2896.107591329483,0.0,0.0,0.0,0.0,9928.893224294428,12411.116530368035,0.0,0.0,7.974980009616138,7.974980009616138,0.0,0.0,59.55908877015046,0.10571669917493354,7.974980009616138,0.0,7.24983121542425,0.002454739652908983,-5.395382895212297,16.000064011842582,0.3705044250126874,0.002454739652908983,16.0,82.0,0.014838393245738222,0.04808137102502161,0.0,7.22,0.0,4.499051597862229,0.31057230924622753,0.00211050894022288,11.5,4.499051597862229,0.31057230924622753,0.00211050894022288,4.5,23053832.75831527,1354960.257918031 
 02/26  20:00:00,-1.1,0.0,0.0,0.0,0.0,0.0,20.634085338752378,-1.1862728175902324,22.20286054762848,-2.786933372401447,22.201919290500644,-4.552088804810682,22.202521348399877,-2.5684529240251197,22.20161836358928,-4.713610728022349,22.202177852035096,0.699709198665929,20.634085338752378,22.805078514274506,887.910706611621,0.0,22.20286054762848,18.145666707404278,1823.4323535277647,0.0,22.201919290500644,15.612380401471707,743.6129508727188,0.0,22.202521348399877,18.48357715045058,1754.3566495281225,0.0,22.20161836358928,15.396676588829731,741.4427916993266,0.0,22.202177852035096,24.045590217600335,911.914071003445,0.0,0.0,12956.31634097689,0.0,0.0,2312.6120627600835,1158.047199519387,2217.187460416477,1198.859308879352,1397.1419511231775,1754.1543332616113,2935.4820585702532,0.0,0.0,0.0,0.0,12956.31634097689,16195.395426221112,0.0,0.0,7.974980009616138,7.974980009616138,0.0,0.0,60.9031814196938,0.14676565828508303,7.974980009616138,0.0,7.143538280423542,0.0023997836699515395,-5.6589775596255905,15.999952467971582,0.3705044250126874,0.0023997836699515395,16.0,82.0,0.014838393245738222,0.04967654572663939,0.0,7.22,0.0,4.498657997280208,0.31057230924622753,0.002150299254267676,11.5,4.498657997280208,0.31057230924622753,0.002150299254267676,4.5,12292323.64167826,1354960.257918031 
 02/26  21:00:00,-1.4749999999999999,0.0,0.0,0.0,0.0,0.0,19.81310452949461,-3.0775127951306676,19.675517616629623,-3.7697041740920296,19.948211029045357,-4.249413476891911,19.713018069025946,-3.65328625917087,19.958890030410856,-4.222657824664638,20.87005353085505,-1.3887266303901513,19.81310452949461,20.45779646648625,483.77857409699595,0.0,19.675517616629623,19.48739822179583,74.4659652724669,2.2045576117872883,19.948211029045357,18.4172257021852,44.68272049782508,2.010796392322959,19.713018069025946,19.631924643153148,67.73330973609166,2.1384739205125016,19.958890030410856,18.44957827310168,48.51090723525739,2.211305430229038,20.87005353085505,22.075986605487078,0.0,22.45187791615137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.974980009616138,7.974980009616138,0.0,0.0,61.18930691506701,0.0,7.974980009616138,0.0,19.580247378376868,0.003004787079389324,-3.036687806293114,20.585618160545156,0.3705044250126874,0.003004787079389324,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-1.4749999999999999,0.00621144618492455,0.0021921399602244833,11.5,-1.4749999999999999,0.00621144618492455,0.0021921399602244833,4.5,7114960.257918031,1354960.257918031 
 02/26  22:00:00,-1.7,0.0,0.0,0.0,0.0,0.0,18.78952520430754,-3.3546191833770407,18.402594357151933,-3.766173538432866,18.760810992097344,-3.679754562362854,18.435113402340885,-3.735995248731201,18.77886456303717,-3.6432844692097364,19.827860751967233,-2.588418224511467,18.78952520430754,21.302771050592405,177.20126220989778,0.0,18.402594357151933,21.078740804575737,102.33449111895914,0.0,18.760810992097344,20.76383181956231,62.314607971754526,0.0,18.435113402340885,21.089325810499922,94.43815160035484,0.0,18.77886456303717,20.80430362595298,67.43044045951137,0.0,19.827860751967233,21.299182684149304,0.0,10.760831730213795,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.974980009616138,7.974980009616138,0.0,0.0,61.18930691506701,0.0,7.974980009616138,0.0,18.685915691360155,0.0029239208727596467,-3.3677340055521157,19.691436052917716,0.3705044250126874,0.0029239208727596467,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-1.7,0.00621144618492455,0.0022171392604959776,11.5,-1.7,0.00621144618492455,0.0022171392604959776,4.5,3064960.257918031,1354960.257918031 
 02/26  23:00:00,-1.7,0.0,0.0,0.0,0.0,0.0,17.94422025638074,-3.6278495984528876,17.76249373550883,-3.9356740266698296,18.088633249776137,-3.785478763717075,17.78893308637388,-3.9382626069352606,18.10457213880256,-3.7650127839194774,19.2737709731398,-3.505084095779141,17.94422025638074,21.94876051298003,222.6152609700025,0.0,17.76249373550883,21.629701088144607,83.5223974776892,0.0,18.088633249776137,21.46167972518156,48.601928862498085,0.0,17.78893308637388,21.58893149803771,77.08387313957002,0.0,18.10457213880256,21.477367212700294,52.45424506006333,0.0,19.2737709731398,20.406517825923746,0.0,36.2136122118485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.974980009616138,7.974980009616138,0.0,0.0,61.18930691506701,0.0,7.974980009616138,0.0,17.808848281269743,0.0028706775855836843,-3.5964360532419897,18.814467164493824,0.3705044250126874,0.0028706775855836843,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-1.7,0.00621144618492455,0.0022193973358366078,11.5,-1.7,0.00621144618492455,0.0022193973358366078,4.5,3064960.257918031,1354960.257918031 
 02/26  24:00:00,-1.7,0.0,0.0,0.0,0.0,0.0,17.245397786162435,-3.949733767969024,17.339851404787684,-4.164712564984979,17.623030688498126,-4.041282297800224,17.362740855358926,-4.174604772209097,17.634725896457283,-4.028090104512957,18.896400074129875,-4.070615476934664,17.245397786162435,22.321192870193663,313.6750052820755,0.0,17.339851404787684,21.78682864119538,59.870197464386194,0.0,17.623030688498126,21.62602798692184,31.532463854795253,0.0,17.362740855358926,21.737046964772805,54.95889318297793,0.0,17.634725896457283,21.63428103892784,33.93169561117662,0.0,18.896400074129875,19.914800456900252,0.0,63.24910514246136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.974980009616138,7.974980009616138,0.0,0.0,61.18930691506701,0.0,7.974980009616138,0.0,17.088237179194028,0.0027979475824491105,-3.9100947879652956,18.09399067178274,0.3705044250126874,0.0027979475824491105,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-1.7,0.00621144618492455,0.0022850166174932037,11.5,-1.7,0.00621144618492455,0.0022850166174932037,4.5,3064960.257918031,1354960.257918031 
 02/27  01:00:00,-1.7,0.0,0.0,0.0,0.0,0.0,16.681089924294383,-4.231609677826444,17.099488054667113,-4.370612134970674,17.33589956546352,-4.280482074073767,17.120155868115837,-4.380241131062236,17.342374181407724,-4.27157730436932,18.69153154191149,-4.408082262753869,16.681089924294383,22.587381065894554,405.53400869984284,0.0,17.099488054667113,21.737017724862852,32.10003894759842,0.0,17.33589956546352,21.578922945621812,11.244698553546868,0.0,17.120155868115837,21.690797150572244,28.835946764243545,0.0,17.342374181407724,21.586424202440234,11.930081065598301,0.0,18.69153154191149,19.60130820871906,0.0,93.6014884879853,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.974980009616138,7.974980009616138,0.0,0.0,61.18930691506701,0.0,7.974980009616138,0.0,16.497985898632592,0.0027311196119087,-4.198106444395515,17.503863108571906,0.3705044250126874,0.0027311196119087,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-1.7,0.00621144618492455,0.00232391014381579,11.5,-1.7,0.00621144618492455,0.00232391014381579,4.5,3064960.257918031,1354960.257918031 
 02/27  02:00:00,-1.7,0.0,0.0,0.0,0.0,0.0,16.254182046869897,-4.446585558284949,16.989480887227902,-4.550994766486541,17.172532076463085,-4.490303087180951,17.008908937093295,-4.558452424920475,17.17353129962191,-4.484618076869912,18.60809551620308,-4.624257295483756,16.254182046869897,22.789122921181498,518.5181333765486,0.0,16.989480887227902,21.55555196615753,5.685281271468284,0.6134831484896495,17.172532076463085,21.417384465497914,0.0,7.976287156633589,17.008908937093295,21.515339570633106,4.27966652576913,0.9381087180447594,17.17353129962191,21.426396447311415,0.0,8.87553262329402,18.60809551620308,19.344380694385066,0.0,122.51809618124804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.974980009616138,7.974980009616138,0.0,0.0,61.18930691506701,0.0,7.974980009616138,0.0,16.047402304968315,0.002679246798173383,-4.43001270733631,17.05337556685607,0.3705044250126874,0.002679246798173383,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-1.7,0.00621144618492455,0.002261966194886589,11.5,-1.7,0.00621144618492455,0.002261966194886589,4.5,3064960.257918031,1354960.257918031 
 02/27  03:00:00,-1.7,0.0,0.0,0.0,0.0,0.0,15.928544463373607,-4.650496780521787,16.868763996688617,-4.729347764577579,17.01609021109227,-4.678287894536382,16.887128940685933,-4.735517165733202,17.01308542891327,-4.672978466997955,18.492852506497115,-4.812542448438674,15.928544463373607,22.86721437129987,588.125658592143,0.0,16.868763996688617,21.393473496193607,0.0,12.390268466526322,17.01609021109227,21.286970975434144,0.0,20.31040311347033,16.887128940685933,21.35731016023775,0.0,13.109832036603905,17.01308542891327,21.300666673942423,0.0,22.190302225814378,18.492852506497115,19.174057267941194,0.0,140.2754120911885,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.974980009616138,7.974980009616138,0.0,0.0,61.18930691506701,0.0,7.974980009616138,0.0,15.70660389729834,0.0026373969689894184,-4.625995245642697,16.712654665407157,0.3705044250126874,0.0026373969689894184,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-1.7,0.00621144618492455,0.0023531878347747247,11.5,-1.7,0.00621144618492455,0.0023531878347747247,4.5,3064960.257918031,1354960.257918031 
 02/27  04:00:00,-2.0125,0.0,0.0,0.0,0.0,0.0,15.663913776036807,-4.781047366355496,16.755968715131917,-4.8221492168411455,16.881598034904847,-4.79138332416835,16.774553717567454,-4.826362255988864,16.87538108186773,-4.788809230139249,18.394550986437153,-4.890885814484707,15.663913776036807,23.000326532076905,642.3841296138394,0.0,16.755968715131917,21.37728300519118,0.0,25.541208681524154,16.881598034904847,21.263204746816136,0.0,29.948158338057226,16.774553717567454,21.34438451857929,0.0,25.576357756382606,16.87538108186773,21.276269715984903,0.0,32.588158823340734,18.394550986437153,19.163968254760448,0.0,154.46894474725394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.974980009616138,7.974980009616138,0.0,0.0,61.18930691506701,0.0,7.974980009616138,0.0,15.428045281663948,0.0026059428215779007,-4.770501406746328,16.43415431073536,0.3705044250126874,0.0026059428215779007,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-2.0125,0.00621144618492455,0.002429199615409931,11.5,-2.0125,0.00621144618492455,0.002429199615409931,4.5,3064960.257918031,1354960.257918031 
 02/27  05:00:00,-2.5749999999999997,0.0,0.0,0.0,0.0,0.0,15.442968224222822,-4.85681070755693,16.700041106554085,-4.885274440115403,16.76113805514864,-4.8650316260036774,16.700995020535423,-4.888067689611888,16.7523267050436,-4.8631581577871,18.317977263511224,-4.937058355250317,15.442968224222822,23.178127582304406,686.7530374672963,0.0,16.700041106554085,21.338072895583224,26.772182108061713,0.7357136855852673,16.76113805514864,21.292178505638137,0.0,37.69889699417837,16.700995020535423,21.331688072473188,13.855891000192628,7.95187406924191,16.7523267050436,21.30750863006248,0.0,40.949366896520075,18.317977263511224,19.180459038392666,0.0,167.04907540605018,0.0,43.607331447156795,0.0,0.0,65.89105530829892,0.0,43.70604707016555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,43.607331447156795,54.509164308945984,0.0,0.0,7.974980009616138,7.974980009616138,0.0,0.0,60.61210868749117,0.0004821951162660608,7.974980009616138,0.0,15.19172923210532,0.0025872634808898846,-4.846969389305187,16.19787286331683,0.3705044250126874,0.0025872634808898846,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-2.5749999999999997,0.00621144618492455,0.002468562745253608,11.5,-2.5749999999999997,0.00621144618492455,0.002468562745253608,4.5,3065411.4345337288,1354960.257918031 
 02/27  06:00:00,-2.8,0.0,0.0,0.0,0.0,0.0,15.259352568809206,-4.90560444140594,16.69993261012022,-4.921258618698891,16.700434295861463,-4.909413278925589,16.699917160131918,-4.923015675958963,16.700144312845126,-4.908453936078919,18.28894102315938,-4.957698859804972,15.259352568809206,23.355546490046862,739.8175573323222,0.0,16.69993261012022,21.272736917829423,51.163794028329335,0.0,16.700434295861463,21.293595866293934,0.0,35.226423695151425,16.699917160131918,21.269564326023776,35.58752655904402,0.0,16.700144312845126,21.295733991896302,0.0,33.78093101634903,18.28894102315938,19.181587772671104,0.0,178.4462251370644,0.0,102.27076064814656,0.0,0.0,104.79498568723922,10.034935615954634,86.35926565257125,16.142809983012388,0.0,0.0,7.302897451086388,0.0,0.0,0.0,0.0,102.27076064814656,127.83845081018318,0.0,0.0,7.974980009616138,7.974980009616138,0.0,0.0,58.20079792843664,0.0010242910869873788,7.974980009616138,0.0,14.998471616135639,0.0025742057920031553,-4.901494831111746,16.024162316823926,0.3705044250126874,0.0025742057920031553,16.0,82.0,0.0,0.00003387119690432516,0.0,7.22,0.0,-2.8,0.00621144618492455,0.002491217233735679,11.5,-2.8,0.00621144618492455,0.002491217233735679,4.5,3065917.5448202044,1354960.257918031 
 02/27  07:00:00,-3.1125,0.0,0.0,0.0,0.0,0.0,15.672902348817264,-4.985953250603997,20.215152371845264,-5.0308387898104305,20.663179814322795,-5.0752620752023105,20.159284040379923,-5.028280561780056,20.650956841154432,-5.082859591956382,20.41511033379957,-5.0208553912349485,15.672902348817264,22.59416278624327,1730.357402014699,0.0,20.215152371845264,16.953745032602377,3382.2959008654743,0.0,20.663179814322795,16.439902638493386,1675.4891670198454,0.0,20.159284040379923,17.015856699822685,3253.7218067616636,0.0,20.650956841154432,16.439223840787584,1682.264903604691,0.0,20.41511033379957,16.733200477988312,2857.879342443827,0.0,0.0,21930.687962586228,0.0,0.0,3720.942617225439,1991.1656285228064,3570.1168360924557,2029.7197359968725,3209.8788049867967,2386.5717371335786,3233.004695733469,0.0,0.0,0.0,0.0,21374.136771624413,26717.670964530513,0.0,0.0,7.974980009616138,7.974980009616138,0.0,0.0,70.62917891249427,0.4590141910348951,7.974980009616138,0.0,6.294507251022617,0.0025089169103697543,-5.19328379483631,15.94460000581174,0.3705044250126874,0.0025089169103697543,16.0,81.57177610279854,0.023465093832761793,0.06604579329811708,0.0,7.219999999999999,0.0,4.499716094008408,0.31057230924622753,0.0024996407621854684,11.5,4.499716094008408,0.31057230924622753,0.0024996407621854684,4.5,3496933.87568713,1354960.257918031 
