Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SPACE1-1:Zone People Occupant Count [](Hourly),SPACE2-1:Zone People Occupant Count [](Hourly),SPACE3-1:Zone People Occupant Count [](Hourly),SPACE4-1:Zone People Occupant Count [](Hourly),SPACE5-1:Zone People Occupant Count [](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air Relative Humidity [%](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air Relative Humidity [%](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air Relative Humidity [%](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air Relative Humidity [%](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air Relative Humidity [%](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Electricity:HVAC [J](Hourly) 
 02/27  08:00:00,-3.3,0.0,0.0,0.0,0.0,0.0,16.491975221607735,-5.098466049007968,21.980283480391044,-5.126194805014466,22.19684504519235,-5.167149674717193,22.001370128964002,-5.1223529292365635,22.18501303051639,-5.171239099192492,21.69051071094419,-5.090552833625866,16.491975221607735,21.23422046563565,2094.573662040274,0.0,21.980283480391044,15.048064873684496,3209.784640013249,0.0,22.19684504519235,14.796774173982058,1295.7934791501195,0.0,22.001370128964002,15.033604637798433,3041.4531259079467,0.0,22.18501303051639,14.80231390162422,1386.4901261225746,0.0,21.69051071094419,15.36306359372293,2794.1664496585863,0.0,0.0,19385.53214325068,0.0,0.0,3684.2206849316017,1710.4483567715217,3492.1832473736104,1843.184180681891,3242.342839488735,2445.3462595491824,3207.4184236054607,0.0,0.0,0.0,0.0,19385.53214325068,24231.915179063348,0.0,0.0,7.974980009616138,7.974980009616138,0.0,0.0,70.5704500974256,0.40741040615523094,7.974980009616138,0.0,6.4185632157216235,0.0025069334257663803,-5.190615608171024,16.0002831702349,0.3705044250126874,0.0025069334257663803,16.0,82.0,0.023857215750574607,0.06254670688462087,0.0,7.22,0.0,4.499645732480319,0.31057230924622753,0.002502330086773615,11.5,4.499645732480319,0.31057230924622753,0.002502330086773615,4.5,3448373.726104344,1354960.257918031 
 02/27  09:00:00,-2.9875,11.0,5.0,11.0,5.0,20.0,17.66434326395246,-3.746565125146635,22.201188662366054,-1.8562876705319475,22.20074921721169,-2.3066176417974638,22.201202691981585,-1.8174889420329692,22.201172560160128,-2.408151268148459,22.19969215259344,-1.5945230319664234,17.66434326395246,22.16891710117327,3043.7551203650155,0.0,22.201188662366054,19.706875378457884,1323.856802952386,0.0,22.20074921721169,18.929824005554398,258.082951436191,3.6565257812764003,22.201202691981585,19.77529317096601,1103.5038997299177,0.0,22.201172560160128,18.76069666514952,463.8962362911179,0.0,22.19969215259344,20.15633867946101,229.91786889232395,43.81824176206976,0.0,10738.384375806017,0.0,0.0,1814.7887564869866,669.3004188267277,1568.4266729658275,921.5485191998077,674.6103182409314,2347.725243163777,3142.441337829012,0.0,0.0,0.0,0.0,10738.384375806017,13422.980469757524,0.0,0.0,7.974980009616138,7.974980009616138,0.0,0.0,61.705617358893385,0.12716541351382404,7.974980009616138,0.0,6.593323572357572,0.002586919399220601,-4.814856274106246,15.999938855464475,0.3705044250126874,0.002586919399220601,16.0,82.0,0.02244883497748487,0.059146845991775526,0.0,7.22,0.0,4.499891814084058,0.31057230924622753,0.0025669354274776564,11.5,4.499891814084058,0.31057230924622753,0.0025669354274776564,4.5,32974039.22077152,1354960.257918031 
 02/27  10:00:00,-2.425,11.0,5.0,11.0,5.0,20.0,18.62765933693008,-0.14336326939713007,22.201435961712424,1.2624900735467226,22.36125320435294,-0.3579922616221366,22.2015003424415,1.4074210573902124,22.200775809562856,-0.6131573394807254,22.763352309800954,2.5902854476298183,18.62765933693008,28.082232705763808,2795.7419957199145,0.0,22.201435961712424,25.021189655245976,226.86230669839654,0.0,22.36125320435294,21.948651447729553,0.0,401.87224883841236,22.2015003424415,25.28423578944855,61.69795270388818,66.36701261001139,22.200775809562856,21.70337841144886,15.529448837249106,56.94809033096453,22.763352309800954,26.595500379259498,0.0,534.7551725087251,0.0,6930.119736674507,0.0,0.0,718.7123836430167,24.719286551136264,461.50972079279984,416.78656967751823,0.0,2171.5982779549163,3084.7201579746807,0.0,0.0,0.0,0.0,6930.119736674507,8662.649670843133,0.0,0.0,7.974980009616138,7.974980009616138,0.0,0.0,62.68290290750475,0.08557951615037197,7.974980009616138,0.0,6.751053404297885,0.0027902396353085843,-3.9246070814673972,15.999903484425467,0.3705044250126874,0.0027902396353085843,16.0,82.0,0.020024267150220657,0.056302593244113595,0.0,7.22,0.0,4.499867965003207,0.31057230924622753,0.0026307718855755565,11.5,4.499867965003207,0.31057230924622753,0.0026307718855755565,4.5,43285134.3354024,1354960.257918031 
 02/27  11:00:00,-1.5125000000000002,11.0,5.0,11.0,5.0,20.0,19.542171310716054,1.6102706021900386,22.201511259465104,2.289222163957701,22.61257706544215,0.1737316575418283,22.200465158028294,2.49821232205234,22.20184368847966,-0.2318970042392659,23.34488775766289,4.713296827241823,19.542171310716054,30.200374885777194,2604.9076518983156,0.0,22.201511259465104,26.917925212849298,0.0,137.14976513098713,22.61257706544215,22.547511305883216,0.0,443.64782607917107,22.200465158028294,27.32366013617605,0.0,393.8879916050029,22.20184368847966,22.39354488628763,0.0,221.66172541927244,23.34488775766289,29.807236568413664,0.0,581.614761333548,0.0,5574.702860749472,0.0,0.0,355.66442123136545,0.0,73.46626462484943,236.96136043915956,0.0,1885.0003605548623,3027.762405383978,0.0,0.0,0.0,0.0,5574.702860749472,6968.37857593684,0.0,0.0,7.974980009616138,7.974980009616138,0.0,0.0,63.88232030493742,0.07345222768187569,7.974980009616138,0.0,6.903553554661985,0.002799316106795978,-3.870404372464893,16.000041023510292,0.3705044250126874,0.002799316106795978,16.0,82.0,0.016401082939263102,0.05366018675782839,0.0,7.22,0.0,4.499672461209,0.31057230924622753,0.0025173611170318097,11.5,4.499672461209,0.31057230924622753,0.0025173611170318097,4.5,44623819.14076015,1354960.257918031 
 02/27  12:00:00,-0.7875000000000001,8.8,4.0,8.8,4.0,16.0,20.245104377725013,2.122380575127896,22.201830126859,2.0500446619038772,22.23923502511951,-0.2820376636143013,22.201184804830657,2.2964811722301044,22.20086288374772,-0.6616378727669663,23.437843385310444,5.319159108555028,20.245104377725013,29.99415385664165,2266.7332489109567,0.0,22.201830126859,26.462873926738013,11.590292902692624,10.16636191882094,22.23923502511951,22.25157093792082,0.0,340.8451063945671,22.201184804830657,26.93333553962537,0.0,253.6832271650378,22.20086288374772,21.614756181913783,0.0,163.2082636044317,23.437843385310444,30.913538232432153,0.0,589.3974668278032,0.0,5625.325800205327,0.0,0.0,493.84429930193596,77.56803121127801,213.28634753741724,295.2264413558625,0.0,1657.706516998171,2980.320690316761,0.0,0.0,0.0,0.0,5625.325800205327,7031.657250256659,0.0,0.0,7.974980009616138,7.974980009616138,0.0,0.0,63.06131248269471,0.07095258829527343,7.974980009616138,0.0,7.030638271233746,0.0028240092732701866,-3.7580075333686764,15.99994895197791,0.3705044250126874,0.0028240092732701866,16.0,82.0,0.013749454419328563,0.05156657169297052,0.0,7.22,0.0,4.49995241990973,0.31057230924622753,0.0024977029810027175,11.5,4.49995241990973,0.31057230924622753,0.0024977029810027175,4.5,43271446.135513134,1354960.257918031 
 02/27  13:00:00,-0.6,4.4,2.0,4.4,2.0,8.0,20.614798610156107,1.436382269219773,22.201920230238795,0.6027748470563986,22.201413212654487,-1.4115083117315255,22.200910378480796,0.839603900984229,22.201445289932536,-1.649278673229717,23.00638595402133,4.044970375346895,20.614798610156107,27.923334869947194,1869.2788599732592,0.0,22.201920230238795,23.858054641098192,217.34350767128427,0.0,22.201413212654487,20.31914199007498,0.0,150.7142208328865,22.200910378480796,24.278081482485938,0.0,21.081187229680722,22.201445289932536,19.919228193696068,0.0,57.605138605642594,23.00638595402133,29.04069745394944,0.0,554.8348486858763,0.0,6275.798743768462,0.0,0.0,709.1701411382116,264.6741795819382,445.0264473803116,400.6171510355848,0.0,1599.040740062302,2953.4861585836325,0.0,0.0,0.0,0.0,6275.798743768462,7844.748429710577,0.0,0.0,7.974980009616138,7.974980009616138,0.0,0.0,61.659106877947984,0.07370837096997851,7.974980009616138,0.0,7.103468390981695,0.002836439445506875,-3.7059965354754874,16.000870348162294,0.3705044250126874,0.002836439445506875,16.0,82.0,0.01309838382218296,0.05042575412530471,0.0,7.22,0.0,4.499956821709902,0.31057230924622753,0.002536771047570255,11.5,4.499956821709902,0.31057230924622753,0.002536771047570255,4.5,39223975.126936734,1354960.257918031 
 02/27  14:00:00,-0.225,8.8,4.0,8.8,4.0,16.0,20.977929487614652,0.2821941540523122,22.201373936919794,0.4212342780091288,22.20105520268303,-1.1974608403375053,22.20124126481575,0.6228609787898058,22.200209532704573,-1.3886649720399458,23.32467216543877,3.502327198016511,20.977929487614652,25.113436939585053,1884.426334146086,0.0,22.201373936919794,23.540151510997955,0.0,197.9935420571337,22.20105520268303,20.680703839432333,0.0,272.6247787046422,22.20124126481575,23.88880706187212,0.0,398.91783452177924,22.200209532704573,20.355190391717162,0.0,232.07406563125113,23.32467216543877,27.405503773285602,0.0,579.5451723579312,0.0,5203.420164681946,0.0,0.0,294.6922026730308,142.8092084984549,67.98046429304046,226.1870257836026,0.0,1481.5438061739565,2933.8435086134505,0.0,0.0,0.0,0.0,5203.420164681946,6504.275205852432,0.0,0.0,7.974980009616138,7.974980009616138,0.0,0.0,62.92742709820705,0.0651246695583056,7.974980009616138,0.0,7.155578854174744,0.002796751279423441,-3.8640487436229853,16.00114191780315,0.3705044250126874,0.002796751279423441,16.0,81.34018336778429,0.011845159990037298,0.049609961702152115,0.0,7.22,0.0,4.499949810230369,0.31057230924622753,0.0025676034596919138,11.5,4.499949810230369,0.31057230924622753,0.0025676034596919138,4.5,41915980.14929667,1354960.257918031 
 02/27  15:00:00,0.0,11.0,5.0,11.0,5.0,20.0,21.369651911023155,1.180662920317821,22.200948990238587,1.791773339177745,22.201429882409276,-0.141736324248754,22.29672827895348,2.009144431977783,22.201679746188923,-0.3884311671343074,23.740911586306453,5.008151984000816,21.369651911023155,26.16372049900638,1931.1367819306026,0.0,22.200948990238587,25.986910313139855,0.0,374.10586560754615,22.201429882409276,22.555323320980587,0.0,313.29806479035,22.29672827895348,26.240385949163567,0.0,474.56456395098525,22.201679746188923,22.11094946438299,0.0,308.13831961805215,23.740911586306453,29.714925857465865,0.0,612.9907879833974,0.0,4675.271495169684,0.0,0.0,119.1787368673775,102.40306393744217,0.0,150.50037988406038,0.0,1411.0483172746378,2910.5063103790117,0.0,0.0,0.0,0.0,4675.271495169684,5844.089368962105,0.0,0.0,7.974980009616138,7.974980009616138,0.0,0.0,63.861944862700504,0.06155631279558661,7.974980009616138,0.0,7.219118832086075,0.0028726143226923814,-3.5380882140836136,16.001095352468177,0.3705044250126874,0.0028726143226923814,16.0,80.86905985379232,0.01110921902177419,0.04865961035103802,0.0,7.22,0.0,4.4995822376122225,0.31057230924622753,0.0026326448048491938,11.5,4.4995822376122225,0.31057230924622753,0.0026326448048491938,4.5,42812666.715875134,1354960.257918031 
 02/27  16:00:00,0.0,11.0,5.0,11.0,5.0,20.0,21.625392063820367,2.4313159282519665,22.20173877883037,2.7878240732161554,22.201662045030368,0.5946611974680112,22.206172576504958,3.045365329090621,22.20147245920044,0.2940178835154039,23.782703603268207,6.390340916551279,21.625392063820367,28.167245305379968,1843.190619718985,0.0,22.20173877883037,27.89085197011393,0.0,242.38406848560106,22.201662045030368,23.834739524730423,0.0,225.51805903395774,22.206172576504958,28.39746482021707,0.0,378.23516146417575,22.20147245920044,23.321928500515654,0.0,238.569107152318,23.782703603268207,32.61564202292526,0.0,616.999029770132,0.0,4970.819220245886,0.0,0.0,250.8634376771302,190.22658750470242,89.56351122156063,220.12834982116954,0.0,1411.056834293527,2892.6767310864225,0.0,0.0,0.0,0.0,4970.819220245886,6213.524025307357,0.0,0.0,7.974980009616138,7.974980009616138,0.0,0.0,63.104486638253704,0.06282311804227556,7.974980009616138,0.0,7.268997119731734,0.0030224230795907695,-2.934162958888023,16.00092854872884,0.3705044250126874,0.0030224230795907695,16.0,81.45708380635543,0.01110921902177419,0.04794693524903202,0.0,7.22,0.0,4.498775639509123,0.31057230924622753,0.002733312318949678,11.5,4.498775639509123,0.31057230924622753,0.002733312318949678,4.5,41013829.67539497,1354960.257918031 
 02/27  17:00:00,0.0,11.0,5.0,11.0,5.0,20.0,21.71536762204838,3.193852909060988,22.202626461528375,3.344017762592495,22.2013400050499,1.0379228172995933,22.201906481116364,3.5936807433504536,22.201183400855328,0.7308089794738086,23.585908816685215,7.194267594935903,21.71536762204838,29.569068924351775,1795.3127168407973,0.0,22.202626461528375,29.008648715849432,37.31003298518766,0.5587438230314774,22.2013400050499,24.60884127138344,0.0,87.31587051980114,22.201906481116364,29.525898492494846,0.0,71.91863443307494,22.201183400855328,24.069976445254557,0.0,105.078833835159,23.585908816685215,34.87673762074098,0.0,601.8238968216508,0.0,5801.2339788762165,0.0,0.0,529.293340385274,328.23284324700717,394.6763315964174,353.4600214197109,0.0,1411.0605204614487,2885.0081678279025,0.0,0.0,0.0,0.0,5801.2339788762165,7251.54247359527,0.0,0.0,7.974980009616138,7.974980009616138,0.0,0.0,61.47806375960366,0.06752244944937005,7.974980009616138,0.0,7.29085890158272,0.003106242450250374,-2.609233278852604,16.00096303412055,0.3705044250126874,0.003106242450250374,16.0,82.0,0.01110921902177419,0.04764432270134061,0.0,7.22,0.0,4.498426542563616,0.31057230924622753,0.0027768902137654755,11.5,4.498426542563616,0.31057230924622753,0.0027768902137654755,4.5,37418176.67705801,1354960.257918031 
 02/27  18:00:00,0.0,11.0,5.0,11.0,5.0,20.0,21.681273632180236,3.6310011144616556,22.2020255873816,3.6269755586306633,22.20238590867535,1.1523758312528876,22.20234838661363,3.8862309270146893,22.20294376538802,0.8259407542375937,23.541893876122792,7.68104120593845,21.681273632180236,30.559118830429576,1800.483339941652,0.0,22.2020255873816,29.594262834512886,146.810052157455,0.0,22.20238590867535,24.81053580981666,2.6082077227347895,15.746107326218691,22.20234838661363,30.139180697759393,78.83746621819432,0.0,22.20294376538802,24.232941565137157,0.8442737565650305,26.92390855818394,23.541893876122792,36.15027688741604,0.0,598.6488562749496,0.0,6250.574696625607,0.0,0.0,638.9199161330075,402.35634156947015,544.9443088417984,432.4717740272604,0.0,1411.0542326474788,2884.5870293743665,0.0,0.0,0.0,0.0,6250.574696625607,7813.2183707820095,0.0,0.0,7.974980009616138,7.974980009616138,0.0,0.0,60.75040595989097,0.0702719840117176,7.974980009616138,0.0,7.290842008130622,0.003072408434129823,-2.731688257186661,16.000363450904526,0.3705044250126874,0.003072408434129823,16.0,82.0,0.01110921902177419,0.047626771100549706,0.0,7.22,0.0,4.49902202693071,0.31057230924622753,0.002702558520949454,11.5,4.49902202693071,0.31057230924622753,0.002702558520949454,4.5,37420724.5975151,1354960.257918031 
 02/27  19:00:00,-0.375,5.5,2.5,5.5,2.5,10.0,21.245370612875348,3.296146103319939,22.20257285378398,2.48883763053583,22.20297820532581,-0.021701209527063586,22.203572162191005,2.7620689519031103,22.201553687200946,-0.3002095537298367,22.571322313765396,6.695379984360574,21.245370612875348,30.656583176117675,1305.9753360522113,0.0,22.20257285378398,27.321483553080466,956.1459113905275,0.0,22.20297820532581,22.75502225164373,354.3348721552172,0.0,22.203572162191005,27.85580831093314,890.19898247685,0.0,22.201553687200946,22.260932868574105,350.3089638792925,0.0,22.571322313765396,35.839199854920665,0.0,521.3929297435275,0.0,8722.970537323723,0.0,0.0,1446.0039733892036,769.3374331366882,1353.9202451521428,808.2708830792141,0.0,1528.8947484531006,2905.89479161119,0.0,0.0,0.0,0.0,8722.970537323723,10903.713171654652,0.0,0.0,7.974980009616138,7.974980009616138,0.0,0.0,59.67108382120615,0.09333957110763763,7.974980009616138,0.0,7.233785051504277,0.0030817462862520375,-2.6910127059078306,16.000065147641653,0.3705044250126874,0.0030817462862520375,16.0,82.0,0.012346264337306095,0.04847451041284167,0.0,7.22,0.0,4.499611060578532,0.31057230924622753,0.002716743979686781,11.5,4.499611060578532,0.31057230924622753,0.002716743979686781,4.5,23042261.916005425,1354960.257918031 
 02/27  20:00:00,-0.6,0.0,0.0,0.0,0.0,0.0,20.60890174437425,1.460928817416466,22.20349875727564,-0.060002745836871374,22.200776467044612,-1.7746850057221326,22.203495020463688,0.16497325036245783,22.201661539758383,-1.9221486434721655,22.20271821884429,3.721273024794341,20.60890174437425,27.988071765236047,898.8291121500695,0.0,22.20349875727564,22.6792481004545,1658.0319748115198,0.0,22.200776467044612,19.72042621078506,674.8090775224936,0.0,22.203495020463688,23.076104180015975,1591.8446840856636,0.0,22.201661539758383,19.475668525718667,673.3909475216196,0.0,22.20271821884429,29.85621617746045,677.5064143670712,0.0,0.0,12099.159660625235,0.0,0.0,2147.9371001488216,1089.7514951912758,2055.385275134475,1131.4508625399922,1163.9406431413174,1599.564361357026,2941.59464734568,0.0,0.0,0.0,0.0,12099.159660625235,15123.949575781546,0.0,0.0,7.974980009616138,7.974980009616138,0.0,0.0,60.40910058850269,0.1339712098129653,7.974980009616138,0.0,7.138338319270504,0.0030848268376732295,-2.6716343917557035,15.999915881493179,0.3705044250126874,0.0030848268376732295,16.0,82.0,0.013104096340089239,0.04993241737977618,0.0,7.22,0.0,4.498993720414682,0.31057230924622753,0.0028172195381435295,11.5,4.498993720414682,0.31057230924622753,0.0028172195381435295,4.5,12280315.318961447,1354960.257918031 
 02/27  21:00:00,-0.6,0.0,0.0,0.0,0.0,0.0,19.847160611501568,-0.25161511478381504,19.836300936108135,-0.8778043909786512,20.071453138589444,-1.3408517224383636,19.87399236577869,-0.7641671589569544,20.08053886692481,-1.3144264120377764,21.037121001132057,1.7428456832395574,19.847160611501568,25.83873253027733,518.6513397289417,0.0,19.836300936108135,24.580275514516366,65.06479077060064,2.392953106313155,20.071453138589444,23.333901899978116,39.38384000181927,2.3073745109728634,19.87399236577869,24.751903439284657,58.93184716494666,2.433698505334223,20.08053886692481,23.374790628736534,42.77292109966466,2.5309634045266765,21.037121001132057,27.79776066551649,0.0,32.62286492294292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.974980009616138,7.974980009616138,0.0,0.0,60.83567325608344,0.0,7.974980009616138,0.0,19.620585671220475,0.0037824052013731664,-0.22925684199153257,20.624520186419954,0.3705044250126874,0.0037824052013731664,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-0.6,0.00621144618492455,0.0027885604098196806,11.5,-0.6,0.00621144618492455,0.0027885604098196806,4.5,7114960.257918031,1354960.257918031 
 02/27  22:00:00,-1.2874999999999999,0.0,0.0,0.0,0.0,0.0,18.899671605123793,-0.4020251862195812,18.7092163424771,-0.7703923798145169,19.028640227944365,-0.7076838068802009,18.73948665297909,-0.7367831695904732,19.043198747327974,-0.6740232664139851,20.14220542663554,0.6034713629150467,18.899671605123793,27.072652891547182,233.12596624335538,0.0,18.7092163424771,26.57468664733196,85.54549960546791,0.0,19.028640227944365,26.18668991718429,50.72238423616517,0.0,18.73948665297909,26.59801109158112,78.70988636503847,0.0,19.043198747327974,26.235644907939726,54.895270383787135,0.0,20.14220542663554,27.063869771712927,0.0,28.218534776365402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.974980009616138,7.974980009616138,0.0,0.0,60.83567325608344,0.0,7.974980009616138,0.0,18.781003025868177,0.003714082630144783,-0.4508133798480132,19.78506355209175,0.3705044250126874,0.003714082630144783,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-1.2874999999999999,0.00621144618492455,0.0026594820401373,11.5,-1.2874999999999999,0.00621144618492455,0.0026594820401373,4.5,3064960.257918031,1354960.257918031 
 02/27  23:00:00,-1.7,0.0,0.0,0.0,0.0,0.0,18.13303201987376,-0.5263405061252933,18.15132523835057,-0.7887850105282033,18.43771895221158,-0.672177779316536,18.174700571206415,-0.786370970272379,18.451694169752876,-0.6560493506737878,19.70882629061303,-0.1836833307328764,18.13303201987376,28.1129149733974,290.3163429147478,0.0,18.15132523835057,27.476696805624464,66.02386970271175,0.0,18.43771895221158,27.249080238417523,36.47680930742314,0.0,18.174700571206415,27.441798095135667,60.74576726868088,0.0,18.451694169752876,27.261527112825497,39.21780889747117,0.0,19.70882629061303,26.206420510875947,0.0,57.42926863435952,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.974980009616138,7.974980009616138,0.0,0.0,60.83567325608344,0.0,7.974980009616138,0.0,17.97754416959591,0.0036848084552338076,-0.5460587919936285,18.981658705241692,0.3705044250126874,0.0036848084552338076,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-1.7,0.00621144618492455,0.0026070248618354553,11.5,-1.7,0.00621144618492455,0.0026070248618354553,4.5,3064960.257918031,1354960.257918031 
 02/27  24:00:00,-1.3249999999999997,0.0,0.0,0.0,0.0,0.0,17.49030701526671,-0.6985445940297141,17.805334555863595,-0.8864374679510391,18.041167323613095,-0.7932022886476844,17.82810596165276,-0.8922798388966215,18.050550345568606,-0.7838702471046648,19.389163179355137,-0.6381563444408738,17.49030701526671,28.86004259288265,383.67555553556326,0.0,17.805334555863595,27.854651610313102,41.460692424769945,0.0,18.041167323613095,27.657069218283304,19.152179409590076,0.0,17.82810596165276,27.80125105955552,37.536872029245046,0.0,18.050550345568606,27.66212978986035,20.43992315660398,0.0,19.389163179355137,25.74864226483252,0.0,83.879881246543,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.974980009616138,7.974980009616138,0.0,0.0,60.83567325608344,0.0,7.974980009616138,0.0,17.32256853672576,0.003633247782565372,-0.7078127189191005,18.32677821261847,0.3705044250126874,0.003633247782565372,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-1.3249999999999997,0.00621144618492455,0.002623308280347754,11.5,-1.3249999999999997,0.00621144618492455,0.002623308280347754,4.5,3064960.257918031,1354960.257918031 
 02/28  01:00:00,-1.4749999999999999,0.0,0.0,0.0,0.0,0.0,16.972386017754417,-0.8997937983043961,17.54526114243128,-1.0539723384762156,17.73991868391508,-0.9797465719436631,17.56786942094374,-1.061364224358886,17.744121834455832,-0.9724861617174507,19.14400591619445,-0.9864551385176203,16.972386017754417,29.328207443768765,469.01038575702205,0.0,17.54526114243128,27.924507880789307,19.011807554221036,0.0,17.73991868391508,27.754082962810358,3.564442297707842,0.5826159840589185,17.56786942094374,27.86758026032128,16.29685173484063,0.0,17.744121834455832,27.76344563264209,3.6686706503192,0.689249685019945,19.14400591619445,25.4013074705455,0.0,107.32576753723617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.974980009616138,7.974980009616138,0.0,0.0,60.83567325608344,0.0,7.974980009616138,0.0,16.780067486050793,0.0035728801457050284,-0.904383715607858,17.784388575832168,0.3705044250126874,0.0035728801457050284,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-1.4749999999999999,0.00621144618492455,0.0025516229900919072,11.5,-1.4749999999999999,0.00621144618492455,0.0025516229900919072,4.5,3064960.257918031,1354960.257918031 
 02/28  02:00:00,-2.0125,0.0,0.0,0.0,0.0,0.0,16.548831804701884,-1.1363545669991326,17.301911132487984,-1.2981800933119199,17.471558482127673,-1.2293456615541456,17.32369644699257,-1.3058190331905606,17.471775580762934,-1.2219137577105084,18.93084216213656,-1.326464423814436,16.548831804701884,29.542234416697593,534.7963761610895,0.0,17.301911132487984,27.7878663693336,3.417206149482695,0.3854231715736205,17.471558482127673,27.649191240847465,0.0,8.816587731970685,17.32369644699257,27.731986344557583,2.0962472309177542,0.8655685839058833,17.471775580762934,27.665888626888012,0.0,9.745057157567487,18.93084216213656,25.024801812520057,0.0,125.55211873874333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.974980009616138,7.974980009616138,0.0,0.0,60.83567325608344,0.0,7.974980009616138,0.0,16.335599187389054,0.0035039576108190323,-1.1378743851181585,17.3400475101502,0.3705044250126874,0.0035039576108190323,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-2.0125,0.00621144618492455,0.002378346352179394,11.5,-2.0125,0.00621144618492455,0.002378346352179394,4.5,3064960.257918031,1354960.257918031 
 02/28  03:00:00,-2.5749999999999997,0.0,0.0,0.0,0.0,0.0,16.190854399767428,-1.4450499181750112,17.081700053523317,-1.6354305058350236,17.23386666349076,-1.553076913080886,17.10389210074868,-1.644287212744938,17.23099526135324,-1.543261972340336,18.74331580190666,-1.7303808952710091,16.190854399767428,29.45799691338025,581.2387976388084,0.0,17.081700053523317,27.39810733389519,0.0,9.304750926690303,17.23386666349076,27.32213406997053,0.0,18.046980437958155,17.10389210074868,27.339419878370542,0.0,10.478662632751991,17.23099526135324,27.349440450356653,0.0,19.70224945703046,18.74331580190666,24.482560136511285,0.0,140.35248714374347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.974980009616138,7.974980009616138,0.0,0.0,60.83567325608344,0.0,7.974980009616138,0.0,15.960022972089174,0.003418260808348358,-1.4342245543166658,16.96462953918921,0.3705044250126874,0.003418260808348358,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-2.5749999999999997,0.00621144618492455,0.0021752345239548585,11.5,-2.5749999999999997,0.00621144618492455,0.0021752345239548585,4.5,3064960.257918031,1354960.257918031 
 02/28  04:00:00,-3.4875,0.0,0.0,0.0,0.0,0.0,15.877695999196415,-1.8082184203418432,16.91556917503575,-1.996115502094281,17.049185624887354,-1.9058405761518935,16.935416489612354,-2.0060554118203333,17.043352934272967,-1.8955605810064506,18.63436754127432,-2.135187820678745,15.877695999196415,29.1572819859902,632.6449414491331,0.0,16.91556917503575,26.86718109691583,0.0,22.50630705631903,17.049185624887354,26.84214717899334,0.0,27.93552520479784,16.935416489612354,26.81108340805628,0.0,22.79986940058069,17.043352934272967,26.875131221230486,0.0,30.395198250137867,18.63436754127432,23.830497616070033,0.0,157.94182097554193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.974980009616138,7.974980009616138,0.0,0.0,60.83567325608344,0.0,7.974980009616138,0.0,15.62755375250284,0.0033158031310545634,-1.797501051723954,16.632349578527556,0.3705044250126874,0.0033158031310545634,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-3.4875,0.00621144618492455,0.0019814888201946947,11.5,-3.4875,0.00621144618492455,0.0019814888201946947,4.5,3064960.257918031,1354960.257918031 
 02/28  05:00:00,-3.9,0.0,0.0,0.0,0.0,0.0,15.602197914409743,-2.1512340611945304,16.837026132437195,-2.286274441698059,16.943657855667468,-2.2110817546707375,16.85582009562719,-2.295446707323755,16.934505672271314,-2.2037105419924137,18.616591162651197,-2.4352958580870636,15.602197914409743,28.837572572090565,696.4465889714443,0.0,16.837026132437195,26.353795006843526,0.0,39.1291414609783,16.943657855667468,26.34139908047859,0.0,40.144604240841545,16.85582009562719,26.302157105006103,0.0,38.457248504223855,16.934505672271314,26.37296868231925,0.0,43.62235361392641,18.616591162651197,23.264573817232886,0.0,179.2145510518772,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.974980009616138,7.974980009616138,0.0,0.0,60.83567325608344,0.0,7.974980009616138,0.0,15.339570863273671,0.003217770191351545,-2.1546629009227853,16.344547840383512,0.3705044250126874,0.003217770191351545,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-3.9,0.00621144618492455,0.0019126963357860636,11.5,-3.9,0.00621144618492455,0.0019126963357860636,4.5,3064960.257918031,1354960.257918031 
 02/28  06:00:00,-4.5875,0.0,0.0,0.0,0.0,0.0,15.370302290443355,-2.39966437155098,16.755857752662177,-2.512277771050016,16.836762602627843,-2.468089894817087,16.76991752302799,-2.518755166194733,16.82449454189644,-2.464561416780091,18.581262630377207,-2.638421364783974,15.370302290443355,28.667080335780316,762.496631004683,0.0,16.755857752662177,25.99271329299455,0.0,44.75495570519632,16.836762602627843,25.95553219079106,0.0,49.59480433304418,16.76991752302799,25.95536084319535,0.0,50.64616510491027,16.82449454189644,25.983441055189257,0.0,53.820130666464195,18.581262630377207,22.92188541316253,0.0,195.97195274527377,0.0,2.770627644156342,0.0,0.0,7.625622906790099,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.770627644156342,3.4632845551954277,0.0,0.0,7.974980009616138,7.974980009616138,0.0,0.0,60.82118608370626,0.00003119193598257513,7.974980009616138,0.0,15.0914159294461,0.0031439812547117453,-2.430057496752597,16.096529300772232,0.3705044250126874,0.0031439812547117453,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-4.5875,0.00621144618492455,0.0017881946926763725,11.5,-4.5875,0.00621144618492455,0.0017881946926763725,4.5,3064989.449499311,1354960.257918031 
 02/28  07:00:00,-6.062499999999999,0.0,0.0,0.0,0.0,0.0,15.69394985779462,-3.3093672008761947,20.07939487136502,-4.1107337570575115,20.60771087164168,-5.033033507893912,20.034295076098438,-4.053731302743003,20.539042329180052,-5.198802359750669,20.53433866774124,-3.645004012657566,15.69394985779462,26.058604686311874,1711.6996259329135,0.0,20.07939487136502,18.598664404807124,3330.7394902819283,0.0,20.60771087164167,16.74952649185677,1623.2975372429212,0.0,20.034295076098438,18.73773737130509,3203.5152450835476,0.0,20.53904232918005,16.58123334083393,1652.1113490360788,0.0,20.534338667741242,18.716218820648823,2793.795603070096,0.0,0.0,24629.64335612604,0.0,0.0,3661.3722984301094,1940.0362828281845,3512.987638893429,1996.8691928726037,3158.2857450226784,3306.065218842906,3183.3011566429714,0.0,0.0,0.0,0.0,21812.51949921654,27265.649374020675,0.0,0.0,7.974980009616137,7.974980009616137,0.0,0.0,69.7268875494401,0.47605775190852245,7.974980009616137,0.0,6.304833969164923,0.0018284418535214279,-8.723620588185694,15.833999375857408,0.3705044250126873,0.0018284418535214279,16.0,80.58028927531741,0.041418584437783415,0.06636975784781356,0.0,7.219999999999999,0.0,4.499885637833908,0.31057230924622753,0.0016097664056088706,11.5,4.499885637833908,0.31057230924622753,0.0016097664056088706,4.5,3512733.6851892024,1354960.257918031 
 02/28  08:00:00,-4.95,0.0,0.0,0.0,0.0,0.0,16.4839692280868,-5.640183512027087,21.97757429694991,-6.328557780495304,22.19862718427114,-7.5088326386239075,22.04210471454032,-6.225206314122476,22.179062461997773,-7.64155236715495,21.87662067582587,-5.263453390494178,16.4839692280868,20.330105468945835,2115.6453052314605,0.0,21.97757429694991,13.594083957978814,3168.7501732477585,0.0,22.19862718427114,12.090477914667536,778.3696566868939,0.0,22.04210471454032,13.660223668361066,2952.712870492433,0.0,22.179062461997773,11.965300363267357,1372.0167954810797,0.0,21.87662067582587,14.984081156588186,2781.406346827313,0.0,0.0,19217.754065961737,0.0,0.0,3640.585056294905,1192.5509206829192,3404.1352036308936,1827.652477773729,3241.0814321801167,2959.20856573144,3203.2178740556956,0.0,0.0,0.0,0.0,19217.754065961737,24022.192582452168,0.0,0.0,7.974980009616138,7.974980009616138,0.0,0.0,70.09379248741027,0.38925332733064855,7.974980009616138,0.0,6.420107795322964,0.001968156919652662,-7.88836901066271,16.000106656310752,0.3705044250126874,0.001968156919652662,16.0,82.0,0.03244448556541673,0.062315106476793336,0.0,7.22,0.0,4.499919523526362,0.31057230924622753,0.0018676476746481603,11.5,4.499919523526362,0.31057230924622753,0.0018676476746481603,4.5,3431194.269503982,1354960.257918031 
 02/28  09:00:00,-3.2124999999999995,11.0,5.0,11.0,5.0,20.0,17.65661121830781,-5.219557916743015,22.200840128303284,-3.1421179517282423,22.358078604680536,-3.808073191394797,22.20118247566066,-3.062205109661237,22.199959672474307,-3.911609701825531,22.20028602765919,-2.3079486638693463,17.65661121830781,19.581146189825926,3050.057801893304,0.0,22.200840128303284,17.735955585087193,1166.7504483622563,0.0,22.358078604680536,16.559348452762677,0.0,386.8188311560873,22.20118247566066,17.856707642019963,937.5852808731602,0.0,22.199959672474307,16.58297936384576,410.7040516678811,0.0,22.20028602765919,19.025116964267344,103.01399021611422,104.91834584616095,0.0,9669.650513817081,0.0,0.0,1657.64215476136,38.77731189590934,1402.4677130464702,868.133606777176,486.50397950055736,2416.7475382232733,3141.612578872691,0.0,0.0,0.0,0.0,9669.650513817081,12087.063142271352,0.0,0.0,7.974980009616138,7.974980009616138,0.0,0.0,62.14004112597762,0.1168038276617221,7.974980009616138,0.0,6.590039923676855,0.002272184263857138,-6.229044962928397,15.999896869297306,0.3705044250126874,0.002272184263857138,16.0,82.0,0.023462209061546745,0.05910306528463885,0.0,7.22,0.0,4.499432426369758,0.31057230924622753,0.0022588624876625236,11.5,4.499432426369758,0.31057230924622753,0.0022588624876625236,4.5,32964360.41824807,1354960.257918031 
 02/28  10:00:00,-1.7374999999999998,11.0,5.0,11.0,5.0,20.0,18.785555512064427,-1.0684601451461957,22.201158664531132,0.25544024994744186,23.71992438711696,-1.0108883937669477,22.200856477842564,0.4044626809414869,22.2010822384581,-1.5067770960438187,22.8220390209033,1.7825516877575254,18.785555512064427,25.82779676946199,2827.774254124162,0.0,22.201158664531132,23.243713186903676,113.3180174247438,45.168453341543625,23.71992438711696,19.15234188196372,0.0,517.5754061802622,22.200856477842564,23.5038465602444,27.39453776578611,120.38732447568157,22.2010822384581,20.152616658413418,7.751170061699014,74.16586158753731,22.8220390209033,25.019943151363165,0.0,539.2783714302401,0.0,6396.317208522558,0.0,0.0,560.1144344916414,0.0,373.12994986147925,391.61788375576884,0.0,1954.733137496378,3069.703378184548,0.0,0.0,0.0,0.0,6396.317208522558,7995.396510653197,0.0,0.0,7.974980009616138,7.974980009616138,0.0,0.0,62.99213628674397,0.08023734619333282,7.974980009616138,0.0,6.78647115872006,0.0025088375941836397,-5.072003530305825,15.999964350218375,0.3705044250126874,0.0025088375941836397,16.0,82.0,0.01728041391750336,0.055595079203419356,0.0,7.22,0.0,4.499134153320323,0.31057230924622753,0.002340521741032295,11.5,4.499134153320323,0.31057230924622753,0.002340521741032295,4.5,43280142.08304217,1354960.257918031 
 02/28  11:00:00,-0.03750000000000003,11.0,5.0,11.0,5.0,20.0,20.00367678640071,0.8396794564466916,22.31176992339052,1.4246920766592224,24.69953298090978,-0.1425873693814478,22.33707645543835,1.6386687326301106,22.200796361730703,-1.0003454736554591,23.436985682088174,3.9631842465507967,20.00367678640071,27.765739398612574,2677.245547248805,0.0,22.31176992339052,25.133604529576797,0.0,474.35753231956875,24.69953298090978,19.398627500232056,0.0,760.8398403644416,22.33707645543835,25.483171170540356,0.0,464.4913918689902,22.200796361730703,21.016887041059626,0.0,294.3851807290311,23.436985682088174,28.122254864081867,0.0,588.5132724397723,0.0,4426.623860078728,0.0,0.0,27.85194516765722,0.0,12.95540969377339,163.93518555271243,0.0,1421.9021517020813,2897.0456396722675,0.0,0.0,0.0,0.0,4426.623860078728,5533.279825098411,0.0,0.0,7.974980009616138,7.974980009616138,0.0,0.0,64.33946489296675,0.06013096248135272,7.974980009616138,0.0,7.590372010164328,0.002637092315369816,-4.502351284580396,16.001257131916248,0.391932599501832,0.002637092315369816,16.0,81.13390666332086,0.011259531382981318,0.04784099252609733,0.0,7.22,0.0,4.499623114169529,0.31057230924622753,0.002279537073604204,11.5,4.499623114169529,0.31057230924622753,0.002279537073604204,4.5,44625273.20158544,1368885.5763186533 
 02/28  12:00:00,0.9125000000000001,8.8,4.0,8.8,4.0,16.0,21.10544020446374,1.294130888345515,22.772080613447798,1.5164563491531724,24.574236432202905,-0.7949172905092576,22.561874253005584,1.7443858116333983,22.200359723872907,-1.1372251457905325,23.678791297113666,4.613806386456253,21.10544020446374,26.812448133854055,2229.7525377188604,0.0,22.772080613447798,24.604856302194342,0.0,536.4371052850069,24.574236432202905,18.527362035925147,0.0,733.4010803238375,22.561874253005584,25.32867727239569,0.0,492.0699599067538,22.200359723872907,20.779750891304285,0.0,348.4098760847595,23.678791297113666,29.00484398075552,0.0,605.4247153560798,0.0,4146.465074582071,0.0,0.0,0.0,0.0,0.0,107.59346308495827,0.0,1124.2171936890277,2833.4564079257516,0.0,0.0,0.0,0.0,4146.465074582071,5183.081343227588,0.0,0.0,7.974980009616138,7.974980009616138,0.0,0.0,63.81119503241331,0.05455177879001367,7.974980009616138,0.0,7.746255669041187,0.0026328059133260005,-4.522440468193299,16.033285273514387,0.38986684225866186,0.0026328059133260005,16.0,80.06393416953198,0.008314211067346332,0.04570980157120494,0.0,7.22,0.0,4.499989947514053,0.31057230924622753,0.0022448505229134197,11.5,4.499989947514053,0.31057230924622753,0.0022448505229134197,4.5,43268693.529125355,1367553.91724875 
 02/28  13:00:00,1.7875000000000003,4.4,2.0,4.4,2.0,8.0,21.944068070420016,0.872731564247931,23.371205332946552,0.2674791407844972,24.40979872897303,-1.8702283049711566,22.44312151034331,0.40749048776385566,22.201162472538464,-2.3197570851810996,23.54893809308969,3.6061552686508636,21.944068070420016,24.718462008920653,1658.0962540505675,0.0,23.371205332946552,21.689176371294494,0.0,586.5960786121966,24.40979872897303,17.108215553206602,0.0,563.6819235176656,22.44312151034331,23.17101538498653,0.0,485.46510405873795,22.201162472538464,18.83681924793008,0.0,302.0058971501326,23.54893809308969,27.249758874228796,0.0,597.6281248666235,0.0,3876.1450375259647,0.0,0.0,0.0,0.0,0.0,156.36972592838967,0.0,850.1178502475317,2878.3069085328484,0.0,0.0,0.0,0.0,3876.1450375259647,4845.181296907456,0.0,0.0,7.974980009616138,7.974980009616138,0.0,0.0,64.88946439288387,0.05408288714128323,7.974980009616138,0.0,7.299705549976161,0.002604354795456651,-4.635372936904913,15.999945595768452,0.3705044250126874,0.002604354795456651,16.0,78.65552486439539,0.005901949865724937,0.04738037771074262,0.0,7.22,0.0,4.5000333939960315,0.31057230924622753,0.002303486498257643,11.5,4.5000333939960315,0.31057230924622753,0.002303486498257643,4.5,39205689.31977321,1354960.257918031 
 02/28  14:00:00,2.5749999999999997,8.8,4.0,8.8,4.0,16.0,22.837751385189613,0.03618010741130596,24.599560321985358,0.5893664264772713,23.775851036393092,-1.2793560850273948,22.826036546665293,0.3511197783703941,22.203155564699472,-2.00630972641702,23.99873069448123,3.5059146929972798,22.837751385189613,22.013187044489182,1576.4575253160297,0.0,24.599560321985358,20.60942239599321,0.0,684.2601090944795,23.775851036393092,18.684113033788908,0.0,521.2607816590594,22.826036546665293,22.540744743226465,0.0,514.1589718526634,22.203155564699472,19.330400385131114,0.0,456.4000121236888,23.99873069448123,26.323580672064356,0.0,633.0006391103891,0.0,4081.222556811802,0.0,0.0,0.0,0.0,0.0,2.3087534342941627,0.0,603.2891667927263,2823.3086660563963,0.0,0.0,0.0,0.0,2745.9402286458303,3432.4252858072878,0.0,0.0,7.974980009616138,7.974980009616138,0.0,0.0,64.58131643739405,0.05584042676918321,7.974980009616138,0.0,7.445952635120479,0.0025890463796547575,-4.711434321711491,15.99941446159593,0.3705044250126874,0.0025890463796547575,16.0,75.71592738186654,0.004154028471926468,0.051676802549048335,0.0,7.22,0.0,4.499799341788565,0.31057230924622753,0.0023457702264819947,11.5,4.499799341788565,0.31057230924622753,0.0023457702264819947,4.5,41907328.14295784,1354960.257918031 
 02/28  15:00:00,2.425,11.0,5.0,11.0,5.0,20.0,23.62886865688307,1.2030787056723167,24.87049699952287,1.6723127222818484,23.250515855661124,-0.29095417956220804,22.976608282057608,1.6353293350468352,22.529042161368306,-0.9809842541175465,24.198819026554858,4.428786942248079,23.62886865688307,22.84239200160796,1514.4445490526195,0.0,24.87049699952287,21.93036185121417,0.0,1018.881709814368,23.250515855661124,20.91739842786371,0.0,486.1225120858252,22.976608282057608,24.51086741051268,0.0,525.6318548256532,22.529042161368306,20.635675477470045,0.0,482.84583282853623,24.198819026554858,27.75082454129594,0.0,813.4923367353938,0.0,4659.134463148358,20.199705751529276,0.0,0.0,0.0,0.0,0.0,0.0,650.1352453864811,2319.5654019539215,0.0,0.0,0.33795315609123855,0.33795315609123855,2657.8625447909444,3322.3281809886803,29.83534865930702,20.199705751529276,7.893483423955292,7.849941822794341,0.006913546181631423,50.035054410836295,61.20028976279209,0.05395827096111515,7.893483423955292,0.006913546181631424,9.087340912313794,0.0026904083613561685,-4.317753762692881,16.002514286732406,0.42815978275940203,0.0026904083613561685,16.0,72.08768801740638,0.005085683887687489,0.04887258707342766,0.000009941435383872942,7.22,0.0,4.499718225723069,0.31057230924622753,0.0022304297573671685,11.5,4.499718225723069,0.31057230924622753,0.0022304297573671685,4.5,42966111.88016097,1401829.8846364089 
 02/28  16:00:00,2.5749999999999997,11.0,5.0,11.0,5.0,20.0,24.077413951689365,2.1399618235467055,24.76379469299107,2.0259042375461753,22.821821309123074,0.3225795377615217,22.908010686697818,2.6331956596592123,23.032169570148948,-0.1430966305805767,24.23833226823652,4.892475414818236,24.077413951689365,23.777400280840524,1378.909417794336,0.0,24.76379469299107,22.642513007360165,0.0,1386.729025013025,22.821821309123074,22.507918669633312,0.0,457.31399801875193,22.908010686697818,26.429697701275774,0.0,520.5485670715648,23.032169570148948,21.43857013552141,0.0,520.070677825342,24.23833226823652,28.598883719090146,0.0,1141.957498792524,0.0,3534.120311151789,63.3257759599277,0.0,0.0,0.0,0.0,0.0,0.0,603.1218544571677,1617.5898345352873,0.0,0.0,60.90763808059803,60.90763808059803,1887.6907927980205,2359.6134909975253,89.94902072624132,63.3257759599277,7.855816688574095,7.735136250666849,0.02345586930563305,153.274796686169,59.61719213818834,0.03831420221689389,7.855816688574095,0.023455869305633058,11.21247847923187,0.0029925678473055398,-3.1193826367120243,16.00445006975957,0.5112981348545513,0.0029925678473055398,16.0,71.38965696686232,0.004790090444575845,0.03352246223251973,0.0017276358912676577,7.22,0.0,4.499716299246572,0.31057230924622753,0.0022207503531893914,11.5,4.499716299246572,0.31057230924622753,0.0022207503531893914,4.5,41457788.92339823,1476552.6952055676 
 02/28  17:00:00,2.425,11.0,5.0,11.0,5.0,20.0,24.09766156226702,2.6190612394607977,24.37455033476602,2.6424396403776136,22.305990712459824,0.2745974119994488,22.47285499279924,3.143974980751513,22.9121333448469,0.05845066353104386,24.20012801206843,5.497477572644025,24.09766156226702,24.571627047996856,1217.271812712579,0.0,24.37455033476602,24.214077059436015,0.0,660.7957014633719,22.305990712459824,23.13258724897855,0.0,382.2909079724733,22.47285499279924,28.13450342586767,0.0,482.4008139253884,22.9121333448469,21.9340612866209,0.0,505.9190817973184,24.20012801206843,29.90186918983169,0.0,643.464938253217,0.0,6985.302082350107,0.0,0.0,0.0,35.480384889022815,0.0,0.0,0.0,650.0456464404671,2763.5738564686953,0.0,0.0,0.0,0.0,3379.5205356410625,4224.400669551327,0.0,0.0,7.8801057439070705,7.8801057439070705,0.0,0.0,60.23472177722583,0.07670099020372256,7.8801057439070705,0.0,7.685458137236241,0.0025985520527410564,-4.685343945758635,16.07908451520094,0.3705044250126874,0.0025985520527410564,16.0,68.03011364187405,0.005405630562820111,0.07108821605156238,0.0,7.22,0.0,4.49954852654618,0.31057230924622753,0.0021979105368578064,11.5,4.49954852654618,0.31057230924622753,0.0021979105368578064,4.5,37426721.149771966,1354960.257918031 
 02/28  18:00:00,1.2,11.0,5.0,11.0,5.0,20.0,23.78883726370119,2.568759746480261,23.29206838254442,3.1458805187889296,22.20188539387497,-0.5016552190192289,22.20150870085221,2.8036306700711697,22.308960920753794,-0.7154731454367658,24.182638695833255,6.4867676929872715,23.78883726370119,24.94355358459881,1179.987984877302,0.0,23.29206838254442,26.784242623791886,0.0,581.1237162419471,22.20188539387497,21.901001883510276,0.0,213.03461080118777,22.20150870085221,27.92083552761327,0.0,277.1105327044415,22.308960920753794,21.376777062232303,0.0,389.2065686678908,24.182638695833255,32.05197635947975,0.0,648.9230818593285,0.0,4976.181543931755,0.0,0.0,0.0,202.46838974259396,189.90757288104237,77.49425328423399,0.0,1033.8401727911614,2749.5251484207533,0.0,0.0,0.0,0.0,4752.5964827154,5940.745603394251,0.0,0.0,7.8801057439070705,7.8801057439070705,0.0,0.0,61.634811357802924,0.05826001937177165,7.8801057439070705,0.0,7.642851150053426,0.002525700581121828,-5.016780221808178,16.000049043129284,0.3705044250126874,0.002525700581121828,16.0,78.15436965025256,0.007899998222455091,0.047925444101093624,0.0,7.22,0.0,4.499880696080659,0.31057230924622753,0.0021173269322418615,11.5,4.499880696080659,0.31057230924622753,0.0021173269322418615,4.5,37409508.540347084,1354960.257918031 
 02/28  19:00:00,-0.4625000000000001,5.5,2.5,5.5,2.5,10.0,22.906542917468656,1.9913907628694354,22.209043969924366,1.4164836974908455,22.202699752268014,-1.8518580666546522,22.202830805843636,1.272473021425888,22.201504579802982,-2.1468994025754156,23.08640721173168,5.661937736533892,22.906542917468656,25.249131797339682,730.2755260054066,0.0,22.209043969924366,25.312246269495937,273.0774742085654,62.25013441263175,22.202699752268014,19.592571875286072,214.3651751303005,0.0,22.202830805843636,25.052183146096635,637.9724829770528,0.0,22.201504579802982,19.115814158669682,135.74084377751572,0.0,23.08640721173168,32.343616412970256,0.0,561.768170366666,0.0,7208.592727877243,0.0,0.0,702.8833488933667,629.1182120801884,1101.8684166466116,593.5040049817869,0.0,1554.8134566250644,2796.322094518712,0.0,0.0,0.0,0.0,7208.592727877243,9010.740909846554,0.0,0.0,7.8801057439070705,7.8801057439070705,0.0,0.0,59.63705919652144,0.07682137270953285,7.8801057439070705,0.0,7.517849403180776,0.002518629150174528,-5.0418977304209225,16.000270627823586,0.3705044250126874,0.002518629150174528,16.0,81.99187427597273,0.012661977314849967,0.04430982838601773,0.0,7.22,0.0,4.500121843191643,0.31057230924622753,0.002128405855724309,11.5,4.500121843191643,0.31057230924622753,0.002128405855724309,4.5,23026809.468493037,1354960.257918031 
 02/28  20:00:00,-1.4749999999999999,0.0,0.0,0.0,0.0,0.0,21.842742527289722,-0.13519878492435675,22.202090343108917,-1.568821769982787,22.202180178375738,-3.9109615705885594,22.20326722018206,-1.4864235902103586,22.200670258731115,-4.099186410146651,22.22647644339618,2.6533099958285913,21.842742527289722,23.03224216603555,441.73057679012777,0.0,22.202090343108917,20.09542567853991,1340.8089437407566,0.0,22.202180178375738,16.482053964425063,603.2567390760828,0.0,22.20326722018206,20.22985547332627,1465.3084863971203,0.0,22.200670258731115,16.219461133514077,569.1730719256643,0.0,22.22647644339618,27.650485922624455,304.780889578295,84.05294418990746,0.0,11220.194517998694,0.0,0.0,1830.4535037331607,1017.9379668658514,1928.5003576772249,1026.7754576143866,710.498809994758,1872.25568465424,2860.303332121188,0.0,0.0,0.0,0.0,11220.194517998694,14025.243147498368,0.0,0.0,7.8801057439070705,7.8801057439070705,0.0,0.0,59.57774111549706,0.11968137648674035,7.8801057439070705,0.0,7.346437529694741,0.0025217324134406143,-5.023157033801926,15.999866216180092,0.3705044250126874,0.0025217324134406143,16.0,81.99999768500246,0.016233647129699283,0.046684153854783486,0.0,7.22,0.0,4.4995596634023585,0.31057230924622753,0.002243259406301218,11.5,4.4995596634023585,0.31057230924622753,0.002243259406301218,4.5,12266895.657875163,1354960.257918031 
 02/28  21:00:00,-2.0125,0.0,0.0,0.0,0.0,0.0,20.753609226816387,-1.9440646737588283,20.01191450699178,-2.5333341121855986,20.22256174995656,-3.079932210314239,19.89725468690356,-2.480920354697928,20.27826337820455,-3.037158973685355,21.21299009457209,0.2578953136811635,20.753609226816387,21.230562938980896,231.9586479972262,0.0,20.01191450699178,21.178926460070883,120.68251778198209,0.0,20.22256174995656,20.004293264917287,87.63680810035484,0.0,19.89725468690356,21.424500948918233,122.8774159854282,0.0,20.27826337820455,20.01039914415056,92.59091597852947,0.0,21.21299009457209,24.693510649092413,25.124133089071776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.8801057439070705,7.8801057439070705,0.0,0.0,60.07725737148231,0.0,7.8801057439070705,0.0,20.526175552061936,0.003278382831278069,-1.935347087122704,21.53104053612187,0.3705044250126874,0.003278382831278069,16.0,81.99999999985434,0.0,0.0,0.0,7.22,0.0,-2.0125,0.00621144618492455,0.0023651420512866015,11.5,-2.0125,0.00621144618492455,0.0023651420512866015,4.5,7114960.257918031,1354960.257918031 
