Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SPACE1-1:Zone People Occupant Count [](Hourly),SPACE2-1:Zone People Occupant Count [](Hourly),SPACE3-1:Zone People Occupant Count [](Hourly),SPACE4-1:Zone People Occupant Count [](Hourly),SPACE5-1:Zone People Occupant Count [](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air Relative Humidity [%](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air Relative Humidity [%](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air Relative Humidity [%](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air Relative Humidity [%](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air Relative Humidity [%](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Electricity:HVAC [J](Hourly) 
 02/28  22:00:00,-1.6375,0.0,0.0,0.0,0.0,0.0,19.52468362005475,-1.9927624201284118,18.878964572221612,-2.3718833537562363,19.15871141846518,-2.313162254401569,18.80246659634393,-2.3628529651015664,19.21300171620093,-2.273744020449106,20.31609946399704,-0.8382564018206898,19.52468362005475,22.81715016740913,39.18332340377822,3.758864995648878,18.878964572221612,23.01087859415437,119.28429010759041,0.0,19.15871141846518,22.726161852814645,81.8522107135415,0.0,18.80246659634393,23.13816764503183,118.681508391363,0.0,19.21300171620093,22.72394895334958,86.31059091720402,0.0,20.31609946399704,23.911677419937657,6.396212629590565,1.3196972879157443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.8801057439070705,7.8801057439070705,0.0,0.0,60.07725737148231,0.0,7.8801057439070705,0.0,19.37546888130423,0.0032485351117594774,-2.0411678284897175,20.380388999838534,0.3705044250126874,0.0032485351117594774,16.0,81.99999999985434,0.0,0.0,0.0,7.22,0.0,-1.6375,0.00621144618492455,0.002517460683666831,11.5,-1.6375,0.00621144618492455,0.002517460683666831,4.5,3064960.257918031,1354960.257918031 
 02/28  23:00:00,-0.8,0.0,0.0,0.0,0.0,0.0,18.584162327552384,-2.0364298894170627,18.323318677874116,-2.2696877564478193,18.58516845557611,-2.1557871604080274,18.277533268989025,-2.2759007205561548,18.624579370697017,-2.1401996184453234,19.84230891648791,-1.546534297337527,18.584162327552384,24.105484020146143,175.67698507953332,0.0,18.323318677874116,24.028119980337053,91.40845527180437,0.0,18.58516845557611,23.863323911694508,59.544932520317445,0.0,18.277533268989025,24.084611624948593,89.98050981313156,0.0,18.624579370697017,23.835603886225623,62.793401809928525,0.0,19.84230891648791,23.215508508231085,0.0,29.079537452702766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.8801057439070705,7.8801057439070705,0.0,0.0,60.07725737148231,0.0,7.8801057439070705,0.0,18.46888998354143,0.0032461443337835866,-2.0499261673451867,19.473814520222295,0.3705044250126874,0.0032461443337835866,16.0,81.99999999985434,0.0,0.0,0.0,7.22,0.0,-0.8,0.00621144618492455,0.0027679181562061295,11.5,-0.8,0.00621144618492455,0.0027679181562061295,4.5,3064960.257918031,1354960.257918031 
 02/28  24:00:00,-0.062499999999999986,0.0,0.0,0.0,0.0,0.0,17.84949304176731,-2.098269804009127,17.9712949864768,-2.2252074975677365,18.1920500727893,-2.1507791419638727,17.94342628486971,-2.2325788899741537,18.21817250244983,-2.1442197138848815,19.50550554766537,-1.8955804302853525,17.84949304176731,25.112661979937585,302.30988643033925,0.0,17.9712949864768,24.656476710459447,59.32840600067857,0.0,18.1920500727893,24.468562159232008,35.24241008243882,0.0,17.94342628486971,24.684490639381288,58.262551476714464,0.0,18.21817250244983,24.441879939065903,36.95803151667923,0.0,19.50550554766537,23.025851577484627,0.0,62.133879922068104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.8801057439070705,7.8801057439070705,0.0,0.0,60.07725737148231,0.0,7.8801057439070705,0.0,17.713046982737932,0.0032314010577408547,-2.104080848655909,18.717998765868977,0.3705044250126874,0.0032314010577408547,16.0,81.99999999985434,0.0,0.0,0.0,7.22,0.0,-0.062499999999999986,0.00621144618492455,0.002911080158350233,11.5,-0.062499999999999986,0.00621144618492455,0.002911080158350233,4.5,3064960.257918031,1354960.257918031 
 03/01  01:00:00,0.6375000000000001,0.0,0.0,0.0,0.0,0.0,17.290962913152374,-2.201947803471957,17.74450425198884,-2.2970301490985303,17.91740787234722,-2.2506318335426982,17.726272640511773,-2.302756146782304,17.932208581333104,-2.2467816080210454,19.256436207657416,-2.159770810875414,17.290962913152374,25.788058910047216,407.92925533463085,0.0,17.74450425198884,24.860829261774633,31.31673985620472,0.0,17.91740787234722,24.687261828793638,14.82497146904933,0.0,17.726272640511773,24.877484623047465,31.01898666055763,0.0,17.932208581333104,24.672227011471055,15.264775678834553,0.0,19.256436207657416,22.874853477702025,0.0,88.18185083714343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.8801057439070705,7.8801057439070705,0.0,0.0,60.07725737148231,0.0,7.8801057439070705,0.0,17.13367015094198,0.0032129343077551835,-2.2099113020831918,18.138656063878503,0.3705044250126874,0.0032129343077551835,16.0,81.99999999985434,0.0,0.0,0.0,7.22,0.0,0.6375000000000001,0.00621144618492455,0.002776068125495823,11.5,0.6375000000000001,0.00621144618492455,0.002776068125495823,4.5,3064960.257918031,1354960.257918031 
 03/01  02:00:00,1.4000000000000001,0.0,0.0,0.0,0.0,0.0,16.88758204767455,-2.344506148755972,17.61080441892429,-2.4268018802813187,17.744297310304155,-2.3856109219427126,17.59709489601045,-2.431750872397934,17.750857710278055,-2.3813547511393582,19.091332399195018,-2.391423014072519,16.88758204767455,26.14137990301095,492.92404413045983,0.0,17.61080441892429,24.800168573981896,8.67810810198705,0.0,17.744297310304155,24.67730834460019,0.9958167799282478,2.6216492167042134,17.59709489601045,24.811336287392457,9.246754346157559,0.0,17.750857710278055,24.67590750253138,0.9086458421248267,3.1877814732175693,19.091332399195018,22.667398340193486,0.0,108.17083803288847,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.8801057439070705,7.8801057439070705,0.0,0.0,60.07725737148231,0.0,7.8801057439070705,0.0,16.714996135807407,0.003186355549705611,-2.338796917073368,17.7200311750331,0.3705044250126874,0.003186355549705611,16.0,81.99999999985434,0.0,0.0,0.0,7.22,0.0,1.4000000000000001,0.00621144618492455,0.0027816769473973353,11.5,1.4000000000000001,0.00621144618492455,0.0027816769473973353,4.5,3064960.257918031,1354960.257918031 
 03/01  03:00:00,2.2,0.0,0.0,0.0,0.0,0.0,16.611652911515073,-2.456511733692166,17.544168225629704,-2.5112865270424667,17.643789585291426,-2.4795529808831516,17.534923102358672,-2.515297087155695,17.644583582074578,-2.4765439506032445,18.978689684697038,-2.5219872204665763,16.611652911515073,26.35495715241863,557.031730441372,0.0,17.544168225629704,24.728863344281134,0.0,8.818414945994675,17.643789585291426,24.63937365691765,0.0,14.111386844729395,17.534923102358672,24.734980021140345,0.0,7.653074906855352,17.644583582074578,24.6443580447174,0.0,15.630406348254098,18.978689684697038,22.578708362166772,0.0,121.9051392708655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.8801057439070705,7.8801057439070705,0.0,0.0,60.07725737148231,0.0,7.8801057439070705,0.0,16.428080759477634,0.003157379982605802,-2.4517425997220372,17.43316936033184,0.3705044250126874,0.003157379982605802,16.0,81.99999999985434,0.0,0.0,0.0,7.22,0.0,2.2,0.00621144618492455,0.0028614749505513695,11.5,2.2,0.00621144618492455,0.0028614749505513695,4.5,3064960.257918031,1354960.257918031 
 03/01  04:00:00,3.0,0.0,0.0,0.0,0.0,0.0,16.428453871757128,-2.548205170516068,17.523794557556236,-2.580942021142077,17.59954062678475,-2.558072063980293,17.522154018424935,-2.5839402404298344,17.596202197812044,-2.555945848764197,18.901628440235502,-2.606966343231776,16.428453871757128,26.45965258722714,606.6392071403161,0.0,17.523794557556236,24.616380429588645,0.0,22.07287197848592,17.59954062678475,24.54602505338218,0.0,23.68932690509132,17.522154018424935,24.612739347349052,0.0,20.77308372552426,17.596202197812044,24.555577475644863,0.0,25.893994099817405,18.901628440235502,22.526392487741802,0.0,130.58815016055996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.8801057439070705,7.8801057439070705,0.0,0.0,60.07725737148231,0.0,7.8801057439070705,0.0,16.240823185207905,0.0031360518867617057,-2.539673209208056,17.24595121490537,0.3705044250126874,0.0031360518867617057,16.0,81.99999999985434,0.0,0.0,0.0,7.22,0.0,3.0,0.00621144618492455,0.002978094160448341,11.5,3.0,0.00621144618492455,0.002978094160448341,4.5,3064960.257918031,1354960.257918031 
 03/01  05:00:00,3.3,0.0,0.0,0.0,0.0,0.0,16.318778436977873,-2.6019639837269946,17.510266036271638,-2.6027164563342966,17.572476607521626,-2.592717813857684,17.51494661747017,-2.604402664112039,17.566303299401632,-2.592243197657311,18.84225875702384,-2.624183750634646,16.318778436977873,26.525237707060235,638.0613058017148,0.0,17.510266036271638,24.592417681166587,0.0,30.41522629828694,17.572476607521626,24.516581667476252,0.0,29.81758588403511,17.51494661747017,24.581668925542886,0.0,29.146244277377548,17.566303299401632,24.527114315967193,0.0,32.44683460379389,18.84225875702384,22.577478082868062,0.0,135.25375987710373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.8801057439070705,7.8801057439070705,0.0,0.0,60.07725737148231,0.0,7.8801057439070705,0.0,16.122259340949157,0.0031243594302236962,-2.5960271590867707,17.127408987539496,0.3705044250126874,0.0031243594302236962,16.0,81.99999999985434,0.0,0.0,0.0,7.22,0.0,3.3,0.00621144618492455,0.0031376491709406893,11.5,3.3,0.00621144618492455,0.0031376491709406893,4.5,3064960.257918031,1354960.257918031 
 03/01  06:00:00,3.3,0.0,0.0,0.0,0.0,0.0,16.253817678849334,-2.591015814939466,17.495651265284394,-2.5565948755058407,17.551698450330413,-2.561672026138908,17.503426468043784,-2.5566918859773393,17.54376395488505,-2.562988865681943,18.80854953481186,-2.5609200737117193,16.253817678849334,26.659857470257894,652.1998865173866,0.0,17.495651265284394,24.710650559284993,0.0,35.03292060784963,17.551698450330413,24.612850404250516,0.0,33.29867912253451,17.503426468043784,24.698317801523995,0.0,33.750612816685816,17.54376395488505,24.62246041111859,0.0,36.15792539600591,18.80854953481186,22.745637013489084,0.0,138.3349230868867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.8801057439070705,7.8801057439070705,0.0,0.0,60.07725737148231,0.0,7.8801057439070705,0.0,16.049532650631345,0.003128049370260283,-2.586576335050352,17.05467547520474,0.3705044250126874,0.003128049370260283,16.0,81.99999999985434,0.0,0.0,0.0,7.22,0.0,3.3,0.00621144618492455,0.0033488131065787905,11.5,3.3,0.00621144618492455,0.0033488131065787905,4.5,3064960.257918031,1354960.257918031 
 03/01  07:00:00,3.3,0.0,0.0,0.0,0.0,0.0,16.781058639562062,-2.365556987464707,21.095544811747473,-2.1569245797776775,21.352555971774756,-1.971793142715451,21.03184015976398,-2.1695858170058244,21.356961233444473,-1.9405508443796582,20.908227076336697,-2.2770519114274688,16.781058639562062,26.273712809134818,1607.9347405900367,0.0,21.095544811747473,20.452527192122957,3315.2473820862556,0.0,21.352555971774756,20.43736308066654,1576.8938298875619,0.0,21.03184015976398,20.51093274210774,3208.6557399025296,0.0,21.356961233444473,20.484150859088913,1580.3031332037776,0.0,20.908227076336697,20.463371247366425,2855.80548699239,0.0,0.0,18332.44172263592,0.0,0.0,3721.8293627437524,1936.314137790359,3588.8236661874,1977.1604502846935,3244.6263429603077,376.8814100908088,3194.174761797392,0.0,0.0,0.0,0.0,18332.44172263592,22915.552153294895,0.0,0.0,7.8801057439070705,7.8801057439070705,0.0,0.0,71.51868618213355,0.41800566905558323,7.8801057439070705,0.0,6.470991760568433,0.0034780835592696634,-1.3320720409600497,16.000264962260268,0.3705044250126874,0.0034780835592696634,16.0,81.99999999999667,0.0022590423725979765,0.0618423658187668,0.0,7.219999999999999,0.0,4.499811390862906,0.31057230924622753,0.003536462477291249,11.5,4.499811390862906,0.31057230924622753,0.003536462477291249,4.5,3458552.7547160815,1354960.257918031 
 03/01  08:00:00,2.9875,0.0,0.0,0.0,0.0,0.0,17.589147563477017,-1.7079051998899302,22.19942644980195,-1.3394608958627767,22.19921550937224,-1.018205951745872,22.198703424403256,-1.3670502031675107,22.199324669124582,-0.9775815713144944,22.105771517535096,-1.6360723724982444,17.589147563477017,26.37362647842356,1785.4800162646193,0.0,22.19942644980195,20.438596465036817,2627.104035504745,0.0,22.19921550937224,20.992075584562475,1128.6498257836174,0.0,22.198703424403256,20.392547500761733,2521.9556616557475,0.0,22.199324669124582,21.06275790887046,1131.4702154297647,0.0,22.105771517535096,20.050885452620598,2661.703927672325,0.0,0.0,15764.042430265661,0.0,0.0,3121.554776375181,1544.834576018784,2990.0519449719923,1590.6622015639687,3145.603432614027,475.2612436800206,3150.2147325644,0.0,0.0,0.0,0.0,15764.042430265661,19705.053037832076,0.0,0.0,7.8801057439070705,7.8801057439070705,0.0,0.0,68.16705982726853,0.27357703387313553,7.8801057439070705,0.0,6.592294597827465,0.0037103938404913564,-0.5632472787365987,16.000228398383634,0.3705044250126874,0.0037103938404913564,16.0,82.0,0.002957111383858951,0.05953861788166118,0.0,7.22,0.0,4.499791269882442,0.31057230924622753,0.0037858390021156692,11.5,4.499791269882442,0.31057230924622753,0.0037858390021156692,4.5,3322065.2673944,1354960.257918031 
 03/01  09:00:00,2.8,11.0,5.0,11.0,5.0,20.0,18.677437231685246,0.30501702014692655,22.200330699852383,2.2042784900617125,22.200963102825504,2.1502027087000912,22.20047010771125,2.205219789217969,22.201172012138173,2.101333213585085,22.207246303340227,2.0785053356707452,18.677437231685246,28.963921242398015,2669.513077142249,0.0,22.200330699852383,26.8915575953063,867.2378570682213,0.0,22.200963102825504,26.737576638521343,265.50271915474883,0.0,22.20047010771125,26.89726439284712,695.6468860065492,0.0,22.201172012138173,26.636370376812753,289.64234426379755,0.0,22.207246303340227,26.6565359028069,25.09230700283996,272.59244009442193,0.0,7567.095228121326,0.0,0.0,1360.290916528056,681.5307476251471,1162.5258732562204,748.7292253990452,243.13382137035185,534.2913932644657,3090.8023909441517,0.0,0.0,0.0,0.0,7567.095228121326,9458.869035151656,0.0,0.0,7.8801057439070705,7.8801057439070705,0.0,0.0,61.795550730536185,0.08972654632304797,7.8801057439070705,0.0,6.756737147173843,0.004054481291376048,0.5622899501231271,16.00033931126903,0.3705044250126874,0.004054481291376048,16.0,82.0,0.0033863576110296162,0.05660505000857155,0.0,7.22,0.0,4.499139106982143,0.31057230924622753,0.004109936425893112,11.5,4.499139106982143,0.31057230924622753,0.004109936425893112,4.5,32938982.28428278,1354960.257918031 
 03/01  10:00:00,3.4875,11.0,5.0,11.0,5.0,20.0,19.585436658830567,4.099511937294144,22.200719425621735,5.378607884086357,22.201742050546017,4.410627265385442,22.233819561126687,5.460171392473548,22.20055776222395,4.235636419159407,23.06061701570616,6.10336093984052,19.585436658830567,35.96570017041463,2459.5384387076156,0.0,22.200719425621735,33.48015411714666,10.70136815232047,156.574599105643,22.201742050546017,31.27922853703162,0.0,300.40995828628286,22.233819561126687,33.601464105639074,0.0,383.3594246818402,22.20055776222395,30.89924976644376,0.0,218.64909222955797,23.06061701570616,33.41583698009947,0.0,559.6713768700179,0.0,4456.068860959758,0.0,0.0,348.26784411349973,116.54402318544523,87.47132989833099,241.17184824105888,0.0,318.58578793252343,3032.907606311849,0.0,0.0,0.0,0.0,3747.6027698389066,4684.503462298634,0.0,0.0,7.8801057439070705,7.8801057439070705,0.0,0.0,64.73419416459426,0.06152290585569491,7.8801057439070705,0.0,6.917703984928617,0.004465370937449902,1.8925176275853999,16.00009972722689,0.3705044250126874,0.004465370937449902,16.0,77.78825558668466,0.0018944758926748464,0.0555160527223732,0.0,7.22,0.0,4.500230786390819,0.31057230924622753,0.004355736191253577,11.5,4.500230786390819,0.31057230924622753,0.004355736191253577,4.5,43262662.61950668,1354960.257918031 
 03/01  11:00:00,3.5249999999999995,11.0,5.0,11.0,5.0,20.0,20.407698467191757,5.962519625751721,22.20076388332927,6.630209884563277,22.21779203577585,5.188335513219265,22.50609554173629,6.807183564220938,22.200286599840645,4.975141200667131,23.58270935422211,8.355511928589785,20.407698467191757,38.892761946297924,2296.5458614475983,0.0,22.20076388332927,36.487533147389755,0.0,438.8686234599175,22.21779203577585,32.98517350257119,0.0,435.7417766168023,22.50609554173629,36.254431164387455,0.0,519.5252342704318,22.200286599840645,32.53319508229028,0.0,358.3335363841126,23.58270935422211,37.764149106606304,0.0,630.9494892866519,0.0,6509.206887681501,0.0,0.0,85.20846158142714,7.099779033659483,0.0,128.76776077477228,0.0,306.55120294339804,2849.877873503522,0.0,0.0,0.0,0.0,2064.437174901878,2580.546468627347,0.0,0.0,7.8801057439070705,7.8801057439070705,0.0,0.0,62.338881810992085,0.07880867256459549,7.8801057439070705,0.0,7.045431851062702,0.004634713177025447,2.4129919766199333,15.63756747789498,0.3705044250126874,0.004634713177025447,16.0,68.01804643808595,0.0022593084229548346,0.07524482473716955,0.0,7.22,0.0,4.4993611373481235,0.31057230924622753,0.004404996653352133,11.5,4.4993611373481235,0.31057230924622753,0.004404996653352133,4.5,44628775.99457991,1354960.257918031 
 03/01  12:00:00,3.675,8.8,4.0,8.8,4.0,16.0,21.04281439388321,6.6944574434682576,22.20112144106232,6.763999095617655,22.2015643743466,5.197629525381154,22.351897237029654,7.015431773701314,22.200903259154806,4.991073318217912,23.612001542148843,9.081640797055652,21.04281439388321,39.337445081765374,1988.673447413811,0.0,22.20112144106232,36.82160061881541,0.0,330.1530784906136,22.2015643743466,33.03850054656795,0.0,344.62468963625315,22.351897237029654,37.12067292642011,0.0,533.9483402763267,22.200903259154806,32.56762085899099,0.0,301.99717297301464,23.612001542148843,39.587026230261664,0.0,661.0830584249846,0.0,8246.851639651777,0.0,0.0,221.0716545073413,120.0341025768673,0.0,210.52423568682747,0.0,259.63662625508226,2678.6003854025766,0.0,0.0,0.0,0.0,2949.1597288719777,3686.4496610899714,0.0,0.0,7.8801057439070705,7.8801057439070705,0.0,0.0,58.062454138148055,0.08233799311187959,7.8801057439070705,0.0,7.161549967087213,0.004789006268579579,2.8694768094357483,15.295231071860492,0.3705044250126874,0.004789006268579579,16.0,64.63880301810738,0.002001926619818635,0.07658985085057779,0.0,7.22,0.0,4.50009968273828,0.31057230924622753,0.00451011640958158,11.5,4.50009968273828,0.31057230924622753,0.00451011640958158,4.5,43281909.153764054,1354960.257918031 
 03/01  13:00:00,3.9,4.4,2.0,4.4,2.0,8.0,21.348866407834457,6.5126413608145155,22.200816267140628,6.029612474166616,22.200691713200822,4.644542595603032,22.20267011059373,6.233142242565014,22.202139721670758,4.485808951671176,23.29817728756526,8.409713024867305,21.348866407834457,38.13007357276844,1618.0249987384493,0.0,22.200816267140628,35.0117867389894,0.0,78.26902168882162,22.200691713200822,31.793474738477308,0.0,204.57071414979976,22.20267011059373,35.5045201882306,0.0,338.5002501885069,22.202139721670758,31.438923011077563,0.0,179.81819036758804,23.29817728756526,38.556881971060285,0.0,597.0403670454173,0.0,7320.745115836352,0.0,0.0,433.2143267056605,226.8598466113269,146.53494946378362,296.28675595156415,0.0,188.80990578872766,2839.4487861702405,0.0,0.0,0.0,0.0,5383.2511332034555,6729.0639165043185,0.0,0.0,7.8801057439070705,7.8801057439070705,0.0,0.0,59.774041063435476,0.07794356283115632,7.8801057439070705,0.0,7.224182216349112,0.0048521137572384,3.053470045847629,15.785121676764433,0.3705044250126874,0.0048521137572384,16.0,70.3388847743731,0.0012415866276606117,0.06957229574790258,0.0,7.22,0.0,4.499927749880524,0.31057230924622753,0.004582398889704445,11.5,4.499927749880524,0.31057230924622753,0.004582398889704445,4.5,39227859.94006845,1354960.257918031 
 03/01  14:00:00,4.2125,8.8,4.0,8.8,4.0,16.0,21.654476184432855,5.926378410022924,22.200686760250207,6.105270420874212,22.200747228198033,4.9721605932556985,22.392628903750968,6.265879109454184,22.201515877439927,4.837148382279122,23.623376081952145,8.285590324773276,21.654476184432855,35.93361342813365,1666.2492789912683,0.0,22.200686760250207,35.19381904634929,0.0,422.1510872752237,22.200747228198033,32.5310169263219,0.0,334.1679012847682,22.392628903750968,35.17051667211427,0.0,496.71868618245674,22.201515877439927,32.22407400143374,0.0,324.12132255894653,23.623376081952145,37.485895615810676,0.0,619.5386114066716,0.0,5673.136324494572,0.0,0.0,86.97592749831207,94.86241894035406,0.0,149.2866783860638,0.0,90.53287948293054,2837.8556626086547,0.0,0.0,0.0,0.0,1558.8048283474468,1948.5060354343086,0.0,0.0,7.8801057439070705,7.8801057439070705,0.0,0.0,62.828037664176904,0.07014882206307892,7.8801057439070705,0.0,7.266793825726393,0.004890612840579938,3.163957324945495,15.822899995519968,0.3705044250126874,0.004890612840579938,16.0,69.54834913066101,0.0005184962341824115,0.0677512390054707,0.0,7.22,0.0,4.500118355184519,0.31057230924622753,0.004685121244966483,11.5,4.500118355184519,0.31057230924622753,0.004685121244966483,4.5,41920679.23350994,1354960.257918031 
 03/01  15:00:00,4.775,11.0,5.0,11.0,5.0,20.0,22.02604639493734,6.796672525201226,22.358998368765487,7.360904885978937,22.21957948168922,6.141203808555408,22.696337201155252,7.580335522944206,22.211306721007933,5.978033896417136,23.927514786913335,9.666450616245761,22.02604639493734,37.305309157597264,1732.6560820902164,0.0,22.358998368765487,38.00095124771594,0.0,602.387754829826,22.21957948168922,35.24350288230891,0.0,439.471680336926,22.696337201155252,37.79420335841273,0.0,595.9051137192096,22.211306721007933,34.865893224592554,0.0,458.09649475054664,23.927514786913335,40.41430219176795,0.0,723.9492392767418,0.0,8317.030340885261,0.0,0.0,0.0,58.59422365076954,0.0,90.80868915205374,0.0,0.0,2355.1617672942966,0.0,0.0,0.0,0.0,4079.4955539276943,5099.369442409618,0.0,0.0,7.8801057439070705,7.8801057439070705,0.0,0.0,54.07280851726166,0.07081763004707606,7.8801057439070705,0.0,7.554863591975231,0.005203308029253172,4.032212328707671,14.821849550611661,0.3705044250126874,0.005203308029253172,16.0,66.5828497716304,0.0,0.06956822273615862,0.0,7.22,0.0,4.775,0.31057230924622753,0.005013706000155807,11.5,4.775,0.31057230924622753,0.005013706000155807,4.5,42821008.832878605,1354960.257918031 
 03/01  16:00:00,5.6875,11.0,5.0,11.0,5.0,20.0,22.362191879569302,8.107238001780283,22.69060923598326,8.496857989411883,22.221260289254094,7.063563464228863,22.816649792590052,8.762162877778508,22.24032212096661,6.874873189322485,24.068175446347656,11.00351904268855,22.362191879569302,39.97450223599673,1668.4669401657006,0.0,22.69060923598326,40.23235468324124,0.0,546.3185410536664,22.221260289254094,37.54255628167219,0.0,411.87453254974497,22.816649792590052,40.65426356482011,0.0,526.868187225766,22.24032212096661,37.01535593950734,0.0,469.800478519238,24.068175446347656,43.812769998339185,0.0,653.3422986746154,0.0,6378.906183258594,0.0,0.0,0.0,16.648563456954587,0.0,4.4430387148911805,0.0,0.0,2437.9745707212346,0.0,0.0,0.0,0.0,104.26446168385792,130.3305771048224,0.0,0.0,7.8801057439070705,7.8801057439070705,0.0,0.0,58.90167466259249,0.06437847529255808,7.8801057439070705,0.0,8.378188398020164,0.005429173148097471,4.645601300621669,15.86244943971688,0.3705044250126874,0.005429173148097471,16.0,64.04111304409776,0.0,0.06423274256962862,0.0,7.22,0.0,5.6875,0.31057230924622753,0.005170181848303869,11.5,5.6875,0.31057230924622753,0.005170181848303869,4.5,41015135.418879144,1354960.257918031 
 03/01  17:00:00,5.7875,11.0,5.0,11.0,5.0,20.0,22.65070266673927,8.848503740252545,23.356949524554373,9.09575206615941,22.2012299101342,7.334962840709787,22.3540868124171,9.230233270272889,22.331883515934464,7.14797372246904,23.873238444908925,11.714368511197645,22.65070266673927,41.300995757560635,1578.1479030194987,0.0,23.356949524554373,40.239016948746126,0.0,710.4496911321376,22.2012299101342,38.29224207802358,0.0,304.8002686481686,22.3540868124171,43.153601295495605,0.0,581.495124618858,22.331883515934464,37.50531400982722,0.0,583.8213500899938,23.873238444908925,46.46439195985951,0.0,748.3187108831586,0.0,11546.447241967859,0.0,0.0,0.0,215.13709938617234,15.133981170152737,0.0,0.0,0.0,1868.466320637721,0.0,0.0,0.0,0.0,761.490787086337,951.8634838579212,0.0,0.0,7.8801057439070705,7.8801057439070705,0.0,0.0,47.22329519711438,0.07935494444239191,7.8801057439070705,0.0,8.513601514394853,0.005491629630072492,4.8133597520317615,14.482667286559751,0.3705044250126874,0.005491629630072492,16.0,50.037368494787074,0.0,0.07658985085057779,0.0,7.22,0.0,5.7875,0.31057230924622753,0.00516117986521657,11.5,5.7875,0.31057230924622753,0.00516117986521657,4.5,37428742.46743765,1354960.257918031 
 03/01  18:00:00,4.85,11.0,5.0,11.0,5.0,20.0,22.753995258882224,9.188377057906056,22.802866666741096,9.39570228364322,22.201622895510774,7.262429605727398,22.20147559278964,9.28283847533442,22.211113286511726,7.0556996476159375,23.81133300473564,12.119554608964531,22.753995258882224,41.995833167507385,1486.8213418134003,0.0,22.802866666741096,42.472976858289954,0.0,745.004731147565,22.201622895510774,38.10268948269576,0.0,224.69474096565764,22.20147559278964,43.7072933183478,0.0,393.36813194762874,22.211113286511726,37.54510112810196,0.0,450.2589109576618,23.81133300473564,47.89847015568488,0.0,822.0882883361965,0.0,14439.04829183446,0.0,0.0,0.0,361.07824065544395,265.20736203973695,197.21175567343835,0.0,7.884375993084443,1774.8982015667962,0.0,0.0,0.0,0.0,2710.44403779217,3388.0550472402124,0.0,0.0,7.8801057439070705,7.8801057439070705,0.0,0.0,42.611930634680164,0.08768975011022187,7.8801057439070705,0.0,7.778206460670897,0.005301188487898961,4.3206062590574295,13.500506259024512,0.3705044250126874,0.005301188487898961,16.0,47.94251285411124,0.00006788536165791682,0.07658985085057779,0.0,7.22,0.0,4.875044813297383,0.31057230924622753,0.004893526048224842,11.5,4.875044813297383,0.31057230924622753,0.004893526048224842,4.5,37436332.83551088,1354960.257918031 
 03/01  19:00:00,2.7125,5.5,2.5,5.5,2.5,10.0,22.28598241083099,8.663443342253585,22.203362915706908,7.988346283161738,22.201869190226734,5.741612974780896,22.203174561154704,8.010034228495902,22.20105315652789,5.500561130041199,22.93562595594743,11.169988538194087,22.28598241083099,41.70800331872462,942.8565131561129,0.0,22.203362915706908,40.07183169998653,263.9410071849006,6.853705625450061,22.201869190226734,34.340879651662505,173.88707606767548,0.0,22.203174561154704,40.12494953495682,495.99006194189417,0.0,22.20105315652789,33.77226489446553,86.97545834242126,5.937627545191816,22.93562595594743,47.432672372539855,0.0,575.2081808976947,0.0,9253.716680314465,0.0,0.0,773.1094534616806,609.4180065894709,983.4964063628177,561.8213736385775,0.0,562.309506381668,2745.1188829868715,0.0,0.0,0.0,0.0,8401.128456481125,10501.410570601407,0.0,0.0,7.8801057439070705,7.8801057439070705,0.0,0.0,55.810362648043,0.08193317773185899,7.8801057439070705,0.0,7.4071878215630225,0.004874333186487786,3.149632422527586,15.716773755368392,0.3705044250126874,0.004874333186487786,16.0,76.34412541758837,0.003939066119296962,0.05597025947622667,0.0,7.22,0.0,4.499965220562471,0.31057230924622753,0.004408193007780779,11.5,4.499965220562471,0.31057230924622753,0.004408193007780779,4.5,23031420.332129426,1354960.257918031 
 03/01  20:00:00,2.6999999999999997,0.0,0.0,0.0,0.0,0.0,21.53885333277007,6.680492487620867,22.20356746835569,5.399177182559358,22.20178345869573,3.555306540761082,22.203711311495017,5.530258711666069,22.20244560520011,3.3927146366682237,22.220331828997974,8.649228255015302,21.53885333277007,38.14102805718255,555.9686542986292,0.0,22.20356746835569,33.543666861257094,1167.450537537068,0.0,22.20178345869573,29.46413209895933,519.4259011261281,0.0,22.203711311495017,33.84959331241219,1242.2702620406367,0.0,22.20244560520011,29.123999539259223,477.2441959067725,0.0,22.220331828997974,41.88654473677273,269.6313788543859,67.37435291865233,0.0,9346.698292000528,0.0,0.0,1658.9961067458205,935.6406170313397,1707.1784573159614,936.728903269399,693.4136002873064,566.2961486784911,2894.084463171742,0.0,0.0,0.0,0.0,9346.698292000528,11683.37286500066,0.0,0.0,7.8801057439070705,7.8801057439070705,0.0,0.0,59.52924286251194,0.0994069650088003,7.8801057439070705,0.0,7.290473905202717,0.0046627190023553295,2.5487787819689434,15.999882920660509,0.3705044250126874,0.0046627190023553295,16.0,81.99793846023834,0.003657674540083376,0.048017232391460295,0.0,7.22,0.0,4.500278085841956,0.31057230924622753,0.004314988597264452,11.5,4.500278085841956,0.31057230924622753,0.004314988597264452,4.5,12247930.336770639,1354960.257918031 
 03/01  21:00:00,2.3,0.0,0.0,0.0,0.0,0.0,20.72230280966768,5.041255964974541,20.24783505604455,4.54658551339258,20.4632356310102,4.111344322832707,20.19822242794536,4.617671579587012,20.527349211150963,4.141925446661696,21.294964869555663,6.777096381562087,20.72230280966768,35.78194474421364,316.5430636569239,0.0,20.24783505604455,35.62292807600615,102.55995441973991,0.0,20.4632356310102,34.126539298562015,71.97742929874427,0.0,20.19822242794536,35.90935259935964,100.84593809514706,0.0,20.527349211150963,34.06714177043014,74.66970499541213,0.0,21.294964869555663,38.952824157060775,19.038062422903977,0.11406204442926082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.8801057439070705,7.8801057439070705,0.0,0.0,59.82470560192338,0.0,7.8801057439070705,0.0,20.532835192843415,0.005559661533495518,5.038862486743348,21.533502477223294,0.3705044250126874,0.005559661533495518,16.0,81.9999991351512,0.0,0.0,0.0,7.22,0.0,2.3,0.00621144618492455,0.004070859820771436,11.5,2.3,0.00621144618492455,0.004070859820771436,4.5,7114960.257918031,1354960.257918031 
 03/01  22:00:00,1.3249999999999997,0.0,0.0,0.0,0.0,0.0,19.767608882661996,4.945940808053286,19.24547789446509,4.570223164333649,19.52355585799947,4.623271195881249,19.200979884606,4.587559777967543,19.581893194907018,4.65372304543142,20.493473102059113,5.757527489355896,19.767608882661996,37.7071503822013,82.47655969121297,0.0,19.24547789446509,37.94139405723184,114.6316397561339,0.0,19.52355585799947,37.43043266252262,77.96314414724378,0.0,19.200979884606,38.092508339314996,111.88503044712638,0.0,19.581893194907018,37.37447936210147,81.70246324830316,0.0,20.493473102059113,38.141217225640844,14.984697186814344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.8801057439070705,7.8801057439070705,0.0,0.0,59.82470560192338,0.0,7.8801057439070705,0.0,19.681672061763262,0.005493197986382761,4.88457250839784,20.682461113366948,0.3705044250126874,0.005493197986382761,16.0,81.9999991351512,0.0,0.0,0.0,7.22,0.0,1.3249999999999997,0.00621144618492455,0.0036031104445369464,11.5,1.3249999999999997,0.00621144618492455,0.0036031104445369464,4.5,3064960.257918031,1354960.257918031 
 03/01  23:00:00,0.7875000000000001,0.0,0.0,0.0,0.0,0.0,18.97558610992751,4.753394987949056,18.6720856251881,4.444726809036418,18.943150215512585,4.565952323296631,18.64459570009445,4.441082666876298,18.98386710437281,4.583218221572801,20.034010397348,4.981598165401093,18.97558610992751,39.08175261145561,154.33439057544183,0.0,18.6720856251881,38.97820527513174,94.4442983213903,0.0,18.943150215512585,38.649983336365665,61.4170464081422,0.0,18.64459570009445,39.03527345255518,91.48682659340886,0.0,18.98386710437281,38.598484397624134,64.75090866984777,0.0,20.034010397348,37.179150742389794,0.0,14.096065326484734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.8801057439070705,7.8801057439070705,0.0,0.0,59.82470560192338,0.0,7.8801057439070705,0.0,18.85517122999393,0.005424241612408853,4.71966135433466,19.85608668465692,0.3705044250126874,0.005424241612408853,16.0,81.9999991351512,0.0,0.0,0.0,7.22,0.0,0.7875000000000001,0.00621144618492455,0.0032762870169095832,11.5,0.7875000000000001,0.00621144618492455,0.0032762870169095832,4.5,3064960.257918031,1354960.257918031 
 03/01  24:00:00,0.9125000000000001,0.0,0.0,0.0,0.0,0.0,18.29509047034417,4.440670593662375,18.279102590988987,4.170938210795342,18.520449486707683,4.294023048358994,18.261928856833105,4.160521964520454,18.547576895177283,4.307807766483138,19.70233495979401,4.349275774551058,18.29509047034417,39.898809545267746,247.2601946602972,0.0,18.279102590988987,39.18992239445131,70.47841642818946,0.0,18.520449486707683,38.936073907485564,43.206919595073884,0.0,18.261928856833105,39.203515861486316,68.01851483955579,0.0,18.547576895177283,38.90755944886416,45.665078253359184,0.0,19.70233495979401,36.309999804603,0.0,42.726058404660705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.8801057439070705,7.8801057439070705,0.0,0.0,59.82470560192338,0.0,7.8801057439070705,0.0,18.161688256847725,0.005310914719377453,4.434789139751276,19.16281151860377,0.3705044250126874,0.005310914719377453,16.0,81.9999991351512,0.0,0.0,0.0,7.22,0.0,0.9125000000000001,0.00621144618492455,0.003177762192082576,11.5,0.9125000000000001,0.00621144618492455,0.003177762192082576,4.5,3064960.257918031,1354960.257918031 
 03/02  01:00:00,1.1,0.0,0.0,0.0,0.0,0.0,17.757637673112058,4.089832571465203,18.188366416130904,3.8796382753406373,18.359354822082757,3.9852226499204333,18.17840401162104,3.8681512466976256,18.37470853039504,3.9958037723439275,19.65105758141391,3.8774760217796644,17.757637673112058,40.2667693163798,380.4509728427347,0.0,18.188366416130904,38.615278855285126,32.52640178894751,0.0,18.359354822082757,38.48772723327539,15.933466206708204,0.0,18.17840401162104,38.60824372947668,31.54470140313623,0.0,18.37470853039504,38.47927661212396,16.443087886209355,0.0,19.65105758141391,35.23879428448463,0.0,83.50066325924854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.8801057439070705,7.8801057439070705,0.0,0.0,59.82470560192338,0.0,7.8801057439070705,0.0,17.594914033859023,0.005174886777052038,4.082440303644565,18.596286840393283,0.3705044250126874,0.005174886777052038,16.0,81.9999991351512,0.0,0.0,0.0,7.22,0.0,1.1,0.00621144618492455,0.003092358924050464,11.5,1.1,0.00621144618492455,0.003092358924050464,4.5,6304960.257918031,1354960.257918031 
 03/02  02:00:00,0.4125,0.0,0.0,0.0,0.0,0.0,17.367553874398382,3.762052001783548,18.050870557560575,3.5754615168372963,18.189616329464606,3.656507163641407,18.046261758612136,3.565462714224093,18.196500281989554,3.664306182846464,19.5632452366299,3.4975331239092524,17.367553874398382,40.329732887063656,487.65706590230684,0.0,18.050870557560575,38.124346924852354,9.848922007575425,0.0,18.189616329464606,38.00997281886178,0.9578712370452536,1.9799528111494737,18.046261758612136,38.10851389992385,9.6717979852815,0.0,18.196500281989554,38.01442293582594,0.8017499122369145,2.440338458310407,19.5632452366299,34.494806231817655,0.0,109.91902267679967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.8801057439070705,7.8801057439070705,0.0,0.0,59.82470560192338,0.0,7.8801057439070705,0.0,17.172807383028307,0.005049082740916639,3.740944747278461,18.174411088248355,0.3705044250126874,0.005049082740916639,16.0,81.9999991351512,0.0,0.0,0.0,7.22,0.0,0.4125,0.00621144618492455,0.002871854954705169,11.5,0.4125,0.00621144618492455,0.002871854954705169,4.5,6304960.257918031,1354960.257918031 
 03/02  03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,17.03498084984903,3.4005306880371586,17.868778873202245,3.1783750393616246,17.99369802636134,3.2652719984385374,17.868351060264647,3.1683546607611692,17.995266962669717,3.275293926628129,19.418815800097608,3.0507950279092904,17.03498084984903,40.150622005368604,545.1621464902591,0.0,17.868778873202245,37.49694189917852,0.33515477400817417,3.3787851497343127,17.99369802636134,37.432589851481,0.0,10.963485898342014,17.868351060264647,37.47137954270801,0.34653214281763667,3.195650296840711,17.995266962669717,37.45541170411151,0.0,12.214473075514832,19.418815800097608,33.72374236735142,0.0,125.66538637166929,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.8801057439070705,7.8801057439070705,0.0,0.0,59.82470560192338,0.0,7.8801057439070705,0.0,16.828751636409027,0.00492267570181307,3.3932698398120476,17.830587456633634,0.3705044250126874,0.00492267570181307,16.0,81.9999991351512,0.0,0.0,0.0,7.22,0.0,0.0,0.00621144618492455,0.002697089609653282,11.5,0.0,0.00621144618492455,0.002697089609653282,4.5,6304960.257918031,1354960.257918031 
 03/02  04:00:00,-0.6875,0.0,0.0,0.0,0.0,0.0,16.74903741620951,2.959754781982326,17.699756824777204,2.705934935219739,17.812649993004896,2.8147028475319384,17.70221550167079,2.694125917652556,17.810428731947656,2.8277297478398147,19.285027982831394,2.5289455572539867,16.74903741620951,39.630173723940594,588.7042780881254,0.0,17.699756824777204,36.64993245407173,0.0,13.821081422119562,17.812649993004896,36.67216480558375,0.0,19.24236188956229,17.70221550167079,36.61353483495087,0.0,13.269849294414314,17.810428731947656,36.71121158000169,0.0,21.069084543591487,19.285027982831394,32.76916269013758,0.0,139.1113021016019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.8801057439070705,7.8801057439070705,0.0,0.0,59.82470560192338,0.0,7.8801057439070705,0.0,16.524174822129073,0.004770596790291588,2.967367260193578,17.52629004054965,0.3705044250126874,0.004770596790291588,16.0,81.9999991351512,0.0,0.0,0.0,7.22,0.0,-0.6875,0.00621144618492455,0.0025048495099815626,11.5,-0.6875,0.00621144618492455,0.0025048495099815626,4.5,6304960.257918031,1354960.257918031 
 03/02  05:00:00,-1.7875000000000003,0.0,0.0,0.0,0.0,0.0,16.487957505914,2.4707899982534673,17.52892989101656,2.21478508230126,17.636968288821507,2.334493864549414,17.534302170686168,2.201556774799156,17.631892405323132,2.348191442894865,19.177010967416955,2.00129503843125,16.487957505914,38.917954717929916,626.4422695705225,0.0,17.52892989101656,35.7740223767828,0.0,22.350608852247717,17.636968288821507,35.835463221403344,0.0,26.107596077088886,17.534302170686168,35.72817060109989,0.0,21.56437286007707,17.631892405323132,35.88194178989571,0.0,28.433265435486646,19.177010967416955,31.77215254556298,0.0,152.5035091656154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.8801057439070705,7.8801057439070705,0.0,0.0,59.82470560192338,0.0,7.8801057439070705,0.0,16.24590427245867,0.004604027352013505,2.4849439903743344,17.248325687684456,0.3705044250126874,0.004604027352013505,16.0,81.9999991351512,0.0,0.0,0.0,7.22,0.0,-1.7875000000000003,0.00621144618492455,0.0024060230065082924,11.5,-1.7875000000000003,0.00621144618492455,0.0024060230065082924,4.5,6304960.257918031,1354960.257918031 
 03/02  06:00:00,-1.8875000000000002,0.0,0.0,0.0,0.0,0.0,16.23997726877468,1.9838744176814829,17.428698942945978,1.7731447494022765,17.52004284397598,1.8849963052413485,17.43467155166099,1.7600505553543508,17.51222203925108,1.896765651329707,19.125750239262807,1.5481648252721043,16.23997726877468,38.18805838589889,672.5648582958975,0.0,17.428698942945978,34.8828223937976,0.0,34.26009167274282,17.52004284397598,34.960820988972046,0.0,35.02846243123207,17.43467155166099,34.83697067664877,0.0,32.88420459576156,17.51222203925108,35.007554612593964,0.0,38.07402501610051,19.125750239262807,30.856229115172937,0.0,168.1595195622839,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.8801057439070705,7.8801057439070705,0.0,0.0,59.82470560192338,0.0,7.8801057439070705,0.0,15.99573543799968,0.004442227838791661,1.9923359374198881,16.99845445956041,0.3705044250126874,0.004442227838791661,16.0,81.9999991351512,0.0,0.0,0.0,7.22,0.0,-1.8875000000000002,0.00621144618492455,0.0023979113388670945,11.5,-1.8875000000000002,0.00621144618492455,0.0023979113388670945,4.5,6304960.257918031,1354960.257918031 
 03/02  07:00:00,-2.0125,0.0,0.0,0.0,0.0,0.0,16.040421149219444,1.594916852285898,17.387558752164793,1.4183951592973083,17.685020486452384,1.4991633493352632,17.46899987029539,1.4077395123807463,17.450561259267026,1.50666143719092,19.09362686865142,1.2153021720409691,16.040421149219444,37.61543944409908,739.0511420460191,0.0,17.387558752164793,34.0952168335449,0.0,48.45791194480151,17.685020486452384,33.664805462747154,0.0,60.83818115180728,17.46899987029539,33.89603993565638,0.0,52.01281536727444,17.450561259267026,34.175717644446614,0.0,49.76440073109936,19.09362686865142,30.18733388846244,0.0,182.9395321156556,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.8801057439070705,7.8801057439070705,0.0,0.0,59.82470560192338,0.0,7.8801057439070705,0.0,15.77591530383215,0.004305672597752222,1.5681824328933942,16.778885635255644,0.3705044250126874,0.004305672597752222,16.0,81.9999991351512,0.0,0.0,0.0,7.22,0.0,-2.0125,0.00621144618492455,0.0022744095520458164,11.5,-2.0125,0.00621144618492455,0.0022744095520458164,4.5,6304960.257918031,1354960.257918031 
 03/02  08:00:00,-0.825,0.0,0.0,0.0,0.0,0.0,16.019683559794586,1.1933121838451008,17.53111238358138,1.0284781354041017,19.348530930088284,1.0921249288391806,17.877656182135688,1.0196107676892894,17.59097602119637,1.0993289181061645,19.08036811816504,0.8488601698231404,16.019683559794586,36.59598893257676,885.621776611315,0.0,17.53111238358138,32.85537606638295,0.0,63.76764889822903,19.348530930088284,29.480529246982055,0.0,175.76620321473854,17.877656182135688,32.12523417696036,0.0,86.48055517230185,17.59097602119637,32.89877085904996,0.0,63.777497729514664,19.08036811816504,29.42583180449879,0.0,185.71520538425645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.8801057439070705,7.8801057439070705,0.0,0.0,59.82470560192338,0.0,7.8801057439070705,0.0,15.72670764207744,0.004174210050094802,1.1620384155006898,16.729920032669853,0.3705044250126874,0.004174210050094802,16.0,81.9999991351512,0.0,0.0,0.0,7.22,0.0,-0.825,0.00621144618492455,0.0023546578874639244,11.5,-0.825,0.00621144618492455,0.0023546578874639244,4.5,6304960.257918031,1354960.257918031 
 03/02  09:00:00,1.375,0.0,0.0,0.0,0.0,0.0,16.268063817031162,0.8050723550446184,17.94630025603299,0.6685810177423676,21.339299488537705,0.721077362985793,18.22765534176253,0.6610720892102201,17.969541919342152,0.7283236743192947,19.182951662293874,0.5126505950354893,16.268063817031162,35.028723584214795,1017.2080495554775,0.0,17.94630025603299,31.187570835238503,0.0,77.66346062348674,21.339299488537705,25.374170796538685,0.0,293.19404893927333,18.22765534176253,30.623228754250913,0.0,94.71967631528739,17.969541919342152,31.276248069377658,0.0,73.99581237617198,19.182951662293874,28.536753578125037,0.0,174.79259890953364,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.8801057439070705,7.8801057439070705,0.0,0.0,59.82470560192338,0.0,7.8801057439070705,0.0,15.966883400097315,0.004054114117650091,0.7789123359317944,16.970317020440337,0.3705044250126874,0.004054114117650091,16.0,81.9999991351512,0.0,0.0,0.0,7.22,0.0,1.375,0.00621144618492455,0.0025696011773866045,11.5,1.375,0.00621144618492455,0.0025696011773866045,4.5,6304960.257918031,1354960.257918031 
 03/02  10:00:00,2.8875,0.0,0.0,0.0,0.0,0.0,16.819635547562505,0.48405600695973283,18.52367891756297,0.3720333334799006,22.750412865541726,0.41648979012648063,18.69601213139502,0.36575163579362374,18.471030504320105,0.42339584157894594,19.351358175660913,0.23913768413260234,16.819635547562505,33.04696869291926,1033.9462939396008,0.0,18.52367891756297,29.43874382343211,0.0,83.89694911351464,22.750412865541726,22.76246672325157,0.0,354.35709189175645,18.69601213139502,29.108456275723707,0.0,92.40595749479039,18.471030504320105,29.645306246848406,0.0,74.17706130133675,19.351358175660913,27.684924428151405,0.0,148.66479673450166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.8801057439070705,7.8801057439070705,0.0,0.0,59.82470560192338,0.0,7.8801057439070705,0.0,16.465594553928636,0.003961177299642252,0.474137074012558,17.469199440383658,0.3705044250126874,0.003961177299642252,16.0,81.9999991351512,0.0,0.0,0.0,7.22,0.0,2.8875,0.00621144618492455,0.0028629587994048883,11.5,2.8875,0.00621144618492455,0.0028629587994048883,4.5,6304960.257918031,1354960.257918031 
 03/02  11:00:00,3.675,0.0,0.0,0.0,0.0,0.0,17.54986813350555,0.24270946650296094,19.07861215910085,0.13160301670538027,23.311973322279542,0.17885456337293318,19.12204159530255,0.125691550007492,18.951750728460887,0.18623565870316872,19.53495257581448,0.016028211915664697,17.54986813350555,31.0077330924103,927.7057996971355,0.0,19.07861215910085,27.942584118322316,0.0,75.32268296096026,23.311973322279542,21.621171675579056,0.0,347.5389600641788,19.12204159530255,27.85430503948601,0.0,74.57905024060244,18.951750728460887,28.2762741635798,0.0,60.70400345425202,19.53495257581448,26.924406222070587,0.0,110.81877083813993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.8801057439070705,7.8801057439070705,0.0,0.0,59.82470560192338,0.0,7.8801057439070705,0.0,17.128068300896146,0.003894809195959281,0.24755416758017507,18.131795528674495,0.3705044250126874,0.003894809195959281,16.0,81.9999991351512,0.0,0.0,0.0,7.22,0.0,3.675,0.00621144618492455,0.0030186637276258792,11.5,3.675,0.00621144618492455,0.0030186637276258792,4.5,6304960.257918031,1354960.257918031 
 03/02  12:00:00,4.5875,0.0,0.0,0.0,0.0,0.0,18.348142544199707,0.012978864233362426,19.56288627039636,-0.10326045257321428,23.218313509017694,-0.053701508427090934,19.51646763446064,-0.10883454748718246,19.422409799089174,-0.04596224631723967,19.727921117354626,-0.20662766437956398,18.348142544199707,28.993359197833055,750.3231252275077,0.0,19.56288627039636,26.624680937820038,0.0,50.61552185987216,23.218313509017694,21.364916034444445,0.0,287.89844163238274,19.51646763446064,26.688721662200795,0.0,44.42241430727631,19.422409799089174,26.983354588736187,0.0,36.704818028364855,19.727921117354626,26.127914182090443,0.0,63.282218113762724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.8801057439070705,7.8801057439070705,0.0,0.0,59.82470560192338,0.0,7.8801057439070705,0.0,17.922712569301417,0.0038289457323666936,0.025245406192810543,18.926561238355035,0.3705044250126874,0.0038289457323666936,16.0,81.9999991351512,0.0,0.0,0.0,7.22,0.0,4.5875,0.00621144618492455,0.0030104180339021354,11.5,4.5875,0.00621144618492455,0.0030104180339021354,4.5,6304960.257918031,1354960.257918031 
 03/02  13:00:00,4.625,0.0,0.0,0.0,0.0,0.0,19.092348879791594,-0.22096491286366193,20.04333004645324,-0.33895929183617773,22.554312501379425,-0.2827865799546733,19.839599196246173,-0.3451177628273905,19.83263648877471,-0.2748550850253513,19.935909418947517,-0.4472282493415877,19.092348879791594,27.1532798077931,549.1888013902849,0.0,20.04333004645324,25.345214814072563,0.0,28.975566345674622,22.554312501379425,21.82813991709491,0.0,192.85537582817034,19.839599196246173,25.65290456634967,0.19138000341024508,12.283249934262017,19.83263648877471,25.813707555743346,0.0,11.370993775653574,19.935909418947517,25.285938930130317,0.0,20.284631953257076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.8801057439070705,7.8801057439070705,0.0,0.0,59.82470560192338,0.0,7.8801057439070705,0.0,18.675023391324775,0.0037558798189069875,-0.20681651042364507,19.679006816191453,0.3705044250126874,0.0037558798189069875,16.0,81.9999991351512,0.0,0.0,0.0,7.22,0.0,4.625,0.00621144618492455,0.002918420873371923,11.5,4.625,0.00621144618492455,0.002918420873371923,4.5,6304960.257918031,1354960.257918031 
 03/02  14:00:00,4.0875,0.0,0.0,0.0,0.0,0.0,19.711599519442238,-0.456894081456399,20.521095868808366,-0.5771835068140717,21.678701410610127,-0.5208053760800375,20.00705403139662,-0.5833616294251766,20.11478650169192,-0.5135896201559182,20.122024491654763,-0.6877774431214498,19.711599519442238,25.62142879276952,351.3140829894335,0.0,20.521095868808366,24.127591645137677,0.0,15.99516174229916,21.678701410610127,22.57570629475231,0.0,91.12352030010675,20.00705403139662,24.89255826756358,23.55581285810007,0.0,20.11478650169192,24.87071524639564,15.18304724411098,0.0,20.122024491654763,24.503691876441767,15.625575591234394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.8801057439070705,7.8801057439070705,0.0,0.0,59.82470560192338,0.0,7.8801057439070705,0.0,19.3158353846878,0.003681891042046225,-0.4464025946463742,20.319955303857537,0.3705044250126874,0.003681891042046225,16.0,81.9999991351512,0.0,0.0,0.0,7.22,0.0,4.0875,0.00621144618492455,0.0028099533162741623,11.5,4.0875,0.00621144618492455,0.0028099533162741623,4.5,6304960.257918031,1354960.257918031 
