Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SPACE1-1:Zone People Occupant Count [](Hourly),SPACE2-1:Zone People Occupant Count [](Hourly),SPACE3-1:Zone People Occupant Count [](Hourly),SPACE4-1:Zone People Occupant Count [](Hourly),SPACE5-1:Zone People Occupant Count [](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air Relative Humidity [%](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air Relative Humidity [%](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air Relative Humidity [%](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air Relative Humidity [%](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air Relative Humidity [%](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Electricity:HVAC [J](Hourly) 
 03/02  15:00:00,3.5249999999999995,0.0,0.0,0.0,0.0,0.0,20.077773769013646,-0.710345077398882,20.69545143085674,-0.8488458967445107,21.042035205263158,-0.7859633426213276,19.979807465364747,-0.8552986800615388,20.35030560088652,-0.7780730987088939,20.24136288528007,-0.965911049385231,20.077773769013646,24.525314290164374,219.65263476155178,0.0,20.69545143085674,23.337376949273168,5.372123999628911,1.4763627752293473,21.042035205263158,22.96410938272659,0.0,19.954796800661484,19.979807465364747,24.379172184046407,57.556180113783455,0.0,20.35030560088652,23.980614362669435,29.164190556454457,0.0,20.24136288528007,23.769253651270198,39.71105421275399,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.8801057439070705,7.8801057439070705,0.0,0.0,59.82470560192338,0.0,7.8801057439070705,0.0,19.74019331931664,0.0036065026318639164,-0.6951612883491571,20.74445235346996,0.3705044250126874,0.0036065026318639164,16.0,81.9999991351512,0.0,0.0,0.0,7.22,0.0,3.5249999999999995,0.00621144618492455,0.002700400695432829,11.5,3.5249999999999995,0.00621144618492455,0.002700400695432829,4.5,6304960.257918031,1354960.257918031 
 03/02  16:00:00,2.3,0.0,0.0,0.0,0.0,0.0,20.116486565266538,-1.00134346648679,20.517098834178363,-1.1673023369906956,20.485800915251207,-1.0927603278505948,19.741703119646317,-1.1745820859810534,20.435623413720595,-1.0836373059048339,20.22411276476958,-1.2983618747049332,20.116486565266538,23.88280753085705,159.73187420886643,0.0,20.517098834178363,22.979854073556524,25.9610290783894,0.0,20.485800915251207,23.167319072010315,23.992279800779443,0.0,19.741703119646317,24.094809658074425,82.93351293518549,0.0,20.435623413720595,23.25708645076139,30.18789863546334,0.0,20.22411276476958,23.146463842227366,48.89625078883694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.8801057439070705,7.8801057439070705,0.0,0.0,59.82470560192338,0.0,7.8801057439070705,0.0,19.83925379685265,0.0035214950364252785,-0.9814687181107953,20.843669742776047,0.3705044250126874,0.0035214950364252785,16.0,81.9999991351512,0.0,0.0,0.0,7.22,0.0,2.3,0.00621144618492455,0.0025314176368198453,11.5,2.3,0.00621144618492455,0.0025314176368198453,4.5,6304960.257918031,1354960.257918031 
 03/02  17:00:00,1.0125,0.0,0.0,0.0,0.0,0.0,19.845695899870478,-1.3392929579249953,19.9631370739524,-1.5049235031859547,19.926286853919997,-1.4184484483036943,19.354803870281685,-1.513418649471245,20.136777650254817,-1.4083284133217266,20.128173432338794,-1.6540385248052916,19.845695899870478,23.614323097823405,135.87085391480832,0.0,19.9631370739524,23.122446561416126,52.655416328121134,0.0,19.926286853919997,23.342556886591574,46.8772394395865,0.0,19.354803870281685,23.99546440536914,95.62383733931472,0.0,20.136777650254817,23.059550022056985,36.158897193585005,0.0,20.128173432338794,22.6047441308555,39.2519989735938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.8801057439070705,7.8801057439070705,0.0,0.0,59.82470560192338,0.0,7.8801057439070705,0.0,19.6210297450073,0.003426935784994023,-1.3074649067072621,20.625620291092886,0.3705044250126874,0.003426935784994023,16.0,81.9999991351512,0.0,0.0,0.0,7.22,0.0,1.0125,0.00621144618492455,0.0025169785527687874,11.5,1.0125,0.00621144618492455,0.0025169785527687874,4.5,6304960.257918031,1354960.257918031 
 03/02  18:00:00,0.225,0.0,0.0,0.0,0.0,0.0,19.340926199812685,-1.6459113137299917,19.275637451743627,-1.7821740994445177,19.34757047982655,-1.7056870563836912,18.88466821008084,-1.7904462741400877,19.550714946192205,-1.697676513648304,19.996620256916877,-1.9304799182699475,19.340926199812685,23.75283029560566,152.16342627499012,0.0,19.275637451743627,23.580589541988004,70.91800620538561,0.0,19.34757047982655,23.624912727654205,54.98766954128138,0.0,18.88466821008084,24.145483173137983,96.55286671716073,0.0,19.550714946192205,23.34416556961164,45.65410978796132,0.0,19.996620256916877,22.269662303408992,13.522885393948059,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.8801057439070705,7.8801057439070705,0.0,0.0,59.82470560192338,0.0,7.8801057439070705,0.0,19.16326552954788,0.003337733308544211,-1.6224735817039093,20.16802083916572,0.3705044250126874,0.003337733308544211,16.0,81.9999991351512,0.0,0.0,0.0,7.22,0.0,0.225,0.00621144618492455,0.002553155773232122,11.5,0.225,0.00621144618492455,0.002553155773232122,4.5,6304960.257918031,1354960.257918031 
 03/02  19:00:00,-0.375,0.0,0.0,0.0,0.0,0.0,18.711149765452905,-1.9060957067293294,18.68431755257306,-2.026057721670469,18.855502364238156,-1.9601068848412488,18.479731929807688,-2.033568177379523,18.963338133011675,-1.953215603216674,19.8304404754877,-2.164252390524164,18.711149765452905,24.17470407219637,207.4958160228805,0.0,18.68431755257306,23.973445718387296,69.05092346810898,0.0,18.855502364238156,23.849199782174985,46.76216726465981,0.0,18.479731929807688,24.267221922964154,80.76066104291357,0.0,18.963338133011675,23.702804703571204,43.62727201546528,0.0,19.8304404754877,22.064710443322156,0.0,21.860487907208892,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.8801057439070705,7.8801057439070705,0.0,0.0,59.82470560192338,0.0,7.8801057439070705,0.0,18.548421791531347,0.00326224760223583,-1.8877145537322906,19.55331657144285,0.3705044250126874,0.00326224760223583,16.0,81.9999991351512,0.0,0.0,0.0,7.22,0.0,-0.375,0.00621144618492455,0.0025213959901019723,11.5,-0.375,0.00621144618492455,0.0025213959901019723,4.5,6304960.257918031,1354960.257918031 
 03/02  20:00:00,-0.9125000000000001,0.0,0.0,0.0,0.0,0.0,18.09684320761434,-2.137079816765004,18.277969411043795,-2.2383030791710006,18.46833910883604,-2.182359289205867,18.16888925300426,-2.244922895922017,18.529560321524357,-2.1765802655001423,19.650054637720906,-2.3629840619762374,18.09684320761434,24.64372496611363,305.22721984928694,0.0,18.277969411043795,24.158982163676864,51.77527462160174,0.0,18.46833910883604,23.984238971064563,30.908487599242278,0.0,18.16888925300426,24.311517167384704,57.220439486982116,0.0,18.529560321524357,23.9039922579521,29.58048400039388,0.0,19.650054637720906,21.944839076043763,0.0,56.82442822693537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.8801057439070705,7.8801057439070705,0.0,0.0,59.82470560192338,0.0,7.8801057439070705,0.0,17.924614286851284,0.0031976218480662226,-2.12133073187921,18.92962850235677,0.3705044250126874,0.0031976218480662226,16.0,81.9999991351512,0.0,0.0,0.0,7.22,0.0,-0.9125000000000001,0.00621144618492455,0.002569504212402249,11.5,-0.9125000000000001,0.00621144618492455,0.002569504212402249,4.5,6304960.257918031,1354960.257918031 
 03/02  21:00:00,-1.1,0.0,0.0,0.0,0.0,0.0,17.546286340195905,-2.3491901034823517,17.9677613478879,-2.4460221172553007,18.146466593168654,-2.3970607418789136,17.911698313115497,-2.4518438119425205,18.180552187813,-2.391847841409557,19.46088007085527,-2.556913757813715,17.546286340195905,25.064190560789765,397.58169173214424,0.0,17.9677613478879,24.20950737631246,31.726698411950053,0.0,18.146466593168654,24.037442397747828,14.783417172912834,0.0,17.911698313115497,24.283237234426636,34.252228493734094,0.0,18.180552187813,23.996504288782354,13.793309209858819,0.0,19.46088007085527,21.846223794994785,0.0,86.26388671085942,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.8801057439070705,7.8801057439070705,0.0,0.0,59.82470560192338,0.0,7.8801057439070705,0.0,17.36200380045726,0.003141842091073403,-2.3378976424399958,18.367121126253398,0.3705044250126874,0.003141842091073403,16.0,81.9999991351512,0.0,0.0,0.0,7.22,0.0,-1.1,0.00621144618492455,0.0025448869656068676,11.5,-1.1,0.00621144618492455,0.0025448869656068676,4.5,6304960.257918031,1354960.257918031 
 03/02  22:00:00,-1.1,0.0,0.0,0.0,0.0,0.0,17.082402069603297,-2.5548148656419793,17.758635145916763,-2.642714833448815,17.91324176450854,-2.5948517274867693,17.73250885988415,-2.648244055574285,17.930516606912146,-2.5895644855814512,19.321297997218803,-2.7458101827216077,17.082402069603297,25.36907044233923,488.68333987237975,0.0,17.758635145916763,24.12889084524757,10.326233148876497,0.0,17.91324176450854,23.99126018133465,1.1934988691066906,2.8422862126752193,17.73250885988415,24.157448020796274,11.740635053264327,0.0,17.930516606912146,23.975824693198998,0.8154885243649801,3.91192569185273,19.321297997218803,21.68997713093309,0.0,112.98327571949744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.8801057439070705,7.8801057439070705,0.0,0.0,59.82470560192338,0.0,7.8801057439070705,0.0,16.88341505831548,0.0030901144575017723,-2.5393539526060716,17.888628022923292,0.3705044250126874,0.0030901144575017723,16.0,81.9999991351512,0.0,0.0,0.0,7.22,0.0,-1.1,0.00621144618492455,0.0025720715661043296,11.5,-1.1,0.00621144618492455,0.0025720715661043296,4.5,6304960.257918031,1354960.257918031 
 03/02  23:00:00,-0.7875000000000001,0.0,0.0,0.0,0.0,0.0,16.713525967544395,-2.7162263512073928,17.645412773957766,-2.77034539708497,17.769554948653816,-2.733980473815667,17.63850664392588,-2.7749197232665592,17.775677262798226,-2.7305267586749222,19.243809787061714,-2.858450896355225,16.713525967544395,25.620202459130816,574.8261342428316,0.0,17.645412773957766,24.042578259849407,0.0,11.014262652933553,17.769554948653816,23.928128996989575,0.0,17.60444566093429,17.63850664392588,24.04381555975895,0.0,9.907911039196904,17.775677262798226,23.92583975057823,0.0,19.878797693086824,19.243809787061714,21.58946929565972,0.0,136.97996550362728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.8801057439070705,7.8801057439070705,0.0,0.0,59.82470560192338,0.0,7.8801057439070705,0.0,16.501453133235252,0.0030468882621438446,-2.7062452818473473,17.506746032077793,0.3705044250126874,0.0030468882621438446,16.0,81.9999991351512,0.0,0.0,0.0,7.22,0.0,-0.7875000000000001,0.00621144618492455,0.002680420320154036,11.5,-0.7875000000000001,0.00621144618492455,0.002680420320154036,4.5,6304960.257918031,1354960.257918031 
 03/02  24:00:00,-0.6,0.0,0.0,0.0,0.0,0.0,16.43688534197846,-2.817134655536396,17.545332374357457,-2.8474187431791815,17.64606105900821,-2.825643031305298,17.551151582578065,-2.850530754191303,17.64481456112906,-2.8238661887447267,19.151529452506537,-2.913401865217396,16.43688534197846,25.854816014467268,644.2555699766856,0.0,17.545332374357457,24.038633797119964,0.0,25.919248994884697,17.64606105900821,23.930087658818728,0.0,28.60540267667551,17.551151582578065,24.02351083196288,0.0,24.975415048898867,17.64481456112906,23.93554861056431,0.0,31.473477445442313,19.151529452506537,21.613880552363373,0.0,152.38889269119937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.8801057439070705,7.8801057439070705,0.0,0.0,59.82470560192338,0.0,7.8801057439070705,0.0,16.213662512514635,0.003020230268967955,-2.8102519070040017,17.219004713870486,0.3705044250126874,0.003020230268967955,16.0,81.9999991351512,0.0,0.0,0.0,7.22,0.0,-0.6,0.00621144618492455,0.0028135171656923537,11.5,-0.6,0.00621144618492455,0.0028135171656923537,4.5,6304960.257918031,1354960.257918031 
 03/03  01:00:00,-0.225,0.0,0.0,0.0,0.0,0.0,16.21435910295572,-2.8800940737849565,17.453911553942515,-2.900017305767884,17.54007998598893,-2.88661723134068,17.466786572412982,-2.902015625521886,17.534156392005485,-2.8854885482819395,19.051083925413586,-2.946091173420278,16.21435910295572,26.085605482594275,682.8200369235321,0.0,17.453911553942515,24.0710660036165,0.0,36.56639913844123,17.54007998598893,23.96742509887395,0.0,36.608789071956664,17.466786572412982,24.047452115744072,0.0,35.5856607562979,17.534156392005485,23.978667123096358,0.0,39.95938105299808,19.051083925413586,21.689934342630657,0.0,162.24595065284166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.8801057439070705,7.8801057439070705,0.0,0.0,59.82470560192338,0.0,7.8801057439070705,0.0,15.988149141388545,0.0030034685035779975,-2.8760956282608166,16.993522345289566,0.3705044250126874,0.0030034685035779975,16.0,81.9999991351512,0.0,0.0,0.0,7.22,0.0,-0.225,0.00621144618492455,0.0028644837307542975,11.5,-0.225,0.00621144618492455,0.0028644837307542975,4.5,6304960.257918031,1354960.257918031 
 03/03  02:00:00,0.0,0.0,0.0,0.0,0.0,0.0,16.05458610613703,-2.929886281691877,17.432687871382146,-2.956236842215481,17.498700294413148,-2.9454930364516922,17.45002708616644,-2.9576950663169206,17.489030836230246,-2.9443613265424315,19.02157950443439,-2.9904225119168357,16.05458610613703,26.24276775811908,728.3940809599897,0.0,17.432687871382146,23.98961061756909,0.0,48.28850108900707,17.498700294413148,23.911381872539682,0.0,45.144008320235855,17.45002708616644,23.96040249491651,0.0,47.01867941962996,17.489030836230246,23.92826701653333,0.0,49.10100657889484,19.02157950443439,21.648977694829345,0.0,173.2288589212759,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.8801057439070705,7.8801057439070705,0.0,0.0,59.82470560192338,0.0,7.8801057439070705,0.0,15.819298266881022,0.0029897221038266983,-2.93035363352085,16.82469689757929,0.3705044250126874,0.0029897221038266983,16.0,81.9999991351512,0.0,0.0,0.0,7.22,0.0,0.0,0.00621144618492455,0.0027893442923618613,11.5,0.0,0.00621144618492455,0.0027893442923618613,4.5,6304960.257918031,1354960.257918031 
 03/03  03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,15.943762138925855,-2.9942115843312687,17.400479780060422,-3.0292853350793467,17.45490213712354,-3.014899722112344,17.42008625894407,-3.0308759790786777,17.442711634270886,-3.0130982545828853,18.986119596219233,-3.0614489057495478,15.943762138925855,26.28652649133608,758.2460620066679,0.0,17.400479780060422,23.891082042345353,0.0,55.12893763355902,17.45490213712354,23.83791898490642,0.0,50.13632003910976,17.42008625894407,23.858299817574668,0.0,53.664979396359286,17.442711634270886,23.859906225440522,0.0,54.42365379538876,18.986119596219233,21.567543746702235,0.0,179.7599673210945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.8801057439070705,7.8801057439070705,0.0,0.0,59.82470560192338,0.0,7.8801057439070705,0.0,15.700912268610487,0.002974166067854828,-2.992034986415142,16.70633967497493,0.3705044250126874,0.002974166067854828,16.0,81.9999991351512,0.0,0.0,0.0,7.22,0.0,0.0,0.00621144618492455,0.0027462402020040385,11.5,0.0,0.00621144618492455,0.0027462402020040385,4.5,6304960.257918031,1354960.257918031 
 03/03  04:00:00,0.0,0.0,0.0,0.0,0.0,0.0,15.856696748171334,-3.066141229221129,17.359340006320554,-3.10098312587757,17.408443310978768,-3.0843401356572375,17.3803251661091,-3.1027900736965535,17.394705211333832,-3.0823762782698068,18.940908601550287,-3.133984888960045,15.856696748171334,26.273642668770567,773.0212392613917,0.0,17.359340006320554,23.809056425138532,0.0,59.027203387088036,17.408443310978768,23.76857332263923,0.0,53.06751257459604,17.3803251661091,23.773870190554195,0.0,57.4590858208897,17.394705211333832,23.793157171866678,0.0,57.54383928648417,18.940908601550287,21.496727818345907,0.0,183.30496064044752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.8801057439070705,7.8801057439070705,0.0,0.0,59.82470560192338,0.0,7.8801057439070705,0.0,15.610630907025062,0.002956461524907013,-3.0625916469182926,16.61609106535795,0.3705044250126874,0.002956461524907013,16.0,81.9999991351512,0.0,0.0,0.0,7.22,0.0,0.0,0.00621144618492455,0.0027462402020040385,11.5,0.0,0.00621144618492455,0.0027462402020040385,4.5,6304960.257918031,1354960.257918031 
 03/03  05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,15.788994615213543,-3.1342853140518114,17.344459283334334,-3.164857275199132,17.386302679566942,-3.1490028208117886,17.366161329483504,-3.166659844288848,17.371286436216796,-3.1472633304921556,18.928094730763377,-3.1972433509808105,15.788994615213543,26.23662280148067,789.0086755718548,0.0,17.344459283334334,23.703521089563907,0.0,63.52119019807151,17.386302679566942,23.672512011848323,0.0,56.3710615797778,17.366161329483504,23.66742075374206,0.0,61.76741138280187,17.371286436216796,23.698468753451586,0.0,61.094820601695346,18.928094730763377,21.399517497437138,0.0,187.9258405520908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.8801057439070705,7.8801057439070705,0.0,0.0,59.82470560192338,0.0,7.8801057439070705,0.0,15.539107559513242,0.0029393456533470218,-3.1311684373859547,16.544599382832583,0.3705044250126874,0.0029393456533470218,16.0,81.9999991351512,0.0,0.0,0.0,7.22,0.0,0.0,0.00621144618492455,0.0027462402020040385,11.5,0.0,0.00621144618492455,0.0027462402020040385,4.5,6304960.257918031,1354960.257918031 
 03/03  06:00:00,-0.375,0.0,0.0,0.0,0.0,0.0,15.731970412595953,-3.2004953052576104,17.252564158198897,-3.2490940472031404,17.30138511332628,-3.232289541502189,17.27535927946211,-3.250941872059309,17.28604272979196,-3.2302351475158306,18.83697758367419,-3.282049154274892,15.731970412595953,26.186000527650847,791.5945057353576,0.0,17.252564158198897,23.672926068638176,0.0,61.08952312806571,17.30138511332628,23.633392005931167,0.0,54.787553964787776,17.27535927946211,23.635120993339065,0.0,59.54746884359645,17.28604272979196,23.660440150788794,0.0,59.32337628481906,18.83697758367419,21.36827274953752,0.0,185.56906690398102,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.8801057439070705,7.8801057439070705,0.0,0.0,59.82470560192338,0.0,7.8801057439070705,0.0,15.477776399500708,0.0029223416433254244,-3.1996661745610204,16.483299682864793,0.3705044250126874,0.0029223416433254244,16.0,81.9999991351512,0.0,0.0,0.0,7.22,0.0,-0.375,0.00621144618492455,0.0026624957716323734,11.5,-0.375,0.00621144618492455,0.0026624957716323734,4.5,6304960.257918031,1354960.257918031 
 03/03  07:00:00,-0.6,0.0,0.0,0.0,0.0,0.0,15.653685234911915,-3.317702608247393,17.148688083643886,-3.388160917116384,17.233517828174392,-3.356668958646593,17.188638309965196,-3.39117122664668,17.20369191814906,-3.3524078262368073,18.72401651768504,-3.4349882725968124,15.653685234911915,26.058725524813376,772.1983293948233,0.0,17.148688083643886,23.55114028644325,0.0,59.01648346742854,17.233517828174392,23.48742411717606,0.0,55.45080670847534,17.188638309965196,23.485735466810254,0.0,58.874419378693005,17.20369191814906,23.540226974301447,0.0,58.985109966971834,18.72401651768504,21.24374301375163,0.0,182.78621100844867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.8801057439070705,7.8801057439070705,0.0,0.0,59.82470560192338,0.0,7.8801057439070705,0.0,15.399911614942907,0.0028968334054898103,-3.303143936810827,16.405482096358355,0.3705044250126874,0.0028968334054898103,16.0,81.9999991351512,0.0,0.0,0.0,7.22,0.0,-0.6,0.00621144618492455,0.002613006903077808,11.5,-0.6,0.00621144618492455,0.002613006903077808,4.5,6304960.257918031,1354960.257918031 
 03/03  08:00:00,-0.225,0.0,0.0,0.0,0.0,0.0,15.614751276712653,-3.4404180697760336,17.20517863148585,-3.485527659951571,17.40475981534604,-3.454971626598567,17.304830114354136,-3.4888330464831006,17.293025925437192,-3.451625980754162,18.71050173217158,-3.537570486801431,15.614751276712653,25.854548061084053,801.3461924628582,0.0,17.20517863148585,23.274898972877775,0.0,67.42027155715652,17.40475981534604,23.043654115769574,0.0,70.22185632400294,17.304830114354136,23.12238417128512,0.0,71.31800894632437,17.293025925437192,23.212418798440783,0.0,69.23245927416775,18.71050173217158,21.07810523377211,0.0,185.60384092002244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.8801057439070705,7.8801057439070705,0.0,0.0,59.82470560192338,0.0,7.8801057439070705,0.0,15.350473475380797,0.0028668375285879166,-3.425828849455574,16.35609946364678,0.3705044250126874,0.0028668375285879166,16.0,81.9999991351512,0.0,0.0,0.0,7.22,0.0,-0.225,0.00621144618492455,0.002695804096363931,11.5,-0.225,0.00621144618492455,0.002695804096363931,4.5,6304960.257918031,1354960.257918031 
 03/03  09:00:00,0.6875,0.0,0.0,0.0,0.0,0.0,15.729676308066393,-3.5112038593544295,17.45274670420614,-3.5311678192340654,18.266468864353204,-3.5138770725684823,17.66449072899863,-3.53349681365863,17.609244339686768,-3.5124789994466097,18.73037495326065,-3.572257683985683,15.729676308066393,25.51208731844122,873.2722710286758,0.0,17.45274670420614,22.825417523476183,0.0,80.0728698461472,18.266468864353204,21.71963156061575,0.0,122.0151029220824,17.66449072899863,22.51816133563279,0.0,91.72215480818548,17.609244339686768,22.63696854554757,0.0,86.07888008932798,18.73037495326065,20.99028452306513,0.0,180.21378403422676,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.8801057439070705,7.8801057439070705,0.0,0.0,59.82470560192338,0.0,7.8801057439070705,0.0,15.438636055600387,0.0028473216359208536,-3.506276308038727,16.444298160944555,0.3705044250126874,0.0028473216359208536,16.0,81.9999991351512,0.0,0.0,0.0,7.22,0.0,0.6875,0.00621144618492455,0.002760884825652194,11.5,0.6875,0.00621144618492455,0.002760884825652194,4.5,6304960.257918031,1354960.257918031 
 03/03  10:00:00,1.4749999999999999,0.0,0.0,0.0,0.0,0.0,15.980162821276224,-3.5606481862607526,17.67518606707508,-3.5786362176466704,18.65766607184215,-3.568311760590211,17.93805870933043,-3.5801121721065323,17.87994616372211,-3.5673076044641587,18.78427380276969,-3.6074567413080687,15.980162821276224,25.00202644745201,881.664631018208,0.0,17.67518606707508,22.41673606745562,0.0,79.49655026476381,18.65766607184215,21.093253904938145,0.0,132.82778284881977,17.93805870933043,22.045819372472153,0.0,95.01961477588623,17.87994616372211,22.150630219557314,0.0,89.10808354948574,18.78427380276969,20.85745607463801,0.0,166.35485288913122,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.8801057439070705,7.8801057439070705,0.0,0.0,59.82470560192338,0.0,7.8801057439070705,0.0,15.66829834494108,0.002837144258159113,-3.5558244400788204,16.673979286114438,0.3705044250126874,0.002837144258159113,16.0,81.9999991351512,0.0,0.0,0.0,7.22,0.0,1.4749999999999999,0.00621144618492455,0.002765003026644319,11.5,1.4749999999999999,0.00621144618492455,0.002765003026644319,4.5,6304960.257918031,1354960.257918031 
 03/03  11:00:00,1.7,0.0,0.0,0.0,0.0,0.0,16.29245938626118,-3.6064799249221853,17.887633598653327,-3.606132251955603,18.95465376410882,-3.5989595528310336,18.170160745359645,-3.6071213165995015,18.12607240335985,-3.598329658282985,18.842166807817705,-3.6257971774245665,16.29245938626118,24.41377728399555,836.9947481912213,0.0,17.887633598653327,22.067187167871708,0.0,72.5695259514693,18.95465376410882,20.651576320262095,0.0,132.64586317434726,18.170160745359645,21.67676840124926,0.0,89.9389283110786,18.12607240335985,21.753128562534897,0.0,85.15007232996498,18.842166807817705,20.749871713353485,0.0,147.29364293507342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.8801057439070705,7.8801057439070705,0.0,0.0,59.82470560192338,0.0,7.8801057439070705,0.0,15.967961081177606,0.002829484127943689,-3.5994724382749657,16.97365619983869,0.3705044250126874,0.002829484127943689,16.0,81.9999991351512,0.0,0.0,0.0,7.22,0.0,1.7,0.00621144618492455,0.002845819053974482,11.5,1.7,0.00621144618492455,0.002845819053974482,4.5,6304960.257918031,1354960.257918031 
 03/03  12:00:00,1.7,0.0,0.0,0.0,0.0,0.0,16.615597980563038,-3.6019948020285106,18.058377347979388,-3.5792615207333123,19.000695126006725,-3.5854521767853806,18.43316040322827,-3.5790192533068232,18.40474302456336,-3.5867759408532063,18.925342396740444,-3.5817089040525776,16.615597980563038,23.925422057079643,787.9751512329356,0.0,18.058377347979388,21.880907968170074,0.0,60.672821140839176,19.000695126006725,20.61565761641758,0.0,114.26348545525627,18.43316040322827,21.372510463669133,0.0,85.61140327444866,18.40474302456336,21.396647018736633,0.0,82.0535641466011,18.925342396740444,20.71942812069191,0.0,128.5812584775398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.8801057439070705,7.8801057439070705,0.0,0.0,59.82470560192338,0.0,7.8801057439070705,0.0,16.288550654091047,0.002830720208012418,-3.6061705375044157,17.29424348497663,0.3705044250126874,0.002830720208012418,16.0,81.9999991351512,0.0,0.0,0.0,7.22,0.0,1.7,0.00621144618492455,0.002897545809349593,11.5,1.7,0.00621144618492455,0.002897545809349593,4.5,6304960.257918031,1354960.257918031 
 03/03  13:00:00,1.3249999999999997,0.0,0.0,0.0,0.0,0.0,16.870909441559107,-3.5822174210721918,18.05900782552297,-3.5594162910088865,18.837941515974983,-3.5701852396698763,18.459568424275062,-3.558465928754277,18.47751241602348,-3.571645989096544,18.94275238688556,-3.549961078676273,16.870909441559107,23.579709937199116,709.4940372729363,0.0,18.05900782552297,21.916801501351152,0.0,39.35604833851704,18.837941515974983,20.85340495270741,0.0,85.3472418062961,18.459568424275062,21.37420393629793,0.0,67.36892083339256,18.47751241602348,21.326359825395723,0.0,67.54713044412699,18.94275238688556,20.752568442328734,0.0,108.74209582450425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.8801057439070705,7.8801057439070705,0.0,0.0,59.82470560192338,0.0,7.8801057439070705,0.0,16.557677010317434,0.002839869001972473,-3.587455130880305,17.56335290858198,0.3705044250126874,0.002839869001972473,16.0,81.9999991351512,0.0,0.0,0.0,7.22,0.0,1.3249999999999997,0.00621144618492455,0.0029040777497773545,11.5,1.3249999999999997,0.00621144618492455,0.0029040777497773545,4.5,6304960.257918031,1354960.257918031 
 03/03  14:00:00,1.1,0.0,0.0,0.0,0.0,0.0,17.02220558914726,-3.556508217396482,18.051597212741747,-3.5344233841999904,18.70325064717842,-3.5460244639454874,18.438856236381675,-3.533247930730519,18.498559605705942,-3.5474738687248313,18.92297546826496,-3.5195595200930634,17.02220558914726,23.40522055519875,634.8247228557707,0.0,18.051597212741747,21.97335935674512,0.0,25.37603216748829,18.70325064717842,21.072653937069816,0.0,65.03576073299621,18.438856236381675,21.44761811722485,0.0,53.134620481284,18.498559605705942,21.341815141045828,0.0,56.64095997209779,18.92297546826496,20.831668805328466,0.0,93.88898078171093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.8801057439070705,7.8801057439070705,0.0,0.0,59.82470560192338,0.0,7.8801057439070705,0.0,16.726356732275537,0.0028497126338031765,-3.5630473314233835,17.732014412549002,0.3705044250126874,0.0028497126338031765,16.0,81.9999991351512,0.0,0.0,0.0,7.22,0.0,1.1,0.00621144618492455,0.002908402188051661,11.5,1.1,0.00621144618492455,0.002908402188051661,4.5,6304960.257918031,1354960.257918031 
 03/03  15:00:00,0.7875000000000001,0.0,0.0,0.0,0.0,0.0,17.08419627919722,-3.54905101352721,17.999570100575426,-3.5699250284524653,18.530188209607886,-3.574092201081185,18.323764502450764,-3.5692881328335835,18.44020887936179,-3.574109033958772,18.903831094570513,-3.5602461044924048,17.08419627919722,23.3281421132093,594.1688801296259,0.0,17.999570100575426,21.9793118612494,0.0,15.041609998423837,18.530188209607886,21.251722428137008,0.0,48.21616960550426,18.323764502450764,21.537296327562114,0.0,38.61041967842118,18.44020887936179,21.37183195566559,0.0,46.556971785198925,18.903831094570513,20.785017030502,0.0,86.22126924639775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.8801057439070705,7.8801057439070705,0.0,0.0,59.82470560192338,0.0,7.8801057439070705,0.0,16.80449346240661,0.0028561798955806512,-3.5556796220967906,17.810139173796777,0.3705044250126874,0.0028561798955806512,16.0,81.9999991351512,0.0,0.0,0.0,7.22,0.0,0.7875000000000001,0.00621144618492455,0.002771810279598351,11.5,0.7875000000000001,0.00621144618492455,0.002771810279598351,4.5,6304960.257918031,1354960.257918031 
 03/03  16:00:00,0.6,0.0,0.0,0.0,0.0,0.0,17.045174213698388,-3.6435060970210573,17.83669128156467,-3.73404324085654,18.26977485331415,-3.7055907590424697,18.077286479336482,-3.736175009625169,18.262568569597498,-3.7007630018103583,18.807529136339962,-3.7580717647530095,17.045174213698388,23.199837822444447,546.402318158662,0.0,17.83669128156467,21.8996054859433,0.21971992783954875,3.5237407966333194,18.26977485331415,21.362647855745386,0.0,31.78538251230151,18.077286479336482,21.566625541197126,0.0,21.21303538524944,18.262568569597498,21.38102075101176,0.0,34.542203069687275,18.807529136339962,20.56343025898796,0.0,79.81111795545581,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.8801057439070705,7.8801057439070705,0.0,0.0,59.82470560192338,0.0,7.8801057439070705,0.0,16.78940677151563,0.0028415259190640273,-3.6251996308148207,17.795079603461698,0.3705044250126874,0.0028415259190640273,16.0,81.9999991351512,0.0,0.0,0.0,7.22,0.0,0.6,0.00621144618492455,0.0026150071963764593,11.5,0.6,0.00621144618492455,0.0026150071963764593,4.5,6304960.257918031,1354960.257918031 
 03/03  17:00:00,0.6,0.0,0.0,0.0,0.0,0.0,16.89815067420598,-3.8336646890471533,17.653932015601498,-3.9331690006965143,17.994437731299236,-3.8826230539010433,17.812931025492485,-3.9377648980212454,18.023405005507765,-3.875808709916302,18.76025604550565,-3.9919274721372453,16.89815067420598,23.04313657316814,522.6727013153181,0.0,17.653932015601498,21.78273637890749,1.6535403881909474,0.0,17.994437731299236,21.41199440606862,0.0,21.40393189392819,17.812931025492485,21.557065214879096,0.0,10.385220615918001,18.023405005507765,21.385355344271986,0.0,25.759139804242125,18.76025604550565,20.21968818538931,0.0,85.56049117793634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.8801057439070705,7.8801057439070705,0.0,0.0,59.82470560192338,0.0,7.8801057439070705,0.0,16.66901139602466,0.002801037828322188,-3.801462994065592,17.67475916766771,0.3705044250126874,0.002801037828322188,16.0,81.9999991351512,0.0,0.0,0.0,7.22,0.0,0.6,0.00621144618492455,0.0025712711665104976,11.5,0.6,0.00621144618492455,0.0025712711665104976,4.5,6304960.257918031,1354960.257918031 
 03/03  18:00:00,-0.4625000000000001,0.0,0.0,0.0,0.0,0.0,16.68565593410628,-4.007033550257199,17.47729389949293,-4.04240943196569,17.728820282085053,-4.0046403954082095,17.56343016907345,-4.046602417266636,17.76554114103968,-4.0008694425509965,18.773071770548896,-4.102585656352427,16.68565593410628,23.01542762158809,537.5326247694536,0.0,17.47729389949293,21.823936443731657,0.0,1.2577120669343458,17.728820282085053,21.549229202007158,0.0,17.900542359444444,17.56343016907345,21.697897460634266,0.0,7.664459407717914,17.76554114103968,21.50632016992734,0.0,22.465899296127134,18.773071770548896,20.014396443376057,0.0,103.37788969343734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.8801057439070705,7.8801057439070705,0.0,0.0,59.82470560192338,0.0,7.8801057439070705,0.0,16.45563215126281,0.0027624337720813163,-3.9837140838811558,17.461451385173966,0.3705044250126874,0.0027624337720813163,16.0,81.9999991351512,0.0,0.0,0.0,7.22,0.0,-0.4625000000000001,0.00621144618492455,0.002693549268035616,11.5,-0.4625000000000001,0.00621144618492455,0.002693549268035616,4.5,6304960.257918031,1354960.257918031 
 03/03  19:00:00,-1.4749999999999999,0.0,0.0,0.0,0.0,0.0,16.427133746197498,-4.0413563077496875,17.289250437797186,-4.005230627169447,17.494209890301,-4.002377116823018,17.348329104513795,-4.006541296563067,17.50866636305278,-4.00352941499325,18.765458427340686,-4.032284670106869,16.427133746197498,23.32944315763728,561.8305714937737,0.0,17.289250437797186,22.154798779532054,0.0,7.202141072206189,17.494209890301,21.874933894185766,0.0,19.795758542922897,17.348329104513795,22.069775583989614,0.0,11.25852500688302,17.50866636305278,21.852853133410648,0.0,22.912305080582655,18.765458427340686,20.143897299461273,0.0,123.50273695079733,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.8801057439070705,7.8801057439070705,0.0,0.0,59.82470560192338,0.0,7.8801057439070705,0.0,16.19269271926526,0.002752040991392833,-4.03682850739046,17.1985311934996,0.3705044250126874,0.002752040991392833,16.0,81.9999991351512,0.0,0.0,0.0,7.22,0.0,-1.4749999999999999,0.00621144618492455,0.0028964750142590565,11.5,-1.4749999999999999,0.00621144618492455,0.0028964750142590565,4.5,6304960.257918031,1354960.257918031 
 03/03  20:00:00,-1.3249999999999997,0.0,0.0,0.0,0.0,0.0,16.151459289356016,-3.9615833844807185,17.101225200176394,-3.901357040925393,17.27425569217275,-3.9264179048761214,17.144032481390063,-3.899710189967901,17.278496095243774,-3.9304432085250873,18.648188383144443,-3.88806079795083,16.151459289356016,23.904612053392757,602.1145112460838,0.0,17.101225200176394,22.61863672517729,0.0,13.337563286267766,17.27425569217275,22.324714776757986,0.0,22.832462447679177,17.144032481390063,22.56057732685365,0.0,15.84420597366659,17.278496095243774,22.311126919461824,0.0,25.508479998928692,18.648188383144443,20.542298188909783,0.0,135.17902894659966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.8801057439070705,7.8801057439070705,0.0,0.0,59.82470560192338,0.0,7.8801057439070705,0.0,15.927421121187308,0.002767684975094026,-3.977786258014613,16.933230633581807,0.3705044250126874,0.002767684975094026,16.0,81.9999991351512,0.0,0.0,0.0,7.22,0.0,-1.3249999999999997,0.00621144618492455,0.002926725221357387,11.5,-1.3249999999999997,0.00621144618492455,0.002926725221357387,4.5,6304960.257918031,1354960.257918031 
 03/03  21:00:00,-1.1,0.0,0.0,0.0,0.0,0.0,15.877039616613386,-3.8871403961615245,16.90566761613631,-3.8461879576014546,17.064875475074075,-3.8707451212448234,16.939984066556754,-3.8438341740067408,17.06330287142474,-3.87360429777096,18.46665159020234,-3.8171730208002534,15.877039616613386,24.481191739615017,623.0853506221345,0.0,16.90566761613631,23.007863869247995,0.0,19.330919101422126,17.064875475074075,22.729453183845152,0.0,26.96155157358038,16.939984066556754,22.96241333190105,0.0,20.88007238996289,17.06330287142474,22.72622333395094,0.0,29.635386299953552,18.46665159020234,20.902076461390305,0.0,142.24042034273577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.8801057439070705,7.8801057439070705,0.0,0.0,59.82470560192338,0.0,7.8801057439070705,0.0,15.656425264244948,0.002790764902674352,-3.8996612126660275,16.662192051335442,0.3705044250126874,0.002790764902674352,16.0,81.9999991351512,0.0,0.0,0.0,7.22,0.0,-1.1,0.00621144618492455,0.0028947474189175587,11.5,-1.1,0.00621144618492455,0.0028947474189175587,4.5,6304960.257918031,1354960.257918031 
 03/03  22:00:00,-1.1,0.0,0.0,0.0,0.0,0.0,15.659828597504745,-3.81917772011608,16.884298040811853,-3.7746035497202155,17.00647403681519,-3.7961332462784307,16.913867725410874,-3.7723461201830237,17.000046888184702,-3.7986635882097044,18.475102625751063,-3.742190710102376,15.659828597504745,24.967245194806456,671.9676178290788,0.0,16.884298040811853,23.179061571995078,0.0,36.05822102988623,17.00647403681519,22.95823560783368,0.0,38.58864324107111,16.913867725410874,23.14003594158966,0.0,36.35919602241216,17.000046888184702,22.962673090837463,0.0,42.10699506672114,18.475102625751063,21.023978875525735,0.0,161.2030981621959,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.8801057439070705,7.8801057439070705,0.0,0.0,59.82470560192338,0.0,7.8801057439070705,0.0,15.424423939245264,0.0028099122155995477,-3.8283045541251903,16.430155283859477,0.3705044250126874,0.0028099122155995477,16.0,81.9999991351512,0.0,0.0,0.0,7.22,0.0,-1.1,0.00621144618492455,0.0029635147989669542,11.5,-1.1,0.00621144618492455,0.0029635147989669542,4.5,6304960.257918031,1354960.257918031 
 03/03  23:00:00,-0.7875000000000001,0.0,0.0,0.0,0.0,0.0,15.529701145129478,-3.7372600621625907,16.9966616120004,-3.6703928764582456,17.073676958637265,-3.696461818498265,17.02323404806463,-3.667723944012606,17.062391685043615,-3.6997485051694166,18.623292278756836,-3.629761546765036,15.529701145129478,25.351524312963193,754.2755701635476,0.0,16.9966616120004,23.21838481465478,0.0,56.36475448449363,17.073676958637265,23.054405786096915,0.0,52.68960398321218,17.02323404806463,23.184539595815018,0.0,55.35832257230953,17.062391685043615,23.064483058476736,0.0,57.30815122717695,18.623292278756836,21.028867129670537,0.0,184.1949838988657,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.8801057439070705,7.8801057439070705,0.0,0.0,59.82470560192338,0.0,7.8801057439070705,0.0,15.281111108828599,0.002834514205407042,-3.7408368848602436,16.28679691790861,0.3705044250126874,0.002834514205407042,16.0,81.9999991351512,0.0,0.0,0.0,7.22,0.0,-0.7875000000000001,0.00621144618492455,0.003178591298617574,11.5,-0.7875000000000001,0.00621144618492455,0.003178591298617574,4.5,6304960.257918031,1354960.257918031 
 03/03  24:00:00,-0.6,0.0,0.0,0.0,0.0,0.0,15.459831355452389,-3.608195543170184,17.053805106310527,-3.5238464634453863,17.10447332586621,-3.5605303406265962,17.07916636968322,-3.5201837396046622,17.08990743412702,-3.565215936904446,18.68150614189233,-3.4679376970052354,15.459831355452389,25.745141600822244,808.160970879077,0.0,17.053805106310527,23.423118827788183,0.0,67.01416617444403,17.10447332586621,23.2757343503648,0.0,59.9060730688808,17.07916636968322,23.39274881979977,0.0,65.3493046881618,17.08990743412702,23.287996000070567,0.0,65.02887845273136,18.68150614189233,21.241206757924186,0.0,194.8628962762666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.8801057439070705,7.8801057439070705,0.0,0.0,59.82470560192338,0.0,7.8801057439070705,0.0,15.204255168573892,0.0028680704885744594,-3.618932894773403,16.209878875365117,0.3705044250126874,0.0028680704885744594,16.0,81.9999991351512,0.0,0.0,0.0,7.22,0.0,-0.6,0.00621144618492455,0.00328806759374203,11.5,-0.6,0.00621144618492455,0.00328806759374203,4.5,6304960.257918031,1354960.257918031 
 03/04  01:00:00,-0.225,0.0,0.0,0.0,0.0,0.0,15.397087539028192,-3.4610557386415723,16.957606000080553,-3.372932350418179,17.007666037032852,-3.4141244837413938,16.979654585793142,-3.3686186106063882,16.99241053472862,-3.419026024463636,18.545133767832446,-3.3053777347007043,15.397087539028192,26.17261774079788,801.4690031418354,0.0,16.957606000080553,23.868841132140947,0.0,63.54482935994258,17.007666037032852,23.710574439878638,0.0,56.939727462797634,16.979654585793142,23.844180819643697,0.0,61.8159761281305,16.99241053472862,23.72369688896617,0.0,61.70451659576304,18.545133767832446,21.71955811548209,0.0,188.26183894255593,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.8801057439070705,7.8801057439070705,0.0,0.0,59.82470560192338,0.0,7.8801057439070705,0.0,15.151883969453923,0.0029094719023884975,-3.4697638370191957,16.15743106553932,0.3705044250126874,0.0029094719023884975,16.0,81.9999991351512,0.0,0.0,0.0,7.22,0.0,-0.225,0.00621144618492455,0.0033980400733659515,11.5,-0.225,0.00621144618492455,0.0033980400733659515,4.5,3064960.257918031,1354960.257918031 
 03/04  02:00:00,0.375,0.0,0.0,0.0,0.0,0.0,15.350725185076042,-3.3095828898824644,16.99117824069308,-3.2212367883290796,17.02333177959207,-3.262157225034233,17.010218459738454,-3.2167249375428524,17.006901720407917,-3.266791712261996,18.55048713828017,-3.1472487598387042,15.350725185076042,26.588492638539783,812.512771117998,0.0,16.99117824069308,24.124813455155927,0.0,69.86551159284176,17.02333177959207,23.99274648220896,0.0,61.070896242780634,17.010218459738454,24.104880444983227,0.0,67.57376411541253,17.006901720407917,24.008363761387965,0.0,66.17628858934592,18.55048713828017,22.003607968704827,0.0,192.3231110300178,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.8801057439070705,7.8801057439070705,0.0,0.0,59.82470560192338,0.0,7.8801057439070705,0.0,15.106019202352385,0.002954641080328539,-3.312328033835489,16.111482728967985,0.3705044250126874,0.002954641080328539,16.0,81.9999991351512,0.0,0.0,0.0,7.22,0.0,0.375,0.00621144618492455,0.0035655613484115367,11.5,0.375,0.00621144618492455,0.0035655613484115367,4.5,3064960.257918031,1354960.257918031 
 03/04  03:00:00,0.9125000000000001,0.0,0.0,0.0,0.0,0.0,15.339888742699722,-3.149610953787576,16.962569914074855,-3.0165116375571492,16.991537889648566,-3.063580788554596,16.980066096021005,-3.0115332521885696,16.9748221013655,-3.0695021342370796,18.477002028645156,-2.9337436808154624,15.339888742699722,26.968535711602854,816.3757858487393,0.0,16.962569914074855,24.59017164123235,0.0,68.09227768310626,16.991537889648566,24.447742572687478,0.0,59.362334566370805,16.980066096021005,24.57321439500548,0.0,65.77907192526436,16.9748221013655,24.46144053137036,0.0,64.26968016980743,18.477002028645156,22.507473698378355,0.0,187.03582908952637,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.8801057439070705,7.8801057439070705,0.0,0.0,59.82470560192338,0.0,7.8801057439070705,0.0,15.09990621715017,0.0030021931171404967,-3.1557478066351234,16.105281780740548,0.3705044250126874,0.0030021931171404967,16.0,81.9999991351512,0.0,0.0,0.0,7.22,0.0,0.9125000000000001,0.00621144618492455,0.0037175584724331895,11.5,0.9125000000000001,0.00621144618492455,0.0037175584724331895,4.5,3064960.257918031,1354960.257918031 
 03/04  04:00:00,0.4125,0.0,0.0,0.0,0.0,0.0,15.325548545980094,-2.8722811879741843,16.891756876326554,-2.7407882846971674,16.93321832469894,-2.8142852665006988,16.909312009489355,-2.7336002722805066,16.917054293790336,-2.8237173052113023,18.386368406853226,-2.6313320944383807,15.325548545980094,27.631566155582544,786.9956394151659,0.0,16.891756876326554,25.279750454278332,0.0,64.21890435403844,16.93321832469894,25.058021671902345,0.0,56.93236924476213,16.909312009489355,25.26686542552853,0.0,62.11681778732765,16.917054293790336,25.0638489417066,0.0,61.62874811189454,18.386368406853226,23.217445180148406,0.0,181.64698408413142,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.8801057439070705,7.8801057439070705,0.0,0.0,59.82470560192338,0.0,7.8801057439070705,0.0,15.078101609400573,0.003067841952096341,-2.9139741602706533,16.083355760053188,0.3705044250126874,0.003067841952096341,16.0,81.9999991351512,0.0,0.0,0.0,7.22,0.0,0.4125,0.00621144618492455,0.003589567143033652,11.5,0.4125,0.00621144618492455,0.003589567143033652,4.5,3064960.257918031,1354960.257918031 
 03/04  05:00:00,0.0,0.0,0.0,0.0,0.0,0.0,15.322124666466642,-2.687099184590488,16.918060792601267,-2.629354607279608,16.955785309106712,-2.6756800204192643,16.93604088485428,-2.623593600617044,16.939173547617074,-2.6796357233070442,18.44607734355191,-2.53234197220356,15.322124666466642,28.070676581135736,793.1612838735978,0.0,16.918060792601267,25.4747244266083,0.0,67.32275310557873,16.955785309106712,25.315178709800517,0.0,59.30005770772539,16.93604088485428,25.457994356314103,0.0,65.08730668428012,16.939173547617074,25.333451683729457,0.0,64.20836834984817,18.44607734355191,23.32349383720882,0.0,187.37252554364585,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.8801057439070705,7.8801057439070705,0.0,0.0,59.82470560192338,0.0,7.8801057439070705,0.0,15.065508240256776,0.0031278981649339563,-2.699564902903387,16.070651344746864,0.3705044250126874,0.0031278981649339563,16.0,81.9999991351512,0.0,0.0,0.0,7.22,0.0,0.0,0.00621144618492455,0.0034866318175094738,11.5,0.0,0.00621144618492455,0.0034866318175094738,4.5,3064960.257918031,1354960.257918031 
 03/04  06:00:00,0.375,0.0,0.0,0.0,0.0,0.0,15.322115746646876,-2.5958481099479167,16.973828810450186,-2.5438065806125056,16.999070373190037,-2.570046361839675,16.991135924087896,-2.5400751169801636,16.98176989448683,-2.572276668301185,18.50641480589812,-2.470648830192502,15.322115746646876,28.286598799565798,814.2990953907861,0.0,16.973828810450186,25.567744939565948,0.0,71.3150297998829,16.999070373190037,25.47071686696034,0.0,61.83128295782808,16.991135924087896,25.547698475473915,0.0,68.81620297523591,16.98176989448683,25.493900796905354,0.0,66.95062465618031,18.50641480589812,23.356039776029196,0.0,191.70072664639372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.8801057439070705,7.8801057439070705,0.0,0.0,59.82470560192338,0.0,7.8801057439070705,0.0,15.071133566679288,0.0031618557459784247,-2.596044544630577,16.076213893745745,0.3705044250126874,0.0031618557459784247,16.0,81.9999991351512,0.0,0.0,0.0,7.22,0.0,0.375,0.00621144618492455,0.0035913413336768583,11.5,0.375,0.00621144618492455,0.0035913413336768583,4.5,3064960.257918031,1354960.257918031 
 03/04  07:00:00,0.6,0.0,0.0,0.0,0.0,0.0,15.908454644283239,-2.279423094286587,20.681330341706065,-2.0107754276246164,21.03989934577953,-1.7551744809695933,20.621863185510126,-2.026961954376688,21.041615775623427,-1.7112711193904546,20.676216885294817,-2.1340985171710054,15.908454644283239,27.976563596444972,1796.9555713300178,0.0,20.681330341706065,21.2356699423228,3387.584697931452,0.0,21.03989934577953,21.213600387417102,1656.4331047271655,0.0,20.621863185510126,21.284716976798798,3259.502714159297,0.0,21.041615775623427,21.287701973551343,1661.7622158933161,0.0,20.676216885294817,21.006646314866682,2873.8822687999386,0.0,0.0,19466.437128674243,0.0,0.0,3762.010653594547,1995.279041635857,3609.5528990406056,2035.677873979671,3245.039304330859,1225.3977316350588,3248.626318170759,0.0,0.0,0.0,0.0,19466.437128674243,24333.046410842802,0.0,0.0,7.8801057439070705,7.8801057439070705,0.0,0.0,71.48350016458721,0.44140409545690296,7.8801057439070705,0.0,6.328836098009255,0.003654598038288103,-0.8945481279837321,16.00029428064335,0.3705044250126874,0.003654598038288103,16.0,81.99999998069313,0.00926717922429977,0.06484855923065896,0.0,7.219999999999999,0.0,4.499657940658481,0.31057230924622753,0.0037354682982459883,11.5,4.499657940658481,0.31057230924622753,0.0037354682982459883,4.5,3480570.2087637363,1354960.257918031 
 03/04  08:00:00,0.9125000000000001,0.0,0.0,0.0,0.0,0.0,16.842647795345776,-1.4318941707170847,22.193148686338247,-1.11425952549487,22.19811566451723,-0.7591400949211241,22.187250115411427,-1.14650345474044,22.19908089613396,-0.7187915625585825,22.046097018697868,-1.4570236135406953,16.842647795345776,28.29244753853384,2048.6841650699453,0.0,22.193148686338247,20.830942582426545,2778.5026290507976,0.0,22.19811566451723,21.446495389976945,1186.2135802482499,0.0,22.187250115411427,20.782441162446787,2666.9277759913834,0.0,22.19908089613396,21.51680997451267,1189.8763031708083,0.0,22.046097018697868,20.425089088660815,2625.231237762812,0.0,0.0,16748.918420672024,0.0,0.0,3272.4218872753436,1602.2827966041136,3134.143358404046,1649.0100994886118,3104.3849511708213,1127.5892037294411,3196.9395990849175,0.0,0.0,0.0,0.0,16748.918420672024,20936.148025840026,0.0,0.0,7.8801057439070705,7.8801057439070705,0.0,0.0,68.62107867964842,0.30596904429929705,7.8801057439070705,0.0,6.469343532442219,0.003804887565875616,-0.42775051281652543,16.00026964167123,0.3705044250126874,0.003804887565875616,16.0,82.0,0.008346068949588151,0.061987747270036794,0.0,7.22,0.0,4.49998980725792,0.31057230924622753,0.0038745076184839135,11.5,4.49998980725792,0.31057230924622753,0.0038745076184839135,4.5,3352622.464904429,1354960.257918031 
