Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SPACE1-1:Zone People Occupant Count [](Hourly),SPACE2-1:Zone People Occupant Count [](Hourly),SPACE3-1:Zone People Occupant Count [](Hourly),SPACE4-1:Zone People Occupant Count [](Hourly),SPACE5-1:Zone People Occupant Count [](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air Relative Humidity [%](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air Relative Humidity [%](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air Relative Humidity [%](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air Relative Humidity [%](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air Relative Humidity [%](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Electricity:HVAC [J](Hourly) 
 03/04  09:00:00,1.1,11.0,5.0,11.0,5.0,20.0,18.04688251254297,0.3699888088590671,22.200588555962575,2.142988628944354,22.20082907177541,1.952909838755852,22.20095979558649,2.152077895994662,22.20168551693707,1.878502941020939,22.27203852998356,2.0726295169578615,18.04688251254297,30.28122043051669,2907.708410074931,0.0,22.200588555962575,26.756603001963114,788.3991657462118,0.0,22.20082907177541,26.342100376645845,237.35196960405122,0.0,22.20095979558649,26.778364316108583,603.3618802931855,0.0,22.20168551693707,26.193427764225408,257.03051507484037,0.0,22.27203852998356,26.52301166119076,0.0,383.1647946631745,0.0,7802.536112321081,0.0,0.0,1281.1813759650775,653.2477799941486,1070.05695846279,716.0272181958725,112.67134679409153,1068.7669453135331,3128.3939853405914,0.0,0.0,0.0,0.0,7802.536112321081,9753.170140401351,0.0,0.0,7.8801057439070705,7.8801057439070705,0.0,0.0,61.89864963230042,0.09293767575763075,7.8801057439070705,0.0,6.6538338872139695,0.003920170657434791,-0.07817632743495453,15.999953655614824,0.3705044250126874,0.003920170657434791,16.0,82.0,0.0078020664872736805,0.05844771656429979,0.0,7.22,0.0,4.499978146795377,0.31057230924622753,0.003931421221008263,11.5,4.499978146795377,0.31057230924622753,0.003931421221008263,4.5,32941993.616725203,1354960.257918031 
 03/04  10:00:00,2.85,11.0,5.0,11.0,5.0,20.0,19.067482958884618,3.885490665666464,22.201106868273662,5.176883952682835,22.201587819565503,4.01626040265427,22.200554272593344,5.275722079709063,22.200836585650222,3.818038644650989,23.204456706620107,6.128837283831023,19.067482958884618,36.583497558102536,2667.4878027333175,0.0,22.201106868273662,33.01448172832102,6.273275502652609,81.5651894836983,22.201587819565503,30.42956324415107,0.0,194.87245242315768,22.200554272593344,33.24505401574755,0.0,316.35428745520176,22.200836585650222,30.009333929166285,0.0,166.59969263692136,23.204456706620107,33.19335641505197,0.0,571.1574248971378,0.0,4804.633344373008,0.0,0.0,418.65454545478684,221.84582134884604,151.78523451045794,293.09517331466196,0.0,519.1628696460491,3065.1679414345817,0.0,0.0,0.0,0.0,4695.257532540517,5869.071915675646,0.0,0.0,7.8801057439070705,7.8801057439070705,0.0,0.0,64.25751714345374,0.06445614514076645,7.8801057439070705,0.0,6.830760368160598,0.004401650573072851,1.4856520355557958,16.000177201151978,0.3705044250126874,0.004401650573072851,16.0,79.1240220925104,0.0033751917623588033,0.05538607358867607,0.0,7.22,0.0,4.500741045633822,0.31057230924622753,0.004279075850033294,11.5,4.500741045633822,0.31057230924622753,0.004279075850033294,4.5,43265396.572342575,1354960.257918031 
 03/04  11:00:00,7.7125,11.0,5.0,11.0,5.0,20.0,19.9595630840065,6.124087109893708,22.23104969383405,7.48765349765938,22.211223735633553,6.582335483692175,22.465456147418763,7.605055575576083,22.199250924467464,6.469496170527929,23.581986202527307,8.984528377086015,19.9595630840065,40.45015934708206,2456.695167317492,0.0,22.23104969383405,38.67923593107257,0.0,425.21698655975246,22.211223735633553,36.43817641100223,0.0,371.2172985990369,22.465456147418763,38.422786824581465,0.0,489.36955260440135,22.199250924467464,36.193368421797885,0.0,350.5079963881751,23.581986202527307,39.44266070148943,0.0,602.5212383297348,0.0,2556.6301850818563,0.0,0.0,72.80853047997306,47.1505382609445,0.0,110.23420400741799,0.0,0.0,2009.6686547373731,0.0,0.0,0.0,0.0,913.8463412453543,1142.307926556693,0.0,0.0,7.8801057439070705,7.8801057439070705,0.0,0.0,61.49795790229009,0.031413771509880575,7.8801057439070705,0.0,9.658540595969413,0.006048596224390038,5.883517302205467,15.998466993931103,0.3705044250126874,0.006048596224390038,16.0,71.68702923248395,0.0,0.030213558410863296,0.0,7.22,0.0,7.7125,0.31057230924622753,0.00608050984889702,11.5,7.7125,0.31057230924622753,0.00608050984889702,4.5,44584388.806897596,1354960.257918031 
 03/04  12:00:00,9.3125,8.8,4.0,8.8,4.0,16.0,20.759599403293038,9.030263668081371,22.41361838497565,9.879020427624816,22.369174466603752,9.277990348421177,22.850869458074325,10.032532348371342,22.205075224247736,9.188861516377015,23.69006583976481,11.21848325574899,20.759599403293038,46.95822620847062,2143.939119529399,0.0,22.41361838497565,44.91497870067842,0.0,513.8669015713331,22.369174466603752,43.25100329655099,0.0,430.1316881757846,22.850869458074325,44.19175997878573,0.0,519.7124254021418,22.205075224247736,43.42365597497784,0.0,423.71568962898937,23.69006583976481,45.46652449221745,0.0,612.5211080683295,0.0,4053.5898336792825,0.0,0.0,0.0,0.0,0.0,38.64134321624976,0.0,0.0,1458.3477381793678,0.0,0.0,0.0,0.0,210.23214292888338,262.79017866110416,0.0,0.0,7.8801057439070705,7.8801057439070705,0.0,0.0,51.562867207778126,0.03118264377419424,7.8801057439070705,0.0,11.13309665879762,0.0068520117280700295,7.774691726785597,15.999551304330073,0.3705044250126874,0.0068520117280700295,16.0,58.465641910050195,0.0,0.030913962824358834,0.0,7.22,0.0,9.3125,0.31057230924622753,0.006797712834911672,11.5,9.3125,0.31057230924622753,0.006797712834911672,4.5,43234001.61389314,1354960.257918031 
 03/04  13:00:00,8.2125,4.4,2.0,4.4,2.0,8.0,21.458235252515895,9.91357258508253,22.450569113881073,9.3683275736551,22.52842413855683,8.273098131807725,22.728794997698902,9.563665921021007,22.200812847042158,8.094744647753584,23.402077254065574,10.987863406082127,21.458235252515895,47.7335259740437,1679.9628580764177,0.0,22.450569113881073,43.32103362130798,0.0,553.9123328455303,22.52842413855683,40.039988349756165,0.0,471.94283780871365,22.728794997698902,43.15098540580972,0.0,545.6039515156547,22.200812847042158,40.36159918903356,0.0,368.32216098205424,23.402077254065574,45.55957109525221,0.0,626.6289606974608,0.0,12178.64459739475,0.0,0.0,0.0,0.0,0.0,127.73398110772891,0.0,0.0,1582.5495431974819,0.0,0.0,0.0,0.0,647.4330622880077,809.2913278600097,0.0,0.0,7.8801057439070705,7.8801057439070705,0.0,0.0,43.67927412549135,0.07584288336133468,7.8801057439070705,0.0,10.336179819846059,0.006218044985631706,6.369457337823698,15.538006357871414,0.3705044250126874,0.006218044985631706,16.0,46.19432893328661,0.0,0.07413209853789293,0.0,7.22,0.0,8.2125,0.31057230924622753,0.00587904609774634,11.5,8.2125,0.31057230924622753,0.00587904609774634,4.5,39225368.01089081,1354960.257918031 
 03/04  14:00:00,8.1125,8.8,4.0,8.8,4.0,16.0,22.29812808147812,8.602645124797549,23.337906342063885,8.253424362636185,22.702741164432556,6.8387883152511435,23.054877060376608,8.422449616135285,22.32766100727359,6.603809300297183,23.679011719319405,10.080293526494255,22.29812808147812,41.53141567524206,1595.6596955965615,0.0,23.337906342063885,38.071022052033044,0.0,597.6551265883583,22.702741164432556,35.911039044207456,0.0,460.6155118277761,23.054877060376608,39.164043368247256,0.0,544.4501715079532,22.32766100727359,36.151917351725565,0.0,475.6843512170911,23.679011719319405,42.17195841215832,0.0,621.5266571469714,0.0,4379.88506238711,0.0,0.0,0.0,0.0,0.0,4.601314061004954,0.0,0.0,1684.8476974339446,0.0,0.0,0.0,0.0,4379.88506238711,5474.856327983886,0.0,0.0,7.8801057439070705,7.8801057439070705,0.0,0.0,48.81028673710321,0.029458097546972484,7.8801057439070705,0.0,10.387790514344257,0.0053602086730705975,4.263804402731861,15.869937796918169,0.3705044250126874,0.0053602086730705975,16.0,74.09517869123208,0.0,0.029400523057722037,0.0,7.22,0.0,8.1125,0.31057230924622753,0.004973152987776129,11.5,8.1125,0.31057230924622753,0.004973152987776129,4.5,41882342.62101525,1354960.257918031 
 03/04  15:00:00,6.924999999999999,11.0,5.0,11.0,5.0,20.0,23.089641799515135,7.717973582444163,23.503032983674007,7.590490836330296,22.655494423191968,5.566738669737717,23.127395520987527,7.6599772809154825,22.459320440724426,5.249446509592207,24.04593170593201,9.69891489344342,23.089641799515135,37.255614230060786,1536.4223281322638,0.0,23.503032983674007,36.011449989744655,0.0,600.1158480360727,22.655494423191968,32.982442203701375,0.0,448.2405405968553,23.127395520987527,37.014903523295715,0.0,539.7300362841996,22.459320440724426,32.652299930410265,0.0,479.9351801935415,24.04593170593201,40.20533984819389,0.0,640.0962915654386,0.0,2435.969021622601,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2054.8032673560606,0.0,0.0,0.0,0.0,2435.969021622601,3044.96127702825,0.0,0.0,7.8801057439070705,7.8801057439070705,0.0,0.0,58.41756461657174,0.024975789183992063,7.8801057439070705,0.0,9.524570331673253,0.004574634640801395,2.0551035828354003,16.000162436558632,0.3705044250126874,0.004574634640801395,16.0,81.22391575879472,0.0,0.02497578918399206,0.0,7.22,0.0,6.924999999999999,0.31057230924622753,0.004124649420695521,11.5,6.924999999999999,0.31057230924622753,0.004124649420695521,4.5,42778309.15244876,1354960.257918031 
 03/04  16:00:00,4.725,11.0,5.0,11.0,5.0,20.0,23.382276945535477,6.843104896641368,22.88254205265948,6.591902409720231,22.29435614886721,4.098057046927477,22.727978633832873,6.682197556819916,22.244624643592417,3.764648578787436,24.04189735093369,9.302928537118527,23.382276945535477,34.469626155216574,1346.4405434970627,0.0,22.88254205265948,34.91359755799273,0.0,561.0414421373862,22.29435614886721,30.427087199464744,0.0,396.68546601335674,22.727978633832873,35.46279441631311,0.0,519.47593787854,22.244624643592417,29.813467631601334,0.0,421.31382471840607,24.04189735093369,39.15737906947091,0.0,650.4737726040964,0.0,4731.50614804987,0.0,0.0,0.0,35.91722140575244,0.0,52.23195870289183,0.0,51.01671695609691,2614.2787190663194,0.0,0.0,0.0,0.0,1212.6245786267282,1515.7807232834102,0.0,0.0,7.8801057439070705,7.8801057439070705,0.0,0.0,62.4535261740669,0.05661082854759543,7.8801057439070705,0.0,7.88926405693829,0.004017395105637302,0.3007115718395753,15.863008213038102,0.3705044250126874,0.004017395105637302,16.0,72.0949645010585,0.0003803206556211008,0.05563197850344637,0.0,7.22,0.0,4.887459878109493,0.31057230924622753,0.003535990594056812,11.5,4.887459878109493,0.31057230924622753,0.003535990594056812,4.5,41007977.669366695,1354960.257918031 
 03/04  17:00:00,2.15,11.0,5.0,11.0,5.0,20.0,23.20980643329279,5.663692909899124,22.215161860977005,5.036854182406168,22.20322906410186,2.425156869447164,22.210454789374165,5.2092616428534,22.203541856175853,2.0960340820299006,23.47350717262461,8.29789115356559,23.20980643329279,32.10793482136724,1241.099299805935,0.0,22.215161860977005,32.66637931690329,39.36227633054369,142.54666531334604,22.20322906410186,27.19834408461243,0.0,102.20630089700671,22.210454789374165,33.06898481949484,33.05480061896759,133.64401610978047,22.203541856175853,26.56748336454661,0.0,114.28797911226278,23.47350717262461,37.860813648297636,0.0,603.2227860620801,0.0,7186.969554941457,0.0,0.0,400.58555334568393,321.71284970962074,376.00033235562626,353.5035966627196,0.0,737.2005836201088,2744.8997164733382,0.0,0.0,0.0,0.0,6184.5206343033515,7730.650792879187,0.0,0.0,7.8801057439070705,7.8801057439070705,0.0,0.0,58.618724713490735,0.07296351402828884,7.8801057439070705,0.0,7.551275719515907,0.003396250523360362,-1.744888201468859,15.882811791668214,0.3705044250126874,0.003396250523360362,16.0,75.24482789973516,0.005569541596275814,0.05849778864549513,0.0,7.22,0.0,4.4999694326177035,0.31057230924622753,0.00289237712250255,11.5,4.4999694326177035,0.31057230924622753,0.00289237712250255,4.5,37423162.02131814,1354960.257918031 
 03/04  18:00:00,0.7875000000000001,11.0,5.0,11.0,5.0,20.0,22.837636665400034,3.8766536788063766,22.20316161737955,3.0728602225544637,22.201838020756405,0.4667790635971443,22.202823930393564,3.309820425455981,22.203135918037617,0.13981661801415002,23.123548992128676,6.607399769163048,22.837636665400034,28.990053711262085,1335.3199339663533,0.0,22.20316161737955,28.46696909790787,261.84414392003384,0.0,22.201838020756405,23.619082531136996,36.84500040654865,0.0,22.202823930393564,28.94842880233909,218.9838543334094,0.0,22.203135918037617,23.042788834892495,30.990460499119763,0.0,23.123548992128676,34.455688773930966,0.0,565.2562955811709,0.0,6300.017897781175,0.0,0.0,753.3623706002195,452.0422121248603,684.3620910785346,489.278065344075,0.0,1163.6700321445376,2806.624410378552,0.0,0.0,0.0,0.0,6300.017897781175,7875.022372226468,0.0,0.0,7.8801057439070705,7.8801057439070705,0.0,0.0,59.69562179024005,0.0674891636232485,7.8801057439070705,0.0,7.496292418694552,0.0028884420220721832,-3.637436476854872,16.000469846343318,0.3705044250126874,0.0028884420220721832,16.0,81.99065414608104,0.00868544392636059,0.044692111595729535,0.0,7.22,0.0,4.499778400633069,0.31057230924622753,0.002410655415542584,11.5,4.499778400633069,0.31057230924622753,0.002410655415542584,4.5,37418084.49975731,1354960.257918031 
 03/04  19:00:00,-0.15,5.5,2.5,5.5,2.5,10.0,22.078469348093286,1.780157458718187,22.20390509595764,0.5020303891171902,22.202927899396023,-1.8865111856938466,22.20322239467357,0.7525863657140999,22.203312469705025,-2.170611964050215,22.316480837812396,4.06990547743034,22.078469348093286,26.173052148695845,966.7617605511978,0.0,22.20390509595764,23.683183465052313,1267.3448643517818,0.0,22.202927899396023,19.562268094047173,480.8439331806796,0.0,22.20322239467357,24.133360031846966,1210.824336681083,0.0,22.203312469705025,19.100591970004864,478.42933812019356,0.0,22.316480837812396,30.38008569536128,204.43352126903326,167.5087891911797,0.0,10035.478001777152,0.0,0.0,1755.8587660238325,895.1754606491528,1673.0419680977272,935.8256062689003,534.5525303740508,1456.4572809684073,2848.9636177445554,0.0,0.0,0.0,0.0,10035.478001777152,12544.34750222144,0.0,0.0,7.8801057439070705,7.8801057439070705,0.0,0.0,59.20631409119255,0.10522270829207778,7.8801057439070705,0.0,7.3775593861550055,0.002554515823949985,-5.053275837461417,16.000156403694717,0.3705044250126874,0.002554515823949985,16.0,81.99999241780635,0.011597172252590432,0.04624874012337846,0.0,7.22,0.0,4.4984991405649914,0.31057230924622753,0.002155970704512746,11.5,4.4984991405649914,0.31057230924622753,0.002155970704512746,4.5,23053353.33168688,1354960.257918031 
 03/04  20:00:00,-1.2874999999999999,0.0,0.0,0.0,0.0,0.0,21.197268718718757,-1.327470697310818,22.20243665721272,-3.0158144954821657,22.2021281784832,-4.749790165969214,22.202891386363646,-2.81688072154593,22.20152785087311,-4.914756958682184,22.201928965975327,-0.15852655397352622,21.197268718718757,21.788331073882077,676.866521580054,0.0,22.20243665721272,17.81459545815236,2154.7779517688264,0.0,22.2021281784832,15.356296917540302,877.2557126153426,0.0,22.202891386363646,18.11687128987318,2087.518905218109,0.0,22.20152785087311,15.138688613581717,876.1793570742761,0.0,22.201928965975327,22.52207682726831,1519.109595526443,0.0,0.0,14603.496426883943,0.0,0.0,2643.5334321964174,1291.6464015759284,2549.963648622742,1333.5421508006095,2002.8301242881112,1812.81912532339,2901.7182572143624,0.0,0.0,0.0,0.0,14603.496426883943,18254.370533604928,0.0,0.0,7.8801057439070705,7.8801057439070705,0.0,0.0,62.39765834058033,0.17845368105663578,7.8801057439070705,0.0,7.2336432835849545,0.0023886661935893123,-5.811376092209648,15.999946888904747,0.3705044250126874,0.0023886661935893123,16.0,81.99999999989107,0.0155402088662843,0.04830589082246494,0.0,7.22,0.0,4.498559332862751,0.31057230924622753,0.0021337343794067126,11.5,4.498559332862751,0.31057230924622753,0.0021337343794067126,4.5,12322123.499029556,1354960.257918031 
 03/04  21:00:00,-2.0125,0.0,0.0,0.0,0.0,0.0,20.193338995151247,-3.601066049958203,19.441186385694223,-4.3074106725310735,19.78448727461997,-4.697304298412075,19.473940426091723,-4.213830041091089,19.80124236578375,-4.66899514398503,20.532091794908396,-2.5561950696193114,20.193338995151247,19.117282904647517,245.9421602490306,0.0,19.441186385694223,18.887574781907006,121.06244416653425,0.19187801904001844,19.78448727461997,17.901171880899337,79.18931161895033,0.25413725087754335,19.473940426091723,18.997544778656895,112.19326456203389,0.22130569720295057,19.80124236578375,17.92776071964824,86.1465909778864,0.2794940932194644,20.532091794908396,20.44593359133847,35.484073528241595,1.4322922575951509,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.8801057439070705,7.8801057439070705,0.0,0.0,63.419797908018765,0.0,7.8801057439070705,0.0,19.958230542006014,0.002901420830688199,-3.5397155332375636,20.963792557772493,0.3705044250126874,0.002901420830688199,16.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,-2.0125,0.00621144618492455,0.002087428716268461,11.5,-2.0125,0.00621144618492455,0.002087428716268461,4.5,7114960.257918031,1354960.257918031 
 03/04  22:00:00,-2.5749999999999997,0.0,0.0,0.0,0.0,0.0,19.017130369287276,-4.094332883234835,18.213288966481315,-4.500358313604792,18.633121451194874,-4.405731893494007,18.241480274332336,-4.476854482949483,18.65660412816008,-4.367988781030127,19.6331724803644,-3.6800697047610926,19.017130369287276,19.726821872383777,20.530369019761793,8.867005857454046,18.213288966481315,20.040424405173134,132.8109853281146,0.0,18.633121451194874,19.678437554907212,83.89923618961512,0.0,18.241480274332336,20.04489150685523,123.61608730210409,0.0,18.65660412816008,19.712603883518632,90.84836775690798,0.0,19.6331724803644,19.662902471621024,19.967853231431235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.8801057439070705,7.8801057439070705,0.0,0.0,63.419797908018765,0.0,7.8801057439070705,0.0,18.880610320603896,0.0027675682439706147,-4.075682705461275,19.88642005014126,0.3705044250126874,0.0027675682439706147,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-2.5749999999999997,0.00621144618492455,0.0020353077114546024,11.5,-2.5749999999999997,0.00621144618492455,0.0020353077114546024,4.5,3064960.257918031,1354960.257918031 
 03/04  23:00:00,-2.8,0.0,0.0,0.0,0.0,0.0,18.06573300408048,-4.48892249051125,17.469283265024384,-4.849561424298294,17.865172354411428,-4.68130578274924,17.49222077781499,-4.85571246507726,17.887011925826673,-4.657494133255736,18.98160726281516,-4.632897223431671,18.06573300408048,20.246463769395447,97.69875212285888,0.0,17.469283265024384,20.38521155461951,117.10940741414078,0.0,17.865172354411428,20.170035672852666,72.26709733811867,0.0,17.49222077781499,20.34499454327939,109.14453597143739,0.0,17.887011925826673,20.18324261229454,78.13322023998609,0.0,18.98160726281516,18.88432377375609,0.822782212367315,3.7226724573723686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.8801057439070705,7.8801057439070705,0.0,0.0,63.419797908018765,0.0,7.8801057439070705,0.0,17.938839090435025,0.002683185580046792,-4.422276327352634,18.944805060476025,0.3705044250126874,0.002683185580046792,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-2.8,0.00621144618492455,0.0020291529983760864,11.5,-2.8,0.00621144618492455,0.0020291529983760864,4.5,3064960.257918031,1354960.257918031 
 03/04  24:00:00,-3.1125,0.0,0.0,0.0,0.0,0.0,17.23667269883712,-4.991372836523313,16.972442860251817,-5.297228019397407,17.32635900843295,-5.129456611176047,16.98979440673315,-5.311648066941249,17.34390631241711,-5.109381743481185,18.543554885782072,-5.362738519001621,17.23667269883712,20.4380810778403,183.8708143077913,0.0,16.972442860251817,20.246336508148378,88.80354258304624,0.0,17.32635900843295,20.083940332715166,51.208675361241774,0.0,16.98979440673315,20.199101962456126,82.76680928089354,0.0,17.34390631241711,20.096148760096774,55.21250521523592,0.0,18.543554885782072,18.23559433960029,0.0,35.61169991878808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.8801057439070705,7.8801057439070705,0.0,0.0,63.419797908018765,0.0,7.8801057439070705,0.0,17.08535182185728,0.002571888784395282,-4.9054327521683065,18.091523939070527,0.3705044250126874,0.002571888784395282,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-3.1125,0.00621144618492455,0.00197442200022472,11.5,-3.1125,0.00621144618492455,0.00197442200022472,4.5,3064960.257918031,1354960.257918031 
 03/05  01:00:00,-3.3,0.0,0.0,0.0,0.0,0.0,16.5657924845178,-5.472131213471348,16.72603511245472,-5.7394961243950124,16.96937705116689,-5.593768134347536,16.7340214570653,-5.754512240364973,16.980813297028842,-5.577296507894136,18.30808391531509,-5.903945848290702,16.5657924845178,20.466750758477946,321.03986016957447,0.0,16.72603511245472,19.80027048757936,125.73965752667897,0.0,16.96937705116689,19.741780122987237,28.30151415034834,0.0,16.7340214570653,19.764615816174715,112.90109655195351,0.0,16.980813297028842,19.75537787273519,30.38603000916669,0.0,18.30808391531509,17.665758447713454,0.0,72.12934481232799,0.0,51.563995366978965,0.0,0.0,72.88093561756385,0.0,63.45954642165228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,51.563995366978965,64.4549942087237,0.0,0.0,7.8801057439070705,7.8801057439070705,0.0,0.0,62.95736823291038,0.0006279644060373964,7.8801057439070705,0.0,16.3859640233028,0.0024625881016381293,-5.398820456028804,17.392338670660834,0.3705044250126874,0.0024625881016381293,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-3.3,0.00621144618492455,0.0018859319282723162,11.5,-3.3,0.00621144618492455,0.0018859319282723162,4.5,3065548.470454882,1354960.257918031 
 03/05  02:00:00,-3.675,0.0,0.0,0.0,0.0,0.0,16.029270841471593,-5.945272788837529,16.699753523125857,-6.1807334551518744,16.72573252467673,-6.0424946175676935,16.699912528473973,-6.195412328739831,16.730027890442223,-6.026547357103058,18.145990855889803,-6.381547119210152,16.029270841471593,20.3351091325301,449.2648655591079,0.0,16.699753523125857,19.093947268403497,221.3215580094025,0.0,16.72573252467673,19.290731138344213,14.066207610476226,0.0,16.699912528473973,19.069595751375296,203.76418252775585,0.0,16.730027890442223,19.31196330238071,13.853311138058643,0.0,18.145990855889803,17.1268555260756,0.0,104.21101878414004,0.0,194.2990634412593,0.0,0.0,211.58617462249993,7.580030917601291,194.5602468608807,7.012916562377519,0.0,0.0,0.0,0.0,0.0,0.0,0.0,194.2990634412593,242.87382930157412,0.0,0.0,7.8801057439070705,7.8801057439070705,0.0,0.0,58.74093727843831,0.001985578061005507,7.8801057439070705,0.0,15.816120820968317,0.002361288790777436,-5.866907459571813,16.822683246040196,0.3705044250126874,0.002361288790777436,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-3.675,0.00621144618492455,0.0018451291900016364,11.5,-3.675,0.00621144618492455,0.0018451291900016364,4.5,3066816.4118793877,1354960.257918031 
 03/05  03:00:00,-3.9,0.0,0.0,0.0,0.0,0.0,15.636970133191703,-6.346997229784927,16.699891639584905,-6.527903559496442,16.699677646274452,-6.417812140497183,16.7002612418568,-6.540505121406964,16.700185377761567,-6.406211102042521,18.150359965865015,-6.72224154284074,15.636970133191703,20.142140852240843,586.7144402692409,0.0,16.699891639584905,18.52980101627575,230.1704762534289,0.0,16.699677646274452,18.70730770956648,32.057099994701616,0.0,16.7002612418568,18.509178399289823,211.69095108994657,0.0,16.700185377761567,18.725472969936625,31.45110463254065,0.0,18.150359965865015,16.624861396519933,0.0,137.56237261013945,0.0,343.5046150395926,0.0,0.0,253.70631998547213,51.881015502171074,234.00088355209976,53.36375837832283,0.0,0.0,0.0,0.0,0.0,0.0,0.0,343.5046150395926,429.38076879949074,0.0,0.0,7.8801057439070705,7.8801057439070705,0.0,0.0,53.00843417873828,0.0028219709818959903,7.8801057439070705,0.0,15.396590144376916,0.0022734130408997976,-6.296227551245244,16.403315519488427,0.3705044250126874,0.0022734130408997976,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-3.9,0.00621144618492455,0.0017880094871239984,11.5,-3.9,0.00621144618492455,0.0017880094871239984,4.5,3067590.8531107656,1354960.257918031 
 03/05  04:00:00,-3.9,0.0,0.0,0.0,0.0,0.0,15.336426563685352,-6.6927380315411265,16.699904679277203,-6.866031937742473,16.700066325242233,-6.770586300810404,16.699858815984896,-6.87694799094943,16.700205193325935,-6.760036697728188,18.07342206350809,-7.045589965461715,15.336426563685352,19.929586348768247,695.4307416180613,0.0,16.699904679277203,17.995189462052814,301.53060850289125,0.0,16.700066325242233,18.14447575894208,71.92202226237373,0.0,16.699858815984896,17.97821785399276,282.2776451945753,0.0,16.700205193325935,18.16089957879172,71.44563509184019,0.0,18.07342206350809,16.24338608874911,0.0,156.01712812680887,0.0,661.2475138578354,0.0,0.0,349.77432136976745,112.60644142891536,327.94772361118623,116.35008832316574,0.0,0.0,1.3551347482947111,0.0,0.0,0.0,0.0,661.2475138578354,826.5593923222942,0.0,0.0,7.8801057439070705,7.8801057439070705,0.0,0.0,47.10902861450954,0.004503473543937986,7.8801057439070705,0.0,15.08129807102134,0.002204153079142512,-6.645523070702376,16.09177721923706,0.3705044250126874,0.002204153079142512,16.0,82.0,0.0,0.000005825286399992941,0.0,7.22,0.0,-3.9,0.00621144618492455,0.001755436848160989,11.5,-3.9,0.00621144618492455,0.001755436848160989,4.5,3069146.8345415336,1354960.257918031 
 03/05  05:00:00,-3.9,0.0,0.0,0.0,0.0,0.0,15.100778571620285,-7.023415674591377,16.699953260431272,-7.1813540798641915,16.69971333831071,-7.0904507337687015,16.699973035785327,-7.191397668099675,16.699816186304094,-7.0800239483992,17.909035156167917,-7.34733063109454,15.100778571620285,19.66212217261773,771.460134200777,0.0,16.699953260431272,17.509178742917673,428.3951914129476,0.0,16.69971333831071,17.648269430832052,127.49450223359798,0.0,16.699973035785327,17.49387259421151,406.9767804923097,0.0,16.699816186304094,17.66413895280207,127.42334228124281,0.0,17.909035156167917,15.987353945751618,0.0,150.2965291090257,0.0,1182.5227046441576,0.0,0.0,483.9333391643496,174.29975616099713,459.5580007417739,179.0790884567019,0.0,0.0,58.87914933329813,0.0,0.0,0.0,0.0,1182.5227046441576,1478.1533808051968,0.0,0.0,7.8801057439070705,7.8801057439070705,0.0,0.0,42.060094006257735,0.007061961304192314,7.8801057439070705,0.0,14.835340788306155,0.0021405398231816694,-6.970614401999257,15.999841503942507,0.3705044250126874,0.0021405398231816694,16.0,82.0,0.0,0.0003054064613573857,0.0,7.22,0.0,-3.9,0.00621144618492455,0.0018059941239237799,11.5,-3.9,0.00621144618492455,0.0018059941239237799,4.5,3071511.7112762774,1354960.257918031 
 03/05  06:00:00,-4.2125,0.0,0.0,0.0,0.0,0.0,14.916449385421584,-7.2996864155431584,16.700415854634265,-7.434210713004269,16.700115200224435,-7.356630346929155,16.699404626278714,-7.4428918179548775,16.699765979769992,-7.347984689588144,17.832484997166183,-7.578824376708495,14.916449385421584,19.424978840951347,830.4945011880238,0.0,16.700415854634265,17.12771939559555,456.46126230085156,0.0,16.700115200224435,17.244113525698157,140.01144485799716,0.0,16.699404626278714,17.115876337779316,434.42550493186144,0.0,16.699765979769992,17.25747765991457,139.96431551335854,0.0,17.832484997166183,15.744237550600673,0.0,144.24760755392202,0.0,1475.8211300948674,0.0,0.0,512.0169701781974,186.82955930956734,486.94585905837744,191.6009879229882,0.0,0.0,133.2166121214164,0.0,0.0,0.0,0.0,1475.8211300948674,1844.7764126185841,0.0,0.0,7.8801057439070705,7.8801057439070705,0.0,0.0,39.66288226971609,0.008338677140677559,7.8801057439070705,0.0,14.63644325596195,0.0020839810936177186,-7.2588976470505315,15.999969993904527,0.3705044250126874,0.0020839810936177186,16.0,82.0,0.0,0.0007461275252718698,0.0,7.22,0.0,-4.2125,0.00621144618492455,0.0017863641850762938,11.5,-4.2125,0.00621144618492455,0.0017863641850762938,4.5,3072689.126100365,1354960.257918031 
 03/05  07:00:00,-4.4,0.0,0.0,0.0,0.0,0.0,15.302129059814312,-7.770866943405272,19.895903502793487,-8.00440919607478,20.421851226650176,-8.175320621871773,19.855517797877965,-7.995184036605517,20.391483491675046,-8.206056519533275,19.995363888076366,-7.968881791947501,15.302129059814312,18.198148750931736,1755.1680427275369,0.0,19.895903502793487,13.380387181304847,3408.0378313513124,0.0,20.421851226650176,12.777402399681304,1692.6605664099952,0.0,19.855517797877965,13.424653300195736,3276.8785800623473,0.0,20.391483491675046,12.764853912139987,1702.5762912133455,0.0,19.995363888076366,13.316547798892499,2891.8000553370453,0.0,0.0,23009.23104216113,0.0,0.0,3720.0243028330665,1991.2609124246483,3569.188215439248,2029.8814733064582,3209.467552280556,2787.0724189122875,3252.103300517529,0.0,0.0,0.0,0.0,21872.745069899287,27340.931337374106,0.0,0.0,7.8801057439070705,7.8801057439070705,0.0,0.0,70.26616166868754,0.4663911334849442,7.8801057439070705,0.0,6.236658807244428,0.0018372420600441448,-8.680087912268935,15.949827117521167,0.3705044250126874,0.0018372420600441448,16.0,81.43476937226635,0.029807477521575317,0.06708035205935267,0.0,7.219999999999999,0.0,4.501033437665115,0.31057230924622753,0.0018054692040579464,11.5,4.501033437665115,0.31057230924622753,0.0018054692040579464,4.5,3503790.1975249336,1354960.257918031 
 03/05  08:00:00,-4.0875,0.0,0.0,0.0,0.0,0.0,16.094066433241142,-8.300383313413858,21.630375147571748,-8.4069168679692,22.14586484000551,-8.550473274047313,21.675271466428562,-8.393384854141063,22.109225215409946,-8.564080206352319,21.306161500455122,-8.281640355777089,16.094066433241142,16.50812165105624,2131.441406008982,0.0,21.630375147571748,11.571503184815915,3309.932300812287,0.0,22.14586484000551,11.070392541880501,1454.5995399317153,0.0,21.675271466428562,11.55393795519349,3178.0101434020726,0.0,22.109225215409946,11.082197515989815,1504.5543780285643,0.0,21.306161500455122,11.932748635234566,2823.6133921406417,0.0,0.0,20174.055852968664,0.0,0.0,3755.8747268872944,1865.3046600938135,3603.537227528267,1955.069464357093,3240.776680644748,2688.9775050249227,3228.009586254786,0.0,0.0,0.0,0.0,20174.055852968664,25217.56981621083,0.0,0.0,7.8801057439070705,7.8801057439070705,0.0,0.0,71.20604424774285,0.44597018663720595,7.8801057439070705,0.0,6.351783552034013,0.001843323913413368,-8.623715803209908,16.00034696225023,0.3705044250126874,0.001843323913413368,16.0,82.0,0.027623555005787344,0.06367431625750566,0.0,7.22,0.0,4.499852164228208,0.31057230924622753,0.0018305037964898925,11.5,4.499852164228208,0.31057230924622753,0.0018305037964898925,4.5,3484800.47325532,1354960.257918031 
 03/05  09:00:00,-4.2125,11.0,5.0,11.0,5.0,20.0,17.31874685350805,-7.052172761380373,22.200638031263527,-5.073639970301793,22.19992575149873,-5.481480090115934,22.200008444381396,-5.025656126229847,22.200672713592986,-5.579591577151355,22.189395437692745,-4.823651782295935,17.31874685350805,17.065313774224062,3164.644322055802,0.0,22.200638031263527,15.023398910181815,1680.9481537452343,0.0,22.19992575149873,14.470825157190513,429.18356784610523,0.0,22.200008444381396,15.088499334895861,1439.7858601160372,0.0,22.200672713592986,14.342336319044886,585.7733342152219,0.0,22.189395437692745,15.384139824672744,666.6978056587043,0.0,0.0,12515.173439972365,0.0,0.0,2171.2504227207587,843.3996274825149,1904.015319251283,1042.799050045549,1153.4361273841614,2728.275341961282,3158.113572121129,0.0,0.0,0.0,0.0,12515.173439972365,15643.966799965454,0.0,0.0,7.88010574390707,7.88010574390707,0.0,0.0,62.655143877406516,0.15807686321277914,7.88010574390707,0.0,6.539450411712274,0.0018982403633624795,-8.269123185828075,15.99995555458483,0.3705044250126874,0.0018982403633624795,16.0,82.0,0.02826382391216359,0.05994405867656828,0.0,7.219999999999999,0.0,4.499581832770411,0.31057230924622753,0.0018780921314923728,11.5,4.499581832770411,0.31057230924622753,0.0018780921314923728,4.5,33003089.516572982,1354960.257918031 
 03/05  10:00:00,-3.3999999999999995,11.0,5.0,11.0,5.0,20.0,18.317469293965534,-3.141061303402233,22.202255587233292,-1.629420350129791,22.417389406491527,-3.2871269417301954,22.201195898731772,-1.489327113940003,22.201574072808732,-3.5918982831093955,22.53434842171147,-0.39578905450239676,18.317469293965534,22.367285044893727,2897.80793147679,0.0,22.202255587233292,19.954052125492815,428.116534623027,0.0,22.417389406491527,17.129569488718836,0.0,407.0309858870004,22.201195898731772,20.19114103034515,209.8445139668292,5.201898110134266,22.201574072808732,16.914343559035782,59.41284331988817,14.413569871517211,22.53434842171147,21.64647509258549,0.0,515.7340763956174,0.0,7705.982992933017,0.0,0.0,918.7513539001292,22.666783586538834,669.5323468508855,502.3692447207579,0.0,2472.890212897759,3098.5495918912065,0.0,0.0,0.0,0.0,7705.982992933017,9632.47874116627,0.0,0.0,7.8801057439070705,7.8801057439070705,0.0,0.0,62.47398024791816,0.09415073517819764,7.8801057439070705,0.0,6.698901613273279,0.0018939542677409854,-8.278867026894332,16.000043517292497,0.3705044250126874,0.0018939542677409854,16.0,82.0,0.024318530406253182,0.056964301909643564,0.0,7.22,0.0,4.498700518989673,0.31057230924622753,0.0017272487145897446,11.5,4.498700518989673,0.31057230924622753,0.0017272487145897446,4.5,43293154.077224866,1354960.257918031 
 03/05  11:00:00,-3.1125,11.0,5.0,11.0,5.0,20.0,19.309011147364412,-1.4729874002821808,22.201454923010417,-0.8329512551245737,23.23275190198996,-2.944257147049849,22.201070972192824,-0.6216499130111659,22.201405086612517,-3.5303848127650355,23.022311162596502,1.60713886744395,19.309011147364412,24.145210112071148,2696.887444866211,0.0,22.201454923010417,21.30967080251959,16.62447910550054,80.17263157429471,23.23275190198996,16.780955841959962,0.0,484.42335221398065,22.201070972192824,21.686451078967885,0.0,229.37344776131937,22.201405086612517,17.002716417783386,0.0,157.76277472589004,23.022311162596502,24.394785343166863,0.0,554.9645433862086,0.0,6379.337518566268,0.0,0.0,428.22214325638913,0.0,236.68708728779202,299.9537518530011,0.0,2382.825791381341,3038.4075377558484,0.0,0.0,0.0,0.0,6379.337518566268,7974.171898207834,0.0,0.0,7.8801057439070705,7.8801057439070705,0.0,0.0,63.453339054745015,0.08213403061835513,7.8801057439070705,0.0,6.860267381956245,0.00192352607298846,-8.083338776354204,15.999937505597043,0.3705044250126874,0.00192352607298846,16.0,82.0,0.022949896239374316,0.05413914145628804,0.0,7.22,0.0,4.499630620316918,0.31057230924622753,0.0016530536737398567,11.5,4.499630620316918,0.31057230924622753,0.0016530536737398567,4.5,44631940.02566115,1354960.257918031 
 03/05  12:00:00,-2.9875,8.8,4.0,8.8,4.0,16.0,20.212441172941517,-0.9813237798688381,22.201367553690016,-1.0149591048926137,23.246073770978228,-3.070495987816619,22.200742741059692,-0.7748031727582898,22.203424089046443,-3.841366131565296,23.172627714658024,2.1714143206447365,20.212441172941517,23.783891368253293,2320.5028225396113,0.0,22.201367553690016,20.99209381313389,0.0,121.92009795103132,23.246073770978228,16.59094023343965,0.0,485.3431696295325,22.200742741059692,21.41485621299286,0.0,279.16664124551994,22.203424089046443,16.56107124322828,0.0,184.20986115602597,23.172627714658024,25.164719225541816,0.0,567.1445819733918,0.0,6097.979496033573,0.0,0.0,370.0203518669823,0.0,187.03443462358155,273.6920409434717,0.0,2343.6836655899906,2980.524019151809,0.0,0.0,0.0,0.0,6097.979496033573,7622.474370041966,0.0,0.0,7.8801057439070705,7.8801057439070705,0.0,0.0,63.37819020762517,0.07821392017279757,7.8801057439070705,0.0,7.015485156445161,0.00193616063772666,-7.992032532337669,16.000017262499693,0.3705044250126874,0.00193616063772666,16.0,82.0,0.022390064313869036,0.051573340234822636,0.0,7.22,0.0,4.499891186454999,0.31057230924622753,0.0016310482600401873,11.5,4.499891186454999,0.31057230924622753,0.0016310482600401873,4.5,43278263.06345235,1354960.257918031 
 03/05  13:00:00,-2.8,4.4,2.0,4.4,2.0,8.0,20.779040406388447,-1.826418323034925,22.20155143124964,-2.662786551577323,22.430087701841757,-4.869489053511277,22.200759110017394,-2.4097671928635562,22.200288794672964,-5.419295501710961,22.930704563431817,0.7193527519795322,20.779040406388447,21.429555932625526,1819.2516074766445,0.0,22.20155143124964,18.317977394559048,64.2967952504637,2.279350576619038,22.430087701841757,14.97676555135451,0.0,423.4765843624115,22.200759110017394,18.711896852795704,0.0,102.78392443208747,22.200288794672964,14.492625787515502,0.0,106.1642070558446,22.930704563431817,23.019684245907257,0.0,547.5991972496525,0.0,6415.913838431457,0.0,0.0,553.3429568403081,6.844241125328636,362.68859379844355,351.2188003028868,0.0,2284.862106044683,2938.701246570744,0.0,0.0,0.0,0.0,6415.913838431457,8019.892298039323,0.0,0.0,7.8801057439070705,7.8801057439070705,0.0,0.0,62.41169358156857,0.07824197952228712,7.8801057439070705,0.0,7.127440430191871,0.0018854230299825724,-8.283177023638274,16.000867034134235,0.3705044250126874,0.0018854230299825724,16.0,82.0,0.021558707825986033,0.049805621628473164,0.0,7.22,0.0,4.499909816482631,0.31057230924622753,0.0015990562726621717,11.5,4.499909816482631,0.31057230924622753,0.0015990562726621717,4.5,39228250.38376615,1354960.257918031 
 03/05  14:00:00,-2.425,8.8,4.0,8.8,4.0,16.0,21.268849476114,-3.0973701625869756,22.2008122940126,-2.854322161385836,22.22975823594502,-4.7807610061175865,22.201261110335587,-2.6364447574787118,22.201379702820752,-5.070866831929733,23.266765841892724,0.25046319316837207,21.268849476114,18.67096357833367,1775.0250692037212,0.0,22.2008122940126,18.008551682071886,0.0,395.16940099236297,22.22975823594502,15.272354915381754,0.0,391.4535293647008,22.201261110335587,18.340393681757014,0.0,407.3298990998058,22.201379702820752,14.923814937921982,0.0,256.9332931560981,23.266765841892724,21.78562490673873,0.0,573.8271955259513,0.0,5474.43737698656,0.0,0.0,97.0183841846078,25.326876018898673,58.76295370294798,200.65925183474758,0.0,2167.675689857229,2912.197955349154,0.0,0.0,0.0,0.0,5474.43737698656,6843.0467212332,0.0,0.0,7.8801057439070705,7.8801057439070705,0.0,0.0,63.47091074036123,0.07054969994295374,7.8801057439070705,0.0,7.198039423663532,0.0018637665957810714,-8.410044469724205,16.00087738280979,0.3705044250126874,0.0018637665957810714,16.0,82.0,0.01997068457180048,0.048723276319325166,0.0,7.22,0.0,4.499868889698286,0.31057230924622753,0.0016498690620822105,11.5,4.499868889698286,0.31057230924622753,0.0016498690620822105,4.5,41921083.29737371,1354960.257918031 
 03/05  15:00:00,-2.2,11.0,5.0,11.0,5.0,20.0,21.70740105875428,-2.127647519414981,22.200906939377802,-1.535744809479608,22.200991657483883,-3.653136592856408,22.20121561266445,-1.3220707465156731,22.20246972112031,-3.9705697196164844,23.55158553310569,1.7991042953550826,21.70740105875428,19.721689472886368,1784.8757937240732,0.0,22.200906939377802,20.1075347004682,0.0,485.4490458984625,22.200991657483883,16.82964565824024,0.0,326.19100583553376,22.20121561266445,20.46810661781311,0.0,421.6022844585469,22.20246972112031,16.38126606248393,0.0,314.10949330853043,23.55158553310569,23.958245052359715,0.0,596.7165722598913,0.0,5231.1516906847355,0.0,0.0,7.182300513750528,88.72578068383056,44.73797950530748,143.74024721113355,0.0,2097.354960807649,2883.638348653029,0.0,0.0,0.0,0.0,5231.1516906847355,6538.9396133559185,0.0,0.0,7.8801057439070705,7.8801057439070705,0.0,0.0,63.62480801821792,0.06799028233988569,7.8801057439070705,0.0,7.274637508776844,0.0018445146216160982,-8.514003448684281,16.001336067523972,0.3705044250126874,0.0018445146216160982,16.0,82.0,0.019039182378688513,0.04758613769709684,0.0,7.22,0.0,4.500834893159214,0.31057230924622753,0.0015997080375809447,11.5,4.500834893159214,0.31057230924622753,0.0015997080375809447,4.5,42818689.98915698,1354960.257918031 
 03/05  16:00:00,-2.8875,11.0,5.0,11.0,5.0,20.0,21.921628423621513,-1.134165526669731,22.201451614708304,-0.9122503755526398,22.202706652087095,-3.419950338298883,22.201779439314414,-0.6706068111809357,22.201748629791364,-3.7855904455923173,23.549079176973073,2.980033521962184,21.921628423621513,21.14160220615418,1712.646592156157,0.0,22.201451614708304,21.16910971262788,0.0,306.517797405402,22.202706652087095,17.160414861675783,0.0,173.41332631503508,22.201779439314414,21.596721171633554,0.0,158.0953292838683,22.201748629791364,16.638802337903773,0.0,253.66954303223355,23.549079176973073,26.05808344094541,0.0,597.0376587691263,0.0,6008.525947271677,0.0,0.0,185.84183243963489,241.41554461162775,307.6548911717809,204.09759034274322,0.0,2311.3143755119463,2866.2383944884373,0.0,0.0,0.0,0.0,6008.525947271677,7510.657434089595,0.0,0.0,7.8801057439070705,7.8801057439070705,0.0,0.0,62.52560613979065,0.07364290207967326,7.8801057439070705,0.0,7.320139137717629,0.0018096103524870837,-8.707921804659433,16.00081906259958,0.3705044250126874,0.0018096103524870837,16.0,82.0,0.021951002731152844,0.04690593322180368,0.0,7.22,0.0,4.498293766103551,0.31057230924622753,0.0014993370387944346,11.5,4.498293766103551,0.31057230924622753,0.0014993370387944346,4.5,41023946.11320019,1354960.257918031 
 03/05  17:00:00,-3.9875000000000003,11.0,5.0,11.0,5.0,20.0,21.880135817356045,-0.8651817744590231,22.20253912582391,-0.8771533635814978,22.202189002088545,-3.568464830110126,22.202762244258658,-0.6153328039862711,22.202600010920094,-3.948492770281111,23.215910095834623,3.3081496340692693,21.880135817356045,21.67228586568862,1707.6615494711004,0.0,22.20253912582391,21.229187126322092,290.48673257274515,0.0,22.202189002088545,16.9470786111268,54.48655789226939,2.081754703625279,22.202762244258658,21.69414311911168,317.029565261729,0.0,22.202600010920094,16.40998283492982,23.621918211444893,24.76710525546764,23.215910095834623,27.20987416291305,0.0,570.8754552610635,0.0,7897.076529751224,0.0,0.0,781.0019023714168,466.7403887273439,781.2378801168317,456.2135299492744,0.0,2655.2375088451568,2864.122050856287,0.0,0.0,0.0,0.0,7897.076529751224,9871.34566218903,0.0,0.0,7.8801057439070705,7.8801057439070705,0.0,0.0,60.78096668482427,0.08886255775078218,7.8801057439070705,0.0,7.324760730448853,0.0017607194520360661,-9.003058912922002,16.000557408966415,0.3705044250126874,0.0017607194520360661,16.0,82.0,0.027102724478764842,0.04682346838217111,0.0,7.22,0.0,4.498560869993186,0.31057230924622753,0.0014185526154511232,11.5,4.498560869993186,0.31057230924622753,0.0014185526154511232,4.5,37438123.542163044,1354960.257918031 
 03/05  18:00:00,-4.775,11.0,5.0,11.0,5.0,20.0,21.650575907636554,-0.9165529797472919,22.20330995128286,-0.9365164608076418,22.201863489694546,-3.722430883415493,22.203414609975756,-0.6626492373737528,22.20272545147965,-4.110326541114853,23.0707664677718,3.295289000173138,21.650575907636554,21.885010415301217,1775.0201513370432,0.0,22.20330995128286,21.1239411428374,573.9213211424574,0.0,22.201863489694546,16.72788964841414,173.94235902914227,0.0,22.203414609975756,21.608499617946705,554.672414726233,0.0,22.20272545147965,16.185863488515214,143.01131470518982,0.0,23.0707664677718,27.424101543535773,0.0,559.4336394409472,0.0,8991.700090024742,0.0,0.0,1063.5711958071433,588.0291555646305,1018.1153097363408,600.1319959604339,0.0,2901.6676569077363,2875.195756326341,0.0,0.0,0.0,0.0,8991.700090024742,11239.625112530926,0.0,0.0,7.8801057439070705,7.8801057439070705,0.0,0.0,60.472094968622145,0.09979851737009308,7.8801057439070705,0.0,7.293964525964047,0.0017239127161230098,-9.230268885632997,15.999999767601496,0.3705044250126874,0.0017239127161230098,16.0,82.0,0.031211377847739613,0.04725250605111006,0.0,7.22,0.0,4.49936363900632,0.31057230924622753,0.0013758194980274352,11.5,4.49936363900632,0.31057230924622753,0.0013758194980274352,4.5,37448342.986454986,1354960.257918031 
 03/05  19:00:00,-5.375,5.5,2.5,5.5,2.5,10.0,21.01834958485838,-1.5072904121067787,22.203679473236335,-2.3540679291183992,22.20244744607499,-5.3216768057464545,22.20328966536122,-2.0558356053384794,22.20253385531761,-5.702683129826213,22.314095150576854,1.9027172852542933,21.01834958485838,21.66790013638355,1362.1593219894758,0.0,22.203679473236335,18.80088568309954,1379.1534562705424,0.0,22.20244744607499,14.62304550986326,532.7236057690825,0.0,22.20328966536122,19.275909010469995,1331.2283359401638,0.0,22.20253385531761,14.15154320505632,522.2421778593982,0.0,22.314095150576854,26.02884944744573,1.9726145218624538,255.94189339832343,0.0,11776.368009726135,0.0,0.0,1866.7319764676647,946.3220309490787,1792.5221288339371,978.8277644985855,244.0650637506111,3089.082315463467,2909.5202594544135,0.0,0.0,0.0,0.0,11776.368009726135,14720.460012157668,0.0,0.0,7.8801057439070705,7.8801057439070705,0.0,0.0,60.86623241378024,0.13315538668022475,7.8801057439070705,0.0,7.201208363099025,0.0016648123908357406,-9.62111019382277,16.0001072927498,0.3705044250126874,0.0016648123908357406,16.0,82.0,0.03463480558498523,0.04861457170555248,0.0,7.22,0.0,4.49931789018491,0.31057230924622753,0.0013246640865283515,11.5,4.49931789018491,0.31057230924622753,0.0013246640865283515,4.5,23079582.629305597,1354960.257918031 
 03/05  20:00:00,-5.9125,0.0,0.0,0.0,0.0,0.0,20.238879326049457,-3.8463409254927137,22.20344585201072,-5.705351415182066,22.20289429535352,-8.466962377497827,22.203996256396,-5.396477870785054,22.20222309064944,-8.744215577933467,22.202345878109668,-1.4541661471568883,20.238879326049457,18.707787891444983,1035.1428536056374,0.0,22.20344585201072,14.191759006844421,2038.4397325982604,0.0,22.20289429535352,11.153243984364979,834.1607664708367,0.0,22.203996256396,14.57267020328712,1983.31201856512,0.0,22.20222309064944,10.881695895359613,829.0158475031692,0.0,22.202345878109668,20.316309619610855,897.517097597112,0.0,0.0,15078.622802473035,0.0,0.0,2526.187576786916,1247.890693825049,2444.7627568823473,1285.6617028503942,1381.947880258777,3257.0924539218354,2955.631673560898,0.0,0.0,0.0,0.0,15078.622802473035,18848.278503091293,0.0,0.0,7.8801057439070705,7.8801057439070705,0.0,0.0,62.44602495092531,0.1843314609804723,7.8801057439070705,0.0,7.075760423151236,0.0015528406951927777,-10.389785696945275,15.99997855179383,0.3705044250126874,0.0015528406951927777,16.0,82.0,0.037935426895030044,0.05051106797669479,0.0,7.22,0.0,4.499492311035246,0.31057230924622753,0.0012917860718841927,11.5,4.499492311035246,0.31057230924622753,0.0012917860718841927,4.5,12327630.108135514,1354960.257918031 
 03/05  21:00:00,-6.7875,0.0,0.0,0.0,0.0,0.0,19.32627617159442,-6.1812674242935906,19.419057202480396,-7.0694494706621285,19.692598846688306,-7.967848124393427,19.44619144821803,-6.883412558068468,19.701114610618514,-7.942185542373086,20.876263373970886,-3.75848200207178,19.32627617159442,16.184281247089416,584.3234456940232,0.0,19.419057202480396,14.926379721649694,51.79615294250867,4.954676891629153,19.692598846688306,13.607514136176482,25.867044915733665,4.658918183735294,19.44619144821803,15.140412703743426,47.17570505531268,4.865095464922139,19.701114610618514,13.635890453825734,27.885047062722613,5.109818581400626,20.876263373970886,18.086611148550684,0.0,68.30047405567309,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.8801057439070705,7.8801057439070705,0.0,0.0,62.930044844860724,0.0,7.8801057439070705,0.0,19.00304313556615,0.002252475163506404,-6.151840536886578,20.009807358756973,0.3705044250126874,0.002252475163506404,16.0,82.0,0.0,0.0,0.0,7.219999999999999,0.0,-6.7875,0.00621144618492455,0.0013185241114410605,11.5,-6.7875,0.00621144618492455,0.0013185241114410605,4.5,7114960.257918031,1354960.257918031 
 03/05  22:00:00,-7.2,0.0,0.0,0.0,0.0,0.0,18.204554893291498,-6.436413696957591,18.132390685856787,-6.928422672457392,18.47589385075238,-6.8822224176058375,18.152542475368058,-6.871696702297602,18.488881457449306,-6.83340400756051,19.97316740283059,-5.130439667729032,18.204554893291498,16.985105204709896,301.3934076568844,0.0,18.132390685856787,16.35040092183178,68.75762323269868,0.0,18.47589385075238,16.067851053726752,35.01436618568306,0.0,18.152542475368058,16.40981939102064,63.58197082923695,0.0,18.488881457449306,16.122548021620418,37.68014230804235,0.0,19.97316740283059,17.018175212443573,0.0,76.70655275200258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.8801057439070705,7.8801057439070705,0.0,0.0,62.930044844860724,0.0,7.8801057439070705,0.0,17.992625304051543,0.00218462350947015,-6.500134616065309,18.999515377045842,0.3705044250126874,0.00218462350947015,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-7.2,0.00621144618492455,0.0013731894887055393,11.5,-7.2,0.00621144618492455,0.0013731894887055393,4.5,3064960.257918031,1354960.257918031 
