Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SPACE1-1:Zone People Occupant Count [](Hourly),SPACE2-1:Zone People Occupant Count [](Hourly),SPACE3-1:Zone People Occupant Count [](Hourly),SPACE4-1:Zone People Occupant Count [](Hourly),SPACE5-1:Zone People Occupant Count [](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air Relative Humidity [%](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air Relative Humidity [%](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air Relative Humidity [%](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air Relative Humidity [%](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air Relative Humidity [%](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Electricity:HVAC [J](Hourly) 
 03/05  23:00:00,-6.512499999999999,0.0,0.0,0.0,0.0,0.0,17.318310184995195,-6.55041809978868,17.58370228345485,-6.870425798427704,17.877262079524733,-6.728843376342177,17.60400915088602,-6.861486470410943,17.88577032974762,-6.706925940117183,19.523399361456864,-5.98966758396354,17.318310184995195,17.783448032647815,412.18669545720513,0.0,17.58370228345485,17.009137710493665,43.17249954095195,0.0,17.877262079524733,16.903479941696517,16.77816781998257,0.0,17.60400915088602,17.000432697145396,39.34744802600409,0.0,17.88577032974762,16.92647440951304,17.88674272228525,0.0,19.523399361456864,16.254004279765294,0.0,109.88335945907329,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.8801057439070705,7.8801057439070705,0.0,0.0,62.930044844860724,0.0,7.8801057439070705,0.0,17.12123498100706,0.0021687212719372234,-6.577215241279358,18.128154557551046,0.3705044250126874,0.0021687212719372234,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-6.512499999999999,0.00621144618492455,0.0014818372442396048,11.5,-6.512499999999999,0.00621144618492455,0.0014818372442396048,4.5,3064960.257918031,1354960.257918031 
 03/05  24:00:00,-5.4125,0.0,0.0,0.0,0.0,0.0,16.60866282863251,-6.687355773617217,17.285100919246567,-6.884989725853997,17.50421589565265,-6.779862799230948,17.30670315274348,-6.889093801668239,17.506508241250707,-6.769775984774376,19.218284358812546,-6.478517860044811,16.60866282863251,18.382304076825047,537.6475269250341,0.0,17.285100919246567,17.310784026824038,10.168365124457921,0.701028993615239,17.50421589565265,17.228955816620505,0.5289064566671868,7.197603273570792,17.30670315274348,17.28098720370669,8.416432537296998,1.0753190471282892,17.506508241250707,17.241518071239792,0.4973004262823224,8.025281920773295,19.218284358812546,15.881211755299454,0.0,142.8175698701491,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.8801057439070705,7.8801057439070705,0.0,0.0,62.930044844860724,0.0,7.8801057439070705,0.0,16.39752827878735,0.002143844948674187,-6.705785016766292,17.40449401184222,0.3705044250126874,0.002143844948674187,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-5.4125,0.00621144618492455,0.0015528919531203307,11.5,-5.4125,0.00621144618492455,0.0015528919531203307,4.5,3064960.257918031,1354960.257918031 
 03/06  01:00:00,-4.625,0.0,0.0,0.0,0.0,0.0,16.08097149213975,-6.815540828264902,17.100163015506528,-6.944585908262876,17.25763305291668,-6.878098862336707,17.12166455922558,-6.950594064722548,17.253926015825012,-6.8727930287134935,19.01004915096138,-6.770554965710692,16.08097149213975,18.80071027954908,647.7186251605017,0.0,17.100163015506528,17.424298391003603,0.0,19.516963162002753,17.25763305291668,17.351195648737416,0.0,26.989546976965414,17.12166455922558,17.391515450748766,0.0,20.090843355925188,17.253926015825012,17.36325217873639,0.0,29.509024122592223,19.01004915096138,15.68724704118497,0.0,169.74535266185796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.8801057439070705,7.8801057439070705,0.0,0.0,62.930044844860724,0.0,7.8801057439070705,0.0,15.847015341907106,0.0021188214477950453,-6.833713853930955,16.854027508767366,0.3705044250126874,0.0021188214477950453,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-4.625,0.00621144618492455,0.0015643121743566944,11.5,-4.625,0.00621144618492455,0.0015643121743566944,4.5,3064960.257918031,1354960.257918031 
 03/06  02:00:00,-4.4,0.0,0.0,0.0,0.0,0.0,15.707503908548563,-6.943086670979085,16.973318863888842,-7.03548812775928,17.086615206342344,-6.9916332037865265,16.99422985260324,-7.0407230189455134,17.078038086581273,-6.988073624732981,18.865326319880303,-6.974986343035882,15.707503908548563,19.04322393566404,725.451766014389,0.0,16.973318863888842,17.426946057455915,0.0,40.73888268013053,17.086615206342344,17.368215106000875,0.0,41.93218552932683,16.99422985260324,17.395947254272578,0.0,40.13733099037671,17.078038086581273,17.383024810049115,0.0,45.63862971654686,18.865326319880303,15.55161270634768,0.0,189.39565488202072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.8801057439070705,7.8801057439070705,0.0,0.0,62.930044844860724,0.0,7.8801057439070705,0.0,15.452474284798832,0.0020948823350228516,-6.96003865243978,16.459530877297386,0.3705044250126874,0.0020948823350228516,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-4.4,0.00621144618492455,0.0015648096413608864,11.5,-4.4,0.00621144618492455,0.0015648096413608864,4.5,3064960.257918031,1354960.257918031 
 03/06  03:00:00,-4.4,0.0,0.0,0.0,0.0,0.0,15.428774438289139,-7.066034239380109,16.853222927088133,-7.145528862102779,16.940633069828646,-7.114724227426157,16.87429264171568,-7.149624605193092,16.92838631953873,-7.111997691379501,18.737493142239188,-7.139234120545419,15.428774438289139,19.18081141918642,782.4242336542093,0.0,16.853222927088133,17.393248121864097,0.0,54.479168933695405,16.940633069828646,17.343385556710295,0.0,51.78829848237547,16.87429264171568,17.36382420474072,0.0,53.15718890867004,16.92838631953873,17.36097499542173,0.0,56.24393577794149,18.737493142239188,15.454445111686834,0.0,202.41920912552393,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.8801057439070705,7.8801057439070705,0.0,0.0,62.930044844860724,0.0,7.8801057439070705,0.0,15.159025012015269,0.002072538179965568,-7.083173414819629,16.166123073775672,0.3705044250126874,0.002072538179965568,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-4.4,0.00621144618492455,0.0015648096413608864,11.5,-4.4,0.00621144618492455,0.0015648096413608864,4.5,3064960.257918031,1354960.257918031 
 03/06  04:00:00,-4.4,0.0,0.0,0.0,0.0,0.0,15.211010775791333,-7.195237670772224,16.819660892901798,-7.24529207792416,16.881617078483472,-7.219307159980453,16.83882208135714,-7.248727677043119,16.866724890785125,-7.21687281286541,18.707063048898828,-7.2665770572225155,15.211010775791333,19.233926555475584,829.4661502902977,0.0,16.819660892901798,17.279937314665695,0.0,64.71473497751543,16.881617078483472,17.251019709335537,0.0,58.71794301486369,16.83882208135714,17.253770036230605,0.0,62.703938279244596,16.866724890785125,17.270986533062096,0.0,63.69553988504208,18.707063048898828,15.313538408862927,0.0,212.81981915481447,0.0,9.997608804820203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.1168167709753,0.0,0.0,0.0,0.0,9.997608804820203,12.497011006025254,0.0,0.0,7.8801057439070705,7.8801057439070705,0.0,0.0,62.82453635768571,0.0001240153229634735,7.8801057439070705,0.0,14.92908793868375,0.0020503352238508354,-7.206756176585628,16.003437203410382,0.3705044250126874,0.0020503352238508354,16.0,82.0,0.0,0.0001240153229634735,0.0,7.22,0.0,-4.4,0.00621144618492455,0.0016138375941391276,11.5,-4.4,0.00621144618492455,0.0016138375941391276,4.5,3065076.4456367916,1354960.257918031 
 03/06  05:00:00,-4.0875,0.0,0.0,0.0,0.0,0.0,15.072563738176498,-7.254410200675617,16.88104404756444,-7.262736282975325,16.915338206764307,-7.2608081678678325,16.89834056036635,-7.264087850022719,16.898862912362688,-7.261805922385336,18.766926948889655,-7.276544017907711,15.072563738176498,19.306459026465447,902.1958727360093,0.0,16.88104404756444,17.18660169637269,0.0,69.85539239211244,16.915338206764307,17.152121230760077,0.0,61.20315429672564,16.89834056036635,17.16573020048991,0.0,67.4306826410251,16.898862912362688,17.16857175318917,0.0,66.32107505327053,18.766926948889655,15.243012107237476,0.0,217.8025903261606,0.0,35.204239263899204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,79.49304400587265,0.0,0.0,0.0,0.0,26.520103936828676,33.15012992103584,0.0,0.0,7.8801057439070705,7.8801057439070705,0.0,0.0,62.077507690198814,0.0004211233805003979,7.8801057439070705,0.0,14.780092702981154,0.0020371323617264674,-7.280776970524292,15.999975004477992,0.3705044250126874,0.0020371323617264674,16.0,81.97100938812207,0.0,0.0004211233805003979,0.0,7.22,0.0,-4.0875,0.00621144618492455,0.0016877150444569971,11.5,-4.0875,0.00621144618492455,0.0016877150444569971,4.5,3065354.645962127,1354960.257918031 
 03/06  06:00:00,-4.2125,0.0,0.0,0.0,0.0,0.0,14.974306732633984,-7.270179312628075,16.843141684430837,-7.283330382892864,16.87723447714483,-7.28848241598685,16.86087268718584,-7.283389883622913,16.86056828284882,-7.289244169618282,18.714662643883003,-7.28683028579789,14.974306732633984,19.402367269337574,933.3580133456871,0.0,16.843141684430837,17.197181956999877,0.0,66.84910467797624,16.87723447714483,17.152318317428755,0.0,58.65416268543396,16.86087268718584,17.177748964264282,0.0,64.6172557577363,16.86056828284882,17.169334231106177,0.0,63.494219241499025,18.714662643883003,15.279264678618615,0.0,213.68721689019588,0.0,58.453934654009245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,118.65960198251804,0.0,0.0,0.0,0.0,58.453934654009245,73.06741831751155,0.0,0.0,7.8801057439070705,7.8801057439070705,0.0,0.0,60.814549504811964,0.0006580145038736434,7.8801057439070705,0.0,14.675287970415967,0.0020343637160437763,-7.289257880806706,15.999984283525137,0.3705044250126874,0.0020343637160437763,16.0,81.79897538471947,0.0,0.0006580145038736434,0.0,7.22,0.0,-4.2125,0.00621144618492455,0.0017678914432366745,11.5,-4.2125,0.00621144618492455,0.0017678914432366745,4.5,3065576.0729357013,1354960.257918031 
 03/06  07:00:00,-3.7124999999999995,0.0,0.0,0.0,0.0,0.0,15.456276690966394,-7.4233882244831175,20.31676854137055,-7.552812568544735,20.883845776082843,-7.705696688531809,20.336843834350823,-7.542571958981729,20.743546488677197,-7.731102942539153,20.675203111329598,-7.4581463234659395,15.456276690966394,18.56940151073778,1884.7766224551754,0.0,20.316768541370553,13.560066379734323,3367.456650442461,0.0,20.883845776082843,12.938736298168175,1597.968797484138,0.0,20.336843834350823,13.558979344833276,3233.8593797900453,0.0,20.743546488677197,13.013902141861305,1672.0216731335286,0.0,20.675203111329598,13.345571680701713,2831.8688844663893,0.0,0.0,22083.329553131654,0.0,0.0,3714.201911388099,1928.6091851262354,3563.6121520044553,2026.5634960057755,3204.3630308949187,2571.5669921279296,3237.0361612215765,0.0,0.0,0.0,0.0,21277.841279461005,26597.301599326252,0.0,0.0,7.8801057439070705,7.8801057439070705,0.0,0.0,70.56837136749436,0.4592887642071496,7.8801057439070705,0.0,6.261237818004817,0.0018806905698236474,-8.182830440545509,15.933296833875985,0.3705044250126873,0.0018806905698236474,16.0,81.45522626754148,0.026480417570828613,0.06653325451422812,0.0,7.219999999999999,0.0,4.499543918831202,0.31057230924622753,0.0018548164733640897,11.5,4.499543918831202,0.31057230924622753,0.0018548164733640897,4.5,3497172.649932129,1354960.257918031 
 03/06  08:00:00,-2.9875,0.0,0.0,0.0,0.0,0.0,16.38569974117162,-7.70747006233062,22.097919306896493,-7.751562106638492,22.19878103343312,-7.856376111166593,22.16173350119085,-7.740885421240314,22.196672231323873,-7.865177171841969,21.929394231819423,-7.629348667504385,16.38569974117162,17.065918233829812,2186.073445576666,0.0,22.097919306896493,11.90740519778295,3051.823095871925,0.0,22.19878103343312,11.72582275181374,730.2622690498231,0.0,22.16173350119085,11.871659994617724,2730.708100533421,0.0,22.196672231323873,11.718333762351882,1294.624207959378,0.0,21.929394231819423,12.159928451643992,2774.552288847289,0.0,0.0,18159.687498454492,0.0,0.0,3535.1149235624803,1144.6400416137994,3193.0216647200027,1751.745417664807,3241.0133175777564,2345.007415121143,3211.091131974731,0.0,0.0,0.0,0.0,18159.687498454492,22699.609373068117,0.0,0.0,7.8801057439070705,7.8801057439070705,0.0,0.0,69.39680379530253,0.34846734442603144,7.8801057439070705,0.0,6.398772005563676,0.0019426327467436525,-7.806128506084617,16.000289717257875,0.3705044250126874,0.0019426327467436525,16.0,82.0,0.022409275783304004,0.06274463596607863,0.0,7.22,0.0,4.49989212321109,0.31057230924622753,0.001938052190821816,11.5,4.49989212321109,0.31057230924622753,0.001938052190821816,4.5,3392695.8488649237,1354960.257918031 
 03/06  09:00:00,-2.425,11.0,5.0,11.0,5.0,20.0,17.663093165547494,-6.093249682270521,22.200392647058017,-3.851386879267678,22.20952643640411,-4.404436161088472,22.201276064981855,-3.8037013210849326,22.20110513138524,-4.527392614983384,22.202998487204013,-3.4849473288103274,17.663093165547494,18.16696674999199,3044.6216727737883,0.0,22.200392647058017,16.708319259731212,1027.5788747837232,0.0,22.20952643640411,15.871207258188475,0.0,265.8168445466678,22.201276064981855,16.78039665148335,724.7397856946436,0.0,22.20110513138524,15.704904723862226,330.8683832775688,0.0,22.202998487204013,17.278012656109112,58.25790527166049,226.2947895335214,0.0,8969.216771012372,0.0,0.0,1518.127478515769,149.61561874342934,1189.475172803925,788.0836321129475,320.55828853190155,2168.8165761305295,3139.9282096020834,0.0,0.0,0.0,0.0,8969.216771012372,11211.520963765464,0.0,0.0,7.8801057439070705,7.8801057439070705,0.0,0.0,62.047972261518794,0.10772120347038633,7.8801057439070705,0.0,6.589290441978456,0.0019639711356556613,-7.67694723662655,15.999977550527444,0.3705044250126874,0.0019639711356556613,16.0,82.0,0.019986297297300712,0.05901890068713363,0.0,7.22,0.0,4.499867888832689,0.31057230924622753,0.001934365030802741,11.5,4.499867888832689,0.31057230924622753,0.001934365030802741,4.5,32955847.146907233,1354960.257918031 
 03/06  10:00:00,-1.5125000000000002,11.0,5.0,11.0,5.0,20.0,18.828952092615097,-1.9231784019756488,22.20090780424239,-0.5204538483211046,23.334940862943533,-2.1357882878637002,22.20078478269584,-0.36608208239198425,22.201129591960758,-2.587907225288817,23.036852598863362,1.0289571201196193,18.828952092615097,23.986973787131646,2796.64735436078,0.0,22.20090780424239,21.879412758312768,45.438268661730376,108.47467502635226,23.334940862943533,17.848020345931804,0.0,491.4296875374429,22.20078478269584,22.15105257749289,0.0,246.19085922425228,22.201129591960758,18.410517208814177,0.0,128.67709868237844,23.036852598863362,23.384457290152838,0.0,555.9416494491522,0.0,5980.0796260849165,0.0,0.0,428.8797339964214,0.0,220.01283221391478,329.129377895115,0.0,1882.92116291227,3064.356343162463,0.0,0.0,0.0,0.0,5980.0796260849165,7475.099532606146,0.0,0.0,7.8801057439070705,7.8801057439070705,0.0,0.0,63.46569755987605,0.0769417557291801,7.8801057439070705,0.0,6.794010746168668,0.0021103652990083215,-6.85500246751178,15.999964338812504,0.3705044250126874,0.0021103652990083215,16.0,81.99453141246727,0.016375294777828977,0.05534225086964947,0.0,7.22,0.0,4.499675104599533,0.31057230924622753,0.0019213820188438212,11.5,4.499675104599533,0.31057230924622753,0.0019213820188438212,4.5,43277073.0951601,1354960.257918031 
 03/06  11:00:00,-0.4125,11.0,5.0,11.0,5.0,20.0,20.083806273147623,0.06672159257388653,22.342610773364594,0.7981018190543986,24.595287883258273,-1.0463730653349415,22.35792605178257,1.0436626039393824,22.200918338041514,-1.9247319165332213,23.74112601495051,3.7708949983339517,20.083806273147623,26.091199851779574,2660.106437298024,0.0,22.342610773364594,23.980969189208928,0.0,495.09357061957667,24.595287883258273,18.120939733036344,0.0,736.7205190423015,22.35792605178257,24.387098753794938,0.0,478.8809431514901,22.200918338041514,19.461694644061573,0.0,298.02916291957797,23.74112601495051,27.24635026137691,0.0,612.4703171108806,0.0,4494.418362726335,0.0,0.0,9.431974244968488,0.0,0.0,160.0766277776126,0.0,1538.5280325184558,2897.6964744735815,0.0,0.0,0.0,0.0,4494.418362726335,5618.022953407917,0.0,0.0,7.8801057439070705,7.8801057439070705,0.0,0.0,64.40478450239898,0.061289034336342335,7.8801057439070705,0.0,7.549442070513349,0.0023007197903546477,-5.877763513568596,16.00105651043343,0.3899793212175276,0.0023007197903546477,16.0,81.5179035577028,0.012460650169650605,0.047964616841181355,0.0,7.22,0.0,4.499806858065451,0.31057230924622753,0.0019460327375081347,11.5,4.499806858065451,0.31057230924622753,0.0019460327375081347,4.5,44625089.23410119,1367613.4923220915 
 03/06  12:00:00,0.375,8.8,4.0,8.8,4.0,16.0,21.25640048404774,0.8444873426716315,22.67397402201278,1.124505130018058,24.47324197867216,-1.3940407513581519,22.58915072061246,1.3916964476243199,22.200910723913083,-1.8297223549310482,24.002646794070202,4.792528414342634,21.25640048404774,25.71510977726944,2183.149462723169,0.0,22.67397402201278,24.061694417171008,0.0,528.4585046273294,24.47324197867216,17.734238805640604,0.0,699.7991487188802,22.58915072061246,24.654666632655868,0.0,493.97608892739936,22.200910723913083,19.614532386746326,0.0,348.07652316077855,24.002646794070202,28.803238774082878,0.0,653.7019197578552,0.0,4285.883492709008,0.0,0.0,0.0,0.0,0.0,107.77172865660094,0.0,1291.9794754327204,2822.8291642907056,0.0,0.0,0.0,0.0,4285.883492709008,5357.35436588626,0.0,0.0,7.8801057439070705,7.8801057439070705,0.0,0.0,63.588121546516014,0.05573010913940356,7.8801057439070705,0.0,7.77188985998376,0.002364338147466023,-5.5652973729474775,16.033590300334946,0.38962037099567964,0.002364338147466023,16.0,80.44667552772619,0.009918466578284805,0.0452811347673111,0.0,7.219999999999999,0.0,4.499968964030612,0.31057230924622753,0.0019643382672674924,11.5,4.499968964030612,0.31057230924622753,0.0019643382672674924,4.5,43269487.17293225,1367249.093003473 
 03/06  13:00:00,0.9125000000000001,4.4,2.0,4.4,2.0,8.0,22.148635162072633,0.5649938806601327,22.712975114970376,-0.2961769560731664,24.114498939834945,-2.837345034532863,22.397143257730132,-0.046376672557454035,22.20185565135072,-3.385479244868831,23.77873065760801,3.831613179735954,22.148635162072633,23.875656396478384,1554.6116730331255,0.0,22.712975114970376,21.590679381571476,0.0,534.0178557070794,24.114498939834945,16.064670770752468,0.0,543.6273728522251,22.397143257730132,22.430181267757497,0.0,481.84152543629926,22.20185565135072,17.241378493833057,0.0,262.3819489527515,23.77873065760801,27.307825418943384,0.0,615.8299311950962,0.0,4147.8260972949765,0.0,0.0,0.0,0.0,0.0,195.70323307052234,0.0,1123.3251540565916,2863.2364782015966,0.0,0.0,0.0,0.0,4147.8260972949765,5184.78262161872,0.0,0.0,7.8801057439070705,7.8801057439070705,0.0,0.0,64.35276645299005,0.056130431962424045,7.8801057439070705,0.0,7.333144707753182,0.002166556602078069,-6.57360324280809,16.00008003091228,0.3705044250126874,0.002166556602078069,16.0,79.74319951675946,0.008305808665912153,0.046793765774694435,0.0,7.22,0.0,4.499989917739253,0.31057230924622753,0.0018113931672840357,11.5,4.499989917739253,0.31057230924622753,0.0018113931672840357,4.5,39207594.43325955,1354960.257918031 
 03/06  14:00:00,1.1,8.8,4.0,8.8,4.0,16.0,23.022669176907506,-0.8413214267674015,23.60515227372175,-0.8195555200312663,23.414756767625317,-2.9286820585492386,22.635687369070848,-0.7559064719364614,22.20047503934323,-3.6785631140700503,24.045622400520863,3.169746448919371,23.022669176907506,20.266061762941472,1390.5739535863672,0.0,23.60515227372175,19.593656470454135,0.0,604.5718855270643,23.414756767625317,16.631983800286285,0.0,496.5551425978156,22.635687369070848,20.888095661123813,0.0,499.41688471848147,22.20047503934323,16.79783205793437,0.0,404.836151629297,24.045622400520863,25.631020923370855,0.0,636.4420547966031,0.0,3903.01440543864,0.0,0.0,0.0,0.0,0.0,53.15633771858567,0.0,1064.4257088174627,2808.8437742720444,0.0,0.0,0.0,0.0,3903.01440543864,4878.7680067983,0.0,0.0,7.8801057439070705,7.8801057439070705,0.0,0.0,64.33199272638475,0.05275354790976933,7.8801057439070705,0.0,7.477802466264029,0.002101579724595534,-6.938413111936225,16.00024714421999,0.3705044250126874,0.002101579724595534,16.0,79.82865760624571,0.007761888157796745,0.04474628276207189,0.0,7.22,0.0,4.499353639494078,0.31057230924622753,0.0018194444347765261,11.5,4.499353639494078,0.31057230924622753,0.0018194444347765261,4.5,41904427.30454748,1354960.257918031 
 03/06  15:00:00,1.4749999999999999,11.0,5.0,11.0,5.0,20.0,23.78593381175147,-0.18884789870957513,24.618463924185537,0.8726192719189085,23.012333575423092,-1.8508352675089907,22.852575849779885,0.4670054771346609,22.56863568178818,-2.5413160733438307,24.435660925766364,4.448509244283197,23.78593381175147,20.4053381771232,1364.3134667530076,0.0,24.618463924185537,21.02221853109097,0.0,685.6563492969012,23.012333575423092,18.643713595618358,0.0,469.8469824965932,22.852575849779885,22.69883331161282,0.0,516.0351342583946,22.56863568178818,18.072309944676245,0.0,485.4975725487236,24.435660925766364,27.405124214866916,0.0,667.7388916679668,0.0,3688.157730671667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,947.3142485007575,2763.403737684455,0.0,0.0,0.0,0.0,3688.157730671667,4610.197163339584,0.0,0.0,7.8801057439070705,7.8801057439070705,0.0,0.0,64.32660395421792,0.04983386196435452,7.8801057439070705,0.0,7.600106124637471,0.002165728759371666,-6.600454657451862,15.99997691889557,0.3705044250126874,0.002165728759371666,16.0,78.84451213129836,0.006724047651272537,0.04310981431308197,0.0,7.22,0.0,4.500002196467426,0.31057230924622753,0.001881047360487265,11.5,4.500002196467426,0.31057230924622753,0.001881047360487265,4.5,42801689.36935005,1354960.257918031 
 03/06  16:00:00,1.7,11.0,5.0,11.0,5.0,20.0,24.255993241135137,1.1374270059502796,24.889304392502567,2.37230399442821,22.62511435806732,-1.3548563891204148,22.7708038338046,1.5073541441001481,23.10704945822218,-1.7534943606220201,24.532455555608514,5.7433318096881925,24.255993241135137,21.89434927917023,1277.816012928617,0.0,24.889304392502567,23.032500421734163,0.0,707.754727668808,22.62511435806732,19.88787274793555,0.0,443.9499288842465,22.7708038338046,24.590597347905064,0.0,510.1003519173268,23.10704945822218,18.683699919784466,0.0,525.4061605046884,24.532455555608514,29.81542594227333,0.0,675.9585086666973,0.0,3576.3322394771512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,876.8546030190887,2729.9745328750864,0.0,0.0,0.0,0.0,3576.3322394771512,4470.415299346439,0.0,0.0,7.8801057439070705,7.8801057439070705,0.0,0.0,64.22983919196903,0.04806111048216097,7.8801057439070705,0.0,7.692728482133486,0.0022738591255593785,-6.046540206923135,16.00151093496596,0.3705044250126874,0.0022738591255593785,16.0,78.6649070541533,0.006113424471350941,0.04194768601081002,0.0,7.22,0.0,4.499731755600712,0.31057230924622753,0.0019345395291754594,11.5,4.499731755600712,0.31057230924622753,0.0019345395291754594,4.5,41000024.66953486,1354960.257918031 
 03/06  17:00:00,0.6375,11.0,5.0,11.0,5.0,20.0,24.246906734872695,1.8818318340046944,23.977438189239837,2.8772381786296033,22.21433321382659,-1.135521124212579,22.28373544540612,1.8772433315485497,22.803752503524017,-1.259058834293783,24.288480059526492,6.334323063677549,24.246906734872695,23.107515373153525,1124.5388053011784,0.0,23.977438189239837,25.215403768765178,0.0,635.5271953118627,22.21433321382659,20.764539726317285,0.0,326.34111899771926,22.28373544540612,26.00783153259769,0.0,430.55650487558574,22.803752503524017,19.832490608281727,0.0,503.2317933694499,24.288480059526492,31.51497921160444,0.0,657.0960248828668,0.0,3985.8005184675926,0.0,0.0,0.0,90.04774580039026,42.922763736331916,0.0,0.0,1209.8958568622015,2722.7541587976475,0.0,0.0,0.0,0.0,3985.8005184675926,4982.25064808449,0.0,0.0,7.8801057439070705,7.8801057439070705,0.0,0.0,63.52387225839328,0.05148061762590188,7.8801057439070705,0.0,7.712539417238173,0.002392478536706482,-5.467810096635155,16.000196379441164,0.3705044250126874,0.002392478536706482,16.0,80.68007103713833,0.00915468728681588,0.04169943497995405,0.0,7.22,0.0,4.499980977647921,0.31057230924622753,0.0020201324190987076,11.5,4.499980977647921,0.31057230924622753,0.0020201324190987076,4.5,37403211.81444287,1354960.257918031 
 03/06  18:00:00,0.0,11.0,5.0,11.0,5.0,20.0,23.836355713569873,2.2371824056407377,22.84916304729959,2.8733563465509966,22.20203595828345,-0.8744479417783044,22.201608668371165,2.1236994696764073,22.26762336465106,-1.055219436761976,24.123872347344932,6.805637675519543,23.836355713569873,24.293452620660908,1123.0040542574782,0.0,22.84916304729959,26.980599710715104,0.0,545.6795222884031,22.20203595828345,21.23483011673659,0.0,159.18536574448822,22.201608668371165,26.600789924771064,0.0,162.40269751426237,22.26762336465106,20.835782243578958,0.0,368.0083602863348,24.123872347344932,32.87610871054753,0.0,644.3067819214577,0.0,4725.703015740538,0.0,0.0,0.0,256.1311776447278,304.036556826248,95.47062149911518,0.0,1409.6501452449756,2744.630347787328,0.0,0.0,0.0,0.0,4725.703015740538,5907.128769675672,0.0,0.0,7.8801057439070705,7.8801057439070705,0.0,0.0,62.18990623418076,0.056951287734640914,7.8801057439070705,0.0,7.655090729838815,0.0024736551723238136,-5.084003006563469,16.000000184008368,0.3705044250126874,0.0024736551723238136,16.0,81.60337349277341,0.01109461608859165,0.04245345740917379,0.0,7.22,0.0,4.499597299809549,0.31057230924622753,0.002092610680963298,11.5,4.499597299809549,0.31057230924622753,0.002092610680963298,4.5,37408300.29321374,1354960.257918031 
 03/06  19:00:00,0.0,5.5,2.5,5.5,2.5,10.0,22.87738812576595,1.7933960040515615,22.20340919077956,1.2141930131829697,22.20169568117622,-1.7656369805422596,22.202283289932886,1.0005507748909501,22.20157384840437,-2.030390038875623,22.928434464050802,5.617640766645834,22.87738812576595,24.93779826573465,723.5345322049036,0.0,22.20340919077956,24.94841520997014,440.27374869319027,0.0,22.20169568117622,19.72870516341516,252.28484509098067,0.0,22.202283289932886,24.559805406377894,708.4824217046764,0.0,22.20157384840437,19.296785580203547,164.81178428283422,0.0,22.928434464050802,32.55512047389549,0.0,549.1055036567336,0.0,7445.062707404647,0.0,0.0,931.2924953631104,666.9824594152756,1172.4260762297952,622.5960277946422,0.0,1409.658702190985,2799.6843697418612,0.0,0.0,0.0,0.0,7445.062707404647,9306.328384255807,0.0,0.0,7.8801057439070705,7.8801057439070705,0.0,0.0,59.29325146291944,0.07825897910986451,7.8801057439070705,0.0,7.509268777298601,0.0025501034263978365,-4.736062747139449,16.00018576519767,0.3705044250126874,0.0025501034263978365,16.0,82.0,0.01109461608859165,0.044415791294912556,0.0,7.22,0.0,4.498786028722926,0.31057230924622753,0.002193760135695316,11.5,4.498786028722926,0.31057230924622753,0.002193760135695316,4.5,23028142.10144459,1354960.257918031 
 03/06  20:00:00,-0.375,0.0,0.0,0.0,0.0,0.0,21.77646538830252,-0.1560399111173594,22.202856156376175,-1.5436736729563922,22.201029137925477,-3.6547483915364785,22.203473889898092,-1.501748341273367,22.20082759101135,-3.828961098777376,22.20327477744396,2.5267112496159365,21.77646538830252,23.0910081216278,462.8887229881434,0.0,22.202856156376175,20.132998089310725,1356.5202984790676,0.0,22.201029137925477,16.84572555657074,592.6466680849335,0.0,22.203473889898092,20.199652655896834,1428.5931632046922,0.0,22.20082759101135,16.596640153684035,554.6570093937544,0.0,22.20327477744396,27.44486239821739,414.75775181896535,61.48940371548417,0.0,10958.607792679019,0.0,0.0,1846.3609341243755,1007.2638500747498,1892.0878468496257,1012.2830278714071,840.6520208743993,1527.6797198367035,2864.492753030891,0.0,0.0,0.0,0.0,10958.607792679019,13698.259740848773,0.0,0.0,7.8801057439070705,7.8801057439070705,0.0,0.0,59.43029488960954,0.11608234000097635,7.8801057439070705,0.0,7.335638741682424,0.0025454858087794086,-4.768793564672632,15.999890398469944,0.3705044250126874,0.0025454858087794086,16.0,82.0,0.012333025005505064,0.046845863228687654,0.0,7.22,0.0,4.499610422999915,0.31057230924622753,0.0022852409351622827,11.5,4.499610422999915,0.31057230924622753,0.0022852409351622827,4.5,12263520.922406334,1354960.257918031 
 03/06  21:00:00,-0.6,0.0,0.0,0.0,0.0,0.0,20.731430780184684,-1.9121587775390059,20.017655147570675,-2.519891694238865,20.24648978004393,-3.006286224573141,19.97254643651935,-2.4876576980658047,20.305640671788694,-2.9673382888216895,21.11304050353621,0.1120878800935139,20.731430780184684,21.315208788585892,245.31355702521472,0.0,20.017655147570675,21.193420710290717,119.59658564600699,0.0,20.24648978004393,20.091847241457145,85.50715390063924,0.0,19.97254643651935,21.309783032615023,116.61694797135948,0.0,20.305640671788694,20.086873123176883,89.98586289260732,0.0,21.11304050353621,24.565812566702387,32.3930974898161,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.8801057439070705,7.8801057439070705,0.0,0.0,59.83250822448471,0.0,7.8801057439070705,0.0,20.51827736229635,0.003251527052167522,-1.897106130897964,21.523191973394376,0.3705044250126874,0.003251527052167522,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-0.6,0.00621144618492455,0.0023137590351261146,11.5,-0.6,0.00621144618492455,0.0023137590351261146,4.5,7114960.257918031,1354960.257918031 
 03/06  22:00:00,-0.6,0.0,0.0,0.0,0.0,0.0,19.56770992103943,-2.0900441090267603,18.856588813210607,-2.5139428815250042,19.173022017761937,-2.4372099264109592,18.824354093769312,-2.513689258689514,19.22885398020478,-2.396128979907323,20.1823004257308,-1.1037528085805148,19.56770992103943,22.569974111089046,25.324004029645266,8.681960583666978,18.856588813210607,22.768851584661142,127.24695835688911,0.0,19.173022017761937,22.46908520325546,86.11214664547677,0.0,18.824354093769312,22.815000046865567,122.88982829064096,0.0,19.22885398020478,22.46817118426271,90.8979925556823,0.0,20.1823004257308,23.586101414883796,21.79679314292639,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.8801057439070705,7.8801057439070705,0.0,0.0,59.83250822448471,0.0,7.8801057439070705,0.0,19.453405199978906,0.00319500002196071,-2.114576189596548,20.458424260784334,0.3705044250126874,0.00319500002196071,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-0.6,0.00621144618492455,0.002384197453788424,11.5,-0.6,0.00621144618492455,0.002384197453788424,4.5,3064960.257918031,1354960.257918031 
 03/06  23:00:00,-0.6,0.0,0.0,0.0,0.0,0.0,18.65557590629127,-2.276629741500193,18.281465399742185,-2.57244243712831,18.57760684257957,-2.4316270271977385,18.267864957445052,-2.5834918271182667,18.616720796033235,-2.4116784587182734,19.722679111612806,-1.9615036152157221,18.65557590629127,23.519490455775077,136.6992722085463,0.0,18.281465399742185,23.486910338850333,100.40599637286766,0.0,18.57760684257957,23.328816364128492,64.83961711531231,0.0,18.267864957445052,23.485133246200338,96.07723846505127,0.0,18.616720796033235,23.310697979573384,68.65863487216365,0.0,19.722679111612806,22.593197411839014,0.057947226709359256,14.04056110925859,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.8801057439070705,7.8801057439070705,0.0,0.0,59.83250822448471,0.0,7.8801057439070705,0.0,18.540344023535113,0.003154248106091948,-2.271730342615738,19.54543841462134,0.3705044250126874,0.003154248106091948,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-0.6,0.00621144618492455,0.0024259728659741017,11.5,-0.6,0.00621144618492455,0.0024259728659741017,4.5,3064960.257918031,1354960.257918031 
 03/06  24:00:00,-0.6,0.0,0.0,0.0,0.0,0.0,17.917180524504612,-2.5058983620280038,17.922115717052463,-2.7023004801335087,18.178511022193213,-2.5918419840452582,17.91897284064048,-2.7140269737781813,18.20543139803015,-2.5806354182147815,19.434888180391006,-2.4821374403316026,17.917180524504612,24.165637419341703,261.43236855705095,0.0,17.922115717052463,23.76249759510321,68.02192976717271,0.0,18.178511022193213,23.60034056551572,40.19108762662114,0.0,17.91897284064048,23.743788307545753,64.63268865219288,0.0,18.20543139803015,23.58264381802567,42.36041777231844,0.0,19.434888180391006,22.019545362525037,0.0,51.774324042470084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.8801057439070705,7.8801057439070705,0.0,0.0,59.83250822448471,0.0,7.8801057439070705,0.0,17.77326247410194,0.003097713470572737,-2.4938982393670246,18.778461388022095,0.3705044250126874,0.003097713470572737,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-0.6,0.00621144618492455,0.0024274916003216547,11.5,-0.6,0.00621144618492455,0.0024274916003216547,4.5,3064960.257918031,1354960.257918031 
 03/07  01:00:00,-0.225,0.0,0.0,0.0,0.0,0.0,17.33564984454407,-2.723155886852012,17.67766427079547,-2.8562421711826795,17.893805512026876,-2.7786477154466707,17.682885618797506,-2.865744442271173,17.910152353771288,-2.771517243436659,19.209515364306917,-2.808758898951287,17.33564984454407,24.615347949271793,378.9596052842103,0.0,17.67766427079547,23.821038775685572,39.648269931684354,0.0,17.893805512026876,23.652612509682363,18.959080349269982,0.0,17.682885618797506,23.794168218741287,37.1424305182353,0.0,17.910152353771288,23.642450843551522,19.71279287574646,0.0,19.209515364306917,21.726289189750233,0.0,81.43727732065167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.8801057439070705,7.8801057439070705,0.0,0.0,59.83250822448471,0.0,7.8801057439070705,0.0,17.17154208673844,0.0030447423821934063,-2.7101797903237705,18.176838954392128,0.3705044250126874,0.0030447423821934063,16.0,82.0,0.0,0.0,0.0,7.22,0.0,-0.225,0.00621144618492455,0.00250690756100206,11.5,-0.225,0.00621144618492455,0.00250690756100206,4.5,3064960.257918031,1354960.257918031 
 03/07  02:00:00,0.375,0.0,0.0,0.0,0.0,0.0,16.88440829710018,-2.9134776861649176,17.523114198315472,-3.008117389082285,17.693936096164062,-2.952000960485524,17.530456351369267,-3.01534256923922,17.701578973158625,-2.946758490953664,19.037344670634162,-3.033510998306519,16.88440829710018,24.926827960747538,470.708779027623,0.0,17.523114198315472,23.749023879464634,15.07312959257223,0.0,17.693936096164062,23.60564101117294,2.827759854194369,1.557616211930565,17.530456351369267,23.723573755063434,13.717705957123485,0.0,17.701578973158625,23.60467864984087,2.768560155057912,1.93186972340294,19.037344670634162,21.54939618531504,0.0,104.43509696063188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.8801057439070705,7.8801057439070705,0.0,0.0,59.83250822448471,0.0,7.8801057439070705,0.0,16.70751613474412,0.002998923179400749,-2.9015113467271823,17.7128977464559,0.3705044250126874,0.002998923179400749,16.0,82.0,0.0,0.0,0.0,7.22,0.0,0.375,0.00621144618492455,0.0025533260625164506,11.5,0.375,0.00621144618492455,0.0025533260625164506,4.5,3064960.257918031,1354960.257918031 
 03/07  03:00:00,0.6,0.0,0.0,0.0,0.0,0.0,16.56070087846986,-3.074243322698745,17.435144512888147,-3.1472189776792687,17.564750683672912,-3.1063418564797685,17.443756243395605,-3.1526244817250526,17.56609437945409,-3.102487210309343,18.937301511273763,-3.1974565048396695,16.56070087846986,25.102627353722767,549.5411161733834,0.0,17.435144512888147,23.60310804960965,0.1663418180237386,5.512892428771238,17.564750683672912,23.49147973125552,0.0,13.18930199912677,17.443756243395605,23.579521967353024,0.01618265162659327,5.72524575642899,17.56609437945409,23.497116573660797,0.0,14.653508803474153,18.937301511273763,21.38683606430984,0.0,123.74727400308984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.8801057439070705,7.8801057439070705,0.0,0.0,59.83250822448471,0.0,7.8801057439070705,0.0,16.362368220850886,0.002960215029736742,-3.066930764487113,17.367821435567382,0.3705044250126874,0.002960215029736742,16.0,82.0,0.0,0.0,0.0,7.22,0.0,0.6,0.00621144618492455,0.0025531870786393916,11.5,0.6,0.00621144618492455,0.0025531870786393916,4.5,3064960.257918031,1354960.257918031 
 03/07  04:00:00,0.6,0.0,0.0,0.0,0.0,0.0,16.327660485556734,-3.1990292985456485,17.41439942203606,-3.247845393050704,17.511487227808352,-3.217329111468493,17.425417311100684,-3.2519477035666973,17.50797778610561,-3.2145053028626602,18.917829863928397,-3.3027319278487175,16.327660485556734,25.21133098842391,612.5762253862879,0.0,17.41439942203606,23.434406932962325,0.0,23.414303348045962,17.511487227808352,23.351119469179494,0.0,26.24800457296118,17.425417311100684,23.40999147193687,0.0,22.994730524901627,17.50797778610561,23.361856266857025,0.0,28.70492029162068,18.917829863928397,21.223573573377625,0.0,141.77869716761558,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.8801057439070705,7.8801057439070705,0.0,0.0,59.83250822448471,0.0,7.8801057439070705,0.0,16.114043045304633,0.002927348201791488,-3.195792639671256,17.11955706571719,0.3705044250126874,0.002927348201791488,16.0,82.0,0.0,0.0,0.0,7.22,0.0,0.6,0.00621144618492455,0.0025525459218267077,11.5,0.6,0.00621144618492455,0.0025525459218267077,4.5,3064960.257918031,1354960.257918031 
 03/07  05:00:00,0.6,0.0,0.0,0.0,0.0,0.0,16.170321508111783,-3.283907436768284,17.424076502678414,-3.3123774069931438,17.492000487308864,-3.2974822054052195,17.43598673626696,-3.3148909920704943,17.48451944565757,-3.2965834612122045,18.934834038621375,-3.3564248218546076,16.170321508111783,25.283890851911814,676.621812732461,0.0,17.424076502678414,23.29285069597186,0.0,37.72448956900553,17.492000487308864,23.222282872812038,0.0,36.36263377975939,17.43598673626696,23.270388694980358,0.0,36.6093160174608,17.48451944565757,23.235019670139774,0.0,39.572735303791376,18.934834038621375,21.105113401807035,0.0,156.5605822671073,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.8801057439070705,7.8801057439070705,0.0,0.0,59.83250822448471,0.0,7.8801057439070705,0.0,15.94346484926167,0.0029043799436861456,-3.291666469133079,16.949021366642473,0.3705044250126874,0.0029043799436861456,16.0,82.0,0.0,0.0,0.0,7.22,0.0,0.6,0.00621144618492455,0.0025531870786393916,11.5,0.6,0.00621144618492455,0.0025531870786393916,4.5,3064960.257918031,1354960.257918031 
 03/07  06:00:00,0.6,0.0,0.0,0.0,0.0,0.0,16.045165727742983,-3.363533836173071,17.356926154271434,-3.4001829673724715,17.41748267436969,-3.388038939445915,17.369972914868292,-3.4019490385206153,17.407854487677902,-3.386746958153745,18.86117244760269,-3.436181898915451,16.045165727742983,25.316005996476562,701.7461124864685,0.0,17.356926154271434,23.219153939634566,0.0,42.53911287949944,17.41748267436969,23.15417584907221,0.0,39.92926366078365,17.369972914868292,23.19654954841736,0.0,41.25276959130633,17.407854487677902,23.170797105245867,0.0,43.349803037334084,18.86117244760269,21.06012599809767,0.0,160.82422603306208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.8801057439070705,7.8801057439070705,0.0,0.0,59.83250822448471,0.0,7.8801057439070705,0.0,15.815638776769568,0.0028884308569276096,-3.3684602976206985,16.82122480615386,0.3705044250126874,0.0028884308569276096,16.0,82.0,0.0,0.0,0.0,7.22,0.0,0.6,0.00621144618492455,0.0025557549300870403,11.5,0.6,0.00621144618492455,0.0025557549300870403,4.5,3064960.257918031,1354960.257918031 
 03/07  07:00:00,0.6,0.0,0.0,0.0,0.0,0.0,16.50520939577838,-3.5665697950349156,20.955548448130514,-3.7051751297197693,21.258028278841472,-3.846747124513537,20.901600227026684,-3.6962684335181453,21.260622510392665,-3.8711829431209424,20.95844461573452,-3.6376194281216123,16.50520939577838,24.17572053681075,1672.7486785336698,0.0,20.955548448130514,18.139841675587704,3354.0621992000124,0.0,21.258028278841472,17.595164371605186,1595.2497537919135,0.0,20.901600227026684,18.21326921163905,3238.227833602072,0.0,21.260622510392665,17.556074298482322,1604.2518603080134,0.0,20.95844461573452,18.206666881425463,2852.841012048532,0.0,0.0,19286.693096396026,0.0,0.0,3746.4582261474043,1946.8315608901498,3605.6302818012396,1992.4598677317592,3242.7173703008484,1222.922325878862,3204.6382145296097,0.0,0.0,0.0,0.0,19286.693096396026,24108.36637049503,0.0,0.0,7.8801057439070705,7.8801057439070705,0.0,0.0,71.352978101117,0.4321570174281911,7.8801057439070705,0.0,6.428880554341979,0.0026672222573978235,-4.309493118386414,16.000344038520804,0.3705044250126874,0.0026672222573978235,16.0,82.0,0.009242966582374506,0.06240105180220684,0.0,7.219999999999999,0.0,4.499686951945685,0.31057230924622753,0.002631941653141601,11.5,4.499686951945685,0.31057230924622753,0.002631941653141601,4.5,3471833.0613968084,1354960.257918031 
 03/07  08:00:00,0.9125000000000001,0.0,0.0,0.0,0.0,0.0,17.30298153980882,-3.8644378749335853,22.20008845127663,-3.8429761633828052,22.201358115657218,-3.895185280151723,22.200981467957423,-3.83620178714048,22.20098497256639,-3.8959211033900316,22.157973945854103,-3.768201474366265,17.30298153980882,22.403171989572858,1897.3702439450715,0.0,22.20008845127663,16.559866420307685,2653.8098521078323,0.0,22.201358115657218,16.486097431416923,1104.1395944217518,0.0,22.200981467957423,16.568451716685367,2514.545246082005,0.0,22.20098497256639,16.48557958011764,1132.6395106146435,0.0,22.157973945854103,16.707970817035616,2557.33771423649,0.0,0.0,16264.243558961243,0.0,0.0,3146.2442280943806,1519.4713187575016,2980.7902269918222,1590.9192632402464,3042.801635960603,1125.402135349446,3161.2907404987927,0.0,0.0,0.0,0.0,16264.243558961243,20330.304448701554,0.0,0.0,7.8801057439070705,7.8801057439070705,0.0,0.0,67.62727954042192,0.27233058354567263,7.8801057439070705,0.0,6.54727697637215,0.0028133918059416634,-3.6995019754948397,16.000336984111026,0.3705044250126874,0.0028133918059416634,16.0,82.0,0.008325385939992424,0.06010365095614573,0.0,7.22,0.0,4.499989966064132,0.31057230924622753,0.0028194811912546146,11.5,4.499989966064132,0.31057230924622753,0.0028194811912546146,4.5,3320820.3068417106,1354960.257918031 
 03/07  09:00:00,1.1,11.0,5.0,11.0,5.0,20.0,18.388307624134974,-2.4280806770193943,22.200702358431005,-0.5574278878428112,22.201359881502537,-0.904995576352106,22.200195089470075,-0.5248051330462205,22.200161108344442,-0.9876379755289124,22.199976156160563,-0.328249426086369,18.388307624134974,23.67011735773589,2775.9534985179007,0.0,22.200702358431005,21.858302816566795,976.3864532743873,0.0,22.201359881502537,21.24602663948359,308.35863590411395,0.0,22.200195089470075,21.916169938352432,797.6077019226135,0.0,22.200161108344442,21.103324092923277,334.5962282000636,0.0,22.199976156160563,22.267069641700616,7.591288166942519,261.25660730691584,0.0,8380.702941748463,0.0,0.0,1468.0672440438098,723.489439398237,1263.1663302069094,792.6017653092069,235.54512494340904,1066.7638412729918,3100.834288122853,0.0,0.0,0.0,0.0,8380.702941748463,10475.878677185576,0.0,0.0,7.8801057439070705,7.8801057439070705,0.0,0.0,61.410735823633736,0.09749639664236653,7.8801057439070705,0.0,6.711824908364943,0.0029835861162946604,-3.0162348013566325,16.000431814898807,0.3705044250126874,0.0029835861162946604,16.0,82.0,0.007783506920921149,0.05708470155485243,0.0,7.22,0.0,4.499516264694806,0.31057230924622753,0.0029847984585682184,11.5,4.499516264694806,0.31057230924622753,0.0029847984585682184,4.5,32946238.625781108,1354960.257918031 
 03/07  10:00:00,1.1,11.0,5.0,11.0,5.0,20.0,19.2940258330645,1.289014651164159,22.201415268269045,2.732013340006191,22.201165991394458,1.4235471126899242,22.200803990565472,2.846518891905834,22.20078408401218,1.1990399385458832,23.020590600982057,3.828137823660847,19.2940258330645,29.99834310480678,2563.016195449578,0.0,22.201415268269045,27.80339363448287,74.42583014003321,47.59011721298532,22.201165991394458,25.31297214673359,0.0,203.19777666075174,22.200803990565472,28.032931387265215,0.0,251.17103391689875,22.20078408401218,24.90789862557503,0.0,144.174049632158,23.020590600982057,28.587067618201694,0.0,555.5291372570105,0.0,5476.510812085804,0.0,0.0,519.6803614656359,212.7382336657614,215.97780163382942,314.64219881052765,0.0,1067.0800716075005,3044.233173408614,0.0,0.0,0.0,0.0,5476.510812085804,6845.6385151072545,0.0,0.0,7.8801057439070705,7.8801057439070705,0.0,0.0,63.088596821049435,0.06902072892549604,7.8801057439070705,0.0,6.869699710157388,0.003395066270818924,-1.4949551004905643,16.000200168860484,0.3705044250126874,0.003395066270818924,16.0,80.66120824055044,0.007786375900609077,0.05441034913804368,0.0,7.22,0.0,4.49874874577414,0.31057230924622753,0.0032686896372042806,11.5,4.49874874577414,0.31057230924622753,0.0032686896372042806,4.5,43269635.36497389,1354960.257918031 
 03/07  11:00:00,2.4749999999999996,11.0,5.0,11.0,5.0,20.0,20.100565122406156,3.4665308267827966,22.201144579966495,4.334453239704144,22.213507804634197,2.6621040319911,22.38905281360181,4.509759120967454,22.201471030459246,2.4213781162353873,23.53062030438105,6.39254142333275,20.100565122406156,33.29521438736665,2395.803144710546,0.0,22.201144579966495,31.11041063722191,0.0,334.97227299101183,22.213507804634197,27.62327166012167,0.0,393.64116343345745,22.38905281360181,31.134284421330324,0.0,482.3683056344605,22.201471030459246,27.17440254896991,0.0,323.16486997170125,23.53062030438105,33.126423936844304,0.0,596.975752604679,0.0,4082.057223933924,0.0,0.0,159.10004382617373,23.72880919449693,0.0,136.2802232751026,0.0,636.1436344299527,2998.42626985798,0.0,0.0,0.0,0.0,3581.7295339992497,4477.161917499061,0.0,0.0,7.8801057439070705,7.8801057439070705,0.0,0.0,65.46827361774012,0.05889870532283941,7.8801057439070705,0.0,6.996943192834044,0.0037145421979151235,-0.4218712559800346,15.999880844018739,0.3705044250126874,0.0037145421979151235,16.0,77.64930531744785,0.004233314981333438,0.05313075972191444,0.0,7.22,0.0,4.500335509985936,0.31057230924622753,0.0035063322579954952,11.5,4.500335509985936,0.31057230924622753,0.0035063322579954952,4.5,44610224.309122324,1354960.257918031 
 03/07  12:00:00,4.3625,8.8,4.0,8.8,4.0,16.0,20.7848717704869,4.506225505327719,22.20070249229974,4.650338248143927,22.24883527001389,2.9394067414404526,22.605134378660132,4.916328607845406,22.2012036609855,2.7065595846525503,23.563702783090026,7.206096821158295,20.7848717704869,34.33489735843688,2095.231250054361,0.0,22.20070249229974,31.802079223352838,0.0,430.9628220088866,22.24883527001389,28.109436134529087,0.0,443.7441016730054,22.605134378660132,31.61167838655919,0.0,525.7145814385568,22.2012036609855,27.728934656422716,0.0,381.5914538519962,23.563702783090026,34.94839892169482,0.0,628.3233831879218,0.0,6234.3589355484655,0.0,0.0,91.74127957692394,0.0,0.0,104.32620600483484,0.0,88.44908164033045,2777.48478023903,0.0,0.0,0.0,0.0,983.2911524805116,1229.1139406006396,0.0,0.0,7.8801057439070705,7.8801057439070705,0.0,0.0,62.310969677354414,0.07525019042181527,7.8801057439070705,0.0,7.234907438706136,0.003930194139277089,0.2787896958105758,15.645156092719093,0.3705044250126874,0.003930194139277089,16.0,66.9389889581409,0.0005471220673592811,0.07356084408135788,0.0,7.22,0.0,4.644037582828768,0.31057230924622753,0.0036716959821361354,11.5,4.644037582828768,0.31057230924622753,0.0036716959821361354,4.5,43275441.85844144,1354960.257918031 
 03/07  13:00:00,5.0,4.4,2.0,4.4,2.0,8.0,21.273957168561168,4.419945659488068,22.200943586910785,3.915299717962741,22.20198858155839,2.369637722719591,22.384069106557526,4.195530413313518,22.200855811511747,2.181354527956402,23.290959858624227,6.533088727205879,21.273957168561168,33.12432800072137,1662.6057186306912,0.0,22.200943586910785,30.21135144589137,0.0,290.40583436051327,22.20198858155839,27.075332605006153,0.0,365.3883941541629,22.384069106557526,30.468917928271306,0.0,579.9047227437609,22.200855811511747,26.715567908500972,0.0,316.2183799382163,23.290959858624227,33.9297898967778,0.0,681.1592038119286,0.0,10215.51897441025,0.0,0.0,306.7284193644706,138.1513762726531,0.0,239.20017701903572,0.0,0.0,2279.7212297020424,0.0,0.0,0.0,0.0,2061.3861858829055,2576.732732353632,0.0,0.0,7.8801057439070705,7.8801057439070705,0.0,0.0,52.38018848066779,0.08247463945269462,7.8801057439070705,0.0,7.622653033167383,0.003999896459440849,0.5072884922794173,14.704589865507419,0.3705044250126874,0.003999896459440849,16.0,57.35139048613455,0.0,0.07658985085057779,0.0,7.22,0.0,5.0,0.31057230924622753,0.0037408695609825876,11.5,5.0,0.31057230924622753,0.0037408695609825876,4.5,39231823.20065604,1354960.257918031 
