Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SPACE1-1:Zone People Occupant Count [](Hourly),SPACE2-1:Zone People Occupant Count [](Hourly),SPACE3-1:Zone People Occupant Count [](Hourly),SPACE4-1:Zone People Occupant Count [](Hourly),SPACE5-1:Zone People Occupant Count [](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air Relative Humidity [%](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air Relative Humidity [%](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air Relative Humidity [%](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air Relative Humidity [%](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air Relative Humidity [%](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Electricity:HVAC [J](Hourly) 
 03/07  14:00:00,5.0,8.8,4.0,8.8,4.0,16.0,21.791099151765614,3.825668599790697,22.248089401701847,4.017278727690483,22.237131192422652,2.664696027465373,22.720206317498107,4.274193134456407,22.217877339329867,2.4982717677714796,23.64196689757948,6.508105252139031,21.791099151765614,30.774151244812007,1633.7046772614801,0.0,22.248089401701847,30.337508175356195,0.0,630.4727503771539,22.237131192422652,27.589464970615616,0.0,480.2596732237848,22.720206317498107,30.014867509175776,0.0,636.0770238552561,22.217877339329867,27.296940684584953,0.0,473.3317174138795,23.64196689757948,33.157327194159414,0.0,741.2369525529457,0.0,10220.946257659454,0.0,0.0,3.6540334089206854,53.259686699737316,0.0,113.8653206005467,0.0,0.0,2096.7426292069254,0.0,0.0,0.0,0.0,4796.152149300172,5995.190186625215,0.0,0.0,7.8801057439070705,7.8801057439070705,0.0,0.0,48.38921931823281,0.0718891366023566,7.8801057439070705,0.0,7.6996848062018834,0.003962265898564781,0.3635921483451807,14.294200235202528,0.3705044250126874,0.003962265898564781,16.0,62.28588560051553,0.0,0.07003176648422829,0.0,7.22,0.0,5.0,0.31057230924622753,0.00374466569491851,11.5,5.0,0.31057230924622753,0.00374466569491851,4.5,41921825.59673545,1354960.257918031 
 03/07  15:00:00,5.375,11.0,5.0,11.0,5.0,20.0,22.3653286867548,4.6965297728554765,22.716555506267024,5.214289471702639,22.544563495751856,3.6426521018401994,23.185637918162612,5.576426989715776,22.44552614699648,3.410901290288096,24.098114558278958,7.9103466521423496,22.3653286867548,31.589276000776607,1715.6747156205415,0.0,22.716555506267024,32.06326142676545,0.0,535.9310266806333,22.544563495751856,29.020649699877534,0.0,439.93538109970433,23.185637918162612,31.961955675990794,0.0,542.9326650988526,22.44552614699648,28.721032928216925,0.0,478.0494759103496,24.098114558278958,35.52008344887219,0.0,642.8324016661608,0.0,2923.249997800358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2584.599750099045,0.0,0.0,0.0,0.0,2923.249997800358,3654.0624972504465,0.0,0.0,7.8801057439070705,7.8801057439070705,0.0,0.0,63.75437868729853,0.03805311336980434,7.8801057439070705,0.0,8.106035253501553,0.004083663190125508,0.7630954814839641,15.999671879094961,0.3705044250126874,0.004083663190125508,16.0,81.69187173170894,0.0,0.03805311336980434,0.0,7.22,0.0,5.375,0.31057230924622753,0.003848508658704645,11.5,5.375,0.31057230924622753,0.003848508658704645,4.5,42790629.38771913,1354960.257918031 
 03/07  16:00:00,5.6,11.0,5.0,11.0,5.0,20.0,22.773998041232886,5.863052634512124,22.797324010680423,6.280113908706642,22.47325929469814,4.512579525460065,23.13617450515411,6.667478757979724,22.459355251007075,4.26674672733743,24.1949854759322,9.164337807858118,22.773998041232886,33.42096672123388,1599.3831036917527,0.0,22.797324010680423,34.351520646462646,0.0,542.7295336575027,22.47325929469814,30.983408255718558,0.0,435.32323602895315,23.13617450515411,34.565798606151525,0.0,539.5830162908878,22.459355251007075,30.479396935375462,0.0,479.25902994710157,24.1949854759322,38.443264399093124,0.0,651.1830594493731,0.0,2466.5929414552866,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2486.7243705162136,0.0,0.0,0.0,0.0,2466.5929414552866,3083.2411768191077,0.0,0.0,7.8801057439070705,7.8801057439070705,0.0,0.0,64.88850269142014,0.034420298370870614,7.8801057439070705,0.0,8.372181328848598,0.00436263830624347,1.6691267882224758,16.000970715821946,0.3705044250126874,0.00436263830624347,16.0,81.99222896983069,0.0,0.034420298370870614,0.0,7.22,0.0,5.6,0.31057230924622753,0.004091668011806462,11.5,5.6,0.31057230924622753,0.004091668011806462,4.5,40987246.09301382,1354960.257918031 
 03/07  17:00:00,5.6,11.0,5.0,11.0,5.0,20.0,22.936299717942457,6.78418271043013,22.403094627652603,7.031228775173285,22.21656419335602,5.193887341691784,22.62426522755871,7.380129851889959,22.221759713373963,4.970690778149954,23.98108974771204,10.06020456894328,22.936299717942457,35.26595256362934,1456.00033602662,0.0,22.403094627652603,37.05187762566564,0.0,505.5754533943476,22.21656419335602,33.00123336178018,0.0,328.8434604996199,22.62426522755871,37.4424591196278,0.0,501.25972017026726,22.221759713373963,32.481797180903,0.0,375.45703109923505,23.98108974771204,41.35605097216532,0.0,634.8445239724274,0.0,3543.388494009071,0.0,0.0,6.055349145799623,89.33201098113864,0.0,86.33874503466697,0.0,0.0,2473.4587044780783,0.0,0.0,0.0,0.0,1340.88235911376,1676.1029488922,0.0,0.0,7.8801057439070705,7.8801057439070705,0.0,0.0,63.13041878868192,0.043875851714660755,7.8801057439070705,0.0,8.410204428446622,0.004611046931497557,2.4403811848380643,16.000184987893068,0.3705044250126874,0.004611046931497557,16.0,73.96003769358313,0.0,0.042801956426721965,0.0,7.22,0.0,5.6,0.31057230924622753,0.004308884691542662,11.5,5.6,0.31057230924622753,0.004308884691542662,4.5,37396066.00663949,1354960.257918031 
 03/07  18:00:00,5.6,11.0,5.0,11.0,5.0,20.0,22.860654194228083,7.325635056537469,22.201827558633447,7.445057599060425,22.201017940446594,5.781756640897608,22.219121359114446,7.72069499259422,22.20252307523903,5.579173908837854,23.794104287693475,10.482791653866187,22.860654194228083,36.766840250634125,1382.4561345452507,0.0,22.201827558633447,38.58220290082514,0.0,337.1914866083049,22.201017940446594,34.4115564220951,0.0,207.462388571038,22.219121359114446,39.27397789359163,0.0,403.89805896931284,22.20252307523903,33.928580851520714,0.0,240.82594519138672,23.794104287693475,43.01787210635758,0.0,620.3104782731273,0.0,7217.161431765986,0.0,0.0,158.14732118319316,209.70690663850343,66.69203159291277,219.60682382126154,0.0,0.0,2476.791859411614,0.0,0.0,0.0,0.0,3027.1020732203215,3783.8775915254014,0.0,0.0,7.8801057439070705,7.8801057439070705,0.0,0.0,57.198229995132955,0.06953255565961042,7.8801057439070705,0.0,8.405006175690422,0.004923426804430575,3.3555622457455287,15.999510668829995,0.3705044250126874,0.004923426804430575,16.0,64.81283419315896,0.0,0.06491072929763145,0.0,7.22,0.0,5.6,0.31057230924622753,0.004627768558886447,11.5,5.6,0.31057230924622753,0.004627768558886447,4.5,37419913.098679446,1354960.257918031 
 03/07  19:00:00,5.6,5.5,2.5,5.5,2.5,10.0,22.348626120221425,7.552450219601841,22.201966587383293,7.1764682121853225,22.20177572521407,5.704830906007922,22.201672468147915,7.380185317220191,22.2015015825535,5.53673315085487,22.880414102409507,10.056332394945873,22.348626120221425,38.51934446301587,913.9713830033836,0.0,22.201966587383293,37.881861688313286,427.139268101053,0.0,22.20177572521407,34.22528700361883,136.35294043371172,0.0,22.201672468147915,38.4153039038774,371.0273401294975,0.0,22.2015015825535,33.82854188093081,124.41130534612816,0.0,22.880414102409507,44.17853437076445,0.0,547.4763620775132,0.0,6031.184966207545,0.0,0.0,920.6742750402116,553.2372550979882,838.2543183612329,584.463211266428,0.0,0.0,2504.866457508305,0.0,0.0,0.0,0.0,6031.184966207545,7538.981207759431,0.0,0.0,7.8801057439070705,7.8801057439070705,0.0,0.0,57.107274651817335,0.05784203800249367,7.8801057439070705,0.0,8.33440449360246,0.005170318604135625,4.04657052165618,16.000166612979918,0.3705044250126874,0.005170318604135625,16.0,79.93626800454363,0.0,0.03860644450229645,0.0,7.22,0.0,5.6,0.31057230924622753,0.004888884641090952,11.5,5.6,0.31057230924622753,0.004888884641090952,4.5,23008989.448586725,1354960.257918031 
 03/07  20:00:00,5.6,0.0,0.0,0.0,0.0,0.0,21.630654477905082,6.7562361676983205,22.20192807593923,5.982648415808114,22.199939096455854,4.975724754060673,22.201714173466215,6.129712433970913,22.20088826116472,4.89235293496081,22.213911600593768,8.383270271887863,21.630654477905082,38.10824848398146,519.7925898417936,0.0,22.20192807593923,34.89940337890301,1130.0043044468632,0.0,22.199939096455854,32.53725238765109,457.24849266803807,0.0,22.201714173466215,35.257778941353365,1078.5200657232215,0.0,22.20088826116472,32.345870299068466,452.69936852043054,0.0,22.213911600593768,41.12375339278424,326.35098628325306,62.59779966665198,0.0,8214.004398155648,0.0,0.0,1623.4666703211237,874.2255220805866,1545.5251497670924,912.947316701588,755.1966626207748,0.0,2548.75398419912,0.0,0.0,0.0,0.0,8214.004398155648,10267.505497694561,0.0,0.0,7.8801057439070705,7.8801057439070705,0.0,0.0,57.621404803753514,0.08052504229195802,7.8801057439070705,0.0,8.220442531559499,0.005394396994053942,4.645694995987518,15.999774024086346,0.3705044250126874,0.005394396994053942,16.0,81.99531790310809,0.0,0.03620368558150716,0.0,7.22,0.0,5.6,0.31057230924622753,0.005208359578545037,11.5,5.6,0.31057230924622753,0.005208359578545037,4.5,12230197.949477825,1354960.257918031 
 03/07  21:00:00,6.2875,0.0,0.0,0.0,0.0,0.0,20.917474764389475,5.960101184688783,20.44645110665946,5.598539673306321,20.6858287147014,5.367157604366227,20.475196679274152,5.670101016588915,20.708578163848145,5.387558238950918,21.348989199734127,7.183780407925357,20.917474764389475,37.68537247834838,312.79306148611715,0.0,20.44645110665946,37.85779132487947,106.82283915087964,0.0,20.6858287147014,36.71582787863779,73.95521527276523,0.0,20.475196679274152,37.976869493317686,98.96296420207872,0.0,20.708578163848145,36.71694832827055,79.91969201228626,0.0,21.348989199734127,39.92465110206303,34.56953128964938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.88010574390707,7.88010574390707,0.0,0.0,57.830648165016065,0.0,7.88010574390707,0.0,20.784597206733913,0.005921176082540421,5.973889201006095,21.784602467943344,0.3705044250126874,0.005921176082540421,16.0,81.99998957636532,0.0,0.0,0.0,7.219999999999999,0.0,6.2875,0.00621144618492455,0.0053562146545233,11.5,6.2875,0.00621144618492455,0.0053562146545233,4.5,7114960.257918031,1354960.257918031 
 03/07  22:00:00,6.7,0.0,0.0,0.0,0.0,0.0,20.08381968858775,5.918035455140087,19.576457686974067,5.698691260791971,19.866062111340426,5.746019129558206,19.598090989418864,5.719306505875483,19.89161480887906,5.765710948862852,20.547627151554256,6.519999846908991,20.08381968858775,39.55947717103827,60.63514393045716,0.0,19.576457686974067,40.20752435926332,117.52589951188969,0.0,19.866062111340426,39.62171339758808,79.61430073586968,0.0,19.598090989418864,40.21073732232715,109.62985497665039,0.0,19.89161480887906,39.612910305793996,85.95618565453327,0.0,20.547627151554256,40.070198331666965,39.737407847134136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.8801057439070705,7.8801057439070705,0.0,0.0,57.830648165016065,0.0,7.8801057439070705,0.0,20.04851745226586,0.005888767790426107,5.895702792504862,21.04858201626049,0.3705044250126874,0.005888767790426107,16.0,81.99998957636532,0.0,0.0,0.0,7.22,0.0,6.7,0.00621144618492455,0.0053488032924664634,11.5,6.7,0.00621144618492455,0.0053488032924664634,4.5,3064960.257918031,1354960.257918031 
 03/07  23:00:00,6.7,0.0,0.0,0.0,0.0,0.0,19.4478024886213,5.865001873457042,19.13447808341466,5.71805330169486,19.396460005362762,5.787396272426573,19.1459314170237,5.719443408551255,19.418480659603834,5.7965320192503125,20.11347196308066,6.077196590996955,19.4478024886213,40.99947078126186,111.07648659684469,0.0,19.13447808341466,41.38304563357387,99.25030652998743,0.0,19.396460005362762,40.9093892868466,66.0641368987886,0.0,19.1459314170237,41.35751044563404,93.09541282732948,0.0,19.418480659603834,40.87923179305545,71.26514545322209,0.0,20.11347196308066,39.92080097318265,20.94700132831781,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.8801057439070705,7.8801057439070705,0.0,0.0,57.830648165016065,0.0,7.8801057439070705,0.0,19.37755576858477,0.005874850729510711,5.861844117794771,20.377645804109626,0.3705044250126874,0.005874850729510711,16.0,81.99998957636532,0.0,0.0,0.0,7.22,0.0,6.7,0.00621144618492455,0.0053488032924664634,11.5,6.7,0.00621144618492455,0.0053488032924664634,4.5,3064960.257918031,1354960.257918031 
 03/07  24:00:00,6.324999999999999,0.0,0.0,0.0,0.0,0.0,18.93638891133301,5.779026596509467,18.84363942128346,5.673422157258195,19.068732612715152,5.727722447859673,18.845048677163174,5.669968276098326,19.086641839135968,5.733208919655535,19.86875877729366,5.809379966537306,18.93638891133301,42.07536033835053,177.41383491362353,0.0,18.84363942128346,42.01037932043957,79.61848876820346,0.0,19.068732612715152,41.58033725754381,51.99113307191652,0.0,18.845048677163174,41.996626136213806,75.26856585727404,0.0,19.086641839135968,41.54971480225541,56.04101640086378,0.0,19.86875877729366,39.78623806230307,2.0859977364650604,4.291333424335448,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.8801057439070705,7.8801057439070705,0.0,0.0,57.830648165016065,0.0,7.8801057439070705,0.0,18.840775561655697,0.00583730634136461,5.779258999674699,19.840934318607403,0.3705044250126874,0.00583730634136461,16.0,81.99998957636532,0.0,0.0,0.0,7.22,0.0,6.324999999999999,0.00621144618492455,0.005208256091339266,11.5,6.324999999999999,0.00621144618492455,0.005208256091339266,4.5,3064960.257918031,1354960.257918031 
 03/08  01:00:00,6.1,0.0,0.0,0.0,0.0,0.0,18.523935564386132,5.670098900998431,18.659782004435506,5.591442203528047,18.84402406453691,5.632888723211144,18.655938728102637,5.587271576870435,18.857708391544868,5.636850856364589,19.719304837481562,5.625642499231915,18.523935564386132,42.84977476109688,253.23678122441675,0.0,18.659782004435506,42.255073916515876,59.90612104384422,0.0,18.84402406453691,41.89129830477856,38.117504349221974,0.0,18.655938728102637,42.25301079819629,57.003712073224335,0.0,18.857708391544868,41.86699785199875,41.045541101678,0.0,19.719304837481562,39.64849509103063,0.0,24.498843537697667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.8801057439070705,7.8801057439070705,0.0,0.0,57.830648165016065,0.0,7.8801057439070705,0.0,18.409964013010736,0.005791019911490102,5.6709610645394175,19.41020750550011,0.3705044250126874,0.005791019911490102,16.0,81.99998957636532,0.0,0.0,0.0,7.22,0.0,6.1,0.00621144618492455,0.005125002116010941,11.5,6.1,0.00621144618492455,0.005125002116010941,4.5,3064960.257918031,1354960.257918031 
 03/08  02:00:00,5.4125,0.0,0.0,0.0,0.0,0.0,18.180891512155274,5.563388300046204,18.476689272710136,5.479620607033875,18.635298681590477,5.513455593529548,18.471039867897154,5.475733271007851,18.645594322966755,5.516938092937829,19.56806681983573,5.466319690774324,18.180891512155274,43.458798699219926,315.06232246182253,0.0,18.476689272710136,42.41183233526715,45.55099082970406,0.0,18.635298681590477,42.09135983196591,27.737518401580473,0.0,18.471039867897154,42.41539637928337,43.55015350091469,0.0,18.645594322966755,42.07442068111435,29.843154539342436,0.0,19.56806681983573,39.58239728105134,0.0,41.26803609401685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.8801057439070705,7.8801057439070705,0.0,0.0,57.830648165016065,0.0,7.8801057439070705,0.0,18.047002742367862,0.005741788830662967,5.5581405809315,19.047336376963255,0.3705044250126874,0.005741788830662967,16.0,81.99998957636532,0.0,0.0,0.0,7.22,0.0,5.4125,0.00621144618492455,0.004882557598118798,11.5,5.4125,0.00621144618492455,0.004882557598118798,4.5,3064960.257918031,1354960.257918031 
 03/08  03:00:00,4.3125,0.0,0.0,0.0,0.0,0.0,17.8794886426535,5.3997583349206355,18.30011945598492,5.2991102963820635,18.44713920572484,5.3412714473598415,18.293853784479932,5.29458004844128,18.455057772521144,5.346326283303882,19.45495675526095,5.250773547050495,17.8794886426535,43.78962518453119,357.9629543684839,0.0,18.30011945598492,42.34930844690267,33.782507372239934,0.0,18.44713920572484,42.08377136031972,18.59428276605712,0.0,18.293853784479932,42.35261455602794,32.4553997669272,0.0,18.455057772521144,42.07767318731585,19.930395775556974,0.0,19.45495675526095,39.26887418138456,0.0,57.967734528775566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.8801057439070705,7.8801057439070705,0.0,0.0,57.830648165016065,0.0,7.8801057439070705,0.0,17.722934123086127,0.005675476621492847,5.397842035099803,18.72338920182934,0.3705044250126874,0.005675476621492847,16.0,81.99998957636532,0.0,0.0,0.0,7.22,0.0,4.3125,0.00621144618492455,0.004517246283405649,11.5,4.3125,0.00621144618492455,0.004517246283405649,4.5,3064960.257918031,1354960.257918031 
 03/08  04:00:00,3.2124999999999995,0.0,0.0,0.0,0.0,0.0,17.606926782698714,5.222004304687642,18.149813923240643,5.120399945169346,18.283959181915847,5.159757701465444,18.144143025590484,5.115828612904804,18.28879760745293,5.163995964497751,19.37971116134556,5.05477624926199,17.606926782698714,44.001021744683314,410.60562491312294,0.0,18.149813923240643,42.22230320101453,22.596975520100727,0.0,18.283959181915847,41.98302245595864,10.02886617204797,0.0,18.144143025590484,42.22390243124458,21.821036671931154,0.0,18.28879760745293,41.9826634949103,10.707392119697204,0.0,19.37971116134556,38.9181047316342,0.0,75.00643369863099,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.8801057439070705,7.8801057439070705,0.0,0.0,57.830648165016065,0.0,7.8801057439070705,0.0,17.432374628868086,0.005596425502330333,5.207104167177167,18.432974518918936,0.3705044250126874,0.005596425502330333,16.0,81.99998957636532,0.0,0.0,0.0,7.22,0.0,3.2124999999999995,0.00621144618492455,0.004175550165967876,11.5,3.2124999999999995,0.00621144618492455,0.004175550165967876,4.5,3064960.257918031,1354960.257918031 
 03/08  05:00:00,2.425,0.0,0.0,0.0,0.0,0.0,17.336816597215005,5.01168539266428,17.971078450446953,4.8673396021885456,18.10345935030608,4.9170651680461015,17.97281437400308,4.861988280030808,18.10608394410315,4.923263189570818,19.255638175578543,4.782061737668865,17.336816597215005,44.107060526217936,450.03308797829277,0.0,17.971078450446953,41.95260256008283,14.655496865473538,0.0,18.10345935030608,41.74938803087673,3.4518012338193103,0.0,17.97281437400308,41.932375253169916,13.743275007374336,0.0,18.10608394410315,41.760551993682355,3.614133068574688,0.0,19.255638175578543,38.48075051096429,0.0,87.20277266473641,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.8801057439070705,7.8801057439070705,0.0,0.0,57.830648165016065,0.0,7.8801057439070705,0.0,17.15399885637126,0.005510596955842748,5.001657308339595,18.154756021875954,0.3705044250126874,0.005510596955842748,16.0,81.99998957636532,0.0,0.0,0.0,7.22,0.0,2.425,0.00621144618492455,0.0038278164652280427,11.5,2.425,0.00621144618492455,0.0038278164652280427,4.5,3064960.257918031,1354960.257918031 
 03/08  06:00:00,1.5125000000000002,0.0,0.0,0.0,0.0,0.0,17.07388764890434,4.714463884575997,17.8054195412222,4.53759767848139,17.935905974165692,4.60946280638016,17.81659412809739,4.530196635634617,17.93635744383121,4.618464579141069,19.1445451806728,4.419614715950912,17.07388764890434,43.926270108127156,488.95737348802663,0.0,17.8054195412222,41.42652639315149,5.752607863829041,0.0,17.935905974165692,41.294618393319034,0.0,3.926910228009774,17.81659412809739,41.37594825600658,4.602122638048172,0.0,17.93635744383121,41.319451470259395,0.0,4.366824555656763,19.1445451806728,37.77809425187339,0.0,100.33675020419662,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.8801057439070705,7.8801057439070705,0.0,0.0,57.830648165016065,0.0,7.8801057439070705,0.0,16.876563377929294,0.00539510270878154,4.7152091768104345,17.877532257954417,0.3705044250126874,0.00539510270878154,16.0,81.99998957636532,0.0,0.0,0.0,7.22,0.0,1.5125000000000002,0.00621144618492455,0.0035163569581072637,11.5,1.5125000000000002,0.00621144618492455,0.0035163569581072637,4.5,3064960.257918031,1354960.257918031 
 03/08  07:00:00,1.1,0.0,0.0,0.0,0.0,0.0,17.39847354553597,3.800706236230752,21.238224743454403,3.062097968471968,21.527334491829443,2.311146114130897,21.23683842843193,3.1085378560513437,21.497523476228615,2.1768263778563472,21.186284049721802,3.44439050405025,17.39847354553597,40.41143797321251,1463.923820608532,0.0,21.238224743454403,30.337726604810342,3263.868243225682,0.0,21.527334491829443,28.298586880422278,1402.618845702109,0.0,21.23683842843193,30.441107237832245,3084.056888931245,0.0,21.497523476228615,28.08746178256657,1532.6958282552714,0.0,21.186284049721802,31.16974564764323,2842.4038269307716,0.0,0.0,18630.155081488625,0.0,0.0,3673.250344018682,1770.654519564397,3471.4387416326963,1936.8107933191973,3245.1138840741696,1067.4199762998037,3154.657527079514,0.0,0.0,0.0,0.0,18630.155081488625,23287.69385186078,0.0,0.0,7.8801057439070705,7.8801057439070705,0.0,0.0,70.72954772125462,0.3985949751720178,7.8801057439070705,0.0,6.580161583928965,0.0036872769090712165,-0.5016440615134408,16.000341896324652,0.3705044250126874,0.0036872769090712165,16.0,81.99999976355785,0.007789532698261675,0.059769751600401405,0.0,7.219999999999999,0.0,4.498941877038141,0.31057230924622753,0.0034110105186750984,11.5,4.498941877038141,0.31057230924622753,0.0034110105186750984,4.5,3440124.0611063326,1354960.257918031 
 03/08  08:00:00,1.4749999999999999,0.0,0.0,0.0,0.0,0.0,18.04049872157939,1.7189194429053345,22.203925476943336,0.923906395036233,22.200651488889545,-0.08466039104886804,22.202525554444428,1.0146517338946548,22.200220206938702,-0.19620626696099686,22.200876670242756,1.8676523193398482,18.04049872157939,33.4711598623729,1633.9856332250542,0.0,22.203925476943336,24.419563147372124,2379.899177506368,0.0,22.200651488889545,22.649918148978365,334.3663990139866,0.26921482148969744,22.202525554444428,24.581722603467313,2072.599362347921,0.0,22.200220206938702,22.45069883211187,1019.5300346285312,0.0,22.200876670242756,26.131844162548063,2278.4757428771964,0.0,0.0,14185.739888310543,0.0,0.0,2870.257036856648,749.5912560637775,2536.8330842467158,1477.7212382312016,2764.0421244997524,950.0044787725197,3118.2741461988317,0.0,0.0,0.0,0.0,14185.739888310543,17732.17486038818,0.0,0.0,7.8801057439070705,7.8801057439070705,0.0,0.0,65.49999644140807,0.20773855491849308,7.8801057439070705,0.0,6.675723025846026,0.0035989689578515777,-0.7853944252795543,16.000352661477677,0.3705044250126874,0.0035989689578515777,16.0,82.0,0.00674789024967858,0.057932646868964974,0.0,7.22,0.0,4.500001989532283,0.31057230924622753,0.003421777686067071,11.5,4.500001989532283,0.31057230924622753,0.003421777686067071,4.5,3259907.206380751,1354960.257918031 
 03/08  09:00:00,2.6999999999999997,11.0,5.0,11.0,5.0,20.0,19.150968559557185,1.1546070598181903,22.200811789861472,2.047425750456986,23.680703193736235,1.3591074624108734,22.200940140779267,2.138942130880029,22.200434676488726,1.097321922446645,22.318993285895477,3.0592785392486403,19.150968559557185,29.950628200257647,2578.375540863567,0.0,22.200811789861472,26.504215806157426,458.39741828061244,0.0,23.680703193736235,23.025778318974965,0.0,515.5478430165615,22.200940140779267,26.678372846695805,275.48563712434986,0.0,22.200434676488726,24.748268806069717,150.27521509696263,0.0,22.318993285895477,28.270418101976517,0.0,459.4258612130967,0.0,5906.889088105034,0.0,0.0,950.9083611106171,0.0,741.9545038869842,608.9707453360453,40.34154393038693,565.4498405307969,3054.9182019502678,0.0,0.0,0.0,0.0,5906.889088105034,7383.611360131291,0.0,0.0,7.88010574390707,7.88010574390707,0.0,0.0,62.77680845013403,0.0733327733651067,7.88010574390707,0.0,6.844676467260414,0.003605449655467377,-0.7521100021716297,16.000152784843372,0.3705044250126874,0.003605449655467377,16.0,81.44959033355926,0.003650874793936213,0.054914974473314934,0.0,7.219999999999999,0.0,4.500259018248785,0.31057230924622753,0.0035036172846477282,11.5,4.500259018248785,0.31057230924622753,0.0035036172846477282,4.5,32923665.01753155,1354960.257918031 
 03/08  10:00:00,3.9875000000000003,11.0,5.0,11.0,5.0,20.0,20.48719619749406,3.2262423096576693,22.38579310440052,4.249121383784566,24.856088779077282,2.8686800520507645,22.464040666003584,4.384740571964074,22.200661435334148,2.79137932377031,23.441670038310566,5.714839576073679,20.48719619749406,31.95914338351683,2620.5969158024636,0.0,22.38579310440052,30.58267723780767,0.0,507.7982847968815,24.856088779077282,23.917236766091225,0.0,1148.5824794625223,22.464040666003584,30.729027011241776,0.0,501.4269003321129,22.200661435334148,27.905807505441864,0.0,314.8455131881464,23.441670038310566,31.778629745185754,0.0,603.8293857263889,0.0,5215.40790750835,0.0,0.0,15.53482517023328,0.0,0.0,157.78578036660764,0.0,160.8448322373033,2592.348503556933,0.0,0.0,0.0,0.0,1274.4800772360202,1593.1000965450253,0.0,0.0,7.88010574390707,7.88010574390707,0.0,0.0,60.680518385222236,0.05846023624624079,7.88010574390707,0.0,8.79944471124797,0.0038993228477564156,0.23080755516609028,15.82214575163206,0.434692136178626,0.0038993228477564156,16.0,69.62907444778189,0.0010278563776195614,0.05635425043559564,0.0,7.219999999999999,0.0,4.499532341142819,0.31057230924622753,0.003562464704837349,11.5,4.499532341142819,0.31057230924622753,0.003562464704837349,4.5,43302740.90774154,1398029.78062663 
 03/08  11:00:00,5.4624999999999995,11.0,5.0,11.0,5.0,20.0,21.862784690560805,5.036092312290661,23.085569100743566,5.905387469478897,25.001036582678317,3.5573976498854116,23.05746642188293,6.0906672095359315,22.265295822459958,3.904425844110783,24.03444170300275,7.918327597819008,21.862784690560805,33.35029760491066,2362.824362069772,0.0,23.085569100743566,32.89116454048498,0.0,602.4407328656819,25.001036582678317,24.92010102974468,0.0,1296.5545164496098,23.05746642188293,33.37342300357849,0.0,568.2875210418938,22.265295822459958,30.06611643082985,0.0,458.011211917722,24.03444170300275,35.67308183190868,0.0,920.5215734691201,0.0,5211.107239449157,0.0,0.0,0.0,0.0,0.0,40.8884764418112,0.0,0.0,1739.5347385098842,0.0,0.0,0.0,0.0,2761.7496983909946,3452.187122988743,0.0,0.0,7.8801057439070705,7.8801057439070705,0.0,0.0,52.287424099110005,0.04075055482208055,7.8801057439070705,0.0,10.660684804639967,0.004243629902736495,1.3637149588813249,15.539469093643975,0.4769120123863362,0.004243629902736495,16.0,67.66481424715532,0.0,0.04035027503967271,0.0,7.22,0.0,5.4624999999999995,0.31057230924622753,0.0036650382720205014,11.5,5.4624999999999995,0.31057230924622753,0.0036650382720205014,4.5,44673370.64900756,1435409.3373592515 
 03/08  12:00:00,7.85,8.8,4.0,8.8,4.0,16.0,23.07530686277682,6.003727891100403,23.66148576883171,6.5457380591101755,24.836745223875916,3.9160361104058476,23.480338255989594,6.718512907180667,22.482375138594204,4.176144047148417,24.10841447220845,8.181603781412012,23.07530686277682,33.140795166448825,1800.2709770782783,0.0,23.66148576883171,33.20472804707916,0.0,612.1308430783878,24.836745223875916,25.7912305445818,0.0,1162.1572073176367,23.480338255989594,33.96976649664869,0.0,565.885166082889,22.482375138594204,30.24290601881812,0.0,481.17057730903497,24.10841447220845,36.150978199552426,0.0,1054.123886200257,0.0,1178.8767052243609,117.18548168263432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1025.7707311693907,0.0,0.0,136.2706605752945,136.2706605752945,1178.8767052243609,1473.5958815304512,115.90913399440322,117.18548168263432,7.986625845886485,7.790398525013434,0.032257274767080596,233.09461567703752,57.250442657930066,0.011337304011906713,7.986625845886485,0.032257274767080596,12.775567291240183,0.0043244962419003476,1.6272943919715495,15.996810547219592,0.4871280516711959,0.0043244962419003476,16.0,80.31258399864882,0.0,0.011337304011906713,0.0037224816486291484,7.219999999999999,0.0,7.85,0.31057230924622753,0.0035589469022141197,11.5,7.85,0.31057230924622753,0.0035589469022141197,4.5,43755154.78864532,1447616.1833492985 
 03/08  13:00:00,9.5875,4.4,2.0,4.4,2.0,8.0,23.973769654643327,5.452329003175752,23.885101572175053,5.346962328575559,24.560725760677226,2.721959306215496,23.44130386929894,5.5174279710430945,22.429102469945043,2.6451891222752506,24.05885069680135,7.111074194098785,23.973769654643327,30.240282749990193,1090.0024542373662,0.0,23.885101572175053,30.17211483623719,0.0,625.8631902446978,24.560725760677226,24.085703578242214,0.0,710.3733620747755,23.44130386929894,31.350879396761655,0.0,559.0459211106574,22.429102469945043,27.242809916731353,0.0,473.41668736141827,24.05885069680135,33.71390098278552,0.0,719.4324274096102,0.0,970.659987595931,41.621056165118645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1017.4995058742724,0.0,0.0,66.30516319487144,66.30516319487144,970.659987595931,1213.3249844949137,33.224903828742555,41.621056165118645,8.123299034635497,8.066281825011382,0.01087924148057414,74.8459599938612,56.050664321216516,0.008971630072339944,8.123299034635497,0.01087924148057414,12.493000778831638,0.0038363730633176035,0.02484977238661612,16.042897560738325,0.39714192261234565,0.0038363730633176035,16.0,81.30081581790868,0.0,0.008971630072339943,0.0017963996047058446,7.22,0.0,9.5875,0.31057230924622753,0.003357104384248239,11.5,9.5875,0.31057230924622753,0.003357104384248239,4.5,39312514.32085051,1374519.9496936407 
 03/08  14:00:00,10.375,8.8,4.0,8.8,4.0,16.0,24.894385009933004,4.509654550645113,24.630675774390404,4.7383936538574485,24.325691586513592,2.675236449538467,23.802620258502273,4.913656896031874,22.820984276194466,2.1899061349781577,24.432004992333656,6.749195953293165,24.894385009933004,26.77448569614787,941.4754545748827,0.0,24.630675774390404,27.637912135178407,0.0,1007.4967989228362,24.325691586513592,24.347757421961525,0.0,592.9655308543697,23.802620258502273,29.399562674613563,0.0,588.9562022564078,22.820984276194466,25.741191889748972,0.0,505.14559367837853,24.432004992333656,32.14823900058037,0.0,1007.2321719835063,0.0,608.0236960421914,420.8829791859746,0.0,0.0,0.0,0.0,0.0,0.0,0.0,665.4248351913772,0.0,0.0,597.956584711609,597.956584711609,608.0236960421914,760.0296200527392,177.10322239612225,420.8829791859746,8.460883792241045,7.964374684768213,0.05053533753149048,597.9862015820969,54.247928195141,0.0052781996839381135,8.460883792241045,0.05053533753149049,14.135101526540371,0.0038180760635979152,-0.02979190417815425,16.004814491073166,0.4536183800508088,0.0038180760635979152,16.0,81.67218876017833,0.0,0.0052781996839381135,0.015269444986317096,7.22,0.0,10.375,0.31057230924622753,0.0032934165788384446,11.5,10.375,0.31057230924622753,0.0032934165788384446,4.5,42622357.4318021,1433369.454142985 
 03/08  15:00:00,10.9125,11.0,5.0,11.0,5.0,20.0,25.65532726921225,5.054887527277922,25.064063447591067,4.896416519371571,24.00040548086389,3.8030403176443777,24.015093942292673,5.779488296644423,23.49200359074191,3.2960532271920795,24.589084689736794,7.0460358286703455,25.65532726921225,26.58126161180936,846.3421899038137,0.0,25.064063447591067,27.235545343579265,0.0,1296.198541345052,24.00040548086389,26.888592193052133,0.0,542.3372486485428,24.015093942292673,30.834289361735518,0.0,621.2644525417093,23.49200359074191,26.739230703912426,0.0,556.4117932519081,24.589084689736794,32.504975824482095,0.0,1068.63119973691,0.0,296.50088629265326,870.1762939017115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,346.6854946158164,0.0,0.0,838.7360184114525,838.7360184114525,296.50088629265326,370.6261078658166,290.8460060519604,870.1762939017115,9.739223927761454,8.826736735103239,0.07599239430656352,1161.0222999536718,52.971398672875054,0.0024576171096438028,9.739223927761454,0.07599239430656352,15.34751856022011,0.003959173618870767,0.42746718178249116,15.987745296250491,0.48191274443565346,0.003959173618870767,16.0,81.77132252358366,0.0,0.0024576171096438023,0.021327879364098495,7.219999999999999,0.0,10.9125,0.31057230924622753,0.0033013979615234687,11.5,10.9125,0.31057230924622753,0.0033013979615234687,4.5,43976936.766701035,1457684.2847699951 
 03/08  16:00:00,10.7875,11.0,5.0,11.0,5.0,20.0,26.031948491595777,5.646312202403257,25.042048489695443,5.056532291609804,23.626537322077453,4.758546258020136,23.937517096431858,6.712923133589902,24.174816793300593,4.396704207675037,24.421921791923985,7.01237071981182,26.031948491595777,27.084761849436493,584.4764276365975,0.0,25.042048489695443,27.577247635346833,0.0,1781.4959993688108,23.626537322077453,29.3941501194468,0.0,514.5421453873798,23.937517096431858,33.035548019944486,0.0,601.9676539215513,24.174816793300593,27.73235707635658,0.0,680.2765176033681,24.421921791923985,32.75453231522635,0.0,1430.4677298884085,0.0,106.6910953824824,1903.0448221432457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,118.7428020073703,0.0,0.0,1738.0259644557214,1738.0259644557214,106.6910953824824,133.363869228103,644.6241824365225,1903.0448221432457,9.962559518223348,8.016437630522347,0.17556283308337162,2547.669004579768,52.34480182707992,0.0008599843462995253,9.962559518223348,0.17556283308337164,17.217415611509114,0.004316769011043178,1.5896414503699758,15.97665014747798,0.5876331805204816,0.004316769011043178,16.0,81.79937565629885,0.0,0.0008599843462995253,0.04409839229033272,7.219999999999999,0.0,10.7875,0.31057230924622753,0.003294286052964895,11.5,10.7875,0.31057230924622753,0.003294286052964895,4.5,43644566.61017851,1561595.1645855005 
 03/08  17:00:00,10.225,11.0,5.0,11.0,5.0,20.0,26.071696966496745,5.87577285528877,24.84690333451138,5.219206671511368,23.082865707015213,4.893886024526282,23.530951735324287,7.17083652572523,24.24101618998558,4.46083795392255,24.22204134898739,7.197730725757412,26.071696966496745,27.454279462289954,466.05433101388235,0.0,24.84690333451138,28.217609054486953,0.0,1549.6939466645379,23.082865707015213,30.662599525254652,0.0,477.03431729830163,23.530951735324287,34.93526182207403,0.0,570.3209363353836,24.24101618998558,27.751461154622884,0.0,798.8004570633947,24.22204134898739,33.57371483428177,0.0,1263.7657121764548,0.0,355.07269790401284,1355.872158500656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,369.24164551527304,0.0,0.0,1586.2077815570376,1586.2077815570376,355.07269790401284,443.840872380016,445.09613817452527,1355.872158500656,10.153048660729235,8.725427020925054,0.11339976164306931,1800.9682966751814,52.00893122731557,0.0028267707361988308,10.153048660729235,0.11339976164306931,16.272210036213096,0.004126709555595524,0.9611190475309926,15.99220301082643,0.5636670342708834,0.004126709555595524,16.0,81.82507195343177,0.0,0.0028267707361988303,0.04019114714271163,7.219999999999999,0.0,10.225,0.31057230924622753,0.0031024644291023254,11.5,10.225,0.31057230924622753,0.0031024644291023254,4.5,39256848.4601579,1547534.9218696614 
 03/08  18:00:00,8.625,11.0,5.0,11.0,5.0,20.0,25.791043875600266,5.881593179006732,24.27477191367698,5.443848276022146,22.581129153725556,4.332516034304992,23.075039504192453,7.026221714118988,23.807750563988847,4.10294429160791,24.363749263024538,7.494800571338483,25.791043875600266,27.92528366598197,596.7614112427682,0.0,24.27477191367698,29.65641657770734,0.0,955.5840703203069,22.581129153725556,30.393755609546858,0.0,437.3081598250337,23.075039504192453,35.55379639246743,0.0,529.2318364264288,23.807750563988847,27.768412215426977,0.0,634.5432179880952,24.363749263024538,33.97310559402569,0.0,940.0016050079964,0.0,1245.4512343813456,648.3079020479277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1098.7498410485202,0.0,0.0,537.4197988745717,537.4197988745717,1245.4512343813456,1556.8140429766818,217.09209246220007,648.3079020479277,9.624889073829298,8.909898955259347,0.05408133678748514,865.3999945101277,53.20764467312664,0.010540098952640947,9.624889073829298,0.05408133678748514,12.976334517827945,0.0038910800514613594,0.21370477355520467,16.079961653398023,0.4485327746408437,0.0038910800514613594,16.0,81.89571171440193,0.0,0.010540098952640943,0.013774995961035489,7.219999999999999,0.0,8.625,0.31057230924622753,0.003207069526340493,11.5,8.625,0.31057230924622753,0.003207069526340493,4.5,38268462.13339106,1427344.1303811579 
 03/08  19:00:00,6.424999999999999,5.5,2.5,5.5,2.5,10.0,24.8182933664715,5.235310980259438,22.708655715570252,4.62879661074287,22.202334063919572,2.198996223551287,22.241747623559103,5.324248566871473,22.344236714121998,2.0325273064688685,23.622278932700628,7.266283196428782,24.8182933664715,28.29035758251556,130.08902628121592,0.0,22.708655715570252,30.789227138361724,0.0,487.0336013825403,22.202334063919572,26.775302219513563,2.428833061860189,78.15811951107827,22.241747623559103,33.27966810301694,40.07529214869129,123.12545831049852,22.344236714121998,26.219287382148856,0.0,334.9736239649897,23.622278932700628,34.96897427630084,0.0,604.9028750378736,0.0,3654.511995691594,0.0,0.0,48.02017735469466,340.23097295081476,387.0792077002522,135.02456523385254,0.0,0.0,2081.366161723365,0.0,0.0,0.0,0.0,3056.694077119319,3820.867596399148,0.0,0.0,9.473198607012462,9.473198607012462,0.0,0.0,56.28164140836067,0.03407271046929244,9.473198607012462,0.0,9.440504490498256,0.003470387049735582,-1.1789967948408684,16.000068332698557,0.3705044250126874,0.003470387049735582,16.0,76.31225823143592,0.0,0.028614202318766005,0.0,7.219999999999999,0.0,6.424999999999999,0.31057230924622753,0.003050370131804116,11.5,6.424999999999999,0.31057230924622753,0.003050370131804116,4.5,22986775.394367777,1354960.257918031 
 03/08  20:00:00,5.225,0.0,0.0,0.0,0.0,0.0,23.387597583915802,2.9841208687327456,22.20149927286986,1.6500042812672508,22.201853409650518,-0.5588101703472332,22.202225297645775,2.092904391968467,22.201665608359352,-0.7357302292953797,22.34932597567482,4.810514259822574,23.387597583915802,26.335953071637462,6.506823254228493,127.93572266194042,22.20149927286986,25.778591223458506,581.8266611099876,0.0,22.201853409650518,21.80207432981043,328.52787769298453,0.0,22.202225297645775,26.613285310298192,826.7344022657172,0.0,22.201665608359352,21.495009306934612,216.76342892429005,0.0,22.34932597567482,31.916473442303143,0.0,251.54410110547613,0.0,6598.1161465680825,0.0,0.0,1073.540850804613,743.9195882945513,1291.4724213129334,675.2719406542486,250.5855907416672,0.0,2541.8514795006095,0.0,0.0,0.0,0.0,6598.1161465680825,8247.645183210103,0.0,0.0,9.473198607012462,9.473198607012462,0.0,0.0,57.45146260775361,0.06429103064731737,9.473198607012462,0.0,8.208575386979007,0.003279526019609508,-1.8443636591340644,15.99974504093787,0.3705044250126874,0.003279526019609508,16.0,81.83043422873946,0.0,0.03630178397315298,0.0,7.219999999999999,0.0,5.225,0.31057230924622753,0.0029626607769502465,11.5,5.225,0.31057230924622753,0.0029626607769502465,4.5,12215025.323262407,1354960.257918031 
 03/08  21:00:00,4.3125,0.0,0.0,0.0,0.0,0.0,22.154346099462614,0.8951738901344102,20.788126914921992,0.436077510665961,20.9868148378346,-0.13041209275373605,20.643223536700916,0.654575203648132,21.138614295308713,-0.09745950713418833,21.66470985686066,2.731496896991696,22.154346099462614,24.429664165300984,6.97099700438548,47.57013328281664,20.788126914921992,25.70786961670435,178.54214088798906,0.0,20.9868148378346,24.342504513467524,137.18364847237748,0.0,20.643223536700916,26.34947501331141,179.9642078489522,0.0,21.138614295308713,24.17623541879968,140.14602350077138,0.0,21.66470985686066,28.702793619726357,108.17039260872215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.473198607012462,9.473198607012462,0.0,0.0,57.93388181892624,0.0,9.473198607012462,0.0,22.028781740298918,0.004090726324531424,0.9193078210190098,23.03214792958213,0.3705044250126874,0.004090726324531424,16.0,81.99851701505777,0.0,0.0,0.0,7.219999999999999,0.0,4.3125,0.00621144618492455,0.003019840821166505,11.5,4.3125,0.00621144618492455,0.003019840821166505,4.5,7114960.257918031,1354960.257918031 
 03/08  22:00:00,3.2124999999999995,0.0,0.0,0.0,0.0,0.0,20.87205868590286,0.8459789292455075,19.775281368627073,0.5122702779880718,20.01368278445444,0.5307538516288375,19.6542892756179,0.5923619343746389,20.1427437388034,0.5673296499436102,20.905677374783295,1.7987688192113154,20.87205868590286,26.333418226837956,0.0,158.87065157423535,19.775281368627073,27.506099083604038,160.76791414167155,0.0,20.01368278445444,27.140584410471853,119.5797454457691,0.0,19.6542892756179,27.873281919001986,161.32198387268073,0.0,20.1427437388034,26.99614087526309,122.40099331972692,0.0,20.905677374783295,28.135310441587386,70.37506319174452,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.473198607012462,9.473198607012462,0.0,0.0,57.93388181892624,0.0,9.473198607012462,0.0,20.792390140191912,0.004051371098095237,0.7890420385795582,21.79582881122176,0.3705044250126874,0.004051371098095237,16.0,81.99851701505777,0.0,0.0,0.0,7.219999999999999,0.0,3.2124999999999995,0.00621144618492455,0.0030352671709769755,11.5,3.2124999999999995,0.00621144618492455,0.0030352671709769755,4.5,3064960.257918031,1354960.257918031 
 03/08  23:00:00,2.8,0.0,0.0,0.0,0.0,0.0,19.918378788872534,0.7597060472218572,19.17234825543101,0.5155580349104499,19.428930121236164,0.6169544098470756,19.098009417530353,0.5348175085408023,19.51760057108548,0.6326543382712124,20.334301470299536,1.121334887180622,19.918378788872534,27.75392182613518,4.282908441335394,35.002455768955315,19.17234825543101,28.561478085740774,133.18124959185593,0.0,19.428930121236164,28.315551309170168,95.10195828906183,0.0,19.098009417530353,28.733929588634183,131.6851186709115,0.0,19.51760057108548,28.191843396402383,98.37857940604295,0.0,20.334301470299536,27.760910682930852,40.45287817286055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.473198607012462,9.473198607012462,0.0,0.0,57.93388181892624,0.0,9.473198607012462,0.0,19.84269920380163,0.00403471964309007,0.7323307161150445,20.84616855714273,0.3705044250126874,0.00403471964309007,16.0,81.99851701505777,0.0,0.0,0.0,7.219999999999999,0.0,2.8,0.00621144618492455,0.0030361957685186825,11.5,2.8,0.00621144618492455,0.0030361957685186825,4.5,3064960.257918031,1354960.257918031 
 03/08  24:00:00,2.425,0.0,0.0,0.0,0.0,0.0,19.151376217099127,0.6124406416773394,18.75835132363363,0.4424897720599758,19.00481312624145,0.5242157777909426,18.7123644416928,0.4436590601435031,19.061306049420164,0.5325109919003503,20.022318711750966,0.7066248031881499,19.151376217099127,28.80041059353413,97.0951741537483,0.0,18.75835132363363,29.154288954105112,102.8888734505669,0.0,19.00481312624145,28.879024533729712,70.23377427642026,0.0,18.7123644416928,29.240675533007625,100.8695936908689,0.0,19.061306049420164,28.794712065121068,73.3191287792335,0.0,20.022318711750966,27.468049282604287,5.634375077365291,3.328702720505646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.473198607012462,9.473198607012462,0.0,0.0,57.93388181892624,0.0,9.473198607012462,0.0,19.047950564020816,0.003994351170916317,0.5940190710194718,20.05149430848915,0.3705044250126874,0.003994351170916317,16.0,81.99851701505777,0.0,0.0,0.0,7.219999999999999,0.0,2.425,0.00621144618492455,0.0030129302427258733,11.5,2.425,0.00621144618492455,0.0030129302427258733,4.5,3064960.257918031,1354960.257918031 
 03/09  01:00:00,1.5125000000000002,0.0,0.0,0.0,0.0,0.0,18.53061406004182,0.4485422182830878,18.578741873176433,0.3264320330172396,18.774933242244806,0.3860972115476922,18.55264640224788,0.3226652859263986,18.80933613647056,0.39150283189593793,19.940409795326325,0.4200086859247212,18.53061406004182,29.586181867408644,239.6039500279776,0.0,18.578741873176433,29.236786894763995,64.27928853353603,0.0,18.774933242244806,29.00510105005684,41.04571259341583,0.0,18.55264640224788,29.27661632532703,62.818953679613514,0.0,18.80933613647056,28.954118951294536,42.746195626559995,0.0,19.940409795326325,27.041648795103676,0.0,43.74195479113092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.473198607012462,9.473198607012462,0.0,0.0,57.93388181892624,0.0,9.473198607012462,0.0,18.383043435497008,0.0039481788926978645,0.4343057682306739,19.386672279675885,0.3705044250126874,0.0039481788926978645,16.0,81.99851701505777,0.0,0.0,0.0,7.219999999999999,0.0,1.5125000000000002,0.00621144618492455,0.003013593181905653,11.5,1.5125000000000002,0.00621144618492455,0.003013593181905653,4.5,6304960.257918031,1354960.257918031 
 03/09  02:00:00,1.1,0.0,0.0,0.0,0.0,0.0,18.032606909019393,0.2944034616734244,18.379142584835332,0.19809323813146648,18.54582390387688,0.24041607751984287,18.3651168814151,0.1937465501254604,18.566081237794453,0.24419150967258035,19.814786845498812,0.2117129332271733,18.032606909019393,30.186653281612596,361.32753252526345,0.0,18.379142584835332,29.330706121577048,38.9895282979237,0.0,18.54582390387688,29.115062658623156,21.69829180837462,0.0,18.3651168814151,29.34726623798464,37.96785392253349,0.0,18.566081237794453,29.086108189452453,22.444003721662682,0.0,19.814786845498812,26.844709542763024,0.0,74.68480864573246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.473198607012462,9.473198607012462,0.0,0.0,57.93388181892624,0.0,9.473198607012462,0.0,17.865525042262863,0.0039037911443185304,0.27920441535854,18.86923571053422,0.3705044250126874,0.0039037911443185304,16.0,81.99851701505777,0.0,0.0,0.0,7.219999999999999,0.0,1.1,0.00621144618492455,0.0030195569312591033,11.5,1.1,0.00621144618492455,0.0030195569312591033,4.5,6304960.257918031,1354960.257918031 
 03/09  03:00:00,0.7875000000000001,0.0,0.0,0.0,0.0,0.0,17.607026138148854,0.13956292339553003,18.212281907190444,0.06077164275705751,18.351869650294212,0.09575671975837827,18.204758423740607,0.056655043127743075,18.36297415864529,0.09917563589304033,19.69328935668559,0.03591317190099021,17.607026138148854,30.660502398736565,452.167819170651,0.0,18.212281907190444,29.345604104848793,16.987611355144224,0.0,18.351869650294212,29.16356904255584,5.245600693555502,0.28386833150466373,18.204758423740607,29.350700717679718,16.648815999352507,0.0,18.36297415864529,29.150494477673156,5.121118423377084,0.46797522148966664,19.69328935668559,26.703574732106937,0.0,100.10129823638852,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.473198607012462,9.473198607012462,0.0,0.0,57.93388181892624,0.0,9.473198607012462,0.0,17.422038843092402,0.003860814692751361,0.12750665462958388,18.42582874675287,0.3705044250126874,0.003860814692751361,16.0,81.99851701505777,0.0,0.0,0.0,7.219999999999999,0.0,0.7875000000000001,0.00621144618492455,0.0030279620311991218,11.5,0.7875000000000001,0.00621144618492455,0.0030279620311991218,4.5,6304960.257918031,1354960.257918031 
 03/09  04:00:00,-0.15,0.0,0.0,0.0,0.0,0.0,17.261948087022343,0.0122100885087424,18.075351904533044,-0.04071114006425369,18.19296379856914,-0.021283330742873537,18.07221324710524,-0.04342799983939528,18.19676080675165,-0.01971257593908474,19.618284757499275,-0.07228225102430025,17.261948087022343,31.042451303473193,531.1271045019055,0.0,18.075351904533044,29.3673725317818,1.1248982462068398,2.8282396172425024,18.19296379856914,29.19712715646608,0.0,9.326104967248853,18.07221324710524,29.36659502542679,1.2217672842844536,2.59796883846667,18.19676080675165,29.19377634694378,0.0,10.572281623274762,19.618284757499275,26.59837482017329,0.0,123.54065190612505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.473198607012462,9.473198607012462,0.0,0.0,57.93388181892624,0.0,9.473198607012462,0.0,17.050073829021446,0.0038208574137934357,-0.011599294960878649,18.053937412658104,0.3705044250126874,0.0038208574137934357,16.0,81.99851701505777,0.0,0.0,0.0,7.219999999999999,0.0,-0.15,0.00621144618492455,0.0029357075789192446,11.5,-0.15,0.00621144618492455,0.0029357075789192446,4.5,6304960.257918031,1354960.257918031 
