Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SPACE1-1:Zone People Occupant Count [](Hourly),SPACE2-1:Zone People Occupant Count [](Hourly),SPACE3-1:Zone People Occupant Count [](Hourly),SPACE4-1:Zone People Occupant Count [](Hourly),SPACE5-1:Zone People Occupant Count [](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air Relative Humidity [%](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air Relative Humidity [%](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air Relative Humidity [%](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air Relative Humidity [%](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air Relative Humidity [%](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Electricity:HVAC [J](Hourly) 
 03/09  05:00:00,-0.9125000000000001,0.0,0.0,0.0,0.0,0.0,16.965495166327415,-0.08057847800574029,17.935607450470936,-0.12622147843494042,18.036566785790747,-0.11541616562704629,17.93577459398776,-0.12799038880619917,18.035243613194922,-0.11456438477515404,19.540975226067985,-0.15567473962889294,16.965495166327415,31.396274444700428,591.9143877878837,0.0,17.935607450470936,29.418674105604385,0.0,15.653618461018993,18.036566785790747,29.25844426340097,0.0,19.973154146485626,17.93577459398776,29.414074600401356,0.0,14.831930378374295,18.035243613194922,29.262935434242706,0.0,21.942111577113963,19.540975226067985,26.543408506969588,0.0,142.31455944708136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.473198607012462,9.473198607012462,0.0,0.0,57.93388181892624,0.0,9.473198607012462,0.0,16.734882724124056,0.003788573241247237,-0.10671958139175296,17.738805846713497,0.3705044250126874,0.003788573241247237,16.0,81.99851701505777,0.0,0.0,0.0,7.219999999999999,0.0,-0.9125000000000001,0.00621144618492455,0.0028621622268525347,11.5,-0.9125000000000001,0.00621144618492455,0.0028621622268525347,4.5,6304960.257918031,1354960.257918031 
 03/09  06:00:00,-1.1,0.0,0.0,0.0,0.0,0.0,16.703696137001344,-0.1725381393360922,17.803122774532,-0.2230268044662585,17.88880923244254,-0.21308633965257306,17.805265622326843,-0.2244281682560169,17.883868095265314,-0.21195054902174182,19.44538878830167,-0.2512332311851986,16.703696137001344,31.68133931544069,641.0974358482797,0.0,17.803122774532,29.429301463166787,0.0,26.295497404032858,17.88880923244254,29.294904967969853,0.0,27.92282306757528,17.805265622326843,29.421926727108,0.0,25.055412243910837,17.883868095265314,29.306767036747786,0.0,30.446664539232415,19.44538878830167,26.492060498950515,0.0,155.78667961084074,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.473198607012462,9.473198607012462,0.0,0.0,57.93388181892624,0.0,9.473198607012462,0.0,16.46853264789747,0.0037588847929458597,-0.19702752874424834,17.472510528678843,0.3705044250126874,0.0037588847929458597,16.0,81.99851701505777,0.0,0.0,0.0,7.219999999999999,0.0,-1.1,0.00621144618492455,0.0028562534497793375,11.5,-1.1,0.00621144618492455,0.0028562534497793375,4.5,6304960.257918031,1354960.257918031 
 03/09  07:00:00,-0.4125,0.0,0.0,0.0,0.0,0.0,16.49412405682525,-0.28191097596465053,17.751737600135677,-0.3358885171467483,18.21301996859455,-0.32242954707602345,17.903469725405387,-0.33747724029171483,17.81926379108374,-0.32071738668685107,19.360392280071643,-0.3672965077372318,16.49412405682525,31.818006712297098,706.7424303122716,0.0,17.751737600135677,29.251283432316924,0.0,40.1026072332653,18.21301996859455,28.456326586119406,0.0,64.75685093480803,17.903469725405387,28.97114090015274,0.0,49.38928917323767,17.81926379108374,29.163566150828736,0.0,42.31673303641239,19.360392280071643,26.378679044912154,0.0,166.83157923237738,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.473198607012462,9.473198607012462,0.0,0.0,57.93388181892624,0.0,9.473198607012462,0.0,16.24345374343943,0.003725173524189819,-0.3055971555901236,17.247493809664356,0.3705044250126874,0.003725173524189819,16.0,81.99851701505777,0.0,0.0,0.0,7.219999999999999,0.0,-0.4125,0.00621144618492455,0.0028612934603781046,11.5,-0.4125,0.00621144618492455,0.0028612934603781046,4.5,6304960.257918031,1354960.257918031 
 03/09  08:00:00,1.375,0.0,0.0,0.0,0.0,0.0,16.51098777610634,-0.40227308993782346,17.952521898769007,-0.45839453173326083,20.091472927639217,-0.44623515506819156,18.388746377600043,-0.46003015650814216,18.008263266371557,-0.44443923127021,19.344331675205375,-0.49075288093730035,16.51098777610634,31.47014838424639,872.7269745973371,0.0,17.952521898769007,28.593952665613322,0.0,56.40569967581155,20.091472927639217,25.069729326911638,0.0,191.01403455882155,18.388746377600043,27.81738692134159,0.0,86.24094013750732,18.008263266371557,28.52658696326366,0.0,56.61568565502742,19.344331675205375,26.13728130505084,0.0,165.8866456158492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.473198607012462,9.473198607012462,0.0,0.0,57.93388181892624,0.0,9.473198607012462,0.0,16.239115619354635,0.0036856283389985127,-0.4265330465342814,17.243228642178607,0.3705044250126874,0.0036856283389985127,16.0,81.99851701505777,0.0,0.0,0.0,7.219999999999999,0.0,1.375,0.00621144618492455,0.00286557936162082,11.5,1.375,0.00621144618492455,0.00286557936162082,4.5,6304960.257918031,1354960.257918031 
 03/09  09:00:00,3.2624999999999997,0.0,0.0,0.0,0.0,0.0,16.82549908625259,-0.5471350869182228,18.356282568004726,-0.6076426422048239,22.26394574099632,-0.5902562905282709,18.68703890331838,-0.6097715982256922,18.374207036384473,-0.5871621471458822,19.418535287430736,-0.6457487574999619,16.82549908625259,30.481990122958898,985.2666194701574,0.0,18.356282568004726,27.536644991633295,0.0,64.87122801972816,22.26394574099632,21.6757067523043,0.0,316.74885443247763,18.68703890331838,26.966256694040247,0.0,86.3129846001689,18.374207036384473,27.551994240028257,0.0,61.695127963455775,19.418535287430736,25.685756480559984,0.0,148.26445591365862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.473198607012462,9.473198607012462,0.0,0.0,57.93388181892624,0.0,9.473198607012462,0.0,16.53627625060961,0.0036431977065742365,-0.561296348521466,17.54046756519885,0.3705044250126874,0.0036431977065742365,16.0,81.99851701505777,0.0,0.0,0.0,7.219999999999999,0.0,3.2624999999999997,0.00621144618492455,0.0029618194159279827,11.5,3.2624999999999997,0.00621144618492455,0.0029618194159279827,4.5,6304960.257918031,1354960.257918031 
 03/09  10:00:00,4.9624999999999995,0.0,0.0,0.0,0.0,0.0,17.44405003547206,-0.6947511918157593,18.908904937613215,-0.7653493005895688,23.87221715198052,-0.744493774992942,19.06558082929827,-0.7678584550883857,18.82836695364662,-0.7405211304679528,19.56176525459614,-0.8092140455868827,17.44405003547206,28.957079177391577,975.8073384073155,0.0,18.908904937613215,26.25646107774949,0.0,63.78724759236843,23.87221715198052,19.40720822360207,0.0,386.60043108647903,19.06558082929827,25.994146043702575,0.0,72.18124499239835,18.82836695364662,26.442229378177416,0.0,53.40090164243276,19.56176525459614,25.1160222012807,0.0,114.8645644363337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.473198607012462,9.473198607012462,0.0,0.0,57.93388181892624,0.0,9.473198607012462,0.0,17.102390309060315,0.003600133435019359,-0.7041778150350605,18.106661096878277,0.3705044250126874,0.003600133435019359,16.0,81.99851701505777,0.0,0.0,0.0,7.219999999999999,0.0,4.9624999999999995,0.00621144618492455,0.0029480118765050347,11.5,4.9624999999999995,0.00621144618492455,0.0029480118765050347,4.5,6304960.257918031,1354960.257918031 
 03/09  11:00:00,6.6,0.0,0.0,0.0,0.0,0.0,18.253522590325232,-0.8585923407534569,19.567586361085215,-0.9432857421213094,24.611376775028308,-0.9082000667569201,19.53066463472151,-0.9469629960525932,19.354207061416908,-0.9021480427873747,19.782821365467466,-1.002345205617458,18.253522590325232,27.148574918300447,857.5280417384283,0.0,19.567586361085215,24.832050511027756,0.0,57.20699954803354,24.611376775028308,18.310691508173793,0.0,386.4203839178678,19.53066463472151,24.880366947373503,0.0,51.379181119430996,19.354207061416908,25.248936173167444,0.0,37.44977884795759,19.782821365467466,24.38043401661829,0.0,73.78407218636812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.473198607012462,9.473198607012462,0.0,0.0,57.93388181892624,0.0,9.473198607012462,0.0,17.843686315409617,0.0035558885557947662,-0.852661173814482,18.84803876866119,0.3705044250126874,0.0035558885557947662,16.0,81.99851701505777,0.0,0.0,0.0,7.219999999999999,0.0,6.6,0.00621144618492455,0.0029090058981996346,11.5,6.6,0.00621144618492455,0.0029090058981996346,4.5,6304960.257918031,1354960.257918031 
 03/09  12:00:00,7.8875,0.0,0.0,0.0,0.0,0.0,19.182064319376522,-1.0182966819226755,20.2016053467017,-1.0812169210842484,24.546206923833118,-1.0487240394196693,20.00939597367428,-1.0850022011863845,19.90966057191505,-1.0441191573574715,20.076117860267246,-1.1450205034026602,19.182064319376522,25.27969050583356,672.164413583157,0.0,20.2016053467017,23.60233697558134,0.0,34.77536381567819,24.546206923833118,18.168610333775945,0.0,320.6024824147166,20.00939597367428,23.87647131894937,0.0,18.45614277443508,19.90966057191505,24.10667700535763,0.40019636598725583,11.163908898698878,20.076117860267246,23.659312244398997,0.0,24.620763438295683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.473198607012462,9.473198607012462,0.0,0.0,57.93388181892624,0.0,9.473198607012462,0.0,18.75973314473919,0.003510152211558105,-1.0153924635587117,19.764170029744044,0.3705044250126874,0.003510152211558105,16.0,81.99851701505777,0.0,0.0,0.0,7.219999999999999,0.0,7.8875,0.00621144618492455,0.0029731916497848032,11.5,7.8875,0.00621144618492455,0.0029731916497848032,4.5,6304960.257918031,1354960.257918031 
 03/09  13:00:00,9.737499999999999,0.0,0.0,0.0,0.0,0.0,20.12808894175766,-1.1498564434736833,20.931414150968024,-1.1997778907355006,23.83405545827953,-1.1743878845351354,20.45772106365362,-1.202928430989926,20.462004481010172,-1.1710683600274487,20.422339706303298,-1.2580859349195843,20.12808894175766,23.577532061949366,430.4000974902217,0.0,20.931414150968024,22.344632015265883,0.0,16.04323746546089,23.83405545827953,18.76630848719536,0.0,208.11956918517592,20.45772106365362,22.99753995363025,20.46016925352268,0.0,20.462004481010172,23.05303082634552,19.795246578361628,0.0,20.422339706303298,22.941811945324453,24.248609863452486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.473198607012462,9.473198607012462,0.0,0.0,57.93388181892624,0.0,9.473198607012462,0.0,19.725093448592787,0.0034749244072319833,-1.148246941443291,20.7295953757936,0.3705044250126874,0.0034749244072319833,16.0,81.99851701505777,0.0,0.0,0.0,7.219999999999999,0.0,9.737499999999999,0.00621144618492455,0.003031215355176475,11.5,9.737499999999999,0.00621144618492455,0.003031215355176475,4.5,6304960.257918031,1354960.257918031 
 03/09  14:00:00,10.9125,0.0,0.0,0.0,0.0,0.0,21.01686844136615,-1.2534653035061103,22.022001479804892,-1.2897273002825442,22.925621517774196,-1.2683030993347912,20.85612195479708,-1.292269470070335,21.00833550634558,-1.2657031939364105,20.737976030641047,-1.3403421685421633,21.01686844136615,22.127707893346546,218.19823666328784,0.0,22.022001479804892,20.74652474782193,0.0,30.19189550239554,22.925621517774196,19.66950258156325,0.0,86.03633540547594,20.85612195479708,22.272680172136436,59.15272227892166,0.0,21.00833550634558,22.11481800441728,46.88665883985067,0.0,20.737976030641047,22.345743572515502,71.35668805388264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.473198607012462,9.473198607012462,0.0,0.0,57.93388181892624,0.0,9.473198607012462,0.0,20.637625802675164,0.0034481794010244125,-1.2452262982582172,21.642177115603893,0.3705044250126874,0.0034481794010244125,16.0,81.99851701505777,0.0,0.0,0.0,7.219999999999999,0.0,10.9125,0.00621144618492455,0.0032031254719254183,11.5,10.9125,0.00621144618492455,0.0032031254719254183,4.5,6304960.257918031,1354960.257918031 
 03/09  15:00:00,11.1,0.0,0.0,0.0,0.0,0.0,21.775461701831965,-1.3199810591509653,23.183397768530792,-1.346389051691471,22.39157777774362,-1.332018501634795,21.05248918321291,-1.3480879829566517,21.79054227911312,-1.3306287717746452,21.024734243102376,-1.3860039691623647,21.775461701831965,21.004927206843565,78.88228214682113,0.0,23.183397768530792,19.2430719645134,0.0,57.69791365948049,22.39157777774362,20.208782999152422,11.502071131650212,7.0822334397686575,21.05248918321291,21.903245929316356,105.7288465207044,0.0,21.79054227911312,20.969806312013276,49.335930276624026,0.0,21.024734243102376,21.87191366396341,113.0678629383327,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.473198607012462,9.473198607012462,0.0,0.0,57.93388181892624,0.0,9.473198607012462,0.0,21.452924453214045,0.0034263172539176824,-1.32130778249828,22.457516139147387,0.3705044250126874,0.0034263172539176824,16.0,81.99851701505777,0.0,0.0,0.0,7.219999999999999,0.0,11.1,0.00621144618492455,0.003201417205434849,11.5,11.1,0.00621144618492455,0.003201417205434849,4.5,6304960.257918031,1354960.257918031 
 03/09  16:00:00,11.474999999999998,0.0,0.0,0.0,0.0,0.0,22.3347259869017,-1.3921148740025426,24.10761132180404,-1.41941178273759,22.114789932973686,-1.4060031738931456,21.1409159636622,-1.4206139789367869,22.938891085352655,-1.4045547824112445,21.318318184582843,-1.4527333098494521,22.3347259869017,20.178445264476792,44.460807846267016,0.0,24.10761132180404,18.087883750165037,0.0,83.26605304101909,22.114789932973686,20.42593619304578,63.359501708727976,0.0,21.1409159636622,21.653388705814507,144.40881395408434,0.0,22.938891085352655,19.435447066902235,11.29347230780877,2.333282664726312,21.318318184582843,21.362119225182077,137.44246605752483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.473198607012462,9.473198607012462,0.0,0.0,57.93388181892624,0.0,9.473198607012462,0.0,22.05540375805658,0.003408996797960876,-1.389419780200354,23.060027432154317,0.3705044250126874,0.003408996797960876,16.0,81.99851701505777,0.0,0.0,0.0,7.219999999999999,0.0,11.474999999999998,0.00621144618492455,0.003220804041661439,11.5,11.474999999999998,0.00621144618492455,0.003220804041661439,4.5,6304960.257918031,1354960.257918031 
 03/09  17:00:00,11.0125,0.0,0.0,0.0,0.0,0.0,22.60759299165793,-1.4561347335449912,24.189728402328033,-1.5060967810663983,21.822555658845616,-1.4918771860901217,21.01661655752359,-1.5069193061148691,23.648861721817365,-1.4903895391218436,21.486599950198155,-1.5363285419677135,22.60759299165793,19.740220167150046,28.699092612303957,0.0,24.189728402328033,17.868572410694107,0.0,63.824255520974134,21.822555658845616,20.645397623427876,104.84314854013337,0.0,21.01661655752359,21.663179408897538,178.33947654777927,0.0,23.648861721817365,18.483037839904927,0.0,19.388984003347502,21.486599950198155,20.996150655205533,149.9389006833133,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.473198607012462,9.473198607012462,0.0,0.0,57.93388181892624,0.0,9.473198607012462,0.0,22.382063848294937,0.00338980773648253,-1.4613952394349237,23.386722963995364,0.3705044250126874,0.00338980773648253,16.0,81.99851701505777,0.0,0.0,0.0,7.219999999999999,0.0,11.0125,0.00621144618492455,0.0030222489080490096,11.5,11.0125,0.00621144618492455,0.0030222489080490096,4.5,6304960.257918031,1354960.257918031 
 03/09  18:00:00,9.1625,0.0,0.0,0.0,0.0,0.0,22.40056596255541,-1.5834862903722793,23.029799852635172,-1.6477049825372807,21.374754959635126,-1.6198153172482739,20.651191873690234,-1.6492588638448233,23.08235309055668,-1.6165561379708382,21.510122216816896,-1.690101863617042,22.40056596255541,19.77951596184707,0.0,50.00690754926677,23.029799852635172,18.944144698600784,22.11604477190633,4.293452822636652,21.374754959635126,20.9942975536727,125.95712398744234,0.0,20.651191873690234,21.895004196660814,195.83802551091685,0.0,23.08235309055668,18.92962154332458,14.588260766672846,1.8891990055767565,21.510122216816896,20.698817846380685,137.6027566098663,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.473198607012462,9.473198607012462,0.0,0.0,57.93388181892624,0.0,9.473198607012462,0.0,22.24933789106906,0.0033549931775562914,-1.584763900091387,23.25406131505067,0.3705044250126874,0.0033549931775562914,16.0,81.99851701505777,0.0,0.0,0.0,7.219999999999999,0.0,9.1625,0.00621144618492455,0.0028831533396187943,11.5,9.1625,0.00621144618492455,0.0028831533396187943,4.5,6304960.257918031,1354960.257918031 
 03/09  19:00:00,6.612499999999999,0.0,0.0,0.0,0.0,0.0,21.69267651941466,-1.6981289629370397,21.45019012195128,-1.7298338996915055,20.7762231593344,-1.714645827583405,20.156941632748463,-1.7311679608427686,21.737256785208743,-1.7137334326353943,21.354410190470844,-1.7677645191045497,21.69267651941466,20.45688370749327,0.0,97.17286439034467,21.45019012195128,20.711771098154962,88.31507772606719,0.0,20.7762231593344,21.609702415627353,119.64702535150067,0.0,20.156941632748463,22.42023326415001,180.90674643532438,0.0,21.737256785208743,20.377187630353063,60.95518640313003,0.0,21.354410190470844,20.76241886452506,95.23717174840357,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.473198607012462,9.473198607012462,0.0,0.0,57.93388181892624,0.0,9.473198607012462,0.0,21.556690483257107,0.0033200211145458037,-1.7097278247016487,22.56147851370133,0.3705044250126874,0.0033200211145458037,16.0,81.99851701505777,0.0,0.0,0.0,7.219999999999999,0.0,6.612499999999999,0.00621144618492455,0.0029018517970167274,11.5,6.612499999999999,0.00621144618492455,0.0029018517970167274,4.5,6304960.257918031,1354960.257918031 
 03/09  20:00:00,4.85,0.0,0.0,0.0,0.0,0.0,20.915954311717734,-1.7721819460404107,20.410684573199866,-1.7975765783690563,20.1911470559148,-1.7881739157653487,19.740840105884605,-1.7985706535013755,20.731872446794704,-1.7874367870928234,21.039536251544668,-1.8276110632231708,20.915954311717734,21.322569598517603,0.0,56.94420346195807,20.410684573199866,21.950425245737684,112.6756341589433,0.0,20.1911470559148,22.26665184090603,109.73426616205353,0.0,19.740840105884605,22.876488120320886,157.06527168817894,0.0,20.731872446794704,21.538409215016006,81.1018688254212,0.0,21.039536251544668,21.062125371452083,62.250984288835696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.473198607012462,9.473198607012462,0.0,0.0,57.93388181892624,0.0,9.473198607012462,0.0,20.82372338252754,0.0033009117895780385,-1.7785433607484278,21.82854671870142,0.3705044250126874,0.0033009117895780385,16.0,81.99851701505777,0.0,0.0,0.0,7.219999999999999,0.0,4.85,0.00621144618492455,0.0029557005365825955,11.5,4.85,0.00621144618492455,0.0029557005365825955,4.5,6304960.257918031,1354960.257918031 
 03/09  21:00:00,3.7124999999999995,0.0,0.0,0.0,0.0,0.0,20.19502937611691,-1.8199647643020236,19.82638372347129,-1.829160319240411,19.800641997058865,-1.8231817558754295,19.44625112281846,-1.8299353963555038,20.10589365462629,-1.8227793434462496,20.794371406830674,-1.8520710534831428,20.19502937611691,22.20326388749613,38.35652675923416,1.4411203878141805,19.82638372347129,22.697751883849957,100.7649379506833,0.0,19.800641997058865,22.74502681082388,86.70190213199845,0.0,19.44625112281846,23.238066875979086,123.99272499354817,0.0,20.10589365462629,22.320049880505653,73.10045815791409,0.0,20.794371406830674,21.338426932750686,23.67052792283755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.473198607012462,9.473198607012462,0.0,0.0,57.93388181892624,0.0,9.473198607012462,0.0,20.089546603849804,0.0032885754256892705,-1.8231667520496289,21.0943927336103,0.3705044250126874,0.0032885754256892705,16.0,81.99851701505777,0.0,0.0,0.0,7.219999999999999,0.0,3.7124999999999995,0.00621144618492455,0.00309075239981276,11.5,3.7124999999999995,0.00621144618492455,0.00309075239981276,4.5,6304960.257918031,1354960.257918031 
 03/09  22:00:00,2.9875,0.0,0.0,0.0,0.0,0.0,19.54534131672309,-1.8365668632708905,19.38517072131551,-1.8404556425518717,19.450303412906173,-1.8404651211770748,19.16959754813599,-1.8407028706481443,19.631034505542193,-1.8407255122348642,20.53646072262523,-1.8536581074934464,19.54534131672309,23.083798172578785,148.54889924095346,0.0,19.38517072131551,23.30661305567013,82.78341443475983,0.0,19.450303412906173,23.21208992480566,65.44755376115916,0.0,19.16959754813599,23.620846615325682,94.58935079094499,0.0,19.631034505542193,22.952548587082394,58.85514998037553,0.0,20.53646072262523,21.677749674371178,0.0,8.643173986738475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.473198607012462,9.473198607012462,0.0,0.0,57.93388181892624,0.0,9.473198607012462,0.0,19.422053089464036,0.0032831547030951758,-1.8428234495472735,20.426909235284636,0.3705044250126874,0.0032831547030951758,16.0,81.99851701505777,0.0,0.0,0.0,7.219999999999999,0.0,2.9875,0.00621144618492455,0.003139556473803511,11.5,2.9875,0.00621144618492455,0.003139556473803511,4.5,6304960.257918031,1354960.257918031 
 03/09  23:00:00,2.1125,0.0,0.0,0.0,0.0,0.0,18.948268171166866,-1.8554372400302221,18.975493413066193,-1.8698759056015175,19.09464884950159,-1.8683464828933356,18.85449728660856,-1.8700717689839115,19.202971493159367,-1.8680644619974853,20.2040135413727,-1.8793306916344905,18.948268171166866,23.920662110952442,229.72393289433194,0.0,18.975493413066193,23.850519363565184,66.50580188659757,0.0,19.09464884950159,23.676764219401885,48.10014460575337,0.0,18.85449728660856,24.03091025627236,72.06398690939989,0.0,19.202971493159367,23.51807852645605,45.067308704515995,0.0,20.2040135413727,22.079841898496557,0.0,30.895946659425988,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.473198607012462,9.473198607012462,0.0,0.0,57.93388181892624,0.0,9.473198607012462,0.0,18.807540140963425,0.003277843302589531,-1.8621175116234814,19.812406101072508,0.3705044250126874,0.003277843302589531,16.0,81.99851701505777,0.0,0.0,0.0,7.219999999999999,0.0,2.1125,0.00621144618492455,0.0030665637512943375,11.5,2.1125,0.00621144618492455,0.0030665637512943375,4.5,6304960.257918031,1354960.257918031 
 03/09  24:00:00,1.0125,0.0,0.0,0.0,0.0,0.0,18.4153165035924,-1.8919224483623853,18.663114028267266,-1.9128851270932359,18.800333299615218,-1.908138777219558,18.59568962084574,-1.9133369108275255,18.86561259024981,-1.9074615047332484,20.01513542912508,-1.92378948059595,18.4153165035924,24.65633120087318,315.9166790055658,0.0,18.663114028267266,24.233391820906323,46.89412430464017,0.0,18.800333299615218,24.035793732589628,30.351045946971,0.0,18.59568962084574,24.334920433923575,49.46717099347785,0.0,18.86561259024981,23.939333257281632,28.66460501115398,0.0,20.01513542912508,22.256517489647397,0.0,60.10827285944424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.473198607012462,9.473198607012462,0.0,0.0,57.93388181892624,0.0,9.473198607012462,0.0,18.248358784265598,0.0032672213376600976,-1.9007881578733743,19.253244371977864,0.3705044250126874,0.0032672213376600976,16.0,81.99851701505777,0.0,0.0,0.0,7.219999999999999,0.0,1.0125,0.00621144618492455,0.0029568877993161225,11.5,1.0125,0.00621144618492455,0.0029568877993161225,4.5,6304960.257918031,1354960.257918031 
 03/10  01:00:00,0.225,0.0,0.0,0.0,0.0,0.0,17.947880994579148,-1.9341263062746938,18.42435384266649,-1.9546706891954584,18.55721501529589,-1.9506053572760635,18.387024610620944,-1.9551524724133191,18.595991869203743,-1.9501702028533374,19.88368653894436,-1.9657920403873455,17.947880994579148,25.30157136112683,407.231571336461,0.0,18.42435384266649,24.51282409950536,27.119201916781037,0.0,18.55721501529589,24.317827992661968,13.966785346123515,0.0,18.387024610620944,24.56925662285203,28.482063031202244,0.0,18.595991869203743,24.2597554514069,12.544705373281772,0.0,19.88368653894436,22.359960176746796,0.0,88.20498531224001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.473198607012462,9.473198607012462,0.0,0.0,57.93388181892624,0.0,9.473198607012462,0.0,17.760728636299536,0.0032546458745595754,-1.9467141421795369,18.76563746230297,0.3705044250126874,0.0032546458745595754,16.0,81.99851701505777,0.0,0.0,0.0,7.219999999999999,0.0,0.225,0.00621144618492455,0.0028852282280775665,11.5,0.225,0.00621144618492455,0.0028852282280775665,4.5,6304960.257918031,1354960.257918031 
 03/10  02:00:00,0.375,0.0,0.0,0.0,0.0,0.0,17.536115949648156,-1.9834843506478341,18.238389645805682,-2.0002512329429,18.35560889239795,-1.9960797612933177,18.21759836199435,-2.000741959200437,18.37671683059423,-1.9955872155926921,19.7534289641086,-2.011241472506604,17.536115949648156,25.85982203022295,488.667189194927,0.0,18.238389645805682,24.706172466932426,8.765528685916877,0.0,18.35560889239795,24.533637282468337,1.5760976219368672,2.0389013097650945,18.21759836199435,24.73742912549388,9.862410953826384,0.0,18.37671683059423,24.502198480246282,0.8675324794197081,2.939053854858912,19.7534289641086,22.455895915803747,0.0,110.81928928427402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.473198607012462,9.473198607012462,0.0,0.0,57.93388181892624,0.0,9.473198607012462,0.0,17.343775076432912,0.003244763618749592,-1.9904055415841952,18.34870216467047,0.3705044250126874,0.003244763618749592,16.0,81.99851701505777,0.0,0.0,0.0,7.219999999999999,0.0,0.375,0.00621144618492455,0.002973549341799048,11.5,0.375,0.00621144618492455,0.002973549341799048,4.5,6304960.257918031,1354960.257918031 
 03/10  03:00:00,0.6,0.0,0.0,0.0,0.0,0.0,17.19820335803182,-2.024841429425075,18.141356038633326,-2.033556272529067,18.23005374158665,-2.031929349709881,18.128053472070675,-2.0338709591988846,18.238100749614702,-2.031899740472308,19.67924791905933,-2.04211285388892,17.19820335803182,26.326889963782957,568.3328151796002,0.0,18.141356038633326,24.788088485001474,0.0,11.270538986193117,18.23005374158665,24.6537124802598,0.0,15.448204578186619,18.128053472070675,24.808166680352763,0.0,9.669191805813682,18.238100749614702,24.641322638650507,0.0,17.641862791589972,19.67924791905933,22.5013847506317,0.0,132.51296731570022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.473198607012462,9.473198607012462,0.0,0.0,57.93388181892624,0.0,9.473198607012462,0.0,16.994572072206267,0.003235617161542244,-2.0359912341899746,17.99951606354433,0.3705044250126874,0.003235617161542244,16.0,81.99851701505777,0.0,0.0,0.0,7.219999999999999,0.0,0.6,0.00621144618492455,0.0029649850949355116,11.5,0.6,0.00621144618492455,0.0029649850949355116,4.5,6304960.257918031,1354960.257918031 
 03/10  04:00:00,1.2874999999999999,0.0,0.0,0.0,0.0,0.0,16.949427137990227,-2.0563814455148846,18.06068348645692,-2.0691687692811622,18.123383238538146,-2.071184327603007,18.051244721158476,-2.0691137906398724,18.123668553723643,-2.07148355296169,19.591879823454143,-2.072905927581843,16.949427137990227,26.674631848853657,631.3072173022326,0.0,18.06068348645692,24.84005184802959,0.0,24.86775193416537,18.123383238538146,24.738169729974338,0.0,25.172729783529462,18.051244721158476,24.854912789475666,0.0,22.832405996248212,18.123668553723643,24.73711127061068,0.0,27.798775657239105,19.591879823454143,22.56569515907321,0.0,145.48361525953743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.473198607012462,9.473198607012462,0.0,0.0,57.93388181892624,0.0,9.473198607012462,0.0,16.742764048316182,0.003229351556892406,-2.071049876412077,17.74771961911396,0.3705044250126874,0.003229351556892406,16.0,81.99851701505777,0.0,0.0,0.0,7.219999999999999,0.0,1.2874999999999999,0.00621144618492455,0.002912474024976798,11.5,1.2874999999999999,0.00621144618492455,0.002912474024976798,4.5,6304960.257918031,1354960.257918031 
 03/10  05:00:00,1.3249999999999997,0.0,0.0,0.0,0.0,0.0,16.749739662859167,-2.0982028543222158,17.94964515581301,-2.1236754186811897,18.003961171271243,-2.119457430262049,17.943898484067663,-2.1239996986005467,17.9996656772615,-2.118644018251646,19.461687720887724,-2.131001691679653,16.749739662859167,26.920494173645125,661.0698623080748,0.0,17.94964515581301,24.90039895216099,0.0,32.484457977453815,18.003961171271243,24.824204340958307,0.0,31.034198737941892,17.943898484067663,24.908728966824206,0.0,30.320921921353545,17.9996656772615,24.832605564237404,0.0,33.92811061897055,19.461687720887724,22.63878385594216,0.0,151.53185629023346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.473198607012462,9.473198607012462,0.0,0.0,57.93388181892624,0.0,9.473198607012462,0.0,16.535843818375405,0.0032210206375672765,-2.1062823336566274,17.540814786001647,0.3705044250126874,0.0032210206375672765,16.0,81.99851701505777,0.0,0.0,0.0,7.219999999999999,0.0,1.3249999999999997,0.00621144618492455,0.0029062736453662604,11.5,1.3249999999999997,0.00621144618492455,0.0029062736453662604,4.5,6304960.257918031,1354960.257918031 
 03/10  06:00:00,1.7875000000000003,0.0,0.0,0.0,0.0,0.0,16.59605463916338,-2.146861244110544,17.874113332251387,-2.164936943708768,17.919803877775557,-2.15636929117727,17.870396762939137,-2.165733546296461,17.912489048893946,-2.1552517118531442,19.373985644601493,-2.177872648687873,16.59605463916338,27.074307576948954,682.9523000868041,0.0,17.874113332251387,24.932850928792792,0.0,38.71872097635088,17.919803877775557,24.87906041326888,0.0,35.71370597213189,17.870396762939137,24.937024570787244,0.0,36.375637079480214,17.912489048893946,24.892847936808714,0.0,38.868637670822466,19.373985644601493,22.6735709545721,0.0,156.75803207572676,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.473198607012462,9.473198607012462,0.0,0.0,57.93388181892624,0.0,9.473198607012462,0.0,16.381820150612107,0.003210420085693429,-2.145482010764143,17.38681071032171,0.3705044250126874,0.003210420085693429,16.0,81.99851701505777,0.0,0.0,0.0,7.219999999999999,0.0,1.7875000000000003,0.00621144618492455,0.003055011972705234,11.5,1.7875000000000003,0.00621144618492455,0.003055011972705234,4.5,6304960.257918031,1354960.257918031 
 03/10  07:00:00,2.5749999999999997,0.0,0.0,0.0,0.0,0.0,16.5063101181442,-2.169529141070235,17.903795493416414,-2.168694017179062,18.207022663941217,-2.16398613744422,18.011049123107913,-2.1693221401876075,17.93543910442349,-2.163702109172249,19.332447232747633,-2.17990272294531,16.5063101181442,27.177717928978723,723.5318635480838,0.0,17.903795493416414,24.878539409613417,0.0,48.90666287446254,18.207022663941217,24.422521469431096,0.0,61.56166795949767,18.011049123107913,24.710724516946726,0.0,54.367817388028044,17.93543910442349,24.83943471353672,0.0,47.85154689907779,19.332447232747633,22.728412178321697,0.0,161.253919541724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.473198607012462,9.473198607012462,0.0,0.0,57.93388181892624,0.0,9.473198607012462,0.0,16.283266256624046,0.0032049680432062458,-2.1656875913305633,17.288266893158756,0.3705044250126874,0.0032049680432062458,16.0,81.99851701505777,0.0,0.0,0.0,7.219999999999999,0.0,2.5749999999999997,0.00621144618492455,0.003232024551114167,11.5,2.5749999999999997,0.00621144618492455,0.003232024551114167,4.5,6304960.257918031,1354960.257918031 
 03/10  08:00:00,3.8000000000000003,0.0,0.0,0.0,0.0,0.0,16.623815673425366,-2.1542374537196043,18.128774768135216,-2.131035056317984,19.743863485083047,-2.132281836866621,18.490791157225683,-2.1310896199004357,18.178531730304528,-2.132888934914496,19.33657258773322,-2.1345411154507183,16.623815673425366,27.010015721239355,843.0746581711376,0.0,18.128774768135216,24.606468276172972,0.0,59.24851928347209,19.743863485083047,22.25523693641769,0.0,158.18671564874606,18.490791157225683,24.05375550062684,0.0,83.32232972073075,18.178531730304528,24.52590225761965,0.0,58.81465417752881,19.33657258773322,22.809021258123607,0.0,154.10190473540175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.473198607012462,9.473198607012462,0.0,0.0,57.93388181892624,0.0,9.473198607012462,0.0,16.37810967818085,0.0032108242202183897,-2.14398951142182,17.38309949097615,0.3705044250126874,0.0032108242202183897,16.0,81.99851701505777,0.0,0.0,0.0,7.219999999999999,0.0,3.8000000000000003,0.00621144618492455,0.003463513708031236,11.5,3.8000000000000003,0.00621144618492455,0.003463513708031236,4.5,6304960.257918031,1354960.257918031 
 03/10  09:00:00,7.525,0.0,0.0,0.0,0.0,0.0,17.000190668336565,-2.0620135174964096,18.615811426678917,-1.9957792163045245,21.746504258185904,-2.0100725722843826,18.921866731977296,-1.9945168764120471,18.647263245690123,-2.013071377260716,19.435150541192765,-1.980778087528932,17.000190668336565,26.576856892882887,936.7126333229927,0.0,18.615811426678917,24.138275911087725,0.0,66.77383506928086,21.746504258185904,19.87540887243104,0.0,266.1005769160771,18.921866731977296,23.68277302552147,0.0,86.23860690375781,18.647263245690123,24.055848638006736,0.0,64.46370436472884,19.435150541192765,22.96281599337135,0.0,130.93445196765356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.473198607012462,9.473198607012462,0.0,0.0,57.93388181892624,0.0,9.473198607012462,0.0,16.77053954922288,0.0032364320569478683,-2.049558789996347,17.77548203498298,0.3705044250126874,0.0032364320569478683,16.0,81.99851701505777,0.0,0.0,0.0,7.219999999999999,0.0,7.525,0.00621144618492455,0.0037720675691613513,11.5,7.525,0.00621144618492455,0.0037720675691613513,4.5,6304960.257918031,1354960.257918031 
 03/10  10:00:00,11.149999999999999,0.0,0.0,0.0,0.0,0.0,17.717986333237025,-1.886919156439894,19.40819500523333,-1.79644070926368,23.557843162057605,-1.8249718591475375,19.57870046025248,-1.79358026871768,19.330088193081757,-1.8302533201784983,19.680555567135567,-1.7571447727398264,17.717986333237025,25.773334657990603,969.7460135769138,0.0,19.40819500523333,23.359612980110846,0.0,72.77935842769804,23.557843162057605,18.077732117399176,0.0,339.47186405180054,19.57870046025248,23.118044431887377,0.0,81.7284681485879,19.330088193081757,23.40677482287149,0.0,61.94981541470892,19.680555567135567,23.041444065930307,0.0,93.74797832804154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.473198607012462,9.473198607012462,0.0,0.0,57.93388181892624,0.0,9.473198607012462,0.0,17.487530493990533,0.0032857215735220945,-1.8771998066868754,18.492381897857744,0.3705044250126874,0.0032857215735220945,16.0,81.99851701505777,0.0,0.0,0.0,7.219999999999999,0.0,11.149999999999999,0.00621144618492455,0.003967182059526342,11.5,11.149999999999999,0.00621144618492455,0.003967182059526342,4.5,6304960.257918031,1354960.257918031 
 03/10  11:00:00,14.325,0.0,0.0,0.0,0.0,0.0,18.714949641670263,-1.6854410339235928,20.28225126974517,-1.5928806620302087,24.7092832882418,-1.6310294528408396,20.279127192592036,-1.5888874622309566,20.053073760478064,-1.637363469467355,20.008802564162238,-1.5341022756651068,18.714949641670263,24.620711872343158,856.6247630105904,0.0,20.28225126974517,22.50629743039807,0.0,70.78660749590671,24.7092832882418,17.142483341505823,0.0,356.40525313414315,20.279127192592036,22.51736794612368,0.0,66.77902637585441,20.053073760478064,22.742422489570384,0.0,48.92175232141818,20.008802564162238,23.00090320983206,0.0,48.70301382179167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.473198607012462,9.473198607012462,0.0,0.0,57.93388181892624,0.0,9.473198607012462,0.0,18.38683772718292,0.0033383565815044967,-1.692207145409863,19.391591884297807,0.3705044250126874,0.0033383565815044967,16.0,81.99851701505777,0.0,0.0,0.0,7.219999999999999,0.0,14.325,0.00621144618492455,0.0039690694785764515,11.5,14.325,0.00621144618492455,0.0039690694785764515,4.5,6304960.257918031,1354960.257918031 
 03/10  12:00:00,15.6,0.0,0.0,0.0,0.0,0.0,19.859382449015616,-1.522666232546161,21.14796002328439,-1.444089449707096,24.963263962434226,-1.4827746284677903,20.99958613935393,-1.4397931603331693,20.809884747719966,-1.48834610808747,20.427378185539553,-1.3767379717533572,19.859382449015616,23.24083586491033,671.5592072645279,0.0,21.14796002328439,21.60293049632269,0.0,51.018487755298395,24.963263962434226,17.093938717285862,0.0,298.7555395583541,20.99958613935393,21.80808801397764,0.0,37.134759273916586,20.809884747719966,21.975496512517502,0.0,22.470361642326623,20.427378185539553,22.708832349773058,10.33300970748843,4.121719209849061,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.473198607012462,9.473198607012462,0.0,0.0,57.93388181892624,0.0,9.473198607012462,0.0,19.501414723150894,0.003385879347200756,-1.53103387326652,20.506081095165886,0.3705044250126874,0.003385879347200756,16.0,81.99851701505777,0.0,0.0,0.0,7.219999999999999,0.0,15.6,0.00621144618492455,0.003904748946587866,11.5,15.6,0.00621144618492455,0.003904748946587866,4.5,6304960.257918031,1354960.257918031 
 03/10  13:00:00,16.287499999999998,0.0,0.0,0.0,0.0,0.0,20.969677028321783,-1.3609929747418943,21.930749588500746,-1.2362834752830554,24.48512245502834,-1.279130497754441,21.633026877119622,-1.2317467590527789,21.55763048298808,-1.2857582816959088,20.84568482832114,-1.1616156704052591,20.969677028321783,21.993466825575396,431.3244552731021,0.0,21.930749588500746,20.950836067980905,0.0,23.4144344717879,24.48512245502834,17.892204948864563,0.0,190.97575135369112,21.633026877119622,21.342878972518676,4.558780324802683,4.320099484034756,21.55763048298808,21.345813014478548,6.892411553622708,1.0807239099630124,20.84568482832114,22.529876994694263,62.39074618289743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.473198607012462,9.473198607012462,0.0,0.0,57.93388181892624,0.0,9.473198607012462,0.0,20.631623831396432,0.003438265309490712,-1.3597353537369044,21.636193453278096,0.3705044250126874,0.003438265309490712,16.0,81.99851701505777,0.0,0.0,0.0,7.219999999999999,0.0,16.287499999999998,0.00621144618492455,0.004308630063439188,11.5,16.287499999999998,0.00621144618492455,0.004308630063439188,4.5,6304960.257918031,1354960.257918031 
 03/10  14:00:00,16.0125,0.0,0.0,0.0,0.0,0.0,21.91153374965722,-1.0923956493132272,22.825239624889527,-0.947627666783276,23.775277111381463,-1.0155623968821548,22.064482907680492,-0.9412230525926932,22.147554517108226,-1.0253177572724144,21.220416665580913,-0.8462903486803136,21.91153374965722,21.22763458590687,218.52950284398617,0.0,22.825239624889527,20.322951255685627,0.0,17.68498559117438,23.775277111381463,19.083315467460523,0.0,78.60745177239755,22.064482907680492,21.295083594484545,40.518141031456196,0.0,22.147554517108226,21.0405030926334,33.68031521434057,0.0,21.220416665580913,22.60052900049896,109.12322569482865,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.473198607012462,9.473198607012462,0.0,0.0,57.93388181892624,0.0,9.473198607012462,0.0,21.598364517788294,0.003511654863529648,-1.1192472054528158,22.60279863014717,0.3705044250126874,0.003511654863529648,16.0,81.99851701505777,0.0,0.0,0.0,7.219999999999999,0.0,16.0125,0.00621144618492455,0.004365558760159774,11.5,16.0125,0.00621144618492455,0.004365558760159774,4.5,6304960.257918031,1354960.257918031 
 03/10  15:00:00,16.287499999999998,0.0,0.0,0.0,0.0,0.0,22.623040168906975,-0.8241366289610973,23.3914620882202,-0.6528540972989053,23.366169784935995,-0.7210743685396352,22.294027016511617,-0.6463420309193159,22.76804707705566,-0.7295733916441887,21.51331711255213,-0.5400628715541784,22.623040168906975,20.784516674374103,61.02537622800173,0.0,23.3914620882202,20.12335639697598,2.7814070957876993,4.176315293002233,23.366169784935995,20.042373952383098,7.949257734425942,7.429020274045456,22.294027016511617,21.519080672221428,81.2928030267712,0.0,22.76804707705566,20.76437397918756,44.83003416053327,0.0,21.51331711255213,22.76856193887491,146.8955890223018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.473198607012462,9.473198607012462,0.0,0.0,57.93388181892624,0.0,9.473198607012462,0.0,22.36963980277746,0.0035980637199203016,-0.8323772857007055,23.373914411939943,0.3705044250126874,0.0035980637199203016,16.0,81.99851701505777,0.0,0.0,0.0,7.219999999999999,0.0,16.287499999999998,0.00621144618492455,0.004668085160499781,11.5,16.287499999999998,0.00621144618492455,0.004668085160499781,4.5,6304960.257918031,1354960.257918031 
 03/10  16:00:00,15.6375,0.0,0.0,0.0,0.0,0.0,23.000794411267208,-0.42728169157453183,23.455153977464647,-0.18609270474920575,23.033611686992508,-0.291255704622456,22.270854682196763,-0.17723896107068424,23.212467396524595,-0.3051942480363392,21.707741312763254,-0.03134903032168198,23.000794411267208,20.992351041762976,1.0661918312862326,23.628652186093404,23.455153977464647,20.835969014317953,29.287468216536524,0.0,23.033611686992508,21.189631314794386,52.970373180860975,0.0,22.270854682196763,22.402529473109876,116.90191895732892,0.0,23.212467396524595,20.9351245384646,45.21340832875279,0.0,21.707741312763254,23.454812818593368,167.0762690328687,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.473198607012462,9.473198607012462,0.0,0.0,57.93388181892624,0.0,9.473198607012462,0.0,22.81930517300806,0.0037114101736753302,-0.46776492807255177,23.823370635082767,0.3705044250126874,0.0037114101736753302,16.0,81.99851701505777,0.0,0.0,0.0,7.219999999999999,0.0,15.6375,0.00621144618492455,0.005094847158280915,11.5,15.6375,0.00621144618492455,0.005094847158280915,4.5,6304960.257918031,1354960.257918031 
 03/10  17:00:00,14.312499999999998,0.0,0.0,0.0,0.0,0.0,22.93368069697629,0.04027394132666483,22.73503788691681,0.3121619710337314,22.499416022472772,0.18267418986214057,21.861508809326153,0.32404836340574333,22.89533185512551,0.16774490627628963,21.719872057100936,0.5136267869739166,22.93368069697629,21.892008537374732,0.0,96.10047706984642,22.73503788691681,22.61642002195962,88.96045263743605,0.0,22.499416022472772,22.72133582318352,90.82319274721686,0.0,21.861508809326153,23.86636407615432,150.01161478573778,0.0,22.89533185512551,22.15798420515756,70.9117523424689,0.0,21.719872057100936,24.403265187401566,168.52318196241612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.473198607012462,9.473198607012462,0.0,0.0,57.93388181892624,0.0,9.473198607012462,0.0,22.84940970791287,0.003857229657455994,-0.001683535130044149,23.853206226737147,0.3705044250126874,0.003857229657455994,16.0,81.99851701505777,0.0,0.0,0.0,7.219999999999999,0.0,14.312499999999998,0.00621144618492455,0.005277180985295716,11.5,14.312499999999998,0.00621144618492455,0.005277180985295716,4.5,6304960.257918031,1354960.257918031 
 03/10  18:00:00,13.212500000000002,0.0,0.0,0.0,0.0,0.0,22.484601159485567,0.5910480493462877,21.828143050558992,0.8491568609808284,21.851769597832412,0.7095109758832829,21.283081573688683,0.862573043913301,22.198965152575802,0.6932025295200298,21.54984947376215,1.0714163596505737,22.484601159485567,23.42543578144907,0.0,150.45433028426032,21.828143050558992,24.84133851726234,130.28729999899718,0.0,21.851769597832412,24.555213755552387,108.27901383729898,0.0,21.283081573688683,25.706711010847624,164.40951355775525,0.0,22.198965152575802,24.012968508487642,93.7729436067965,0.0,21.54984947376215,25.670743236052594,151.3581054251011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.473198607012462,9.473198607012462,0.0,0.0,57.93388181892624,0.0,9.473198607012462,0.0,22.461782104273485,0.004012207912348276,0.5295375351518474,23.465292947660487,0.3705044250126874,0.004012207912348276,16.0,81.99851701505777,0.0,0.0,0.0,7.219999999999999,0.0,13.212500000000002,0.00621144618492455,0.005334524298145149,11.5,13.212500000000002,0.00621144618492455,0.005334524298145149,4.5,6304960.257918031,1354960.257918031 
 03/10  19:00:00,12.425,0.0,0.0,0.0,0.0,0.0,21.866496496914834,1.0531847814231474,21.057157976144712,1.269533967436575,21.25114060430283,1.1553673326739755,20.743334775307282,1.2818578456007956,21.45297424188477,1.1433519910286158,21.310907240428868,1.481611425407423,21.866496496914834,25.14859149176288,0.0,137.97864458203526,21.057157976144712,26.842163934248557,144.25217011961894,0.0,21.25114060430283,26.30614361304451,108.62063400245324,0.0,20.743334775307282,27.387506690103393,160.21429578787308,0.0,21.45297424188477,25.961323144881213,104.91065549931056,0.0,21.310907240428868,26.829329292460493,123.17822257001984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.473198607012462,9.473198607012462,0.0,0.0,57.93388181892624,0.0,9.473198607012462,0.0,21.86611738669012,0.004160369986486972,1.0202001256404647,22.869355266786982,0.3705044250126874,0.004160369986486972,16.0,81.99851701505777,0.0,0.0,0.0,7.219999999999999,0.0,12.425,0.00621144618492455,0.005493473122658541,11.5,12.425,0.00621144618492455,0.005493473122658541,4.5,6304960.257918031,1354960.257918031 
 03/10  20:00:00,11.8875,0.0,0.0,0.0,0.0,0.0,21.25014220949483,1.4946275494682495,20.48258856610161,1.7048159328893677,20.766315054128512,1.5957113048609872,20.326400730592844,1.7165858470823805,20.8851461667888,1.5833046919164742,21.034266811696046,1.9075771283999172,21.25014220949483,26.957015495023033,0.0,93.79935678334868,20.48258856610161,28.688510438928766,139.89254863686733,0.0,20.766315054128512,27.971197528575864,98.91613746125921,0.0,20.326400730592844,28.990085400501357,144.21086329096192,0.0,20.8851461667888,27.743138061049535,100.34757057579827,0.0,21.034266811696046,28.133985805532856,95.29011132271796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.473198607012462,9.473198607012462,0.0,0.0,57.93388181892624,0.0,9.473198607012462,0.0,21.236583727921182,0.004294567600565117,1.4534009784696038,22.23957450290257,0.3705044250126874,0.004294567600565117,16.0,81.99851701505777,0.0,0.0,0.0,7.219999999999999,0.0,11.8875,0.00621144618492455,0.005581750849366775,11.5,11.8875,0.00621144618492455,0.005581750849366775,4.5,6304960.257918031,1354960.257918031 
 03/10  21:00:00,11.325,0.0,0.0,0.0,0.0,0.0,20.70815910527268,1.894745249669795,20.10981357659714,2.059248564352636,20.365541607745037,1.9643234626886232,20.03359118374704,2.0699741643723923,20.445929030014575,1.954112276041734,20.781120053042706,2.2457221406492622,20.70815910527268,28.67946971857384,0.0,29.826794937284603,20.10981357659714,30.10904279086093,125.06270264457123,0.0,20.365541607745037,29.436989376808484,88.28728033549078,0.0,20.03359118374704,30.274316635530482,124.14497439538815,0.0,20.445929030014575,29.270024388193303,91.4657986576313,0.0,20.781120053042706,29.27338866970893,71.0954604325666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.473198607012462,9.473198607012462,0.0,0.0,57.93388181892624,0.0,9.473198607012462,0.0,20.677442673582966,0.004421670783549021,1.8577337795460653,21.680199516847345,0.3705044250126874,0.004421670783549021,16.0,81.99851701505777,0.0,0.0,0.0,7.219999999999999,0.0,11.325,0.00621144618492455,0.005440966174367479,11.5,11.325,0.00621144618492455,0.005440966174367479,4.5,6304960.257918031,1354960.257918031 
 03/10  22:00:00,10.4125,0.0,0.0,0.0,0.0,0.0,20.244901107280377,2.196349351060503,19.842985122563714,2.312982730566689,20.05635832823736,2.2402971523087647,19.80587834345257,2.3217353522829525,20.108489583631815,2.232990923106825,20.571353758684225,2.4710843045076034,20.244901107280377,30.15255389183988,34.41497132628842,0.0,19.842985122563714,31.16913695625956,107.24148211424858,0.0,20.05635832823736,30.60091534408571,76.10203623090007,0.0,19.80587834345257,31.26032209546348,104.32472970798659,0.0,20.108489583631815,30.486531972432996,80.11301773051866,0.0,20.571353758684225,30.133324034620834,48.87735328025576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.473198607012462,9.473198607012462,0.0,0.0,57.93388181892624,0.0,9.473198607012462,0.0,20.18679925003933,0.004525582699119978,2.1717727594604863,21.189364925992262,0.3705044250126874,0.004525582699119978,16.0,81.99851701505777,0.0,0.0,0.0,7.219999999999999,0.0,10.4125,0.00621144618492455,0.00537166701476271,11.5,10.4125,0.00621144618492455,0.00537166701476271,4.5,6304960.257918031,1354960.257918031 
