Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SPACE1-1:Zone People Occupant Count [](Hourly),SPACE2-1:Zone People Occupant Count [](Hourly),SPACE3-1:Zone People Occupant Count [](Hourly),SPACE4-1:Zone People Occupant Count [](Hourly),SPACE5-1:Zone People Occupant Count [](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air Relative Humidity [%](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air Relative Humidity [%](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air Relative Humidity [%](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air Relative Humidity [%](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air Relative Humidity [%](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Electricity:HVAC [J](Hourly) 
 03/10  23:00:00,10.0,0.0,0.0,0.0,0.0,0.0,19.845192609563846,2.4089835174375276,19.64963939322874,2.4739917761793793,19.838355215700815,2.4259279612078704,19.632181281507403,2.480356076513516,19.87605974564338,2.421635808910106,20.42018275208573,2.5977611571429735,19.845192609563846,31.37937222739624,107.36523725861957,0.0,19.64963939322874,31.908743889316796,89.70734704476416,0.0,19.838355215700815,31.429594250075095,62.97157735758526,0.0,19.632181281507403,31.957783097645887,86.24338134955616,0.0,19.87605974564338,31.346662331967927,66.69288613855804,0.0,20.42018275208573,30.690831907773244,28.124157188621552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.473198607012462,9.473198607012462,0.0,0.0,57.93388181892624,0.0,9.473198607012462,0.0,19.77332258583053,0.004599137101791558,2.3910569598277363,20.775752986887372,0.3705044250126874,0.004599137101791558,16.0,81.99851701505777,0.0,0.0,0.0,7.219999999999999,0.0,10.0,0.00621144618492455,0.005129392708529594,11.5,10.0,0.00621144618492455,0.005129392708529594,4.5,6304960.257918031,1354960.257918031 
 03/10  24:00:00,10.0,0.0,0.0,0.0,0.0,0.0,19.498370170723465,2.522094223197752,19.494379991212952,2.55767496072324,19.66016757406153,2.532121076263324,19.488381380046192,2.561578719554839,19.68811961654278,2.530217892679325,20.2675875942003,2.6435268394319533,19.498370170723465,32.321026451579485,174.27437688675832,0.0,19.494379991212952,32.410401062877156,73.87106137942982,0.0,19.66016757406153,32.020009934492364,51.15735393647725,0.0,19.488381380046192,32.431473729824475,70.38672277393351,0.0,19.68811961654278,31.960174782058296,54.37899415984566,0.0,20.2675875942003,31.082435025119246,12.185374182183807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.473198607012462,9.473198607012462,0.0,0.0,57.93388181892624,0.0,9.473198607012462,0.0,19.419290648840693,0.004643402310615558,2.5157663723441304,20.42163965899838,0.3705044250126874,0.004643402310615558,16.0,81.99851701505777,0.0,0.0,0.0,7.219999999999999,0.0,10.0,0.00621144618492455,0.004985382852125494,11.5,10.0,0.00621144618492455,0.004985382852125494,4.5,6304960.257918031,1354960.257918031 
 03/11  01:00:00,9.625,0.0,0.0,0.0,0.0,0.0,19.18363831690501,2.5944076994826344,19.225093727561408,2.6250173977477482,19.39359550266081,2.606910965324494,19.22330062692454,2.6276082748786203,19.416152962605288,2.6051769069511526,19.97912628467694,2.685255380209618,19.18363831690501,33.13057709616045,203.12990796412305,0.0,19.225093727561408,33.11677725521399,69.92902739485942,0.0,19.39359550266081,32.72888505205697,47.65042000017587,0.0,19.22330062692454,33.126570796985646,66.33752894948276,0.0,19.416152962605288,32.67895669575448,50.908997693370736,0.0,19.97912628467694,31.736390009241692,9.784767882937444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.473198607012462,9.473198607012462,0.0,0.0,57.93388181892624,0.0,9.473198607012462,0.0,19.10052905164917,0.004672450463041843,2.588550816137895,20.10282465815812,0.3705044250126874,0.004672450463041843,16.0,81.99851701505777,0.0,0.0,0.0,7.219999999999999,0.0,9.625,0.00621144618492455,0.00496107855070606,11.5,9.625,0.00621144618492455,0.00496107855070606,4.5,3064960.257918031,1354960.257918031 
 03/11  02:00:00,8.712500000000002,0.0,0.0,0.0,0.0,0.0,18.895676728958154,2.649680440472772,19.035392974736727,2.6822999413234276,19.19465680700375,2.6685814036590902,19.036785929087888,2.684187979676622,19.213017612844553,2.667214835890177,19.843591258049294,2.726886788687523,18.895676728958154,33.86389403382138,230.92288888274697,0.0,19.035392974736727,33.64742967424111,60.38557876071087,0.0,19.19465680700375,33.282417625580884,40.22271924431362,0.0,19.036785929087888,33.649008065514224,57.06234233202878,0.0,19.213017612844553,33.24113346254575,43.02374613142746,0.0,19.843591258049294,32.09880241530277,0.27905880919752235,4.256973863183816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.473198607012462,9.473198607012462,0.0,0.0,57.93388181892624,0.0,9.473198607012462,0.0,18.791057458200438,0.004698611613183522,2.6522413019448807,19.793304973568432,0.3705044250126874,0.004698611613183522,16.0,81.99851701505777,0.0,0.0,0.0,7.219999999999999,0.0,8.712500000000002,0.00621144618492455,0.0050800307272326215,11.5,8.712500000000002,0.00621144618492455,0.0050800307272326215,4.5,3064960.257918031,1354960.257918031 
 03/11  03:00:00,7.987500000000001,0.0,0.0,0.0,0.0,0.0,18.639390619033783,2.714998225487281,18.88790366855823,2.7527296273194204,19.035239497150908,2.737143605144741,18.891863516897445,2.754558379402287,19.05012444290911,2.7353061801529495,19.752730711504284,2.791737214521599,18.639390619033783,34.57111898404194,270.3507424209706,0.0,18.88790366855823,34.128931961542705,50.68817453458587,0.0,19.035239497150908,33.77899089960623,32.8457376976844,0.0,18.891863516897445,34.12491879096883,47.688112606983,0.0,19.05012444290911,33.74323095224109,35.14101988476807,0.0,19.752730711504284,32.42919851243791,0.0,18.089171347416425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.473198607012462,9.473198607012462,0.0,0.0,57.93388181892624,0.0,9.473198607012462,0.0,18.521869495643585,0.0047251829071043045,2.71671745484794,19.52406817074854,0.3705044250126874,0.0047251829071043045,16.0,81.99851701505777,0.0,0.0,0.0,7.219999999999999,0.0,7.987500000000001,0.00621144618492455,0.005176191649595128,11.5,7.987500000000001,0.00621144618492455,0.005176191649595128,4.5,3064960.257918031,1354960.257918031 
 03/11  04:00:00,7.1125,0.0,0.0,0.0,0.0,0.0,18.402098595339687,2.7794210667953836,18.75382530687264,2.8191729977246114,18.89146281535369,2.8050683518202506,18.75991394361806,2.820880903036073,18.902850106362393,2.803545158657994,19.67768737185581,2.854490889288088,18.402098595339687,35.24982334801539,313.6164153233958,0.0,18.75382530687264,34.57906261264781,41.26137934867501,0.0,18.89146281535369,34.24852209243359,25.547273846550752,0.0,18.75991394361806,34.57008117005131,38.60310496475415,0.0,18.902850106362393,34.220476852053906,27.346596031123113,0.0,19.67768737185581,32.726141682984526,0.0,32.1222518642486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.473198607012462,9.473198607012462,0.0,0.0,57.93388181892624,0.0,9.473198607012462,0.0,18.269507686068007,0.0047542022097056495,2.787972483468285,19.271653026621102,0.3705044250126874,0.0047542022097056495,16.0,81.99851701505777,0.0,0.0,0.0,7.219999999999999,0.0,7.1125,0.00621144618492455,0.005314124635611112,11.5,7.1125,0.00621144618492455,0.005314124635611112,4.5,3064960.257918031,1354960.257918031 
 03/11  05:00:00,6.324999999999999,0.0,0.0,0.0,0.0,0.0,18.176869588218885,2.8602126546840925,18.634421008432128,2.8955699255218263,18.76403228109925,2.8812327262879442,18.642493758257046,2.897266184242392,18.771832845024147,2.8796485942099777,19.622113182961527,2.929367963982954,18.176869588218885,35.95737768566127,352.53275466491095,0.0,18.634421008432128,35.02759050748423,31.86187153501544,0.0,18.76403228109925,34.70937602529715,18.159467309429658,0.0,18.642493758257046,35.01410435136185,29.554827788351872,0.0,18.771832845024147,34.68855701830949,19.460205194779064,0.0,19.622113182961527,33.01410980610297,0.0,46.508503176725355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.473198607012462,9.473198607012462,0.0,0.0,57.93388181892624,0.0,9.473198607012462,0.0,18.032171756757407,0.004783161962501225,2.8675073058169267,19.034263877896375,0.3705044250126874,0.004783161962501225,16.0,81.99851701505777,0.0,0.0,0.0,7.219999999999999,0.0,6.324999999999999,0.00621144618492455,0.005358304458432882,11.5,6.324999999999999,0.00621144618492455,0.005358304458432882,4.5,3064960.257918031,1354960.257918031 
 03/11  06:00:00,6.1,0.0,0.0,0.0,0.0,0.0,17.96688045955073,2.9192061053866207,18.536309751358917,2.9537592237641506,18.65283233801935,2.945621510049008,18.545444491176927,2.954967264348297,18.65799693736146,2.9449521733328896,19.567265204487477,2.9813325329408356,17.96688045955073,36.587939383045004,398.15589306142465,0.0,18.536309751358917,35.3893321181036,22.62276077544408,0.0,18.65283233801935,35.111801271264326,11.24734944470356,0.0,18.545444491176927,35.37211145159324,20.72795657863287,0.0,18.65799693736146,35.09879214807236,12.028264246998049,0.0,19.567265204487477,33.249225551925484,0.0,59.10740338022646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.473198607012462,9.473198607012462,0.0,0.0,57.93388181892624,0.0,9.473198607012462,0.0,17.818154917883206,0.004810212205512318,2.937442466110494,18.820197333725527,0.3705044250126874,0.004810212205512318,16.0,81.99851701505777,0.0,0.0,0.0,7.219999999999999,0.0,6.1,0.00621144618492455,0.005498342669566688,11.5,6.1,0.00621144618492455,0.005498342669566688,4.5,3064960.257918031,1354960.257918031 
 03/11  07:00:00,6.475,0.0,0.0,0.0,0.0,0.0,18.31622782012007,3.249829794326976,21.68155377597857,3.5328073070028205,21.798835115441854,3.829737774768268,21.6573815887048,3.5126315550446745,21.80231123589231,3.878922748064964,21.56261694528001,3.3515505104380674,18.31622782012007,36.641236075536455,1277.825791370434,0.0,21.68155377597857,30.36978144749926,2886.469420028204,0.0,21.79883511544185,30.77873445228141,1330.1101739695846,0.0,21.6573815887048,30.372628798446335,2793.592864917427,0.0,21.80231123589231,30.87794062976084,1335.4820743530775,0.0,21.56261694528001,30.196457201411746,2691.3264428743946,0.0,0.0,15857.596763182006,0.0,0.0,3342.364515613821,1721.2527538917643,3223.4507790084363,1767.221162314341,3134.6044606633945,0.0,2490.498585482719,0.0,0.0,0.0,0.0,15857.596763182006,19821.995953977508,0.0,0.0,9.473198607012462,9.473198607012462,0.0,0.0,69.00338065436227,0.3068671955490865,9.473198607012462,0.0,8.377225734274845,0.0054788072594900115,4.747437122893973,16.000456461033014,0.3705044250126874,0.0054788072594900115,16.0,81.99996375732727,0.0,0.03456319565451962,0.0,7.219999999999999,0.0,6.475,0.31057230924622753,0.005590408685024298,11.5,6.475,0.31057230924622753,0.005590408685024298,4.5,3353592.00844902,1354960.257918031 
 03/11  08:00:00,6.7,0.0,0.0,0.0,0.0,0.0,18.824894725761652,4.098245518401555,22.198677642410487,4.442792785141838,22.19932329009545,4.8111579806998686,22.19896246132076,4.408552003483474,22.19943636801443,4.852292178211936,22.198903535737927,4.062323586914953,18.824894725761652,37.68148359111956,1343.1155552285916,0.0,22.198677642410487,31.351172312618196,1937.998019159991,0.0,22.19932329009545,32.16765940886713,783.6339612796374,0.0,22.19896246132076,31.27540510890576,1804.9349437860074,0.0,22.19943636801443,32.25980430408114,813.4930514601732,0.0,22.198903535737927,30.523891595270385,1891.0566086427382,0.0,0.0,11697.022908521725,0.0,0.0,2433.9755701285367,1201.162528882923,2274.5222546482123,1274.1886762147074,2383.9125593885747,0.0,2390.6552383577973,0.0,0.0,0.0,0.0,11697.022908521725,14621.278635652154,0.0,0.0,9.473198607012462,9.473198607012462,0.0,0.0,61.996757700686,0.14056478976281736,9.473198607012462,0.0,8.64528686649672,0.00564798711574811,5.17665403476591,16.000747444950722,0.3705044250126874,0.00564798711574811,16.0,82.0,0.0,0.031808612953874715,0.0,7.219999999999999,0.0,6.7,0.31057230924622753,0.00574302597064196,11.5,6.7,0.31057230924622753,0.00574302597064196,4.5,3196607.8392022555,1354960.257918031 
 03/11  09:00:00,7.7,11.0,5.0,11.0,5.0,20.0,19.76497148988892,5.73082561705983,22.200150891099412,7.1892067622045355,22.199900049449354,7.201273947579175,22.199869446451004,7.18242091961819,22.20007007291331,7.16733371118565,22.46628623202661,6.9898377918572105,19.76497148988892,39.85647586395807,2278.444556372616,0.0,22.200150891099412,38.01748044381374,198.69073415342731,10.42109230451689,22.199900049449354,38.0109216807821,21.067420124295694,84.57893641710027,22.199869446451004,38.00400967576821,83.2740038299793,100.01209041593211,22.20007007291331,37.916413162571715,35.867248810329784,51.71647916442805,22.46628623202661,36.90151055111626,0.0,512.8443790721805,0.0,3702.055398591604,0.0,0.0,683.4674701287657,354.14229446384644,452.1506012269755,444.9974254082529,0.0,0.0,2025.9682749630538,0.0,0.0,0.0,0.0,3702.055398591604,4627.569248239504,0.0,0.0,9.473198607012462,9.473198607012462,0.0,0.0,56.317252095700574,0.03484076571489393,9.473198607012462,0.0,9.61827986316241,0.006019833255051125,6.0811481067712965,16.00006982901957,0.3705044250126874,0.006019833255051125,16.0,81.25910895869497,0.0,0.023615082516054223,0.0,7.219999999999999,0.0,7.7,0.31057230924622753,0.006088265165969278,11.5,7.7,0.31057230924622753,0.006088265165969278,4.5,32887496.55229523,1354960.257918031 
 03/11  10:00:00,7.987500000000001,11.0,5.0,11.0,5.0,20.0,20.6719766418685,8.625328507350499,22.39164717816165,9.534637462054167,22.40031995129278,8.676882950894024,22.7531011083341,9.633322761997565,22.213023495403007,8.513055342350773,23.541841355010206,10.234223238987573,20.6719766418685,45.92616037136049,2139.2392849350904,0.0,22.39164717816165,43.946565353175885,0.0,511.935174780743,22.40031995129278,41.450081217635365,0.0,432.01660087850945,22.7531011083341,43.27620307512478,0.0,512.0963182086107,22.213023495403007,41.46225362050663,0.0,429.7535515007715,23.541841355010206,42.96723230460555,0.0,600.0325029691213,0.0,4381.404052456362,0.0,0.0,0.0,0.0,0.0,32.90692184939882,0.0,0.0,1876.9023615715887,0.0,0.0,0.0,0.0,1930.4625678700895,2413.0782098376117,0.0,0.0,9.473198607012462,9.473198607012462,0.0,0.0,54.78960195914772,0.03786930004610306,9.473198607012462,0.0,10.015225425258361,0.006141752069886483,6.3659891614047135,15.999598596237476,0.3705044250126874,0.006141752069886483,16.0,68.77051481162952,0.0,0.03769383493600647,0.0,7.219999999999999,0.0,7.987500000000001,0.31057230924622753,0.0059790100122338406,11.5,7.987500000000001,0.31057230924622753,0.0059790100122338406,4.5,43240285.5962549,1354960.257918031 
 03/11  11:00:00,7.8,11.0,5.0,11.0,5.0,20.0,21.590059617953663,9.834393510016694,22.880861643393303,10.360513501805844,22.991383821713637,9.046956105564389,23.453347647364183,10.620980579856376,22.556253668040434,8.794186410168724,24.1349078349555,12.038632247001022,21.590059617953663,47.083384416196054,2060.8368751380553,0.0,22.880861643393303,45.08530637811036,0.0,551.5660478849347,22.991383821713637,41.00293892910195,0.0,472.04124141528416,23.453347647364183,44.315249529795224,0.0,565.7399682326047,22.556253668040434,41.38627697340817,0.0,488.3662142203644,24.1349078349555,46.732056195609104,0.0,648.406439530939,0.0,2448.3985221401554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1884.0530270001493,0.0,0.0,0.0,0.0,2448.3985221401554,3060.498152675194,0.0,0.0,9.473198607012462,9.473198607012462,0.0,0.0,56.299331529426766,0.022650635741638614,9.473198607012462,0.0,9.998720176241061,0.0063812736447162455,6.904636909674686,15.99945845645691,0.3705044250126874,0.0063812736447162455,16.0,79.9291111768915,0.0,0.02265063574163861,0.0,7.219999999999999,0.0,7.8,0.31057230924622753,0.006127909332555767,11.5,7.8,0.31057230924622753,0.006127909332555767,4.5,44576108.37893064,1354960.257918031 
 03/11  12:00:00,8.1125,8.8,4.0,8.8,4.0,16.0,22.395408332084315,10.600003312454925,23.086848319419403,10.751439481128738,23.220151795636035,9.398679639569266,23.753832321240022,11.086358369912604,22.76747565432264,9.1390360516016,24.311352999134662,12.874423381970528,22.395408332084315,47.181826926317086,1810.8089307564042,0.0,23.086848319419403,45.702692643154805,0.0,568.4022514660089,23.220151795636035,41.4099272219121,0.0,487.71438516878925,23.753832321240022,44.888916860613335,0.0,588.947525470222,22.76747565432264,41.82218487581298,0.0,504.3211919733498,24.311352999134662,48.84430088728538,0.0,663.2972073822623,0.0,1752.2230615925619,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1733.831482905523,0.0,0.0,0.0,0.0,1752.2230615925619,2190.2788269907023,0.0,0.0,9.473198607012462,9.473198607012462,0.0,0.0,59.08957714082131,0.018276281784829873,9.473198607012462,0.0,10.399657904476179,0.006581186949659321,7.328501354062038,15.999550609259853,0.3705044250126874,0.006581186949659321,16.0,81.75013298590572,0.0,0.018276281784829873,0.0,7.219999999999999,0.0,8.1125,0.31057230924622753,0.006279739432135571,11.5,8.1125,0.31057230924622753,0.006279739432135571,4.5,43222049.249494836,1354960.257918031 
 03/11  13:00:00,8.9875,4.4,2.0,4.4,2.0,8.0,22.90588745597784,10.543629029723707,22.91610609811816,10.123863337106208,23.049398745693725,8.8902224429933,23.638309648100023,10.438346000404051,22.643753614731846,8.694696095087178,24.047587259417405,12.323027898963653,22.90588745597784,45.578032020874645,1360.6835018198544,0.0,22.91610609811816,44.28674427738389,0.0,554.5352549992249,23.049398745693725,40.4296418904604,0.0,476.06170200594323,23.638309648100023,43.29802446149144,0.0,579.9881250193926,22.643753614731846,40.89122803569654,0.0,494.99987088129996,24.047587259417405,47.86421268743338,0.0,642.1443351799555,0.0,1338.9657574559567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1421.532899737442,0.0,0.0,0.0,0.0,1338.9657574559567,1673.707196819946,0.0,0.0,9.473198607012462,9.473198607012462,0.0,0.0,58.07022218959582,0.013404064366000213,9.473198607012462,0.0,11.229266822532669,0.006725007610824006,7.620387830325685,15.999179840918277,0.3705044250126874,0.006725007610824006,16.0,81.95283687222201,0.0,0.013404064366000213,0.0,7.219999999999999,0.0,8.9875,0.31057230924622753,0.006425931008111062,11.5,8.9875,0.31057230924622753,0.006425931008111062,4.5,39167487.42015888,1354960.257918031 
 03/11  14:00:00,9.775,8.8,4.0,8.8,4.0,16.0,23.42041017003842,10.14153788938166,23.308003916327912,10.3385067018339,23.247631673881035,9.404446296289422,23.972593696781313,10.635159044995655,22.945152980977806,9.244678951408586,24.36539307801817,12.291639344146635,23.42041017003842,43.00423285899206,1369.5581261622197,0.0,23.308003916327912,43.87342057793621,0.0,585.7768163147158,23.247631673881035,41.36280148216866,0.0,489.457724453811,23.972593696781313,42.995882462466405,0.0,605.1628467596629,22.945152980977806,41.6739028201458,0.0,517.4940901363543,24.36539307801817,46.860416951153915,0.0,667.1215134122992,0.0,1061.858193111284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1145.3482746038417,0.0,0.0,0.0,0.0,1061.858193111284,1327.322741389105,0.0,0.0,9.473198607012462,9.473198607012462,0.0,0.0,56.126008335834015,0.009824759353665119,9.473198607012462,0.0,11.963921103680777,0.006906728486736525,7.992089413386974,15.999763266305704,0.3705044250126874,0.006906728486736525,16.0,81.98556603200817,0.0,0.009824759353665119,0.0,7.219999999999999,0.0,9.775,0.31057230924622753,0.006698548068634049,11.5,9.775,0.31057230924622753,0.006698548068634049,4.5,41864133.13397935,1354960.257918031 
 03/11  15:00:00,10.0,11.0,5.0,11.0,5.0,20.0,23.939233246674807,11.035890735307719,23.563491568959726,11.529665169456225,23.31565411904381,10.46691207691367,24.108566070368123,11.851128135187121,23.12407633554545,10.279230775162151,24.65989522770244,13.43770145407421,23.939233246674807,44.24578469438975,1423.14315548674,0.0,23.563491568959726,46.768708861674746,0.0,606.9434490935311,23.31565411904381,44.2349436577727,0.0,494.557453871806,24.108566070368123,46.23477012433947,0.0,616.2115355422458,23.12407633554545,44.19086897933078,0.0,531.3492993082523,24.65989522770244,49.637594698499456,0.0,691.4031410912758,0.0,988.2910018516391,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1041.9990761397962,0.0,0.0,0.0,0.0,988.2910018516391,1235.363752314549,0.0,0.0,9.473198607012462,9.473198607012462,0.0,0.0,54.59647454806915,0.00862309630674636,9.473198607012462,0.0,12.24025383881488,0.0072202879263361325,8.632094628328343,15.999832387891363,0.3705044250126874,0.0072202879263361325,16.0,81.994244094257,0.0,0.00862309630674636,0.0,7.219999999999999,0.0,10.0,0.31057230924622753,0.007003745423860409,11.5,10.0,0.31057230924622753,0.007003745423860409,4.5,42763004.94653491,1354960.257918031 
 03/11  16:00:00,9.625,11.0,5.0,11.0,5.0,20.0,24.2346359162132,12.080699097714934,23.519684171463098,12.402045370999009,23.137241223626532,11.098546628477154,23.92717767935573,12.720807940968966,23.045412494242846,10.90332842139468,24.701612879415414,14.463146147655204,24.2346359162132,46.57882966197421,1307.0693773476264,0.0,23.519684171463098,49.66453726609405,0.0,604.1276684851075,23.137241223626532,46.62931757217054,0.0,482.9127023431423,23.92717767935573,49.487210590597726,0.0,603.1406860510581,23.045412494242846,46.28403555192767,0.0,525.9247925773686,24.701612879415414,52.918642955001616,0.0,695.7220893861291,0.0,1137.018105449736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1137.9491397348424,0.0,0.0,0.0,0.0,1137.018105449736,1421.27263181217,0.0,0.0,9.473198607012462,9.473198607012462,0.0,0.0,54.05595264444611,0.009729112865164292,9.473198607012462,0.0,11.986955214756742,0.007401732840380723,8.986597635530357,15.999523427641217,0.3705044250126874,0.007401732840380723,16.0,81.99765077491212,0.0,0.009729112865164289,0.0,7.219999999999999,0.0,9.625,0.31057230924622753,0.00709539773897244,11.5,9.625,0.31057230924622753,0.00709539773897244,4.5,40964034.479484946,1354960.257918031 
 03/11  17:00:00,9.775,11.0,5.0,11.0,5.0,20.0,24.257853346568787,12.647397427236442,23.047792131373885,12.853973219157051,22.629275134061814,11.442474909722762,23.359812334058347,13.146684670668947,22.53711031126423,11.262329946789105,24.474480757440343,15.11863474018772,24.257853346568787,48.27960989770499,1164.9898269909622,0.0,23.047792131373885,52.6429259228616,0.0,566.5354069500117,22.629275134061814,49.20308038254277,0.0,448.6906266598169,23.359812334058347,52.658876184660755,0.0,560.2829163680653,22.53711031126423,48.89324298066755,0.0,488.1425658208381,24.474480757440343,55.96071586025675,0.0,678.1918592782555,0.0,1062.6236386295218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1085.4357401942646,0.0,0.0,0.0,0.0,1062.6236386295218,1328.279548286902,0.0,0.0,9.473198607012462,9.473198607012462,0.0,0.0,54.13802516266229,0.009120725603973331,9.473198607012462,0.0,12.12858939432514,0.007737208879906979,9.619228439196345,15.999679868533931,0.3705044250126874,0.007737208879906979,16.0,81.9991228795778,0.0,0.009120725603973331,0.0,7.219999999999999,0.0,9.775,0.31057230924622753,0.007414202853563828,11.5,9.775,0.31057230924622753,0.007414202853563828,4.5,37363467.38786405,1354960.257918031 
 03/11  18:00:00,10.0,11.0,5.0,11.0,5.0,20.0,24.04798958976585,13.105362890714977,22.651134030435447,13.19672535568011,22.247997789598593,11.856987284209016,22.884473869587232,13.448637203013952,22.208862734139764,11.691955729193293,24.25947876068037,15.526104962253525,24.04798958976585,50.380651645232824,1079.8702951756368,0.0,22.651134030435447,55.14024585025765,0.0,534.905190228414,22.247997789598593,51.748103258080306,0.0,396.3800899515289,22.884473869587232,55.26712452232162,0.0,524.3255603179807,22.208862734139764,51.308345310073186,0.0,404.123695006044,24.25947876068037,58.184798572784004,0.0,661.4183293056625,0.0,1311.1195108574661,0.0,0.0,0.0,26.67448025361672,0.0,59.65655029983145,0.0,0.0,1025.101654984971,0.0,0.0,0.0,0.0,340.20708808112556,425.2588601014069,0.0,0.0,9.473198607012462,9.473198607012462,0.0,0.0,52.82553160767734,0.01069626861907249,9.473198607012462,0.0,12.28988465264469,0.007959012037739806,10.031702849876641,15.999666861157579,0.3705044250126874,0.007959012037739806,16.0,73.22196014733862,0.0,0.010191998339237953,0.0,7.219999999999999,0.0,10.0,0.31057230924622753,0.007620332488328017,11.5,10.0,0.31057230924622753,0.007620332488328017,4.5,37364930.16841561,1354960.257918031 
 03/11  19:00:00,10.375,5.5,2.5,5.5,2.5,10.0,23.385562682404466,13.014473712686328,22.202954798548767,12.59948890087746,22.201953768275974,11.390210979753949,22.224419122859853,12.796480279694244,22.20117067020507,11.257879137749962,23.133820642018065,14.837259971650667,23.385562682404466,52.11663571801348,554.4986001845939,0.0,22.202954798548767,54.49829857292332,79.94178841399992,59.957618975983905,22.201953768275974,50.3190500301705,11.375063630648413,25.61486006807519,22.224419122859853,55.1342414385595,33.67443586213062,96.75520705845963,22.20117067020507,49.8811211086346,10.417987575588967,25.709994270315974,23.133820642018065,59.56539979154946,0.0,570.9029242295996,0.0,2998.1008999221267,0.0,0.0,517.193977131137,405.0286511069223,409.5184745968535,447.3002295695692,0.0,0.0,943.3836223012061,0.0,0.0,0.0,0.0,2998.1008999221267,3747.6261249026584,0.0,0.0,9.473198607012462,9.473198607012462,0.0,0.0,47.22598932849868,0.020601934349088566,9.473198607012462,0.0,12.506760539030926,0.008005690086623024,10.117942076950344,15.999934102366577,0.3705044250126874,0.008005690086623024,16.0,76.12872204611925,0.0,0.009015167791949816,0.0,7.219999999999999,0.0,10.375,0.31057230924622753,0.007661467054086724,11.5,10.375,0.31057230924622753,0.007661467054086724,4.5,22974115.158602,1354960.257918031 
 03/11  20:00:00,8.1625,0.0,0.0,0.0,0.0,0.0,22.52466426860108,11.806326995781703,22.20358873396992,10.594269745180219,22.20288529055566,9.485614598027048,22.203644907560985,10.74043382975455,22.202444496286546,9.3661029454262,22.226665789040645,12.563933990898699,22.52466426860108,50.725296260188415,185.41670593284357,0.0,22.20358873396992,47.79362588694007,1032.7395348248479,0.0,22.20288529055566,44.38280465161256,410.36682772424354,0.0,22.203644907560985,48.262251191574016,972.0198669555798,0.0,22.202444496286546,44.02920763333014,409.4890809219583,0.0,22.226665789040645,54.36854654776339,427.40209444349694,63.831715712516086,0.0,7670.354519776616,0.0,0.0,1525.9091870878437,828.0865891945099,1438.7734239003692,870.5355577924819,856.2845296899912,0.0,1688.519541587173,0.0,0.0,0.0,0.0,7670.354519776616,9587.94314972077,0.0,0.0,9.473198607012462,9.473198607012462,0.0,0.0,50.92237535272679,0.06042293884767389,9.473198607012462,0.0,10.522875769518917,0.006959597913880211,8.041089405846396,15.999502856223755,0.3705044250126874,0.006959597913880211,16.0,81.6237510597681,0.0,0.018121292758872108,0.0,7.219999999999999,0.0,8.1625,0.31057230924622753,0.006525987109949552,11.5,8.1625,0.31057230924622753,0.006525987109949552,4.5,12211253.332466949,1354960.257918031 
 03/11  21:00:00,4.575,0.0,0.0,0.0,0.0,0.0,21.611829107008962,9.744935264782342,20.26371070188201,9.064373892624506,20.62393570502134,8.843971812935841,20.30000125456768,9.12859769718111,20.65150326078714,8.866300679701538,21.042708395655694,10.227380140764739,21.611829107008962,46.73910380708289,41.25363011198078,48.35236650916596,20.26371070188201,48.527139011325154,176.3327459672036,0.0,20.62393570502134,46.779866449105654,124.34595473060729,0.0,20.30000125456768,48.62557519189623,164.19464151588113,0.0,20.65150326078714,46.77462445623325,135.16205043540833,0.0,21.042708395655694,49.98852143809749,113.27127361991013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.473198607012462,9.473198607012462,0.0,0.0,55.72278399488057,0.0,9.473198607012462,0.0,21.469167020696393,0.007829694029835754,9.811582145689194,22.465692154006117,0.3705044250126874,0.007829694029835754,16.0,81.99607095706656,0.0,0.0,0.0,7.219999999999999,0.0,4.575,0.00621144618492455,0.004705426593773727,11.5,4.575,0.00621144618492455,0.004705426593773727,4.5,7114960.257918031,1354960.257918031 
 03/11  22:00:00,3.3,0.0,0.0,0.0,0.0,0.0,20.401817068200444,8.806485881042054,19.171139700679838,8.180368134359329,19.584498564423413,8.395190225520814,19.202037277639395,8.182771196954032,19.616946992676496,8.438754228862093,20.167534949442345,8.53681964498995,20.401817068200444,47.26219787025387,0.0,195.58578045347565,19.171139700679838,48.89278502784332,171.89389344523212,0.0,19.584498564423413,48.35065440105054,117.0849671188204,0.0,19.202037277639395,48.806829972279616,160.39352754618076,0.0,19.616946992676496,48.3961091817889,126.78966102575532,0.0,20.167534949442345,47.09403239731905,91.54228042072384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.473198607012462,9.473198607012462,0.0,0.0,55.72278399488057,0.0,9.473198607012462,0.0,20.321834305994685,0.0073358682114740975,8.878553947604503,21.319257469311843,0.3705044250126874,0.0073358682114740975,16.0,81.99607095706656,0.0,0.0,0.0,7.219999999999999,0.0,3.3,0.00621144618492455,0.00397491677263068,11.5,3.3,0.00621144618492455,0.00397491677263068,4.5,3064960.257918031,1354960.257918031 
 03/11  23:00:00,2.9875,0.0,0.0,0.0,0.0,0.0,19.497985071447985,7.82751609044967,18.656252883674085,7.280567149814015,19.026418386051567,7.581848930344941,18.679141760549285,7.257029881636462,19.055577094031868,7.619219382381131,19.779860888760897,7.143645250635528,19.497985071447985,46.770293924347115,0.0,60.774759307146496,18.656252883674085,47.48500625731479,141.1241502649973,0.0,19.026418386051567,47.36469301747603,94.07520188017776,0.0,18.679141760549285,47.34069118787271,131.86813159140763,0.0,19.055577094031868,47.399431999101466,101.6436631173367,0.0,19.779860888760897,43.86380177045881,50.913784445423744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.473198607012462,9.473198607012462,0.0,0.0,55.72278399488057,0.0,9.473198607012462,0.0,19.42292587059139,0.0068734551834799176,7.957617611526656,20.421191581299556,0.3705044250126874,0.0068734551834799176,16.0,81.99607095706656,0.0,0.0,0.0,7.219999999999999,0.0,2.9875,0.00621144618492455,0.0037344036555434835,11.5,2.9875,0.00621144618492455,0.0037344036555434835,4.5,3064960.257918031,1354960.257918031 
 03/11  24:00:00,2.425,0.0,0.0,0.0,0.0,0.0,18.768768442578683,6.9817114409622825,18.276860237930443,6.509334430297643,18.599982257308135,6.769114053908394,18.29587557915453,6.482326142291699,18.623845957444,6.7970818545332445,19.492706644562364,6.195988402374097,18.768768442578683,46.19478427637361,73.93401485076174,0.0,18.276860237930443,46.11943215809758,110.91529216524589,0.0,18.599982257308135,46.009794090520224,71.77792055054186,0.0,18.29587557915453,45.97875596541438,103.56337028181764,0.0,18.623845957444,46.02949030821483,77.43267105480999,0.0,19.492706644562364,41.832728769378306,13.65964221268058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.473198607012462,9.473198607012462,0.0,0.0,55.72278399488057,0.0,9.473198607012462,0.0,18.665874567737717,0.006454102491705993,7.0824088030982475,19.664905574385855,0.3705044250126874,0.006454102491705993,16.0,81.99607095706656,0.0,0.0,0.0,7.219999999999999,0.0,2.425,0.00621144618492455,0.003525660417223776,11.5,2.425,0.00621144618492455,0.003525660417223776,4.5,3064960.257918031,1354960.257918031 
 03/12  01:00:00,1.8875000000000002,0.0,0.0,0.0,0.0,0.0,18.135446905088614,6.0922868640860415,17.931128838228204,5.623749759570354,18.220621065319946,5.8834471337521235,17.94828498447034,5.595693987619461,18.239448106394278,5.913093187494322,19.203469375494652,5.226381010520685,18.135446905088614,45.21001944107118,170.18021972525185,0.0,17.931128838228204,44.334072843859246,86.19869536507491,0.0,18.220621065319946,44.324906782744975,53.20879564962189,0.0,17.94828498447034,44.20007673616092,80.30613854356619,0.0,18.239448106394278,44.363463119551994,57.31701917930593,0.0,19.203469375494652,39.8238999967926,0.0,15.283148929174786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.473198607012462,9.473198607012462,0.0,0.0,55.72278399488057,0.0,9.473198607012462,0.0,18.010880602635254,0.006070697019124837,6.221258583665045,19.01061235567512,0.3705044250126874,0.006070697019124837,16.0,81.99607095706656,0.0,0.0,0.0,7.219999999999999,0.0,1.8875000000000002,0.00621144618492455,0.0034710384530815355,11.5,1.8875000000000002,0.00621144618492455,0.0034710384530815355,4.5,3064960.257918031,1354960.257918031 
 03/12  02:00:00,1.3249999999999997,0.0,0.0,0.0,0.0,0.0,17.596843544108218,5.222910641918917,17.644180565812142,4.776859418700796,17.902376359456547,5.020984038297442,17.660722091174982,4.749682568361304,17.916254271665068,5.048305702216431,18.96898481785194,4.354707790136834,17.596843544108218,44.032547487037945,265.1421707038712,0.0,17.644180565812142,42.55815239493771,64.38982801752792,0.0,17.902376359456547,42.59071644414565,36.93173265011478,0.0,17.660722091174982,42.433100465880614,59.70733827113531,0.0,17.916254271665068,42.63462243654944,39.72356628890611,0.0,18.96898481785194,38.022919566522205,0.0,41.02086324564783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.473198607012462,9.473198607012462,0.0,0.0,55.72278399488057,0.0,9.473198607012462,0.0,17.450653187726473,0.005701921781056476,5.34046516328908,18.45105986057191,0.3705044250126874,0.005701921781056476,16.0,81.99607095706656,0.0,0.0,0.0,7.219999999999999,0.0,1.3249999999999997,0.00621144618492455,0.00337851185131038,11.5,1.3249999999999997,0.00621144618492455,0.00337851185131038,4.5,3064960.257918031,1354960.257918031 
 03/12  03:00:00,1.1,0.0,0.0,0.0,0.0,0.0,17.130262817090838,4.344514002076778,17.444618996624527,3.90568111948631,17.667533731518738,4.151440239437275,17.457160840931905,3.878652524098979,17.676660883618474,4.179627840310855,18.821036615463452,3.471148805589419,17.130262817090838,42.65200420174455,347.0345861704661,0.0,17.444618996624527,40.54527540520103,41.943040857925155,0.0,17.667533731518738,40.67487608676177,20.38241964701217,0.0,17.457160840931905,40.43609389367463,38.76004562070375,0.0,17.676660883618474,40.7319694850934,21.814587637131183,0.0,18.821036615463452,36.06442611176669,0.0,67.32033008267945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.473198607012462,9.473198607012462,0.0,0.0,55.72278399488057,0.0,9.473198607012462,0.0,16.9694934763935,0.0053563465584998,4.466861378348086,17.970533447527018,0.3705044250126874,0.0053563465584998,16.0,81.99607095706656,0.0,0.0,0.0,7.219999999999999,0.0,1.1,0.00621144618492455,0.0030828217215113623,11.5,1.1,0.00621144618492455,0.0030828217215113623,4.5,3064960.257918031,1354960.257918031 
 03/12  04:00:00,0.7875000000000001,0.0,0.0,0.0,0.0,0.0,16.751361562359097,3.513902186242012,17.29230204177177,3.1034059206523543,17.481783815211323,3.3316680608648106,17.298174024012003,3.0776351656864254,17.486261864291954,3.356934358082676,18.72100501733745,2.6746415612726704,16.751361562359097,41.2097487433784,438.14847225085964,0.0,17.29230204177177,38.6824748353653,22.412443293353704,0.0,17.481783815211323,38.84424676002411,6.165066928973431,0.0,17.298174024012003,38.597539781886084,20.774516295565775,0.0,17.486261864291954,38.902655721473614,6.470943836741412,0.0,18.72100501733745,34.29826023709525,0.0,90.78392756563642,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.473198607012462,9.473198607012462,0.0,0.0,55.72278399488057,0.0,9.473198607012462,0.0,16.5718599019768,0.0050389521363350745,3.6198632678254903,17.573482223833757,0.3705044250126874,0.0050389521363350745,16.0,81.99607095706656,0.0,0.0,0.0,7.219999999999999,0.0,0.7875000000000001,0.00621144618492455,0.0029486444741072134,11.5,0.7875000000000001,0.00621144618492455,0.0029486444741072134,4.5,3064960.257918031,1354960.257918031 
 03/12  05:00:00,0.9125000000000001,0.0,0.0,0.0,0.0,0.0,16.43591509125794,2.7227128910825833,17.180377726943995,2.355141603044739,17.335274780793135,2.5731693084534504,17.181189619726588,2.3305931521354175,17.336154246238394,2.5974542375581415,18.624186964527826,1.9413528885446456,16.43591509125794,39.754222545165206,495.4124165306339,0.0,17.180377726943995,36.94101136030473,6.117226754710373,0.7145379961120284,17.335274780793135,37.15266142522833,0.0,5.851367610336013,17.181189619726588,36.87447622509511,5.6858838599852675,0.632460891344067,17.336154246238394,37.21482191319398,0.0,6.522205004693149,18.624186964527826,32.749184590561995,0.0,108.80702868874693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.473198607012462,9.473198607012462,0.0,0.0,55.72278399488057,0.0,9.473198607012462,0.0,16.246040596091387,0.004755185738667611,2.8303133216696166,17.24818414881698,0.3705044250126874,0.004755185738667611,16.0,81.99607095706656,0.0,0.0,0.0,7.219999999999999,0.0,0.9125000000000001,0.00621144618492455,0.002939418695809162,11.5,0.9125000000000001,0.00621144618492455,0.002939418695809162,4.5,3064960.257918031,1354960.257918031 
 03/12  06:00:00,0.7875000000000001,0.0,0.0,0.0,0.0,0.0,16.20304109270031,2.065444416338816,17.15521068423919,1.77613522818228,17.270284803629607,1.9529557298325053,17.153718102806312,1.7550164443869691,17.26755528000627,1.971070116395357,18.61421102993982,1.4044624196707944,16.20304109270031,38.502514223195,568.5905571723506,0.0,17.15521068423919,35.499909885577424,0.0,12.390256198318468,17.270284803629607,35.69105365810992,0.0,18.17908609924143,17.153718102806312,35.449601585176396,0.0,11.61724121150695,17.26755528000627,35.743484523664016,0.0,19.858247831551523,18.61421102993982,31.53207958108713,0.0,127.62871565822815,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.473198607012462,9.473198607012462,0.0,0.0,55.72278399488057,0.0,9.473198607012462,0.0,15.99703441663876,0.004514596759122204,2.135371551091251,16.999620308914203,0.3705044250126874,0.004514596759122204,16.0,81.99607095706656,0.0,0.0,0.0,7.219999999999999,0.0,0.7875000000000001,0.00621144618492455,0.0028611560675179675,11.5,0.7875000000000001,0.00621144618492455,0.0028611560675179675,4.5,3064960.257918031,1354960.257918031 
 03/12  07:00:00,0.6,0.0,0.0,0.0,0.0,0.0,16.610408243937638,0.9617512235006713,20.6691128570665,0.19801840571509502,21.26357581376249,-0.3904660203562442,20.77778743510344,0.22869056522054854,21.095143704978216,-0.5000427558192244,20.598442327130687,0.33949237262423176,16.610408243937634,34.712028533292155,1583.1846707065383,0.0,20.669112857066505,25.55729424152434,3393.346596746807,0.0,21.26357581376249,23.586695870657195,1445.528098509052,0.0,20.77778743510344,25.468296176103557,3252.393118102402,0.0,21.095143704978216,23.613792313881024,1663.812344986578,0.0,20.598442327130687,25.865468394244665,2884.6971335817884,0.0,0.0,19420.138138799575,0.0,0.0,3758.3678375660606,1795.9032514076498,3606.016037926944,2038.0838144129166,3242.2314574354664,1223.8547953919262,3197.6432366467325,0.0,0.0,0.0,0.0,19338.65505493945,24173.31881867431,0.0,0.0,9.473198607012462,9.473198607012462,0.0,0.0,71.23685923049496,0.43011406250527573,9.473198607012462,0.0,6.454311617581928,0.003040508123380349,-2.8552814685533594,16.00051482598918,0.3705044250126873,0.003040508123380349,16.0,81.9559440917824,0.00925744873226762,0.062104827601003804,0.0,7.219999999999999,0.0,4.501321114463634,0.31057230924622753,0.002818410814648159,11.5,4.501321114463634,0.31057230924622753,0.002818410814648159,4.5,3469881.0033283625,1354960.257918031 
 03/12  08:00:00,1.6,0.0,0.0,0.0,0.0,0.0,17.426333681662506,-0.9457059645530402,22.181516404495213,-1.598748043817217,22.199901117629455,-2.3841816052379894,22.201652616072835,-1.5359567252640083,22.202026166219223,-2.481725120669574,21.837635045885968,-1.02929455419997,17.426333681662506,28.429076786100417,1814.2877412390485,0.0,22.181516404495213,20.03392044551336,2818.004806968109,0.0,22.199901117629455,18.734206358324492,261.5879385669559,31.654027579768695,22.201652616072835,20.112482591371844,2369.2657447250867,0.0,22.202026166219223,18.578159856772203,1192.1481840042427,0.0,21.837635045885968,21.45699565554192,2786.438501686282,0.0,0.0,15488.291874028046,0.0,0.0,3306.400377568197,645.0296337207054,2833.3470631039463,1650.0425714148828,3243.492026290541,909.8133708095255,3153.7397736513844,0.0,0.0,0.0,0.0,15488.291874028046,19360.364842535055,0.0,0.0,9.473198607012462,9.473198607012462,0.0,0.0,68.66057707370692,0.2796548820774999,9.473198607012462,0.0,6.570580974425727,0.002995751685338599,-3.0183490753125715,16.000296068675873,0.3705044250126874,0.002995751685338599,16.0,82.0,0.006426110910321245,0.05971586508898403,0.0,7.219999999999999,0.0,4.500019427004186,0.31057230924622753,0.002862828915034381,11.5,4.500019427004186,0.31057230924622753,0.002862828915034381,4.5,3327858.0717482036,1354960.257918031 
 03/12  09:00:00,3.2624999999999997,11.0,5.0,11.0,5.0,20.0,18.704414732435556,-1.361287874009776,22.20097307277942,-0.3802486749138773,23.716971557445614,-0.8761636560690079,22.200479524064765,-0.31169182273142443,22.201203678501496,-1.1397223308168094,22.20086147574835,0.2968279215628232,18.704414732435556,25.31157717080353,2738.2167311574617,0.0,22.20097307277942,22.124482648422898,723.0008945959758,0.0,23.716971557445614,19.362251542481353,0.0,517.3619859532918,22.200479524064765,22.24664428425394,494.6801907380875,0.0,22.201203678501496,20.80234460309159,259.6668551430521,0.0,22.20086147574835,23.317742469174515,76.23165339431512,217.79377953273283,0.0,6480.538638287685,0.0,0.0,1214.7609742353284,0.0,960.3921881620588,717.8278741267353,347.76341137139696,388.40470358971277,3079.9467452940235,0.0,0.0,0.0,0.0,6480.538638287685,8100.673297859605,0.0,0.0,9.473198607012462,9.473198607012462,0.0,0.0,62.686655813167306,0.08035276137438538,9.473198607012462,0.0,6.7670689553016485,0.0029768833993334305,-3.0811374971407237,15.999989343567075,0.3705044250126874,0.0029768833993334305,16.0,81.68392559919506,0.0023784421075818455,0.056089454532779734,0.0,7.219999999999999,0.0,4.500452520541408,0.31057230924622753,0.002896909723527514,11.5,4.500452520541408,0.31057230924622753,0.002896909723527514,4.5,32930240.99667408,1354960.257918031 
 03/12  10:00:00,4.9624999999999995,11.0,5.0,11.0,5.0,20.0,20.10256418013713,0.9265966086173084,22.26991452586425,2.007105324893046,24.750328201459453,0.7185406023582279,22.326796376073368,2.1338801321290006,22.200742058763705,0.4864119184080905,23.084049970367957,3.2468156940754453,20.10256418013713,27.770660082339894,2710.8287432591874,0.0,22.26991452586425,26.28115755610726,0.0,427.2630574140117,24.750328201459453,20.63098136142541,0.0,1081.931872623851,22.326796376073368,26.427665426062852,0.0,461.1629600186919,22.200742058763705,23.653813127079054,0.0,249.32642286401597,23.084049970367957,27.31766961698133,0.0,567.1194075129245,0.0,4972.316291578165,0.0,0.0,78.53421488239572,0.0,22.107713446782746,215.6974060030397,0.0,13.713726643451983,2541.644762446934,0.0,0.0,0.0,0.0,1289.4433513226556,1611.8041891533196,0.0,0.0,9.473198607012462,9.473198607012462,0.0,0.0,60.71544663491595,0.056372368857777605,9.473198607012462,0.0,8.915769901207426,0.0032182176012830123,-2.1573222878483174,15.915328348720525,0.42882730287372606,0.0032182176012830123,16.0,69.68507564465546,0.00006842511187374518,0.05435541065175731,0.0,7.219999999999999,0.0,5.0062086411053155,0.31057230924622753,0.002912611137496931,11.5,5.0062086411053155,0.31057230924622753,0.002912611137496931,4.5,43296526.922329485,1393763.0610810935 
 03/12  11:00:00,6.2875,11.0,5.0,11.0,5.0,20.0,21.42049588663255,2.461976188780614,22.73415029645139,3.316750947186331,24.883167268513244,1.0282840962329678,22.74870123033566,3.505391170137783,22.200386624224073,1.2808949232761742,23.72281965156104,5.341236634918151,21.42049588663255,28.583111803731153,2368.880244870405,0.0,22.73415029645139,28.0316564505506,0.0,591.071010958112,24.883167268513244,20.938927898165083,0.0,1187.8001085672563,22.74870123033566,28.383143575620494,0.0,560.7350713708269,22.200386624224073,25.044730379143388,0.0,412.94765919894024,23.72281965156104,30.437676718556016,0.0,665.9637106123159,0.0,9805.95691055654,0.0,0.0,0.0,0.0,0.0,96.71858893721644,0.0,0.0,1718.4910611369507,0.0,0.0,0.0,0.0,303.94106156076833,379.92632695096046,0.0,0.0,9.473198607012462,9.473198607012462,0.0,0.0,46.58158874597163,0.06651090451261875,9.473198607012462,0.0,10.348718179332407,0.0033590267217561863,-1.6482886911444814,15.317479341403688,0.43505021234687075,0.0033590267217561863,16.0,50.23600479712607,0.0,0.06545582915008483,0.0,7.219999999999999,0.0,6.2875,0.31057230924622753,0.002907937495277067,11.5,6.2875,0.31057230924622753,0.002907937495277067,4.5,44660205.22714348,1398375.1553302705 
 03/12  12:00:00,7.3875,8.8,4.0,8.8,4.0,16.0,22.48155878423273,2.891494876586081,22.98277108944767,3.1887167085570054,24.882981620284063,0.7332821820467332,22.882023098781715,3.3810220579006627,22.2066972285787,0.7362265954869672,23.83551704406901,5.652084017420648,22.48155878423273,27.62438008627477,1784.122688347877,0.0,22.98277108944767,27.36879861829501,0.0,671.5721681336381,24.882981620284063,20.488807560818792,0.0,910.8646899930027,22.882023098781715,27.912112415564216,0.0,628.2569787063919,22.2066972285787,24.078324575888956,0.0,459.07253483330226,23.83551704406901,30.88878557946348,0.0,735.4488434964032,0.0,13817.722106797959,0.0,0.0,0.0,0.0,0.0,107.32361683705263,0.0,0.0,1225.886064301423,0.0,0.0,0.0,0.0,3108.0331451596126,3885.041431449515,0.0,0.0,9.473198607012462,9.473198607012462,0.0,0.0,35.49460778739898,0.07098558816714812,9.473198607012462,0.0,10.471124357686481,0.0031581066515860724,-2.3742485798116104,14.555589175587375,0.39542487981733365,0.0031581066515860724,16.0,43.54997713952899,0.0,0.06872647487465454,0.0,7.219999999999999,0.0,7.3875,0.31057230924622753,0.0027526453644997387,11.5,7.3875,0.31057230924622753,0.0027526453644997387,4.5,43287028.132623866,1371332.3410923602 
 03/12  13:00:00,8.1125,4.4,2.0,4.4,2.0,8.0,23.21595781791173,2.128689013753955,23.187055776665353,1.6861840552346061,24.196271636814334,-0.6514595193140279,22.86790162816356,1.865368434219095,22.201481650989436,-0.7414312284223414,23.713483592796603,4.4333400810525,23.21595781791173,25.036969969657193,1231.4922775250502,0.0,23.187055776665353,24.312339391101837,0.0,569.9182644721748,24.196271636814334,19.18840871767568,0.0,693.7324040285172,22.86790162816356,25.099952220506125,0.0,515.5408347234957,22.201481650989436,21.486153554005828,0.0,396.00458295692425,23.713483592796603,28.600097205322598,0.0,608.526855831617,0.0,6988.477821009872,0.0,0.0,0.0,0.0,0.0,60.59459903980209,0.0,0.0,1550.7763725049176,0.0,0.0,0.0,0.0,340.55132977040347,425.68916221300424,0.0,0.0,9.473198607012462,9.473198607012462,0.0,0.0,44.848545199981785,0.04593784186480479,9.473198607012462,0.0,11.008479145784017,0.003038911600598511,-2.8126804263288863,16.029836972552012,0.3880250962094247,0.003038911600598511,16.0,55.18815335031131,0.0,0.04541692981920555,0.0,7.219999999999999,0.0,8.1125,0.31057230924622753,0.002670604128851215,11.5,8.1125,0.31057230924622753,0.002670604128851215,4.5,39209082.86340665,1366401.046545716 
 03/12  14:00:00,8.9875,8.8,4.0,8.8,4.0,16.0,23.982013090681434,1.204319793308257,24.33545056009844,1.5454754762566338,24.04967205632118,-0.23465024954309618,23.38695234161124,1.5628926143716748,22.5539068624066,-0.7971211139911951,24.230794675389774,4.109007162472272,23.982013090681434,22.36414763245357,1210.764455271724,0.0,24.33545056009844,22.435443012126157,0.0,663.6222534919996,24.04967205632118,20.025937405052687,0.0,539.9111394459453,23.38695234161124,23.783847311086127,0.0,556.7709106396582,22.5539068624066,20.919742313349175,0.0,484.9377009724464,24.230794675389774,27.084161004521185,0.0,651.6222756051758,0.0,3378.509318248903,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1345.8480984330754,0.0,0.0,0.0,0.0,3378.509318248903,4223.136647811129,0.0,0.0,9.473198607012462,9.473198607012462,0.0,0.0,47.56702969320181,0.02252104021935294,9.473198607012462,0.0,11.398782662733659,0.0029176600073524727,-3.2780268330776754,15.99988056372337,0.3705044250126874,0.0029176600073524727,16.0,72.96142204499344,0.0,0.02252104021935294,0.0,7.219999999999999,0.0,8.9875,0.31057230924622753,0.0026701722520784668,11.5,8.9875,0.31057230924622753,0.0026701722520784668,4.5,41875889.939884886,1354960.257918031 
