Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SPACE1-1:Zone People Occupant Count [](Hourly),SPACE2-1:Zone People Occupant Count [](Hourly),SPACE3-1:Zone People Occupant Count [](Hourly),SPACE4-1:Zone People Occupant Count [](Hourly),SPACE5-1:Zone People Occupant Count [](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air Relative Humidity [%](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air Relative Humidity [%](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air Relative Humidity [%](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air Relative Humidity [%](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air Relative Humidity [%](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Electricity:HVAC [J](Hourly) 
 03/12  15:00:00,9.0875,11.0,5.0,11.0,5.0,20.0,24.78434805702718,2.391102645188785,24.975299443486374,2.735629177429689,23.77818126563301,1.066820091924349,23.787169317333664,3.042864301043733,23.284209856736503,0.4314670118548748,24.520427704884902,5.1294516110618655,24.78434805702718,23.206005698996755,1192.740192328406,0.0,24.975299443486374,23.514046667087204,0.0,1105.341117425845,23.77818126563301,22.42375222723257,0.0,521.7584675430154,23.787169317333664,25.806156456830337,0.0,587.0759515888603,23.284209856736503,22.04562941166484,0.0,538.9808260417623,24.520427704884902,28.587217957931085,0.0,1001.8276737044116,0.0,1064.301643191569,438.09290856430295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,902.0782823953999,0.0,0.0,406.63420344881183,406.63420344881183,1064.301643191569,1330.3770539894613,180.04422016618366,438.09290856430295,9.430344701167435,8.843118245714091,0.044515655378818755,618.1371287304867,51.75962296589465,0.00842849822303758,9.430344701167435,0.044515655378818755,13.303620737940463,0.0031225439113986278,-2.524494395882714,16.003338090162046,0.45574562095620386,0.0031225439113986278,16.0,79.53591861817739,0.0,0.00842849822303758,0.01061301800767604,7.219999999999999,0.0,9.0875,0.31057230924622753,0.002607366921453128,11.5,9.0875,0.31057230924622753,0.002607366921453128,4.5,43527434.38950611,1430467.28015735 
 03/12  16:00:00,8.2125,11.0,5.0,11.0,5.0,20.0,25.297554819615343,3.4266177835074916,24.78429884772077,3.1916938664970456,23.499689973969282,1.8152066694183848,23.82626078243278,4.190547612697998,23.916481474664398,1.446374071108693,24.46103185931657,5.600430136115195,25.297554819615343,24.220492045068383,940.2260424471768,0.0,24.78429884772077,24.5717331133273,0.0,1403.113712398577,23.499689973969282,24.054884912368564,0.0,503.2849615342059,23.82626078243278,27.9114395014497,0.0,590.4693658281333,23.916481474664398,22.84680559416824,0.0,587.5035732269399,24.46103185931657,29.64452611822643,0.0,1401.669475222207,0.0,855.3634410455613,895.6569168764574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,735.0606341608302,0.0,0.0,872.498332730087,872.498332730087,855.3634410455613,1069.2043013069515,363.4495831892365,895.6569168764574,9.471845502771618,8.324464980215748,0.09311736282433972,1259.1065000656936,53.64983302366868,0.007228164241233782,9.471845502771618,0.09311736282433972,14.438493477129438,0.0033689724396175655,-1.6729168321267776,16.00298826772952,0.5405215029972972,0.0033689724396175655,16.0,80.87958344812822,0.0,0.007228164241233782,0.02272348332304249,7.22,0.0,8.2125,0.31057230924622753,0.0024995612966578293,11.5,8.2125,0.31057230924622753,0.0024995612966578293,4.5,42513222.69460817,1512394.5943256228 
 03/12  17:00:00,7.425,11.0,5.0,11.0,5.0,20.0,25.37675069888482,3.814213310240725,24.29496420383275,3.6857737207026546,22.950937609260876,1.677989607644186,23.394841568998707,4.665212587695462,23.513309003260698,1.479907503343916,24.51300668881665,6.186614702639337,25.37675069888482,24.77322909733332,914.4810113061812,0.0,24.29496420383275,26.192626374124004,0.0,654.1236246163963,22.950937609260876,24.62134164770049,0.0,460.8539781613195,23.394841568998707,29.612816664742326,0.0,551.7826644099132,23.513309003260698,23.462430374539814,0.0,550.1585396324442,24.51300668881665,30.78125331104706,0.0,667.7817792589776,0.0,1969.9800062420004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1775.5798813910687,0.0,0.0,0.0,0.0,1969.9800062420004,2462.4750078025,0.0,0.0,9.324688433738595,9.324688433738595,0.0,0.0,57.31587931238257,0.01906640749987675,9.324688433738595,0.0,10.339192817007074,0.0028950822303086612,-3.3695403685797274,16.088607106539964,0.3705044250126874,0.0028950822303086612,16.0,81.67012829572147,0.0,0.01906640749987675,0.0,7.22,0.0,7.425,0.31057230924622753,0.002473546672584841,11.5,7.425,0.31057230924622753,0.002473546672584841,4.5,37372771.8978155,1354960.257918031 
 03/12  18:00:00,5.450000000000001,11.0,5.0,11.0,5.0,20.0,25.09618123907896,3.810842080161569,23.622117701452925,4.296553770256901,22.37928892088881,0.9979812404486673,22.85285075910686,4.445963285963641,22.84017386859586,0.8153849628473357,24.578243131070394,7.511995442596506,25.09618123907896,25.186059553656573,873.0649770829523,0.0,23.622117701452925,28.4698537965725,0.0,607.9098440041525,22.37928892088881,24.273926436714916,0.0,415.7017365523919,22.85285075910686,30.133383023550515,0.0,517.5354683860252,22.84017386859586,23.29620940496308,0.0,506.6544142192705,24.578243131070394,33.58561950239672,0.0,680.7780198237263,0.0,2632.38843854891,0.0,0.0,0.0,12.525149040620558,0.0,0.0,0.0,7.854659578968569,2363.980552437041,0.0,0.0,0.0,0.0,1952.6331349643294,2440.7914187054116,0.0,0.0,9.324688433738595,9.324688433738595,0.0,0.0,61.86584317209005,0.0318104446002114,9.324688433738595,0.0,8.678399671380397,0.0029514038026137845,-3.1424515726122824,15.999070474644821,0.3705044250126874,0.0029514038026137845,16.0,80.38941840173135,0.000035548487785179015,0.03171840240624257,0.0,7.22,0.0,5.475049971345605,0.31057230924622753,0.002549077911456718,11.5,5.475049971345605,0.31057230924622753,0.002549077911456718,4.5,37384754.64468025,1354960.257918031 
 03/12  19:00:00,3.7124999999999995,5.5,2.5,5.5,2.5,10.0,24.115979762328102,3.5764963546408355,22.29973647134135,3.1885217835935293,22.20195139610129,-0.05951433914617482,22.21317346559422,3.2647180870798156,22.202982372792576,-0.2705836237405107,23.545683198102214,7.08162741909692,24.115979762328102,26.267161329577565,327.7518379073902,0.0,22.29973647134135,28.53558348216525,29.94412692225893,189.4676380244842,22.20195139610129,22.691275515095047,27.490103813575786,20.73299533364916,22.21317346559422,28.845370431318713,124.73091507934518,44.485868206279044,22.202982372792576,22.31476635935021,2.50349924433624,106.23082916107487,23.545683198102214,34.68983627808166,0.0,598.8480862280039,0.0,5251.931029352207,0.0,0.0,341.4801935020536,422.15567246232797,547.1656421042486,354.9206055283628,0.0,246.73541982846157,2724.8970904787084,0.0,0.0,0.0,0.0,4951.109663312145,6188.887079140182,0.0,0.0,9.324688433738595,9.324688433738595,0.0,0.0,60.9573454371939,0.05981043925720477,9.324688433738595,0.0,7.715246697356879,0.0029715789919821083,-3.0618219141553005,15.999798893107855,0.3705044250126874,0.0029715789919821083,16.0,77.95655514164332,0.001469664210711567,0.048320189172683374,0.0,7.219999999999999,0.0,4.499380684618894,0.31057230924622753,0.002573719668306221,11.5,4.499380684618894,0.31057230924622753,0.002573719668306221,4.5,23010942.525008008,1354960.257918031 
 03/12  20:00:00,2.3,0.0,0.0,0.0,0.0,0.0,22.87911345587402,1.5870130275942254,22.201981692341125,0.08642206317357226,22.201047551722795,-2.2427740368561997,22.20238968773147,0.26159148477998007,22.200670878975913,-2.418272972657847,22.333816289832303,4.222601384820541,22.87911345587402,24.58471704144821,82.36726371507575,15.481961122112352,22.201981692341125,22.943162778072733,924.6708854460245,0.0,22.201047551722795,18.98118303946949,405.69567999168606,0.0,22.20238968773147,23.25377883199526,1011.4298941445156,0.0,22.200670878975913,18.701369429789743,366.20608116949757,0.0,22.333816289832303,30.680570958822255,73.30056576025936,206.20444137204169,0.0,8287.769470619764,0.0,0.0,1415.2837629389774,820.6624507714469,1475.5189088777784,824.1844211241205,367.2215540309486,689.8357706877803,2797.981771175002,0.0,0.0,0.0,0.0,8287.769470619764,10359.711838274703,0.0,0.0,9.324688433738595,9.324688433738595,0.0,0.0,58.91840450383367,0.0856896110887953,9.324688433738595,0.0,7.518669880650471,0.0028760493455339355,-3.448363076173962,15.999949960204312,0.3705044250126874,0.0028760493455339355,16.0,81.99204631084503,0.004610629702541729,0.04437343595461688,0.0,7.22,0.0,4.500041440556511,0.31057230924622753,0.002565268979766521,11.5,4.500041440556511,0.31057230924622753,0.002565268979766521,4.5,12235074.943624794,1354960.257918031 
 03/12  21:00:00,1.7,0.0,0.0,0.0,0.0,0.0,21.679046687496882,-0.5292111692076368,20.432563520352225,-1.0927482987399295,20.70931085973364,-1.6144732432783755,20.394982180889436,-1.0006657838763773,20.782240522037256,-1.572018257692335,21.49376583217529,1.7247513469111986,21.679046687496882,22.561964229697082,50.958139988628005,6.241261265223557,20.432563520352225,23.265564790640017,165.74159580925524,0.0,20.70931085973364,21.937884303796732,121.1787573440296,0.0,20.394982180889436,23.49651722392686,159.74539971274152,0.0,20.782240522037256,21.91961668072561,128.32723615617004,0.0,21.49376583217529,26.995043948859895,80.92781631174789,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.324688433738595,9.324688433738595,0.0,0.0,58.754934487531216,0.0,9.324688433738595,0.0,21.513287039089917,0.0036872566390064782,-0.4903299186529733,22.517397089991576,0.3705044250126874,0.0036872566390064782,16.0,81.99998924549408,0.0,0.0,0.0,7.219999999999999,0.0,1.7,0.00621144618492455,0.0026378410493020357,11.5,1.7,0.00621144618492455,0.0026378410493020357,4.5,7114960.257918031,1354960.257918031 
 03/12  22:00:00,1.0125,0.0,0.0,0.0,0.0,0.0,20.375461307706885,-0.5963610333299652,19.38565536673329,-0.9616996035782964,19.70774499518996,-0.8871515658568665,19.355272055961347,-0.9404026945897768,19.770793321668272,-0.8519140323042192,20.640454972897327,0.4422646057656864,20.375461307706885,24.3096982264237,0.0,97.99974926198126,19.38565536673329,25.07606479688328,149.6719229187817,0.0,19.70774499518996,24.7328185666347,104.62868609875838,0.0,19.355272055961347,25.1674971619045,143.98406173699254,0.0,19.770793321668272,24.708148930590262,110.79353624721213,0.0,20.640454972897327,25.938534433323326,49.59476079724831,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.324688433738595,9.324688433738595,0.0,0.0,58.75493448753122,0.0,9.324688433738595,0.0,20.264027463398143,0.0036403827347480234,-0.6431354711874421,21.268223972003987,0.3705044250126874,0.0036403827347480234,16.0,81.99998924549408,0.0,0.0,0.0,7.22,0.0,1.0125,0.00621144618492455,0.0026855162811985803,11.5,1.0125,0.00621144618492455,0.0026855162811985803,4.5,3064960.257918031,1354960.257918031 
 03/12  23:00:00,0.6,0.0,0.0,0.0,0.0,0.0,19.416173854615174,-0.6851679978402077,18.816046562765322,-0.9407129335514999,19.118029410426335,-0.8297727894537288,18.799769934473996,-0.9418427284524409,19.167683504617084,-0.8146339304845687,20.17209650983386,-0.2904780656777015,19.416173854615174,25.60760108415076,47.10880256856831,1.5413532077170657,18.816046562765322,26.02589264360138,119.45039505511278,0.0,19.118029410426335,25.77569439013027,80.49175477293358,0.0,18.799769934473996,26.049869157350585,114.30957267274385,0.0,19.167683504617084,25.728259142488312,85.14820376015035,0.0,20.17209650983386,25.24280654749397,12.47374364882495,0.914510669753156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.324688433738595,9.324688433738595,0.0,0.0,58.75493448753122,0.0,9.324688433738595,0.0,19.314218308385854,0.0036177010902991896,-0.7182469325226833,20.318456674151026,0.3705044250126874,0.0036177010902991896,16.0,81.99998924549408,0.0,0.0,0.0,7.22,0.0,0.6,0.00621144618492455,0.0025317372340380034,11.5,0.6,0.00621144618492455,0.0025317372340380034,4.5,3064960.257918031,1354960.257918031 
 03/12  24:00:00,0.6,0.0,0.0,0.0,0.0,0.0,18.64016170038339,-0.8474217591344684,18.432866363572376,-1.0382159003979208,18.69912138901886,-0.9493208449945334,18.427978805803804,-1.044979015588286,18.731944438796774,-0.940456265245752,19.857977307004038,-0.754493022370867,18.64016170038339,26.518448265529074,181.26483232406667,0.0,18.432866363572376,26.442455224372278,86.410563962526,0.0,18.69912138901886,26.19762977658776,55.02280724830365,0.0,18.427978805803804,26.43569709754246,82.17293148664277,0.0,18.731944438796774,26.16312193308999,58.28855501800564,0.0,19.857977307004038,24.76989633435777,0.0,26.701427875129355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.324688433738595,9.324688433738595,0.0,0.0,58.75493448753122,0.0,9.324688433738595,0.0,18.515431306093863,0.0035725467761222674,-0.8690690483728482,19.51975301088376,0.3705044250126874,0.0035725467761222674,16.0,81.99998924549408,0.0,0.0,0.0,7.22,0.0,0.6,0.00621144618492455,0.002391096464358862,11.5,0.6,0.00621144618492455,0.002391096464358862,4.5,3064960.257918031,1354960.257918031 
 03/13  01:00:00,0.9125000000000001,0.0,0.0,0.0,0.0,0.0,18.006997096061003,-1.0465813711951721,18.159754040168774,-1.1979616307242975,18.38130796723985,-1.1277493876561246,18.16409363024186,-1.2054221528373528,18.4022628073653,-1.1210132971400637,19.600612928809312,-1.1039176591579363,18.006997096061003,27.140767652137093,303.52823945486193,0.0,18.159754040168774,26.545100803096762,56.35504694241348,0.0,18.38130796723985,26.33156374989238,32.67322557490394,0.0,18.16409363024186,26.521418526743467,53.02480852781969,0.0,18.4022628073653,26.31169672955234,34.504223643421255,0.0,19.600612928809312,24.449963870050357,0.0,57.77451244467363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.324688433738595,9.324688433738595,0.0,0.0,58.75493448753122,0.0,9.324688433738595,0.0,17.86422739606353,0.003516429924608283,-1.0589029309011235,18.868652691678083,0.3705044250126874,0.003516429924608283,16.0,81.99998924549408,0.0,0.0,0.0,7.22,0.0,0.9125000000000001,0.00621144618492455,0.0024151587967985834,11.5,0.9125000000000001,0.00621144618492455,0.0024151587967985834,4.5,3064960.257918031,1354960.257918031 
 03/13  02:00:00,1.4749999999999999,0.0,0.0,0.0,0.0,0.0,17.506000576321124,-1.2588664387977722,17.960433234687205,-1.390659043265223,18.137937785243654,-1.330263379017563,17.96803056733747,-1.3977164434716771,18.149838786451163,-1.3241318635596786,19.38831807276878,-1.3951758126053249,17.506000576321124,27.52162157278827,402.79662138394633,0.0,17.960433234687205,26.452719313786517,31.211543860917573,0.0,18.137937785243654,26.290806544095666,14.422792140134902,0.0,17.96803056733747,26.424555678333707,28.97630468128648,0.0,18.149838786451163,26.284547524896706,15.035000030487026,0.0,19.38831807276878,24.182363922695746,0.0,81.69925195855615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.324688433738595,9.324688433738595,0.0,0.0,58.75493448753122,0.0,9.324688433738595,0.0,17.348550466845744,0.003456839416262074,-1.2635503431046495,18.353085788976664,0.3705044250126874,0.003456839416262074,16.0,81.99998924549408,0.0,0.0,0.0,7.22,0.0,1.4749999999999999,0.00621144618492455,0.002461552723674892,11.5,1.4749999999999999,0.00621144618492455,0.002461552723674892,4.5,3064960.257918031,1354960.257918031 
 03/13  03:00:00,1.7,0.0,0.0,0.0,0.0,0.0,17.124963358133822,-1.4919271733495894,17.80451232155255,-1.6256200236331053,17.950652507370595,-1.5675581829087946,17.813739649008173,-1.632403211011321,17.956096668136396,-1.561224288479002,19.218309375246186,-1.683371724213167,17.124963358133822,27.651445580367785,478.0344368028573,0.0,17.80451232155255,26.19622634612867,12.070434569561542,0.0,17.950652507370595,26.082101629492144,1.674010429335226,1.2900630049038568,17.813739649008173,26.166205059810387,10.732808181454914,0.0,17.956096668136396,26.086920443947587,1.595314896282332,1.574313773314941,19.218309375246186,23.860193082107468,0.0,99.57562406010652,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.324688433738595,9.324688433738595,0.0,0.0,58.75493448753122,0.0,9.324688433738595,0.0,16.95172597940273,0.003393145584935921,-1.4934486289130822,17.95637893108004,0.3705044250126874,0.003393145584935921,16.0,81.99998924549408,0.0,0.0,0.0,7.22,0.0,1.7,0.00621144618492455,0.002389220113879511,11.5,1.7,0.00621144618492455,0.002389220113879511,4.5,3064960.257918031,1354960.257918031 
 03/13  04:00:00,1.7,0.0,0.0,0.0,0.0,0.0,16.841256234817674,-1.7600396529355902,17.689584673133233,-1.89685486319181,17.810173361423374,-1.834730225059711,17.699832096198946,-1.903902207211078,17.810962919400602,-1.8276797644694551,19.100099931629423,-1.9881725205829108,16.841256234817674,27.53129316015838,531.361198302232,0.0,17.689584673133233,25.796411185283507,0.5782919844668868,3.3673906706497974,17.810173361423374,25.734157607158302,0.0,10.433959703241783,17.699832096198946,25.76457951228124,0.35838057107287113,3.76977369768656,17.810962919400602,25.748019259972516,0.0,11.572134903703784,19.100099931629423,23.43293861634057,0.0,114.05246802514654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.324688433738595,9.324688433738595,0.0,0.0,58.75493448753122,0.0,9.324688433738595,0.0,16.649702645964886,0.0033224321553534386,-1.7568913419555292,17.654486223318315,0.3705044250126874,0.0033224321553534386,16.0,81.99998924549408,0.0,0.0,0.0,7.22,0.0,1.7,0.00621144618492455,0.002288214073116487,11.5,1.7,0.00621144618492455,0.002288214073116487,4.5,3064960.257918031,1354960.257918031 
 03/13  05:00:00,1.7,0.0,0.0,0.0,0.0,0.0,16.620866203837103,-2.0257980290373556,17.59176368524929,-2.158376032014374,17.694371663459027,-2.097003938232681,17.60268264804117,-2.165437123578614,17.691868513686472,-2.090205197877947,19.001224927478507,-2.266779092625947,16.620866203837103,27.306725775724082,575.878445980346,0.0,17.59176368524929,25.394752505522206,0.0,13.150676812234963,17.694371663459027,25.360752481201963,0.0,17.966330437234035,17.60268264804117,25.362271536982494,0.0,13.271134139765081,17.691868513686472,25.3791780070158,0.0,19.640515983567354,19.001224927478507,23.03467638554428,0.0,124.24064496762236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.324688433738595,9.324688433738595,0.0,0.0,58.75493448753122,0.0,9.324688433738595,0.0,16.42134442121899,0.0032512214092080814,-2.0194698261404826,17.42625957669934,0.3705044250126874,0.0032512214092080814,16.0,81.99998924549408,0.0,0.0,0.0,7.22,0.0,1.7,0.00621144618492455,0.0023108653362670906,11.5,1.7,0.00621144618492455,0.0023108653362670906,4.5,3064960.257918031,1354960.257918031 
 03/13  06:00:00,0.6375,0.0,0.0,0.0,0.0,0.0,16.434953307902493,-2.2642806190119513,17.477423175372355,-2.320751417708751,17.575221647127975,-2.2659319173185657,17.490942749894508,-2.327296065444455,17.570394045181324,-2.2604406513303283,18.916398005318218,-2.4290256632368807,16.434953307902493,27.08578163482627,602.8843237974202,0.0,17.477423175372355,25.233219993036244,0.0,20.566368354706242,17.575221647127975,25.193263653483175,0.0,23.897259248636146,17.490942749894508,25.19785971363285,0.0,20.48710547859406,17.570394045181324,25.212530385623033,0.0,26.013366706577187,18.916398005318218,22.84415222258237,0.0,133.91857122287928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.324688433738595,9.324688433738595,0.0,0.0,58.75493448753122,0.0,9.324688433738595,0.0,16.213543526386875,0.0031938450866952094,-2.2311145275617235,17.218564722342702,0.3705044250126874,0.0031938450866952094,16.0,81.99998924549408,0.0,0.0,0.0,7.22,0.0,0.6375,0.00621144618492455,0.002942430719160535,11.5,0.6375,0.00621144618492455,0.002942430719160535,4.5,3064960.257918031,1354960.257918031 
 03/13  07:00:00,0.0,0.0,0.0,0.0,0.0,0.0,16.829552954319624,-2.2465447254737185,20.996200437089414,-2.1487780681639457,21.320244128555633,-2.0331925458939204,20.943683451924787,-2.159025132232304,21.325953377186718,-2.0168996989892323,20.98609046621319,-2.2863436624365328,16.829552954319624,26.456595163626005,1574.7827485166308,0.0,20.996200437089414,20.599805845949156,3363.093722649447,0.0,21.320244128555633,20.383987972869825,1596.4913955430845,0.0,20.943683451924787,20.648037555190925,3235.783691104407,0.0,21.325953377186718,20.40378346569829,1600.796947568936,0.0,20.98609046621319,20.35285609177605,2850.0383726768855,0.0,0.0,19543.974459000758,0.0,0.0,3760.924442713187,1953.3294179942948,3608.4880586645127,1994.9431674620873,3244.284001706691,1412.9399621800906,3189.474041243647,0.0,0.0,0.0,0.0,19543.974459000758,24429.968073750944,0.0,0.0,9.324688433738595,9.324688433738595,0.0,0.0,71.29133836300056,0.4352565541269531,9.324688433738595,0.0,6.4811891001975095,0.003335117668586972,-1.7164612902316025,16.00041781052036,0.3705044250126874,0.003335117668586972,16.0,81.9999997589338,0.01112898700432065,0.061588868567890406,0.0,7.219999999999999,0.0,4.499553685504599,0.31057230924622753,0.003364275745257625,11.5,4.499553685504599,0.31057230924622753,0.003364275745257625,4.5,3474735.6252338113,1354960.257918031 
 03/13  08:00:00,0.0,0.0,0.0,0.0,0.0,0.0,17.52489173854669,-1.9202416379871667,22.198894374007732,-1.7230460060526829,22.196978842725652,-1.5327084946689258,22.198378150765176,-1.740583464720377,22.19927879622965,-1.5096370152358867,22.151936110356523,-1.9393231981126215,17.52489173854669,26.01482742560323,1813.0735947087487,0.0,22.198894374007732,19.792906751036416,2657.3895287459945,0.0,22.196978842725652,20.111826749989515,1123.7725498597206,0.0,22.198378150765176,19.76455645731868,2539.98663351484,0.0,22.19927879622965,20.14766250921557,1130.5257376418458,0.0,22.151936110356523,19.493724996631975,2496.3599787178923,0.0,0.0,16487.18086841858,0.0,0.0,3150.8824233454025,1539.3916269651518,3007.1680358852423,1589.2898428633748,2982.8188320431245,1412.9511976423148,3151.3595253179174,0.0,0.0,0.0,0.0,16487.18086841858,20608.976085523227,0.0,0.0,9.324688433738595,9.324688433738595,0.0,0.0,67.47171147149172,0.27481237901672345,9.324688433738595,0.0,6.584909833902096,0.0034575503647245077,-1.2931976853739888,16.000269148795816,0.3705044250126874,0.0034575503647245077,16.0,82.0,0.01112898700432065,0.05959536165174914,0.0,7.22,0.0,4.498491820219065,0.31057230924622753,0.003496989038893164,11.5,4.498491820219065,0.31057230924622753,0.003496989038893164,4.5,3323142.444652073,1354960.257918031 
 03/13  09:00:00,0.0,11.0,5.0,11.0,5.0,20.0,18.533132613681865,-0.35402235647616936,22.2007507722229,1.4614796871196631,22.200448495496616,1.2193547765148334,22.200443073613116,1.479134616587921,22.201400775825952,1.1445288705559546,22.236694845964987,1.4890053947099757,18.533132613681865,27.780760928389164,2723.7811810130843,0.0,22.2007507722229,25.457217683719715,842.9352741477882,0.0,22.200448495496616,24.979735519065486,221.58764634923085,0.0,22.200443073613116,25.493499587929847,622.974584236672,0.0,22.201400775825952,24.837016083914104,256.6829578397836,0.0,22.236694845964987,25.471440708620154,0.0,381.67349871804527,0.0,8167.267190982307,0.0,0.0,1335.38481225127,637.2271299463765,1089.3182286359784,715.3901924303987,111.04868159753838,1413.4615014654678,3095.626581166479,0.0,0.0,0.0,0.0,8167.267190982307,10209.083988727883,0.0,0.0,9.324688433738595,9.324688433738595,0.0,0.0,61.43376309103368,0.09505892045203942,9.324688433738595,0.0,6.736635475101316,0.0036260937417489534,-0.7287704154247041,16.000380895429856,0.3705044250126874,0.0036260937417489534,16.0,82.0,0.01113437300992439,0.05683453251029472,0.0,7.22,0.0,4.49894485818446,0.31057230924622753,0.003638672526563652,11.5,4.49894485818446,0.31057230924622753,0.003638672526563652,4.5,32943957.080301087,1354960.257918031 
 03/13  10:00:00,0.0,11.0,5.0,11.0,5.0,20.0,19.39629672810228,3.210366485299498,22.2009498303784,4.479785189399957,22.201458091240113,3.2571726142589683,22.200791509421176,4.583785991380214,22.201168327555326,3.0459639345431446,23.11278582556757,5.46619741181279,19.39629672810228,34.177576700565226,2535.187224068836,0.0,22.2009498303784,31.441508902714695,46.07289641924902,4.825520418722476,22.201458091240113,28.838017089108327,0.0,195.11061706932298,22.200791509421176,31.673055926177014,0.0,241.27700929136083,22.201168327555326,28.409901903723192,0.0,144.56590290675763,23.11278582556757,31.873886247137396,0.0,563.4776337864444,0.0,5800.348144875808,0.0,0.0,534.5039254343357,221.28129759448356,226.35302250988835,314.7614518713533,0.0,1413.844850136249,3040.9607826528227,0.0,0.0,0.0,0.0,5800.348144875808,7250.435181094759,0.0,0.0,9.324688433738595,9.324688433738595,0.0,0.0,62.85227101001575,0.07231315387950885,9.324688433738595,0.0,6.887606976197513,0.003939991276572142,0.3007508934101874,16.000240096016068,0.3705044250126874,0.003939991276572142,16.0,81.71056943511083,0.01113837324022681,0.05426342051218134,0.0,7.22,0.0,4.498863943522964,0.31057230924622753,0.003796046167170124,11.5,4.498863943522964,0.31057230924622753,0.003796046167170124,4.5,43272712.76025632,1354960.257918031 
 03/13  11:00:00,0.6875,11.0,5.0,11.0,5.0,20.0,20.13105228960959,4.998606091017365,22.201138794428392,5.717991118360474,22.202211587377594,4.074625501254165,22.218699148560308,5.875902526416822,22.201556160580648,3.841140815345776,23.587199960913473,7.733557081913527,20.13105228960959,37.00201036614286,2380.2110247081782,0.0,22.201138794428392,34.25978465312626,0.0,175.11360200068611,22.202211587377594,30.5434199007542,0.0,276.5539813113102,22.218699148560308,34.59938905298988,0.0,441.5506758871751,22.201556160580648,30.047132983424326,0.0,249.0356601440247,23.587199960913473,36.19027452729704,0.0,602.1298906044233,0.0,4908.684262665935,0.0,0.0,318.9889723900431,140.25266307479453,28.3598878247658,210.72176416262528,0.0,1198.454785291718,2997.738762029298,0.0,0.0,0.0,0.0,4908.684262665935,6135.855328332418,0.0,0.0,9.324688433738595,9.324688433738595,0.0,0.0,63.93965743316457,0.06487196646363796,9.324688433738595,0.0,7.006573825899579,0.004185431824834782,1.125060017529473,15.99989576258777,0.3705044250126874,0.004185431824834782,16.0,80.28406476207901,0.009024926695557284,0.052330158822991885,0.0,7.22,0.0,4.499922557137263,0.31057230924622753,0.003952086379295209,11.5,4.499922557137263,0.31057230924622753,0.003952086379295209,4.5,44615777.27823086,1354960.257918031 
 03/13  12:00:00,1.1,8.8,4.0,8.8,4.0,16.0,20.657921017236166,5.86605976530787,22.201220913442988,5.981430001125414,22.20062401691944,4.209558019109248,22.208500158510397,6.1681998183670705,22.1997403147604,3.9798802224535867,23.68959980563173,8.629986536286024,20.657921017236166,38.04111122069216,2123.536208912733,0.0,22.201220913442988,34.88660078638491,0.0,187.97399353347618,22.20062401691944,30.83530195152013,0.0,267.67449574051363,22.208500158510397,35.324374863340445,0.0,457.6309515471718,22.1997403147604,30.34332513632237,0.0,247.85606827687974,23.68959980563173,38.217527522890194,0.0,610.852705515621,0.0,4666.0419032380405,0.0,0.0,306.25716838616984,149.0656389251032,11.70272948883867,211.8240301309622,0.0,1068.9153586478453,2962.744167320306,0.0,0.0,0.0,0.0,4666.0419032380405,5832.552379047551,0.0,0.0,9.324688433738595,9.324688433738595,0.0,0.0,64.04150564572193,0.062049931155999154,9.324688433738595,0.0,7.102298521673559,0.004301163501135314,1.5032109387113073,16.000452868927784,0.3705044250126874,0.004301163501135314,16.0,80.07937507772992,0.007803438692916543,0.05082333857728903,0.0,7.22,0.0,4.4999640503343485,0.31057230924622753,0.004009286708755308,11.5,4.4999640503343485,0.31057230924622753,0.004009286708755308,4.5,43263135.23482668,1354960.257918031 
 03/13  13:00:00,1.4749999999999999,4.4,2.0,4.4,2.0,8.0,20.946587629679307,5.679857282738867,22.201167273446725,5.1537966976505105,22.200827667009712,3.5249953012718684,22.200735796536346,5.338140390293451,22.200277639111313,3.3413424512248637,23.357943497206772,7.976574586423197,20.946587629679307,36.89853772207171,1773.1312418430346,0.0,22.201167273446725,32.94693385627476,72.64187052546828,0.0,22.200827667009712,29.387692212617242,0.0,144.24703015694695,22.200735796536346,33.37357487285446,0.0,206.95809562996783,22.200277639111313,29.009232152330878,0.0,131.48327917510198,23.357943497206772,37.30262777022028,0.0,584.3418625956505,0.0,5216.024003589898,0.0,0.0,566.1891088367129,272.2626154024865,260.9399016661085,328.03605788849904,0.0,951.2236201691635,2942.3828899911136,0.0,0.0,0.0,0.0,5216.024003589898,6520.030004487372,0.0,0.0,9.324688433738595,9.324688433738595,0.0,0.0,62.65794307643753,0.0644188907020728,9.324688433738595,0.0,7.158768834238343,0.004402563387538763,1.816963460839212,16.001018553868366,0.3705044250126874,0.004402563387538763,16.0,80.91131304068136,0.00675868997097169,0.049969945159102316,0.0,7.22,0.0,4.500001872764607,0.31057230924622753,0.004122454883851082,11.5,4.500001872764607,0.31057230924622753,0.004122454883851082,4.5,39215310.337438926,1354960.257918031 
 03/13  14:00:00,1.7,8.8,4.0,8.8,4.0,16.0,21.265485325527855,5.074139122128106,22.201150230498303,5.211300828599102,22.200279364700044,3.9196377003257172,22.227390653561905,5.365247659520477,22.20103006739383,3.7690954235620167,23.593844643714956,7.767793070120529,21.265485325527855,34.68472487701385,1802.5209650474844,0.0,22.201150230498303,33.07572852521069,0.0,255.64716195486852,22.200279364700044,30.21840449100535,0.0,269.0548730490539,22.227390653561905,33.37739439376432,0.0,464.9690758659051,22.20103006739383,29.898117267351868,0.0,264.63110912124887,23.593844643714956,36.25164394358373,0.0,602.6952414644559,0.0,4447.099640931136,0.0,0.0,238.57111134872838,147.52970589029576,5.389076532805938,195.05707444003298,0.0,880.5895259160335,2925.765601739968,0.0,0.0,0.0,0.0,4447.099640931136,5558.874551163919,0.0,0.0,9.324688433738595,9.324688433738595,0.0,0.0,63.8053574928337,0.05835681943145932,9.324688433738595,0.0,7.203760013132202,0.004415757243775122,1.8447574437791192,16.001522156193786,0.3705044250126874,0.004415757243775122,16.0,79.17565891571763,0.006145648263040435,0.04928664486413622,0.0,7.22,0.0,4.499995238200734,0.31057230924622753,0.004193926655292559,11.5,4.499995238200734,0.31057230924622753,0.004193926655292559,4.5,41909665.49479467,1354960.257918031 
 03/13  15:00:00,2.3874999999999997,11.0,5.0,11.0,5.0,20.0,21.641921020869603,5.830447748759388,22.22863878264483,6.256046768810022,22.200790533919335,4.825728064918677,22.553746792716435,6.450611239087342,22.200776697306956,4.632816502775565,23.877124186667864,8.907894070864709,21.641921020869603,35.72517478953272,1857.7952877921564,0.0,22.22863878264483,35.501749909106344,0.0,481.90543881322236,22.200790533919335,32.19905297724411,0.0,375.31013915238634,22.553746792716435,35.275601980136344,0.0,495.49460867837684,22.200776697306956,31.767577302631857,0.0,392.98941408191195,23.877124186667864,38.51317887988466,0.0,625.8194033444388,0.0,3832.61625949753,0.0,0.0,15.415761161096567,41.75979678369801,0.0,67.15754405087156,0.0,664.5461142293683,2903.7933855027964,0.0,0.0,0.0,0.0,3392.597305323624,4240.74663165453,0.0,0.0,9.324688433738595,9.324688433738595,0.0,0.0,65.20904225318561,0.0544924358046258,9.324688433738595,0.0,7.26317700595394,0.0045546063558702145,2.268541941706511,16.000175885412126,0.3705044250126874,0.0045546063558702145,16.0,77.42120083580335,0.004433013468748726,0.04948757640431807,0.0,7.22,0.0,4.500082476639552,0.31057230924622753,0.004321611428251363,11.5,4.500082476639552,0.31057230924622753,0.004321611428251363,4.5,42806082.778848745,1354960.257918031 
 03/13  16:00:00,2.8,11.0,5.0,11.0,5.0,20.0,21.947370050778275,6.813058872828971,22.2123962228276,7.036133279817614,22.201707329711777,5.4372734387264146,22.508035861142446,7.327084575988,22.200155783530185,5.222956724528213,23.90060618476685,9.911804716754748,21.947370050778275,37.52351614344772,1758.4330009397363,0.0,22.2123962228276,37.49164960265794,0.0,483.538311481413,22.201707329711777,33.594048113537376,0.0,326.1382263656216,22.508035861142446,37.56691218544093,0.0,492.4943066865157,22.200155783530185,33.10005239890908,0.0,374.829169977124,23.90060618476685,41.14296653493548,0.0,628.4036706368448,0.0,4748.014892161027,0.0,0.0,12.903971934547506,91.16847691664105,0.0,85.51765123235708,0.0,534.777592039614,2883.3328686963573,0.0,0.0,0.0,0.0,3226.0885847215313,4032.610730901914,0.0,0.0,9.324688433738595,9.324688433738595,0.0,0.0,64.07061474950358,0.0632048992331702,9.324688433738595,0.0,7.31904217832102,0.0046895521812937305,2.667919704184598,15.999392080941123,0.3705044250126874,0.0046895521812937305,16.0,73.57293683587118,0.0037380128479415765,0.058479140947920574,0.0,7.22,0.0,4.499778974203513,0.31057230924622753,0.004400330592047757,11.5,4.499778974203513,0.31057230924622753,0.004400330592047757,4.5,41014218.6817991,1354960.257918031 
 03/13  17:00:00,3.1125,11.0,5.0,11.0,5.0,20.0,22.13203343330361,7.346300422022501,22.200975805225394,7.379656799813892,22.201272164263084,5.639451905859564,22.224235851942794,7.662286450942304,22.20195513321663,5.4105763905238184,23.74634796747173,10.469306833731707,22.13203343330361,38.48400247097185,1657.4500176531483,0.0,22.200975805225394,38.41033475745458,0.0,478.49378417040975,22.201272164263084,34.069470463155575,0.0,213.31907185906982,22.224235851942794,39.10419830707006,0.0,398.48294188291794,22.20195513321663,33.53080623286614,0.0,346.91796882024,23.74634796747173,43.103100326221366,0.0,616.4750493225812,0.0,5177.708767383359,0.0,0.0,17.145429084425505,203.77580472503635,72.41247313608817,113.54874512065828,0.0,436.5252505226814,2869.7104766657785,0.0,0.0,0.0,0.0,3653.490764655359,4566.863455819199,0.0,0.0,9.324688433738595,9.324688433738595,0.0,0.0,63.0886708537129,0.06539668334746017,9.324688433738595,0.0,7.35620973849468,0.00471579307108495,2.7495288900949406,15.999867804229776,0.3705044250126874,0.00471579307108495,16.0,72.91611621902646,0.0030067106044821975,0.06012418997821834,0.0,7.22,0.0,4.500043944391006,0.31057230924622753,0.0043763723949873,11.5,4.500043944391006,0.31057230924622753,0.0043763723949873,4.5,37416240.87252908,1354960.257918031 
 03/13  18:00:00,3.3,11.0,5.0,11.0,5.0,20.0,22.16765144038568,7.602404565755222,22.201443847949033,7.587513123685437,22.201514272947215,5.726706176574246,22.201450505280242,7.81985337976469,22.202013707796585,5.487409977453036,23.75115764761571,10.877606909820562,22.16765144038568,39.078776051259574,1633.8451559800874,0.0,22.201443847949033,38.958664989418914,0.0,254.10096561262475,22.201514272947215,34.27572054397973,0.0,144.59269960732433,22.201450505280242,39.581205038569195,0.0,232.3984557257035,22.202013707796585,33.71015336474399,0.0,215.10577786874535,23.75115764761571,44.277945217857535,0.0,617.1212272128131,0.0,4718.324893923972,0.0,0.0,240.89330355963216,272.4013147015712,236.23544157836983,245.15011377279683,0.0,377.750322211377,2865.0406653115206,0.0,0.0,0.0,0.0,4573.610465026343,5717.013081282928,0.0,0.0,9.324688433738595,9.324688433738595,0.0,0.0,62.83357924086978,0.05878256898780215,9.324688433738595,0.0,7.368736040613642,0.004723265198042039,2.7769846466700696,15.99984111357847,0.3705044250126874,0.004723265198042039,16.0,77.0170603781519,0.0023581482703431177,0.05112170448776419,0.0,7.22,0.0,4.500760300738865,0.31057230924622753,0.004359895595366936,11.5,4.500760300738865,0.31057230924622753,0.004359895595366936,4.5,37410035.11505748,1354960.257918031 
 03/13  19:00:00,3.3,5.5,2.5,5.5,2.5,10.0,21.763580647997777,7.359559365285552,22.202267671721412,6.738841050594548,22.201592213410024,4.906978552782897,22.202393869584725,6.952980539213052,22.201543144059087,4.693623151506548,22.706105873154954,10.041462258612519,21.763580647997777,39.397712598164944,1123.1107761952314,0.0,22.202267671721412,36.7717171182459,694.53035382199,0.0,22.201592213410024,32.38529605286467,260.8454952313278,0.0,22.202393869584725,37.317052094504554,672.7898190829353,0.0,22.201543144059087,31.905201443855226,230.18938534714354,0.0,22.706105873154954,44.605902485478964,0.0,533.5929745302174,0.0,6789.737191104594,0.0,0.0,1186.7026796180846,677.1427719874654,1138.5804510690105,689.6843952133834,0.0,377.79620756941324,2884.709698405154,0.0,0.0,0.0,0.0,6789.737191104594,8487.171488880744,0.0,0.0,9.324688433738595,9.324688433738595,0.0,0.0,60.48249847828757,0.07529974221470363,9.324688433738595,0.0,7.316737987040325,0.004716933318935154,2.767040780516411,16.00031839942083,0.3705044250126874,0.004716933318935154,16.0,81.99475655059153,0.002265720157587077,0.04765393688079892,0.0,7.22,0.0,4.5009122615815444,0.31057230924622753,0.0043571259548429876,11.5,4.5009122615815444,0.31057230924622753,0.0043571259548429876,4.5,23025418.522562053,1354960.257918031 
 03/13  20:00:00,2.9875,0.0,0.0,0.0,0.0,0.0,21.118198662666735,5.800666940033403,22.203622988948407,4.396783286590953,22.200083314359425,2.9383202559631196,22.203388117305053,4.576217789490021,22.201862777961697,2.7976956545839826,22.203879933969315,7.262407288840919,21.118198662666735,36.83003546039103,709.9723459304553,0.0,22.203622988948407,31.283040215914678,1403.9993321109255,0.0,22.200083314359425,28.223308723861493,576.0990279113953,0.0,22.203388117305053,31.680156369400088,1363.2183230149037,0.0,22.201862777961697,27.938316790993852,562.8810960317298,0.0,22.203879933969315,38.16481762008365,550.7304901973966,0.0,0.0,10109.329537736714,0.0,0.0,1894.8794053630925,991.7676412839551,1827.660597816337,1021.8362518142324,1038.7200733447742,475.4727323141689,2917.658894355269,0.0,0.0,0.0,0.0,10109.329537736714,12636.661922170892,0.0,0.0,9.324688433738595,9.324688433738595,0.0,0.0,59.999338720363035,0.10981541898722595,9.324688433738595,0.0,7.22327485883287,0.004371426503608169,1.7154491105590912,16.00016199666766,0.3705044250126874,0.004371426503608169,16.0,81.99999817182965,0.002958627610412202,0.04895653887839377,0.0,7.22,0.0,4.499794088076621,0.31057230924622753,0.00404736461694962,11.5,4.499794088076621,0.31057230924622753,0.00404736461694962,4.5,12257689.651892424,1354960.257918031 
 03/13  21:00:00,2.425,0.0,0.0,0.0,0.0,0.0,20.403274017739783,3.971763085969303,20.0879719302328,3.441065747734232,20.35500381522069,3.099076277421903,20.111970071973868,3.529335435134487,20.382918030916287,3.122958703416052,21.131851893084107,5.3417327469308065,20.403274017739783,33.85842693161235,390.38325526258825,0.0,20.0879719302328,33.28782758430183,89.89474051652427,0.1759311803722312,20.35500381522069,31.98488470422199,57.969471044973105,0.2699146217809698,20.111970071973868,33.44320453591041,83.35993958770995,0.22885210194161232,20.382918030916287,31.986894519760476,61.923706391008494,0.32207863901994926,21.131851893084107,35.62760659826853,9.495748090606341,3.0246715689732753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.324688433738595,9.324688433738595,0.0,0.0,60.18085887323113,0.0,9.324688433738595,0.0,20.212106708972428,0.005142639632348605,3.996431888345692,21.21353873734803,0.3705044250126874,0.005142639632348605,16.0,81.99999999969567,0.0,0.0,0.0,7.22,0.0,2.425,0.00621144618492455,0.0037641871772360076,11.5,2.425,0.00621144618492455,0.0037641871772360076,4.5,7114960.257918031,1354960.257918031 
 03/13  22:00:00,2.2,0.0,0.0,0.0,0.0,0.0,19.507978015738324,3.7538260888782444,19.10323848540652,3.391011109317245,19.418659729389574,3.4665138457367233,19.12294577338452,3.4134951862739737,19.45123283801192,3.494495419192536,20.29267281509017,4.3396078719855575,19.507978015738324,35.246434142753344,128.13208406079025,0.0,19.10323848540652,35.232413023657465,105.67745003594115,0.0,19.418659729389574,34.73275734476669,67.91844865519221,0.0,19.12294577338452,35.244823179149186,98.56048185995388,0.0,19.45123283801192,34.730819654849206,72.5322728863714,0.0,20.29267281509017,34.98269814203648,10.802136370283108,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.324688433738595,9.324688433738595,0.0,0.0,60.18085887323113,0.0,9.324688433738595,0.0,19.42743957458471,0.00504492648772822,3.729574424203415,20.429050906932368,0.3705044250126874,0.00504492648772822,16.0,81.99999999969567,0.0,0.0,0.0,7.22,0.0,2.2,0.00621144618492455,0.003703701391308723,11.5,2.2,0.00621144618492455,0.003703701391308723,4.5,3064960.257918031,1354960.257918031 
 03/13  23:00:00,1.2,0.0,0.0,0.0,0.0,0.0,18.778209616541737,3.512494060748073,18.57711803476747,3.2580410235827237,18.863973647905773,3.3803061468882643,18.591359930613013,3.25597146618816,18.890817820677302,3.3963056438578834,19.898779135478538,3.6423588087165766,18.778209616541737,36.26393113216127,189.00784771084773,0.0,18.57711803476747,36.06819044026583,85.77216759306344,0.0,18.863973647905773,35.73426174415858,53.056568282416265,0.0,18.591359930613013,36.030751385449065,80.12643278891369,0.0,18.890817820677302,35.71474744071102,56.556554362958195,0.0,19.898779135478538,34.13069428554104,0.0,19.431044235260345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.324688433738595,9.324688433738595,0.0,0.0,60.18085887323113,0.0,9.324688433738595,0.0,18.65152978312907,0.004966633492980725,3.5094752821978576,19.65328487106726,0.3705044250126874,0.004966633492980725,16.0,81.99999999969567,0.0,0.0,0.0,7.22,0.0,1.2,0.00621144618492455,0.003630187098175187,11.5,1.2,0.00621144618492455,0.003630187098175187,4.5,3064960.257918031,1354960.257918031 
 03/13  24:00:00,0.225,0.0,0.0,0.0,0.0,0.0,18.156923912870656,3.2611544066851916,18.1854701931065,3.064201806256395,18.44159039734664,3.161355971974117,18.194594638310537,3.056450157452762,18.460985266890482,3.1711464394533255,19.61674474186536,3.182532831802837,18.156923912870656,37.03991955279881,270.81236309136216,0.0,18.1854701931065,36.46104122717365,65.27212485090257,0.0,18.44159039734664,36.12738542232496,37.83459951281668,0.0,18.194594638310537,36.420138606660615,61.1047904304902,0.0,18.460985266890482,36.108499518918045,40.31169260307314,0.0,19.61674474186536,33.6229298226493,0.0,48.444649291679696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.324688433738595,9.324688433738595,0.0,0.0,60.18085887323113,0.0,9.324688433738595,0.0,18.002599812040614,0.0048782282902971544,3.257292804812777,19.004517271048474,0.3705044250126874,0.0048782282902971544,16.0,81.99999999969567,0.0,0.0,0.0,7.22,0.0,0.225,0.00621144618492455,0.0034864656811846063,11.5,0.225,0.00621144618492455,0.0034864656811846063,4.5,3064960.257918031,1354960.257918031 
 03/14  01:00:00,-0.375,0.0,0.0,0.0,0.0,0.0,17.607395803618687,2.9802350006894867,17.88566358725984,2.8074749572391946,18.107809763361008,2.8920519715490225,17.892332677732544,2.798594690602222,18.12046671449434,2.900797992201177,19.382608034333455,2.7924298445410574,17.607395803618687,37.58844653463255,355.75800294942337,0.0,17.88566358725984,36.484624177017274,43.94773519406755,0.0,18.107809763361008,36.19487713406801,22.135723910514344,0.0,17.892332677732544,36.446320359636005,41.102246415419756,0.0,18.12046671449434,36.18854226838671,23.487973683029963,0.0,19.382608034333455,33.18552174993434,0.0,74.78891215327218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.324688433738595,9.324688433738595,0.0,0.0,60.18085887323113,0.0,9.324688433738595,0.0,17.435121769223883,0.004783996495026879,2.9839163925119956,18.437212359219423,0.3705044250126874,0.004783996495026879,16.0,81.99999999969567,0.0,0.0,0.0,7.22,0.0,-0.375,0.00621144618492455,0.003394502251803631,11.5,-0.375,0.00621144618492455,0.003394502251803631,4.5,3064960.257918031,1354960.257918031 
 03/14  02:00:00,-1.2874999999999999,0.0,0.0,0.0,0.0,0.0,17.137817539542013,2.6995950298058875,17.663352538678474,2.554501519594385,17.846745358305295,2.624605490835346,17.666965247918792,2.546196785335195,17.854014045483314,2.631567177946372,19.227838550718864,2.479538980380971,17.137817539542013,37.95724357665649,441.9088149984773,0.0,17.663352538678474,36.34015741596788,22.045212919395112,0.0,17.846745358305295,36.10204645235853,6.27010800162617,0.0,17.666965247918792,36.310417136378,20.597730120040694,0.0,17.854014045483314,36.10338479107278,6.380077956196601,0.0,19.227838550718864,32.7698193207514,0.0,101.85355664929705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.324688433738595,9.324688433738595,0.0,0.0,60.18085887323113,0.0,9.324688433738595,0.0,16.937792124739858,0.0046850740244167525,2.691767860545306,17.940064527449966,0.3705044250126874,0.0046850740244167525,16.0,81.99999999969567,0.0,0.0,0.0,7.22,0.0,-1.2874999999999999,0.00621144618492455,0.0031863100408676074,11.5,-1.2874999999999999,0.00621144618492455,0.0031863100408676074,4.5,3064960.257918031,1354960.257918031 
 03/14  03:00:00,-1.7,0.0,0.0,0.0,0.0,0.0,16.734176910879583,2.4356307715262258,17.483344304818864,2.307061897816542,17.635826411523926,2.363720413436362,17.48588651193969,2.299931063520782,17.63756314175719,2.3693405424938283,19.1067669218661,2.2111302030083966,16.734176910879583,38.21723222663585,522.5057045448341,0.0,17.483344304818864,36.11344890135315,4.01376080955464,0.8667915706391796,17.635826411523926,35.91219693711756,0.0,7.589327652969075,17.48588651193969,36.08929822373497,3.6484457238453842,0.8609166642815467,17.63756314175719,35.922641482172374,0.0,8.503470222258386,19.1067669218661,32.39249240524394,0.0,125.25564791935676,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.324688433738595,9.324688433738595,0.0,0.0,60.18085887323113,0.0,9.324688433738595,0.0,16.520411563817557,0.004595327003401952,2.4219375748892586,17.522848972155085,0.3705044250126874,0.004595327003401952,16.0,81.99999999969567,0.0,0.0,0.0,7.22,0.0,-1.7,0.00621144618492455,0.0030772674887687606,11.5,-1.7,0.00621144618492455,0.0030772674887687606,4.5,3064960.257918031,1354960.257918031 
 03/14  04:00:00,-2.0125,0.0,0.0,0.0,0.0,0.0,16.390599398605087,2.1825433005658073,17.328868870369284,2.057189950354357,17.45380460285704,2.1077567333591523,17.3310001202109,2.0508787383865377,17.45135794130325,2.1130747169457953,18.988460602804942,1.954316731769151,16.390599398605087,38.36331478582584,590.444410777106,0.0,17.328868870369284,35.82331764347626,0.0,13.159887514798697,17.45380460285704,35.67008455502357,0.0,19.489791179680537,17.3310001202109,35.80234568071839,0.0,12.619179541896642,17.45135794130325,35.689143591942205,0.0,21.325387198323142,18.988460602804942,32.03950114537453,0.0,144.28483547364107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.324688433738595,9.324688433738595,0.0,0.0,60.18085887323113,0.0,9.324688433738595,0.0,16.1610411394977,0.004511720893989916,2.166265731952868,17.163632312288794,0.3705044250126874,0.004511720893989916,16.0,81.99999999969567,0.0,0.0,0.0,7.22,0.0,-2.0125,0.00621144618492455,0.002997826816301454,11.5,-2.0125,0.00621144618492455,0.002997826816301454,4.5,3064960.257918031,1354960.257918031 
 03/14  05:00:00,-2.5749999999999997,0.0,0.0,0.0,0.0,0.0,16.099824351637352,1.9322714977300535,17.18371731469246,1.800781420950573,17.28994141021974,1.8512245826961116,17.18628942305553,1.7947270441598948,17.284160284932852,1.856828406527383,18.88454514940504,1.6932117958686357,16.099824351637352,38.38892716387687,644.2385404383945,0.0,17.18371731469246,35.49704308337384,0.0,25.8782900192478,17.28994141021974,35.38670712072999,0.0,28.957788107911938,17.18628942305553,35.4758845895075,0.0,24.692927791129023,17.284160284932852,35.413842410977054,0.0,31.526120933730454,18.88454514940504,31.65113480273393,0.0,160.15077102963858,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.324688433738595,9.324688433738595,0.0,0.0,60.18085887323113,0.0,9.324688433738595,0.0,15.855994571974055,0.004427942262300688,1.914568688206554,16.858739874040896,0.3705044250126874,0.004427942262300688,16.0,81.99999999969567,0.0,0.0,0.0,7.22,0.0,-2.5749999999999997,0.00621144618492455,0.0028575089657969744,11.5,-2.5749999999999997,0.00621144618492455,0.0028575089657969744,4.5,3064960.257918031,1354960.257918031 
