Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SPACE1-1:Zone People Occupant Count [](Hourly),SPACE2-1:Zone People Occupant Count [](Hourly),SPACE3-1:Zone People Occupant Count [](Hourly),SPACE4-1:Zone People Occupant Count [](Hourly),SPACE5-1:Zone People Occupant Count [](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air Relative Humidity [%](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air Relative Humidity [%](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air Relative Humidity [%](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air Relative Humidity [%](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air Relative Humidity [%](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Electricity:HVAC [J](Hourly) 
 03/14  06:00:00,-2.425,0.0,0.0,0.0,0.0,0.0,15.842633097316709,1.6653076114738736,17.061910287412687,1.5304332720874663,17.15097686368958,1.5844423486560806,17.06439659294565,1.5241907814639122,17.14244559891379,1.5906192063678282,18.784756791271878,1.4169206823733145,15.842633097316709,38.28651011597089,691.4714514712416,0.0,17.061910287412687,35.08573911496174,0.0,36.75963546190155,17.15097686368958,35.023687792187644,0.0,36.98130569157826,17.06439659294565,35.0645038333759,0.0,34.98782019661172,17.14244559891379,35.05813398997624,0.0,40.17627295803055,18.784756791271878,31.2242520630695,0.0,172.67214002357304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.324688433738595,9.324688433738595,0.0,0.0,60.18085887323113,0.0,9.324688433738595,0.0,15.597314145523475,0.004344340313590094,1.6554623910021347,16.600213298857685,0.3705044250126874,0.004344340313590094,16.0,81.99999999969567,0.0,0.0,0.0,7.22,0.0,-2.425,0.00621144618492455,0.0028927514259743706,11.5,-2.425,0.00621144618492455,0.0028927514259743706,4.5,3064960.257918031,1354960.257918031 
 03/14  07:00:00,-1.8875000000000002,0.0,0.0,0.0,0.0,0.0,16.250673896424853,0.6553435391165736,20.693238992510267,0.0625403581607343,21.336033619409545,-0.5986256010707265,20.882839608904533,0.10656500851191342,21.08747577161853,-0.7083350644253359,20.868027759589687,0.44247293579370534,16.250673896424853,34.7417435173382,1750.5996727223978,0.0,20.693238992510267,25.264530448078958,3392.2205413726,0.0,21.336033619409545,23.100147539192346,1322.6295375375512,0.0,20.882839608904533,25.084590062034597,3193.8501387565593,0.0,21.08747577161853,23.233400181988912,1662.3695558518593,0.0,20.868027759589687,25.644143148915738,2864.448379669703,0.0,0.0,19775.444107601095,0.0,0.0,3760.274176292285,1678.5576236009406,3556.4822625579664,2036.7596284497981,3243.8318036382243,2004.32320648493,3221.3651210014696,0.0,0.0,0.0,0.0,19775.444107601095,24719.305134501363,0.0,0.0,9.324688433738595,9.324688433738595,0.0,0.0,71.0551681366421,0.43140964949882554,9.324688433738595,0.0,6.392755448350415,0.0031439677501206,-2.4226355992344932,16.00049163669783,0.3705044250126874,0.0031439677501206,16.0,81.99999999999332,0.01785563215633056,0.06331863928999433,0.0,7.22,0.0,4.500056375599165,0.31057230924622753,0.0029622120112170625,11.5,4.500056375599165,0.31057230924622753,0.0029622120112170625,4.5,3471059.6629164303,1354960.257918031 
 03/14  08:00:00,0.0500000000000001,0.0,0.0,0.0,0.0,0.0,17.094862806113177,-1.0253004308509266,22.191549073924456,-1.3926470481631787,22.21241584170243,-1.9770780406646349,22.200412065991344,-1.3347642773349322,22.1982138142328,-2.0292568375941102,22.084944322297435,-0.7494291104296863,17.094862806113177,28.823806757999225,1964.6401074513649,0.0,22.191549073924456,20.35701263814184,2756.9413093822186,0.0,22.21241584170243,19.36091170818256,111.55826065699415,160.3172218254212,22.200412065991344,20.4439828803521,2252.645397798946,0.0,22.1982138142328,19.29320046597413,1186.7171442641402,0.0,22.084944322297435,21.618147796650238,2635.6461378813187,0.0,0.0,15391.51126968435,0.0,0.0,3247.7567728530166,367.4865076884465,2718.051767923409,1645.019885703362,3113.6441075914363,1396.5453504369932,3176.814405041918,0.0,0.0,0.0,0.0,15391.51126968435,19239.389087105435,0.0,0.0,9.324688433738595,9.324688433738595,0.0,0.0,67.87160197421386,0.26402261575102437,9.324688433738595,0.0,6.51330681389332,0.003251856119736788,-2.01840999803232,16.000192354636642,0.3705044250126874,0.003251856119736788,16.0,82.0,0.011066577093359502,0.060914949706852226,0.0,7.22,0.0,4.498964850657977,0.31057230924622753,0.003181130959655335,11.5,4.498964850657977,0.31057230924622753,0.003181130959655335,4.5,3313063.2609072635,1354960.257918031 
 03/14  09:00:00,2.4749999999999996,11.0,5.0,11.0,5.0,20.0,18.4440197425556,-0.5489750638433878,22.200458789930252,0.6623681382529185,24.314608916062546,0.4989738700128889,22.2003494338038,0.7163902129761871,22.200865267260788,0.15486130001224677,22.23612858869133,1.2536656455432937,18.4440197425556,27.49451521376446,2879.912621897153,0.0,22.200458789930252,23.978060883118914,641.9927831483876,0.0,24.314608916062546,20.78441355025287,0.0,557.8437756783849,22.2003494338038,24.075439433697355,385.3250909665448,0.0,22.200865267260788,23.059574657428946,240.61855989113036,0.0,22.23612858869133,24.998216090196188,0.04347042026782333,328.57871431845047,0.0,6433.23622416972,0.0,0.0,1134.345252967942,0.0,851.6197729185751,699.1513778907254,164.1058304422869,635.9916791280748,3096.421338904719,0.0,0.0,0.0,0.0,6433.23622416972,8041.545280212151,0.0,0.0,9.324688433738595,9.324688433738595,0.0,0.0,62.787090656678565,0.08000698349246003,9.324688433738595,0.0,6.730393013531321,0.0034051379507267785,-1.4691848584037075,16.000023670093796,0.3705044250126874,0.0034051379507267785,16.0,81.65929508828306,0.004216720278594101,0.056880083603389364,0.0,7.219999999999999,0.0,4.500355284406248,0.31057230924622753,0.003368924531015011,11.5,4.500355284406248,0.31057230924622753,0.003368924531015011,4.5,32929919.416524664,1354960.257918031 
 03/14  10:00:00,4.3625,11.0,5.0,11.0,5.0,20.0,19.983431044444032,2.1892457969410657,22.26549167617117,3.3205066133900765,24.861897364437255,2.157473071337636,22.348354411132817,3.422258769589444,22.200466158047515,2.1383638408238457,23.18152758862299,4.372591076681312,19.983431044444032,30.630924229233422,2808.2609539767536,0.0,22.26549167617117,28.862484175236574,0.0,466.58840437309584,24.861897364437255,22.726936984331264,0.0,1126.8786731272396,22.348354411132817,28.92280015974255,0.0,502.84953378793523,22.200466158047515,26.63825815656426,0.0,255.17723959898248,23.18152758862299,29.400369670828795,0.0,593.9208007127436,0.0,5529.472449041361,0.0,0.0,58.115139516484305,0.0,0.26717735134381215,227.7356104636292,0.0,88.28132155967495,2595.8688232634595,0.0,0.0,0.0,0.0,1329.8082518115293,1662.2603147644115,0.0,0.0,9.324688433738595,9.324688433738595,0.0,0.0,60.21854861027295,0.05971631349943074,9.324688433738595,0.0,8.666073394174438,0.0037467995094443646,-0.31880772346714903,15.679614324983284,0.43120151924666456,0.0037467995094443646,16.0,70.0410664255885,0.0005116600223434174,0.05735712144843726,0.0,7.219999999999999,0.0,4.64358322341151,0.31057230924622753,0.0035108243854201013,11.5,4.64358322341151,0.31057230924622753,0.0035108243854201013,4.5,43301303.813156,1395441.2108224444 
 03/14  11:00:00,5.375,11.0,5.0,11.0,5.0,20.0,21.362881705577326,3.699460441401894,22.740469808212165,4.611813929501094,24.865927311166395,2.67957560271221,22.790205004215448,4.768922734335932,22.20262646708369,2.9639174209757444,23.818627359172744,6.267419942701788,21.362881705577326,31.310775619056347,2426.5910043414115,0.0,22.740469808212165,30.692800914321683,0.0,607.385177667856,24.865927311166395,23.58428368308654,0.0,1225.1956435860998,22.790205004215448,30.939014198267948,0.0,578.8311246107082,22.20262646708369,28.238186821738402,0.0,427.1827813485768,23.818627359172744,32.26770534294487,0.0,689.2087079950574,0.0,10275.077151424703,0.0,0.0,0.0,0.0,0.0,97.40209071764606,0.0,0.0,1947.0854871943336,0.0,0.0,0.0,0.0,2912.127076511085,3640.1588456388563,0.0,0.0,9.324688433738595,9.324688433738595,0.0,0.0,47.16260919158888,0.06979066794455502,9.324688433738595,0.0,9.703056972068445,0.003886382448785638,0.15061202070981727,15.125078196201853,0.437218619870513,0.003886382448785638,16.0,54.94027475637908,0.0,0.06866248211948084,0.0,7.219999999999999,0.0,5.375,0.31057230924622753,0.0034861378852880007,11.5,5.375,0.31057230924622753,0.0034861378852880007,4.5,44664845.44120511,1399966.106111066 
 03/14  12:00:00,6.6,8.8,4.0,8.8,4.0,16.0,22.53255344657052,4.417956903413442,23.281866219798175,5.001273654116741,24.69194447519617,2.6915161526243265,23.207965772606933,5.1716584642035945,22.306999461065864,2.918487653324727,24.047836954822667,6.96621415833423,22.53255344657052,30.664903513935812,1924.0601934593287,0.0,23.281866219798175,30.523802585534405,0.0,580.5771904814319,24.69194447519617,23.848403445659763,0.0,1069.3787298828424,23.207965772606933,31.026203752940088,0.0,544.1190185171358,22.306999461065864,27.97078322963832,0.0,467.25419051935876,24.047836954822667,33.39130554964746,0.0,744.8033567086347,0.0,2243.3410285209984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1720.4190983699577,0.0,0.0,0.0,0.0,2243.3410285209984,2804.176285651248,0.0,0.0,9.324688433738595,9.324688433738595,0.0,0.0,55.7796359345529,0.02044368189837879,9.324688433738595,0.0,10.976396441516613,0.003946080385431908,0.3488717378973213,16.00435661090809,0.44125832160776607,0.003946080385431908,16.0,79.16402272195147,0.0,0.02044368189837879,0.0,7.219999999999999,0.0,6.6,0.31057230924622753,0.003448307551183123,11.5,6.6,0.31057230924622753,0.003448307551183123,4.5,43273259.33977476,1404175.406811833 
 03/14  13:00:00,8.262500000000001,4.4,2.0,4.4,2.0,8.0,23.349969991254767,4.29123182668844,23.352009611038255,4.180152775808672,24.389692793676627,2.0632085040339865,23.258890537533325,4.3530786493570535,22.310457747730286,1.9076807273174665,23.9372409351727,6.438407520989082,23.349969991254767,28.93734777520034,1261.156743899469,0.0,23.352009611038255,28.70609413774916,0.0,584.1466370752767,24.389692793676627,23.21271727635171,0.0,691.4731840309273,23.258890537533325,29.220134843905022,0.0,546.0484755807264,22.310457747730286,26.025880435538568,0.0,465.6090693932554,23.9372409351727,32.42101689361518,0.0,628.7609008710914,0.0,1491.1914569083767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1505.0917201749419,0.0,0.0,0.0,0.0,1491.1914569083767,1863.9893211354708,0.0,0.0,9.324688433738595,9.324688433738595,0.0,0.0,58.41394868517684,0.015125158058765343,9.324688433738595,0.0,11.107291399187208,0.0037978646339319948,-0.1502383653321231,16.027276432124363,0.3862421998342714,0.0037978646339319948,16.0,81.58805566583023,0.0,0.015125158058765343,0.0,7.22,0.0,8.262500000000001,0.31057230924622753,0.003451030034115764,11.5,8.262500000000001,0.31057230924622753,0.003451030034115764,4.5,39179481.52918893,1365343.6278901882 
 03/14  14:00:00,7.8375,8.8,4.0,8.8,4.0,16.0,24.02482127089095,3.5764081841581365,23.876993655182183,3.741216766973407,24.080833689488237,2.064195400244225,23.5631794408157,3.8809644592383234,22.640407777017185,1.5298963674835904,24.257457482874326,6.073376467730322,24.02482127089095,26.413762223456324,1187.9840821590801,0.0,23.876993655182183,26.957839940201424,0.0,627.9389949928145,24.080833689488237,23.64845821376246,0.0,542.6657124599378,23.5631794408157,27.74389762921004,0.0,570.846407312325,22.640407777017185,24.822918276539433,0.0,491.96664635381933,24.257457482874326,31.00704083387894,0.0,654.6108899484319,0.0,1772.493685910711,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1708.4737808921814,0.0,0.0,0.0,0.0,1772.493685910711,2215.6171073883884,0.0,0.0,9.324688433738595,9.324688433738595,0.0,0.0,58.1553065021645,0.01781100651977669,9.324688433738595,0.0,10.436398775851826,0.003532021213042718,-1.0330231609346407,16.000059562548085,0.3705044250126874,0.003532021213042718,16.0,81.9088065641644,0.0,0.01781100651977669,0.0,7.22,0.0,7.8375,0.31057230924622753,0.003246082932800356,11.5,7.8375,0.31057230924622753,0.003246082932800356,4.5,41871606.818658434,1354960.257918031 
 03/14  15:00:00,7.2,11.0,5.0,11.0,5.0,20.0,24.58695588910236,3.8985602391850946,24.673845128325475,4.509489317363952,23.68521543985043,2.261487775487454,23.747048253621852,4.514046919915625,23.16679689158946,1.6155948773541051,24.65357153629021,7.054554118947906,24.58695588910236,26.12214670235846,1244.4655700468734,0.0,24.673845128325475,27.12533405990684,0.0,691.6897582417303,23.68521543985043,24.555383879340084,0.0,516.1498784922329,23.747048253621852,28.686248655880842,0.0,584.8703429590751,23.16679689158946,24.19377154033296,0.0,530.9329640425013,24.65357153629021,32.40062999123809,0.0,686.368184449803,0.0,1895.007318579288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1870.9435798332988,0.0,0.0,0.0,0.0,1895.007318579288,2368.7591482241096,0.0,0.0,9.324688433738595,9.324688433738595,0.0,0.0,59.89274704423407,0.020480793287329505,9.324688433738595,0.0,10.000790302177336,0.0032699674010791433,-1.9456570250194192,16.00084671842437,0.3705044250126874,0.0032699674010791433,16.0,81.98702576941814,0.0,0.020480793287329505,0.0,7.22,0.0,7.2,0.31057230924622753,0.0029278218459615206,11.5,7.2,0.31057230924622753,0.0029278218459615206,4.5,42774118.386707485,1354960.257918031 
 03/14  16:00:00,7.8875,11.0,5.0,11.0,5.0,20.0,24.90830291761389,4.701814293400034,24.559915105437767,4.3827985660800355,23.268295252105222,2.4597952430086227,23.599051197716776,4.992822853072541,23.783920375469318,2.0779522773016037,24.323799007326752,6.94020341257027,24.90830291761389,27.112010499121318,1081.3898755722003,0.0,24.559915105437767,27.07834311622983,0.0,1248.0193286631934,23.268295252105222,25.54094369822453,0.0,487.50015102782925,23.599051197716776,29.92710724470564,0.0,573.1611763609508,23.783920375469318,24.09640673376572,0.0,582.2216473511894,24.323799007326752,32.784968030792015,0.0,1264.758075711931,0.0,782.105621703317,612.0390513994436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,833.3365278751555,0.0,0.0,510.69650714151436,510.69650714151436,782.105621703317,977.6320271291461,279.516441600154,612.0390513994436,9.16553709839757,8.33328797471619,0.07326495200554756,891.5554929995976,59.52203635798568,0.008305684335795758,9.16553709839757,0.07326495200554756,13.669788549682892,0.003564113954856987,-0.969300342694676,16.01058618752274,0.511832309580153,0.003564113954856987,16.0,81.99728762391453,0.0,0.008305684335795756,0.013466825933705464,7.219999999999999,0.0,7.8875,0.31057230924622753,0.002646122580981963,11.5,7.8875,0.31057230924622753,0.002646122580981963,4.5,42161098.05549216,1479667.3109695897 
 03/14  17:00:00,7.6125,11.0,5.0,11.0,5.0,20.0,25.010023600715137,4.4079258730946345,24.622188100998024,3.9170594693802374,22.694137695681576,2.0357780492328477,23.101163683973915,4.800439593725112,24.106631472103885,1.9645462669308862,24.163274562219875,6.438966504199545,25.010023600715137,26.40014791631839,1001.4716661576448,0.0,24.622188100998024,26.105495006149752,0.0,912.5264428524869,22.694137695681576,25.656237857888836,0.0,443.992616746769,23.101163683973915,30.42858484674976,0.0,530.0331111103321,24.106631472103885,23.442631366722686,0.0,615.1139959288295,24.163274562219875,31.979731907211107,0.0,823.9113575819608,0.0,1332.43223582205,78.98355496279186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1363.7558165522871,0.0,0.0,120.50500084946992,120.50500084946992,1332.43223582205,1665.5402947775622,39.71696205552523,78.98355496279186,8.85873528255016,8.751144574582112,0.010943864964564188,118.70051701831709,58.96123612615732,0.013845468090275682,8.85873528255016,0.010943864964564188,11.71486467205202,0.0031854176679576665,-2.2934647913681028,16.083248241039186,0.4231130661094558,0.0031854176679576665,16.0,81.99918251653165,0.0,0.013845468090275682,0.0031668547091400993,7.22,0.0,7.6125,0.31057230924622753,0.0025472657231199415,11.5,7.6125,0.31057230924622753,0.0025472657231199415,4.5,37565240.529178105,1399245.761148281 
 03/14  18:00:00,6.512499999999999,11.0,5.0,11.0,5.0,20.0,24.82743596791719,4.013229961248227,24.105765098060957,3.833242085455076,22.27021491599742,1.4552714463996805,22.647253652599492,4.447533178343508,23.662430750248767,1.5875917723324762,24.26436735483123,6.544032961457533,24.82743596791719,25.958185379144727,992.3258116947964,0.0,24.105765098060957,26.767489078016524,0.0,640.8399540777011,22.27021491599742,25.25624755472439,0.0,382.27036710993644,22.647253652599492,30.514198411676738,0.0,496.88078159515237,23.662430750248767,23.432583235390826,0.0,562.7913729769929,24.26436735483123,32.017984298683956,0.0,650.0313242408016,0.0,2607.22548356667,0.0,0.0,0.0,34.14695205555511,0.0,0.0,0.0,0.0,2083.7832349804303,0.0,0.0,0.0,0.0,1227.2461491867402,1534.0576864834254,0.0,0.0,9.071294397854604,9.071294397854604,0.0,0.0,60.09941269074185,0.02842522652510876,9.071294397854604,0.0,9.49538276080569,0.0029656273574125815,-3.0780887580477025,16.06737894001673,0.3705044250126874,0.0029656273574125815,16.0,77.39096500659072,0.0,0.02823691417116323,0.0,7.22,0.0,6.512499999999999,0.31057230924622753,0.0025419373039491985,11.5,6.512499999999999,0.31057230924622753,0.0025419373039491985,4.5,37381552.70353834,1354960.257918031 
 03/14  19:00:00,4.725,5.5,2.5,5.5,2.5,10.0,23.942700978385474,3.074761598907224,22.433410416568233,2.517585475815246,22.20131587244916,-0.4049535647971825,22.20305055263392,2.669004220709051,22.269894091743037,-0.46836451776667015,23.31680221237774,5.773114841616615,23.942700978385474,25.620159694569068,394.6110246519041,0.0,22.433410416568233,26.989592808909094,0.0,289.58164766754305,22.20131587244916,22.073658491945913,45.45180363162133,9.250448223183051,22.20305055263392,27.68830494134692,199.7831272826968,39.82041044025847,22.269894091743037,21.862485710661215,0.0,241.60688907128286,23.31680221237774,32.14043741428848,0.0,580.1221290297717,0.0,6036.538997302441,0.0,0.0,222.3921990128208,451.48697162258526,625.8458071425446,222.21635419301816,0.0,50.94250805130783,2614.6922329264,0.0,0.0,0.0,0.0,5097.122840926268,6371.403551157833,0.0,0.0,9.071294397854604,9.071294397854604,0.0,0.0,58.58033394830909,0.06151841990151492,9.071294397854604,0.0,8.00783501303837,0.0028894672308692635,-3.3813345575247977,15.999223624784923,0.3705044250126874,0.0028894672308692635,16.0,74.15642451158314,0.00027873934772258875,0.05125545239042587,0.0,7.219999999999999,0.0,4.887492095796659,0.31057230924622753,0.0025044536220333556,11.5,4.887492095796659,0.31057230924622753,0.0025044536220333556,4.5,23012466.51285898,1354960.257918031 
 03/14  20:00:00,3.2124999999999995,0.0,0.0,0.0,0.0,0.0,22.771034717731258,0.7275071563191501,22.201653714452682,-0.6682414548619114,22.201534674400285,-2.803103944070438,22.201842703479088,-0.48728852508182907,22.201149439223794,-2.9635766375164496,22.27155051088934,2.8569695265005075,22.771034717731258,23.239116400892847,107.20554395548743,6.475341967363647,22.201653714452682,21.626349493200863,842.0918925702924,0.0,22.201534674400285,18.110721028446285,425.8992159261431,0.0,22.201842703479088,21.941307989477405,1050.2461340275318,0.0,22.201149439223794,17.86578037711302,312.4952510560757,0.0,22.27155051088934,27.973202818054677,104.57185436598616,136.5013384820325,0.0,8034.354437069433,0.0,0.0,1332.857111923553,840.7684532233727,1514.2487265553798,770.4172173208813,462.6398402192646,403.31426488712657,2805.160742298325,0.0,0.0,0.0,0.0,8034.354437069433,10042.94304633679,0.0,0.0,9.071294397854604,9.071294397854604,0.0,0.0,59.07467380501815,0.08362882983148948,9.071294397854604,0.0,7.4974447169873075,0.0027351391220487038,-4.020302546743957,16.000110751796427,0.3705044250126874,0.0027351391220487038,16.0,81.9679059840071,0.0024599540173497374,0.04468747969902377,0.0,7.22,0.0,4.499037635445946,0.31057230924622753,0.0024500786031966077,11.5,4.499037635445946,0.31057230924622753,0.0024500786031966077,4.5,12233154.393752282,1354960.257918031 
 03/14  21:00:00,2.1125,0.0,0.0,0.0,0.0,0.0,21.648269831876963,-1.3267890209388156,20.489430844186142,-1.8290749418853807,20.695471339730567,-2.3361133689006426,20.374110480453144,-1.7322774191594084,20.839524889111914,-2.2974368867961408,21.475122830735923,0.5139843813883497,21.648269831876963,21.156902168505184,66.08936192775775,4.221127077312303,20.489430844186142,21.803456904096436,158.98361106056134,0.0,20.695471339730567,20.665617314685854,120.22914461868947,0.0,20.374110480453144,22.13655377226685,159.19494392134644,0.0,20.839524889111914,20.55073709106506,122.02288890974961,0.0,21.475122830735923,24.769767505328023,80.18358493397385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.071294397854604,9.071294397854604,0.0,0.0,58.87420187355005,0.0,9.071294397854604,0.0,21.485484381582303,0.0034433786333201164,-1.2900255380428556,22.49004459018593,0.3705044250126874,0.0034433786333201164,16.0,81.99994734589825,0.0,0.0,0.0,7.219999999999999,0.0,2.1125,0.00621144618492455,0.0024537032937668466,11.5,2.1125,0.00621144618492455,0.0024537032937668466,4.5,7114960.257918031,1354960.257918031 
 03/14  22:00:00,1.3249999999999997,0.0,0.0,0.0,0.0,0.0,20.406784836465036,-1.4195558414714953,19.421541993964784,-1.7727296946799116,19.69041691085007,-1.726295233447162,19.32376382274572,-1.744306802122392,19.81274954830088,-1.6904584835485563,20.613917293706468,-0.5210675204759939,20.406784836465036,22.66102570593003,0.0,106.03591891914164,19.421541993964784,23.387531383231426,149.5078591784016,0.0,19.69041691085007,23.09070426128747,108.06329587719111,0.0,19.32376382274572,23.58553473387389,148.8988853059136,0.0,19.81274954830088,22.984759945954846,110.20143299213174,0.0,20.613917293706468,24.100025125237746,54.39944183708678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.071294397854604,9.071294397854604,0.0,0.0,58.87420187355005,0.0,9.071294397854604,0.0,20.2982065466759,0.0033893535381694004,-1.46749662633848,21.30286650122207,0.3705044250126874,0.0033893535381694004,16.0,81.99994734589826,0.0,0.0,0.0,7.22,0.0,1.3249999999999997,0.00621144618492455,0.00239727707004093,11.5,1.3249999999999997,0.00621144618492455,0.00239727707004093,4.5,3064960.257918031,1354960.257918031 
 03/14  23:00:00,0.7875000000000001,0.0,0.0,0.0,0.0,0.0,19.446071121953306,-1.5546235858362567,18.81599305844818,-1.806075897134484,19.088850983071545,-1.690575219685198,18.75671954336259,-1.8058639260738014,19.170905493028872,-1.6741277740897142,20.12352433488708,-1.2423025253828028,19.446071121953306,23.77947862628191,32.45862403588467,6.072549500489686,18.81599305844818,24.218327184305842,122.04651337337862,0.0,19.088850983071545,24.039665901868776,84.64247057842255,0.0,18.75671954336259,24.308532304944254,120.00167257489505,0.0,19.170905493028872,23.94983289653567,87.33399973764097,0.0,20.12352433488708,23.399579224206963,18.016710586475085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.071294397854604,9.071294397854604,0.0,0.0,58.87420187355005,0.0,9.071294397854604,0.0,19.34706804876506,0.003360366478918164,-1.5656354751234285,20.351781546749972,0.3705044250126874,0.003360366478918164,16.0,81.99994734589826,0.0,0.0,0.0,7.22,0.0,0.7875000000000001,0.00621144618492455,0.002481819298657729,11.5,0.7875000000000001,0.00621144618492455,0.002481819298657729,4.5,3064960.257918031,1354960.257918031 
 03/14  24:00:00,-0.15,0.0,0.0,0.0,0.0,0.0,18.664574053560926,-1.7121165205447682,18.406518507020373,-1.8657886310093523,18.66236338359753,-1.7825650294618498,18.371570644438098,-1.8716306083275405,18.712997181855535,-1.7748096642953908,19.841991192073614,-1.6279599059338412,18.664574053560926,24.641702915141842,161.58012273780037,0.0,18.406518507020373,24.723265311873437,89.57620577265448,0.0,18.66236338359753,24.499694155713197,58.39823197161621,0.0,18.371570644438098,24.765390961262142,87.43119313979975,0.0,18.712997181855535,24.43803706600901,60.697219239729066,0.0,19.841991192073614,23.0588892764414,0.0,24.322849975124655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.071294397854604,9.071294397854604,0.0,0.0,58.87420187355005,0.0,9.071294397854604,0.0,18.528945447326095,0.0033153663288189254,-1.726505337749407,19.533742077894207,0.3705044250126874,0.0033153663288189254,16.0,81.99994734589826,0.0,0.0,0.0,7.22,0.0,-0.15,0.00621144618492455,0.0024838927670289886,11.5,-0.15,0.00621144618492455,0.0024838927670289886,4.5,3064960.257918031,1354960.257918031 
 03/15  01:00:00,-0.9125000000000001,0.0,0.0,0.0,0.0,0.0,18.005090002238028,-1.8476686859604512,18.07518559145753,-1.9619718228233225,18.3029197789224,-1.908331165515356,18.055070732190288,-1.9677751228634603,18.333657889100607,-1.9038562573330802,19.601089476180263,-1.875766842862797,18.005090002238028,25.393567533827216,283.938641724754,0.0,18.07518559145753,25.04090037392999,61.27054488236348,0.0,18.3029197789224,24.79609150518327,36.410509137086876,0.0,18.055070732190288,25.060422953639765,59.51815718012125,0.0,18.333657889100607,24.757578504141055,37.90543187027487,0.0,19.601089476180263,22.927354025917094,0.0,59.55466408919483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.071294397854604,9.071294397854604,0.0,0.0,58.87420187355005,0.0,9.071294397854604,0.0,17.84137563143711,0.003275127613077419,-1.8645617703189874,18.846246609994232,0.3705044250126874,0.003275127613077419,16.0,81.99994734589826,0.0,0.0,0.0,7.22,0.0,-0.9125000000000001,0.00621144618492455,0.002416116969131575,11.5,-0.9125000000000001,0.00621144618492455,0.002416116969131575,4.5,3064960.257918031,1354960.257918031 
 03/15  02:00:00,-1.4749999999999999,0.0,0.0,0.0,0.0,0.0,17.433432783611785,-2.002521394253116,17.768721125964962,-2.1086848419137256,17.968978905172385,-2.0633161894411316,17.757902664853816,-2.114019868581935,17.9872928734527,-2.058732286694207,19.351460362444197,-2.1026984644330584,17.433432783611785,25.986761287607713,382.54241528131456,0.0,17.768721125964962,25.21739904393167,38.67100993464936,0.0,17.968978905172385,24.996050383309473,19.19354058081234,0.0,17.757902664853816,25.22333432669563,37.42373635625722,0.0,17.9872928734527,24.976846338628683,19.825599729447447,0.0,19.351460362444197,22.848641223700447,0.0,86.46476561392052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.071294397854604,9.071294397854604,0.0,0.0,58.87420187355005,0.0,9.071294397854604,0.0,17.250465119526723,0.003234409806776195,-2.009061927497854,18.25541134263522,0.3705044250126874,0.003234409806776195,16.0,81.99994734589826,0.0,0.0,0.0,7.22,0.0,-1.4749999999999999,0.00621144618492455,0.002456582734413682,11.5,-1.4749999999999999,0.00621144618492455,0.002456582734413682,4.5,3064960.257918031,1354960.257918031 
 03/15  03:00:00,-2.0125,0.0,0.0,0.0,0.0,0.0,16.942480142928368,-2.177371754037117,17.526401298055834,-2.2677213353584706,17.70047538657684,-2.2242347003866536,17.521123476827306,-2.2728461909409488,17.710633825934625,-2.2196303896148937,19.16175815408472,-2.3059564116314117,16.942480142928368,26.417788894062404,465.8365022944856,0.0,17.526401298055834,25.267228612874206,17.18083486573272,0.0,17.70047538657684,25.08237363369132,3.7173826909666445,0.8917520625820998,17.521123476827306,25.264804514952026,16.6621210758056,0.0,17.710633825934625,25.075979366262615,3.474729805774814,1.1077754105207305,19.16175815408472,22.730269927854028,0.0,111.93865957190911,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.071294397854604,9.071294397854604,0.0,0.0,58.87420187355005,0.0,9.071294397854604,0.0,16.73761444616184,0.003188540850402451,-2.17897705846034,17.74264544638717,0.3705044250126874,0.003188540850402451,16.0,81.99994734589826,0.0,0.0,0.0,7.22,0.0,-2.0125,0.00621144618492455,0.002482571094376719,11.5,-2.0125,0.00621144618492455,0.002482571094376719,4.5,3064960.257918031,1354960.257918031 
 03/15  04:00:00,-2.5749999999999997,0.0,0.0,0.0,0.0,0.0,16.534084957027495,-2.3206051015092424,17.37337971275845,-2.3847165664192285,17.514094542324294,-2.353019582554138,17.370599696684263,-2.3888825992638387,17.516545058808354,-2.350152764833493,19.064413234107867,-2.436117415868205,16.534084957027495,26.788948253324875,555.3546144034187,0.0,17.37337971275845,25.26384584883695,0.7723218703809493,5.620714241964436,17.514094542324294,25.106830951033906,0.0,13.516466844168747,17.370599696684263,25.259464395464924,0.7940134047162246,5.174914037088513,17.516545058808354,25.108978587693812,0.0,15.096390080482877,19.064413234107867,22.62056598916846,0.0,138.19133596636948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.071294397854604,9.071294397854604,0.0,0.0,58.87420187355005,0.0,9.071294397854604,0.0,16.307241025771194,0.0031460969757888114,-2.3307088077131684,17.312350485164618,0.3705044250126874,0.0031460969757888114,16.0,81.99994734589826,0.0,0.0,0.0,7.22,0.0,-2.5749999999999997,0.00621144618492455,0.0024591310330007443,11.5,-2.5749999999999997,0.00621144618492455,0.0024591310330007443,4.5,3064960.257918031,1354960.257918031 
 03/15  05:00:00,-2.8,0.0,0.0,0.0,0.0,0.0,16.204668089770056,-2.4332134628542557,17.25150266434713,-2.483432293801284,17.361168570935376,-2.4639533856367324,17.250081604985976,-2.4863383666903647,17.358125593608385,-2.4623654925145533,18.982720617107592,-2.531126791560992,16.204668089770056,27.10008758603934,630.1942884694072,0.0,17.25150266434713,25.24948564836736,0.0,22.60316897139063,17.361168570935376,25.11594688134452,0.0,26.408791935798774,17.250081604985976,25.245601453452565,0.0,21.29162988656543,17.358125593608385,25.12412555576106,0.0,28.916723658218245,18.982720617107592,22.555719852844945,0.0,158.98097007156753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.071294397854604,9.071294397854604,0.0,0.0,58.87420187355005,0.0,9.071294397854604,0.0,15.96180548580153,0.0031136125434124084,-2.4494162868866907,16.9669750022287,0.3705044250126874,0.0031136125434124084,16.0,81.99994734589826,0.0,0.0,0.0,7.22,0.0,-2.8,0.00621144618492455,0.0024462439338410547,11.5,-2.8,0.00621144618492455,0.0024462439338410547,4.5,3064960.257918031,1354960.257918031 
 03/15  06:00:00,-3.1125,0.0,0.0,0.0,0.0,0.0,15.924649739264812,-2.5280658291837628,17.148327196398746,-2.5704496714665424,17.234082629299806,-2.556393398442284,17.14806351891269,-2.5725458249147977,17.226790005376472,-2.5551020155991813,18.910247058409226,-2.6118418536079466,15.924649739264812,27.370447790203368,692.4551743694412,0.0,17.148327196398746,25.230054728388794,0.0,37.56473827728291,17.234082629299806,25.123073088543,0.0,37.42395836329115,17.14806351891269,25.22603698841221,0.0,35.54286352067936,17.226790005376472,25.13739599161729,0.0,40.75763831822678,18.910247058409226,22.505055181575422,0.0,176.2503007529943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.071294397854604,9.071294397854604,0.0,0.0,58.87420187355005,0.0,9.071294397854604,0.0,15.670222937452756,0.003086704652294379,-2.5449242558832794,16.6754422065615,0.3705044250126874,0.003086704652294379,16.0,81.99994734589826,0.0,0.0,0.0,7.22,0.0,-3.1125,0.00621144618492455,0.0024545429657691817,11.5,-3.1125,0.00621144618492455,0.0024545429657691817,4.5,3064960.257918031,1354960.257918031 
 03/15  07:00:00,-3.3,0.0,0.0,0.0,0.0,0.0,16.326900479951213,-2.9826960320947244,20.865702534400224,-3.2578366065793274,21.3917523850153,-3.6382434386804734,21.006058057675048,-3.232172482156498,21.19646618597146,-3.6999436569402593,21.13756724026134,-3.02740893936713,16.326900479951213,25.69814155426472,1774.7883419610598,0.0,20.865702534400224,18.972000007587553,3374.018179325875,0.0,21.3917523850153,17.811750639844085,1268.839831288156,0.0,21.006058057675048,18.861365563755783,3099.6733283182916,0.0,21.19646618597146,17.92560914409914,1621.1834138734293,0.0,21.13756724026134,18.971904630798747,2839.472628577163,0.0,0.0,20080.693475462835,0.0,0.0,3758.0737441387637,1629.021344578446,3473.8094421698593,2004.2214764498974,3242.245277614877,2445.9247195443168,3213.4314838151054,0.0,0.0,0.0,0.0,20062.44268328924,25078.053354111547,0.0,0.0,9.071294397854604,9.071294397854604,0.0,0.0,70.74703962339535,0.427043410241042,9.071294397854604,0.0,6.404231998236424,0.00259068939063833,-4.60271326354558,16.00054943682347,0.3705044250126874,0.00259068939063833,16.0,81.99044122461095,0.023869667234670953,0.06289672139711609,0.0,7.22,0.0,4.501334271589769,0.31057230924622753,0.002513224770373628,11.5,4.501334271589769,0.31057230924622753,0.002513224770373628,4.5,3466882.727114185,1354960.257918031 
 03/15  08:00:00,-0.8624999999999999,0.0,0.0,0.0,0.0,0.0,17.141450702646605,-3.6573923172769662,22.200321500886204,-3.6670896615286357,22.256086248188456,-3.872098061557978,22.200185733317227,-3.6427819817668556,22.199434376143287,-3.8816935012819838,22.19844511156301,-3.3765996197221617,17.141450702646605,23.035754479836115,1964.5468245451611,0.0,22.200321500886204,16.808267623155416,2464.420360237781,0.0,22.256086248188456,16.46421198244845,73.44273062352005,204.4274152999729,22.200185733317227,16.84295657006925,1960.130469350835,0.0,22.199434376143287,16.509777364653136,1073.5324820139645,0.0,22.19844511156301,17.227854222738948,2168.0870987947683,0.0,0.0,14390.989948930333,0.0,0.0,2956.8996009680745,287.8526768026297,2426.303681025833,1531.8521272937942,2656.540402292633,1682.1466047999484,3172.077111298281,0.0,0.0,0.0,0.0,14390.989948930333,17988.73743616292,0.0,0.0,9.071294397854604,9.071294397854604,0.0,0.0,65.51574228492304,0.21090057199985737,9.071294397854604,0.0,6.518812353372304,0.002847116442115029,-3.4953532649538737,16.00010914111885,0.3705044250126874,0.002847116442115029,16.0,82.0,0.014246623236218246,0.060664024464357244,0.0,7.22,0.0,4.499680838174449,0.31057230924622753,0.0028506351799788454,11.5,4.499680838174449,0.31057230924622753,0.0028506351799788454,4.5,3262875.655907207,1354960.257918031 
 03/15  09:00:00,2.6625,11.0,5.0,11.0,5.0,20.0,18.52912737343745,-1.9842800879096418,22.200409022060395,-0.44874166747692845,24.270703705172487,-0.5544418909016329,22.20030002689434,-0.4201969073311206,22.200742203534396,-0.7369146260589248,22.32194643001703,-0.18726751595422886,18.52912737343745,24.335676456158573,2992.035985720465,0.0,22.200409022060395,22.03917533874739,470.44513414010345,0.0,24.270703705172487,19.245973255486813,0.0,753.501725671691,22.20030002689434,22.08916434006977,205.9935626938728,10.427190118217064,22.200742203534396,21.524976092385575,172.50404467882197,0.0,22.32194643001703,22.315695744129464,0.0,473.55939160189644,0.0,5687.1411877831615,0.0,0.0,962.623975451845,0.0,661.7041234165985,630.7137709427878,25.44725564121855,576.9567508879044,3012.1802893046256,0.0,0.0,0.0,0.0,5687.1411877831615,7108.926484728951,0.0,0.0,9.071294397854604,9.071294397854604,0.0,0.0,62.58389032403646,0.07034498089169368,9.071294397854604,0.0,7.350204111239992,0.003119096693038381,-2.4091481361088145,16.00105890730154,0.3945866434098084,0.003119096693038381,16.0,81.67283661907061,0.003842823176459548,0.05208125850729406,0.0,7.219999999999999,0.0,4.500783308405311,0.31057230924622753,0.0030958138452180364,11.5,4.500783308405311,0.31057230924622753,0.0030958138452180364,4.5,32936723.06343433,1370820.1152689185 
 03/15  10:00:00,5.2749999999999995,11.0,5.0,11.0,5.0,20.0,20.16044577467298,1.0363374315348919,22.422891818748017,2.296086859971365,25.048511942934436,0.535645781184847,22.55890921954868,2.4109304469627775,22.200737452292227,0.9273166157435829,23.415997162560956,3.3068197712729646,20.16044577467298,27.888917865634415,2883.5062520926313,0.0,22.422891818748017,26.57141723091565,0.0,507.42482304304804,25.048511942934436,20.00247737886913,0.0,1316.3762618783041,22.55890921954868,26.56937994820319,0.0,503.49720232271113,22.200737452292227,24.414892140606312,0.0,320.44333798167247,23.415997162560956,26.883422523006807,0.0,596.1047361509889,0.0,5649.378563774393,0.0,0.0,13.522290239139608,0.0,0.0,147.32112822084704,0.0,3.8970457974660953,2330.073800214597,0.0,0.0,0.0,0.0,658.618466972317,823.2730837153963,0.0,0.0,9.071294397854604,9.071294397854604,0.0,0.0,57.523536387982475,0.056413299771827186,9.071294397854604,0.0,9.63869707262889,0.003166198135305564,-2.2272016205870315,15.88060319327224,0.4511186319746672,0.003166198135305564,16.0,64.8918745465584,0.0000186575294160632,0.05528329401020951,0.0,7.22,0.0,5.287418718286854,0.31057230924622753,0.0027647698227466462,11.5,5.287418718286854,0.31057230924622753,0.0027647698227466462,4.5,43312349.534311384,1409624.5383785008 
 03/15  11:00:00,5.7875,11.0,5.0,11.0,5.0,20.0,21.78818568978553,2.270078134542828,23.17181515624148,3.469790106004252,25.277832684676454,0.6179583554138305,23.18453914473011,3.6610236699129346,22.28889731250135,1.2992283298736096,24.037421479699525,5.12077336953229,21.78818568978553,27.566885077728443,2521.6848925448226,0.0,23.17181515624148,27.59684151786538,0.0,594.0368174389567,25.277832684676454,19.866948212209877,0.0,1479.003832916053,23.18453914473011,27.951746687179124,0.0,563.4039530176888,22.28889731250135,24.944589975935738,0.0,463.8078977438637,24.037421479699525,29.416326665090466,0.0,922.3190104140326,0.0,5616.2165106903485,0.0,0.0,0.0,0.0,0.0,22.849524522658037,0.0,0.0,1606.220308653768,0.0,0.0,0.0,0.0,2876.3666924663457,3595.458365582931,0.0,0.0,9.071294397854604,9.071294397854604,0.0,0.0,49.25848928390938,0.03969584327130299,9.071294397854604,0.0,11.323777400628021,0.003342083987941728,-1.6216997638290414,15.717444192750234,0.49484413183486015,0.003342083987941728,16.0,65.54260659830467,0.0,0.03945732038726543,0.0,7.219999999999999,0.0,5.7875,0.31057230924622753,0.0027531970536950508,11.5,5.7875,0.31057230924622753,0.0027531970536950508,4.5,44686078.195907526,1449154.1576139228 
 03/15  12:00:00,6.2875,8.8,4.0,8.8,4.0,16.0,23.106324107185692,3.305403133543483,23.59339022717575,4.225803616810735,24.802329240464218,1.1366580826953647,23.4385196901627,4.416217958417463,22.42890272275588,1.7029665323290029,24.088278055060755,5.742310535849983,23.106324107185692,27.386642213174582,1794.5702224477302,0.0,23.59339022717575,28.372631375315102,0.0,606.021288998071,24.802329240464218,21.204944765683955,0.0,1303.606941585861,23.4385196901627,29.0237116787939,0.0,562.1046815977506,22.42890272275588,25.45821643264756,0.0,476.80561514461954,24.088278055060755,30.613294114793515,0.0,990.4095906856371,0.0,1648.5682431893283,58.81541703102289,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1339.9953518700145,0.0,0.0,30.385191115023932,30.385191115023932,1648.5682431893283,2060.71030398666,36.259946620311844,58.81541703102289,9.035014101487535,8.924643129787144,0.007944225805627916,95.07536365133473,56.70968473007862,0.015374983176757485,9.035014101487535,0.007944225805627916,12.089478707268324,0.003507631882261426,-1.031564093997949,15.991900750001669,0.49589734299807214,0.003507631882261426,16.0,80.15054540031734,0.0,0.015374983176757482,0.0008541506006202422,7.219999999999999,0.0,6.2875,0.31057230924622753,0.0028063748396008554,11.5,6.2875,0.31057230924622753,0.0028063748396008554,4.5,43453287.35041335,1451086.534613985 
 03/15  13:00:00,7.3875,4.4,2.0,4.4,2.0,8.0,23.98063012741646,3.1177743243413323,23.735362032317582,3.2278046493317745,24.56738259108905,0.439054851737629,23.304152981891566,3.4084840274355246,22.319293348948527,0.4449287728592988,24.050263230263305,4.9148754422184595,23.98063012741646,25.655169862536653,1053.5803748372412,0.0,23.735362032317582,26.236839429436476,0.0,613.0720144474546,24.56738259108905,20.441328216818057,0.0,709.8096240529878,23.304152981891566,27.267702093984486,0.0,547.9301334876801,22.319293348948527,23.41792691538171,0.0,464.7418135306071,24.050263230263305,28.97348342085929,0.0,712.8457315383224,0.0,1767.6119837450997,62.73308258051868,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1658.8738790561038,0.0,0.0,14.863321765911113,14.863321765911113,1767.6119837450997,2209.514979681374,36.913872992390544,62.73308258051868,8.773252576658006,8.67707568193871,0.009723177363371166,99.64695557290923,58.8508362137381,0.01816900827736788,8.773252576658006,0.009723177363371166,10.739356526284185,0.0032440270033382125,-1.9610114585023628,16.041835250718016,0.39658162142694325,0.0032440270033382125,16.0,81.6121857959205,0.0,0.01816900827736788,0.0004309342576157794,7.22,0.0,7.3875,0.31057230924622753,0.0028462849746477906,11.5,7.3875,0.31057230924622753,0.0028462849746477906,4.5,39332543.146266416,1373722.2681195934 
 03/15  14:00:00,8.1125,8.8,4.0,8.8,4.0,16.0,24.870735236792388,2.6721040921158115,24.610852716513605,3.167473674631657,24.334451560357884,1.067384532608036,23.74563917065069,3.3485740038933365,22.76581461057196,0.5259624319280147,24.510814015789933,5.211556373959734,24.870735236792388,23.55158236645108,944.9568850019243,0.0,24.610852716513605,24.77612272690821,0.0,1015.8430396841981,24.334451560357884,21.697396923440486,0.0,596.7958633048356,23.74563917065069,26.430939991980075,0.0,584.2231117846916,22.76581461057196,22.918597340057474,0.0,500.7803768280842,24.510814015789933,28.771649907388543,0.0,1054.7971650372965,0.0,1161.4638616598102,377.7739740776972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1195.4687510353028,0.0,0.0,478.31137627069364,478.31137627069364,1161.4638616598102,1451.8298270747625,169.53812445418436,377.7739740776972,8.768521905402315,8.272484796940919,0.04540608391695207,547.3120985318816,58.60808308874978,0.011922959841036104,8.768521905402315,0.04540608391695207,12.538133532250903,0.0033232514756664677,-1.713234746292559,16.00217233090173,0.4599894120250056,0.0033232514756664677,16.0,81.92514720926192,0.0,0.011922959841036104,0.012420122569489205,7.22,0.0,8.1125,0.31057230924622753,0.002841141172515139,11.5,8.1125,0.31057230924622753,0.002841141172515139,4.5,42604459.775419705,1441202.5901175474 
 03/15  15:00:00,8.3,11.0,5.0,11.0,5.0,20.0,25.661807448647394,3.7916452875660704,24.91060785994662,3.694997427482062,23.96458792011586,2.652620627485672,23.974438334276567,4.761218636708048,23.451097142889825,2.116173792374126,24.53833190965836,5.852562398104153,25.661807448647394,24.319728000952665,765.1515959548219,0.0,24.91060785994662,25.26496073351841,0.0,1591.1057218146157,23.96458792011586,24.844406637894256,0.0,547.9037658639761,23.974438334276567,28.80083470871407,0.0,603.066102619672,23.451097142889825,24.65179677566225,0.0,553.0213437791813,24.53833190965836,30.030083692953735,0.0,1452.1056653556448,0.0,602.9472474001038,1042.9846986033174,0.0,0.0,0.0,0.0,0.0,0.0,0.0,647.5285331562939,0.0,0.0,1127.7338285029423,1127.7338285029423,602.9472474001038,753.6840592501298,389.2222250214698,1042.9846986033174,9.662592217761667,8.39198751205682,0.09779473427841873,1432.2069236247874,57.76705234472758,0.005998341719637104,9.662592217761667,0.09779473427841873,14.991729095863201,0.0037185030145772007,-0.3489207070859981,15.98714228993768,0.56252237814608,0.0037185030145772007,16.0,81.96997405594131,0.0,0.005998341719637104,0.029039845243140842,7.219999999999999,0.0,8.3,0.31057230924622753,0.002932635697436693,11.5,8.3,0.31057230924622753,0.002932635697436693,4.5,44435198.07628524,1538419.339717669 
 03/15  16:00:00,8.675,11.0,5.0,11.0,5.0,20.0,26.147209797698192,4.592582871447232,25.138075683220578,4.086016874876812,23.577791041489526,3.6623315827130556,23.839749712275484,5.815217754674604,24.103147500188463,3.242548403330818,24.505523125803034,6.3043950267799875,26.147209797698192,24.99725716093691,514.0117822300518,0.0,25.138075683220578,25.618672891283843,0.0,1828.774304303292,23.577791041489526,27.302985906201233,0.0,510.67853413539194,23.839749712275484,31.236680327496078,0.0,593.9357908693919,24.103147500188463,25.67854641995031,0.0,741.0440207819753,24.505523125803034,31.04218320181634,0.0,1445.6086184747614,0.0,316.67917486125003,1395.7212862308807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,361.56212985333093,0.0,0.0,1475.7110207546857,1475.7110207546857,316.67917486125003,395.84896857656247,451.54164967882394,1395.7212862308807,10.224196016744973,8.664094362582766,0.10664868163333074,1847.2629359097045,56.59212367283691,0.0030146266669771006,10.224196016744973,0.10664868163333076,16.19525899909236,0.003965504662286526,0.4821356270213123,15.979230153723202,0.59838387778251,0.003965504662286526,16.0,81.98034849096811,0.0,0.0030146266669771006,0.037578546114979676,7.219999999999999,0.0,8.675,0.31057230924622753,0.002956246509440369,11.5,8.675,0.31057230924622753,0.002956246509440369,4.5,42903750.7045053,1577261.113462029 
 03/15  17:00:00,8.525000000000002,11.0,5.0,11.0,5.0,20.0,26.211535038591762,5.117789000575283,25.01867171436555,4.501925110547605,23.032291848943863,4.221997338663668,23.44052882492239,6.589902527524568,24.32638533265232,3.7956906677002173,24.33179634808607,6.80084266685811,26.211535038591762,25.833791662065735,379.67228677804,1.428662576131804,25.01867171436555,26.572682514786344,0.0,1761.242716668817,23.032291848943863,29.34645145656885,0.0,474.56623826967495,23.44052882492239,33.7553179193611,0.0,564.525763633518,24.32638533265232,26.35262797336364,0.0,873.6813179282974,24.33179634808607,32.461796951105086,0.0,1368.4981399658336,0.0,361.3359629903698,1580.5696444527784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,392.18787546542023,0.0,0.0,1526.941414201278,1526.941414201278,361.3359629903698,451.6699537379622,484.25916608767943,1580.5696444527784,10.692879598428926,8.923241375926164,0.10656411576408376,2064.828810540458,55.95175891912095,0.003336172550608065,10.692879598428926,0.10656411576408378,16.10521884767555,0.004100202169433418,0.9096439212980983,15.97448751718891,0.6021804850768087,0.004100202169433418,16.0,81.98544099604071,0.0,0.0033361725506080644,0.03892966776595273,7.22,0.0,8.525000000000002,0.31057230924622753,0.0030654217390867367,11.5,8.525000000000002,0.31057230924622753,0.0030654217390867367,4.5,39435168.60958989,1590669.773844466 
 03/15  18:00:00,6.924999999999999,11.0,5.0,11.0,5.0,20.0,25.964037680981697,5.600666111153734,24.668267248684668,5.284385424005492,22.527538410181734,4.010399615845368,22.99107799833198,6.700066001770539,24.23503968941987,3.9225655036164317,24.41891205909985,7.550678554604592,25.964037680981697,27.113704342111717,582.4168396814521,0.0,24.668267248684668,28.670933808473222,0.0,957.99866185863,22.527538410181734,29.811054027947268,0.0,438.75419117898696,22.99107799833198,34.94499125908122,0.0,528.5494885354591,24.23503968941987,26.741847860009436,0.0,675.6126824989622,24.41891205909985,33.9931993990251,0.0,988.1559254113279,0.0,1565.793522672941,468.4608831796787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1402.6542446265644,0.0,0.0,348.4544867486564,348.4544867486564,1565.793522672941,1957.2419033411763,159.42034731129542,468.4608831796787,10.208930365145175,9.633945654471411,0.03646390592043152,627.8812304909741,57.31529445700217,0.015257621211524788,10.208930365145175,0.03646390592043152,11.809730648327962,0.0038719053104671834,0.16229678968069527,16.00237339093285,0.4484159775485377,0.0038719053104671834,16.0,81.99331422571939,0.0,0.015257621211524788,0.009087372949677878,7.22,0.0,6.924999999999999,0.31057230924622753,0.0032516354256787484,11.5,6.924999999999999,0.31057230924622753,0.0032516354256787484,4.5,38051470.010515034,1429752.9875222284 
 03/15  19:00:00,4.35,5.5,2.5,5.5,2.5,10.0,24.924114596951085,5.26926347528486,22.82997664528752,4.731292575084843,22.20201495240659,2.652055904619587,22.22764713557555,5.455205661278298,22.48747131109974,2.5873591613783944,23.5922553358623,7.196572662340336,24.924114596951085,28.178261953956664,107.54296946026275,0.0,22.82997664528752,30.782940306070834,0.0,509.2638985916916,22.20201495240659,27.63930397124958,12.785758340977225,52.88837256692753,22.22764713557555,33.60454576683935,94.37181145312306,82.99634191770791,22.48747131109974,27.02383765242312,0.0,388.29136646389765,23.5922553358623,34.86540279958363,0.0,602.4772994103622,0.0,4754.4480164289635,0.0,0.0,35.55696968077371,375.9889953002777,480.3532386000623,92.59369979174596,0.0,133.42493317123683,2595.353924682455,0.0,0.0,0.0,0.0,3729.5719287360657,4661.964910920082,0.0,0.0,9.721408056124401,9.721408056124401,0.0,0.0,60.37698881143817,0.05253994091108616,9.721408056124401,0.0,8.072472916568389,0.003739438475497507,-0.27923788187890386,15.999770340439678,0.3705044250126874,0.003739438475497507,16.0,76.01416200696589,0.00081867127864818,0.04562530454603277,0.0,7.219999999999999,0.0,4.774875355612087,0.31057230924622753,0.0033712557596192157,11.5,4.774875355612087,0.31057230924622753,0.0033712557596192157,4.5,23004119.99464256,1354960.257918031 
