Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SPACE1-1:Zone People Occupant Count [](Hourly),SPACE2-1:Zone People Occupant Count [](Hourly),SPACE3-1:Zone People Occupant Count [](Hourly),SPACE4-1:Zone People Occupant Count [](Hourly),SPACE5-1:Zone People Occupant Count [](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air Relative Humidity [%](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air Relative Humidity [%](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air Relative Humidity [%](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air Relative Humidity [%](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air Relative Humidity [%](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Electricity:HVAC [J](Hourly) 
 03/15  20:00:00,2.9875,0.0,0.0,0.0,0.0,0.0,23.356616545079277,3.4615812549625224,22.20151510954602,2.30460765945522,22.20130910035311,0.4889880355589675,22.20231139001096,2.6846482962038993,22.20037929435988,0.36029633129488314,22.336169473039376,5.062805968962723,23.356616545079277,27.279572738604088,7.808134141311257,119.54081718882412,22.20151510954602,26.992574950173854,607.1207375053009,0.0,22.20130910035311,23.66112976361396,376.6846954052809,0.0,22.20231139001096,27.73657395090315,949.1997727804303,0.0,22.20037929435988,23.434442788277273,210.24067782116356,0.0,22.336169473039376,32.49905101787548,34.154547656306704,209.30505275565767,0.0,7451.826416052167,0.0,0.0,1099.2704996669545,792.3188119417406,1414.2573627702445,668.9760867297358,325.8241389275404,474.92220253658365,2771.5633604863533,0.0,0.0,0.0,0.0,7451.826416052167,9314.78302006521,0.0,0.0,9.721408056124401,9.721408056124401,0.0,0.0,58.9569262200779,0.07712599108823577,9.721408056124401,0.0,7.601849198632569,0.0036764528188446897,-0.4885111324439979,16.000173667525797,0.3705044250126874,0.0036764528188446897,16.0,81.9166919068131,0.0029601388209730705,0.04358887591864377,0.0,7.22,0.0,4.499783675063877,0.31057230924622753,0.003407473424316254,11.5,4.499783675063877,0.31057230924622753,0.003407473424316254,4.5,12227069.344937412,1354960.257918031 
 03/15  21:00:00,2.8,0.0,0.0,0.0,0.0,0.0,22.05715671796404,1.7453143461124647,20.68523943477586,1.3115707770662264,20.83688587490441,0.8854432345731906,20.49171958069168,1.4906232143488365,21.052079662317247,0.9195289176004591,21.587089838436444,3.215277086188943,22.05715671796404,26.123807896858306,8.828183004084773,50.327814175395055,20.68523943477586,27.559218450199346,177.5401087967743,0.0,20.83688587490441,26.503315956829717,139.50181929575032,0.0,20.49171958069168,28.249873929091308,182.68167235608277,0.0,21.052079662317247,26.218046026035267,138.00299572443376,0.0,21.587089838436444,29.84522292078824,105.12023271026126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.721408056124401,9.721408056124401,0.0,0.0,58.64073666942969,0.0,9.721408056124401,0.0,21.912711592795066,0.004361010698795784,1.7815069850182517,22.915580089684454,0.3705044250126874,0.004361010698795784,16.0,81.99975772712003,0.0,0.0,0.0,7.219999999999999,0.0,2.8,0.00621144618492455,0.0034175154872497287,11.5,2.8,0.00621144618492455,0.0034175154872497287,4.5,7114960.257918031,1354960.257918031 
 03/15  22:00:00,2.425,0.0,0.0,0.0,0.0,0.0,20.68257520842879,1.6426503541182185,19.639228208454075,1.357934258518509,19.851061982301214,1.409725738609463,19.4804474475766,1.4140712787775187,20.028958513915583,1.43777589750042,20.753202878583938,2.3195543176286537,20.68257520842879,28.212857575186128,0.0,144.70204848802598,19.639228208454075,29.48274608584444,156.4205360322524,0.0,19.851061982301214,29.206645224033384,117.69337706244616,0.0,19.4804474475766,29.89435514299779,160.05600127308443,0.0,20.028958513915583,28.945284045290183,116.696055643063,0.0,20.753202878583938,29.476962358760495,67.29849656126339,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.721408056124401,9.721408056124401,0.0,0.0,58.64073666942969,0.0,9.721408056124401,0.0,20.60122692366894,0.004307023600460594,1.6061786317340028,21.60419476389079,0.3705044250126874,0.004307023600460594,16.0,81.99975772712003,0.0,0.0,0.0,7.22,0.0,2.425,0.00621144618492455,0.0034140808608642756,11.5,2.425,0.00621144618492455,0.0034140808608642756,4.5,3064960.257918031,1354960.257918031 
 03/15  23:00:00,2.2,0.0,0.0,0.0,0.0,0.0,19.71875743210172,1.5370867366831773,19.03957050797517,1.3414950430007087,19.276079848813467,1.4300598480145537,18.943651177759392,1.3544466592774882,19.389558006573708,1.442579100003993,20.237510594172345,1.7832629982579584,19.71875743210172,29.716708658917497,13.639907004477664,20.053243549958324,19.03957050797517,30.56595885587585,127.43930925592952,0.0,19.276079848813467,30.31066930279573,91.59875624492685,0.0,18.943651177759392,30.7778640593218,127.87757251857664,0.0,19.389558006573708,30.12447620341656,92.67177659721187,0.0,20.237510594172345,29.28645046587813,31.858613035483927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.721408056124401,9.721408056124401,0.0,0.0,58.64073666942969,0.0,9.721408056124401,0.0,19.637462963217633,0.0042813366080717685,1.523325744090076,20.640478090954616,0.3705044250126874,0.0042813366080717685,16.0,81.99975772712003,0.0,0.0,0.0,7.22,0.0,2.2,0.00621144618492455,0.0034950770392363417,11.5,2.2,0.00621144618492455,0.0034950770392363417,4.5,3064960.257918031,1354960.257918031 
 03/15  24:00:00,2.2,0.0,0.0,0.0,0.0,0.0,18.947656053026975,1.4045161192267686,18.64766236685006,1.2808936707770948,18.876194534847603,1.3467888136889483,18.589795819543543,1.280841173937296,18.945324563022297,1.35307510715551,19.94228102752397,1.464423995363989,18.947656053026975,30.881960018706177,128.39422341927298,0.0,18.64766236685006,31.187041569383116,95.3458237136453,0.0,18.876194534847603,30.8904040429287,65.06780999218898,0.0,18.589795819543543,31.30004056537004,94.6253186080408,0.0,18.945324563022297,30.771267149175497,66.6803792798874,0.0,19.94228102752397,29.15258567650387,1.6189895245975094,9.273276650310152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.721408056124401,9.721408056124401,0.0,0.0,58.64073666942969,0.0,9.721408056124401,0.0,18.84235456294817,0.004244796098323074,1.3959924498369773,19.84543696607623,0.3705044250126874,0.004244796098323074,16.0,81.99975772712003,0.0,0.0,0.0,7.22,0.0,2.2,0.00621144618492455,0.003548088186783119,11.5,2.2,0.00621144618492455,0.003548088186783119,4.5,3064960.257918031,1354960.257918031 
 03/16  01:00:00,1.8875000000000002,0.0,0.0,0.0,0.0,0.0,18.347394432005878,1.285418720212009,18.51661203925586,1.203224876711665,18.691199246574925,1.2460423528744757,18.483356217369717,1.200252900225686,18.731658101003156,1.2495921286906917,19.88236467770126,1.2670271385230545,18.347394432005878,31.79034763909081,278.735777713458,0.0,18.51661203925586,31.268656896764075,54.81323476599778,0.0,18.691199246574925,31.024084135420594,34.50614345999094,0.0,18.483356217369717,31.327185593751263,54.397960494181405,0.0,18.731658101003156,30.95356845717605,35.08000424847552,0.0,19.88236467770126,28.849141159499094,0.0,53.515536802053305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.721408056124401,9.721408056124401,0.0,0.0,58.64073666942969,0.0,9.721408056124401,0.0,18.202078022697865,0.0042097259258713484,1.276083138510858,19.20522500250589,0.3705044250126874,0.0042097259258713484,16.0,81.99975772712003,0.0,0.0,0.0,7.22,0.0,1.8875000000000002,0.00621144618492455,0.003553261691188728,11.5,1.8875000000000002,0.00621144618492455,0.003553261691188728,4.5,6304960.257918031,1354960.257918031 
 03/16  02:00:00,1.3249999999999997,0.0,0.0,0.0,0.0,0.0,17.886816056375697,1.173222769781661,18.331222604700304,1.1048294418145561,18.480946754056685,1.1341742497375327,18.313578484993798,1.1017171204055831,18.50397771286243,1.136756572386879,19.75805700245186,1.113698357412985,17.886816056375697,32.460789446205546,395.6812892573521,0.0,18.331222604700304,31.41110022486417,30.880136963230825,0.0,18.480946754056685,31.183345153929167,15.991825562337112,0.0,18.313578484993798,31.438842945447476,30.563884142416555,0.0,18.50397771286243,31.14417078043719,15.94078832378051,0.0,19.75805700245186,28.753452523460453,0.0,82.0974618936923,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.721408056124401,9.721408056124401,0.0,0.0,58.64073666942969,0.0,9.721408056124401,0.0,17.715979031902517,0.004178140419401895,1.1633562434044413,18.71918417900394,0.3705044250126874,0.004178140419401895,16.0,81.99975772712003,0.0,0.0,0.0,7.22,0.0,1.3249999999999997,0.00621144618492455,0.0035415749582566685,11.5,1.3249999999999997,0.00621144618492455,0.0035415749582566685,4.5,6304960.257918031,1354960.257918031 
 03/16  03:00:00,1.1,0.0,0.0,0.0,0.0,0.0,17.498108279602697,1.042003851608504,18.144591229404572,0.9738840037802737,18.278616889827934,1.0025852254546412,18.135941977071447,0.9706731176135945,18.29127446308965,1.0057106469616661,19.60902899406704,0.9513483625278071,17.498108279602697,32.95329725966468,467.4554525410074,0.0,18.144591229404572,31.483000399546658,13.62619846875748,0.0,18.278616889827934,31.283729855661637,3.079605485028253,0.584203975140781,18.135941977071447,31.492828492672743,13.551682931613527,0.0,18.29127446308965,31.26592763730953,2.6269961366596704,0.8108705746549276,19.60902899406704,28.683374442475326,0.0,102.1902323142366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.721408056124401,9.721408056124401,0.0,0.0,58.64073666942969,0.0,9.721408056124401,0.0,17.312526783208597,0.004144669547519874,1.0384154017043938,18.31579357718109,0.3705044250126874,0.004144669547519874,16.0,81.99975772712003,0.0,0.0,0.0,7.22,0.0,1.1,0.00621144618492455,0.003535173501354115,11.5,1.1,0.00621144618492455,0.003535173501354115,4.5,6304960.257918031,1354960.257918031 
 03/16  04:00:00,1.4749999999999999,0.0,0.0,0.0,0.0,0.0,17.17543416695232,0.9058766717949237,18.016080587141666,0.8432114065316207,18.127664568335586,0.8710698523887852,18.01169329760116,0.8400026361604982,18.132353662762686,0.8741015344372314,19.49146805925757,0.804042927005673,17.17543416695232,33.304155087171715,534.2304575360606,0.0,18.016080587141666,31.44076755855339,0.8600905010986253,3.0564371180643093,18.127664568335586,31.283751015332154,0.0,9.341389454505702,18.01169329760116,31.442167259876825,0.9178625649707897,2.666594907152785,18.132353662762686,31.281372131814052,0.0,10.655370294038903,19.49146805925757,28.5883979661851,0.0,118.75566306316745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.721408056124401,9.721408056124401,0.0,0.0,58.64073666942969,0.0,9.721408056124401,0.0,16.98514934360653,0.004108721719718706,0.9043951806224015,17.98848235481213,0.3705044250126874,0.004108721719718706,16.0,81.99975772712003,0.0,0.0,0.0,7.22,0.0,1.4749999999999999,0.00621144618492455,0.003555134291346059,11.5,1.4749999999999999,0.00621144618492455,0.003555134291346059,4.5,6304960.257918031,1354960.257918031 
 03/16  05:00:00,1.7,0.0,0.0,0.0,0.0,0.0,16.9247068823614,0.7786934105532384,17.904178116125195,0.713394843589587,17.99630498606882,0.7417970405194346,17.9024324618467,0.7101670996631948,17.995867034223348,0.7450238733864372,19.37011350673101,0.665125214980092,16.9247068823614,33.52847109065175,582.9697316046522,0.0,17.904178116125195,31.367644193492758,0.0,13.89266833117,17.99630498606882,31.250325513298705,0.0,17.898899271245398,17.9024324618467,31.363779737805007,0.0,13.02072104497853,17.995867034223348,31.258468729603585,0.0,19.718735561348808,19.37011350673101,28.51756369045956,0.0,129.61270393706087,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.721408056124401,9.721408056124401,0.0,0.0,58.64073666942969,0.0,9.721408056124401,0.0,16.726205466717143,0.004073492516775504,0.7805835793208142,17.72960337995055,0.3705044250126874,0.004073492516775504,16.0,81.99975772712003,0.0,0.0,0.0,7.22,0.0,1.7,0.00621144618492455,0.0035656666587200593,11.5,1.7,0.00621144618492455,0.0035656666587200593,4.5,6304960.257918031,1354960.257918031 
 03/16  06:00:00,2.0125,0.0,0.0,0.0,0.0,0.0,16.722997488810744,0.6339471684297754,17.80632618212543,0.554721307692333,17.885802180353586,0.5879462703922022,17.805990410234138,0.551125155202224,17.882039168076318,0.5919448159013442,19.259999384040505,0.4972183292115865,16.722997488810744,33.607377361156956,615.1956015735666,0.0,17.80632618212543,31.201784559335504,0.0,22.36217750274409,17.885802180353586,31.120626217618263,0.0,24.192075188071385,17.805990410234138,31.19433160086875,0.0,21.145054447014616,17.882039168076318,31.136995981716588,0.0,26.416945371450026,19.259999384040505,28.367379527725006,0.0,137.0430742404243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.721408056124401,9.721408056124401,0.0,0.0,58.64073666942969,0.0,9.721408056124401,0.0,16.521832165721236,0.0040341010621816505,0.6381847701308505,17.525302659092585,0.3705044250126874,0.0040341010621816505,16.0,81.99975772712003,0.0,0.0,0.0,7.22,0.0,2.0125,0.00621144618492455,0.0034806542699045945,11.5,2.0125,0.00621144618492455,0.0034806542699045945,4.5,6304960.257918031,1354960.257918031 
 03/16  07:00:00,2.5749999999999997,0.0,0.0,0.0,0.0,0.0,16.60592311119128,0.4621170081021082,17.818690872196314,0.37535196878191146,18.25832066048027,0.4148296859569344,17.977673948986656,0.37111786162720173,17.89862937265094,0.4196001096099211,19.189396338963576,0.30692926458486675,16.60592311119128,33.440460416756146,667.9898098790419,0.0,17.818690872196314,30.77575990730142,0.0,34.32181151125042,18.25832066048027,30.031671870100737,0.0,58.4435178225402,17.977673948986656,30.46207448327161,0.0,44.46780016957388,17.89862937265094,30.719553458349466,0.0,37.85903259375314,19.189396338963576,28.10261483596998,0.0,142.35065034678786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.721408056124401,9.721408056124401,0.0,0.0,58.64073666942969,0.0,9.721408056124401,0.0,16.383768760686472,0.003985562096612105,0.4665948464337248,17.38732870347685,0.3705044250126874,0.003985562096612105,16.0,81.99975772712003,0.0,0.0,0.0,7.22,0.0,2.5749999999999997,0.00621144618492455,0.003433463098538041,11.5,2.5749999999999997,0.00621144618492455,0.003433463098538041,4.5,6304960.257918031,1354960.257918031 
 03/16  08:00:00,3.8000000000000003,0.0,0.0,0.0,0.0,0.0,16.708822964868855,0.26117233301591797,18.024913333590124,0.18640078677499658,19.781588667509723,0.22222947216557853,18.449967999030292,0.18217879570410567,18.130300784927368,0.22660524202257304,19.16684082964082,0.11656175413873118,16.708822964868855,32.74320404992785,789.7597252319808,0.0,18.024913333590124,29.966294387690784,0.0,44.47393179379995,19.781588667509723,26.93267323173299,0.0,155.36752028237362,18.449967999030292,29.168379580335664,0.0,74.11777906829624,18.130300784927368,29.855507728278088,0.0,49.19009498188987,19.16684082964082,27.75640233033613,0.0,134.34806824501098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.721408056124401,9.721408056124401,0.0,0.0,58.64073666942969,0.0,9.721408056124401,0.0,16.462239720133404,0.003930871883412644,0.2683523621334476,17.465900466554615,0.3705044250126874,0.003930871883412644,16.0,81.99975772712003,0.0,0.0,0.0,7.22,0.0,3.8000000000000003,0.00621144618492455,0.0035321185245650796,11.5,3.8000000000000003,0.00621144618492455,0.0035321185245650796,4.5,6304960.257918031,1354960.257918031 
 03/16  09:00:00,5.1499999999999995,0.0,0.0,0.0,0.0,0.0,16.97572757374613,0.10200275524830683,18.328479166697196,0.048033373445798014,20.64863279316175,0.0815198581905378,18.720364760453688,0.04408075545149553,18.486054742588053,0.08568608582394868,19.20865807808703,-0.013614862366952906,16.97572757374613,31.823841421689472,813.8845539084061,0.0,18.328479166697196,29.106495359129486,0.0,49.88888302247153,20.64863279316175,25.259388576358564,0.0,197.73032666500978,18.720364760453688,28.392155781661994,0.0,76.74410626669942,18.486054742588053,28.899481465746227,0.0,58.092315545719885,19.20865807808703,27.41700309373104,0.0,119.04574475190122,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.721408056124401,9.721408056124401,0.0,0.0,58.64073666942969,0.0,9.721408056124401,0.0,16.69762884441915,0.00389040289472183,0.1213963577491423,17.701364195034316,0.3705044250126874,0.00389040289472183,16.0,81.99975772712003,0.0,0.0,0.0,7.22,0.0,5.1499999999999995,0.00621144618492455,0.0036767654175248895,11.5,5.1499999999999995,0.00621144618492455,0.0036767654175248895,4.5,6304960.257918031,1354960.257918031 
 03/16  10:00:00,5.9125,0.0,0.0,0.0,0.0,0.0,17.449302955779274,0.02285349356178302,18.8182260540193,0.028560247068462125,21.778505198681156,0.044254801031513705,19.157773510992577,0.0262026594898271,18.995265158308342,0.045227048956538014,19.331004786190444,-0.01208912672181878,17.449302955779274,30.707782633356267,828.0773792515731,0.0,18.8182260540193,28.187443701586357,0.0,52.5528299607592,21.778505198681156,23.505786562495707,0.0,242.91537290850826,19.157773510992577,27.591043105408954,0.0,75.3236500879544,18.995265158308342,27.911182541592186,0.0,62.011419407247615,19.331004786190444,27.211473417239453,0.0,92.67291102036774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.721408056124401,9.721408056124401,0.0,0.0,58.64073666942969,0.0,9.721408056124401,0.0,17.15382499722674,0.0038651727027602016,0.0323683174119787,18.15760686501337,0.3705044250126874,0.0038651727027602016,16.0,81.99975772712003,0.0,0.0,0.0,7.22,0.0,5.9125,0.00621144618492455,0.003923078381999432,11.5,5.9125,0.00621144618492455,0.003923078381999432,4.5,6304960.257918031,1354960.257918031 
 03/16  11:00:00,6.7875,0.0,0.0,0.0,0.0,0.0,18.04800998034695,0.0633668750256351,19.32850859850242,0.11151886014626194,22.58527945036175,0.09699302985317455,19.520294508283328,0.11210985503468297,19.415449357397993,0.09382754145591854,19.53383633576842,0.10732330978771747,18.04800998034695,29.65727137283874,776.6668565260036,0.0,19.32850859850242,27.46865262659283,0.0,49.21685556183627,22.58527945036175,22.459645043898327,0.0,259.99700573146714,19.520294508283328,27.143640856152366,0.0,61.03797577770291,19.415449357397993,27.285224118682216,0.0,52.23640828008104,19.53383633576842,27.11114299251801,0.0,65.08073218477278,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.721408056124401,9.721408056124401,0.0,0.0,58.64073666942969,0.0,9.721408056124401,0.0,17.70607604330054,0.0038712946784577786,0.05401595512868336,18.709846623557244,0.3705044250126874,0.0038712946784577786,16.0,81.99975772712003,0.0,0.0,0.0,7.22,0.0,6.7875,0.00621144618492455,0.004041609111302783,11.5,6.7875,0.00621144618492455,0.004041609111302783,4.5,6304960.257918031,1354960.257918031 
 03/16  12:00:00,7.8875,0.0,0.0,0.0,0.0,0.0,18.65763197335627,0.12917730611081868,19.67871181498308,0.1341498386047642,22.19502721785732,0.11842483772509833,19.887389464394033,0.1356090494725274,19.83035851327657,0.11671958954436054,19.779669396230823,0.14748944875964615,18.65763197335627,28.681000642155936,643.786027370111,0.0,19.67871181498308,26.921180621810464,0.0,27.14401211861457,22.19502721785732,23.035517729020533,0.0,191.71001327856771,19.887389464394033,26.57794958140215,0.0,41.41416245469844,19.83035851327657,26.635640629644854,0.0,36.48623525188344,19.779669396230823,26.77859074931638,0.0,34.92371926188224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.721408056124401,9.721408056124401,0.0,0.0,58.64073666942969,0.0,9.721408056124401,0.0,18.333779709122116,0.0038890940764439563,0.11682563543566579,19.33751747242092,0.3705044250126874,0.0038890940764439563,16.0,81.99975772712003,0.0,0.0,0.0,7.22,0.0,7.8875,0.00621144618492455,0.0038508973733723845,11.5,7.8875,0.00621144618492455,0.0038508973733723845,4.5,6304960.257918031,1354960.257918031 
 03/16  13:00:00,9.3625,0.0,0.0,0.0,0.0,0.0,19.21980217490512,0.10311643861810033,20.168488446480442,0.07018506919537065,21.952448158518926,0.0777761476622306,20.33763404286148,0.06993737795292089,20.314026829864975,0.079749220560163,20.012491654972383,0.06795051282552482,19.21980217490512,27.639575110463397,531.5792067542288,0.0,20.168488446480442,25.996416725339486,0.0,19.696340017206126,21.952448158518926,23.30891877990741,0.0,136.2939066328849,20.33763404286148,25.724735798325614,0.0,31.385663952331413,20.314026829864975,25.780700726428186,0.0,29.103522607584466,20.012491654972383,26.242973622760793,0.7733862966115908,8.007473047993415,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.721408056124401,9.721408056124401,0.0,0.0,58.64073666942969,0.0,9.721408056124401,0.0,18.917160082789263,0.003886472165579171,0.10758690837043233,19.920902680024504,0.3705044250126874,0.003886472165579171,16.0,81.99975772712003,0.0,0.0,0.0,7.22,0.0,9.3625,0.00621144618492455,0.003726723998712076,11.5,9.3625,0.00621144618492455,0.003726723998712076,4.5,6304960.257918031,1354960.257918031 
 03/16  14:00:00,9.625,0.0,0.0,0.0,0.0,0.0,19.766844988775286,0.03777635395295053,20.688483572086554,-0.010039315807970742,21.542677788205758,0.006538709168667988,20.539057561663626,-0.011391210810951957,20.626062587956184,0.00974828576667015,20.19782317282885,-0.027243267271713202,19.766844988775286,26.588325986548877,415.79069987257276,0.0,20.688483572086554,25.02202720685641,0.0,17.387620173411904,21.542677788205758,23.77376612232881,0.0,71.9686175905926,20.539057561663626,25.24987271630741,2.5386197461094753,7.746256111018454,20.626062587956184,25.15549499487362,0.0,11.559838785199247,20.19782317282885,25.755052462218686,21.489222709912326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.721408056124401,9.721408056124401,0.0,0.0,58.64073666942969,0.0,9.721408056124401,0.0,19.466134225038243,0.00386779986026561,0.041656376127312746,20.469911248958418,0.3705044250126874,0.00386779986026561,16.0,81.99975772712003,0.0,0.0,0.0,7.22,0.0,9.625,0.00621144618492455,0.0036251283174025,11.5,9.625,0.00621144618492455,0.0036251283174025,4.5,6304960.257918031,1354960.257918031 
 03/16  15:00:00,8.4,0.0,0.0,0.0,0.0,0.0,20.176519269431754,-0.07562710287121167,20.718217801163856,-0.16489993697274125,21.096562990066207,-0.13225352311294572,20.442499102142335,-0.1677154093468733,20.768096216049365,-0.12750083493186906,20.26291723841803,-0.20391084125571052,20.176519269431754,25.687420744131025,261.1112187806648,0.0,20.718217801163856,24.6597430806177,15.381071767937499,0.3513837686670058,21.096562990066207,24.157544703264264,1.373975669531319,14.079308844903494,20.442499102142335,25.076760375934946,34.99167532912264,0.0,20.768096216049365,24.660281909028768,10.294572877329585,0.0,20.26291723841803,25.281256384195444,50.8779391151017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.721408056124401,9.721408056124401,0.0,0.0,58.64073666942969,0.0,9.721408056124401,0.0,19.903332446229996,0.0038357894890661305,-0.06241182671219763,20.907168494450087,0.3705044250126874,0.0038357894890661305,16.0,81.99975772712003,0.0,0.0,0.0,7.22,0.0,8.4,0.00621144618492455,0.003423141815252993,11.5,8.4,0.00621144618492455,0.003423141815252993,4.5,6304960.257918031,1354960.257918031 
 03/16  16:00:00,7.8,0.0,0.0,0.0,0.0,0.0,20.308503705354507,-0.26874007687631624,20.76026080854735,-0.38797609016034795,20.727339200687826,-0.3337504729658154,20.250078358778985,-0.39283852166328687,20.93213403710681,-0.32656245289190344,20.283534332518,-0.45789284018225945,20.308503705354507,25.075668196672584,179.65327821987967,0.0,20.76026080854735,24.14813576061623,26.452863801170167,0.0,20.727339200687826,24.30493142977137,24.516588382742896,0.0,20.250078358778985,24.90959086134722,63.45729327807021,0.0,20.93213403710681,24.015706521007914,11.896032094028499,0.0,20.283534332518,24.725445258976297,63.90515881416701,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.721408056124401,9.721408056124401,0.0,0.0,58.64073666942969,0.0,9.721408056124401,0.0,20.08891350839273,0.0037788149375646172,-0.24291535538407047,21.092854629811498,0.3705044250126874,0.0037788149375646172,16.0,81.99975772712003,0.0,0.0,0.0,7.22,0.0,7.8,0.00621144618492455,0.0032517826157122,11.5,7.8,0.00621144618492455,0.0032517826157122,4.5,6304960.257918031,1354960.257918031 
 03/16  17:00:00,7.8,0.0,0.0,0.0,0.0,0.0,20.25004156315521,-0.5069560574354725,20.877843693903657,-0.6796167212858499,20.338078186159734,-0.6088545465068358,19.93882453565582,-0.6859377708805813,21.127898421227357,-0.6000608640074688,20.258683604020508,-0.7790561433999773,20.25004156315521,24.676028047388115,189.22804122859793,0.0,20.877843693903657,23.402599464802176,15.6408845073326,0.0,20.338078186159734,24.336070218091297,49.38986010144964,0.0,19.93882453565582,24.786216048336883,85.50054513969172,0.0,21.127898421227357,23.198111325273068,0.2995869056272227,4.2491710571767385,20.258683604020508,24.11426807303584,64.40971539007688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.721408056124401,9.721408056124401,0.0,0.0,58.64073666942969,0.0,9.721408056124401,0.0,20.070447532245353,0.003702942962099243,-0.47955023439090627,21.074528611560098,0.3705044250126874,0.003702942962099243,16.0,81.99975772712003,0.0,0.0,0.0,7.22,0.0,7.8,0.00621144618492455,0.0029483782228628503,11.5,7.8,0.00621144618492455,0.0029483782228628503,4.5,6304960.257918031,1354960.257918031 
 03/16  18:00:00,6.424999999999999,0.0,0.0,0.0,0.0,0.0,19.998210906508604,-0.8734140281741641,20.318110365408796,-1.0702235559901851,19.90624031464411,-0.9666444600353892,19.54152210762554,-1.0793806514280946,20.68233708728669,-0.9539102271056144,20.17336540613967,-1.2145119952448509,19.998210906508604,24.3147374687086,168.71620498213906,0.0,20.318110365408796,23.45284355542027,42.85127605576076,0.0,19.90624031464411,24.265359933681903,63.75589093254132,0.0,19.54152210762554,24.589893893986098,99.01980594348692,0.0,20.68233708728669,23.153885142303572,12.92977322974565,0.0,20.17336540613967,23.381748709284448,53.96644827819034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.721408056124401,9.721408056124401,0.0,0.0,58.64073666942969,0.0,9.721408056124401,0.0,19.852818415159508,0.003598923259745114,-0.8176133180391962,20.857091440044947,0.3705044250126874,0.003598923259745114,16.0,81.99975772712003,0.0,0.0,0.0,7.22,0.0,6.424999999999999,0.00621144618492455,0.0028074205406430825,11.5,6.424999999999999,0.00621144618492455,0.0028074205406430825,4.5,6304960.257918031,1354960.257918031 
 03/16  19:00:00,3.8499999999999996,0.0,0.0,0.0,0.0,0.0,19.562800556908808,-1.19583144057992,19.563937344788442,-1.3159223503189426,19.478479781390345,-1.2326505822157816,19.141304838652623,-1.324872896020914,19.91560968378883,-1.2246113556902,20.12511902920818,-1.4654344025664114,19.562800556908808,24.321205251446372,149.0381417464439,0.0,19.563937344788442,24.078384599728714,68.29496502768421,0.0,19.478479781390345,24.374263865929112,63.32621440767224,0.0,19.141304838652623,24.701384549376762,96.46066316308111,0.0,19.91560968378883,23.737978424785567,37.5412421615718,0.0,20.12511902920818,22.966802705298562,23.513611254708678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.721408056124401,9.721408056124401,0.0,0.0,58.64073666942969,0.0,9.721408056124401,0.0,19.41860270407111,0.0034931113666697364,-1.1674808897023428,20.423071052638633,0.3705044250126874,0.0034931113666697364,16.0,81.99975772712003,0.0,0.0,0.0,7.22,0.0,3.8499999999999996,0.00621144618492455,0.0027923351902621445,11.5,3.8499999999999996,0.00621144618492455,0.0027923351902621445,4.5,6304960.257918031,1354960.257918031 
 03/16  20:00:00,2.425,0.0,0.0,0.0,0.0,0.0,19.042414571407242,-1.4026185762078727,19.071374843663115,-1.478187208110021,19.122194827894415,-1.4289540256434432,18.833495235869844,-1.484628118549445,19.37019604486878,-1.425059276342559,20.035859843316523,-1.6009571573716646,19.042414571407242,24.694420912068917,200.25436872730165,0.0,19.071374843663115,24.49502446946611,65.89225271508809,0.0,19.122194827894415,24.51760690166285,52.162932363149196,0.0,18.833495235869844,24.84810848082756,80.28054540676447,0.0,19.37019604486878,24.14969707775266,39.21631775101531,0.0,20.035859843316523,22.834771471003062,0.30328460986100936,10.995370922230052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.721408056124401,9.721408056124401,0.0,0.0,58.64073666942969,0.0,9.721408056124401,0.0,18.89576763753383,0.003425771292652616,-1.3956505005578044,19.90036033237642,0.3705044250126874,0.003425771292652616,16.0,81.99975772712003,0.0,0.0,0.0,7.22,0.0,2.425,0.00621144618492455,0.002783998341620441,11.5,2.425,0.00621144618492455,0.002783998341620441,4.5,6304960.257918031,1354960.257918031 
 03/16  21:00:00,1.2,0.0,0.0,0.0,0.0,0.0,18.51133796684264,-1.5639943643023686,18.692274096025567,-1.6377142553860549,18.802152503300526,-1.6037153240182977,18.562246096720646,-1.6423322454158291,18.945021850809418,-1.6006280269444788,19.89741548683311,-1.7353038039743858,18.51133796684264,25.18757335244269,281.9316574180705,0.0,18.692274096025567,24.7509275721314,52.60072670583742,0.0,18.802152503300526,24.65111057163658,36.99496960531286,0.0,18.562246096720646,24.943561379605068,59.58096621550402,0.0,18.945021850809418,24.438397998519825,30.256284341951414,0.0,19.89741548683311,22.774969211444557,0.0,42.870462468400035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.721408056124401,9.721408056124401,0.0,0.0,58.64073666942969,0.0,9.721408056124401,0.0,18.349409766952625,0.0033766365848577175,-1.568209782015178,19.354093211256682,0.3705044250126874,0.0033766365848577175,16.0,81.99975772712003,0.0,0.0,0.0,7.22,0.0,1.2,0.00621144618492455,0.002649961615221888,11.5,1.2,0.00621144618492455,0.002649961615221888,4.5,6304960.257918031,1354960.257918031 
 03/16  22:00:00,-0.15,0.0,0.0,0.0,0.0,0.0,18.01379745909281,-1.7321793767470086,18.365662023685115,-1.8141729660410584,18.502081507884952,-1.7805418351655187,18.296983701944406,-1.8182785001074508,18.584844111872115,-1.7768337504493275,19.749197109356263,-1.9003215157819011,18.01379745909281,25.624860187065522,361.3080770349977,0.0,18.365662023685115,24.893490456627973,37.19399601162189,0.0,18.502081507884952,24.75082854627722,22.22381673421677,0.0,18.296983701944406,24.99240741675937,40.37878936765895,0.0,18.584844111872115,24.63049198679042,18.402805070441502,0.0,19.749197109356263,22.670917419954968,0.0,72.23276547861877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.721408056124401,9.721408056124401,0.0,0.0,58.64073666942969,0.0,9.721408056124401,0.0,17.828905228178055,0.003329292063257521,-1.7366965347226755,18.833676131231428,0.3705044250126874,0.003329292063257521,16.0,81.99975772712003,0.0,0.0,0.0,7.22,0.0,-0.15,0.00621144618492455,0.002543448451636676,11.5,-0.15,0.00621144618492455,0.002543448451636676,4.5,6304960.257918031,1354960.257918031 
 03/16  23:00:00,-0.9125000000000001,0.0,0.0,0.0,0.0,0.0,17.54893801987775,-1.9077882049202959,18.08180533392149,-1.9945955188500206,18.225906255346217,-1.9585746740782342,18.04912976813935,-1.9987451249256587,18.273502932992074,-1.9544573380852075,19.587423143927786,-2.07715650673564,17.54893801987775,26.00262073474608,437.94665191547733,0.0,18.08180533392149,24.962220644129026,21.788403993748034,0.0,18.225906255346217,24.811785823131814,8.717908769501946,0.0,18.04912976813935,25.00488060459479,23.085324981175404,0.0,18.273502932992074,24.746271243717487,6.10030847043663,0.0,19.587423143927786,22.56390450046836,0.0,97.14881174413398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.721408056124401,9.721408056124401,0.0,0.0,58.64073666942969,0.0,9.721408056124401,0.0,17.351134556052386,0.003281165579350831,-1.9102238015490187,18.355994377909894,0.3705044250126874,0.003281165579350831,16.0,81.99975772712003,0.0,0.0,0.0,7.22,0.0,-0.9125000000000001,0.00621144618492455,0.0025235681572489607,11.5,-0.9125000000000001,0.00621144618492455,0.0025235681572489607,4.5,6304960.257918031,1354960.257918031 
 03/16  24:00:00,-1.1,0.0,0.0,0.0,0.0,0.0,17.12844515751439,-2.0866701466990243,17.87803548303934,-2.165916334884007,18.01155703227523,-2.12855783343548,17.86342174977208,-2.1701972809502403,18.035604770877185,-2.124404843757758,19.46193951437219,-2.2475056795074644,17.12844515751439,26.30696256915347,514.3054067411722,0.0,17.87803548303934,24.924659097357715,4.774569672445011,0.9840630088463058,18.01155703227523,24.793450994504482,0.043032838542842455,5.793511606500374,17.86342174977208,24.938676545025356,5.422513771016099,0.7347411885134534,18.035604770877185,24.764578309312462,0.0,8.123745970096081,19.46193951437219,22.418791647915448,0.0,121.18193598691784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.721408056124401,9.721408056124401,0.0,0.0,58.64073666942969,0.0,9.721408056124401,0.0,16.92078938915226,0.003232713363062722,-2.0873027577080516,17.925738747567156,0.3705044250126874,0.003232713363062722,16.0,81.99975772712003,0.0,0.0,0.0,7.22,0.0,-1.1,0.00621144618492455,0.002524249374044179,11.5,-1.1,0.00621144618492455,0.002524249374044179,4.5,6304960.257918031,1354960.257918031 
 03/17  01:00:00,-0.7875000000000001,0.0,0.0,0.0,0.0,0.0,16.782315649305918,-2.2472712809150783,17.76007892144487,-2.3119217482536008,17.866318034391668,-2.282293230004848,17.75452838215803,-2.315639579746843,17.87580980883044,-2.2793800806603732,19.380104335662434,-2.385642691100518,16.782315649305918,26.531805338846134,594.6090850702305,0.0,17.76007892144487,24.805494924564485,0.0,15.097319913506624,17.866318034391668,24.7012326724029,0.0,19.85040658134676,17.75452838215803,24.806452471822535,0.0,13.875184560221157,17.87580980883044,24.692491238184566,0.0,22.606427385953168,19.380104335662434,22.273964214355924,0.0,142.77435434823485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.721408056124401,9.721408056124401,0.0,0.0,58.64073666942969,0.0,9.721408056124401,0.0,16.56503015446206,0.003189683586495326,-2.254088932026537,17.570059042254275,0.3705044250126874,0.003189683586495326,16.0,81.99975772712003,0.0,0.0,0.0,7.22,0.0,-0.7875000000000001,0.00621144618492455,0.0025244486005685995,11.5,-0.7875000000000001,0.00621144618492455,0.0025244486005685995,4.5,6304960.257918031,1354960.257918031 
 03/17  02:00:00,-0.225,0.0,0.0,0.0,0.0,0.0,16.513864816404084,-2.386539680695341,17.67260986104821,-2.44549543975055,17.75449007538933,-2.419504983582725,17.673668410939484,-2.4487330903471856,17.75491422907365,-2.416765527591694,19.28857281582509,-2.5111692147036524,16.513864816404084,26.675432915129846,656.6872315359217,0.0,17.67260986104821,24.664982091280066,0.0,29.692759530939952,17.75449007538933,24.59149523735235,0.0,30.52655821817092,17.673668410939484,24.65664311159926,0.0,28.189857651899388,17.75491422907365,24.59648374966737,0.0,33.7169492296552,19.28857281582509,22.16668585417452,0.0,156.93660277108182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.721408056124401,9.721408056124401,0.0,0.0,58.64073666942969,0.0,9.721408056124401,0.0,16.293770794027377,0.0031548254383610107,-2.3890792507441727,17.29886411738562,0.3705044250126874,0.0031548254383610107,16.0,81.99975772712003,0.0,0.0,0.0,7.22,0.0,-0.225,0.00621144618492455,0.002603909265812448,11.5,-0.225,0.00621144618492455,0.002603909265812448,4.5,6304960.257918031,1354960.257918031 
 03/17  03:00:00,0.0,0.0,0.0,0.0,0.0,0.0,16.307831090116384,-2.505294434070036,17.59296990205402,-2.5538040212623114,17.658192520517186,-2.5298538357305316,17.59706173312314,-2.5567311420914542,17.652831690876557,-2.52731064828244,19.196912258336248,-2.612589755224834,16.307831090116384,26.759975349096344,700.1911439017094,0.0,17.59296990205402,24.564998821568945,0.0,40.34908361952989,17.658192520517186,24.513331639237055,0.0,38.396970411947166,17.59706173312314,24.552624243799112,0.0,38.50636898889235,17.652831690876557,24.526854408922254,0.0,41.97414753447998,19.196912258336248,22.104681146671915,0.0,166.5616080690952,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.721408056124401,9.721408056124401,0.0,0.0,58.64073666942969,0.0,9.721408056124401,0.0,16.07991511164359,0.0031245462385173393,-2.5034965942065024,17.08506441305073,0.3705044250126874,0.0031245462385173393,16.0,81.99975772712003,0.0,0.0,0.0,7.22,0.0,0.0,0.00621144618492455,0.002725018393885771,11.5,0.0,0.00621144618492455,0.002725018393885771,4.5,6304960.257918031,1354960.257918031 
 03/17  04:00:00,-0.375,0.0,0.0,0.0,0.0,0.0,16.152139634467662,-2.6096977449999437,17.520599645684296,-2.649707377560822,17.576677781943708,-2.6296794781337427,17.52679200488801,-2.65221441623971,17.567608395247237,-2.627641009292403,19.1334247615172,-2.7005331091928926,16.152139634467662,26.791258177433914,728.1591532069735,0.0,17.520599645684296,24.47960141600846,0.0,48.11233795115248,17.576677781943708,24.43414772279381,0.0,44.331021848105365,17.52679200488801,24.464880907428388,0.0,46.013836361533606,17.567608395247237,24.452323748834498,0.0,48.248133059020006,19.1334247615172,22.029052110414302,0.0,174.96456472152795,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.721408056124401,9.721408056124401,0.0,0.0,58.64073666942969,0.0,9.721408056124401,0.0,15.909748116218442,0.00309866370542228,-2.609611102954749,16.914945272392963,0.3705044250126874,0.00309866370542228,16.0,81.99975772712003,0.0,0.0,0.0,7.22,0.0,-0.375,0.00621144618492455,0.0027555480775737474,11.5,-0.375,0.00621144618492455,0.0027555480775737474,4.5,6304960.257918031,1354960.257918031 
 03/17  05:00:00,-0.6,0.0,0.0,0.0,0.0,0.0,16.028801843863736,-2.690411789566172,17.466979960768562,-2.7275068059973115,17.515993597569953,-2.710644292240751,17.476352172068815,-2.729631045012809,17.50433456369728,-2.7088992960543727,19.09668447377951,-2.7712636391890655,16.028801843863736,26.82067023188766,753.2526943620148,0.0,17.466979960768562,24.40262584982984,0.0,54.25557139397591,17.515993597569953,24.36169067104379,0.0,49.038262142539736,17.476352172068815,24.38383052277345,0.0,52.06878309462718,17.50433456369728,24.38320902629308,0.0,53.251083983560704,19.09668447377951,21.9487241196494,0.0,182.39044888618594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.721408056124401,9.721408056124401,0.0,0.0,58.64073666942969,0.0,9.721408056124401,0.0,15.778727562212561,0.0030764546483799376,-2.691833177963194,16.783965784826584,0.3705044250126874,0.0030764546483799376,16.0,81.99975772712003,0.0,0.0,0.0,7.22,0.0,-0.6,0.00621144618492455,0.00274542948713987,11.5,-0.6,0.00621144618492455,0.00274542948713987,4.5,6304960.257918031,1354960.257918031 
 03/17  06:00:00,-0.6,0.0,0.0,0.0,0.0,0.0,15.918766910641278,-2.7662237497595106,17.39045526760022,-2.8081281095628405,17.43736833277745,-2.791163977206591,17.401829685600458,-2.8101310301905698,17.42415383678209,-2.7892243776248793,19.021840657116357,-2.8481599554038697,15.918766910641278,26.83842724982025,770.6872858897989,0.0,17.39045526760022,24.355300459259418,0.0,56.91044642405126,17.43736833277745,24.317856767693144,0.0,51.13630624275635,17.401829685600458,24.333698286309716,0.0,54.73270762312467,17.42415383678209,24.342140637024997,0.0,55.45129829589007,19.021840657116357,21.90934192265288,0.0,185.15422769872305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.721408056124401,9.721408056124401,0.0,0.0,58.64073666942969,0.0,9.721408056124401,0.0,15.66871564499604,0.0030560235408461194,-2.766240967846519,16.673991649457705,0.3705044250126874,0.0030560235408461194,16.0,81.99975772712003,0.0,0.0,0.0,7.22,0.0,-0.6,0.00621144618492455,0.002744387899311471,11.5,-0.6,0.00621144618492455,0.002744387899311471,4.5,6304960.257918031,1354960.257918031 
 03/17  07:00:00,-0.6,0.0,0.0,0.0,0.0,0.0,15.867052885036184,-2.8389550679023894,17.39343429539074,-2.8720156262549947,18.14306793018417,-2.8539359083473967,17.675804730545188,-2.874095245094284,17.437229364645,-2.851879404888223,18.962158315890726,-2.9109687740059975,15.867052885036184,26.76327067085093,820.5038642200826,0.0,17.39343429539074,24.220355097904942,0.0,63.43105977906211,18.14306793018417,23.154685585295404,0.0,103.7058796420007,17.675804730545188,23.790957090830652,0.0,81.28334865162262,17.437229364645,24.194386035071197,0.0,62.265548651758195,18.962158315890726,21.875240637384245,0.0,186.68112934766566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.721408056124401,9.721408056124401,0.0,0.0,58.64073666942969,0.0,9.721408056124401,0.0,15.589528512337797,0.0030340965630821877,-2.8365161579861424,16.59484506806504,0.3705044250126874,0.0030340965630821877,16.0,81.99975772712003,0.0,0.0,0.0,7.22,0.0,-0.6,0.00621144618492455,0.002832682860958377,11.5,-0.6,0.00621144618492455,0.002832682860958377,4.5,6304960.257918031,1354960.257918031 
 03/17  08:00:00,0.4625000000000001,0.0,0.0,0.0,0.0,0.0,16.037904106626623,-2.8870572684251044,17.663813610393436,-2.8929578709732646,20.110431203805813,-2.8841899630729664,18.238272010351206,-2.8943167891210666,17.71145646995029,-2.8835600648429827,19.04818699590538,-2.9214290204917215,16.037904106626623,26.365990730937078,970.0905619989161,0.0,17.663813610393436,23.768951377037084,0.0,73.17517550235277,20.110431203805813,20.42356964940869,0.0,225.59067217821175,18.238272010351206,22.922270688624597,0.0,112.47130451405295,17.71145646995029,23.71644294261343,0.0,71.61735434077622,19.04818699590538,21.73899712042815,0.0,181.81650913790406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.721408056124401,9.721408056124401,0.0,0.0,58.64073666942969,0.0,9.721408056124401,0.0,15.73718754094596,0.003019636180664538,-2.884045561316366,16.74253084101176,0.3705044250126874,0.003019636180664538,16.0,81.99975772712003,0.0,0.0,0.0,7.22,0.0,0.4625000000000001,0.00621144618492455,0.002985378118535353,11.5,0.4625000000000001,0.00621144618492455,0.002985378118535353,4.5,6304960.257918031,1354960.257918031 
 03/17  09:00:00,1.4749999999999999,0.0,0.0,0.0,0.0,0.0,16.34359738560476,-2.888064417315842,18.014642565851855,-2.8831336444265183,20.66624057065999,-2.882483226672918,18.49728327138943,-2.8835946759839137,18.108401327860726,-2.8827451281470355,19.185173015661544,-2.8980727011364054,16.34359738560476,25.854660027430356,989.5412659323686,0.0,18.014642565851855,23.268512819167597,0.0,79.42781867369024,20.66624057065999,19.728137033442458,0.0,244.59308008813048,18.49728327138943,22.572941627153945,0.0,111.48659827569725,18.108401327860726,23.132762009080846,0.0,80.844299708665,19.185173015661544,21.596424687742537,0.0,171.16222599543306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.721408056124401,9.721408056124401,0.0,0.0,58.64073666942969,0.0,9.721408056124401,0.0,16.009290721157996,0.0030169176318735704,-2.8872335407445657,17.014639049322355,0.3705044250126874,0.0030169176318735704,16.0,81.99975772712003,0.0,0.0,0.0,7.22,0.0,1.4749999999999999,0.00621144618492455,0.003035504919140039,11.5,1.4749999999999999,0.00621144618492455,0.003035504919140039,4.5,6304960.257918031,1354960.257918031 
 03/17  10:00:00,1.3249999999999997,0.0,0.0,0.0,0.0,0.0,16.782015496873278,-2.872192793467418,18.351815996824403,-2.868170103835392,20.9601749479431,-2.8697586456343473,18.795241035335135,-2.8681843546252423,18.534092479097737,-2.8700326054937255,19.26180687100682,-2.87423755301948,16.782015496873278,25.177492953447917,934.7427265732754,0.0,18.351815996824403,22.809274125229496,0.0,74.68915543631829,20.9601749479431,19.39517131464375,0.0,237.70050848723298,18.795241035335135,22.184421958349382,0.0,104.0517628352896,18.534092479097737,22.546748399627887,0.0,82.97714948295305,19.26180687100682,21.536647528099643,0.0,145.91298171607474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.721408056124401,9.721408056124401,0.0,0.0,58.64073666942969,0.0,9.721408056124401,0.0,16.40612722420768,0.003017693512856033,-2.8722587561188484,17.411474117329995,0.3705044250126874,0.003017693512856033,16.0,81.99975772712003,0.0,0.0,0.0,7.22,0.0,1.3249999999999997,0.00621144618492455,0.0030315877029827775,11.5,1.3249999999999997,0.00621144618492455,0.0030315877029827775,4.5,6304960.257918031,1354960.257918031 
 03/17  11:00:00,1.7875000000000003,0.0,0.0,0.0,0.0,0.0,17.236515129082118,-2.8707155275386365,18.576760289162117,-2.8896092757241063,20.815113589635352,-2.8885796377493413,18.959504739921798,-2.889722686053945,18.81470957575294,-2.8881399635518865,19.346786056913682,-2.89418951070503,17.236515129082118,24.46536738761455,821.1462059412963,0.0,18.576760289162117,22.449653573982804,0.0,55.66381187110716,20.815113589635352,19.53802534542287,0.0,196.87165103356858,18.959504739921798,21.918342517797708,0.0,81.47738259839815,18.81470957575294,22.120651263606312,0.0,69.38744430983837,19.346786056913682,21.387243669325834,0.0,115.9867711515526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.721408056124401,9.721408056124401,0.0,0.0,58.64073666942969,0.0,9.721408056124401,0.0,16.870594744585375,0.0030155896828864756,-2.8760381870825293,17.87594552889601,0.3705044250126874,0.0030155896828864756,16.0,81.99975772712003,0.0,0.0,0.0,7.22,0.0,1.7875000000000003,0.00621144618492455,0.0028792417545765946,11.5,1.7875000000000003,0.00621144618492455,0.0028792417545765946,4.5,6304960.257918031,1354960.257918031 
 03/17  12:00:00,1.8875000000000002,0.0,0.0,0.0,0.0,0.0,17.63985755913187,-2.927665635429946,18.78574874095878,-2.988117457950096,20.60986245900473,-2.9701894133279065,19.144093732180202,-2.989655251892462,19.07766491401629,-2.967018583586146,19.42969854950624,-3.0087355509759313,17.63985755913187,23.735817435691672,717.7699276746528,0.0,18.78574874095878,21.974881411048077,0.0,39.59019243656803,20.60986245900473,19.651158779057283,0.0,155.5659305400534,19.144093732180202,21.48584012258601,0.0,64.42456843904552,19.07766491401629,21.616322499314276,0.0,58.41802553524178,19.42969854950624,21.072938051685085,0.0,90.08392795223364,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.721408056124401,9.721408056124401,0.0,0.0,58.64073666942969,0.0,9.721408056124401,0.0,17.28190698054732,0.00300175056989468,-2.9230200030919713,18.2872833621444,0.3705044250126874,0.00300175056989468,16.0,81.99975772712003,0.0,0.0,0.0,7.22,0.0,1.8875000000000002,0.00621144618492455,0.0027189376522744673,11.5,1.8875000000000002,0.00621144618492455,0.0027189376522744673,4.5,6304960.257918031,1354960.257918031 
 03/17  13:00:00,2.0125,0.0,0.0,0.0,0.0,0.0,17.998717603208483,-3.0531627881241117,19.03386869782888,-3.134273597001583,20.44495926867563,-3.0991363124664217,19.334070952503357,-3.1376150720489,19.33375194953362,-3.094055721828323,19.472803957733138,-3.1787902743047844,17.998717603208483,22.961457872090797,624.3452682369923,0.0,19.03386869782888,21.37283451553105,0.0,30.391425903043853,20.44495926867563,19.637662469741684,0.0,120.13910493201075,19.334070952503357,20.970115285550865,0.0,51.34276550431798,19.33375194953362,21.047761550524697,0.0,50.445700940234985,19.472803957733138,20.717674417512132,0.0,64.7820826150392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.721408056124401,9.721408056124401,0.0,0.0,58.64073666942969,0.0,9.721408056124401,0.0,17.645763274637158,0.002971632328863496,-3.037797941564402,18.651195368350983,0.3705044250126874,0.002971632328863496,16.0,81.99975772712003,0.0,0.0,0.0,7.22,0.0,2.0125,0.00621144618492455,0.0026587457033016696,11.5,2.0125,0.00621144618492455,0.0026587457033016696,4.5,6304960.257918031,1354960.257918031 
