Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SPACE1-1:Zone People Occupant Count [](Hourly),SPACE2-1:Zone People Occupant Count [](Hourly),SPACE3-1:Zone People Occupant Count [](Hourly),SPACE4-1:Zone People Occupant Count [](Hourly),SPACE5-1:Zone People Occupant Count [](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air Relative Humidity [%](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air Relative Humidity [%](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air Relative Humidity [%](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air Relative Humidity [%](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air Relative Humidity [%](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Electricity:HVAC [J](Hourly) 
 03/17  14:00:00,1.8875000000000002,0.0,0.0,0.0,0.0,0.0,18.31615205903188,-3.2114043195033544,19.50816488765252,-3.302158140632491,20.0295381147264,-3.259249686339847,19.309134498038546,-3.3064920918394485,19.41088282388995,-3.253713822144056,19.546102419716988,-3.3643272827216757,18.31615205903188,22.209710797141966,532.4205200616941,0.0,19.50816488765252,20.46058343062223,0.0,42.609516695225636,20.0295381147264,19.878589850623698,0.0,70.85130587260579,19.309134498038546,20.705264354924214,0.0,25.375765138157817,19.41088282388995,20.666598106684795,0.0,32.46348212405093,19.546102419716988,20.303153005760596,0.0,45.29413468862282,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.721408056124401,9.721408056124401,0.0,0.0,58.64073666942969,0.0,9.721408056124401,0.0,17.966101035985826,0.0029326177886269044,-3.1938945713039955,18.97160530702933,0.3705044250126874,0.0029326177886269044,16.0,81.99975772712003,0.0,0.0,0.0,7.22,0.0,1.8875000000000002,0.00621144618492455,0.0025858453435614564,11.5,1.8875000000000002,0.00621144618492455,0.0025858453435614564,4.5,6304960.257918031,1354960.257918031 
 03/17  15:00:00,1.3249999999999997,0.0,0.0,0.0,0.0,0.0,18.633832124044165,-3.381227836910184,20.482864822574214,-3.467992904379274,19.726791266297553,-3.4206653070632327,19.215022265513262,-3.472665821158437,19.800558312440195,-3.4150161596146233,19.63949445729467,-3.5419223684548733,18.633832124044165,21.462192609176967,472.45096909228823,0.0,20.482864822574214,18.99698537537244,0.0,96.54544512336258,19.726791266297553,19.98093677520201,0.0,30.789182255253195,19.215022265513262,20.53678796431315,5.603054614634743,1.6942961454013243,19.800558312440195,19.90202237273168,0.0,39.42612236943705,19.63949445729467,19.885050327027393,0.0,29.363835212795436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.721408056124401,9.721408056124401,0.0,0.0,58.64073666942969,0.0,9.721408056124401,0.0,18.261437136050432,0.002889900834774872,-3.3595811942530336,19.267020445768633,0.3705044250126874,0.002889900834774872,16.0,81.99975772712003,0.0,0.0,0.0,7.22,0.0,1.3249999999999997,0.00621144618492455,0.0025604826247519596,11.5,1.3249999999999997,0.00621144618492455,0.0025604826247519596,4.5,6304960.257918031,1354960.257918031 
 03/17  16:00:00,0.7875000000000001,0.0,0.0,0.0,0.0,0.0,18.998018865572384,-3.541293076957086,21.41511241359173,-3.636300226232673,19.51523209982496,-3.591453891957135,19.07162718362722,-3.6403454544013343,20.709444850440825,-3.586597070894426,19.714560763398865,-3.7125645212682525,18.998018865572384,20.697307406179576,465.95540269406365,0.0,21.41511241359173,17.68222474121484,0.0,143.33113314231872,19.51523209982496,19.95513500191648,8.548305664321447,2.2062903226868684,19.07162718362722,20.429504777290184,40.46470558814417,0.0,20.709444850440825,18.54548436459847,0.0,81.2420837404747,19.714560763398865,19.508820385972562,0.6284037993711991,8.875049287946183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.721408056124401,9.721408056124401,0.0,0.0,58.64073666942969,0.0,9.721408056124401,0.0,18.60428807473131,0.002848385602826628,-3.5256097948816736,19.609948211343543,0.3705044250126874,0.002848385602826628,16.0,81.99975772712003,0.0,0.0,0.0,7.22,0.0,0.7875000000000001,0.00621144618492455,0.0024827326862796456,11.5,0.7875000000000001,0.00621144618492455,0.0024827326862796456,4.5,6304960.257918031,1354960.257918031 
 03/17  17:00:00,0.225,0.0,0.0,0.0,0.0,0.0,19.225635418769947,-3.7381550876024687,21.674236727581654,-3.847545552754161,19.256123281501424,-3.7909753426439723,18.813512145867016,-3.8518347426167687,21.413423706137245,-3.7845952021375613,19.756102362006075,-3.934656035341985,19.225635418769947,20.067810077397787,444.7300641503082,0.0,21.674236727581654,17.093253669016534,0.0,142.07798918504244,19.256123281501424,19.939969999857546,42.085244435056325,0.0,18.813512145867016,20.393020275834278,80.51113576309137,0.0,21.413423706137245,17.462078460503854,0.0,112.94867080925883,19.756102362006075,19.095966443458106,10.135147257819597,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.721408056124401,9.721408056124401,0.0,0.0,58.64073666942969,0.0,9.721408056124401,0.0,18.878942638696497,0.0028025588782793036,-3.7091534211293737,19.884687594978168,0.3705044250126874,0.0028025588782793036,16.0,81.99975772712003,0.0,0.0,0.0,7.22,0.0,0.225,0.00621144618492455,0.002439773321787312,11.5,0.225,0.00621144618492455,0.002439773321787312,4.5,6304960.257918031,1354960.257918031 
 03/17  18:00:00,-1.375,0.0,0.0,0.0,0.0,0.0,19.073689631257196,-3.9563801016608813,20.767281185186132,-4.086126710939404,18.86745348180982,-4.029997680901532,18.426433922395802,-4.090232057544159,20.96637800746664,-4.0244647289315125,19.722462306817953,-4.179704909791303,19.073689631257196,19.887298247736318,384.6807380662915,0.0,20.767281185186132,17.713981121742695,0.0,77.5820867463049,18.86745348180982,20.019654397066315,61.76176446951692,0.0,18.426433922395802,20.47507483444288,102.47605923730669,0.0,20.96637800746664,17.588222662961023,0.0,86.90651626501992,19.722462306817953,18.74189527530658,5.886206858739001,0.563371490699808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.721408056124401,9.721408056124401,0.0,0.0,58.64073666942969,0.0,9.721408056124401,0.0,18.784146579759906,0.0027448510225637733,-3.949312993358758,19.789998366698335,0.3705044250126874,0.0027448510225637733,16.0,81.99975772712003,0.0,0.0,0.0,7.22,0.0,-1.375,0.00621144618492455,0.002223113916795305,11.5,-1.375,0.00621144618492455,0.002223113916795305,4.5,6304960.257918031,1354960.257918031 
 03/17  19:00:00,-2.8875,0.0,0.0,0.0,0.0,0.0,18.495021183644404,-4.300068580408659,19.25990918838048,-4.449183769321284,18.399374075951396,-4.378517783433384,17.997081363836898,-4.454558556803802,19.56385734015379,-4.370618271212615,19.583027967149093,-4.562856354890355,18.495021183644404,20.02714799828714,298.7965604500656,0.0,19.25990918838048,18.85301831463142,4.70515980165294,4.459598028171655,18.399374075951396,20.013431705394595,57.809525044926886,0.0,17.997081363836898,20.393247053066673,95.12404915494582,0.0,19.56385734015379,18.623963463751565,0.0,22.222516437376186,19.583027967149093,18.298744333471955,0.0,25.217155929229932,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.721408056124401,9.721408056124401,0.0,0.0,58.64073666942969,0.0,9.721408056124401,0.0,18.2570141551591,0.002669047148396792,-4.277819231897652,19.263006306924208,0.3705044250126874,0.002669047148396792,16.0,81.99975772712003,0.0,0.0,0.0,7.22,0.0,-2.8875,0.00621144618492455,0.0020912804404916597,11.5,-2.8875,0.00621144618492455,0.0020912804404916597,4.5,6304960.257918031,1354960.257918031 
 03/17  20:00:00,-3.675,0.0,0.0,0.0,0.0,0.0,17.8452404975759,-4.58103134322917,18.460811989356074,-4.695767753173731,18.084061892076296,-4.629635958804301,17.754822102994744,-4.70204662717213,18.735078458025164,-4.622851952744598,19.48773953635216,-4.816065597639119,17.8452404975759,20.368971749959925,365.6397294977098,0.0,18.460811989356074,19.405440323409223,14.995804822330513,0.0,18.084061892076296,19.98175109431409,37.86301455811957,0.0,17.754822102994744,20.27465728940253,67.24112161274905,0.0,18.735078458025164,19.194001446522485,0.0,6.301421430726066,19.48773953635216,18.01399657089226,0.0,66.02539659969477,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.721408056124401,9.721408056124401,0.0,0.0,58.64073666942969,0.0,9.721408056124401,0.0,17.643649693568133,0.002605218692903737,-4.560864072155682,18.64976006467772,0.3705044250126874,0.002605218692903737,16.0,81.99975772712003,0.0,0.0,0.0,7.22,0.0,-3.675,0.00621144618492455,0.0020730119246041355,11.5,-3.675,0.00621144618492455,0.0020730119246041355,4.5,6304960.257918031,1354960.257918031 
 03/17  21:00:00,-3.9,0.0,0.0,0.0,0.0,0.0,17.235171302747673,-4.792225623080453,17.966151126272905,-4.877148878578042,17.825631321507153,-4.8268492027590515,17.57605997052697,-4.8827733144563705,18.18914640987736,-4.822142617763781,19.379273714264105,-4.986918533433524,17.235171302747673,20.790988438752397,463.0309204293201,0.0,17.966151126272905,19.709971426322664,5.3577088933303685,0.30893844174926244,17.825631321507153,19.97059301752898,13.66221765360882,0.0,17.57605997052697,20.190732695352686,34.08686738731791,0.0,18.18914640987736,19.5271000360298,0.0,11.770103035714556,19.379273714264105,17.873202306480884,0.0,106.32135328054608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.721408056124401,9.721408056124401,0.0,0.0,58.64073666942969,0.0,9.721408056124401,0.0,17.023568804698094,0.002556244455200345,-4.782446541503935,18.029769902191198,0.3705044250126874,0.002556244455200345,16.0,81.99975772712003,0.0,0.0,0.0,7.22,0.0,-3.9,0.00621144618492455,0.0020649685014945116,11.5,-3.9,0.00621144618492455,0.0020649685014945116,4.5,6304960.257918031,1354960.257918031 
 03/17  22:00:00,-4.9624999999999995,0.0,0.0,0.0,0.0,0.0,16.71607172536283,-4.95506970451772,17.639576978379196,-5.0156005046173355,17.612075188052795,-4.981065952478061,17.42388482133994,-5.019985612329845,17.811881298258527,-4.978078712619516,19.29753667648568,-5.107029411847368,16.71607172536283,21.18997727729111,565.5032023375231,0.0,17.639576978379196,19.883092573463415,0.0,12.794314286726376,17.612075188052795,19.976438772452667,0.0,8.949306002283095,17.42388482133994,20.148107682126756,5.558524442747853,1.4671642009983543,17.811881298258527,19.73146896047535,0.0,24.630419803192694,19.29753667648568,17.780833469913546,0.0,143.31863040143725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.721408056124401,9.721408056124401,0.0,0.0,58.64073666942969,0.0,9.721408056124401,0.0,16.47207345977175,0.0025184681242561217,-4.956048725611559,17.47834455039156,0.3705044250126874,0.0025184681242561217,16.0,81.99975772712003,0.0,0.0,0.0,7.22,0.0,-4.9624999999999995,0.00621144618492455,0.0020422368920107216,11.5,-4.9624999999999995,0.00621144618492455,0.0020422368920107216,4.5,6304960.257918031,1354960.257918031 
 03/17  23:00:00,-5.6,0.0,0.0,0.0,0.0,0.0,16.283314046612556,-5.075045133381817,17.41961669337312,-5.114217192527191,17.44379167538166,-5.094474796547345,17.30240890557159,-5.117172819327598,17.548783202805996,-5.09305977480939,19.2501244631031,-5.183939349801911,16.283314046612556,21.559468435791693,658.8685438763443,0.0,17.41961669337312,19.991799935234546,0.0,31.505632635040968,17.44379167538166,19.995011424801294,0.0,28.18710470801301,17.30240890557159,20.135394560430356,0.0,21.02169990182631,17.548783202805996,19.86529079570001,0.0,38.85689367473657,19.2501244631031,17.71644103409098,0.0,175.4840158131339,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.721408056124401,9.721408056124401,0.0,0.0,58.64073666942969,0.0,9.721408056124401,0.0,16.016248155592795,0.0024905302357733135,-5.085977542003334,17.02257101663603,0.3705044250126874,0.0024905302357733135,16.0,81.99975772712003,0.0,0.0,0.0,7.22,0.0,-5.6,0.00621144618492455,0.0020242050902957902,11.5,-5.6,0.00621144618492455,0.0020242050902957902,4.5,6304960.257918031,1354960.257918031 
 03/17  24:00:00,-5.9125,0.0,0.0,0.0,0.0,0.0,15.921299893358007,-5.159899108275833,17.244516522570272,-5.193443594214102,17.286091044224275,-5.184124841711857,17.185259558472488,-5.195154922951847,17.33725016577045,-5.183550038572488,19.171134057767446,-5.242536353918367,15.921299893358007,21.903952530567075,742.7963564274146,0.0,17.244516522570272,20.077839688910835,0.0,47.52526204581312,17.286091044224275,20.041060321167965,0.0,42.86085316398538,17.185259558472488,20.150314391159416,0.0,40.54104904467516,17.33725016577045,19.97732499806032,0.0,51.07384027576751,19.171134057767446,17.714783242419472,0.0,198.9567002980744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.721408056124401,9.721408056124401,0.0,0.0,58.64073666942969,0.0,9.721408056124401,0.0,15.63920872809234,0.002471111565869278,-5.17708325644657,16.64556757615493,0.3705044250126874,0.002471111565869278,16.0,81.99975772712003,0.0,0.0,0.0,7.22,0.0,-5.9125,0.00621144618492455,0.002013885822740407,11.5,-5.9125,0.00621144618492455,0.002013885822740407,4.5,6304960.257918031,1354960.257918031 
 03/18  01:00:00,-6.475,0.0,0.0,0.0,0.0,0.0,15.585250686640888,-5.242901091439207,16.946000558356356,-5.27919507035141,17.009016524523012,-5.269888264613854,16.917326091513402,-5.280521057067175,17.03079732472232,-5.268842354243849,18.915409091447458,-5.317409722552251,15.585250686640888,22.221862662735326,774.7555683320556,0.0,16.946000558356356,20.31155533180495,0.0,50.854103278650825,17.009016524523012,20.246667610049645,0.0,47.10271202575626,16.917326091513402,20.34620295184676,0.0,45.98988965682588,17.03079732472232,20.220566708832145,0.0,53.58531287767727,18.915409091447458,17.88473523392524,0.0,205.6283776564802,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.721408056124401,9.721408056124401,0.0,0.0,58.64073666942969,0.0,9.721408056124401,0.0,15.298686750610644,0.002453898862109705,-5.25841026324985,16.305077499790507,0.3705044250126874,0.002453898862109705,16.0,81.99975772712003,0.0,0.0,0.0,7.22,0.0,-6.475,0.00621144618492455,0.00199845379036363,11.5,-6.475,0.00621144618492455,0.00199845379036363,4.5,3064960.257918031,1354960.257918031 
 03/18  02:00:00,-7.0125,0.0,0.0,0.0,0.0,0.0,15.27524055923696,-5.315476245141701,16.799686813697676,-5.335547268273228,16.857202469197766,-5.331026889918246,16.786742494105972,-5.336399391192172,16.861530190407066,-5.330800031297285,18.82474151502526,-5.36345445613439,15.27524055923696,22.527933059229394,819.3454235879376,0.0,16.799686813697676,20.40221738078937,0.0,61.36075889930265,16.857202469197766,20.335728801156755,0.0,55.59495972559614,16.786742494105972,20.417502359423242,0.0,57.1182170040542,16.861530190407066,20.330542369920614,0.0,61.66765653446066,18.82474151502526,17.9154636694072,0.0,220.43971160456198,0.0,8.689002129409772,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,17.867472745729014,0.0,0.0,0.0,0.0,8.689002129409772,10.861252661762215,0.0,0.0,9.721408056124401,9.721408056124401,0.0,0.0,58.595354486454994,0.00008846936537721131,9.721408056124401,0.0,14.972128348013234,0.002437508968230828,-5.336322427815022,16.0263268214166,0.3705044250126874,0.002437508968230828,16.0,81.99975815863431,0.0,0.0000884693653772113,0.0,7.22,0.0,-7.0125,0.00621144618492455,0.001991860422652601,11.5,-7.0125,0.00621144618492455,0.001991860422652601,4.5,3065042.9564429624,1354960.257918031 
 03/18  03:00:00,-7.575,0.0,0.0,0.0,0.0,0.0,15.017983699767603,-5.359773691475728,16.7099868188319,-5.389567000808245,16.734941000697756,-5.3923085581607975,16.708257866106518,-5.389643570753778,16.73360592601932,-5.3927652458973725,18.711463343806003,-5.404768682988568,15.017983699767603,22.81703969395909,880.1505219804192,0.0,16.7099868188319,20.424050595403966,54.65658612650395,18.085109542850432,16.734941000697756,20.386880979252357,1.9298611420601333,33.622959216825336,16.708257866106518,20.42616265945879,53.81027850237268,14.661935307897863,16.73360592601932,20.38781301943346,1.8950748372144517,36.72342172142629,18.711463343806003,17.97908675525112,0.0,213.59742003497314,0.0,171.87766440550968,0.0,0.0,92.91205703151172,17.489746964004926,92.35635377574623,19.345509313657104,0.0,0.0,109.61786558676253,0.0,0.0,0.0,0.0,171.87766440550968,214.8470805068871,0.0,0.0,9.721408056124401,9.721408056124401,0.0,0.0,57.179913285078655,0.001609487788113374,9.721408056124401,0.0,14.70031814646633,0.002426438452795917,-5.389219376478367,15.999880420412739,0.3705044250126874,0.002426438452795917,16.0,81.99977171836733,0.0,0.0006024209125272362,0.0,7.22,0.0,-7.575,0.00621144618492455,0.0019270081617969465,11.5,-7.575,0.00621144618492455,0.0019270081617969465,4.5,3066463.190429542,1354960.257918031 
 03/18  04:00:00,-7.425,0.0,0.0,0.0,0.0,0.0,14.791736175430614,-5.442492430421677,16.70009893349413,-5.4784496314847715,16.70034128497523,-5.469821462623871,16.699853839670535,-5.479203419065026,16.70044219317323,-5.468350713929157,18.630953737248866,-5.4977894765807225,14.791736175430614,22.988466805533605,939.7864444817317,0.0,16.70009893349413,20.28168666893978,66.92928671676185,0.0,16.70034128497523,20.296388800080262,0.0,17.075106105869224,16.699853839670535,20.28069167213949,65.20185281544428,0.0,16.70044219317323,20.29881933664472,0.0,18.454861727475134,18.630953737248866,17.926339709083678,0.0,207.24256789905024,0.0,401.95985070462774,0.0,0.0,122.47904037126267,29.786796412475745,117.77269755562438,33.26391625424283,0.0,0.0,195.6139981479118,0.0,0.0,0.0,0.0,401.95985070462774,502.44981338078463,0.0,0.0,9.721408056124401,9.721408056124401,0.0,0.0,52.87858935943375,0.0032994289117670972,9.721408056124401,0.0,14.470388747927403,0.002412377009229822,-5.4567577710072674,15.999946180685466,0.3705044250126874,0.002412377009229822,16.0,81.99982601732222,0.0,0.0011479613828458668,0.0,7.22,0.0,-7.425,0.00621144618492455,0.0019524299621606457,11.5,-7.425,0.00621144618492455,0.0019524299621606457,4.5,3068035.8882108177,1354960.257918031 
 03/18  05:00:00,-7.575,0.0,0.0,0.0,0.0,0.0,14.620912348490377,-5.491959932130059,16.69997253959931,-5.499982957587342,16.699947103611247,-5.503636864411145,16.699949261703445,-5.500009502227376,16.700792336163637,-5.5046530152092386,18.679677305145194,-5.509580358694299,14.620912348490377,23.14497214989352,1008.3584349733144,0.0,16.69997253959931,20.24441092155414,43.2733614195277,0.0,16.699947103611247,20.23810341629484,0.0,21.849447660686337,16.699949261703445,20.24439429295522,41.52924679126744,0.0,16.700792336163637,20.235253336338417,0.0,21.80962240491607,18.679677305145194,17.85361730472153,0.0,211.07693109245383,0.0,574.3293712898737,0.0,0.0,98.80941528255656,24.98385219097131,94.10376407572747,29.932510677710464,0.0,0.0,264.4390184149592,0.0,0.0,0.0,0.0,574.3293712898737,717.9117141123421,0.0,0.0,9.721408056124401,9.721408056124401,0.0,0.0,53.06647402608539,0.004755614738992194,9.721408056124401,0.0,14.286319105262248,0.0023983616123320986,-5.524390676469508,15.999964580076078,0.3705044250126874,0.0023983616123320986,16.0,81.99988154564527,0.0,0.0016169807714230561,0.0,7.22,0.0,-7.575,0.00621144618492455,0.0019270081617969465,11.5,-7.575,0.00621144618492455,0.0019270081617969465,4.5,3069393.8260476687,1354960.257918031 
 03/18  06:00:00,-7.8,0.0,0.0,0.0,0.0,0.0,14.491636056974347,-5.520498804981849,16.700175552315635,-5.542875419674358,16.699775590188437,-5.551467318465568,16.699915684418606,-5.5421957566585895,16.70041535718808,-5.552400189104627,18.612005604600412,-5.541929512868364,14.491636056974347,23.282032613255254,1053.6329141480303,0.0,16.700175552315635,20.169798778446786,132.73946961000917,0.0,16.699775590188437,20.155437811069508,16.003647164627125,0.8417464991691759,16.699915684418606,20.171307263729716,126.83372634317709,0.0,16.70041535718808,20.15300328746695,15.931724197386131,0.8547202631885398,18.612005604600412,17.879708925922145,0.0,205.74364982133483,0.0,848.0975196812807,0.0,0.0,188.28891847189382,61.98170979401261,179.4031140426306,66.78912066553485,0.0,0.0,316.28159712404715,0.0,0.0,0.0,0.0,848.0975196812807,1060.1218996016007,0.0,0.0,9.721408056124401,9.721408056124401,0.0,0.0,54.55115523666946,0.007394594236775842,9.721408056124401,0.0,14.147681897866594,0.0023925129720846886,-5.552730389973848,15.999982497932036,0.3705044250126874,0.0023925129720846886,16.0,81.99993447381723,0.0,0.0019870473350914936,0.0,7.22,0.0,-7.8,0.00621144618492455,0.0018892570743576432,11.5,-7.8,0.00621144618492455,0.0018892570743576432,4.5,3071858.78187987,1354960.257918031 
 03/18  07:00:00,-6.737499999999999,0.0,0.0,0.0,0.0,0.0,14.984918801938031,-5.831607060910608,20.235722868744702,-6.109249838561455,20.977990493315417,-6.464350416045712,20.387872448031718,-6.085440830889889,20.678140395973937,-6.524070187644808,20.72968064559838,-5.886168091942572,14.984918801938031,21.974263867584447,2066.943878516467,0.0,20.235722868744702,15.458977816775363,3405.251902079634,0.0,20.977990493315417,14.360788297240308,1510.635841499773,0.0,20.387872448031715,15.358939098669845,3260.061071839125,0.0,20.678140395973937,14.535553198660669,1695.6799965713635,0.0,20.72968064559838,15.248634673532136,2855.4679093527284,0.0,0.0,22347.43509998641,0.0,0.0,3740.338237310274,1843.748443836681,3588.6621636119166,2041.1901488863389,3227.1218328070245,3519.3829259820177,3285.080653040636,0.0,0.0,0.0,0.0,21970.372353157596,27462.965441446995,0.0,0.0,9.721408056124401,9.721408056124401,0.0,0.0,70.7846862837517,0.47422724657035603,9.721408056124401,0.0,6.18621836920634,0.0019900052700564455,-7.667159879564423,15.984905488582452,0.3705044250126873,0.0019900052700564455,16.0,81.81954732922534,0.044162623382256044,0.06790729453894948,0.0,7.22,0.0,4.499912308595253,0.31057230924622753,0.0019213710281775383,11.5,4.499912308595253,0.31057230924622753,0.0019213710281775383,4.5,3511287.581278549,1354960.257918031 
 03/18  08:00:00,-4.0375,0.0,0.0,0.0,0.0,0.0,15.987854007324653,-6.485085629327877,22.111738208093932,-6.5004185745229055,22.200310708311264,-6.715624002900208,22.19799440266555,-6.476674487153762,22.195976331819125,-6.728694622281735,22.08639224210103,-6.216494715172739,15.987854007324653,19.468304827662813,2357.6107163726865,0.0,22.111738208093932,13.263080560533151,2987.1876752366215,0.0,22.200310708311264,12.950518017352394,288.60687548955815,8.737367972752736,22.19799440266555,13.220032890068483,2520.2045441211476,0.0,22.195976331819125,12.940083210087906,1286.7032935319992,0.0,22.08639224210103,13.613345064322901,2669.1420143561168,0.0,0.0,17658.609695886218,0.0,0.0,3472.133011456546,694.5821174680264,2985.72518330589,1744.2495060283084,3148.3068851892644,2675.330568074163,3238.1435630934047,0.0,0.0,0.0,0.0,17658.609695886218,22073.26211985777,0.0,0.0,9.721408056124401,9.721408056124401,0.0,0.0,68.68500080372644,0.3225611203176745,9.721408056124401,0.0,6.331602874898716,0.002243124935173814,-6.301841420756323,16.000174623001215,0.3705044250126874,0.002243124935173814,16.0,82.0,0.027657028126795238,0.06424363758963628,0.0,7.22,0.0,4.499955341623658,0.31057230924622753,0.0022474619145790805,11.5,4.499955341623658,0.31057230924622753,0.0022474619145790805,4.5,3368220.538459334,1354960.257918031 
 03/18  09:00:00,-1.4249999999999998,11.0,5.0,11.0,5.0,20.0,17.437293690225513,-5.075651892763116,22.200484100202708,-3.2089004610900203,23.65675906555792,-3.182915196051277,22.200259170723896,-3.186484915812279,22.20084244175759,-3.4128249098405066,22.208984766051408,-3.016968112268774,17.437293690225513,20.073476368321092,3206.266577398397,0.0,22.200484100202708,17.570156374161094,887.4739651248203,0.0,23.65675906555792,16.055780129603185,0.0,512.6934131237969,22.200259170723896,17.606119953626063,597.3940105700144,0.0,22.20084244175759,17.23116301427875,326.89208713662265,0.0,22.208984766051408,17.86318362401749,27.141710594863127,270.493884308323,0.0,8245.731616345447,0.0,0.0,1379.0254828245609,0.0,1062.8661685681964,784.6014098154185,246.07952583206657,1856.999279594241,3155.580553255917,0.0,0.0,0.0,0.0,8245.731616345447,10307.164520431808,0.0,0.0,9.721408056124401,9.721408056124401,0.0,0.0,62.35728807222648,0.10055254685710067,9.721408056124401,0.0,6.555603400736613,0.0024354147911138527,-5.335198311415374,15.999975810584743,0.3705044250126874,0.0024354147911138527,16.0,82.0,0.01612231291444505,0.05982957656397628,0.0,7.219999999999999,0.0,4.4986884896603705,0.31057230924622753,0.0024440786113797243,11.5,4.4986884896603705,0.31057230924622753,0.0024440786113797243,4.5,32949148.912088107,1354960.257918031 
 03/18  10:00:00,0.8375,11.0,5.0,11.0,5.0,20.0,19.080967561698976,-1.2231692130155463,22.2315847336492,0.13563170748711428,24.793325633589888,-1.157138021963454,22.276308762925616,0.24815541669505647,22.20079046808758,-1.3001933795435836,23.160023029410254,1.2200624705364358,19.080967561698976,25.01766072839977,3163.703886671097,0.0,22.2315847336492,22.98881093778708,0.0,343.50786620949395,24.793325633589888,17.74653804355307,0.0,1095.3116364416462,22.276308762925616,23.117646210759933,0.0,411.6523764078402,22.20079046808758,20.503842427357995,0.0,202.8467330108985,23.160023029410254,23.536229247546867,0.0,565.480228650517,0.0,4395.214469895809,0.0,0.0,151.58338848665994,0.0,60.60925530434298,255.1476204318663,0.0,1147.7226460088575,2846.083973114843,0.0,0.0,0.0,0.0,4395.214469895809,5494.018087369762,0.0,0.0,9.721408056124401,9.721408056124401,0.0,0.0,62.88324747345416,0.05514603494829727,9.721408056124401,0.0,8.328420866722897,0.00257984129950243,-4.675039037124796,16.003074052283473,0.4306590588077346,0.00257984129950243,16.0,81.47895023778291,0.008596435139547743,0.04409300378065414,0.0,7.219999999999999,0.0,4.49968371439735,0.31057230924622753,0.0022762358139560394,11.5,4.49968371439735,0.31057230924622753,0.0022762358139560394,4.5,43296825.93906319,1395154.3782848339 
 03/18  11:00:00,2.6999999999999997,11.0,5.0,11.0,5.0,20.0,20.698357094385454,0.6955535349940646,22.810269502752444,1.8580728376252493,24.97384745586983,-1.177253355401294,22.840484091517776,2.084990851101846,22.210152454877175,-0.6546287866406312,23.909419270011117,4.281706584798977,20.698357094385454,26.323657042711254,2786.9708170576296,0.0,22.810269502752444,25.15411004151208,0.0,542.3675947136926,24.97384745586983,17.543688644168355,0.0,1229.9848367085488,22.840484091517776,25.519844155352807,0.0,515.8072388104958,22.210152454877175,21.615380299972745,0.0,413.5415626123201,23.909419270011117,27.962519817535494,0.0,707.047669683239,0.0,3758.6949872030127,0.0,0.0,0.0,0.0,0.0,45.98702538211274,0.0,563.7907701240988,2524.748216275726,0.0,0.0,0.0,0.0,2489.333809723327,3111.667262154159,0.0,0.0,9.721408056124401,9.721408056124401,0.0,0.0,61.83956414840288,0.04528669341798705,9.721408056124401,0.0,9.292327438345163,0.00269321649563844,-4.2088727812144064,15.99735473442692,0.45370920011778093,0.00269321649563844,16.0,76.34784507103812,0.003938882910069607,0.04112025419326093,0.0,7.22,0.0,4.49945415479166,0.31057230924622753,0.0021396868837230128,11.5,4.49945415479166,0.31057230924622753,0.0021396868837230128,4.5,44655238.55773557,1412823.402850798 
 03/18  12:00:00,4.3625,8.8,4.0,8.8,4.0,16.0,22.079151098493075,1.502237865406494,23.18580985278835,2.1922363516400756,24.69964091387724,-1.1632500467173414,23.092239340769886,2.4434921470831696,22.226259982588218,-0.8067398564895785,24.01454582960957,5.0016131762097285,22.079151098493075,25.64174769023183,2072.688704577111,0.0,23.18580985278835,25.182795962123873,0.0,596.7814065945281,24.69964091387724,17.84253876594322,0.0,1056.0513489116752,23.092239340769886,25.782796133625425,0.0,558.0049242991072,22.226259982588218,21.323694408010688,0.0,461.56839618325927,24.01454582960957,29.205809972754317,0.0,759.2590577082351,0.0,5594.09128782621,0.0,0.0,0.0,0.0,0.0,21.824568025818703,0.0,88.01274348498427,2278.40894306915,0.0,0.0,0.0,0.0,2952.7955760171694,3690.9944700214614,0.0,0.0,9.721408056124401,9.721408056124401,0.0,0.0,57.144321753251305,0.05341129783888934,9.721408056124401,0.0,9.34801739084617,0.002682322651353737,-4.271706772277518,15.691232273191732,0.437207488544754,0.002682322651353737,16.0,70.0135708479684,0.0006657947786764325,0.05258922944653313,0.0,7.219999999999999,0.0,4.643425727077608,0.31057230924622753,0.0020954791154969505,11.5,4.643425727077608,0.31057230924622753,0.0020954791154969505,4.5,43300609.76628418,1400721.2342315512 
 03/18  13:00:00,5.375,4.4,2.0,4.4,2.0,8.0,23.039928584060846,0.9779710329236597,23.26463506435811,0.4346602428466595,24.645000884515454,-2.4004163374863525,22.935838608858745,0.6732551213345733,22.20224867576627,-2.6334686106307226,23.851114293765953,3.6504290317373616,23.039928584060846,23.311124991671534,1322.4643938599272,0.0,23.26463506435811,22.094779178669356,0.0,615.8662860728366,24.645000884515454,16.146434791905957,0.0,611.0380738332269,22.935838608858745,22.939207684355615,0.0,558.352344404774,22.20224867576627,18.37031394802733,0.0,419.0416318018845,23.851114293765953,26.847369692464,0.0,659.0285941121399,0.0,7569.042250210632,0.0,0.0,0.0,0.0,0.0,74.49207202308179,0.0,0.0,2355.102075562143,0.0,0.0,0.0,0.0,222.86284113951587,278.5785514243948,0.0,0.0,9.721408056124401,9.721408056124401,0.0,0.0,56.63317671333947,0.0702752964876836,9.721408056124401,0.0,8.22108187463859,0.002400138564919488,-5.535168660650232,15.52544192951464,0.3705044250126874,0.002400138564919488,16.0,61.889082034125536,0.0,0.06969406831048865,0.0,7.22,0.0,5.375,0.31057230924622753,0.002056944441997504,11.5,5.375,0.31057230924622753,0.002056944441997504,4.5,39220578.90539213,1354960.257918031 
 03/18  14:00:00,6.2875,8.8,4.0,8.8,4.0,16.0,23.967949885180047,-0.29664059574039675,24.350652127570527,0.060988560984529025,24.119448186758795,-1.9715668906145094,23.356555133143196,0.1014785004442325,22.512028055838783,-2.7551113947534613,24.323758360650555,3.3235155781994754,23.967949885180047,20.01943299430688,1227.5647831676758,0.0,24.350652127570527,20.10633996637743,0.0,677.367705402834,24.119448186758795,17.273070300087845,0.0,555.1207597631596,23.356555133143196,21.422795253126598,0.0,566.4250408603159,22.512028055838783,17.81363856688785,0.0,493.525277968108,24.323758360650555,25.483758329277283,0.0,671.6508062267981,0.0,4322.1717446353105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2130.9244332217168,0.0,0.0,0.0,0.0,4322.1717446353105,5402.714680794138,0.0,0.0,9.721408056124401,9.721408056124401,0.0,0.0,55.89706264707314,0.037162066870063175,9.721408056124401,0.0,9.12994326137181,0.002377075179894993,-5.658856596089663,15.835136059845329,0.3705044250126874,0.002377075179894993,16.0,76.79013010802524,0.0,0.03716206687006317,0.0,7.22,0.0,6.2875,0.31057230924622753,0.002111813756111542,11.5,6.2875,0.31057230924622753,0.002111813756111542,4.5,41889625.85002568,1354960.257918031 
 03/18  15:00:00,7.0125,11.0,5.0,11.0,5.0,20.0,24.813406822833038,0.9057349139409385,24.948223814709678,1.2092347248316835,23.739638687609773,-0.5649665719932022,23.627397520171364,1.5443296534323179,23.218714776470627,-1.2500076294829923,24.48937749489449,4.11343753957659,24.813406822833038,20.82742494733947,1155.973247478533,0.0,24.948223814709678,21.116871126434482,0.0,1114.9847821047601,23.739638687609773,19.862560270726274,0.0,518.6291219869886,23.627397520171364,23.41774806375814,0.0,574.4231199617207,23.218714776470627,19.356462490531698,0.0,533.5567163714579,24.48937749489449,26.67486881966664,0.0,988.737523958108,0.0,1342.4474935935864,366.30525017608585,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1359.359398276101,0.0,0.0,220.706648955223,220.706648955223,1342.4474935935864,1678.0593669919826,167.58103080498185,366.30525017608585,9.218746977676478,8.672746852881875,0.04010214289824574,533.8862809810678,60.37177719049535,0.014808624177499386,9.218746977676478,0.04010214289824574,11.851243027913853,0.0026766358398368603,-4.349547027124592,16.003948522539922,0.45598614521947795,0.0026766358398368603,16.0,81.64197008739919,0.0,0.014808624177499386,0.005938549365774302,7.22,0.0,7.0125,0.31057230924622753,0.0021592759071858854,11.5,7.0125,0.31057230924622753,0.0021592759071858854,4.5,43483648.53705482,1429606.9140507474 
 03/18  16:00:00,7.2,11.0,5.0,11.0,5.0,20.0,25.297297639722593,2.0511775181972456,24.807574637830083,1.586712284549285,23.276204119803758,0.46879230819218626,23.491409891939323,2.810394533024388,23.974204874252855,0.1069317914593192,24.2593262328168,4.2477196693727,25.297297639722593,21.96514418614459,905.7796100780895,0.0,24.807574637830083,21.88153030471906,0.0,1490.0085964738646,23.276204119803758,22.131441193101438,0.0,487.9430320905437,23.491409891939323,25.83893906535212,0.0,564.7262952638114,23.974204874252855,20.65271665095127,0.0,613.0277765888768,24.2593262328168,27.301228294762844,0.0,1296.6526371550146,0.0,916.7258299793612,708.5672148616718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,908.3284364135225,0.0,0.0,738.9245190689645,738.9245190689645,916.7258299793612,1145.9072874742014,330.9801338301987,708.5672148616718,9.114281983466597,8.154134604337925,0.08798728754357003,1039.5473486918706,59.57482597262603,0.009782113275590048,9.114281983466597,0.08798728754357005,13.765555179380872,0.0029509172355850107,-3.2814904476909525,16.003820274414426,0.54231811759166,0.0029509172355850107,16.0,81.88522617676954,0.0,0.009782113275590048,0.01946146477474784,7.22,0.0,7.2,0.31057230924622753,0.0021256809819328987,11.5,7.2,0.31057230924622753,0.0021256809819328987,4.5,42397314.311091445,1515688.6414648658 
 03/18  17:00:00,6.512499999999999,11.0,5.0,11.0,5.0,20.0,25.381552927003327,2.3179227791440162,24.63241376332797,1.823250830635623,22.641526564200824,0.5639230117568849,22.971277015164386,3.2370368456476104,24.112354542259883,0.46293364211935534,24.151219106392922,4.371635065464127,25.381552927003327,22.27528891886612,780.2792718947821,0.0,24.63241376332797,22.49165970374358,0.0,1274.753888459662,22.641526564200824,23.155532400521544,0.0,445.09798625599353,22.971277015164386,27.477142569815374,0.0,525.3176391156642,24.112354542259883,21.038049315891506,0.0,660.3465515672447,24.151219106392922,27.719854097092924,0.0,1037.6701302721108,0.0,1153.2092101836497,406.84148436575566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1131.8930656805812,0.0,0.0,329.08152721724804,329.08152721724804,1153.2092101836497,1441.511512729562,200.69746298540298,406.84148436575566,8.675745691205591,8.132754583530243,0.05583603968120924,607.5389473511586,60.290685413015765,0.012755042355157516,8.675745691205591,0.05583603968120924,12.629023277560862,0.00293147047149624,-3.3468359568274324,16.008187108473933,0.4961875870607363,0.00293147047149624,16.0,81.96304291561951,0.0,0.012755042355157512,0.008711824402033002,7.219999999999999,0.0,6.512499999999999,0.31057230924622753,0.0021579858405605997,11.5,6.512499999999999,0.31057230924622753,0.0021579858405605997,4.5,38250808.11382299,1464993.991010622 
 03/18  18:00:00,5.0375,11.0,5.0,11.0,5.0,20.0,25.077431495242053,2.3309243491016756,23.93135311781272,2.238751215455159,22.22738353557461,-0.005916241007477979,22.42238911563551,2.9508127408217173,23.448871980014758,0.13719318842481604,24.165713110663926,4.878072064817774,25.077431495242053,22.702876855158937,853.8534322809235,0.0,23.93135311781272,24.164549352610265,0.0,634.8915284036409,22.22738353557461,22.756769680125792,0.0,332.72832267090814,22.42238911563551,27.836595825304897,0.0,472.2524865249802,23.448871980014758,21.366610696775993,0.0,554.5126720311291,24.165713110663926,28.695942468096632,0.0,649.9602435908618,0.0,4397.120063785366,0.0,0.0,0.0,87.59705895832502,15.259218917759387,0.0,0.0,7.816105751183084,2479.5142383835073,0.0,0.0,0.0,0.0,1104.9811807223,1381.2264759028749,0.0,0.0,8.781837451277163,8.781837451277163,0.0,0.0,61.5074637662474,0.05011908263320344,8.781837451277163,0.0,8.325425723043658,0.0026142321655714083,-4.591054150925269,15.959492586092551,0.3705044250126874,0.0026142321655714083,16.0,72.39441156508096,0.00004966846295671523,0.04938289299429059,0.0,7.22,0.0,5.062441314730265,0.31057230924622753,0.0022366054537474814,11.5,5.062441314730265,0.31057230924622753,0.0022366054537474814,4.5,37401872.734099284,1354960.257918031 
 03/18  19:00:00,3.7124999999999995,5.5,2.5,5.5,2.5,10.0,24.04731804871811,1.7203181761894477,22.346626177454098,1.2807886846589824,22.201722066936888,-1.4047725703798764,22.202237217964512,1.4511906707701756,22.22585126727609,-1.4646219746058735,23.13148387893692,4.3471241361181345,24.04731804871811,23.115833455787858,329.7747258952845,0.0,22.346626177454098,24.83523731936439,35.680070483199074,219.94558943963457,22.201722066936888,20.33331598457947,104.15651109866448,0.0,22.202237217964512,25.37297320958467,379.8955110192545,0.0,22.22585126727609,20.20626316148107,2.4616215853174594,152.13812310976252,23.13148387893692,29.424866232754805,0.0,569.6876177885345,0.0,6672.943817690577,0.0,0.0,325.0609149865167,523.2768255380115,849.4461851295614,315.034316765163,0.0,246.67092554849177,2705.431202891318,0.0,0.0,0.0,0.0,6085.78923379072,7607.236542238399,0.0,0.0,8.781837451277163,8.781837451277163,0.0,0.0,58.54092894722421,0.067381894159033,8.781837451277163,0.0,7.7007208318373515,0.0026507689495367335,-4.428681319449862,15.938133610740103,0.3705044250126874,0.0026507689495367335,16.0,76.58484680268246,0.0015031853011791896,0.05251109566454464,0.0,7.219999999999999,0.0,4.499548317960892,0.31057230924622753,0.0023083306434839514,11.5,4.499548317960892,0.31057230924622753,0.0023083306434839514,4.5,23017940.61039768,1354960.257918031 
 03/18  20:00:00,2.9875,0.0,0.0,0.0,0.0,0.0,22.774581931847564,-0.39132943198296244,22.201421751142316,-1.655985011207298,22.200057119457174,-3.53401204078308,22.20151111653729,-1.4793369401772876,22.201103234690127,-3.6737151395265797,22.220725317084547,1.3707736809674387,22.774581931847564,21.32775490533599,106.68537396738952,14.67889431231356,22.201421751142316,19.955811311071095,1010.1863959715823,0.0,22.200057119457174,17.02180386057379,495.7747425866307,0.0,22.20151111653729,20.25204909537512,1219.9962328118754,0.0,22.201103234690127,16.818255070006643,390.35850314447595,0.0,22.220725317084547,25.240438671110297,267.45871630587146,62.83565003152572,0.0,8844.4485270608,0.0,0.0,1500.9040001374206,910.5261634147972,1684.0028906135474,848.2292159367507,694.3218752731286,474.0642656856196,2803.8351272369673,0.0,0.0,0.0,0.0,8844.4485270608,11055.560658826,0.0,0.0,8.781837451277163,8.781837451277163,0.0,0.0,58.953906636502026,0.09169093513910544,8.781837451277163,0.0,7.499286100786582,0.0026401127756297362,-4.475837882070067,15.999892674184167,0.3705044250126874,0.0026401127756297362,16.0,81.99163585089894,0.0029489029409781476,0.044586918756894564,0.0,7.22,0.0,4.499841122725617,0.31057230924622753,0.0024020470309428195,11.5,4.499841122725617,0.31057230924622753,0.0024020470309428195,4.5,12240688.527422845,1354960.257918031 
 03/18  21:00:00,3.1125,0.0,0.0,0.0,0.0,0.0,21.573353143393557,-2.2689246442677744,20.386596295407564,-2.7440378836069064,20.58178547331718,-3.1303298150095054,20.241481271315827,-2.6588602569864053,20.717200541997006,-3.093970007752394,21.25637396424959,-0.8790998265527908,21.573353143393557,19.64700908785295,43.33137794349216,15.82997819551241,20.386596295407564,20.322003918998135,161.41253953696196,0.0,20.58178547331718,19.45952864018961,123.02037685158426,0.0,20.241481271315827,20.6523212905971,163.72990685608366,0.0,20.717200541997006,19.357287353077957,125.7448446960516,0.0,21.25637396424959,22.48936904031649,91.7529289765412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.781837451277163,8.781837451277163,0.0,0.0,59.154199338563984,0.0,8.781837451277163,0.0,21.41361573483986,0.003196098796600238,-2.2331418484538883,22.418632784018584,0.3705044250126874,0.003196098796600238,16.0,81.99999336405602,0.0,0.0,0.0,7.22,0.0,3.1125,0.00621144618492455,0.002528190291062735,11.5,3.1125,0.00621144618492455,0.002528190291062735,4.5,7114960.257918031,1354960.257918031 
 03/18  22:00:00,3.675,0.0,0.0,0.0,0.0,0.0,20.30368188619746,-2.4588106565587458,19.36071700181904,-2.7370448613632785,19.617886884394725,-2.6669652587638466,19.25107789043257,-2.7183215790102904,19.73215139060919,-2.6395459058639545,20.3848846333494,-1.8777160622978735,20.30368188619746,20.908261742430295,0.0,113.79193334321292,19.36071700181904,21.654389879187235,148.66741809347045,0.0,19.617886884394725,21.437253829406934,108.14905320642,0.0,19.25107789043257,21.836642385943662,148.99081089754517,0.0,19.73215139060919,21.334856407669967,110.89553506110428,0.0,20.3848846333494,21.837554725362686,66.8621627998057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.781837451277163,8.781837451277163,0.0,0.0,59.154199338563984,0.0,8.781837451277163,0.0,20.227159717281836,0.003135714503163425,-2.4686745308728844,21.232288370806717,0.3705044250126874,0.003135714503163425,16.0,81.99999336405602,0.0,0.0,0.0,7.22,0.0,3.675,0.00621144618492455,0.0026525465529984135,11.5,3.675,0.00621144618492455,0.0026525465529984135,4.5,3064960.257918031,1354960.257918031 
 03/18  23:00:00,3.5249999999999995,0.0,0.0,0.0,0.0,0.0,19.42402386191512,-2.587796144614155,18.857115472264844,-2.7529661397006087,19.107580218524397,-2.6645083823397204,18.789400039740013,-2.7537593629044306,19.18246357636651,-2.652914233152101,19.99918336580174,-2.401467617449999,19.42402386191512,21.8410567673752,30.548867316926817,6.339934253704541,18.857115472264844,22.314284757747956,118.83486602825474,0.0,19.107580218524397,22.131908593197387,83.44071275908021,0.0,18.789400039740013,22.407336237458136,117.59395046076992,0.0,19.18246357636651,22.05032567604536,86.54039622922346,0.0,19.99918336580174,21.40564283229775,27.920605312598468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.781837451277163,8.781837451277163,0.0,0.0,59.154199338563984,0.0,8.781837451277163,0.0,19.347950189407783,0.003107202193862699,-2.581511748412532,20.35313155815616,0.3705044250126874,0.003107202193862699,16.0,81.99999336405602,0.0,0.0,0.0,7.22,0.0,3.5249999999999995,0.00621144618492455,0.002749230526895557,11.5,3.5249999999999995,0.00621144618492455,0.002749230526895557,4.5,3064960.257918031,1354960.257918031 
 03/18  24:00:00,3.3,0.0,0.0,0.0,0.0,0.0,18.744749479808114,-2.6834088075427074,18.51076262925047,-2.7667413349726915,18.74154663305586,-2.711514025402949,18.468906927252906,-2.770871554067768,18.79318344025695,-2.7067093990313036,19.73555450515927,-2.6324708436274245,18.744749479808114,22.603885497527802,147.6578285881883,0.0,18.51076262925047,22.77668331953553,90.12523737224251,0.0,18.74154663305586,22.554335946320045,60.54606748610621,0.0,18.468906927252906,22.82853633809762,88.4694250478372,0.0,18.79318344025695,22.49075147170798,62.99465588050418,0.0,19.73555450515927,21.340739042553892,0.8676002939027967,7.981163136149121,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.781837451277163,8.781837451277163,0.0,0.0,59.154199338563984,0.0,8.781837451277163,0.0,18.64013143417292,0.003082147350865945,-2.677427452241545,19.645359130143845,0.3705044250126874,0.003082147350865945,16.0,81.99999336405602,0.0,0.0,0.0,7.22,0.0,3.3,0.00621144618492455,0.0028714923791067484,11.5,3.3,0.00621144618492455,0.0028714923791067484,4.5,3064960.257918031,1354960.257918031 
 03/19  01:00:00,3.3,0.0,0.0,0.0,0.0,0.0,18.188332013284782,-2.7547244083859725,18.23852671282705,-2.8115783259316736,18.446906216621645,-2.7803525789564105,18.21157694449345,-2.8150634365429426,18.47812618034474,-2.7778646972475416,19.50047607208894,-2.7694261443510904,18.188332013284782,23.265924741987714,245.22127166579162,0.0,18.23852671282705,23.081495584491222,66.0817847745746,0.0,18.446906216621645,22.841579636236744,41.76973332793136,0.0,18.21157694449345,23.11381014651402,64.58645972800724,0.0,18.47812618034474,22.801704950386465,43.78447375211067,0.0,19.50047607208894,21.40693326795108,0.0,33.9141922842021,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.781837451277163,8.781837451277163,0.0,0.0,59.154199338563984,0.0,8.781837451277163,0.0,18.06518650805587,0.003064168369705358,-2.7542094455012953,19.070447450467764,0.3705044250126874,0.003064168369705358,16.0,81.99999336405602,0.0,0.0,0.0,7.22,0.0,3.3,0.00621144618492455,0.0028365299915203545,11.5,3.3,0.00621144618492455,0.0028365299915203545,4.5,3064960.257918031,1354960.257918031 
 03/19  02:00:00,2.9875,0.0,0.0,0.0,0.0,0.0,17.740404884229104,-2.8455798430429695,18.053367387960407,-2.888480074334194,18.229522574994398,-2.8624411091805695,18.03463104452621,-2.891515828864657,18.24884945099045,-2.859813729851239,19.342475523780617,-2.890313064772792,17.740404884229104,23.748611514350472,334.3427318300394,0.0,18.053367387960407,23.201048703061364,43.35233633843137,0.0,18.229522574994398,22.99597132060501,24.760259695039906,0.0,18.03463104452621,23.222467587304997,42.45073446459753,0.0,18.24884945099045,22.973163810016196,25.89397084798628,0.0,19.342475523780617,21.399761679861847,0.0,58.6184221860787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.781837451277163,8.781837451277163,0.0,0.0,59.154199338563984,0.0,8.781837451277163,0.0,17.593864041413767,0.0030459990325656097,-2.836610432276512,18.59915858455033,0.3705044250126874,0.0030459990325656097,16.0,81.99999336405602,0.0,0.0,0.0,7.22,0.0,2.9875,0.00621144618492455,0.002872473668211371,11.5,2.9875,0.00621144618492455,0.002872473668211371,4.5,3064960.257918031,1354960.257918031 
 03/19  03:00:00,3.1125,0.0,0.0,0.0,0.0,0.0,17.382803440382535,-2.9034036995313777,17.874475328510602,-2.9011354391179642,18.02827195621361,-2.8889435027204176,17.860871662955876,-2.903002876681296,18.03985849919354,-2.8883329097464068,19.17290898989733,-2.9121381172894987,17.382803440382535,24.17298632457023,402.4637805352206,0.0,17.874475328510602,23.438960110808402,28.351033188394865,0.0,18.02827195621361,23.23697431352897,13.607033157885837,0.0,17.860871662955876,23.455358424293863,27.862982988771705,0.0,18.03985849919354,23.221245768080188,14.158707841809075,0.0,19.17290898989733,21.58762411761049,0.0,74.24599673833734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.781837451277163,8.781837451277163,0.0,0.0,59.154199338563984,0.0,8.781837451277163,0.0,17.22609242776126,0.0030339930752728,-2.895323806915974,18.23140917473697,0.3705044250126874,0.0030339930752728,16.0,81.99999336405602,0.0,0.0,0.0,7.22,0.0,3.1125,0.00621144618492455,0.0030840581050989753,11.5,3.1125,0.00621144618492455,0.0030840581050989753,4.5,3064960.257918031,1354960.257918031 
 03/19  04:00:00,3.675,0.0,0.0,0.0,0.0,0.0,17.08202181574469,-2.867683953916009,17.74142356951216,-2.7904726084329625,17.87518221235473,-2.80583437381276,17.732554997347897,-2.7898156253121433,17.881256829560048,-2.808992618275331,19.015157238751357,-2.7788282684908636,17.08202181574469,24.71191888274619,449.4271182473633,0.0,17.74142356951216,23.85736325282787,14.849250871077459,0.0,17.87518221235473,23.62659745572705,3.7823534414455366,0.21979675607940408,17.732554997347897,23.872020836892126,14.724767559637883,0.0,17.881256829560048,23.61128888996329,3.8027520877775487,0.3205559289137909,19.015157238751357,22.047128079117282,0.0,85.70771463223696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.781837451277163,8.781837451277163,0.0,0.0,59.154199338563984,0.0,8.781837451277163,0.0,16.9230689700171,0.003044452427658954,-2.8666686316985275,17.92836637348931,0.3705044250126874,0.003044452427658954,16.0,81.99999336405602,0.0,0.0,0.0,7.22,0.0,3.675,0.00621144618492455,0.003428443270336377,11.5,3.675,0.00621144618492455,0.003428443270336377,4.5,3064960.257918031,1354960.257918031 
 03/19  05:00:00,4.5875,0.0,0.0,0.0,0.0,0.0,16.872528062180443,-2.690797332742752,17.72330426430186,-2.551028563458485,17.823464946434864,-2.602267703977513,17.717670582578844,-2.546822825178186,17.82511149898216,-2.6097941062626133,18.96011787131633,-2.4941388151173864,16.872528062180443,25.417842684403258,506.2816595063948,0.0,17.72330426430186,24.36996360660929,1.516715666669711,2.1299903319936675,17.823464946434864,24.112676292213006,0.0,7.227149899782148,17.717670582578844,24.387238502009602,1.645471463744002,1.802369087576892,17.82511149898216,24.094946003042693,0.0,8.096729626104093,18.96011787131633,22.658460241739263,0.0,98.16030246870992,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.781837451277163,8.781837451277163,0.0,0.0,59.154199338563984,0.0,8.781837451277163,0.0,16.710371763444357,0.003089262290043796,-2.70590408096467,17.715586304134792,0.3705044250126874,0.003089262290043796,16.0,81.99999336405602,0.0,0.0,0.0,7.22,0.0,4.5875,0.00621144618492455,0.0037613808127529903,11.5,4.5875,0.00621144618492455,0.0037613808127529903,4.5,3064960.257918031,1354960.257918031 
