Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SPACE1-1:Zone People Occupant Count [](Hourly),SPACE2-1:Zone People Occupant Count [](Hourly),SPACE3-1:Zone People Occupant Count [](Hourly),SPACE4-1:Zone People Occupant Count [](Hourly),SPACE5-1:Zone People Occupant Count [](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air Relative Humidity [%](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air Relative Humidity [%](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air Relative Humidity [%](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air Relative Humidity [%](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air Relative Humidity [%](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Electricity:HVAC [J](Hourly) 
 03/19  06:00:00,5.0,0.0,0.0,0.0,0.0,0.0,16.741169283103773,-2.412094725477234,17.727029193413106,-2.2472033641769578,17.802963413719,-2.3203948043321576,17.722502824718262,-2.240285997316903,17.80128879464001,-2.329818315151073,18.929014450434785,-2.14897579134469,16.741169283103773,26.237353685309813,551.0959298420423,0.0,17.727029193413106,24.99298817562625,0.0,12.07502318693929,17.802963413719,24.72163709051904,0.0,15.270369604469465,17.722502824718262,25.01460417716694,0.0,11.091058884871131,17.80128879464001,24.704737811040708,0.0,16.7267052469777,18.929014450434785,23.36875179907625,0.0,106.80931128040675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.781837451277163,8.781837451277163,0.0,0.0,59.154199338563984,0.0,8.781837451277163,0.0,16.56997245644284,0.003161667979906896,-2.435892448829867,17.57505313209772,0.3705044250126874,0.003161667979906896,16.0,81.99999336405602,0.0,0.0,0.0,7.22,0.0,5.0,0.00621144618492455,0.003977080963590519,11.5,5.0,0.00621144618492455,0.003977080963590519,4.5,3064960.257918031,1354960.257918031 
 03/19  07:00:00,5.375,0.0,0.0,0.0,0.0,0.0,17.254839224377243,-1.7440790725206503,21.292971262978003,-1.2739063678511628,21.551121100124924,-0.9063228329968638,21.292845131393413,-1.2966905389880212,21.506800783645097,-0.8417301872068284,21.005356719227606,-1.454756267096726,17.254839224377243,26.854227794021924,1518.791515249322,0.0,21.292971262978003,21.731781493247233,3182.6071477281344,0.0,21.551121100124924,22.045124535126718,1398.6260246342824,0.0,21.292845131393413,21.693037104875216,3002.9304648256148,0.0,21.506800783645097,22.22061138287787,1495.0230663997604,0.0,21.005356719227606,21.77930812277133,2847.2962269480313,0.0,0.0,17081.646948447862,0.0,0.0,3607.073554648935,1772.3548692250336,3404.7889346503216,1904.040763781586,3245.86956528568,0.0,2893.608618309563,0.0,0.0,0.0,0.0,17081.646948447862,21352.05868555983,0.0,0.0,8.781837451277163,8.781837451277163,0.0,0.0,70.68150796908562,0.36724562503610775,8.781837451277163,0.0,7.281866960574175,0.004011392679716291,0.4794033981934154,16.000441527580954,0.3705044250126874,0.004011392679716291,16.0,81.99999984353872,0.0,0.04807646084382055,0.0,7.219999999999999,0.0,5.375,0.31057230924622753,0.004144926074894924,11.5,5.375,0.31057230924622753,0.004144926074894924,4.5,3410629.309296323,1354960.257918031 
 03/19  08:00:00,6.975,0.0,0.0,0.0,0.0,0.0,18.062012865448114,-0.43820959742034266,22.19733106521609,0.11616944659833228,22.199433665483518,0.6585102494726727,22.198266232155657,0.07010988001025809,22.199594449200372,0.7251193086854031,22.164907068245853,-0.36153189876889513,18.062012865448114,28.44526756855655,1616.2767166821063,0.0,22.19733106521609,23.009222978408477,2199.3596284916175,0.0,22.199433665483518,23.954292518620438,669.4156701974152,0.0,22.198266232155657,22.926374756316257,1923.9764354294825,0.0,22.199594449200372,24.06909335652909,914.4456480378208,0.0,22.164907068245853,22.207337218021998,2458.7671389244897,0.0,0.0,12502.936321414018,0.0,0.0,2694.4872580954816,1085.9565874485372,2392.709529444354,1374.1495527792918,2948.5835725210695,0.0,2346.693342886027,0.0,0.0,0.0,0.0,12502.936321414018,15628.67040176752,0.0,0.0,8.781837451277163,8.781837451277163,0.0,0.0,64.67635512044434,0.17625002572987655,8.781837451277163,0.0,8.74220164189176,0.004234469096587969,1.229378515896043,15.999647690169859,0.3705044250126874,0.004234469096587969,16.0,82.0,0.0,0.031065451763385522,0.0,7.22,0.0,6.975,0.31057230924622753,0.004349634161372679,11.5,6.975,0.31057230924622753,0.004349634161372679,4.5,3230299.729967974,1354960.257918031 
 03/19  09:00:00,8.799999999999999,11.0,5.0,11.0,5.0,20.0,19.2402976035203,1.8322425854550097,22.200701138605876,3.609730811088483,22.201352029614675,3.585346778400366,22.20021860096942,3.603745285704064,22.200705515544612,3.53563094358626,22.290288680210338,3.3869260493403495,19.2402976035203,31.30890059554033,2461.7322483390617,0.0,22.200701138605876,29.677180197147337,263.73271185146143,18.490594160062358,22.201352029614675,29.574590466691987,0.0,208.22402632310886,22.20021860096942,29.67028215858378,91.74966998355598,134.6931132753764,22.200705515544612,29.465001993435102,48.48716093038968,62.96989504030546,22.290288680210338,29.080956836495538,0.0,424.48219275844536,0.0,3193.4631499740044,0.0,0.0,739.0926623516428,208.49439427393466,424.73356511652287,445.14833239502474,73.1623813477724,0.0,1707.0414037274732,0.0,0.0,0.0,0.0,3193.4631499740044,3991.8289374675055,0.0,0.0,8.781837451277163,8.781837451277163,0.0,0.0,54.8708652625475,0.028794475478394366,8.781837451277163,0.0,10.449412000789007,0.00446731710121585,1.9707887548948717,15.999709974762467,0.3705044250126874,0.00446731710121585,16.0,81.36406502589618,0.0,0.01777400931493195,0.0,7.22,0.0,8.799999999999999,0.31057230924622753,0.004514755062795657,11.5,8.799999999999999,0.31057230924622753,0.004514755062795657,4.5,32881835.827547636,1354960.257918031 
 03/19  10:00:00,10.15,11.0,5.0,11.0,5.0,20.0,20.43509100678859,5.277857031232945,22.62658825828725,6.453629904737308,23.371771038256032,5.5595541103401676,22.995827100919335,6.57675465819951,22.318203527816856,5.295770842131017,23.41013692162667,7.175267894729752,20.43509100678859,37.03462858280187,2303.224339640008,0.0,22.62658825828725,35.12727131524741,0.0,529.3466858327557,23.371771038256032,31.560911103678134,0.0,496.2843454959533,22.995827100919335,34.64189339519352,0.0,529.1085399170747,22.318203527816856,33.03202144294072,0.0,456.2969328071339,23.41013692162667,35.215826935474325,0.0,588.0139704612284,0.0,1540.823271764174,0.0,0.0,0.0,0.0,0.0,12.966476795153707,0.0,0.0,1206.5058639842764,0.0,0.0,0.0,0.0,966.0642334890484,1207.5802918613106,0.0,0.0,8.781837451277163,8.781837451277163,0.0,0.0,52.98305728685181,0.01271518100187901,8.781837451277163,0.0,11.785492683645487,0.004828041238198627,3.0524667542585977,15.999580542034325,0.3705044250126874,0.004828041238198627,16.0,75.26913116144826,0.0,0.012653494049110679,0.0,7.22,0.0,10.15,0.31057230924622753,0.004701018069277457,11.5,10.15,0.31057230924622753,0.004701018069277457,4.5,43216813.8315066,1354960.257918031 
 03/19  11:00:00,11.287499999999998,11.0,5.0,11.0,5.0,20.0,21.85399432548474,7.3363379376972375,23.566443838332816,8.111654277966199,24.752764182967557,6.928567560286638,23.857972012258347,8.360721900890177,22.859797256185246,6.580039895144112,24.074456601899765,9.433849038640762,21.85399432548474,39.11501140696842,2292.372881047776,0.0,23.566443838332816,37.173643273027494,0.0,605.2018367608989,24.752764182967557,31.94302610337725,0.0,796.28267102352,23.857972012258347,37.15241181900764,0.0,596.9930508261316,22.859797256185246,34.93968577590155,0.0,509.9463734250289,24.074456601899765,39.43363433785309,0.0,776.1197649079174,0.0,656.631138554441,291.95110008730387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,620.3573237710816,15.668071678918164,15.668071678918164,100.11639785005195,100.11639785005195,656.631138554441,820.7889231930512,223.62802855155064,291.95110008730387,8.60366014343413,8.133246063587979,0.06307247135559525,515.5791286388544,51.82863435942135,0.0052238486687337495,8.60366014343413,0.06307247135559527,13.588943370757011,0.005453617216855985,4.758214085636274,15.999074468857966,0.41179636750140935,0.005453617216855985,16.0,78.25880677110877,0.0,0.0052238486687337495,0.002766587270182781,7.219999999999999,0.0011092682291894296,11.237791822396744,0.31057230924622753,0.005172842998003405,11.5,11.287499999999998,0.31057230924622753,0.005172842998003405,4.5,45453452.68513893,1385499.7065275714 
 03/19  12:00:00,13.075,8.8,4.0,8.8,4.0,16.0,23.18540822900264,8.851102814614151,24.09253130762782,9.401003321870995,24.640758635122076,7.939919590413627,24.11861570031695,9.500928108057067,23.213802602081866,8.002916360700631,24.149572649896385,10.33018078699702,23.18540822900264,39.99160798062691,1893.3629234849352,0.0,24.09253130762782,39.29755752358065,0.0,723.9397045750331,24.640758635122076,34.46541783405863,0.0,1021.2272391100183,24.11861570031695,39.500743707999575,0.0,755.536828062419,23.213802602081866,37.6932240700167,0.0,536.6573178433737,24.149572649896385,41.68090634486867,0.0,1060.2740299982488,0.0,298.4299709097495,1226.3356555622909,0.0,0.0,0.0,0.0,0.0,0.0,0.0,308.47403503379144,496.58666151405447,496.58666151405447,637.3094165367388,637.3094165367388,298.4299709097495,373.0374636371869,628.395157774973,1226.3356555622909,7.996890138960136,7.219999999999999,0.37969099175405446,1854.730813337264,50.83218034089384,0.002285746058286592,7.996890138960136,0.3796909917540546,15.219231237250698,0.0061649910994898815,6.513741444998038,16.001903261562344,0.49886652822862954,0.0061649910994898815,16.0,79.26860040126573,0.0,0.002285746058286592,0.027398619114032182,7.219999999999999,0.03962294915021984,11.500473088547253,0.31057230924622753,0.005689322803741191,11.5,13.075,0.31057230924622753,0.005689322803741191,4.5,45939170.6140819,1475520.4615380876 
 03/19  13:00:00,14.5875,4.4,2.0,4.4,2.0,8.0,24.182894411719943,9.317179637367074,24.159617919915114,9.302680328149039,24.47155551972008,8.15759885870038,24.087488125890754,9.419123154497795,23.214342968186642,8.100438607529027,24.11492430694859,10.325894866017176,24.182894411719943,38.872886372476586,1159.8615264246237,0.0,24.159617919915114,38.88823393471668,0.0,917.4428740401651,24.47155551972008,35.33461889569538,0.0,861.2946276225413,24.087488125890754,39.36117020392341,0.0,773.5301787112438,23.214342968186642,37.943233328676136,0.0,536.0645824424083,24.11492430694859,41.757099860442054,0.0,1002.6725854965421,0.0,323.3282982741762,1839.983504591792,0.0,0.0,0.0,0.0,0.0,0.0,0.0,334.7433775642562,973.9485644202703,973.9485644202703,892.1473201758301,892.1473201758305,323.3282982741762,404.16037284272016,737.9267379353362,1839.983504591792,8.206816337165307,7.219999999999999,0.4490024198091469,2577.9102425271285,50.00140187795195,0.0024163940495106847,8.206816337165307,0.44900241980914696,15.340836098973663,0.006346058396693357,6.9270240843583375,16.012111410050522,0.5002764573639615,0.006346058396693357,16.0,79.87677544863233,0.0,0.0024163940495106847,0.046313900238239426,7.219999999999999,0.08023266204252551,11.500069222165651,0.31057230924622753,0.005855521731595157,11.5,14.5875,0.31057230924622753,0.005855521731595157,4.5,42375010.9291325,1503159.354398821 
 03/19  14:00:00,15.375000000000002,8.8,4.0,8.8,4.0,16.0,25.17790291023455,9.292993193228334,24.865547025305347,9.42865166403217,24.369427093048635,8.61026863650714,24.350856726645155,9.618154484199952,23.61228452628746,8.39281443806492,24.539892253549773,10.557718439193113,25.17790291023455,36.56177954598506,907.336119691508,0.0,24.865547025305347,37.60262722857255,0.0,1090.2790815913525,24.369427093048635,36.65630011150874,0.0,654.4255568992248,24.350856726645155,39.26953199503568,0.0,821.7927452424009,23.61228452628746,37.784787025139025,0.0,566.8154723678913,24.539892253549773,41.345311063884495,0.0,1064.2706370258652,0.0,350.62080039636965,2525.4412969413115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,363.8001337107127,1222.1940973833657,1222.1940973833657,1078.3612580136719,1078.3612580136717,350.62080039636965,438.276000495462,864.1351759351877,2525.4412969413115,8.376475580984508,7.219999999999999,0.5249441845864236,3389.576472876499,49.25757876968868,0.0025647966844961952,8.376475580984508,0.5249441845864236,15.34489078648802,0.006302352520680232,6.8240886449092475,15.99875697518611,0.4940906955513542,0.006302352520680232,16.0,80.37913368512153,0.0,0.002564796684496195,0.05440399556983134,7.219999999999999,0.09978072224498963,11.50063174937151,0.31057230924622753,0.00585593032137048,11.5,15.375,0.31057230924622753,0.00585593032137048,4.5,45605005.15545978,1508798.8549546767 
 03/19  15:00:00,15.6,11.0,5.0,11.0,5.0,20.0,26.00595771816951,9.968171334053668,25.09422893417582,9.885690866796542,24.138050667908683,9.373440036879282,24.24812550954406,10.254679881304325,24.127623005191058,9.24068051233997,24.71600467471716,11.21739316624144,26.00595771816951,36.42374770911781,619.2314860670728,0.0,25.09422893417582,38.24730388162554,0.0,1826.922773763493,24.138050667908683,39.11988638337421,0.0,671.22139422839,24.24812550954406,41.229418760411534,0.0,1019.3057056811255,24.127623005191058,38.795625077059086,0.0,657.2384261146544,24.71600467471716,42.7447720362123,0.0,1484.2156721782035,0.0,72.69977208401721,3923.674506890082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,75.85081311095831,1293.0072308801364,1293.0072308801364,2542.7120363198887,2542.7120363198887,72.69977208401721,90.87471510502151,1121.382779188819,3923.674506890082,8.962105854556718,7.219999999999999,0.542812903102456,5045.057286078902,48.87398039224036,0.0005248454017506828,8.962105854556718,0.542812903102456,18.03014738010911,0.006546502137869777,7.360266635841722,15.982979655731912,0.6504400943123818,0.006546502137869777,16.0,80.58812744548891,0.0,0.0005248454017506828,0.12161944205936331,7.219999999999999,0.10528121381585001,11.499028614868028,0.31057230924622753,0.005572902531600617,11.5,15.599999999999998,0.31057230924622753,0.005572902531600617,4.5,47624573.61515955,1687724.2824543628 
 03/19  16:00:00,16.599999999999998,11.0,5.0,11.0,5.0,20.0,26.51388712841249,10.32050288868679,25.185252790565137,9.846866300490504,24.055306629391882,9.709929827298902,24.23174899115254,10.612066008312908,24.38044745629673,9.40653684798017,24.667762106895445,11.470107465926247,26.51388712841249,36.19171545074495,317.2712455084891,25.421312348141782,25.185252790565137,37.93970938558723,0.0,1928.7638533570232,24.055306629391882,40.21162680246307,0.0,597.1454292569144,24.23174899115254,42.26599950540755,0.0,973.6161343177353,24.38044745629673,38.654232391325095,0.0,850.5105246401529,24.667762106895445,43.59176800973803,0.0,1488.4742575904625,0.0,106.5009833709302,4643.156126624496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,111.14596161822134,1606.9282421828525,1606.9282421828525,2960.5150551195284,2960.5150551195275,106.5009833709302,133.12622921366275,1259.4672125466625,4643.156126624496,9.128719163200596,7.219999999999999,0.5867183171851631,5902.623339171159,48.71129701042847,0.0007649712413873022,9.128719163200596,0.5867183171851631,18.428944082349524,0.006492229077230127,7.217579418627537,15.968894798577288,0.6651402368935073,0.006492229077230127,16.0,80.67331424283705,0.0,0.0007649712413873022,0.1370252311579038,7.219999999999999,0.1293105138507165,11.500084323177687,0.31057230924622753,0.005227589059548912,11.5,16.599999999999998,0.31057230924622753,0.005227589059548912,4.5,46388689.12708977,1714116.3430946157 
 03/19  17:00:00,16.5125,11.0,5.0,11.0,5.0,20.0,26.71464457525221,10.216926711122431,24.998615036061466,9.518948152897913,23.735442409467712,9.463062738176435,24.05634498708454,10.668723803544104,24.388641690849735,8.996960096846971,24.500828132767065,11.38131695131275,26.71464457525221,35.519683630939774,257.26105358048744,85.406501115016,24.998615036061466,37.53196571930252,0.0,1678.3821717743942,23.735442409467712,40.31752532073779,0.0,523.2812399617276,24.05634498708454,42.87270879181102,0.0,785.1066880540532,24.388641690849735,37.589853620950805,0.0,907.4362823744984,24.500828132767065,43.771315475660515,0.0,1457.3318719380827,0.0,102.1802707510532,4392.314676322689,0.0,0.0,0.0,0.0,0.0,0.0,0.0,111.1629920240587,1578.4303112129335,1578.4303112129335,2579.6815737355255,2579.6815737355264,102.1802707510532,127.7253384388165,1213.4620758573692,4392.314676322689,8.947517201040913,7.219999999999999,0.6119295499517323,5605.776752180058,48.522089716916625,0.0007290314051099627,8.947517201040913,0.6119295499517323,17.969018305698953,0.006180969700330974,6.4788273159159075,15.98673287737746,0.6230963738043375,0.006180969700330974,16.0,80.75843621758737,0.0,0.0007290314051099626,0.12764268311235524,7.219999999999999,0.12710870275232952,11.500037633428219,0.31057230924622753,0.0048884440363149186,11.5,16.5125,0.31057230924622753,0.0048884440363149186,4.5,42581654.849915765,1649543.760732124 
 03/19  18:00:00,14.725,11.0,5.0,11.0,5.0,20.0,26.552540169382972,9.89533281659835,24.629515630377078,9.39510206718028,23.27101268710849,8.674788705988528,23.874045720129004,10.573517064790927,24.097073960340325,8.265377173143701,24.512478628989022,11.148081418247425,26.552540169382972,35.09513697432578,425.4141876129827,39.30011755067577,24.629515630377078,38.04096266864933,0.0,1044.7799480111796,23.27101268710849,39.32287921219416,0.0,485.03889610980957,23.874045720129004,43.069896679052896,0.0,602.8385995037348,24.097073960340325,36.39381932994728,0.0,701.5658590877686,24.512478628989022,43.069986928194936,0.0,954.2405851548684,0.0,317.3519556466143,2107.269652857296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,327.47571378622786,1015.1749135612802,1015.1749135612802,914.756206025987,914.756206025987,317.3519556466143,396.6899445582678,788.7224139140318,2107.269652857296,8.087488152844204,7.219999999999999,0.5833823938908022,2895.9920667713277,48.166662745271644,0.002241683204026879,8.087488152844204,0.5833823938908022,15.504480211231087,0.005509850365929682,4.8586810174734545,16.0861591928797,0.4614944356109589,0.005509850365929682,16.0,80.91950122656391,0.0,0.0022416832040268787,0.042323365900574735,7.219999999999999,0.08312680253313352,11.500009154721866,0.31057230924622753,0.004683619679861301,11.5,14.725,0.31057230924622753,0.004683619679861301,4.5,40824709.46386685,1446535.6443481909 
 03/19  19:00:00,12.524999999999999,5.5,2.5,5.5,2.5,10.0,25.66675376890815,9.009639057985488,23.36843670632437,8.44380956551996,22.28921686228494,6.370978295427554,22.636109820022323,9.002318894507154,22.674400839521507,6.151286066177885,23.95614518178808,10.754248539795501,25.66675376890815,34.84128043001253,9.298417422680208,41.9006667234853,23.36843670632437,38.47483961738182,0.0,589.6916284588251,22.28921686228494,35.66877468764283,0.0,315.4188022025736,22.636109820022323,41.77475877342049,0.0,493.3174519339441,22.674400839521507,34.299995630866405,0.0,478.7366493308424,23.95614518178808,43.37674852846001,0.0,633.5036141476413,0.0,545.7439692040053,494.7479861894815,0.0,0.0,108.11726767530271,9.703715714738587,17.386574591184942,0.0,0.0,439.15078136057184,322.5238057979358,322.5238057979358,0.0,0.0,454.54235083021865,568.1779385377732,500.59641229605757,494.7479861894815,7.43037413914414,7.219999999999999,0.5549477161329476,995.344398485539,47.37437131710797,0.00376059316296219,7.43037413914414,0.5549477161329481,13.829352999709755,0.004985150984320031,3.5175528322552867,15.999872178323072,0.3705044250126874,0.004985150984320031,16.0,80.00142473608373,0.0,0.0030482896379216773,0.0,7.219999999999999,0.025259149632547478,11.500144153005248,0.31057230924622753,0.0045161967064958185,11.5,12.524999999999999,0.31057230924622753,0.0045161967064958185,4.5,25271119.967542455,1354960.257918031 
 03/19  20:00:00,11.0125,0.0,0.0,0.0,0.0,0.0,24.13100977562219,6.925255410413451,22.22166140437416,5.899428644907487,22.20064155197849,4.113030953210752,22.2020702665674,6.200521547967319,22.2008310215382,3.9751137080864067,22.505907150524298,8.516350466856977,24.13100977562219,33.142103209135634,0.0,378.3963206534495,22.22166140437416,34.688042147290545,136.55583676291042,85.31837157349216,22.20064155197849,30.644869183664255,119.07858635525136,0.0,22.2020702665674,35.468187677699014,331.70986167368187,0.0,22.2008310215382,30.346552150380564,47.08240000208366,30.833931482046637,22.505907150524298,40.75894702214044,0.0,411.2695228678077,0.0,3156.902087799087,0.0,0.0,547.1266709735966,535.776613682969,799.0037676564214,476.1652914059852,105.3377953428203,0.0,683.4233965741529,0.0,0.0,0.0,0.0,3156.902087799087,3946.127609748859,0.0,0.0,7.305233683402497,7.305233683402497,0.0,0.0,45.08203501045459,0.020401573365444292,7.305233683402497,0.0,13.178613316969225,0.004869331492303423,3.197894080850462,15.999855864607996,0.3705044250126874,0.004869331492303423,16.0,80.83493439826583,0.0,0.0051638160763827065,0.0,7.22,0.0,11.0125,0.31057230924622753,0.004552008786616471,11.5,11.0125,0.31057230924622753,0.004552008786616471,4.5,12173910.36771036,1354960.257918031 
 03/19  21:00:00,8.85,0.0,0.0,0.0,0.0,0.0,23.060931566776162,5.300619458224723,21.296601709899356,4.906115149102912,21.524423974886773,4.510132849001467,21.158572660432604,5.0424917764731045,21.6691418369016,4.537588999815926,21.87575263880248,6.654215871873594,23.060931566776162,31.58851990863193,0.0,220.4715770197779,21.296601709899356,34.22612363228167,215.4999538808221,0.0,21.524423974886773,32.84626020986436,166.34546609636814,0.0,21.158572660432604,34.84564920592089,214.46428041725588,0.0,21.6691418369016,32.6187218339957,172.8191474524955,0.0,21.87575263880248,37.278545831951824,168.313622360619,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.305233683402497,7.305233683402497,0.0,0.0,45.11777016957997,0.0,7.305233683402497,0.0,22.996950464981307,0.00566342917033974,5.336573865431278,23.99742764395306,0.3705044250126874,0.00566342917033974,16.0,81.6960393642644,0.0,0.0,0.0,7.22,0.0,8.85,0.00621144618492455,0.004146195403257949,11.5,8.85,0.00621144618492455,0.004146195403257949,4.5,7114960.257918031,1354960.257918031 
 03/19  22:00:00,7.425,0.0,0.0,0.0,0.0,0.0,21.86021410968612,5.1419059159876435,20.31544028695694,4.810285541521386,20.649992257084026,4.872094024142387,20.203123890184767,4.8502980668324005,20.78432691777374,4.899332536238276,21.207254972597102,5.675402332813789,21.86021410968612,33.60691115939457,0.0,333.96859202809617,20.31544028695694,36.10452005024742,200.55018322459773,0.0,20.649992257084026,35.52182583657218,146.62042284705052,0.0,20.203123890184767,36.45716290885639,198.35251913182609,0.0,20.78432691777374,35.29640135646457,151.82223996152365,0.0,21.207254972597102,36.294444108600416,128.56107942087678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.305233683402497,7.305233683402497,0.0,0.0,45.11777016957997,0.0,7.305233683402497,0.0,21.828416272394037,0.00556651126541596,5.101869225348453,22.829070972743992,0.3705044250126874,0.00556651126541596,16.0,81.6960393642644,0.0,0.0,0.0,7.22,0.0,7.425,0.00621144618492455,0.0036981210699985256,11.5,7.425,0.00621144618492455,0.0036981210699985256,4.5,3064960.257918031,1354960.257918031 
 03/19  23:00:00,6.199999999999999,0.0,0.0,0.0,0.0,0.0,20.907036904984913,4.891906874585409,19.723417553110387,4.614032063930193,20.01860079445528,4.732189246573311,19.651525113428107,4.618121210743666,20.100627681286205,4.74812811847004,20.642644745912825,4.960208139235575,20.907036904984913,35.01050437610596,0.0,204.558005603908,19.723417553110387,36.94126463895482,172.08233675226296,0.0,20.01860079445528,36.572175466489355,125.2710221404513,0.0,19.651525113428107,37.11697379824476,168.34198338785296,0.0,20.100627681286205,36.42750628644698,132.14617907996035,0.0,20.642644745912825,35.75316323642851,98.07441966943333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.305233683402497,7.305233683402497,0.0,0.0,45.11777016957997,0.0,7.305233683402497,0.0,20.8796846653398,0.005473701281733025,4.877308290804594,21.880509455176274,0.3705044250126874,0.005473701281733025,16.0,81.6960393642644,0.0,0.0,0.0,7.22,0.0,6.199999999999999,0.00621144618492455,0.003498477368616183,11.5,6.199999999999999,0.00621144618492455,0.003498477368616183,4.5,3064960.257918031,1354960.257918031 
 03/19  24:00:00,4.5375,0.0,0.0,0.0,0.0,0.0,20.086323089153915,4.567819323027571,19.21742761837713,4.316292169517379,19.512800945778533,4.427852982863494,19.173278057150753,4.309554528075417,19.57292081075827,4.440047972431088,20.2233583840821,4.399830631914431,20.086323089153915,36.00327563690719,0.0,85.93708646618802,19.21742761837713,37.335005309737866,143.66419297252844,0.0,19.512800945778533,36.942581182629105,101.29431092703146,0.0,19.173278057150753,37.42016997756674,139.3408876308249,0.0,19.57292081075827,36.836261211559815,107.31484188115849,0.0,20.2233583840821,35.28119349124367,62.98286417910492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.305233683402497,7.305233683402497,0.0,0.0,45.11777016957997,0.0,7.305233683402497,0.0,20.01757830326371,0.005350174105649317,4.558887249234875,21.018629566309063,0.3705044250126874,0.005350174105649317,16.0,81.6960393642644,0.0,0.0,0.0,7.22,0.0,4.5375,0.00621144618492455,0.003195806876275217,11.5,4.5375,0.00621144618492455,0.003195806876275217,4.5,3064960.257918031,1354960.257918031 
 03/20  01:00:00,3.5249999999999995,0.0,0.0,0.0,0.0,0.0,19.379461321547126,4.18421162712966,18.85521759252056,3.9816848417981348,19.125100037870993,4.086042154660234,18.826051820104055,3.9715341054473265,19.17145813697382,4.096889575786972,20.00393805633349,3.9275917487920484,19.379461321547126,36.61960164480072,37.67969925234206,4.904611670398026,18.85521759252056,37.3016027936896,113.64135888569723,0.0,19.125100037870993,36.948419739111415,77.69241832835405,0.0,18.826051820104055,37.342997830459836,109.78589761695798,0.0,19.17145813697382,36.869860941108485,82.2926552450283,0.0,20.00393805633349,34.59701835918328,21.883745300353382,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.305233683402497,7.305233683402497,0.0,0.0,45.11777016957997,0.0,7.305233683402497,0.0,19.27903378656073,0.005205331027695754,4.179523243787399,20.280350733363008,0.3705044250126874,0.005205331027695754,16.0,81.6960393642644,0.0,0.0,0.0,7.22,0.0,3.5249999999999995,0.00621144618492455,0.0029720490946938587,11.5,3.5249999999999995,0.00621144618492455,0.0029720490946938587,4.5,3064960.257918031,1354960.257918031 
 03/20  02:00:00,2.9875,0.0,0.0,0.0,0.0,0.0,18.773444973605375,3.8832823665093192,18.60255465182358,3.7477886611443667,18.83344409026013,3.8096104153505754,18.580912236116077,3.739687860411898,18.867988107383336,3.8143099167951076,19.844201556646016,3.659052238141586,18.773444973605375,37.23473987993464,167.37435933562506,0.0,18.60255465182358,37.277080272117885,83.68193158700961,0.0,18.83344409026013,36.90282990120838,55.04890924856022,0.0,18.580912236116077,37.306337734622126,80.85517779802382,0.0,18.867988107383336,36.83543330097237,58.18272467220436,0.0,19.844201556646016,34.286399383999594,0.0,15.200400589990238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.305233683402497,7.305233683402497,0.0,0.0,45.11777016957997,0.0,7.305233683402497,0.0,18.65061039251631,0.00508209182885782,3.847132466375281,19.652153501442456,0.3705044250126874,0.00508209182885782,16.0,81.6960393642644,0.0,0.0,0.0,7.22,0.0,2.9875,0.00621144618492455,0.0029190974520483253,11.5,2.9875,0.00621144618492455,0.0029190974520483253,4.5,3064960.257918031,1354960.257918031 
 03/20  03:00:00,2.1125,0.0,0.0,0.0,0.0,0.0,18.248609971665864,3.6137310218372165,18.358442162107654,3.4821739625378716,18.556126219657806,3.529736622710474,18.342620610130837,3.4758010149778054,18.58108123674613,3.5343609831153766,19.668308054149165,3.3858600403316483,18.248609971665864,37.75545252439275,269.7422093904099,0.0,18.358442162107654,37.14931014468584,59.3167298160393,0.0,18.556126219657806,36.81517217648667,36.73474631458157,0.0,18.342620610130837,37.16947686837014,57.34918673292964,0.0,18.58108123674613,36.76967238801704,38.68505525028655,0.0,19.668308054149165,34.0007729183205,0.0,44.77101864494932,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.305233683402497,7.305233683402497,0.0,0.0,45.11777016957997,0.0,7.305233683402497,0.0,18.10084311579489,0.004986337232915884,3.5793640669714932,19.102562022339097,0.3705044250126874,0.004986337232915884,16.0,81.6960393642644,0.0,0.0,0.0,7.22,0.0,2.1125,0.00621144618492455,0.0028322806648475103,11.5,2.1125,0.00621144618492455,0.0028322806648475103,4.5,3064960.257918031,1354960.257918031 
 03/20  04:00:00,1.0125,0.0,0.0,0.0,0.0,0.0,17.79388209797819,3.3480083383670243,18.115907624778025,3.2101905613921833,18.290141379265258,3.253443075533305,18.105108871831042,3.2046419361352814,18.307552075814765,3.2581006033430517,19.50066893160944,3.111488706381892,17.79388209797819,38.12872363002105,354.1952743225743,0.0,18.115907624778025,37.00120160029453,40.401974630359234,0.0,18.290141379265258,36.710626597371,22.36151925908638,0.0,18.105108871831042,37.01179403399732,39.06341479338329,0.0,18.307552075814765,36.682611315598734,23.384275950682934,0.0,19.50066893160944,33.69644200345963,0.0,69.45739955482856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.305233683402497,7.305233683402497,0.0,0.0,45.11777016957997,0.0,7.305233683402497,0.0,17.620939229761856,0.00489261683767129,3.3128616904401187,18.622830258213163,0.3705044250126874,0.00489261683767129,16.0,81.6960393642644,0.0,0.0,0.0,7.22,0.0,1.0125,0.00621144618492455,0.0028025224093589617,11.5,1.0125,0.00621144618492455,0.0028025224093589617,4.5,3064960.257918031,1354960.257918031 
 03/20  05:00:00,0.6,0.0,0.0,0.0,0.0,0.0,17.38120763237651,3.0598057011493864,17.9017746602198,2.9125500266850413,18.05703047306967,2.966986702927518,17.89409277668403,2.906381966489472,18.06776173404826,2.9735031116380277,19.345713168354642,2.801622520700547,17.38120763237651,38.344652755634655,423.05395727970904,0.0,17.9017746602198,36.72050531113324,23.749510651562275,0.0,18.05703047306967,36.50414794570091,9.595519167601537,0.0,17.89409277668403,36.72220138537262,23.063204248276122,0.0,18.06776173404826,36.4963724378304,9.792740494854286,0.0,19.345713168354642,33.28356012353127,0.0,90.64905729580454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.305233683402497,7.305233683402497,0.0,0.0,45.11777016957997,0.0,7.305233683402497,0.0,17.197744290454352,0.004794713723373509,3.038311231749936,18.199815187176647,0.3705044250126874,0.004794713723373509,16.0,81.6960393642644,0.0,0.0,0.0,7.22,0.0,0.6,0.00621144618492455,0.0028098628903914817,11.5,0.6,0.00621144618492455,0.0028098628903914817,4.5,3064960.257918031,1354960.257918031 
 03/20  06:00:00,0.6,0.0,0.0,0.0,0.0,0.0,17.02331521915642,2.7754214293032407,17.749137193495347,2.6357806269611244,17.879228918154997,2.688029559392734,17.74233976360797,2.6295977553303302,17.883080550654753,2.693718587869532,19.22582453265752,2.520615764854349,17.02331521915642,38.439978859558835,497.2783319306725,0.0,17.749137193495347,36.35376793947399,6.78748124124462,0.0,17.879228918154997,36.191148298786224,0.29285070915238975,3.3095050674473896,17.74233976360797,36.35336471288525,6.938410942679411,0.0,17.883080550654753,36.196995335037585,0.21700060244893393,3.8314150375393297,19.22582453265752,32.86989774238073,0.0,110.05823300710972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.305233683402497,7.305233683402497,0.0,0.0,45.11777016957997,0.0,7.305233683402497,0.0,16.83207518144995,0.004695223576054562,2.750362569879428,17.834328926770002,0.3705044250126874,0.004695223576054562,16.0,81.6960393642644,0.0,0.0,0.0,7.22,0.0,0.6,0.00621144618492455,0.0028087978200617447,11.5,0.6,0.00621144618492455,0.0028087978200617447,4.5,3064960.257918031,1354960.257918031 
 03/20  07:00:00,1.9749999999999999,0.0,0.0,0.0,0.0,0.0,17.336828295688356,1.5795222113596583,21.269936472288038,0.8071169474025932,21.59215906667658,-0.05067884537067674,21.318862720917565,0.8652631432192194,21.509256870417182,-0.1870380716740225,21.246483253956303,1.3296219521867592,17.336828295688356,34.670007739117636,1507.0128747454867,0.0,21.269936472288038,25.807385786974812,3224.922367142226,0.0,21.59215906667658,23.7349153552639,1217.544859649211,0.0,21.318862720917565,25.845491460840243,2939.037244991609,0.0,21.509256870417182,23.59871759918309,1514.0982494946757,0.0,21.2464832539563,26.726913256314557,2824.1205979500264,0.0,0.0,18913.844157573276,0.0,0.0,3637.899113748914,1590.4084610110922,3333.7341034306132,1919.4620013869999,3232.298947789563,792.3682794544163,3155.276445650514,0.0,0.0,0.0,0.0,18443.79992071207,23054.749900890085,0.0,0.0,7.305233683402497,7.305233683402497,0.0,0.0,70.06017974430472,0.3807112282291776,7.305233683402497,0.0,6.569798895745187,0.0031888994018055934,-2.2349222346422035,16.000269683849,0.3705044250126874,0.0031888994018055934,16.0,81.74136944177559,0.00550275983213814,0.06048700004544073,0.0,7.219999999999999,0.0,4.500280196080166,0.31057230924622753,0.0029589525824672007,11.5,4.500280196080166,0.31057230924622753,0.0029589525824672007,4.5,3423150.130824536,1354960.2579180307 
 03/20  08:00:00,4.175,0.0,0.0,0.0,0.0,0.0,18.0240247768219,-0.42427510426199905,22.201303878380763,-0.9568425475316285,22.200019599082133,-1.7156118185077187,22.200723920704988,-0.884216325631563,22.200854312264852,-1.7907872739678858,22.2005578657012,-0.1597375214590497,18.0240247768219,28.558829974394897,1637.7378016971195,0.0,22.201303878380763,21.09847708745464,2274.0302049914417,0.0,22.200019599082133,19.804714233593096,109.41225120330796,117.35318055085321,22.200723920704988,21.22690709286387,1833.5558818937702,0.0,22.200854312264852,19.67925954127981,976.8388739768886,0.0,22.2005578657012,22.518659834988213,2369.5601811155366,0.0,0.0,12723.709704977868,0.0,0.0,2765.095414465936,407.484268585889,2298.562363036216,1435.1494376041446,2855.906149446459,141.41883898255622,3079.163314300224,0.0,0.0,0.0,0.0,12723.709704977868,15904.637131222335,0.0,0.0,7.305233683402497,7.305233683402497,0.0,0.0,65.88616637333399,0.19114958263713752,7.305233683402497,0.0,6.773741228590158,0.0032412530232834103,-2.024294175132004,16.00008101613948,0.3705044250126874,0.0032412530232834103,16.0,82.0,0.0008121133381467227,0.05616462672929414,0.0,7.22,0.0,4.625574943930212,0.31057230924622753,0.0031297857794005137,11.5,4.625574943930212,0.31057230924622753,0.0031297857794005137,4.5,3244381.497336282,1354960.257918031 
 03/20  09:00:00,5.375,11.0,5.0,11.0,5.0,20.0,19.25596148899306,-0.24620358127183592,22.20053427032778,0.9464200716621209,24.111049591512803,0.5145766056848661,22.200506394998683,1.0193109074575504,22.200583647775026,0.18764994358367376,22.250587564471857,1.7339475555339314,19.25596148899306,26.772900257896573,2560.5801583724337,0.0,22.20053427032778,24.478116010509815,365.79117713880805,0.0,24.111049591512803,21.066450301505505,0.0,544.1980014252613,22.200506394998683,24.611490576781648,135.20652566673306,25.040150039369962,22.200583647775026,23.12455738577577,108.1233317512147,4.338363320442994,22.250587564471857,25.862335544070376,0.0,409.9490482746533,0.0,4722.248322618503,0.0,0.0,858.203791474922,0.0,576.6149884319688,562.3005084834704,84.00734903188886,0.0,2772.83283139459,0.0,0.0,0.0,0.0,4722.248322618503,5902.810403273128,0.0,0.0,7.305233683402497,7.305233683402497,0.0,0.0,61.86634984235895,0.05615023607835299,7.305233683402497,0.0,7.5927718361746255,0.003321845091339151,-1.7211918561855604,15.999978391436926,0.3705044250126874,0.003321845091339151,16.0,81.07092054963539,0.0,0.043539050630633465,0.0,7.219999999999999,0.0,5.375,0.31057230924622753,0.0032555869790356845,11.5,5.375,0.31057230924622753,0.0032555869790356845,4.5,32907542.2642719,1354960.257918031 
 03/20  10:00:00,5.6,11.0,5.0,11.0,5.0,20.0,20.666145976624755,2.2238457578356856,22.38502344823245,3.2018274077093647,24.941186239769195,1.7893624838188684,22.530809663808743,3.34528420281773,22.20044722814159,1.7008906225181313,23.244217854337194,4.5119832757430505,20.666145976624755,29.434540849827,2551.9231867742496,0.0,22.38502344823245,28.404194444820345,0.0,513.4490622830881,24.941186239769195,22.032622029213996,0.0,1168.248240212008,22.530809663808743,28.441384407508185,0.0,499.68874129254345,22.20044722814159,25.812730651619407,0.0,328.5257166060553,23.244217854337194,29.570328791715838,0.0,580.9231923999757,0.0,5084.897083849146,0.0,0.0,2.6993606720396164,0.0,0.0,137.48965551589188,0.0,0.0,2243.281469686543,0.0,0.0,0.0,0.0,571.312745432862,714.1409317910775,0.0,0.0,7.305233683402497,7.305233683402497,0.0,0.0,58.1230378258516,0.0504474353396949,7.305233683402497,0.0,9.701591924825365,0.0034967928536625364,-1.1031601531034994,15.907190230408073,0.4367920712858465,0.0034967928536625364,16.0,66.3492164141822,0.0,0.049497442733640894,0.0,7.219999999999999,0.0,5.6,0.31057230924622753,0.003124766976559145,11.5,5.6,0.31057230924622753,0.003124766976559145,4.5,43296673.652646884,1399529.1329131937 
 03/20  11:00:00,5.6,11.0,5.0,11.0,5.0,20.0,21.944667250149436,3.4248505429895535,22.89460223634704,4.296303176365981,24.92745722835952,1.895464282723887,22.949286146302178,4.513242650047976,22.220980488118762,2.2206606861643357,23.856959888043782,6.363799533904196,21.944667250149436,29.637817516881327,2204.633181331482,0.0,22.89460223634704,29.7427817913164,0.0,603.89983293214,24.92745722835952,22.234013499628116,0.0,1250.6214962129798,22.949286146302178,30.099041126821646,0.0,575.9277265634753,22.220980488118762,26.754924627506533,0.0,457.1336384002457,23.856959888043782,32.408074541589485,0.0,689.8762295427205,0.0,8377.88702733334,0.0,0.0,0.0,0.0,0.0,54.08790850509591,0.0,0.0,1819.074238799174,0.0,0.0,0.0,0.0,3172.9514780405743,3966.1893475507172,0.0,0.0,7.305233683402497,7.305233683402497,0.0,0.0,47.75412108535767,0.056701974990270285,7.305233683402497,0.0,10.207887317523745,0.0036655571888338043,-0.5249278807533911,15.320727609171099,0.4427648237635781,0.0036655571888338043,16.0,60.48823326305485,0.0,0.05606956948929715,0.0,7.219999999999999,0.0,5.6,0.31057230924622753,0.003193052111885097,11.5,5.6,0.31057230924622753,0.003193052111885097,4.5,44656462.09489078,1403753.827033573 
 03/20  12:00:00,5.6,8.8,4.0,8.8,4.0,16.0,22.952844312266848,3.9443254617541283,23.247676818306292,4.48008640346175,24.74292935669521,2.0097358341424703,23.186649202623553,4.684491944976861,22.304067578993827,2.233258912580794,24.007008126364433,6.751625622947921,22.952844312266848,28.916912417709483,1706.3402705193548,0.0,23.247676818306292,29.492990799523053,0.0,577.6296746939245,24.74292935669521,22.65027127331145,0.0,1029.9578062362132,23.186649202623553,30.02794131982502,0.0,542.3138225446727,22.304067578993827,26.644120244592337,0.0,466.8342493193991,24.007008126364433,32.98356781049267,0.0,700.0203547589783,0.0,2552.7557879379347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2028.6149184547987,0.0,0.0,0.0,0.0,2552.7557879379347,3190.9447349224183,0.0,0.0,7.305233683402497,7.305233683402497,0.0,0.0,59.22168445001996,0.0262549298074493,7.305233683402497,0.0,10.161495618822272,0.003685762983305242,-0.43951095713598454,16.003683386574977,0.43136073896659877,0.003685762983305242,16.0,80.6512690346492,0.0,0.0262549298074493,0.0,7.219999999999999,0.0,5.6,0.31057230924622753,0.0031898742233472544,11.5,5.6,0.31057230924622753,0.0031898742233472544,4.5,43270841.65328891,1396295.855122793 
 03/20  13:00:00,5.225,4.4,2.0,4.4,2.0,8.0,23.563506674767183,3.655202025264912,23.139921183894124,3.0610677876145655,24.38734343111109,0.8979018740549047,22.87986454079957,3.2446599295279004,22.206658357494454,0.6790291577196192,23.7153594518608,5.448950647050644,23.563506674767183,27.319401835734837,1105.3409582897125,0.0,23.139921183894124,26.880386695206155,0.0,590.4372492786063,24.38734343111109,21.355743298482135,0.0,580.9734978997353,22.87986454079957,27.65881690455175,0.0,539.4141609057866,22.206658357494454,23.9897269902398,0.0,393.7679479975494,23.7153594518608,30.690958733610245,0.0,632.7604985897881,0.0,6181.549215557249,0.0,0.0,0.0,0.0,0.0,85.66872666263203,0.0,0.0,2450.936445287678,0.0,0.0,0.0,0.0,315.4907231213655,394.3634039017068,0.0,0.0,7.305233683402497,7.305233683402497,0.0,0.0,59.25500408633532,0.06315829685233225,7.305233683402497,0.0,8.185143865929948,0.0033664045882991116,-1.5209829826949008,15.73234536160522,0.3705044250126874,0.0033664045882991116,16.0,65.19162242799834,0.0,0.06249207776243426,0.0,7.22,0.0,5.225,0.31057230924622753,0.0030438219072398995,11.5,5.225,0.31057230924622753,0.0030438219072398995,4.5,39214003.626004316,1354960.257918031 
 03/20  14:00:00,4.625,8.8,4.0,8.8,4.0,16.0,24.0988582814676,2.363690816814832,23.884823872854245,2.453913230717849,23.730802855433602,0.7208929846375802,23.04086094633416,2.512045686865309,22.358773065357838,0.11565387096726716,24.01247922427539,4.857842278928093,24.0988582814676,24.1310330267154,1055.331846130994,0.0,23.884823872854245,24.599179638906055,0.0,658.3441330524593,23.730802855433602,21.926181821346624,0.0,544.3066023405378,23.04086094633416,25.989088731881992,0.0,559.6481220301928,22.358773065357838,22.801810914151364,0.0,480.96685111258415,24.01247922427539,28.91772090890931,0.0,664.7505940248584,0.0,5367.504570068908,0.0,0.0,0.0,0.0,0.0,17.905956998977725,0.0,7.85752202557207,2556.1063471686984,0.0,0.0,0.0,0.0,4628.40594938405,5785.507436730062,0.0,0.0,7.305233683402497,7.305233683402497,0.0,0.0,58.72568801913158,0.052185286585307994,7.305233683402497,0.0,7.787870004514354,0.003131184887613961,-2.385057465001978,15.619302313626592,0.3705044250126874,0.003131184887613961,16.0,76.76364730145072,0.000035808162448811666,0.05199594645152465,0.0,7.22,0.0,4.650050021650507,0.31057230924622753,0.0028521431390828083,11.5,4.650050021650507,0.31057230924622753,0.0028521431390828083,4.5,41903720.67232957,1354960.257918031 
 03/20  15:00:00,4.0875,11.0,5.0,11.0,5.0,20.0,24.651629514265085,2.6497152923504,24.813931185290187,3.5118570810449388,23.350509718073525,1.0687484867974568,23.307729075599912,3.239104035760782,22.896026275855988,0.40980215805903686,24.456415202056938,5.922209716232252,24.651629514265085,23.821977525493324,1160.253849230175,0.0,24.813931185290187,25.07959245296415,0.0,756.9751828243698,23.350509718073525,23.00557796383247,0.0,539.3103878030255,23.307729075599912,26.9306753463744,0.0,602.9248032693296,22.896026275855988,22.545534665495406,0.0,561.2567786263088,24.456415202056938,30.32647901289733,0.0,724.4397148336361,0.0,7665.727166204524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,129.11762039856274,2456.1651453449294,0.0,0.0,0.0,0.0,544.8023215858989,681.0029019823735,0.0,0.0,7.305233683402497,7.305233683402497,0.0,0.0,57.991650387711694,0.07582121547428926,7.305233683402497,0.0,7.748310546978609,0.0029557450010615784,-3.0662973334824337,15.315173263599661,0.3705044250126874,0.0029557450010615784,16.0,61.261455268290064,0.001045688669198006,0.07477552680509125,0.0,7.22,0.0,4.499239014577495,0.31057230924622753,0.0026434901836088417,11.5,4.499239014577495,0.31057230924622753,0.0026434901836088417,4.5,42825814.788177684,1354960.257918031 
 03/20  16:00:00,2.5249999999999995,11.0,5.0,11.0,5.0,20.0,24.929428111025643,3.4543131948452257,24.79919956914489,4.117415677200021,22.735451354481434,1.0636588330795964,22.994156514400927,3.6947306995713722,23.340260604924296,0.6963968114123587,24.36819635438406,6.666469601304994,24.929428111025643,24.80925006018964,1017.9161758944119,0.0,24.79919956914489,26.195160219977872,0.0,1019.6927327337054,22.735451354481434,23.86973939946712,0.0,506.95495369903904,22.994156514400927,28.341641363344504,0.0,589.5035023421112,23.340260604924296,22.408295135683687,0.0,604.0620246049726,24.36819635438406,32.0885863533798,0.0,969.6176591301704,0.0,8445.094441883726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,619.2424966263035,1825.2490923478745,0.0,0.0,0.0,0.0,3006.3270393185344,3757.908799148168,0.0,0.0,7.305233683402497,7.305233683402497,0.0,0.0,51.476205424473136,0.06588623986907145,7.305233683402497,0.0,9.49267754544505,0.0031277793761969,-2.4597826826383202,15.182274752516888,0.4338234792467894,0.0031277793761969,16.0,59.77073350932041,0.006528190219021556,0.0593580496500499,0.0,7.22,0.0,4.499935428380786,0.31057230924622753,0.0025583388675851342,11.5,4.499935428380786,0.31057230924622753,0.0025583388675851342,4.5,41070781.241560765,1409407.602013289 
 03/20  17:00:00,1.7,11.0,5.0,11.0,5.0,20.0,24.85619177428193,3.8253841416627434,24.411213529183502,3.8427513046196697,22.327812664161566,1.284430246571869,22.548857575675488,3.9794595617258426,23.633857300236173,1.2824553256146822,24.173609378555803,6.502607727854261,24.85619177428193,25.57422923952457,989.3232282702124,0.0,24.411213529183502,26.297186842662743,0.0,666.2126897833464,22.327812664161566,24.85785839249646,0.0,394.4803739273674,22.548857575675488,29.705248029787473,0.0,490.2463904887942,23.633857300236173,22.964248437119196,0.0,561.5044653774233,24.173609378555803,32.101221780798966,0.0,643.827988871415,0.0,6388.823295477266,0.0,0.0,0.0,26.642144140418218,0.0,0.0,0.0,877.9191699094141,2708.978736739119,0.0,0.0,0.0,0.0,4658.377245856511,5822.971557320639,0.0,0.0,7.305233683402497,7.305233683402497,0.0,0.0,59.46416957458612,0.06701347544452665,7.305233683402497,0.0,7.811798296640872,0.002952588545649387,-3.07073113005739,16.054113323976445,0.3705044250126874,0.002952588545649387,16.0,70.94711568837033,0.007332597242879298,0.05954636937740054,0.0,7.22,0.0,4.499996229012311,0.31057230924622753,0.0025418433077862013,11.5,4.499996229012311,0.31057230924622753,0.0025418433077862013,4.5,37417625.52572483,1354960.257918031 
 03/20  18:00:00,0.6375,11.0,5.0,11.0,5.0,20.0,24.438898704162654,3.569204065813489,23.456716647807614,4.103389308430309,22.2015202952989,0.7425135475524066,22.207607696498176,3.645693072736366,22.866667949294722,0.8109333720272145,24.13137844434411,7.039747227165083,24.438898704162654,25.751354529872845,993.9412494339717,0.0,23.456716647807614,28.37105932711235,0.0,594.5408613841698,22.2015202952989,24.089646361480018,0.0,214.53177022107016,22.207607696498176,29.623556689495462,0.0,280.14698208892776,22.866667949294722,23.25288797036973,0.0,508.4903291048669,24.13137844434411,33.39431933005413,0.0,645.0543689745969,0.0,4343.142257749287,0.0,0.0,0.0,201.21338627950556,187.59112625201726,0.0,0.0,1211.0878019645804,2711.5583995062266,0.0,0.0,0.0,0.0,4343.142257749287,5428.927822186607,0.0,0.0,7.305233683402497,7.305233683402497,0.0,0.0,62.40278478419268,0.052922402340698046,7.305233683402497,0.0,7.750885475964264,0.002937933517252819,-3.124984380270354,16.000315430108593,0.3705044250126874,0.002937933517252819,16.0,80.78319691124237,0.00921044163386837,0.04174457039708545,0.0,7.22,0.0,4.5000185985966485,0.31057230924622753,0.002551611722042168,11.5,4.5000185985966485,0.31057230924622753,0.002551611722042168,4.5,37404532.8297694,1354960.257918031 
 03/20  19:00:00,-1.0625,5.5,2.5,5.5,2.5,10.0,23.377655529760837,3.072088081088719,22.226518102141984,2.7221105817159383,22.20092743531986,-0.3026826403923977,22.202617691419455,2.4600524923999827,22.202616519605794,-0.4454156930356703,22.994582458226656,6.204598488697036,23.377655529760837,26.49917669890237,546.8777903221105,0.0,22.226518102141984,27.742068601022954,295.8153813247446,54.93881531876204,22.20092743531986,22.26155127062451,231.51998781401875,0.0,22.202617691419455,27.262941549541683,691.2312918472599,0.0,22.202616519605794,22.005491247440794,71.16132535160088,29.668835649121906,22.994582458226656,33.7645114345743,0.0,554.6438619509041,0.0,7375.051173094781,0.0,0.0,734.6533243425718,646.4547231105954,1155.4284084599853,499.83520355273345,0.0,1744.1886850852275,2770.908292738213,0.0,0.0,0.0,0.0,7375.051173094781,9218.813966368478,0.0,0.0,7.305233683402497,7.305233683402497,0.0,0.0,59.499345276918916,0.07809907813434311,7.305233683402497,0.0,7.592287001051309,0.002940152138484723,-3.1161608104081893,16.00023698483916,0.3705044250126874,0.002940152138484723,16.0,81.9992566668649,0.01476870609023936,0.04338402566354367,0.0,7.219999999999999,0.0,4.499991711040266,0.31057230924622753,0.002575120304217565,11.5,4.499991711040266,0.31057230924622753,0.002575120304217565,4.5,23027999.099439856,1354960.257918031 
