Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SPACE1-1:Zone People Occupant Count [](Hourly),SPACE2-1:Zone People Occupant Count [](Hourly),SPACE3-1:Zone People Occupant Count [](Hourly),SPACE4-1:Zone People Occupant Count [](Hourly),SPACE5-1:Zone People Occupant Count [](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air Relative Humidity [%](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air Relative Humidity [%](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air Relative Humidity [%](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air Relative Humidity [%](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air Relative Humidity [%](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Electricity:HVAC [J](Hourly) 
 03/20  20:00:00,-1.7,0.0,0.0,0.0,0.0,0.0,22.139851883048795,0.9862929106644525,22.202106554461306,-0.32333761929416993,22.200232733555243,-2.2852473714767276,22.203138221731383,-0.2968729194571553,22.20079367044856,-2.4281303596281205,22.202773627068623,3.160313307288388,22.139851883048795,24.61719548954663,326.6523092624984,0.0,22.202106554461306,22.225118129685747,1397.527700952372,0.0,22.200232733555243,18.90372947724331,630.2677904515742,0.0,22.203138221731383,22.269578840241124,1533.3813955919973,0.0,22.20079367044856,18.675374613264708,551.4739574319558,0.0,22.202773627068623,28.715372934436942,429.88127733466905,61.51363149540623,0.0,11562.422453289542,0.0,0.0,1887.7147983527116,1045.1484132290898,1997.1334880323916,1009.4606587668181,856.1712794466267,1944.110333808976,2844.4537173889794,0.0,0.0,0.0,0.0,11562.422453289542,14453.028066611929,0.0,0.0,7.305233683402497,7.305233683402497,0.0,0.0,59.58743641935327,0.12340842740390615,7.305233683402497,0.0,7.395335308261693,0.0029223783556565127,-3.187692390193617,16.000042118668432,0.3705044250126874,0.0029223783556565127,16.0,81.99999981840493,0.017101643331789252,0.04608269764010401,0.0,7.22,0.0,4.499064687303413,0.31057230924622753,0.002663976308496944,11.5,4.499064687303413,0.31057230924622753,0.002663976308496944,4.5,12270382.406826861,1354960.257918031 
 03/20  21:00:00,-2.0125,0.0,0.0,0.0,0.0,0.0,20.939584305582656,-0.8456373383643994,19.962302475338035,-1.4153435923825197,20.180402547057756,-1.9451568854523529,19.878095524898924,-1.383460903742925,20.28493945171327,-1.9140850493710717,21.07287352651241,0.918362368417365,20.939584305582656,22.99640158820581,144.68509293087044,0.0,19.962302475338035,23.321514983505782,138.04162576394066,0.0,20.180402547057756,22.039630036578792,101.76274301076799,0.0,19.878095524898924,23.50637224720744,137.02341673821076,0.0,20.28493945171327,21.95542393261732,104.56508338719739,0.0,21.07287352651241,26.140742526911158,49.47873090734734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.305233683402497,7.305233683402497,0.0,0.0,60.16148016825159,0.0,7.305233683402497,0.0,20.694735812242946,0.003568228504769637,-0.8130299175921375,21.699065503125027,0.3705044250126874,0.003568228504769637,16.0,81.9999999999919,0.0,0.0,0.0,7.22,0.0,-2.0125,0.00621144618492455,0.002704208133026492,11.5,-2.0125,0.00621144618492455,0.002704208133026492,4.5,7114960.257918031,1354960.257918031 
 03/20  22:00:00,-2.2,0.0,0.0,0.0,0.0,0.0,19.62176611443907,-1.0893574947791231,18.7487216044624,-1.4265353212157947,19.06858111771544,-1.3689763319422004,18.680314783196987,-1.4262020479398951,19.15988804069507,-1.3346712555810527,20.15689937558696,-0.3267448257610781,19.62176611443907,24.451632582032456,5.035617775220317,56.00748017205399,18.7487216044624,25.10318722941038,135.88411233714152,0.0,19.06858111771544,24.726072122505432,93.15569570873387,0.0,18.680314783196987,25.21122877780584,133.7896401100481,0.0,19.15988804069507,24.655949249136462,96.04393648922422,0.0,20.15689937558696,25.19036596589775,23.80409364858582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.305233683402497,7.305233683402497,0.0,0.0,60.16148016825159,0.0,7.305233683402497,0.0,19.4538491743276,0.0034798296231236085,-1.1118288337957707,20.45834204450494,0.3705044250126874,0.0034798296231236085,16.0,81.9999999999919,0.0,0.0,0.0,7.22,0.0,-2.2,0.00621144618492455,0.0026979553020005697,11.5,-2.2,0.00621144618492455,0.0026979553020005697,4.5,3064960.257918031,1354960.257918031 
 03/20  23:00:00,-2.5749999999999997,0.0,0.0,0.0,0.0,0.0,18.621220805208342,-1.249026999376164,18.224391708543852,-1.4657923704397877,18.517198673484522,-1.360741059898685,18.18593751428301,-1.474137252148723,18.577518013556105,-1.345730524050762,19.802762132885512,-0.9801359019316609,18.621220805208342,25.680672061880568,130.39255772001843,0.0,18.224391708543852,25.855692498817284,100.38287264485069,0.0,18.517198673484522,25.60804619514925,65.03192454492597,0.0,18.18593751428301,25.900142980719657,97.92609004819434,0.0,18.577518013556105,25.543357317159977,67.30063819335896,0.0,19.802762132885512,24.394576570897954,0.0,24.894006115149296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.305233683402497,7.305233683402497,0.0,0.0,60.16148016825159,0.0,7.305233683402497,0.0,18.482807242450843,0.0034383699767157627,-1.2553265345554923,19.487376670518795,0.3705044250126874,0.0034383699767157627,16.0,81.9999999999919,0.0,0.0,0.0,7.22,0.0,-2.5749999999999997,0.00621144618492455,0.0026910970092901415,11.5,-2.5749999999999997,0.00621144618492455,0.0026910970092901415,4.5,3064960.257918031,1354960.257918031 
 03/20  24:00:00,-3.1125,0.0,0.0,0.0,0.0,0.0,17.84118778630432,-1.3831859844100567,17.86756349342606,-1.5163284701936877,18.123568811551287,-1.4443546581271784,17.84760661214154,-1.524403244450139,18.160566445246268,-1.4377886072704247,19.55120567738132,-1.3106827797092426,17.84118778630432,26.67008960781828,287.28848728896605,0.0,17.86756349342606,26.331212667032013,64.0163762441889,0.0,18.123568811551287,26.0662257443354,36.828560234685085,0.0,17.84760661214154,26.34658007055753,62.10597796199613,0.0,18.160566445246268,26.019931196086247,37.90333473850234,0.0,19.55120567738132,24.10735452683088,0.0,69.30596133422875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.305233683402497,7.305233683402497,0.0,0.0,60.16148016825159,0.0,7.305233683402497,0.0,17.6683706508418,0.0033982874966264434,-1.3955369198144398,18.673014104604235,0.3705044250126874,0.0033982874966264434,16.0,81.9999999999919,0.0,0.0,0.0,7.22,0.0,-3.1125,0.00621144618492455,0.002671396052005448,11.5,-3.1125,0.00621144618492455,0.002671396052005448,4.5,3064960.257918031,1354960.257918031 
 03/21  01:00:00,-3.3,0.0,0.0,0.0,0.0,0.0,17.194763341241597,-1.5108234525647448,17.575198151571392,-1.609898764436,17.787450434961283,-1.5613433324923356,17.565378878873783,-1.6161761118671953,17.80814165264821,-1.557134946654117,19.307588320357425,-1.5380494729580372,17.194763341241597,27.487102200319672,410.2228748289417,0.0,17.575198151571392,26.612598309171126,34.087621641949966,0.0,17.787450434961283,26.365212280570105,14.521245086728925,0.0,17.565378878873783,26.615164761014917,33.00961337608027,0.0,17.80814165264821,26.340110485319684,14.493648533883174,0.0,19.307588320357425,24.016770197824684,0.0,102.85675742606298,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.305233683402497,7.305233683402497,0.0,0.0,60.16148016825159,0.0,7.305233683402497,0.0,16.999395931718098,0.0033629353387070984,-1.5204890966117535,18.004104684288407,0.3705044250126874,0.0033629353387070984,16.0,81.9999999999919,0.0,0.0,0.0,7.22,0.0,-3.3,0.00621144618492455,0.0026621205180162215,11.5,-3.3,0.00621144618492455,0.0026621205180162215,4.5,3064960.257918031,1354960.257918031 
 03/21  02:00:00,-3.3,0.0,0.0,0.0,0.0,0.0,16.66264470411827,-1.6518061315823154,17.35156651278461,-1.741006721669436,17.52250356752772,-1.70373490975804,17.347236763171363,-1.7459388501213258,17.531908766415714,-1.7002097848098263,19.112294547605828,-1.7356362185722738,16.66264470411827,28.098343777219274,516.5543219310098,0.0,17.35156651278461,26.6977313557066,8.313989851437952,0.14855392920208033,17.52250356752772,26.49315509900691,0.5222835648926321,5.0923447422100026,17.347236763171363,26.694056031395842,8.141829260088798,0.08583971846013583,17.531908766415714,26.48521488750397,0.33544297710153614,6.074009326032751,19.112294547605828,23.913791800932557,0.0,130.81701239069673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.305233683402497,7.305233683402497,0.0,0.0,60.16148016825159,0.0,7.305233683402497,0.0,16.449532775268494,0.0033244326243248613,-1.6654465461141716,17.45431265574127,0.3705044250126874,0.0033244326243248613,16.0,81.9999999999919,0.0,0.0,0.0,7.22,0.0,-3.3,0.00621144618492455,0.0025365871794706747,11.5,-3.3,0.00621144618492455,0.0025365871794706747,4.5,3064960.257918031,1354960.257918031 
 03/21  03:00:00,-1.9249999999999998,0.0,0.0,0.0,0.0,0.0,16.236488072649735,-1.8168964671779428,17.178570958675216,-1.9232779323699998,17.3111642897831,-1.883542757116211,17.175948729764162,-1.9279634278024056,17.31281662126072,-1.8789354566998444,18.912575501657095,-1.9585240639907195,16.236488072649735,28.476070427042437,600.2378565908186,0.0,17.178570958675216,26.584062548616174,0.0,11.698498556602715,17.3111642897831,26.4495201395545,0.0,18.75139333171103,17.175948729764162,26.578072350444685,0.0,10.87773593091805,17.31281662126072,26.456928772788885,0.0,20.81408325892778,18.912575501657095,23.767394052754646,0.0,148.4156899400022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.305233683402497,7.305233683402497,0.0,0.0,60.16148016825159,0.0,7.305233683402497,0.0,16.026494822536005,0.003282566981585375,-1.8210798678014966,17.0313520548789,0.3705044250126874,0.003282566981585375,16.0,81.9999999999919,0.0,0.0,0.0,7.22,0.0,-1.9249999999999998,0.00621144618492455,0.0024954387159386,11.5,-1.9249999999999998,0.00621144618492455,0.0024954387159386,4.5,3064960.257918031,1354960.257918031 
 03/21  04:00:00,-1.1,0.0,0.0,0.0,0.0,0.0,15.925699158980684,-2.019962633327445,17.109021392064157,-2.119067014028605,17.20079247443225,-2.070104371431241,17.105697108428103,-2.1244332025239316,17.19658316459318,-2.0643730809677936,18.792582472354923,-2.1858292391854004,15.925699158980684,28.558237796086164,667.0951194332024,0.0,17.109021392064157,26.268058626953554,0.0,31.600860517608737,17.20079247443225,26.222952268541288,0.0,32.79950658445256,17.105697108428103,26.26179850564572,0.0,29.66656250520049,17.19658316459318,26.242509951497762,0.0,35.882565634445314,18.792582472354923,23.495556489950303,0.0,164.17893152627516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.305233683402497,7.305233683402497,0.0,0.0,60.16148016825159,0.0,7.305233683402497,0.0,15.706349914239988,0.0032298979419194797,-2.0137766561239596,16.71130447611889,0.3705044250126874,0.0032298979419194797,16.0,81.9999999999919,0.0,0.0,0.0,7.22,0.0,-1.1,0.00621144618492455,0.002506526144093918,11.5,-1.1,0.00621144618492455,0.002506526144093918,4.5,3064960.257918031,1354960.257918031 
 03/21  05:00:00,-1.1,0.0,0.0,0.0,0.0,0.0,15.725311155260798,-2.189535404142437,17.068344707571228,-2.2667719718473394,17.13262034391286,-2.229763002921661,17.065441078774512,-2.2713981237200316,17.123880500019492,-2.2262195574151047,18.74052654948987,-2.3385985116029997,15.725311155260798,28.519387050807367,725.9148590021412,0.0,17.068344707571228,26.012178558043313,0.0,45.88434993107359,17.13262034391286,25.98687492357846,0.0,43.00231439254969,17.065441078774512,26.006887938806802,0.0,43.2204481767094,17.123880500019492,26.008977009188165,0.0,46.80622910365446,18.74052654948987,23.272410272317614,0.0,177.45119114180727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.305233683402497,7.305233683402497,0.0,0.0,60.16148016825159,0.0,7.305233683402497,0.0,15.485775659161655,0.00318121193452915,-2.1943640297945155,16.490820206173474,0.3705044250126874,0.00318121193452915,16.0,81.9999999999919,0.0,0.0,0.0,7.22,0.0,-1.1,0.00621144618492455,0.002506526144093918,11.5,-1.1,0.00621144618492455,0.002506526144093918,4.5,3064960.257918031,1354960.257918031 
 03/21  06:00:00,-1.7875000000000003,0.0,0.0,0.0,0.0,0.0,15.574812471305819,-2.342499959697416,16.96555811584231,-2.4218145890930485,17.028090228631974,-2.3855004093462466,16.966494883478795,-2.426109626706611,17.016847484621383,-2.3814414835355877,18.638636779226573,-2.495150740237352,15.574812471305819,28.429230947893107,745.4536934447306,0.0,16.96555811584231,25.84424932927762,0.0,50.99542439556757,17.028090228631974,25.82047232894888,0.0,47.19536775056713,16.966494883478795,25.833416646556522,0.0,48.34797969809489,17.016847484621383,25.84767166685487,0.0,51.24821137204259,18.638636779226573,23.115861148991666,0.0,182.5857522528794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.305233683402497,7.305233683402497,0.0,0.0,60.16148016825159,0.0,7.305233683402497,0.0,15.318533626069375,0.003140993027745611,-2.3380842582036347,16.323652521260993,0.3705044250126874,0.003140993027745611,16.0,81.9999999999919,0.0,0.0,0.0,7.22,0.0,-1.7875000000000003,0.00621144618492455,0.0025696651566433,11.5,-1.7875000000000003,0.00621144618492455,0.0025696651566433,4.5,3064960.257918031,1354960.257918031 
 03/21  07:00:00,-1.2,0.0,0.0,0.0,0.0,0.0,16.078044129615492,-2.8129303588946075,20.624951528149808,-3.0860602398514416,21.297495744778303,-3.3793340801213985,20.833557464343116,-3.0674419762434266,21.02899249042263,-3.4283860557910324,20.71568136703007,-2.9369530637130143,16.078044129615492,26.485583098315878,1788.5933144465494,0.0,20.624951528149808,19.52923916439068,3393.39478781059,0.0,21.297495744778303,18.313814552086125,1340.8125043466905,0.0,20.833557464343116,19.32914558266912,3196.356091104498,0.0,21.02899249042263,18.528422062034164,1668.2464554364087,0.0,20.71568136703007,19.612934982696892,2872.8108637254004,0.0,0.0,19595.008073896195,0.0,0.0,3758.706575358822,1694.8174773395326,3557.851462879194,2039.0571305951903,3242.7437464398427,1787.3187100546727,3229.2730377451835,0.0,0.0,0.0,0.0,19595.008073896195,24493.76009237024,0.0,0.0,7.305233683402497,7.305233683402497,0.0,0.0,71.1140431917623,0.4296591820408673,7.305233683402497,0.0,6.3632992448820955,0.0026792971859317064,-4.209100582986265,16.00039064823211,0.3705044250126873,0.0026792971859317064,16.0,81.99999999999983,0.015263143209418285,0.0637565818936296,0.0,7.22,0.0,4.499667660249181,0.31057230924622753,0.002611150710865534,11.5,4.499667660249181,0.31057230924622753,0.002611150710865534,4.5,3469425.278798731,1354960.257918031 
 03/21  08:00:00,0.4625000000000001,0.0,0.0,0.0,0.0,0.0,17.00363878760158,-3.582264496974439,22.184327759027635,-3.9328914250180356,22.20024539055975,-4.3522579033959,22.200733793669148,-3.8977414672759565,22.199694904247007,-4.404009570167064,22.003187972425728,-3.573758438223598,17.00363878760158,23.394152700451563,1985.4353720687104,0.0,22.184327759027635,16.454964401734514,2733.0864109157783,0.0,22.20024539055975,15.863837589898553,126.80566514368002,142.68734393962467,22.200733793669148,16.48688433672069,2186.955524765001,0.0,22.199694904247007,15.794650470896968,1165.2693526982005,0.0,22.003187972425728,17.15442805795639,2685.942386615755,0.0,0.0,15215.146351008962,0.0,0.0,3222.4852631209396,399.0351602762853,2651.6671889109084,1622.728777473217,3157.191333256,1265.6847696213467,3178.3621185759575,0.0,0.0,0.0,0.0,15215.146351008962,19018.9329387612,0.0,0.0,7.305233683402497,7.305233683402497,0.0,0.0,67.98740519026401,0.26263166551511546,7.305233683402497,0.0,6.496782585247212,0.002526838722928501,-4.898486209458727,16.000464397861915,0.3705044250126874,0.002526838722928501,16.0,82.0,0.009693967220331987,0.06099447123003103,0.0,7.22,0.0,4.499748454651159,0.31057230924622753,0.0024612386038625716,11.5,4.499748454651159,0.31057230924622753,0.0024612386038625716,4.5,3311768.425764736,1354960.257918031 
 03/21  09:00:00,2.1624999999999996,11.0,5.0,11.0,5.0,20.0,18.405917446834707,-3.373478980576671,22.200850183414794,-2.2761506274034025,24.177236796168604,-2.704645842479988,22.20040592423171,-2.21278153573462,22.200109480968543,-3.0985037148272285,22.203454477325785,-1.6906301118654492,18.405917446834707,21.78842781223763,2880.716499697367,0.0,22.200850183414794,18.941262215581173,683.9031883968267,0.0,24.177236796168604,16.178886018312163,0.0,547.6952406463922,22.20040592423171,19.044333956137812,402.31158748500883,0.0,22.200109480968543,17.655628695189996,244.64462438926552,0.0,22.203454477325785,19.902990234682804,19.685597623474678,265.70721284585426,0.0,6639.840234928963,0.0,0.0,1174.9657048848833,0.0,867.4783253811223,702.1191442224101,243.07034156903336,732.5463563020091,3092.590176969673,0.0,0.0,0.0,0.0,6639.840234928963,8299.800293661203,0.0,0.0,7.305233683402497,7.305233683402497,0.0,0.0,62.49191530259441,0.08139726099065242,7.305233683402497,0.0,6.722173987892907,0.0023224882799288793,-5.875258527885604,16.00003339823429,0.3705044250126874,0.0023224882799288793,16.0,81.81581144815473,0.004954596877924023,0.056690679947777586,0.0,7.219999999999999,0.0,4.500153646613864,0.31057230924622753,0.002226640374211666,11.5,4.500153646613864,0.31057230924622753,0.002226640374211666,4.5,32931210.276840337,1354960.257918031 
 03/21  10:00:00,3.4875,11.0,5.0,11.0,5.0,20.0,19.945352253755996,-1.1671502588678686,22.280681701288803,-0.046886309106958624,24.958736462591858,-1.660737743917839,22.347545769435797,0.09565991130221657,22.200639502384636,-1.7525341059551025,23.10803316807217,1.356877740011155,19.945352253755996,23.808778750519572,2852.0204506027444,0.0,22.280681701288803,22.596221683208356,0.0,417.1314137199211,24.958736462591858,16.856269856186984,0.0,1185.275579406692,22.347545769435797,22.750063246426173,0.0,461.36124005333266,22.200639502384636,19.746662278065187,0.0,244.9153477374445,23.10803316807217,23.845233310240165,0.0,561.7276445891672,0.0,4154.7918830602175,0.0,0.0,82.23246297807242,0.0,16.596683478779063,213.30152971408845,0.0,317.07392535545364,2698.687642880611,0.0,0.0,0.0,0.0,2383.9685643585854,2979.9607054482317,0.0,0.0,7.305233683402497,7.305233683402497,0.0,0.0,62.49147389516624,0.051459940481589174,7.305233683402497,0.0,8.775409889147326,0.0024691287732965467,-5.1849853418502985,15.999172919484746,0.4393432296119869,0.0024691287732965467,16.0,75.56354637703382,0.002021081326715051,0.04772087990495551,0.0,7.219999999999999,0.0,4.499582651018066,0.31057230924622753,0.0020942129773797455,11.5,4.499582651018066,0.31057230924622753,0.0020942129773797455,4.5,43299425.608711705,1401214.1844333769 
 03/21  11:00:00,4.5875,11.0,5.0,11.0,5.0,20.0,21.363238785197723,0.19265663475772252,22.793478350565387,1.311682240103146,24.97092750324783,-1.7068796504720711,22.814539308432124,1.55220701413559,22.20831257491983,-1.175756438113824,23.83743571724848,3.8080068581688953,21.363238785197723,24.358622947120665,2461.96385538255,0.0,22.793478350565387,24.210985860709577,0.0,604.2124558273165,24.97092750324783,16.784700854414247,0.0,1288.9558759285046,22.814539308432124,24.601853342687825,0.0,573.6746262244855,22.20831257491983,20.702778198198654,0.0,426.63467563250083,23.83743571724848,27.154383779444085,0.0,709.1307612351684,0.0,8052.631560547931,0.0,0.0,0.0,0.0,0.0,91.41481933338852,0.0,29.27808601494867,2108.4929712376506,0.0,0.0,0.0,0.0,1823.6049180139787,2279.506147517473,0.0,0.0,7.305233683402497,7.305233683402497,0.0,0.0,51.28518732678563,0.06381570628493947,7.305233683402497,0.0,9.486634536283209,0.002535033530818156,-4.8924937251338445,15.202149083592186,0.4474544372665505,0.002535033530818156,16.0,59.161671171936106,0.0002137516164502732,0.06275433024341323,0.0,7.219999999999999,0.0,4.680965401457172,0.31057230924622753,0.001998215842067889,11.5,4.680965401457172,0.31057230924622753,0.001998215842067889,4.5,44666708.16932,1407246.8376188697 
 03/21  12:00:00,6.062499999999999,8.8,4.0,8.8,4.0,16.0,22.52981699170256,0.755593777538862,23.237375356420536,1.4487920477776042,24.75859362027274,-1.7080251403586098,23.12067484763138,1.690563614408775,22.25472617512012,-1.394344941456691,24.02628032274722,4.257036952889917,22.52981699170256,23.63838512034503,1895.347081594481,0.0,23.237375356420536,23.803784828464238,0.0,586.3963868733892,24.75859362027274,16.9973598907301,0.0,1043.7452859196874,23.12067484763138,24.391070339009886,0.0,546.4248181918215,22.25472617512012,20.27295739612987,0.0,459.32952757408776,24.02628032274722,27.704084429200577,0.0,791.1511155617336,0.0,4615.390600494186,0.0,0.0,0.0,0.0,0.0,12.81423545257443,0.0,0.0,1807.9478169590134,0.0,0.0,0.0,0.0,2417.444407575267,3021.8055094690835,0.0,0.0,7.305233683402497,7.305233683402497,0.0,0.0,53.40601387932353,0.03785540660120064,7.305233683402497,0.0,10.561118533421785,0.002579255866954571,-4.714296512939322,15.869601281869915,0.4418251411336882,0.002579255866954571,16.0,69.06645532271378,0.0,0.0377530519536443,0.0,7.219999999999999,0.0,6.062499999999999,0.31057230924622753,0.0020339269619794476,11.5,6.062499999999999,0.31057230924622753,0.0020339269619794476,4.5,43290742.094231956,1405454.5501047065 
 03/21  13:00:00,7.0125,4.4,2.0,4.4,2.0,8.0,23.33871617563799,0.5614188134948079,23.39329540004296,0.2206186650530879,24.533197566255563,-2.3296224513948633,23.062332272064417,0.43009601085748195,22.20724369955169,-2.6282198281107547,23.889468262609046,3.0924608973680074,23.33871617563799,22.207417883240897,1226.0367197800656,0.0,23.39329540004296,21.56831567008222,0.0,584.0856662866636,24.533197566255563,16.34789658774529,0.0,568.2333277612198,23.062332272064417,22.349221332686223,0.0,528.0899581363594,22.20724369955169,18.354784304015123,0.0,435.09020903402,23.889468262609046,25.742647440157373,0.0,620.1073045064652,0.0,5538.308358432134,0.0,0.0,0.0,0.0,0.0,19.905470928032848,0.0,0.0,2021.966686951055,0.0,0.0,0.0,0.0,141.215688773201,176.51961096650126,0.0,0.0,7.305233683402497,7.305233683402497,0.0,0.0,55.12071196174931,0.048116624385351525,7.305233683402497,0.0,9.639448467029363,0.0024031117745908414,-5.4970864303769,16.052942064754838,0.3705044250126874,0.0024031117745908414,16.0,62.225681235252,0.0,0.047980913089261196,0.0,7.22,0.0,7.0125,0.31057230924622753,0.002087833866093584,11.5,7.0125,0.31057230924622753,0.002087833866093584,4.5,39199848.553684406,1354960.257918031 
 03/21  14:00:00,7.8875,8.8,4.0,8.8,4.0,16.0,24.163387453066612,-0.3441209459674605,24.39525704472093,0.03830202026719029,24.215620179564308,-1.9646422056409159,23.52488888401557,0.08260265733064577,22.63681472822164,-2.741857102504157,24.368119522727458,3.0123367306887494,24.163387453066612,19.708388750099246,1188.1087023833563,0.0,24.39525704472093,20.021041992907424,0.0,667.8295423471518,24.215620179564308,17.180470272596104,0.0,550.5475700380334,23.52488888401557,21.17686194266148,0.0,566.7155446850452,22.63681472822164,17.697007847906097,0.0,490.60322329913436,24.368119522727458,24.86282073746424,0.0,662.0139639830184,0.0,3478.2862159420583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1678.2897239709428,0.0,0.0,0.0,0.0,3478.2862159420583,4347.857769927572,0.0,0.0,7.305233683402497,7.305233683402497,0.0,0.0,52.64524841289614,0.027311218590706267,7.305233683402497,0.0,10.504321092035363,0.002336095775932066,-5.836917710702717,15.9994483921856,0.3705044250126874,0.002336095775932066,16.0,75.55214960221703,0.0,0.027311218590706267,0.0,7.22,0.0,7.8875,0.31057230924622753,0.0020684495919489594,11.5,7.8875,0.31057230924622753,0.0020684495919489594,4.5,41880403.419540256,1354960.257918031 
 03/21  15:00:00,7.987500000000001,11.0,5.0,11.0,5.0,20.0,24.916104973308535,0.8223978938792615,24.864881305122232,1.1925650114264625,23.908126786102446,-0.7140487004214162,23.883215597491763,1.5448817184725567,23.34173027565326,-1.4154408701468513,24.553791414272006,3.945813524347794,24.916104973308535,20.576852278092737,1144.0561442737544,0.0,24.864881305122232,21.19629398797477,0.0,1018.9394456157656,23.908126786102446,19.419679929345364,0.0,530.0729905224941,23.883215597491763,23.06080128696823,0.0,593.9040221087505,23.34173027565326,18.951267535206597,0.0,542.81799230569,24.553791414272006,26.261078272742886,0.0,1016.1455788869114,0.0,1337.847075946921,161.8856387910232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1204.2372203385794,0.0,0.0,322.5984411307694,322.5984411307694,1337.847075946921,1672.308844933651,132.34334540094062,161.8856387910232,8.035459978969042,7.812355369641878,0.04308300014962172,294.22898419196383,56.22511669316082,0.012452638279356708,8.035459978969042,0.04308300014962172,12.318247004110535,0.0025550500739348033,-4.878442608637979,16.00227527519517,0.44900166515590684,0.0025550500739348033,16.0,80.88853968940218,0.0,0.012452638279356708,0.008530039908657095,7.22,0.0,7.987500000000001,0.31057230924622753,0.0020505087113510457,11.5,7.987500000000001,0.31057230924622753,0.0020505087113510457,4.5,43353437.98944366,1425739.9827676425 
 03/21  16:00:00,7.1125,11.0,5.0,11.0,5.0,20.0,25.276302766462,1.9656804083616246,24.355030813088984,1.762579994023896,23.39079045155782,0.08455488192607802,23.6625793239515,2.712712291485753,23.50635453669757,-0.35436904381258527,24.413954095162417,4.233577636339391,25.276302766462,21.858827194862595,936.7792313937255,0.0,24.355030813088984,22.762176865301296,0.0,939.4238728951182,23.39079045155782,21.364157979654085,0.0,490.36215933194285,23.6625793239515,25.394109860873968,0.0,571.7629224769944,23.50635453669757,20.48412509626628,0.0,549.5197700090764,24.413954095162417,27.022578065036384,0.0,1007.514811366209,0.0,1578.6922252674194,273.6335382642434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1446.3147902859905,0.0,0.0,285.66460748005306,285.66460748005306,1578.6922252674194,1973.3652815842743,151.5627710631943,273.6335382642434,8.543935807745022,8.179794318514206,0.04483052195084851,425.19630932743763,58.49661945472498,0.01635638981018915,8.543935807745022,0.04483052195084851,11.694513449971353,0.0026575673915195663,-4.4276699134293755,16.08148861191703,0.44545530653086013,0.0026575673915195663,16.0,81.67077679198755,0.0,0.016356389810189147,0.007563862988769341,7.22,0.0,7.1125,0.31057230924622753,0.0020741888473074094,11.5,7.1125,0.31057230924622753,0.0020741888473074094,4.5,41623975.690542504,1421813.8566832773 
 03/21  17:00:00,6.324999999999999,11.0,5.0,11.0,5.0,20.0,25.250901678972475,1.999184770156458,24.158947262719003,2.598897427860908,22.737315323427477,-0.44949631022651193,23.129948995568924,2.757633246275244,23.25632282162515,-0.7166802760275719,24.508706784861356,5.451366470931701,25.250901678972475,21.94491791927745,917.7824601950433,0.0,24.158947262719003,24.45253640525492,0.0,649.9646592424187,22.737315323427477,21.290794440895805,0.0,451.93180909257575,23.129948995568924,26.305374514863427,0.0,537.8478288464,23.25632282162515,20.18131725399168,0.0,537.0153094732368,24.508706784861356,29.263918111566348,0.0,674.1667852604924,0.0,2163.8727260094724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2089.878738757837,0.0,0.0,0.0,0.0,2163.8727260094724,2704.84090751184,0.0,0.0,8.499725758018942,8.499725758018942,0.0,0.0,61.13904261784322,0.024811417912972707,8.499725758018942,0.0,9.405240923366716,0.002512674068672308,-5.006694781405761,15.999005220661568,0.3705044250126874,0.002512674068672308,16.0,81.96115515387848,0.0,0.0248114179129727,0.0,7.22,0.0,6.324999999999999,0.31057230924622753,0.002145454346250174,11.5,6.324999999999999,0.31057230924622753,0.002145454346250174,4.5,37378185.43924461,1354960.257918031 
 03/21  18:00:00,4.0375,11.0,5.0,11.0,5.0,20.0,24.84754142892952,2.4155792177213944,23.316240525650706,3.1103071730310665,22.25543918382096,-0.19328193554218737,22.545970778334983,2.9280370220327683,22.684179645586084,-0.30331270327620463,24.336650351874802,6.4140110922707,24.84754142892952,23.15981073603877,883.7382764158415,0.0,23.316240525650706,26.679893146763078,0.0,583.0894586992238,22.25543918382096,22.3936686785952,0.0,349.6565089812669,22.545970778334983,27.589056746246698,0.0,492.9180257769783,22.684179645586084,21.63048635985481,0.0,493.70192519202544,24.336650351874802,31.599671875148278,0.0,661.1054923082836,0.0,4538.033424720951,0.0,0.0,0.0,69.87566136980018,0.9423717523667328,1.064665435711165,0.0,205.71118519459714,2623.439929726169,0.0,0.0,0.0,0.0,1913.6498361393035,2392.0622951741293,0.0,0.0,8.499725758018942,8.499725758018942,0.0,0.0,62.57742191506336,0.05476300550054354,8.499725758018942,0.0,7.982417437421701,0.0027882048103588597,-3.8017581946063386,15.99860437072338,0.3705044250126874,0.0027882048103588597,16.0,73.46456482913504,0.0016118166076148116,0.052690552742364116,0.0,7.22,0.0,4.6935777029814965,0.31057230924622753,0.0024518133167637643,11.5,4.6935777029814965,0.31057230924622753,0.0024518133167637643,4.5,37406251.58518322,1354960.257918031 
 03/21  19:00:00,1.7374999999999998,5.5,2.5,5.5,2.5,10.0,23.816165487907437,2.4859208613202135,22.22544776098546,2.2641714277580878,22.201544171935133,-0.4782414244429007,22.202052146318252,2.188602661886288,22.201918593579848,-0.6340000330632176,23.170488766298405,5.846617073632802,23.816165487907437,24.755770253821304,394.89383591243495,0.0,22.22544776098546,26.841883183082917,197.9647310894202,58.278405988407876,22.201544171935133,21.945694091203304,117.37562324971898,0.0,22.202052146318252,26.733442530870757,392.81080555598487,0.0,22.201918593579848,21.664879432990677,44.11685964622407,26.855465609969492,23.170488766298405,32.58859663453963,0.0,568.4691553361137,0.0,6637.023686515406,0.0,0.0,633.8437967447346,532.6355345603995,858.1067036150754,475.6718077207661,0.0,866.496441554066,2745.3495944081615,0.0,0.0,0.0,0.0,6637.023686515406,8296.279608144258,0.0,0.0,8.499725758018942,8.499725758018942,0.0,0.0,58.896617756160076,0.06866846476631018,8.499725758018942,0.0,7.661490333491252,0.0030193938746164084,-2.862039605085145,15.999940375268203,0.3705044250126874,0.0030193938746164084,16.0,80.17620395670806,0.006269395873756783,0.04655155434606945,0.0,7.219999999999999,0.0,4.500164971428196,0.31057230924622753,0.0027095661492417596,11.5,4.500164971428196,0.31057230924622753,0.0027095661492417596,4.5,23019161.69433729,1354960.257918031 
 03/21  20:00:00,0.4125,0.0,0.0,0.0,0.0,0.0,22.57259526671929,1.0346864196577579,22.201389681888656,-0.07417851802839054,22.20006707227459,-1.7386481772412457,22.20114189856285,0.008750306194916235,22.201161694158877,-1.854780380161061,22.232105496869586,3.3057590721547125,22.57259526671929,24.0596612862554,169.5482732049477,0.0,22.201389681888656,22.65770929049697,1160.111225876949,0.0,22.20006707227459,19.775245762920008,498.67951495381595,0.0,22.20114189856285,22.80344884142479,1221.3916059460782,0.0,22.201161694158877,19.5813729459043,456.7471268876881,0.0,22.232105496869586,28.930206980152725,157.9008248887134,101.75802060554378,0.0,9766.415891353967,0.0,0.0,1651.2112841165745,913.888853871923,1686.064160582518,915.0757946942288,547.6788248063162,1282.1864516447556,2819.633497605259,0.0,0.0,0.0,0.0,9766.415891353967,12208.019864192458,0.0,0.0,8.499725758018942,8.499725758018942,0.0,0.0,58.827945980815144,0.1007524167176631,8.499725758018942,0.0,7.465174423884766,0.003151986318208356,-2.3523345582105657,15.99996286682053,0.3705044250126874,0.003151986318208356,16.0,81.99873153832506,0.00983397274847524,0.045155830360886,0.0,7.22,0.0,4.49882598675995,0.31057230924622753,0.0029384565942924532,11.5,4.49882598675995,0.31057230924622753,0.0029384565942924532,4.5,12249155.288211714,1354960.257918031 
 03/21  21:00:00,0.375,0.0,0.0,0.0,0.0,0.0,21.377975013383626,-0.39068542762695924,20.26004923857855,-0.8151575305334631,20.542195758841302,-1.1530063334317515,20.21865040827817,-0.770350280788404,20.611292731842834,-1.118786457886553,21.41624170174338,1.3718942026219614,21.377975013383626,23.247024120008604,93.43284983465804,2.134765688284972,20.26004923857855,24.062805999961824,152.14930073952294,0.0,20.542195758841302,23.01429488212535,109.36833397107262,0.0,20.21865040827817,24.213509613065188,147.16057179814777,0.0,20.611292731842834,22.98241749311576,115.576490506345,0.0,21.41624170174338,26.44483022946765,59.86400715727106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.499725758018942,8.499725758018942,0.0,0.0,59.128153855865264,0.0,8.499725758018942,0.0,21.169572895501727,0.00371584934561031,-0.38476216294870746,22.17363017302354,0.3705044250126874,0.00371584934561031,16.0,81.99999954617024,0.0,0.0,0.0,7.22,0.0,0.375,0.00621144618492455,0.0030364620306643246,11.5,0.375,0.00621144618492455,0.0030364620306643246,4.5,7114960.257918031,1354960.257918031 
 03/21  22:00:00,1.9749999999999999,0.0,0.0,0.0,0.0,0.0,20.094471105758046,-0.4331934059112448,19.202199937247443,-0.7313191234067767,19.51610422931802,-0.666134323001427,19.161374034877348,-0.7243937268446099,19.578438789546908,-0.6399333719684278,20.463001738261276,0.33615285786576315,20.094471105758046,25.07167326267708,0.0,60.2716168136667,19.202199937247443,25.852197025822583,143.72277668611434,0.0,19.51610422931802,25.490097075072313,100.15727506356686,0.0,19.161374034877348,25.932697582958113,139.13707147949833,0.0,19.578438789546908,25.44660494265905,105.91094561618613,0.0,20.463001738261276,26.021843232399824,43.186976194701174,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.499725758018942,8.499725758018942,0.0,0.0,59.128153855865264,0.0,8.499725758018942,0.0,20.00560019202998,0.003693141941970177,-0.4655831133917966,21.009699351819346,0.3705044250126874,0.003693141941970177,16.0,81.99999954617024,0.0,0.0,0.0,7.22,0.0,1.9749999999999999,0.00621144618492455,0.0029673730677751246,11.5,1.9749999999999999,0.00621144618492455,0.0029673730677751246,4.5,3064960.257918031,1354960.257918031 
 03/21  23:00:00,2.425,0.0,0.0,0.0,0.0,0.0,19.14488849259676,-0.5954915679862093,18.64731056861992,-0.8720842974290189,18.93075931263555,-0.7579670044610676,18.61935877857689,-0.8786500242306197,18.974872939569746,-0.7420066895749831,19.92394018632365,-0.44583433452667476,19.14488849259676,26.23687926991843,73.06103296850893,0.0,18.64731056861992,26.451534390650558,113.28405620169144,0.0,18.93075931263555,26.23379040363383,76.53260117468972,0.0,18.61935877857689,26.483417894328383,109.35038177638904,0.0,18.974872939569746,26.196242771208134,81.18898560004601,0.0,19.92394018632365,25.30739039072673,12.328749213839842,0.6304941435081446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.499725758018942,8.499725758018942,0.0,0.0,59.128153855865264,0.0,8.499725758018942,0.0,19.067900459969792,0.003654840366425602,-0.5956525531448984,20.07207029139419,0.3705044250126874,0.003654840366425602,16.0,81.99999954617024,0.0,0.0,0.0,7.22,0.0,2.425,0.00621144618492455,0.0026309522566788173,11.5,2.425,0.00621144618492455,0.0026309522566788173,4.5,3064960.257918031,1354960.257918031 
 03/21  24:00:00,1.5125000000000002,0.0,0.0,0.0,0.0,0.0,18.440990368573175,-0.9065618335926112,18.289273518741666,-1.149721276928851,18.53926834103689,-1.0311247864120394,18.270721040536344,-1.1608208330639853,18.570567837811254,-1.0177114401514304,19.648572809856095,-1.0374846103402613,18.440990368573175,26.71927159639864,189.77667111226788,0.0,18.289273518741666,26.435798615405957,81.90931072576257,0.0,18.53926834103689,26.282070274035185,52.318176978370616,0.0,18.270721040536344,26.442222688416408,78.93984357185883,0.0,18.570567837811254,26.259797250278233,55.416921265074905,0.0,19.648572809856095,24.51265218410031,0.0,25.96891031455658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.499725758018942,8.499725758018942,0.0,0.0,59.128153855865264,0.0,8.499725758018942,0.0,18.3152425649436,0.0035648392216254023,-0.8952494318952778,19.319578498606013,0.3705044250126874,0.0035648392216254023,16.0,81.99999954617024,0.0,0.0,0.0,7.22,0.0,1.5125000000000002,0.00621144618492455,0.002271235660682277,11.5,1.5125000000000002,0.00621144618492455,0.002271235660682277,4.5,3064960.257918031,1354960.257918031 
 03/22  01:00:00,0.7875000000000001,0.0,0.0,0.0,0.0,0.0,17.879298016915197,-1.252195310373236,18.055500463421634,-1.4331000104735745,18.264573945299343,-1.3349980112400175,18.042104523199875,-1.4442280982854814,18.284411010356713,-1.3253333767358169,19.48550567763358,-1.464035946093016,17.879298016915197,26.896140114023712,302.64231112494076,0.0,18.055500463421634,26.202335076460827,53.30672186742805,0.0,18.264573945299343,26.072287127487314,30.94119366897911,0.0,18.042104523199875,26.200142782788753,51.47350152116411,0.0,18.284411010356713,26.060771923379733,32.67584317281512,0.0,19.48550567763358,23.89946406176862,0.0,59.927595126640256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.499725758018942,8.499725758018942,0.0,0.0,59.128153855865264,0.0,8.499725758018942,0.0,17.721601962893608,0.003462750993896299,-1.250857305590243,18.726126370448,0.3705044250126874,0.003462750993896299,16.0,81.99999954617024,0.0,0.0,0.0,7.22,0.0,0.7875000000000001,0.00621144618492455,0.002109792474231277,11.5,0.7875000000000001,0.00621144618492455,0.002109792474231277,4.5,3064960.257918031,1354960.257918031 
 03/22  02:00:00,-0.15,0.0,0.0,0.0,0.0,0.0,17.411732496771798,-1.5372768193447415,17.84607999439579,-1.675328286814152,18.019744043813134,-1.6070631988071704,17.837380691748386,-1.6842108040756905,18.03101731740715,-1.600965286414669,19.334123209555468,-1.755458361574892,17.411732496771798,27.051976430750507,401.51432969037864,0.0,17.84607999439579,26.019559984627765,30.569581719913913,0.0,18.019744043813134,25.883554159022786,14.140550372994937,0.0,17.837380691748386,26.01454861972677,29.59479014222285,0.0,18.03101731740715,25.87835177512043,14.77009798893448,0.0,19.334123209555468,23.546589557969853,0.0,87.06418076845438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.499725758018942,8.499725758018942,0.0,0.0,59.128153855865264,0.0,8.499725758018942,0.0,17.226030782520663,0.003379233502307855,-1.5470711978925955,18.23070943081322,0.3705044250126874,0.003379233502307855,16.0,81.99999954617024,0.0,0.0,0.0,7.22,0.0,-0.15,0.00621144618492455,0.002131773695622864,11.5,-0.15,0.00621144618492455,0.002131773695622864,4.5,3064960.257918031,1354960.257918031 
 03/22  03:00:00,-0.6,0.0,0.0,0.0,0.0,0.0,17.005916443201155,-1.8021070013602616,17.645309524925565,-1.925941414213797,17.798578768800475,-1.8688333334991776,17.639969735450926,-1.9332929811388124,17.803911240009715,-1.863093459823968,19.187184318179106,-2.024395800019451,17.005916443201155,27.149715373543927,473.1712993007877,0.0,17.645309524925565,25.805622694968754,13.192224609298194,0.0,17.798578768800475,25.679616975949557,2.169264809734443,1.3155760277194872,17.639969735450926,25.79846785297542,12.890821061116242,0.0,17.803911240009715,25.683291816999702,2.146982961596507,1.5993081568745993,19.187184318179106,23.23544027067426,0.0,108.5473572420081,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.499725758018942,8.499725758018942,0.0,0.0,59.128153855865264,0.0,8.499725758018942,0.0,16.806504524745232,0.0033079157884025184,-1.8090710846798332,17.81131492151971,0.3705044250126874,0.0033079157884025184,16.0,81.99999954617024,0.0,0.0,0.0,7.22,0.0,-0.6,0.00621144618492455,0.0021538955484045785,11.5,-0.6,0.00621144618492455,0.0021538955484045785,4.5,3064960.257918031,1354960.257918031 
 03/22  04:00:00,-2.2874999999999996,0.0,0.0,0.0,0.0,0.0,16.64939986350136,-2.0463492773033485,17.459744669752414,-2.1447862887673637,17.596408137869073,-2.098974935632687,17.45770827709076,-2.1508228449252,17.596910186250074,-2.0945419645099737,19.081012059922465,-2.243942021089677,16.64939986350136,27.21041206559993,543.8524962774563,0.0,17.459744669752414,25.636287026863833,0.44097995667573286,3.4749608825149494,17.596408137869073,25.51360503618178,0.0,11.716532629052494,17.45770827709076,25.626639117973255,0.5038589074852098,3.22294639154984,17.596910186250074,25.5222580152369,0.0,12.966153588717475,19.081012059922465,22.964020807276654,0.0,130.90574720263004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.499725758018942,8.499725758018942,0.0,0.0,59.128153855865264,0.0,8.499725758018942,0.0,16.4166295289115,0.0032426921192827036,-2.058206086232503,17.4215604462503,0.3705044250126874,0.0032426921192827036,16.0,81.99999954617024,0.0,0.0,0.0,7.22,0.0,-2.2874999999999996,0.00621144618492455,0.002186204668742326,11.5,-2.2874999999999996,0.00621144618492455,0.002186204668742326,4.5,3064960.257918031,1354960.257918031 
 03/22  05:00:00,-3.3,0.0,0.0,0.0,0.0,0.0,16.327856748075,-2.2377469849685454,17.267731367625977,-2.323166185008656,17.394374081143404,-2.2886857608263136,17.270109633586298,-2.327876894279358,17.391260128282568,-2.2853911370795315,18.97893760137224,-2.4124347767749956,16.327856748075,27.331935940920737,594.3452023507978,0.0,17.267731367625977,25.56474713398189,0.0,14.79376782818025,17.394374081143404,25.434173224608386,0.0,20.9615701761756,17.270109633586298,25.550814801258255,0.0,14.184187862805231,17.391260128282568,25.446200883373525,0.0,22.90054204692143,18.97893760137224,22.78679299281933,0.0,149.66385001016693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.499725758018942,8.499725758018942,0.0,0.0,59.128153855865264,0.0,8.499725758018942,0.0,16.076501004778837,0.0031886456749072737,-2.2549950629675357,17.081531811310136,0.3705044250126874,0.0031886456749072737,16.0,81.99999954617024,0.0,0.0,0.0,7.22,0.0,-3.3,0.00621144618492455,0.002186833996886215,11.5,-3.3,0.00621144618492455,0.002186833996886215,4.5,3064960.257918031,1354960.257918031 
 03/22  06:00:00,-2.9875,0.0,0.0,0.0,0.0,0.0,16.02119997606162,-2.4209820875414425,17.132303362858952,-2.505156268568442,17.276676627596622,-2.473533899744231,17.162055733506264,-2.5092106909492067,17.232929109037286,-2.4701251142226,18.871503720840906,-2.5866024018914398,16.02119997606162,27.447387440541924,654.4262518906746,0.0,17.132303362858952,25.394494550057864,0.0,27.990240968102285,17.276676627596622,25.23071563882306,0.0,33.27753559747708,17.162055733506264,25.338337191460926,0.0,28.736078277313084,17.232929109037286,25.307459794645062,0.0,33.48705107045032,18.871503720840906,22.607496447685758,0.0,164.96203964580758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.499725758018942,8.499725758018942,0.0,0.0,59.128153855865264,0.0,8.499725758018942,0.0,15.774860804643206,0.0031417664760580097,-2.4338457015128037,16.779978270019054,0.3705044250126874,0.0031417664760580097,16.0,81.99999954617024,0.0,0.0,0.0,7.22,0.0,-2.9875,0.00621144618492455,0.0022461332079374754,11.5,-2.9875,0.00621144618492455,0.0022461332079374754,4.5,3064960.257918031,1354960.257918031 
 03/22  07:00:00,-1.0499999999999998,0.0,0.0,0.0,0.0,0.0,16.416540123482726,-2.8955967978956982,20.805420504156352,-3.236122061434809,21.644856135867148,-3.6070211681211295,21.26017135774434,-3.2138028871232462,21.171427744586488,-3.669964377896167,20.950660916897675,-3.0556572061552414,16.416540123482726,25.737519564693834,1749.9654852538579,0.0,20.805420504156352,19.07496358576868,3378.7406526692375,0.0,21.644856135867148,17.551876574006684,1342.599529516708,0.0,21.26017135774434,18.576663356367398,3069.465113154429,0.0,21.171427744586488,17.993726831028052,1618.8729012515414,0.0,20.950660916897675,19.141117809462152,2854.0880510432844,0.0,0.0,19462.31979663109,0.0,0.0,3757.576649387882,1719.4971044751055,3462.306083445432,1999.8330499491583,3241.830866404969,1739.757324418738,3208.7061180888595,0.0,0.0,0.0,0.0,19426.260341171288,24282.825426464107,0.0,0.0,8.499725758018942,8.499725758018942,0.0,0.0,70.86791670416099,0.4182699357008547,8.499725758018942,0.0,6.416043523281552,0.0025582832940731007,-4.850907937363964,16.0003043185509,0.3705044250126874,0.0025582832940731007,16.0,81.98095244663297,0.014798199836285596,0.06265707318534038,0.0,7.219999999999999,0.0,4.499610004227441,0.31057230924622753,0.002464637628531793,11.5,4.499610004227441,0.31057230924622753,0.002464637628531793,4.5,3458652.811035616,1354960.257918031 
 03/22  08:00:00,1.0625,0.0,0.0,0.0,0.0,0.0,17.220143919616426,-3.706680196012739,22.200265118307264,-3.8563616892844212,22.199864263949774,-4.145112746244802,22.199285815398262,-3.8286160256098274,22.2005616386585,-4.170751990603583,22.15390556727578,-3.5547538631413422,17.220143919616426,22.829052779923202,1926.7258566231772,0.0,22.200265118307264,16.54116477642594,2570.7189679061366,0.0,22.199864263949774,16.141023853016826,408.1338766131526,0.0,22.199285815398262,16.581120057913793,2038.114521292737,0.0,22.2005616386585,16.10530765749612,1083.061316575073,0.0,22.15390556727578,17.01789796386619,2531.7545759182467,0.0,0.0,14893.802109846982,0.0,0.0,3062.5221615641162,823.1627626389541,2503.661634741914,1541.1380493082434,3016.0306563240556,1078.0751855472438,3166.474679712468,0.0,0.0,0.0,0.0,14893.802109846982,18617.252637308724,0.0,0.0,8.499725758018942,8.499725758018942,0.0,0.0,66.72888561390982,0.23593738734375813,8.499725758018942,0.0,6.531891076727737,0.0027281327916494555,-4.100335525995723,16.000288471274946,0.3705044250126874,0.0027281327916494555,16.0,82.0,0.007922151710687055,0.060372168508720965,0.0,7.22,0.0,4.499894091550287,0.31057230924622753,0.0027033353547054567,11.5,4.499894091550287,0.31057230924622753,0.0027033353547054567,4.5,3286524.9434991237,1354960.257918031 
 03/22  09:00:00,3.3875,11.0,5.0,11.0,5.0,20.0,18.534845582510336,-2.5509387693026104,22.200584098403098,-0.9519737420468135,23.387984451774457,-1.3064448447079084,22.20004164071524,-0.9050927268173921,22.200859410057177,-1.519355858437669,22.23377943738131,-0.5258034026919294,18.534845582510336,23.201881497198904,2781.953974356948,0.0,22.200584098403098,21.17902475571762,521.6992310766499,0.0,23.387984451774457,19.08747342972563,0.0,495.24390019562486,22.20004164071524,21.26125134141054,197.5892587051985,20.48091581927369,22.200859410057177,20.186950091310617,153.812964995946,0.20239622057565043,22.23377943738131,21.864661269976626,0.0,353.28510184460697,0.0,5788.653171020409,0.0,0.0,1013.5813693399732,0.0,643.0863122006147,611.704551616542,138.78263980980677,349.25274730491714,3091.2552403481177,0.0,0.0,0.0,0.0,5788.653171020409,7235.816463775511,0.0,0.0,8.499725758018942,8.499725758018942,0.0,0.0,63.358519099757075,0.07401169148618642,8.499725758018942,0.0,6.734308480835683,0.0028283862994909047,-3.6806016540814843,15.999972208398841,0.3705044250126874,0.0028283862994909047,16.0,81.19938636273997,0.0021806017433300415,0.05663094240266141,0.0,7.22,0.0,4.500868347095612,0.31057230924622753,0.002795743319900985,11.5,4.500868347095612,0.31057230924622753,0.002795743319900985,4.5,32924322.442783933,1354960.257918031 
 03/22  10:00:00,5.4624999999999995,11.0,5.0,11.0,5.0,20.0,20.037575506291034,0.4658345305726766,22.392593472247803,1.637309407958687,24.925558806679454,0.46587451846422345,22.639865655013093,1.788591623753075,22.200270792748213,-0.005845573639527285,23.246861530810865,2.8451908561342756,20.037575506291034,26.948513639152875,2634.943956317814,0.0,22.392593472247803,25.39669683063526,0.0,509.7582743755467,24.925558806679454,20.04090608321274,0.0,842.7492994343947,22.639865655013093,25.28968143795026,0.0,517.491027266505,22.200270792748213,22.799896342445777,0.0,363.01671076361964,23.246861530810865,26.285202582673445,0.0,591.0338259854121,0.0,6010.8834826144275,0.0,0.0,17.096436123005578,0.0,0.0,112.46856227708935,0.0,0.0,2488.4865030306587,0.0,0.0,0.0,0.0,506.43196816652375,633.0399602081546,0.0,0.0,8.499725758018942,8.499725758018942,0.0,0.0,59.882326031025315,0.06445419109965786,8.499725758018942,0.0,8.485009559529265,0.0029732822740981884,-3.1057980217202994,15.773899538419201,0.39787737497416853,0.0029732822740981884,16.0,66.05402999999328,0.0,0.06364223914153605,0.0,7.219999999999999,0.0,5.4624999999999995,0.31057230924622753,0.002719678313912237,11.5,5.4624999999999995,0.31057230924622753,0.002719678313912237,4.5,43283238.27341768,1372945.407874223 
