Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),SPACE1-1:Zone People Occupant Count [](Hourly),SPACE2-1:Zone People Occupant Count [](Hourly),SPACE3-1:Zone People Occupant Count [](Hourly),SPACE4-1:Zone People Occupant Count [](Hourly),SPACE5-1:Zone People Occupant Count [](Hourly),PLENUM-1:Zone Mean Air Temperature [C](Hourly),PLENUM-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE1-1:Zone Mean Air Temperature [C](Hourly),SPACE1-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE2-1:Zone Mean Air Temperature [C](Hourly),SPACE2-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE3-1:Zone Mean Air Temperature [C](Hourly),SPACE3-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE4-1:Zone Mean Air Temperature [C](Hourly),SPACE4-1:Zone Mean Air Dewpoint Temperature [C](Hourly),SPACE5-1:Zone Mean Air Temperature [C](Hourly),SPACE5-1:Zone Mean Air Dewpoint Temperature [C](Hourly),PLENUM-1:Zone Air Temperature [C](Hourly),PLENUM-1:Zone Air Relative Humidity [%](Hourly),PLENUM-1:Zone Air System Sensible Heating Rate [W](Hourly),PLENUM-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE1-1:Zone Air Temperature [C](Hourly),SPACE1-1:Zone Air Relative Humidity [%](Hourly),SPACE1-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE1-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE2-1:Zone Air Temperature [C](Hourly),SPACE2-1:Zone Air Relative Humidity [%](Hourly),SPACE2-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE2-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE3-1:Zone Air Temperature [C](Hourly),SPACE3-1:Zone Air Relative Humidity [%](Hourly),SPACE3-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE3-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE4-1:Zone Air Temperature [C](Hourly),SPACE4-1:Zone Air Relative Humidity [%](Hourly),SPACE4-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE4-1:Zone Air System Sensible Cooling Rate [W](Hourly),SPACE5-1:Zone Air Temperature [C](Hourly),SPACE5-1:Zone Air Relative Humidity [%](Hourly),SPACE5-1:Zone Air System Sensible Heating Rate [W](Hourly),SPACE5-1:Zone Air System Sensible Cooling Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),HOT WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Cooling Demand Rate [W](Hourly),CHILLED WATER LOOP:Plant Supply Side Heating Demand Rate [W](Hourly),SPACE1-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE2-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE3-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE4-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),SPACE5-1 ZONE COIL:Heating Coil Heating Rate [W](Hourly),OA HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),MAIN HEATING COIL 1:Heating Coil Heating Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),OA COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Total Cooling Rate [W](Hourly),MAIN COOLING COIL 1:Cooling Coil Sensible Cooling Rate [W](Hourly),CENTRAL BOILER:Boiler Heating Rate [W](Hourly),CENTRAL BOILER:Boiler NaturalGas Rate [W](Hourly),CENTRAL CHILLER:Chiller Electricity Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Cooling Rate [W](Hourly),CENTRAL CHILLER:Chiller Evaporator Inlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Outlet Temperature [C](Hourly),CENTRAL CHILLER:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CENTRAL CHILLER:Chiller Condenser Heat Transfer Rate [W](Hourly),HW CIRC PUMP:Pump Outlet Temperature [C](Hourly),HW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),CW CIRC PUMP:Pump Outlet Temperature [C](Hourly),CW CIRC PUMP:Pump Mass Flow Rate [kg/s](Hourly),MIXED AIR NODE 1:System Node Temperature [C](Hourly),MIXED AIR NODE 1:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),MIXED AIR NODE 1:System Node Dewpoint Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Temperature [C](Hourly),VAV SYS 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),VAV SYS 1 OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),VAV SYS 1 OUTLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN HEATING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),MAIN COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](Hourly),OA COOLING COIL 1 WATER INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](Hourly),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA MIXING BOX 1 INLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA MIXING BOX 1 INLET NODE:System Node Setpoint Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Temperature [C](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Mass Flow Rate [kg/s](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Humidity Ratio [kgWater/kgDryAir](Hourly),OA HEATING COIL 1 AIR OUTLET NODE:System Node Setpoint Temperature [C](Hourly),Electricity:Facility [J](Hourly),Electricity:HVAC [J](Hourly) 
 03/22  11:00:00,6.475,11.0,5.0,11.0,5.0,20.0,21.59733459038688,2.119079178737931,23.09360306169231,3.0997015742140426,24.698568448608974,0.603031817229714,23.36157412117035,3.393583824904473,22.42724950824373,0.776171275556282,24.00401518293071,5.139140574630525,21.59733459038688,27.590914385346345,2399.278452106714,0.0,23.09360306169231,27.01180296053588,0.0,564.6991285693193,24.698568448608974,20.524414757308637,0.0,1056.0442059229567,23.36157412117035,27.137175718463702,0.0,554.9214990019295,22.42724950824373,23.819234243108276,0.0,475.4462668501824,24.00401518293071,29.51504710724556,0.0,718.865852999087,0.0,3500.834517692021,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1913.4208225047942,0.0,0.0,0.0,0.0,3500.834517692021,4376.043147115026,0.0,0.0,8.499725758018942,8.499725758018942,0.0,0.0,54.644990185008524,0.029878295314116975,8.499725758018942,0.0,10.522584442117193,0.0031943148477849275,-2.270873936363868,16.006039640241948,0.43716715777260723,0.0031943148477849275,16.0,74.62737870782946,0.0,0.029878295314116975,0.0,7.219999999999999,0.0,6.475,0.31057230924622753,0.002738932093007896,11.5,6.475,0.31057230924622753,0.002738932093007896,4.5,44628642.36798493,1400775.0653491411 
 03/22  12:00:00,7.0125,8.8,4.0,8.8,4.0,16.0,22.7974197386025,3.2516336902857534,23.30915368443984,3.665626065825879,24.63717172025712,1.3430592153389507,23.642816071046738,4.015532583547098,22.640308119610776,1.0589844376099604,24.12905741530684,5.8641200285664095,22.7974197386025,27.79687245646818,1798.758113142809,0.0,23.30915368443984,27.748080486726895,0.0,578.1232239395879,24.63717172025712,21.72940590006468,0.0,740.4915379816757,23.642816071046738,27.873419294839735,0.0,572.6253866234658,22.640308119610776,23.997210113669723,0.0,487.60654670350186,24.12905741530684,30.797732376042923,0.0,780.1076750100348,0.0,1937.343952553519,35.39428113401522,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1818.3521667988337,0.0,0.0,11.594442692612782,11.594442692612782,1937.343952553519,2421.679940691898,32.25089389114411,35.39428113401522,8.400696610741752,8.325143709284324,0.006982588182009166,67.64517502515933,60.150728712213535,0.021173375874593704,8.400696610741752,0.006982588182009166,10.388314534812242,0.0033376482783862406,-1.7482290463626522,16.05590166067139,0.4071250547451223,0.0033376482783862406,16.0,81.43857597852286,0.0,0.021173375874593704,0.0003377060826445241,7.22,0.0,7.0125,0.31057230924622753,0.002922158542129886,11.5,7.0125,0.31057230924622753,0.002922158542129886,4.5,43376111.92867021,1383776.3001718642 
 03/22  13:00:00,6.8875,4.4,2.0,4.4,2.0,8.0,23.482571145215765,3.0601466000820947,23.069970395843512,2.5379939224227264,24.224188865008916,0.5271767504226411,23.41506400617094,2.893100365515804,22.44743625650424,0.038995105788655296,24.01074874086212,5.076066086172047,23.482571145215765,26.32004719360451,1217.0715534318806,0.0,23.069970395843512,26.005591482416456,0.0,563.4180071369235,24.224188865008916,20.988547449851662,0.0,552.022143107547,23.41506400617094,26.119859039341264,0.0,559.5530031212579,22.44743625650424,22.521912864085493,0.0,477.4292686625067,24.01074874086212,29.372485345857957,0.0,634.841740208791,0.0,2067.1143859938966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2035.293980393153,0.0,0.0,0.0,0.0,2067.1143859938966,2583.8929824923703,0.0,0.0,8.362126937861218,8.362126937861218,0.0,0.0,61.15014711450297,0.023694424595955083,8.362126937861218,0.0,9.56066723245804,0.0032590722570734415,-2.022721106074784,15.999655707534801,0.3705044250126874,0.0032590722570734415,16.0,81.93697274522897,0.0,0.023694424595955083,0.0,7.22,0.0,6.8875,0.31057230924622753,0.002945783113918781,11.5,6.8875,0.31057230924622753,0.002945783113918781,4.5,39177139.77499693,1354960.257918031 
 03/22  14:00:00,7.0125,8.8,4.0,8.8,4.0,16.0,24.022177869716828,2.0182238817400453,23.381587451053306,2.1797819144439816,23.78027186210884,0.5288728037376228,23.69495728148057,2.5245010273554316,22.760246829095564,-0.04682304270857177,24.32751334262554,4.914290334663972,24.022177869716828,23.650425433306687,1155.5127883108207,0.0,23.381587451053306,24.86510883676288,0.0,587.857599035437,23.78027186210884,21.56350176817784,0.0,522.0327789636449,23.69495728148057,25.006902509763375,0.0,580.2723109694253,22.760246829095564,21.966501473966048,0.0,500.38369754297383,24.32751334262554,28.490209334902424,0.0,659.5827666443358,0.0,1922.5191666837977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1964.5113592568541,0.0,0.0,0.0,0.0,1922.5191666837977,2403.1489583547473,0.0,0.0,8.362126937861218,8.362126937861218,0.0,0.0,61.34545229038477,0.022248074435349412,8.362126937861218,0.0,9.748472255999474,0.0031204708126409144,-2.5436610596588056,16.000055157297588,0.3705044250126874,0.0031204708126409144,16.0,81.99417548550785,0.0,0.02224807443534941,0.0,7.22,0.0,7.0125,0.31057230924622753,0.002852794775163428,11.5,7.0125,0.31057230924622753,0.002852794775163428,4.5,41875788.16766687,1354960.257918031 
 03/22  15:00:00,7.2,11.0,5.0,11.0,5.0,20.0,24.451943292782573,2.718781455971766,23.445687450601465,3.306551096987691,23.431895211064088,1.3617590101905397,23.747276624171363,3.677383180247186,22.89853458713732,0.7985683708938187,24.600683357801934,6.249336190078605,24.451943292782573,24.22962253721166,1200.0785000287674,0.0,23.445687450601465,26.840012039945528,0.0,593.2963497156074,23.431895211064088,23.384451824763904,0.0,498.85712802663147,23.747276624171363,27.055556062836324,0.0,584.5644902661867,22.89853458713732,23.189266254093393,0.0,510.80939066744304,24.600683357801934,30.75666794700104,0.0,681.7740406157843,0.0,1843.8801363037314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1876.2298839133182,0.0,0.0,0.0,0.0,1843.8801363037314,2304.850170379664,0.0,0.0,8.362126937861218,8.362126937861218,0.0,0.0,60.578321401413014,0.020566642548213023,8.362126937861218,0.0,9.985216686648567,0.0031774158294255953,-2.3370482483837876,16.000415191261485,0.3705044250126874,0.0031774158294255953,16.0,81.99932690913239,0.0,0.020566642548213023,0.0,7.22,0.0,7.2,0.31057230924622753,0.002900172477724349,11.5,7.2,0.31057230924622753,0.002900172477724349,4.5,42774205.850881375,1354960.257918031 
 03/22  16:00:00,7.2,11.0,5.0,11.0,5.0,20.0,24.49700158710509,3.7586783239284953,23.18421802039075,4.123447189770227,22.992848356286025,1.871476859645039,23.489775169079078,4.522242309300393,22.69184358081774,1.402905754579989,24.60061110164701,7.407015603764861,24.49700158710509,26.00931090927265,1112.488181364889,0.0,23.18421802039075,28.87611532077081,0.0,572.8396694987475,22.992848356286025,24.901437246178435,0.0,469.5754363157009,23.489775169079078,29.152607672151156,0.0,565.526199432627,22.69184358081774,24.521904091318085,0.0,495.72460424321974,24.60061110164701,33.298504863984384,0.0,682.4674810918938,0.0,1851.373062890067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1867.2868096993025,0.0,0.0,0.0,0.0,1851.373062890067,2314.216328612584,0.0,0.0,8.362126937861218,8.362126937861218,0.0,0.0,60.31904888390615,0.020403281105046855,8.362126937861218,0.0,10.010034165817345,0.003279181809035701,-1.9657257545862379,16.000229066470794,0.3705044250126874,0.003279181809035701,16.0,81.99991421850022,0.0,0.020403281105046852,0.0,7.22,0.0,7.2,0.31057230924622753,0.0029495788702100993,11.5,7.2,0.31057230924622753,0.0029495788702100993,4.5,40974050.254949115,1354960.257918031 
 03/22  17:00:00,6.8875,11.0,5.0,11.0,5.0,20.0,24.274772409833254,4.320528646452531,22.695988819645912,4.393817496549337,22.422105608951924,1.916178494541995,22.96235411686522,4.809560066443745,22.291271167049906,1.5094787295987817,24.324724775431815,8.091697038085199,24.274772409833254,27.417689536937623,1058.778914455549,0.0,22.695988819645912,30.311053637927756,0.0,534.1174277332866,22.422105608951924,25.86054073422514,0.0,428.04477779586136,22.96235411686522,30.706266477032504,0.0,525.9161877300271,22.291271167049906,25.318309930269177,0.0,439.0385512054036,24.324724775431815,35.4696917198434,0.0,661.0907535134918,0.0,2240.6061399111145,0.0,0.0,0.0,3.2860995034807576,0.0,27.074834201022703,0.0,0.0,1974.815040915755,0.0,0.0,0.0,0.0,1100.3105065065724,1375.3881331332154,0.0,0.0,8.362126937861218,8.362126937861218,0.0,0.0,60.37466226424126,0.024697630176001968,8.362126937861218,0.0,9.722416130150314,0.0032996479781400995,-1.8915118212204,15.999456828201883,0.3705044250126874,0.0032996479781400995,16.0,77.63425028899674,0.0,0.02453618207279361,0.0,7.22,0.0,6.8875,0.31057230924622753,0.0029260842705549624,11.5,6.8875,0.31057230924622753,0.0029260842705549624,4.5,37378068.28923572,1354960.257918031 
 03/22  18:00:00,6.012499999999999,11.0,5.0,11.0,5.0,20.0,23.898512405242535,4.3719370319961035,22.26783864240523,4.214420148763022,22.201918721378917,1.7363185717137415,22.44801040013657,4.614571078171673,22.20134094937282,1.4065916156255804,24.081074791463998,8.186043557558207,23.898512405242535,28.14345210540646,1050.9678715220066,0.0,22.26783864240523,30.719646097946548,0.0,477.7280133570673,22.201918721378917,25.873450063149487,0.0,298.8633314079932,22.44801040013657,31.249113993608734,0.0,494.5649388330367,22.20134094937282,25.26968885805053,0.0,306.31354919405794,24.081074791463998,36.220732357708386,0.0,649.7792305557396,0.0,7622.108091443777,0.0,0.0,30.056781764828433,124.10145194716294,0.0,160.26976134086036,0.0,0.0,2233.4637293458254,0.0,0.0,0.0,0.0,1472.743807147885,1840.9297589348562,0.0,0.0,8.362126937861218,8.362126937861218,0.0,0.0,55.2237903864941,0.06718393941368653,8.362126937861218,0.0,8.932190406508806,0.0033101783830689446,-1.8611209139595546,15.899616180044505,0.3705044250126874,0.0033101783830689446,16.0,60.5857081653876,0.0,0.06464941112275253,0.0,7.22,0.0,6.012499999999999,0.31057230924622753,0.0029257575084076504,11.5,6.012499999999999,0.31057230924622753,0.0029257575084076504,4.5,37417647.43013354,1354960.257918031 
 03/22  19:00:00,5.6,5.5,2.5,5.5,2.5,10.0,23.13707146703557,3.865977165332496,22.20226563985584,3.0338963104570165,22.20208299470342,0.7242088760853684,22.202441348311815,3.3745237095536407,22.200628465370745,0.45680328911722157,23.00954016397734,7.072256804408743,23.13707146703557,28.438496032727393,631.6776144630132,0.0,22.20226563985584,28.397622891654816,353.8572453600181,0.0,22.20208299470342,24.066871988680862,92.60066522634634,0.0,22.202441348311815,29.092190294500668,269.60302793075556,0.0,22.200628465370745,23.606884956990584,87.91361309474755,0.0,23.00954016397734,35.8134122556482,0.0,558.3388377451971,0.0,6887.213768368427,0.0,0.0,847.8063882112726,509.8443332757403,737.3739499692863,548.2598351196323,0.0,0.0,2434.467652958664,0.0,0.0,0.0,0.0,6482.8580799705705,8103.572599963212,0.0,0.0,8.362126937861218,8.362126937861218,0.0,0.0,55.289114498778076,0.060786874701460436,8.362126937861218,0.0,8.471565474388951,0.0033551118843538792,-1.6974486445930668,15.974985303950037,0.3705044250126874,0.0033551118843538792,16.0,77.34430043051216,0.0,0.04239321819869686,0.0,7.22,0.0,5.6,0.31057230924622753,0.003001719116222073,11.5,5.6,0.31057230924622753,0.003001719116222073,4.5,23011680.056679178,1354960.257918031 
 03/22  20:00:00,5.6,0.0,0.0,0.0,0.0,0.0,22.195432023782583,2.1538979432285386,22.201335803017596,0.8346970617687102,22.20123390033947,-0.7206119626187529,22.20102571969384,1.0800221240557593,22.201064922483535,-0.8448633941287201,22.21845031447187,4.3941064028537085,22.195432023782583,26.677317708777508,307.78649821666113,0.0,22.201335803017596,24.275143366219183,1084.4982516862367,0.0,22.20123390033947,21.516406060293978,432.38045323522823,0.0,22.20102571969384,24.712253062012493,1029.470782563334,0.0,22.201064922483535,21.29460212603938,431.50130000782866,0.0,22.21845031447187,31.25405340418643,259.944058409126,62.77936450437315,0.0,7959.639430788792,0.0,0.0,1575.9140898737744,847.9135763871559,1494.5158860370316,890.0809476317115,687.3382019107337,0.0,2500.9089090496236,0.0,0.0,0.0,0.0,7959.639430788792,9949.549288485989,0.0,0.0,8.362126937861218,8.362126937861218,0.0,0.0,57.202651719230204,0.07672195604174911,8.362126937861218,0.0,8.320312567478346,0.0034569448863052375,-1.3365346097350383,15.999655247467675,0.3705044250126874,0.0034569448863052375,16.0,81.98699291650162,0.0,0.034824261378107124,0.0,7.22,0.0,5.6,0.31057230924622753,0.0032242792427617556,11.5,5.6,0.31057230924622753,0.0032242792427617556,4.5,12226629.394278578,1354960.257918031 
 03/22  21:00:00,6.975,0.0,0.0,0.0,0.0,0.0,21.33408060416372,0.6806201734623584,20.515777011096397,0.15600902191544452,20.79459688968042,-0.11817461099980636,20.540590226212302,0.26574633256724844,20.818217957481195,-0.08283906454117833,21.39108126059392,2.4312232642115985,21.33408060416372,25.2893097356994,185.70777320315452,0.0,20.515777011096397,25.62028090366988,136.08300951866178,0.0,20.79459688968042,24.65597152980026,96.03607600660303,0.0,20.540590226212302,25.782926189814184,126.9695162935987,0.0,20.818217957481195,24.687293893623355,104.22753777222687,0.0,21.39108126059392,28.570455825371575,66.05943298655427,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.362126937861218,8.362126937861218,0.0,0.0,57.42807761027216,0.0,8.362126937861218,0.0,21.222870533294607,0.004069031292580126,0.7078671150318302,22.226276682500007,0.3705044250126874,0.004069031292580126,16.0,81.99995930150192,0.0,0.0,0.0,7.219999999999999,0.0,6.975,0.00621144618492455,0.003345179086146468,11.5,6.975,0.00621144618492455,0.003345179086146468,4.5,7114960.257918031,1354960.257918031 
 03/22  22:00:00,7.425,0.0,0.0,0.0,0.0,0.0,20.427488396079294,0.6181044380756318,19.701281273054644,0.27286934120327677,19.999256229001457,0.35741576467207736,19.718960078613108,0.3025860318471108,20.024111858455132,0.3857193989531294,20.627720297241645,1.42148466898765,20.427488396079294,26.619612270096138,0.0,23.470838424741714,19.701281273054644,27.15648697035673,136.49768556723603,0.0,19.999256229001457,26.82393522731614,95.11999952027509,0.0,19.718960078613108,27.184929984351967,127.89446232155098,0.0,20.024111858455132,26.83746433462088,103.12490787456295,0.0,20.627720297241645,27.857496621504303,62.386876066996194,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.362126937861218,8.362126937861218,0.0,0.0,57.42807761027216,0.0,8.362126937861218,0.0,20.41343290891283,0.004034776096784961,0.5934452321588117,21.41690215800314,0.3705044250126874,0.004034776096784961,16.0,81.99995930150192,0.0,0.0,0.0,7.22,0.0,7.425,0.00621144618492455,0.0034205596924085087,11.5,7.425,0.00621144618492455,0.0034205596924085087,4.5,3064960.257918031,1354960.257918031 
 03/22  23:00:00,6.8875,0.0,0.0,0.0,0.0,0.0,19.748768395729535,0.5218115617645848,19.29001683008583,0.33221196992623225,19.558216566422125,0.4345115749466293,19.3026430951239,0.33421182947321293,19.5828035455885,0.4469863206232739,20.234954659557168,0.8420021425301043,19.748768395729535,27.568334103630896,48.37916433808414,0.0,19.29001683008583,27.978635444630605,111.21273648715885,0.0,19.558216566422125,27.720186243779125,75.7960535373436,0.0,19.3026430951239,27.960666091718938,104.33494175386511,0.0,19.5828035455885,27.702839487570074,81.81980396529485,0.0,20.234954659557168,27.37530666746971,35.78351958154417,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.362126937861218,8.362126937861218,0.0,0.0,57.42807761027216,0.0,8.362126937861218,0.0,19.68427268595147,0.004012190300733019,0.5163105259588807,20.68778355477803,0.3705044250126874,0.004012190300733019,16.0,81.99995930150192,0.0,0.0,0.0,7.22,0.0,6.8875,0.00621144618492455,0.003548883698884628,11.5,6.8875,0.00621144618492455,0.003548883698884628,4.5,3064960.257918031,1354960.257918031 
 03/22  24:00:00,6.324999999999999,0.0,0.0,0.0,0.0,0.0,19.21197119218542,0.44373966501852846,18.997660235460568,0.35159736992673407,19.238743047820837,0.41260062638146994,19.00829068883125,0.3481118412935846,19.25855609875221,0.41750525427785495,20.00626133860059,0.5746382756375565,19.21197119218542,28.34331594901045,137.78365494369496,0.0,18.997660235460568,28.533299643742776,89.52583678153394,0.0,19.238743047820837,28.231869302103366,59.32420303185319,0.0,19.00829068883125,28.507170707059757,83.95369595665989,0.0,19.25855609875221,28.2070550334193,63.996405872462105,0.0,20.00626133860059,27.234372990106085,9.210538806652664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.362126937861218,8.362126937861218,0.0,0.0,57.42807761027216,0.0,8.362126937861218,0.0,19.119293329619964,0.003993912470418473,0.4448954214509774,20.122837882101415,0.3705044250126874,0.003993912470418473,16.0,81.99995930150192,0.0,0.0,0.0,7.22,0.0,6.324999999999999,0.00621144618492455,0.0037722563358713393,11.5,6.324999999999999,0.00621144618492455,0.0037722563358713393,4.5,3064960.257918031,1354960.257918031 
 03/23  01:00:00,5.7875,0.0,0.0,0.0,0.0,0.0,18.7747191153781,0.4056119935905679,18.889133184669316,0.3663893972806074,19.079918601292615,0.3958843589654212,18.901822385418992,0.36326624004328883,19.094260516757586,0.3976310289006198,19.95383825182518,0.46089413335063606,18.7747191153781,29.047097263224124,235.96438322196718,0.0,18.889133184669316,28.75775575178384,61.085970651320906,0.0,19.079918601292615,28.478028681996747,38.71372886298042,0.0,18.901822385418992,28.72846564976573,56.87446736486578,0.0,19.094260516757586,28.456164042678903,41.658053482043215,0.0,19.95383825182518,27.099082065516118,0.0,23.461215057519723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.362126937861218,8.362126937861218,0.0,0.0,57.42807761027216,0.0,8.362126937861218,0.0,18.653301472929677,0.003984131773555629,0.40600879127321854,19.656864050901927,0.3705044250126874,0.003984131773555629,16.0,81.99995930150192,0.0,0.0,0.0,7.22,0.0,5.7875,0.00621144618492455,0.0038999532267861283,11.5,5.7875,0.00621144618492455,0.0038999532267861283,4.5,6304960.257918031,1354960.257918031 
 03/23  02:00:00,5.6,0.0,0.0,0.0,0.0,0.0,18.42735662394825,0.39014092850464255,18.773338720804286,0.3702390517156803,18.93259943412379,0.3838208051597134,18.78745732967967,0.3683037414184688,18.94250819449114,0.38455778963800014,19.8808438560072,0.40952496736042215,18.42735662394825,29.65244981576079,327.2660486473924,0.0,18.773338720804286,28.974724053019223,41.64295566654209,0.0,18.93259943412379,28.71601357849696,24.43187968661033,0.0,18.78745732967967,28.945097979989093,38.36004668158307,0.0,18.94250819449114,28.699784052766496,26.226490495374776,0.0,19.8808438560072,27.12092054467451,0.0,46.14600720672121,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.362126937861218,8.362126937861218,0.0,0.0,57.42807761027216,0.0,8.362126937861218,0.0,18.293135530696517,0.00397944523724994,0.3898577970380975,19.29670674603709,0.3705044250126874,0.00397944523724994,16.0,81.99995930150192,0.0,0.0,0.0,7.22,0.0,5.6,0.00621144618492455,0.0039147322865452925,11.5,5.6,0.00621144618492455,0.0039147322865452925,4.5,6304960.257918031,1354960.257918031 
 03/23  03:00:00,4.85,0.0,0.0,0.0,0.0,0.0,18.136375274661876,0.3704302458038795,18.63905979022661,0.3649297323976769,18.78061107870399,0.37161955772414984,18.654570383679104,0.3638231142219441,18.787385253406665,0.3719814830467986,19.78753094931959,0.38054227937092794,18.136375274661876,30.15581967067955,390.2552740793999,0.0,18.63905979022661,29.208042291536163,27.466359453800578,0.0,18.78061107870399,28.964536279863754,13.664705045091068,0.0,18.654570383679104,29.177356063851775,24.834164186748467,0.0,18.787385253406665,28.95303467179796,14.577187116511482,0.0,19.78753094931959,27.221191723975593,0.0,63.45660967234488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.362126937861218,8.362126937861218,0.0,0.0,57.42807761027216,0.0,8.362126937861218,0.0,17.980680896663614,0.0039770613080493894,0.3729064757151308,18.984256505682875,0.3705044250126874,0.0039770613080493894,16.0,81.99995930150192,0.0,0.0,0.0,7.22,0.0,4.85,0.00621144618492455,0.00398989980620451,11.5,4.85,0.00621144618492455,0.00398989980620451,4.5,6304960.257918031,1354960.257918031 
 03/23  04:00:00,4.4,0.0,0.0,0.0,0.0,0.0,17.87972734953593,0.3712319527553351,18.52036571264128,0.3751824984066777,18.648657696477,0.37561911838663165,18.537209322601107,0.37481140042477845,18.652224219180077,0.37535725868925474,19.716597139516157,0.3837750162910303,17.87972734953593,30.64843112178773,436.4943620964682,0.0,18.52036571264128,29.44771458244298,15.68614536193985,0.0,18.648657696477,29.21300478728158,4.619868508597278,0.0,18.537209322601107,29.415864220075683,13.581366113597198,0.0,18.652224219180077,29.20593222304624,4.833865449707844,0.0,19.716597139516157,27.347655858888622,0.0,78.92571675136952,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.362126937861218,8.362126937861218,0.0,0.0,57.42807761027216,0.0,8.362126937861218,0.0,17.713933787789475,0.003978112577561047,0.37129300743570676,18.717507459272337,0.3705044250126874,0.003978112577561047,16.0,81.99995930150192,0.0,0.0,0.0,7.22,0.0,4.4,0.00621144618492455,0.004028824139114524,11.5,4.4,0.00621144618492455,0.004028824139114524,4.5,6304960.257918031,1354960.257918031 
 03/23  05:00:00,4.0875,0.0,0.0,0.0,0.0,0.0,17.661621899118767,0.3819141893672747,18.44587626937551,0.3862506519929024,18.55408815568244,0.384950527126504,18.463742992430948,0.38624088732433415,18.55478968745171,0.38472507352521074,19.676643452379814,0.3925814688332912,17.661621899118767,31.09656448294477,491.1931849465707,0.0,18.44587626937551,29.60927073089654,3.3438049195297594,0.0414656365552446,18.55408815568244,29.40640386131778,0.0,4.47622797070693,18.463742992430948,29.57610250476373,2.1649078050678554,0.38442749778317875,18.55478968745171,29.404634829227753,0.0,4.991386350017194,19.676643452379814,27.433086963076516,0.0,93.94948245030707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.362126937861218,8.362126937861218,0.0,0.0,57.42807761027216,0.0,8.362126937861218,0.0,17.48381196920677,0.003981456979050505,0.38282302125549916,18.487379476849547,0.3705044250126874,0.003981456979050505,16.0,81.99995930150192,0.0,0.0,0.0,7.22,0.0,4.0875,0.00621144618492455,0.004038486385430345,11.5,4.0875,0.00621144618492455,0.004038486385430345,4.5,6304960.257918031,1354960.257918031 
 03/23  06:00:00,3.5249999999999995,0.0,0.0,0.0,0.0,0.0,17.475799096895564,0.39535319066224284,18.352675064472745,0.4082962723087153,18.457162966063855,0.40614642793253186,18.376629257646165,0.4084599891636216,18.450155278211962,0.405826989884849,19.617809074595463,0.4142403584694339,17.475799096895564,31.494075699291034,526.892523921666,0.0,18.352675064472745,29.83045729274491,0.0,5.067000640451909,18.457162966063855,29.630982471456804,0.0,11.284382100115408,18.376629257646165,29.785989290866553,0.0,6.601391705651281,18.450155278211962,29.64334411228139,0.0,11.933233219853605,19.617809074595463,27.576757179261584,0.0,104.97456743390092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.362126937861218,8.362126937861218,0.0,0.0,57.42807761027216,0.0,8.362126937861218,0.0,17.285436732045806,0.003986643381225473,0.40068487792486307,18.288994681144068,0.3705044250126874,0.003986643381225473,16.0,81.99995930150192,0.0,0.0,0.0,7.22,0.0,3.5249999999999995,0.00621144618492455,0.004155934836380338,11.5,3.5249999999999995,0.00621144618492455,0.004155934836380338,4.5,6304960.257918031,1354960.257918031 
 03/23  07:00:00,3.3,0.0,0.0,0.0,0.0,0.0,17.322528901322045,0.4298770079565424,18.300328487570667,0.4535417704232421,18.460764900765305,0.4467499683297509,18.37992998003334,0.4541327950594065,18.4182440980012,0.4457398699835604,19.54848554938513,0.463896943965499,17.322528901322045,31.880200994358653,565.5391927722021,0.0,18.300328487570667,30.02673224691847,0.0,14.047094453826105,18.460764900765305,29.711457030744345,0.0,22.611849380258207,18.37992998003334,29.87839705163048,0.0,19.294865353956595,18.4182440980012,29.78858200258294,0.0,21.80323997571179,19.54848554938513,27.795584893521557,0.0,112.55147421703197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.362126937861218,8.362126937861218,0.0,0.0,57.42807761027216,0.0,8.362126937861218,0.0,17.12025206014422,0.003995835084183335,0.43228955840494776,18.123793069375406,0.3705044250126874,0.003995835084183335,16.0,81.99995930150192,0.0,0.0,0.0,7.22,0.0,3.3,0.00621144618492455,0.004220521661818893,11.5,3.3,0.00621144618492455,0.004220521661818893,4.5,6304960.257918031,1354960.257918031 
 03/23  08:00:00,3.675,0.0,0.0,0.0,0.0,0.0,17.249391858391352,0.46617413721063444,18.357676669824514,0.4824702639917679,18.640866805862153,0.47277573713147014,18.53918765426384,0.4834369176277355,18.535823706274563,0.47159929391102473,19.495234779316032,0.49749831625323143,17.249391858391352,32.11214142102169,615.3259979671939,0.0,18.357676669824514,29.981596240170802,0.0,25.820723617896135,18.640866805862153,29.433693026877656,0.0,40.77818175054642,18.53918765426384,29.644549226080983,0.0,38.1182082418585,18.535823706274563,29.625359146072043,0.0,37.21971253761524,19.495234779316032,27.955567002681214,0.0,115.5057929824369,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.362126937861218,8.362126937861218,0.0,0.0,57.42807761027216,0.0,8.362126937861218,0.0,17.02966438325865,0.004007066360765329,0.4620786319622737,18.0331846945227,0.3705044250126874,0.004007066360765329,16.0,81.99995930150192,0.0,0.0,0.0,7.22,0.0,3.675,0.00621144618492455,0.0041142744343533565,11.5,3.675,0.00621144618492455,0.0041142744343533565,4.5,6304960.257918031,1354960.257918031 
 03/23  09:00:00,4.2125,0.0,0.0,0.0,0.0,0.0,17.28495105591104,0.48515417188087107,18.495869195021395,0.4958594891534336,18.85217865440518,0.49067275331243443,18.743810033419237,0.4965757292713321,18.726400027890215,0.49028582070464455,19.51477848732321,0.5086576891414948,17.28495105591104,32.08404423000639,648.8411586056568,0.0,18.495869195021395,29.75190370741686,0.0,35.64228161695917,18.85217865440518,29.08526841840981,0.0,53.96775994209827,18.743810033419237,29.295369613315593,0.0,52.42079861284327,18.726400027890215,29.313867781567573,0.0,50.238654932554255,19.51477848732321,27.944165991140746,0.0,115.88415224675373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.362126937861218,8.362126937861218,0.0,0.0,57.42807761027216,0.0,8.362126937861218,0.0,17.044449214557087,0.00401610906553266,0.487782673298929,18.04795286175831,0.3705044250126874,0.00401610906553266,16.0,81.99995930150192,0.0,0.0,0.0,7.22,0.0,4.2125,0.00621144618492455,0.004138234296737537,11.5,4.2125,0.00621144618492455,0.004138234296737537,4.5,6304960.257918031,1354960.257918031 
 03/23  10:00:00,4.4,0.0,0.0,0.0,0.0,0.0,17.495747317775198,0.5197172390607194,18.820209037097552,0.5527568435250809,19.423479050287483,0.5460007578535573,19.207671948096507,0.5535545803960036,19.157602038430674,0.54505253787936,19.60488666694449,0.5667461587006579,17.495747317775198,31.738904262734927,693.1659501516301,0.0,18.820209037097552,29.27428646536585,0.0,48.42707572941981,19.423479050287483,28.180296579733998,0.0,81.32266979002452,19.207671948096507,28.57680442898213,0.0,75.03551122623935,19.157602038430674,28.64847338515684,0.0,70.04962898219264,19.60488666694449,27.905084712325042,0.0,110.07363930504079,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.362126937861218,8.362126937861218,0.0,0.0,57.42807761027216,0.0,8.362126937861218,0.0,17.208159906182807,0.00402859752333212,0.5304158029806479,18.211640540433226,0.3705044250126874,0.00402859752333212,16.0,81.99995930150192,0.0,0.0,0.0,7.22,0.0,4.4,0.00621144618492455,0.004427089158715111,11.5,4.4,0.00621144618492455,0.004427089158715111,4.5,6304960.257918031,1354960.257918031 
 03/23  11:00:00,4.775,0.0,0.0,0.0,0.0,0.0,17.812059386635834,0.6002903097763084,19.032936121438226,0.649208345779146,19.65543566267961,0.635404606263912,19.465749070743485,0.6506744172257971,19.425383079183742,0.6334792275237131,19.74212057370795,0.6717327726290977,17.812059386635834,31.293667252556663,676.5802973348204,0.0,19.032936121438226,29.08977615605321,0.0,41.16089034799677,19.65543566267961,27.95600542450208,0.0,76.48718107017191,19.465749070743485,28.318815354025205,0.0,71.57460531862353,19.425383079183742,28.354785361413143,0.0,67.36581365851526,19.74212057370795,27.879030502193274,0.0,96.89836803944883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.362126937861218,8.362126937861218,0.0,0.0,57.42807761027216,0.0,8.362126937861218,0.0,17.51226887560768,0.00405304326831976,0.6135285846663048,18.515704465815862,0.3705044250126874,0.00405304326831976,16.0,81.99995930150192,0.0,0.0,0.0,7.22,0.0,4.775,0.00621144618492455,0.004690127706408465,11.5,4.775,0.00621144618492455,0.004690127706408465,4.5,6304960.257918031,1354960.257918031 
 03/23  12:00:00,5.0,0.0,0.0,0.0,0.0,0.0,18.139350126317492,0.6889354994648711,19.205345936996313,0.7396813093849358,19.805855240156127,0.7259178652836608,19.657871354869588,0.7413750114954807,19.63444677400132,0.7243193680585678,19.86462835328718,0.7670999459131735,18.139350126317492,30.85277040578833,618.0232325143459,0.0,19.205345936996313,28.967323285991768,0.0,28.76350302686336,19.805855240156127,27.877889366422707,0.0,64.55867768891363,19.657871354869588,28.16658976887047,0.0,61.324854007652675,19.63444677400132,28.1728989762687,0.0,58.5451259022455,19.86462835328718,27.859153904360618,0.0,80.650070425521,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.362126937861218,8.362126937861218,0.0,0.0,57.42807761027216,0.0,8.362126937861218,0.0,17.840541472457968,0.00408407681451002,0.7096443449626715,18.843919885498515,0.3705044250126874,0.00408407681451002,16.0,81.99995930150192,0.0,0.0,0.0,7.22,0.0,5.0,0.00621144618492455,0.004872467507283466,11.5,5.0,0.00621144618492455,0.004872467507283466,4.5,6304960.257918031,1354960.257918031 
 03/23  13:00:00,5.375,0.0,0.0,0.0,0.0,0.0,18.43710931549934,0.7841674481937728,19.358664397439846,0.8446898570114193,19.953170367680652,0.8302143685029397,19.835792751022556,0.8465302419309386,19.83078539546114,0.8284456064626904,19.96357884636867,0.8756405914557571,18.43710931549934,30.490301930624593,565.635393188948,0.0,19.358664397439846,28.910269623070707,0.0,16.534954607852114,19.953170367680652,27.833159884661526,0.0,53.84582177425972,19.835792751022556,28.06946437114284,0.0,51.60388335376797,19.83078539546114,28.041581057126074,0.0,50.353723424096586,19.96357884636867,27.90651650257814,0.0,64.21631114045982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.362126937861218,8.362126937861218,0.0,0.0,57.42807761027216,0.0,8.362126937861218,0.0,18.147592022038737,0.004118002261184858,0.8094188770393902,19.15090793733962,0.3705044250126874,0.004118002261184858,16.0,81.99995930150192,0.0,0.0,0.0,7.22,0.0,5.375,0.00621144618492455,0.005072480288787044,11.5,5.375,0.00621144618492455,0.005072480288787044,4.5,6304960.257918031,1354960.257918031 
 03/23  14:00:00,5.9125,0.0,0.0,0.0,0.0,0.0,18.69414911254131,0.8986445758804886,19.472006157765968,0.9637196536634444,20.02661468728128,0.9464909671430718,19.93609695207319,0.9658512007485474,19.95716176052731,0.9443558189722263,20.05175876877224,0.9994829889270362,18.69414911254131,30.252068224626573,513.6935878192264,0.0,19.472006157765968,28.954548453161628,0.2809611723522494,4.080016190460299,20.02661468728128,27.94015608428728,0.0,40.43036617717729,19.93609695207319,28.13650886178066,0.0,38.566922570283396,19.95716176052731,28.056282143428106,0.0,39.4699400985877,20.05175876877224,28.00340599569031,0.0,49.586773683274146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.362126937861218,8.362126937861218,0.0,0.0,57.42807761027216,0.0,8.362126937861218,0.0,18.42102920774266,0.004156103170305796,0.9221752254479278,19.42427494243681,0.3705044250126874,0.004156103170305796,16.0,81.99995930150192,0.0,0.0,0.0,7.22,0.0,5.9125,0.00621144618492455,0.005159644889301779,11.5,5.9125,0.00621144618492455,0.005159644889301779,4.5,6304960.257918031,1354960.257918031 
 03/23  15:00:00,6.1,0.0,0.0,0.0,0.0,0.0,18.891598056927855,1.0278844334651402,19.51888624450598,1.0999769030539233,20.02555391670224,1.0798834942254434,19.936183836597873,1.1024109830895525,20.007635711299898,1.0773969809083468,20.100818399360957,1.1407581346774176,18.891598056927855,30.160458462413143,456.31044757839686,0.0,19.51888624450598,29.155091950258303,9.41687600019003,0.0,20.02555391670224,28.21191086749639,0.0,26.069929791655056,19.936183836597873,28.414617676177784,0.0,22.531716764213172,20.007635711299898,28.238103712566996,0.0,27.440451526917457,20.100818399360957,28.204056865487534,0.0,36.64119727367057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.362126937861218,8.362126937861218,0.0,0.0,57.42807761027216,0.0,8.362126937861218,0.0,18.634014570419744,0.004195708055769536,1.0476259681987474,19.637187364599683,0.3705044250126874,0.004195708055769536,16.0,81.99995930150192,0.0,0.0,0.0,7.22,0.0,6.1,0.00621144618492455,0.00516176302935879,11.5,6.1,0.00621144618492455,0.00516176302935879,4.5,6304960.257918031,1354960.257918031 
 03/23  16:00:00,6.1,0.0,0.0,0.0,0.0,0.0,19.04176263664645,1.1720332542304503,19.625911476226392,1.247200977232744,20.066114771587188,1.2202825716703878,19.975584126065918,1.2502635162330153,20.150177160427265,1.2169571861610267,20.141614490577652,1.2967852095032644,19.04176263664645,30.190668954305778,423.11569704314456,0.0,19.625911476226392,29.2701616626536,13.463342977005482,0.0,20.066114771587188,28.4268691109988,0.0,18.19847073464672,19.975584126065918,28.648419591930494,0.0,13.607124707762523,20.150177160427265,28.272532091467532,0.0,26.30906136393196,20.141614490577652,28.45032985317021,0.0,27.393245131711694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.362126937861218,8.362126937861218,0.0,0.0,57.42807761027216,0.0,8.362126937861218,0.0,18.791942014120423,0.004240121544022781,1.1840750985330564,19.795033024554968,0.3705044250126874,0.004240121544022781,16.0,81.99995930150192,0.0,0.0,0.0,7.22,0.0,6.1,0.00621144618492455,0.005165071339416431,11.5,6.1,0.00621144618492455,0.005165071339416431,4.5,6304960.257918031,1354960.257918031 
 03/23  17:00:00,6.475,0.0,0.0,0.0,0.0,0.0,19.100908494617975,1.3102824769943267,19.559953213180833,1.3704996099162698,19.9214398418291,1.3485411730261616,19.812332085649142,1.3733487643774522,20.01360083227126,1.3463809816077041,20.216676479292296,1.4203808892738234,19.100908494617975,30.38008950863418,389.99652593931796,0.0,19.559953213180833,29.65230591311922,26.228502774822914,0.0,19.9214398418291,28.948959477276343,1.056464755713023,3.207445373416874,19.812332085649142,29.19748431335676,6.404628973870388,0.5958420503000639,20.01360083227126,28.77983622470275,0.0,9.201364259704405,20.216676479292296,28.571091650924767,0.0,25.869485886482664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.362126937861218,8.362126937861218,0.0,0.0,57.42807761027216,0.0,8.362126937861218,0.0,18.886396799859003,0.004287675175373562,1.3328412891416928,19.889400258733595,0.3705044250126874,0.004287675175373562,16.0,81.99995930150192,0.0,0.0,0.0,7.22,0.0,6.475,0.00621144618492455,0.005304019993688288,11.5,6.475,0.00621144618492455,0.005304019993688288,4.5,6304960.257918031,1354960.257918031 
 03/23  18:00:00,6.324999999999999,0.0,0.0,0.0,0.0,0.0,19.02803823745731,1.434997555326777,19.361581284814605,1.5012441806056955,19.650322431169762,1.4854254790630463,19.52808053406293,1.5034676306893169,19.712104647694662,1.4837831286487964,20.186045950997517,1.5453418325579797,19.02803823745731,30.793470781691262,347.2257728343561,0.0,19.361581284814605,30.30409159144817,38.78096446344654,0.0,19.650322431169762,29.73142318493742,13.317246725823281,0.0,19.52808053406293,29.997061357991115,24.164207280973187,0.0,19.712104647694662,29.614080243307477,10.11781461424539,0.0,20.186045950997517,28.883544504652093,0.0,26.67022320085698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.362126937861218,8.362126937861218,0.0,0.0,57.42807761027216,0.0,8.362126937861218,0.0,18.845731316552953,0.004327275431391542,1.459990566598226,19.848661878457758,0.3705044250126874,0.004327275431391542,16.0,81.99995930150192,0.0,0.0,0.0,7.22,0.0,6.324999999999999,0.00621144618492455,0.005363802437426672,11.5,6.324999999999999,0.00621144618492455,0.005363802437426672,4.5,6304960.257918031,1354960.257918031 
 03/23  19:00:00,6.1,0.0,0.0,0.0,0.0,0.0,18.82139140962431,1.5793447915690004,19.132760340165106,1.661304364332166,19.357076469483133,1.6345458690126693,19.225512139048696,1.6641918971014027,19.402075107874957,1.6310220309127155,20.07668157719263,1.712702796127826,18.82139140962431,31.51876368130856,329.0552638083411,0.0,19.132760340165106,31.09383057699712,42.81197625696552,0.0,19.357076469483133,30.603662616111812,21.04078103636317,0.0,19.225512139048696,30.921129795778192,33.538491231606486,0.0,19.402075107874957,30.5104819216646,19.883811138035355,0.0,20.07668157719263,29.430517559748193,0.0,32.11826961273954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.362126937861218,8.362126937861218,0.0,0.0,57.42807761027216,0.0,8.362126937861218,0.0,18.66756989258009,0.004371204336593073,1.5909004403542333,19.670419602208433,0.3705044250126874,0.004371204336593073,16.0,81.99995930150192,0.0,0.0,0.0,7.22,0.0,6.1,0.00621144618492455,0.00535228668389188,11.5,6.1,0.00621144618492455,0.00535228668389188,4.5,6304960.257918031,1354960.257918031 
 03/23  20:00:00,6.1,0.0,0.0,0.0,0.0,0.0,18.55859840753274,1.7348351571945215,18.994407413206527,1.8032953739171202,19.17146316931696,1.7766142505246991,19.054498145950546,1.8064088552157314,19.19736908858136,1.7737408347986472,20.01918607778965,1.858933328008603,18.55859840753274,32.400418195746354,361.60149856206135,0.0,18.994407413206527,31.68358898362414,33.64256239448338,0.0,19.17146316931696,31.27590135358418,16.480559292251712,0.0,19.054498145950546,31.57207532288631,27.319420099358013,0.0,19.19736908858136,31.21905864968405,16.266244371993025,0.0,20.01918607778965,29.84611118825976,0.0,47.62214738454901,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.362126937861218,8.362126937861218,0.0,0.0,57.42807761027216,0.0,8.362126937861218,0.0,18.41412280150633,0.00442482260473597,1.7545180185735294,19.416873842615708,0.3705044250126874,0.00442482260473597,16.0,81.99995930150192,0.0,0.0,0.0,7.22,0.0,6.1,0.00621144618492455,0.005506089547545402,11.5,6.1,0.00621144618492455,0.005506089547545402,4.5,6304960.257918031,1354960.257918031 
 03/23  21:00:00,6.1,0.0,0.0,0.0,0.0,0.0,18.308350919328976,1.8820399677969624,18.836794701677846,1.9865765503287347,18.98554795718756,1.961011890319135,18.879239306595984,1.9895421864813438,19.000966271464776,1.957846717459598,19.89832566845926,2.0424664824039875,18.308350919328976,33.261486786762376,403.27138201541015,0.0,18.836794701677846,32.42055395082522,26.248074923306604,0.0,18.98554795718756,32.061947865741985,12.144583036385484,0.0,18.879239306595984,32.3416061962322,21.64905334786306,0.0,19.000966271464776,32.023867458804816,12.258654934841559,0.0,19.89832566845926,30.46896972839987,0.0,57.877143688426145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.362126937861218,8.362126937861218,0.0,0.0,57.42807761027216,0.0,8.362126937861218,0.0,18.163709557825705,0.0044716806416580206,1.9006893490276158,19.16637438626652,0.3705044250126874,0.0044716806416580206,16.0,81.99995930150192,0.0,0.0,0.0,7.22,0.0,6.1,0.00621144618492455,0.005597158125160638,11.5,6.1,0.00621144618492455,0.005597158125160638,4.5,6304960.257918031,1354960.257918031 
 03/23  22:00:00,5.7875,0.0,0.0,0.0,0.0,0.0,18.068542912170635,2.1278928864618925,18.66057269752855,2.2471538481264464,18.79834413073675,2.189331359517982,18.693197070638334,2.2526397159669225,18.80767199117707,2.181491187334936,19.74511151769549,2.3320776303598816,18.068542912170635,34.365201909823774,417.908716380957,0.0,18.66057269752855,33.39435740473901,20.762698920556602,0.0,18.79834413073675,32.97150987554957,8.254670076309822,0.0,18.693197070638334,33.33931896411272,17.19604269893057,0.0,18.80767199117707,32.93387623597048,8.417454188014517,0.0,19.74511151769549,31.40110827723593,0.0,65.15763437925926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.362126937861218,8.362126937861218,0.0,0.0,57.42807761027216,0.0,8.362126937861218,0.0,17.918690511953308,0.004537063005591051,2.1022295519525955,18.92123507177134,0.3705044250126874,0.004537063005591051,16.0,81.99995930150192,0.0,0.0,0.0,7.22,0.0,5.7875,0.00621144618492455,0.0053287553138983545,11.5,5.7875,0.00621144618492455,0.0053287553138983545,4.5,6304960.257918031,1354960.257918031 
 03/23  23:00:00,5.225,0.0,0.0,0.0,0.0,0.0,17.86208482516044,2.3195386063525905,18.544205224150407,2.388285537733176,18.667735296656673,2.3449691025061283,18.571322158696972,2.393382670436918,18.6727201632196,2.340840858721688,19.67187067368812,2.4728255224256133,17.86208482516044,35.29302476865947,451.0578966451542,0.0,18.544205224150407,33.978572300035374,12.474643305011512,0.0,18.667735296656673,33.612963127572705,2.2212431845047718,0.0,18.571322158696972,33.93323050818761,9.764789088532382,0.0,18.6727201632196,33.592616325724265,2.0815727059716096,0.0,19.67187067368812,31.861859456192843,0.0,76.80640883008812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.362126937861218,8.362126937861218,0.0,0.0,57.42807761027216,0.0,8.362126937861218,0.0,17.698382877132303,0.0046058179688268,2.311617294530622,18.700800993052518,0.3705044250126874,0.0046058179688268,16.0,81.99995930150192,0.0,0.0,0.0,7.22,0.0,5.225,0.00621144618492455,0.005178677335676942,11.5,5.225,0.00621144618492455,0.005178677335676942,4.5,6304960.257918031,1354960.257918031 
 03/23  24:00:00,4.625,0.0,0.0,0.0,0.0,0.0,17.6756347535693,2.4450059992508253,18.436479192091845,2.4929311881290888,18.54984022748266,2.4621402875897935,18.460513364288047,2.49684710475543,18.55181437273093,2.459184187141965,19.608038585994663,2.5641396023395018,17.6756347535693,36.030605021025025,480.0786003063463,0.0,18.436479192091845,34.464375092643756,5.304148968835989,0.0,18.54984022748266,34.14550935203982,0.0,3.143023766875615,18.460513364288047,34.422081025579715,3.2087727756700133,0.0,18.55181437273093,34.13411057873955,0.0,3.614620978285757,19.608038585994663,32.19682052927608,0.0,87.4039950772758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.362126937861218,8.362126937861218,0.0,0.0,57.42807761027216,0.0,8.362126937861218,0.0,17.500720509107854,0.0046496584498038705,2.43468528809448,18.503058017329717,0.3705044250126874,0.0046496584498038705,16.0,81.99995930150192,0.0,0.0,0.0,7.22,0.0,4.625,0.00621144618492455,0.0050506277708535505,11.5,4.625,0.00621144618492455,0.0050506277708535505,4.5,6304960.257918031,1354960.257918031 
 03/24  01:00:00,4.4,0.0,0.0,0.0,0.0,0.0,17.50811019075384,2.5256985937035026,18.37668219912464,2.5497527046352073,18.474403589599206,2.532206383927523,18.398079849819908,2.55234524327269,18.473837761563313,2.5308833204880283,19.58608319071799,2.6030158272041812,17.50811019075384,36.623132807801255,515.4458682013837,0.0,18.37668219912464,34.733903560163384,0.0779133185618548,3.806876315097554,18.474403589599206,34.478687641941704,0.0,9.71025530901926,18.398079849819908,34.69371693342215,0.0,5.144158536006842,18.473837761563313,34.47667026618835,0.0,10.673141764194725,19.58608319071799,32.32999433737587,0.0,99.36919305277627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.362126937861218,8.362126937861218,0.0,0.0,57.42807761027216,0.0,8.362126937861218,0.0,17.32759879344011,0.004681269465984081,2.5238144729661753,18.32987818771966,0.3705044250126874,0.004681269465984081,16.0,81.99995930150192,0.0,0.0,0.0,7.22,0.0,4.4,0.00621144618492455,0.004972673070678763,11.5,4.4,0.00621144618492455,0.004972673070678763,4.5,6304960.257918031,1354960.257918031 
 03/24  02:00:00,4.4,0.0,0.0,0.0,0.0,0.0,17.366061897106714,2.5697351573832017,18.345283366177586,2.5879577786503507,18.425363165599578,2.5786696131407822,18.365187155185605,2.5895016901269985,18.42247898831976,2.5779835481594953,19.57551014743821,2.6250283748144505,17.366061897106714,37.06914803827742,556.6158285585643,0.0,18.345283366177586,34.89709912475443,0.0,12.904285275526775,18.425363165599578,34.699340397487866,0.0,16.26280942762321,18.365187155185605,34.857375957050394,0.0,13.717860147606814,18.42247898831976,34.703925166664,0.0,17.73188801910493,19.57551014743821,32.4019308020077,0.0,110.12816671003583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.362126937861218,8.362126937861218,0.0,0.0,57.42807761027216,0.0,8.362126937861218,0.0,17.181075077405374,0.004700401597962539,2.5717604790286854,18.183319302388583,0.3705044250126874,0.004700401597962539,16.0,81.99995930150192,0.0,0.0,0.0,7.22,0.0,4.4,0.00621144618492455,0.004975868977417048,11.5,4.4,0.00621144618492455,0.004975868977417048,4.5,6304960.257918031,1354960.257918031 
 03/24  03:00:00,4.4,0.0,0.0,0.0,0.0,0.0,17.247401137302678,2.6090907665194747,18.305480375065503,2.6273259757380205,18.374253723707348,2.6199829993993062,18.32473280075418,2.6284054116279956,18.369603475590843,2.619245729775156,19.54527049965072,2.654548132901052,17.247401137302678,37.45308219808233,585.0431298811727,0.0,18.305480375065503,35.08245505430165,0.0,19.46301785397543,18.374253723707348,34.91317004204243,0.0,21.03433728930861,18.32473280075418,35.042781966774086,0.0,19.877955832920122,18.369603475590843,34.92152665503484,0.0,22.866235609207138,19.54527049965072,32.53109948721607,0.0,117.39845259204503,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.362126937861218,8.362126937861218,0.0,0.0,57.42807761027216,0.0,8.362126937861218,0.0,17.05898684699123,0.004715589431186677,2.611401606188706,18.06120315501672,0.3705044250126874,0.004715589431186677,16.0,81.99995930150192,0.0,0.0,0.0,7.22,0.0,4.4,0.00621144618492455,0.004977787836013471,11.5,4.4,0.00621144618492455,0.004977787836013471,4.5,6304960.257918031,1354960.257918031 
 03/24  04:00:00,4.0875,0.0,0.0,0.0,0.0,0.0,17.150373824406973,2.6484605420849583,18.268748867480795,2.6593180237201355,18.329799410426126,2.6527040316902686,18.28790524627182,2.6601971952074597,18.32370025964927,2.652027439423334,19.524258047352703,2.680535961788896,17.150373824406973,37.7894131988167,607.2079414312309,0.0,18.268748867480795,35.24348041431238,0.0,24.949288350199083,18.329799410426126,35.09219266295665,0.0,25.142161398117764,18.28790524627182,35.20332300282429,0.0,25.064625802584374,18.32370025964927,35.10393988813715,0.0,27.291708930645314,19.524258047352703,32.63382359649087,0.0,124.09076706145999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.362126937861218,8.362126937861218,0.0,0.0,57.42807761027216,0.0,8.362126937861218,0.0,16.953427374237606,0.0047276462152770135,2.6470490065200964,17.95562152161346,0.3705044250126874,0.0047276462152770135,16.0,81.99995930150192,0.0,0.0,0.0,7.22,0.0,4.0875,0.00621144618492455,0.004869187902410189,11.5,4.0875,0.00621144618492455,0.004869187902410189,4.5,6304960.257918031,1354960.257918031 
